Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Relative Humidity [%](TimeStep),Environment:Site Wind Speed [m/s](TimeStep),Environment:Site Wind Direction [deg](TimeStep),Environment:Site Diffuse Solar Radiation Rate per Area [W/m2](TimeStep),Environment:Site Direct Solar Radiation Rate per Area [W/m2](TimeStep),SPACE1-1:Zone People Occupant Count [](TimeStep),SPACE1-1:Zone Air Temperature [C](TimeStep),SPACE1-1:Zone Air Relative Humidity [%](TimeStep),SPACE1-1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),SPACE1-1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),Whole Building:Facility Total HVAC Electric Demand Power [W](TimeStep),SPACE1-1 PEOPLE 1:Zone Thermal Comfort Fanger Model PMV [](TimeStep),SPACE1-1 PEOPLE 1:Zone Thermal Comfort Fanger Model PPD [%](TimeStep),SPACE1-1 PEOPLE 1:Zone Thermal Comfort Mean Radiant Temperature [C](TimeStep),SPACE1-1 PEOPLE 1:Zone Thermal Comfort Clothing Value [clo](TimeStep),SPACE1-1 IN NODE:System Node Temperature [C](TimeStep),SPACE1-1 IN NODE:System Node Mass Flow Rate [kg/s](TimeStep),VAV SYS 1 OUTLET NODE:System Node Temperature [C](TimeStep),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](TimeStep) 
 01/01  00:15:00,1.8,95.25,4.1,265,0,0,0,20.99998347,39.40315031,21,25,7616.84524,-1.126928984,31.757143,18.99715465,0.749999995,23.67331722,0.739283683,18.0000097,3.564132997
 01/01  00:30:00,3.6,95.5,4.1,240,0,0,0,20.99998474,39.29827617,21,25,7482.039443,-1.118785299,31.37862265,19.07225688,0.749999995,23.56478766,0.739283683,18.00000956,3.564132997
 01/01  00:45:00,5.4,95.75,4.1,215,0,0,0,21.59156125,37.68896336,22,26,7696.807427,-1.109554013,30.95221127,19.15580556,0.749999995,25.13995365,0.739283683,18.00548818,3.248545773
 01/01  01:00:00,7.2,96,4.1,190,0,0,0,21.09840298,38.77049075,21,25,5737.247299,-0.986548758,25.55671784,19.50631961,0.749999995,22.88222112,0.739283683,17.99771699,3.061548682
 01/01  01:15:00,7.2,96,4.35,197.5,0,0,0,20.10202063,41.23316148,20,24,4060.013348,-1.073390691,29.30966683,19.35592161,0.749999995,20.65377631,0.739283683,18.00692308,3.093274138
 01/01  01:30:00,7.2,96,4.6,205,0,0,0,19.10672407,43.87262644,19,23,2974.50433,-1.256930714,38.07455639,18.98411116,0.749999995,18.97380299,0.739283683,18.0089312,3.252856059
 01/01  01:45:00,7.2,96,4.85,212.5,0,0,0,18.4075898,45.84195122,18,22,2497.95091,-1.454772418,48.4505853,18.47355069,0.749999995,18.00564646,0.739283683,18.00564646,3.450989819
 01/01  02:00:00,7.2,96,5.1,220,0,0,0,18.13450218,46.63630107,17,21,2611.958238,-1.603805256,56.55237059,18.03707005,0.749999995,17.99998169,0.739283683,17.99998169,3.535617438
 01/01  02:15:00,7.2,96,4.975,220,0,0,0,17.93067007,47.24044816,17,21,2651.480551,-1.666963321,59.97596139,17.82404549,0.749999995,17.99998406,0.739283683,17.99998406,3.564132997
 01/01  02:30:00,7.2,96,4.85,220,0,0,0,17.97997523,47.09765564,18,22,3084.691822,-1.711347382,62.35828964,17.68836953,0.749999995,18.56493498,0.739283683,17.99998566,3.564132997
 01/01  02:45:00,7.2,96,4.725,220,0,0,0,17.84244068,47.50976441,17,21,2651.480551,-1.709844987,62.27807996,17.64199934,0.749999995,17.99998689,0.739283683,17.99998689,3.564132997
 01/01  03:00:00,7.2,96,4.6,220,0,0,0,17.72974852,47.85096502,16,20,2651.480551,-1.740183422,63.89085958,17.54700865,0.749999995,17.99998686,0.739283683,17.99998686,3.564132997
 01/01  03:15:00,7.325,95.25,4.725,225,0,0,0,17.67602441,48.02877036,15,19,2651.480551,-1.765324345,65.21506222,17.46618666,0.749999995,17.9999865,0.739283683,17.9999865,3.564132997
 01/01  03:30:00,7.45,94.5,4.85,230,0,0,0,17.64648839,48.13382311,15,18,2651.480551,-1.778810201,65.92020557,17.41443317,0.749999995,17.99998663,0.739283683,17.99998663,3.564132997
 01/01  03:45:00,7.575,93.75,4.975,235,0,0,0,17.62545559,48.21332722,16,19,2651.480551,-1.786665545,66.32915197,17.38189966,0.749999995,17.99998649,0.739283683,17.99998649,3.564132997
 01/01  04:00:00,7.7,93,5.1,240,0,0,0,17.61032996,48.27507841,15,18,2651.480551,-1.7921146,66.61202215,17.3597834,0.749999995,17.99998636,0.739283683,17.99998636,3.564132997
 01/01  04:15:00,7.7,93,5.1,240,0,0,0,17.598777,48.31344207,16,19,2651.480551,-1.796373341,66.83263001,17.34128129,0.749999995,17.9999868,0.739283683,17.9999868,3.564132997
 01/01  04:30:00,7.7,93,5.1,240,0,0,0,17.59014843,48.34285707,15,18,2651.480551,-1.799550917,66.99695818,17.32776828,0.749999995,17.99998708,0.739283683,17.99998708,3.564132997
 01/01  04:45:00,7.7,93,5.1,240,0,0,0,17.10284619,49.8792077,15,17,1078.472537,-1.801954122,67.12108212,17.31738735,0.749999995,16.51636861,0.739283683,16.51636861,2.201503452
 01/01  05:00:00,7.7,93,5.1,240,0,0,0,17.40338582,48.93676631,16,18,2651.480551,-1.897069899,71.91023863,17.08583963,0.749999995,17.97536944,0.739283683,17.97536944,3.564132997
 01/01  05:15:00,7.7,93,5.225,240,0,0,0,17.07845229,49.96905959,15,17,1313.065383,-1.841772126,69.15669528,17.19931983,0.749999995,16.67793594,0.721424083,16.67793594,2.439738424
 01/01  05:30:00,7.7,93,5.35,240,0,0,0,17.37612913,49.03517153,16,18,2850.747698,-1.90783111,72.43504631,17.02215875,0.749999995,17.98880579,0.739283683,17.98880579,3.564132997
 01/01  05:45:00,7.7,93,5.475,240,0,0,0,17.50121622,48.6475864,16,18,2651.480551,-1.851354537,69.64029381,17.14921377,0.749999995,17.9680026,0.739283683,17.9680026,3.564132997
 01/01  06:00:00,7.7,93,5.6,240,0,0,0,17.08721238,49.95610938,15,17,1301.595533,-1.829381637,68.52765227,17.18748074,0.749999995,16.73060217,0.739283683,16.73060217,2.44233572
 01/01  06:15:00,7.7,93,5.725,240,0,0,0,17.10125693,49.92875895,16,18,3749.854265,-2.35140397,89.7831146,17.00166654,0.610492032,17.82700109,0.373297676,17.82700109,1.74526828
 01/01  06:30:00,7.7,93,5.85,240,0,0,0,17.21232034,49.58980324,17,19,4214.464918,-2.351738545,89.79257519,16.98153654,0.610492032,17.99999938,0.373297676,17.99999938,1.74526828
 01/01  06:45:00,7.7,93,5.975,240,0,0,0,17.96682879,47.29055533,18,20,5681.382626,-2.331071421,89.19742798,17.00931123,0.610492032,21.80037189,0.373297676,17.99999965,1.74526828
 01/01  07:00:00,7.7,93,6.1,240,0,0,0,17.99977807,47.2035767,18,20,4663.371882,-2.171092653,83.852101,17.35339361,0.610492032,19.44607054,0.373297676,17.99999956,1.74526828
 01/01  07:15:00,7.7,93,6.1,242.5,0,0,0,17.65747342,48.2546391,17,19,16495.95764,-2.156553078,83.30252652,17.42642873,0.610492032,17.99999983,0.373297676,17.99999983,1.74526828
 01/01  07:30:00,7.7,93,6.1,245,0,0,0,17.99004536,47.27149681,18,20,15125.84025,-2.227164396,85.87343002,17.28493063,0.610492032,20.08576056,0.373297676,18,1.74526828
 01/01  07:45:00,7.7,93,6.1,247.5,0,0,0,18.95258974,44.52002264,19,21,14596.99021,-2.144895257,82.85444315,17.52741502,0.610492032,23.87489968,0.373297676,17.99999998,1.74526828
 01/01  08:00:00,7.7,93,6.1,250,10.5,0,0,19.95065678,41.85797387,20,22,14081.22647,-1.937780194,73.87501139,17.98819281,0.610492032,26.092104,0.373297676,17.99999987,1.74526828
 01/01  08:15:00,7.7,93,6.375,250,15.75,0,11,20.90492253,40.22111458,21,23,11841.64728,-1.642308961,58.6431318,19.09622845,0.610492032,22.67059797,0.670830449,17.97302455,2.71173609
 01/01  08:30:00,7.7,93,6.65,250,21,0,11,21.91434342,38.74477619,22,24,9514.501183,-1.392950358,45.13644648,19.84935456,0.610492032,24.32672681,0.588317875,17.99128194,2.465729522
 01/01  08:45:00,7.7,93,6.925,250,25.25,0,11,22.90653774,37.39808947,23,25,8830.438092,-1.139330544,32.33773626,20.55592584,0.610492032,26.05935597,0.53911549,17.99370484,2.324392576
 01/01  09:00:00,7.7,93,7.2,250,29.5,0,11,23.82680355,36.24270312,24,26,8443.114375,-0.892012622,21.80009871,21.23698459,0.610492032,27.63870857,0.505621115,17.99527986,2.228177876
 01/01  09:15:00,7.7,93,7.05,252.5,33.75,0,11,24.76478238,34.76799455,25,27,7125.591235,-0.645287334,13.74304881,21.98607014,0.610492032,28.64607695,0.473441048,17.99572899,2.13573861
 01/01  09:30:00,7.7,93,6.9,255,38,0,11,25.50838174,33.76332898,26,28,6779.970843,-0.405239901,8.422166318,22.6668575,0.610492032,29.70899354,0.450098392,17.99667735,2.068685363
 01/01  09:45:00,7.7,93,6.75,257.5,43.5,0,11,25.05350456,35.13672882,25,27,4558.941629,-0.205972644,5.879846597,23.26878578,0.610492032,26.01977039,0.433269433,17.99786426,2.020343119
 01/01  10:00:00,7.7,93,6.6,260,49,0,11,24.05734106,37.63818195,24,28,2696.436803,-0.269437068,6.507479375,23.28597509,0.610492032,22.22427059,0.419753477,17.99863246,1.973278619
 01/01  10:15:00,7.7,93,6.475,260,54.5,0,11,24.94446534,36.11755016,25,29,4351.643712,-0.458930121,9.39620442,23.01336002,0.610492032,26.215915,0.411987664,17.99566986,1.937028244
 01/01  10:30:00,7.7,93,6.35,260,60,0,11,25.00063131,36.42671425,25,29,3650.69725,-0.261926151,6.424370627,23.42772144,0.610492032,24.84916238,0.401883908,17.99705054,1.889523762
 01/01  10:45:00,7.7,93,6.225,260,63.75,0,11,24.05072732,38.75364201,24,30,2163.227382,-0.231698526,6.113888337,23.5593245,0.610492032,21.49458274,0.390603518,17.99811366,1.83648714
 01/01  11:00:00,7.7,93,6.1,260,67.5,0,11,23.13595602,41.25027615,23,29,1338.15038,-0.41721505,8.628699053,23.27449607,0.610492032,19.50112063,0.386882787,17.99888573,1.818993507
 01/01  11:15:00,7.7,93,6.1,257.5,71.25,0,8.8,23.96218942,39.18388654,24,30,3068.095798,-0.597531551,12.48566604,22.95253764,0.610492032,24.81246763,0.348504353,17.99936724,1.637542681
 01/01  11:30:00,7.7,93,6.1,255,75,0,8.8,24.00045376,39.10706535,24,30,2082.221846,-0.446921073,9.167587306,23.14311966,0.610492032,22.18742977,0.343901947,17.99818866,1.615917022
 01/01  11:45:00,7.7,93,6.1,252.5,80.25,0,8.8,23.15371025,41.24354229,23,30,937.6654657,-0.434460303,8.93692656,23.19127235,0.610492032,19.05315312,0.338450069,17.99899721,1.590299884
 01/01  12:00:00,7.7,93,6.1,250,85.5,0,8.8,23.00145624,41.63325993,23,30,1633.481351,-0.5945454,12.41033015,22.95267628,0.610492032,21.02554402,0.338628595,18.00142656,1.591138742
 01/01  12:15:00,7.85,91.25,5.975,252.5,90.75,0,4.4,23.96295021,38.97238418,24,30,2332.667956,-0.643786426,13.70202481,22.7595018,0.610492032,25.30085934,0.26206804,18.00119111,1.229217715
 01/01  12:30:00,8,89.5,5.85,255,96,0,4.4,24.96649755,36.3244414,25,30,3496.136634,-0.463350197,9.481912578,23.03042014,0.610492032,29.87239307,0.256257923,17.99886216,1.201965635
 01/01  12:45:00,8.15,87.75,5.725,257.5,93.75,0,4.4,24.06541889,38.10226843,24,30,1262.664669,-0.254732589,6.346999661,23.4397125,0.610492032,21.66576731,0.249827993,17.99966806,1.171806352
 01/01  13:00:00,8.3,86,5.6,260,91.5,0,4.4,24.96746581,35.82119288,25,30,2835.155852,-0.430503915,8.865085209,23.19096666,0.610492032,27.89740609,0.246022416,17.99923343,1.153942618
 01/01  13:15:00,8.15,86,5.85,260,89.25,0,8.8,25.95965846,33.84403602,26,30,4525.429144,-0.23636177,6.159282875,23.61947805,0.610492032,30.54067011,0.310077324,17.99589041,1.456982813
 01/01  13:30:00,8,86,6.1,260,87,0,8.8,25.03853977,36.03921185,25,29,2216.645026,-0.020451134,5.008658123,24.07348778,0.610492032,23.50347727,0.306680686,17.99938409,1.441022781
 01/01  13:45:00,7.85,86,6.35,260,85,0,8.8,25.00214899,36.18298979,25,29,3030.202704,-0.19794027,5.812448671,23.80989943,0.610492032,25.94961221,0.309330094,18.00372859,1.453471749
 01/01  14:00:00,7.7,86,6.6,260,83,0,8.8,25.00165205,36.07550324,25,29,2648.864263,-0.194198877,5.781976532,23.86882015,0.610492032,24.73097289,0.310337169,18.00099376,1.458203762
 01/01  14:15:00,7.575,86,6.75,262.5,81,0,11,24.08100561,38.18215187,24,28,1441.734655,-0.186780586,5.723287529,23.93148987,0.610492032,20.43165664,0.341927786,17.99854611,1.607630124
 01/01  14:30:00,7.45,86,6.9,265,79,0,11,23.19164434,40.15909195,23,27,880.2617035,-0.365938588,7.787434356,23.63630718,0.610492032,18.80595304,0.345090515,18.00010172,1.62250022
 01/01  14:45:00,7.325,86,7.05,267.5,71.75,0,11,23.00205186,40.31485116,23,27,1325.66184,-0.554606094,11.4399193,23.25484638,0.610492032,19.97463617,0.350346992,18.00426188,1.647214417
 01/01  15:00:00,7.2,86,7.2,270,64.5,0,11,23.00079595,40.04357227,23,27,1360.019631,-0.606651748,12.71815026,23.09946219,0.610492032,20.02283484,0.353421323,18.00297098,1.661668891
 01/01  15:15:00,7.05,85,7.325,270,57.25,0,11,23.95570594,37.63791657,24,28,3206.73996,-0.624266075,13.17737824,22.98423547,0.610492032,24.97659482,0.356131888,17.99950599,1.674413064
 01/01  15:30:00,6.9,84,7.45,270,50,0,11,24.00077717,37.35219673,24,28,2300.062344,-0.455761169,9.335274089,23.16696188,0.610492032,22.48915128,0.357880882,18.00268442,1.682636246
 01/01  15:45:00,6.75,83,7.575,270,42,0,11,24.00137923,37.10753032,24,28,2722.201823,-0.447706175,9.182343797,23.18471724,0.610492032,23.55113163,0.360905308,18.00294523,1.696856089
 01/01  16:00:00,6.6,82,7.7,270,34,0,11,23.13105899,38.85732448,23,27,1213.402514,-0.45064768,9.237866995,23.17490997,0.610492032,19.45481757,0.365630129,18.00102373,1.719070616
 01/01  16:15:00,6.325,83,7.575,272.5,26,0,11,23.00201682,38.67669529,23,27,2294.247047,-0.626987545,13.24953125,22.85920061,0.610492032,22.09781166,0.376097081,18.00813918,1.768282724
 01/01  16:30:00,6.05,84,7.45,275,18,0,11,23.94629188,36.2606269,24,28,3523.13485,-0.673400117,14.52949015,22.6850488,0.610492032,24.9923812,0.385291057,18.00072234,1.811566844
 01/01  16:45:00,5.775,85,7.325,277.5,13.5,0,11,23.06032478,37.84899315,23,27,1776.535894,-0.502488019,10.27757352,22.90200869,0.610492032,20.47744744,0.394008477,18.00163892,1.852496117
 01/01  17:00:00,5.5,86,7.2,280,0,0,11,23.94681253,35.50314409,24,28,3802.223145,-0.684134567,14.83880955,22.5729224,0.610492032,25.12115315,0.406159647,18.00043732,1.90962686
 01/01  17:15:00,5.225,86.75,7.05,280,0,0,11,24.00075708,35.11017395,24,28,3425.369592,-0.522239243,10.70423129,22.79283451,0.610492032,23.7599422,0.413575355,18.00571143,1.944493035
 01/01  17:30:00,4.95,87.5,6.9,280,0,0,11,23.05404676,37.01534055,23,27,2347.234219,-0.512959195,10.50166611,22.81451915,0.610492032,20.82372335,0.424722234,18.00140739,1.994200102
 01/01  17:45:00,4.675,88.25,6.75,280,0,0,11,23.00209688,36.75640861,23,27,3538.134804,-0.704646213,15.44371707,22.46891138,0.610492032,22.88887507,0.437666817,18.00526508,2.032974882
 01/01  18:00:00,4.4,89,6.6,280,0,0,11,22.11751,38.51032104,22,26,2322.91778,-0.73140916,16.26026625,22.34723422,0.610492032,19.5922641,0.452536713,18.00156418,2.075689592
 01/01  18:15:00,4.25,88.25,6.475,285,0,0,5.5,22.96144502,35.78061175,23,27,3648.875874,-0.951719005,24.13152793,21.72667018,0.610492032,26.13874222,0.358846036,18.00605346,1.684049011
 01/01  18:30:00,4.1,87.5,6.35,290,0,0,5.5,23.95245277,33.00848771,24,28,4955.879794,-0.819138344,19.15185323,21.79030793,0.610492032,29.0632365,0.373287176,18.00249456,1.751820661
 01/01  18:45:00,3.95,86.75,6.225,295,0,0,5.5,23.74689507,33.74353377,25,29,11259.1545,-0.63663983,13.50802847,22.06822056,0.610492032,25.13225463,0.739283683,18.00001199,3.564132997
 01/01  19:00:00,3.8,86,6.1,300,0,0,5.5,23.63092725,34.18042744,25,29,11065.89068,-0.678287994,14.66971894,21.97428638,0.610492032,25.13220954,0.739283683,17.999997,3.564132997
 01/01  19:15:00,3.525,86.75,5.975,300,0,0,1.1,23.39190039,34.59378266,24,28,10837.94377,-0.735557656,16.38959759,21.66282335,0.610492032,25.13172613,0.739283683,17.99998762,3.564132997
 01/01  19:30:00,3.25,87.5,5.85,300,0,0,1.1,23.0652065,35.18535653,23,27,10258.30885,-0.803837264,18.62398557,21.43347996,0.610492032,24.7125099,0.739283683,18.00000168,3.564132997
 01/01  19:45:00,2.975,88.25,5.725,300,0,0,1.1,22.09890859,37.33269283,22,26,8297.220072,-0.88612113,21.57785303,21.18910973,0.610492032,22.49630514,0.739283683,17.9999998,3.564132997
 01/01  20:00:00,2.7,89,5.6,300,0,0,1.1,22.64527485,36.10855843,23,27,10155.88977,-1.098480698,30.44449315,20.697878,0.610492032,25.13156437,0.739283683,17.99999991,3.564132997
 01/01  20:15:00,2.425,88,5.35,295,0,0,1.1,22.10714823,37.30061726,22,26,8848.582531,-1.014146162,26.71906599,20.70826146,0.610492032,23.56875291,0.739283683,18.00000056,3.564132997
 01/01  20:30:00,2.15,87,5.1,290,0,0,1.1,21.10256449,39.65559219,21,25,7078.727682,-1.137080258,32.23201646,20.39555655,0.610492032,21.51861663,0.739283683,18.00000097,3.564132997
 01/01  20:45:00,1.875,86,4.85,285,0,0,1.1,21.82932035,37.91271571,22,26,8939.098381,-1.37461536,44.16379642,19.76095972,0.610492032,24.14525613,0.739283683,17.99999981,3.564132997
 01/01  21:00:00,1.6,85,4.6,280,0,0,1.1,22.20636037,37.03385291,23,27,9631.645437,-1.232399818,36.845636,19.99534318,0.610492032,25.1317273,0.739283683,18.00000107,3.564132997
 01/01  21:15:00,1.325,87.75,4.35,277.5,0,0,0,22.24753373,36.84886467,24,28,9631.419562,-1.175541763,34.06094657,19.99525631,0.610492032,25.13178642,0.739283683,18.00000392,3.564132997
 01/01  21:30:00,1.05,90.5,4.1,275,0,0,0,22.20446461,36.88330504,23,29,9599.516319,-1.175043571,34.03696381,19.95438713,0.610492032,25.1318191,0.739283683,18.00000341,3.564132997
 01/01  21:45:00,0.775,93.25,3.85,272.5,0,0,0,22.06706914,37.14941068,22,28,9305.868603,-1.189624765,34.74197593,19.89659373,0.610492032,24.81311001,0.739283683,18.00001378,3.564132997
 01/01  22:00:00,0.5,96,3.6,270,0,0,0,21.09884459,39.36643796,21,27,7316.88811,-1.223299039,36.39378065,19.80353118,0.610492032,22.36200718,0.739283683,18.00000464,3.564132997
 01/01  22:15:00,0.45,95.75,3.675,272.5,0,0,0,21.00368015,39.52039967,21,27,8128.326018,-1.426074606,46.90622378,19.3848214,0.610492032,23.56096191,0.739283683,18.0000071,3.564132997
 01/01  22:30:00,0.4,95.5,3.75,275,0,0,0,20.0927586,41.74562764,20,26,5960.839992,-1.45955023,48.70854618,19.24342074,0.610492032,20.87274012,0.739283683,18.0000042,3.564132997
 01/01  22:45:00,0.35,95.25,3.825,277.5,0,0,0,19.10065776,44.2945982,19,25,4559.169854,-1.656578624,59.41525047,18.80722248,0.610492032,19.21436864,0.739283683,18.0000037,3.564132997
 01/01  23:00:00,0.3,95,3.9,280,0,0,0,19.00371727,44.46246148,19,25,5304.03085,-1.881387286,71.13874015,18.2420883,0.610492032,20.32457644,0.739283683,18.00000849,3.564132997
 01/01  23:15:00,0.225,95,3.95,282.5,0,0,0,18.20747945,46.67836365,18,24,3548.012018,-1.916064694,72.8339892,18.09276965,0.610492032,18.17008886,0.739283683,18.00000519,3.564132997
 01/01  23:30:00,0.15,95,4,285,0,0,0,17.84035653,47.70387941,17,23,3343.035833,-2.107192754,81.36075805,17.55976415,0.610492032,17.99999924,0.739283683,17.99999924,3.564132997
 01/01  23:45:00,0.075,95,4.05,287.5,0,0,0,17.59873367,48.34602343,17,23,3265.322419,-2.199231535,84.88611217,17.28411289,0.610492032,18.00000884,0.739283683,18.00000884,3.564132997
 01/01  24:00:00,0,95,4.1,290,0,0,0,17.46409711,48.68014672,16,24,3211.001038,-2.259243532,86.95858776,17.10852994,0.610492032,18.00000982,0.739283683,18.00000982,3.564132997
 01/02  00:15:00,-0.15,94,4.875,287.5,0,0,0,17.3620901,48.90228293,15,23,3179.360698,-2.301030194,88.29326937,16.94680026,0.610492032,18.00001106,0.739283683,18.00001106,3.564132997
 01/02  00:30:00,-0.3,93,5.65,285,0,0,0,17.28774652,49.02683968,15,24,3111.480551,-2.333819151,89.27781512,16.81612399,0.610492032,18.05348436,0.739283683,18.05348436,3.564132997
 01/02  00:45:00,-0.45,92,6.425,282.5,0,0,0,17.19861535,49.18476088,15,25,3141.480551,-2.359044098,89.99772429,16.71176905,0.610492032,17.98298977,0.739283683,17.98298977,3.564132997
 01/02  01:00:00,-0.6,91,7.2,280,0,0,0,17.10606417,49.34236722,15,25,3171.480551,-2.38590548,90.72864619,16.61278755,0.610492032,17.92592018,0.739283683,17.92592018,3.564132997
 01/02  01:15:00,-0.875,91,7.2,277.5,0,0,0,17.06024962,49.38082863,16,26,3748.611312,-2.41278482,91.42349613,16.51721551,0.610492032,18.00001807,0.739283683,18.00001807,3.564132997
 01/02  01:30:00,-1.15,91,7.2,275,0,0,0,17.02181761,49.39372504,15,27,4081.343868,-2.429551061,91.83856931,16.44455479,0.610492032,18.00002003,0.739283683,18.00002003,3.564132997
 01/02  01:45:00,-1.425,91,7.2,272.5,0,0,0,16.98254737,49.40524854,15,27,4319.466826,-2.443825006,92.18094014,16.38261597,0.610492032,18.00002024,0.739283683,18.00002024,3.564132997
 01/02  02:00:00,-1.7,91,7.2,270,0,0,0,16.94548148,49.40702472,15,27,4523.404386,-2.457662971,92.50327684,16.32522908,0.610492032,18.00002051,0.739283683,18.00002051,3.564132997
 01/02  02:15:00,-1.975,90,7.325,267.5,0,0,0,16.91021073,49.38352482,15,27,4729.851068,-2.47082223,92.80113444,16.27104017,0.610492032,18.00002117,0.739283683,18.00002117,3.564132997
 01/02  02:30:00,-2.25,89,7.45,265,0,0,0,16.87648851,49.34938162,15,26,4932.128404,-2.48336342,93.07720857,16.21976608,0.610492032,18.00002154,0.739283683,18.00002154,3.564132997
 01/02  02:45:00,-2.525,88,7.575,262.5,0,0,0,16.84414116,49.30568493,15,25,5127.840023,-2.495398127,93.33504902,16.17078266,0.610492032,18.0000225,0.739283683,18.0000225,3.564132997
 01/02  03:00:00,-2.8,87,7.7,260,0,0,0,16.81292193,49.25278144,15,25,5318.389356,-2.507009612,93.5773091,16.12362565,0.610492032,18.00002346,0.739283683,18.00002346,3.564132997
 01/02  03:15:00,-2.95,85,7.425,262.5,0,0,0,16.78941179,49.17884185,16,26,5478.166494,-2.517375134,93.7882221,16.08510597,0.610492032,18.00002431,0.739283683,18.00002431,3.564132997
 01/02  03:30:00,-3.1,83,7.15,265,0,0,0,16.93941555,48.56800921,17,27,6082.1949,-2.525871526,93.95737242,16.05184996,0.610492032,18.5848054,0.739283683,18.00002518,3.564132997
 01/02  03:45:00,-3.25,81,6.875,267.5,0,0,0,16.85425005,48.68611964,16,26,5775.27234,-2.498072385,93.39140892,16.09446903,0.610492032,18.00002492,0.739283683,18.00002492,3.564132997
 01/02  04:00:00,-3.4,79,6.6,270,0,0,0,16.7766002,48.78252385,16,26,5831.311234,-2.51674613,93.77556636,16.05563678,0.610492032,18.00002462,0.739283683,18.00002462,3.564132997
 01/02  04:15:00,-3.8,77.75,6.6,267.5,0,0,0,16.73843342,48.74997776,15,25,6011.88842,-2.537150164,94.17677043,15.99394501,0.610492032,18.00002458,0.739283683,18.00002458,3.564132997
 01/02  04:30:00,-4.2,76.5,6.6,265,0,0,0,16.71002014,48.68295819,15,24,6207.839477,-2.550130688,94.42209191,15.94313961,0.610492032,18.00002429,0.739283683,18.00002429,3.564132997
 01/02  04:45:00,-4.6,75.25,6.6,262.5,0,0,0,16.68057469,48.61604051,16,25,6390.671828,-2.561078725,94.62309813,15.89666173,0.610492032,18.00002503,0.739283683,18.00002503,3.564132997
 01/02  05:00:00,-5,74,6.6,260,0,0,0,16.65056752,48.54716441,15,24,6570.378836,-2.572188073,94.82161436,15.85024061,0.610492032,18.00002574,0.739283683,18.00002574,3.564132997
 01/02  05:15:00,-5.425,74.25,7,262.5,0,0,0,16.61572016,48.4808683,16,25,6757.751195,-2.583825938,95.02376005,15.80041804,0.610492032,18.00002609,0.739283683,18.00002609,3.564132997
 01/02  05:30:00,-5.85,74.5,7.4,265,0,0,0,16.88949535,47.46459039,17,26,7778.353285,-2.596602467,95.23892815,15.74787476,0.610492032,19.08450141,0.739283683,18.00002664,3.564132997
 01/02  05:45:00,-6.275,74.75,7.8,267.5,0,0,0,17.89841645,44.34381575,18,27,9745.183724,-2.544593432,94.31837632,15.83281564,0.610492032,21.52537945,0.739283683,18.00001356,3.564132997
 01/02  06:00:00,-6.7,75,8.2,270,0,0,0,17.14767573,46.29994329,17,26,7253.569713,-2.342533977,89.53021457,16.21127154,0.610492032,18.45733848,0.739283683,17.99999812,3.564132997
 01/02  06:15:00,-6.85,73.25,7.675,265,0,0,0,17.96517603,41.73714593,18,27,13808.62385,-1.402215309,45.62991238,15.98749953,1,25.30845044,0.373297676,18.00001441,1.74526828
 01/02  06:30:00,-7,71.5,7.15,260,0,0,0,17.99763694,40.19221544,18,27,13217.01963,-1.28729767,39.61682741,16.2725868,1,23.09968831,0.373297676,17.99999978,1.74526828
 01/02  06:45:00,-7.15,69.75,6.625,255,0,0,0,17.14147092,40.85691434,17,26,11977.20175,-1.284399313,39.46867043,16.33409052,1,19.24210282,0.373297676,17.99950047,1.74526828
 01/02  07:00:00,-7.3,68,6.1,250,0,0,0,17.96439774,36.15116277,18,27,14501.61968,-1.426714795,46.94057184,16.00315621,1,25.35919631,0.373297676,17.92638508,1.74526828
 01/02  07:15:00,-7.3,68,6.75,255,0,0,0,17.99992862,34.57069718,18,27,26267.30642,-1.314852203,41.03485659,16.27088973,1,23.32443324,0.373297676,17.97080394,1.74526828
 01/02  07:30:00,-7.3,68,7.4,260,0,0,0,17.12163888,34.94029387,17,26,24061.85953,-1.311521495,40.86256134,16.33501067,1,19.15239323,0.373297676,18.00001114,1.74526828
 01/02  07:45:00,-7.3,68,8.05,265,0,0,0,17.00362728,33.85915776,17,26,23948.10413,-1.463593372,48.92700988,15.93412082,1,19.98184382,0.373297676,18.00000389,1.74526828
 01/02  08:00:00,-7.3,68,8.7,270,18.5,4.5,0,17.9589117,30.75954933,18,27,24955.37494,-1.476560845,49.62865434,16.01048895,1,25.50880413,0.373297676,18.00000503,1.74526828
 01/02  08:15:00,-7.425,66.25,8.825,267.5,27.75,6.75,11,18.94106255,27.93739613,19,28,26170.85389,-1.268779411,38.67365261,16.98958648,1,21.14576132,0.739283683,17.76511845,2.92634033
 01/02  08:30:00,-7.55,64.5,8.95,265,37,9,11,19.90373285,25.61863084,20,29,24000.86825,-1.088522035,29.99145224,17.66840977,1,22.47318455,0.739283683,18.00000561,2.92634033
 01/02  08:45:00,-7.675,62.75,9.075,262.5,39,6.75,11,19.99712444,24.70835072,20,29,20821.46749,-0.910408855,22.50315797,18.31673275,1,21.07652766,0.739283683,18.00006086,2.92634033
 01/02  09:00:00,-7.8,61,9.2,260,41,4.5,11,20.90884569,22.88377904,21,30,21418.79524,-0.873152936,21.09366189,18.61595916,1,23.47685087,0.739283683,18.00002798,2.92634033
 01/02  09:15:00,-7.8,64.25,8.825,257.5,43,2.25,11,21.87277364,20.98393123,22,30,19265.37381,-0.701207499,15.34103847,19.25148629,1,24.35332261,0.739283683,18.00002161,2.92634033
 01/02  09:30:00,-7.8,67.5,8.45,255,45,0,11,22.61433352,19.72089528,23,30,18863.56709,-0.52632102,10.79450854,19.85994473,1,25.17274361,0.739283683,18.0000151,2.92634033
 01/02  09:45:00,-7.8,70.75,8.075,252.5,81.25,9,11,22.97653113,19.2335296,24,30,17927.31777,-0.377424202,7.966111099,20.47829755,1,25.17317912,0.739283683,17.99999504,2.92634033
 01/02  10:00:00,-7.8,74,7.7,250,117.5,18,11,23.34764164,18.65053877,24,30,16891.7136,-0.285828351,6.697105254,20.94733102,1,25.17347747,0.739283683,18.00000567,2.92634033
 01/02  10:15:00,-7.8,77,7.05,255,153.75,27,11,23.60843595,18.25147106,25,30,15993.00924,-0.196721187,5.802455455,21.38653481,1,25.17381948,0.739283683,18.0000161,2.92634033
 01/02  10:30:00,-7.8,80,6.4,260,190,36,11,23.8494132,17.95881249,26,30,15070.83351,-0.119570241,5.296144484,21.83612762,1,25.17393253,0.739283683,18.00001024,2.92634033
 01/02  10:45:00,-7.8,83,5.75,265,188.5,30.25,11,24.01768901,17.77629053,26,30,14490.45067,-0.06698543,5.092902812,22.06342299,1,25.17406244,0.739283683,18.00001112,2.92634033
 01/02  11:00:00,-7.8,86,5.1,270,187,24.5,11,24.14529336,17.66256159,25,30,13957.7732,-0.025405238,5.013361031,22.26793186,1,25.1740308,0.739283683,17.99999837,2.92634033
 01/02  11:15:00,-7.95,79.75,6,267.5,185.5,18.75,8.8,24.0460855,17.59900325,24,29,12686.47028,1.06416E-05,5.000000002,22.36180212,1,24.91048307,0.681105551,17.96251647,2.729457053
 01/02  11:30:00,-8.1,73.5,6.9,265,184,13,8.8,23.08974456,18.44441289,23,30,10827.39431,-0.011546047,5.002759625,22.37902735,1,22.2894619,0.681105551,18.00001101,2.729457053
 01/02  11:45:00,-8.25,67.25,7.8,262.5,170.5,160.5,8.8,23.00439292,18.14386241,23,30,11372.2131,-0.105032496,5.228476772,22.58731949,1,23.04412135,0.681105551,18.00004182,2.729457053
 01/02  12:00:00,-8.4,61,8.7,260,157,308,8.8,23.00196602,17.76690642,23,30,10477.61859,-0.075386186,5.117672475,22.99433313,1,21.77769175,0.681105551,18.00004618,2.729457053
 01/02  12:15:00,-8.25,61,8.05,260,143.5,455.5,4.4,22.21458308,18.20083238,22,29,6892.987364,-0.021650139,5.009703119,23.5325923,1,18.13039859,0.527201614,18.00001805,2.281736508
 01/02  12:30:00,-8.1,61,7.4,260,130,603,4.4,22.25652307,17.78971818,22,29,6796.9176,-0.080782554,5.135127217,23.88004272,1,17.99999676,0.527201614,17.99999676,2.281736508
 01/02  12:45:00,-7.95,61,6.75,260,132.25,573.25,4.4,22.40718427,17.1698111,21,28,6739.857827,-0.056632706,5.066401505,24.08197087,1,18.00003723,0.527201614,18.00003723,2.281736508
 01/02  13:00:00,-7.8,61,6.1,260,134.5,543.5,4.4,22.55289789,16.63429775,20,29,6580.985463,-0.015225906,5.00479901,24.3288862,1,18.00004183,0.527201614,18.00004183,2.281736508
 01/02  13:15:00,-7.525,61,6.375,260,136.75,513.75,8.8,22.47403634,16.73436342,19,30,7005.598286,0.033037641,5.022595408,24.64086128,1,18.0000208,0.681105551,18.0000208,2.729457053
 01/02  13:30:00,-7.25,61,6.65,260,139,484,8.8,22.51141824,16.56479771,19,30,6587.882458,0.040740579,5.034361141,24.80017119,1,18.00001606,0.681105551,18.00001606,2.729457053
 01/02  13:45:00,-6.975,61,6.925,260,141.25,389.5,8.8,22.48934041,16.44080005,19,30,6285.005766,0.032807281,5.022281391,24.69201286,1,18.0000036,0.681105551,18.0000036,2.729457053
 01/02  14:00:00,-6.7,61,7.2,260,143.5,295,8.8,22.30033515,16.57153747,19,30,6151.503714,-0.0094571,5.001851393,24.32954518,1,17.99999889,0.681105551,17.99999889,2.729457053
 01/02  14:15:00,-6.7,61,7.45,262.5,145.75,200.5,11,21.92995745,17.00048294,18,29,6597.792796,-0.086064763,5.153382384,23.84241286,1,18.00000524,0.739283683,18.00000524,2.92634033
 01/02  14:30:00,-6.7,61,7.7,265,148,106,11,21.52688289,17.37268067,18,29,6689.959328,-0.195099577,5.789258884,23.22891453,1,17.99999742,0.739283683,17.99999742,2.92634033
 01/02  14:45:00,-6.7,61,7.95,267.5,126.25,90.75,11,21.25820162,17.60876225,19,30,6928.710572,-0.286673636,6.707191394,22.80527388,1,17.99999714,0.739283683,17.99999714,2.92634033
 01/02  15:00:00,-6.7,61,8.2,270,104.5,75.5,11,21.00555086,17.85270992,20,30,7166.571954,-0.371904122,7.879535493,22.30368076,1,17.99999918,0.739283683,17.99999918,2.92634033
 01/02  15:15:00,-6.7,61.75,7.95,267.5,82.75,60.25,11,21.00190578,17.83963569,21,30,8224.043214,-0.449955311,9.224764501,21.86657186,1,18.83624807,0.739283683,17.99999713,2.92634033
 01/02  15:30:00,-6.7,62.5,7.7,265,61,45,11,21.90857181,16.88736261,22,30,10728.47422,-0.487540844,9.965899661,21.5094655,1,21.69205931,0.739283683,17.99999946,2.92634033
 01/02  15:45:00,-6.7,63.25,7.45,262.5,52.5,34.5,11,21.9970629,16.90035563,22,30,10135.16653,-0.365156614,7.775474,21.63235342,1,20.99140647,0.739283683,17.99999581,2.92634033
 01/02  16:00:00,-6.7,64,7.2,260,44,24,11,21.9994654,16.98136763,22,30,10693.29241,-0.363761218,7.754196015,21.53627284,1,21.57044933,0.739283683,17.99999568,2.92634033
 01/02  16:15:00,-6.85,65.75,7.2,262.5,35.5,13.5,11,21.09216217,17.9968912,21,29,9745.238717,-0.378756965,7.987208663,21.38340203,1,19.39728093,0.739283683,17.99999704,2.92634033
 01/02  16:30:00,-7,67.5,7.2,265,27,3,11,21.00375247,18.07957347,21,29,11292.22353,-0.543928606,11.19220666,20.84282136,1,20.63287287,0.739283683,17.99999253,2.92634033
 01/02  16:45:00,-7.15,69.25,7.2,267.5,20.25,2.25,11,21.90882871,17.12251047,22,30,13441.55871,-0.572106539,11.856612,20.67367348,1,22.96120737,0.739283683,17.99999865,2.92634033
 01/02  17:00:00,-7.3,71,7.2,270,0,0,11,21.99723471,17.14836646,22,30,12982.26892,-0.453120715,9.284835475,20.76524138,1,22.19806414,0.739283683,17.99999366,2.92634033
 01/02  17:15:00,-7.3,68.5,7.325,270,0,0,11,21.99967861,17.20197364,22,30,13463.43232,-0.442849916,9.091492341,20.75397405,1,22.6882622,0.739283683,18.00000594,2.92634033
 01/02  17:30:00,-7.3,66,7.45,270,0,0,11,21.09225953,18.17037172,21,29,11766.29596,-0.444500064,9.122249764,20.73160514,1,20.14701683,0.739283683,17.99999888,2.92634033
 01/02  17:45:00,-7.3,63.5,7.575,270,0,0,11,21.00389092,18.14639548,21,29,12985.3471,-0.590547158,12.31006678,20.37866123,1,21.23901076,0.739283683,18.00001018,2.92634033
 01/02  18:00:00,-7.3,61,7.7,270,0,0,11,21.0018857,18.03818467,21,29,12908.89602,-0.616378382,12.97007127,20.23790903,1,20.89731653,0.739283683,18.0000098,2.92634033
 01/02  18:15:00,-7.425,61.75,7.575,267.5,0,0,5.5,21.00005338,18.58483397,21,29,8746.22011,-0.652750019,13.9484749,19.89091774,1,22.04548541,0.739283683,17.99998837,3.564132997
 01/02  18:30:00,-7.55,62.5,7.45,265,0,0,5.5,21.84729764,17.90762564,22,30,10581.21956,-0.665811209,14.3138205,19.73342646,1,24.5942518,0.739283683,18.00000534,3.564132997
 01/02  18:45:00,-7.675,63.25,7.325,262.5,0,0,5.5,22.28473135,17.65334778,23,30,10966.43222,-0.539340822,11.08728985,19.95213755,1,25.17591117,0.739283683,18.00000192,3.564132997
 01/02  19:00:00,-7.8,64,7.2,260,0,0,5.5,22.48055773,17.71495799,23,30,10930.81996,-0.469388766,9.600364576,20.10568062,1,25.17552603,0.739283683,17.99997373,3.564132997
 01/02  19:15:00,-7.95,65,6.425,262.5,0,0,1.1,22.07957603,17.98485098,22,29,10427.6813,-0.465543869,9.524761745,19.90689307,1,24.57840211,0.739283683,17.99998892,3.564132997
 01/02  19:30:00,-8.1,66,5.65,265,0,0,1.1,22.12275114,17.91475726,23,30,10802.0624,-0.539172229,11.08345171,19.6747386,1,25.17504513,0.739283683,18.00000363,3.564132997
 01/02  19:45:00,-8.25,67,4.875,267.5,0,0,1.1,22.04880152,18.00327385,22,30,10514.64285,-0.540726321,11.11887833,19.60796991,1,24.86875431,0.739283683,17.99999946,3.564132997
 01/02  20:00:00,-8.4,68,4.1,270,0,0,1.1,22.01601481,18.03929749,22,30,10625.78731,-0.559726436,11.56046216,19.50869604,1,25.0443233,0.739283683,18.00000139,3.564132997
 01/02  20:15:00,-8.4,68,4.35,267.5,0,0,1.1,21.91931062,18.14615034,23,30,10681.77226,-0.575336552,11.93497214,19.39293786,1,25.17505878,0.739283683,17.99999798,3.564132997
 01/02  20:30:00,-8.4,68,4.6,265,0,0,1.1,21.83432263,18.23655829,24,30,10643.43195,-0.597499103,12.48484536,19.29029391,1,25.17506282,0.739283683,18.00000019,3.564132997
 01/02  20:45:00,-8.4,68,4.85,262.5,0,0,1.1,21.77203404,18.30105664,24,30,10593.1296,-0.617492525,12.9991898,19.19512659,1,25.17506132,0.739283683,17.99999988,3.564132997
 01/02  21:00:00,-8.4,68,5.1,260,0,0,1.1,21.71962722,18.35467682,24,30,10545.92523,-0.63340269,13.42088439,19.11290307,1,25.17506278,0.739283683,18.00000012,3.564132997
 01/02  21:15:00,-8.4,68.75,4.975,260,0,0,0,21.61960688,18.38792533,25,30,10508.29676,-0.654772673,14.00456853,18.9638407,1,25.17507245,0.739283683,18.00000091,3.564132997
 01/02  21:30:00,-8.4,69.5,4.85,260,0,0,0,21.54373612,18.41705359,24,30,10464.44284,-0.677625981,14.65066587,18.8629197,1,25.17508534,0.739283683,18.00000128,3.564132997
 01/02  21:45:00,-8.4,70.25,4.725,260,0,0,0,21.49554895,18.43418803,23,30,10421.57308,-0.695630825,15.17560643,18.77936277,1,25.17519664,0.739283683,18.00001048,3.564132997
 01/02  22:00:00,-8.4,71,4.6,260,0,0,0,21.45977802,18.43801863,22,29,10384.96521,-0.70830714,15.55359152,18.71389953,1,25.17529343,0.739283683,18.00000998,3.564132997
 01/02  22:15:00,-8.4,71,4.475,255,0,0,0,21.07598592,18.83843589,21,28,9612.3135,-0.718471042,15.86166709,18.65854366,1,24.2124799,0.739283683,18.00000316,3.564132997
 01/02  22:30:00,-8.4,71,4.35,250,0,0,0,20.09917347,19.95596059,20,27,7826.233297,-0.782216798,17.89498696,18.47282594,1,21.93482976,0.739283683,18.00000225,3.564132997
 01/02  22:45:00,-8.4,71,4.225,245,0,0,0,20.00364876,20.00618904,20,27,8683.471609,-0.943807544,23.81441471,18.04648862,1,23.12816982,0.739283683,18.0000056,3.564132997
 01/02  23:00:00,-8.4,71,4.1,240,0,0,0,19.09233513,21.12295347,19,26,6611.164594,-0.970625639,24.89931371,17.89837185,1,20.46260209,0.739283683,17.99653494,3.564132997
 01/02  23:15:00,-8.4,71,3.975,237.5,0,0,0,19.00338756,21.17506468,19,26,7980.645074,-1.125152784,31.67439859,17.46254507,1,21.64871398,0.739283683,18.00000519,3.564132997
 01/02  23:30:00,-8.4,71,3.85,235,0,0,0,18.10700525,22.34666784,18,25,6417.522794,-1.151662236,32.91996231,17.30861126,1,19.00984763,0.739283683,18.00000284,3.564132997
 01/02  23:45:00,-8.4,71,3.725,232.5,0,0,0,17.4324916,23.23456611,17,26,6194.631992,-1.302299881,40.38678701,16.89308688,1,18.0000025,0.739283683,18.0000025,3.564132997
 01/02  24:00:00,-8.4,71,3.6,230,0,0,0,17.15672078,23.60145542,16,25,6593.763133,-1.436605109,47.47184378,16.35210703,1,17.99999941,0.739283683,17.99999941,3.564132997
 01/03  00:15:00,-8.525,71.75,3.725,230,0,0,0,16.91255289,23.91619016,15,24,6973.674792,-1.489421416,50.3258273,16.15854851,1,18.0000054,0.739283683,18.0000054,3.564132997
 01/03  00:30:00,-8.65,72.5,3.85,230,0,0,0,16.76542625,24.08698829,15,23,7241.963365,-1.536260763,52.87292552,15.98722183,1,18.00000623,0.739283683,18.00000623,3.564132997
 01/03  00:45:00,-8.775,73.25,3.975,230,0,0,0,16.66986676,24.18994077,15,24,7509.322403,-1.569661959,54.69295457,15.83253861,1,18.00000595,0.739283683,18.00000595,3.564132997
 01/03  01:00:00,-8.9,74,4.1,230,0,0,0,16.59473793,24.26126316,15,23,7767.463353,-1.593109185,55.97021722,15.71462837,1,18.00000788,0.739283683,18.00000788,3.564132997
 01/03  01:15:00,-8.9,74,3.825,222.5,0,0,0,16.54057399,24.29539288,15,23,7973.423039,-1.61101103,56.94429277,15.62798526,1,18.00000758,0.739283683,18.00000758,3.564132997
 01/03  01:30:00,-8.9,74,3.55,215,0,0,0,16.50255793,24.30700447,15,24,8154.47825,-1.624253349,57.663847,15.562663,1,18.00000741,0.739283683,18.00000741,3.564132997
 01/03  01:45:00,-8.9,74,3.275,207.5,0,0,0,16.47507277,24.30411811,15,23,8303.920254,-1.633932413,58.18910247,15.51345092,1,18.00000723,0.739283683,18.00000723,3.564132997
 01/03  02:00:00,-8.9,74,3,200,0,0,0,16.45514703,24.29151716,15,24,8425.913818,-1.641109298,58.5781404,15.4765498,1,18.00000679,0.739283683,18.00000679,3.564132997
 01/03  02:15:00,-8.9,75,3.15,202.5,0,0,0,16.43489551,24.28400029,15,24,8527.360617,-1.646798213,58.88623152,15.44504862,1,18.00000635,0.739283683,18.00000635,3.564132997
 01/03  02:30:00,-8.9,76,3.3,205,0,0,0,16.41550317,24.27453397,15,23,8611.786449,-1.652113841,59.1738587,15.41780428,1,18.00000603,0.739283683,18.00000603,3.564132997
 01/03  02:45:00,-8.9,77,3.45,207.5,0,0,0,16.39812857,24.26180786,15,22,8691.480571,-1.657030273,59.43965885,15.39357412,1,18.00000617,0.739283683,18.00000617,3.564132997
 01/03  03:00:00,-8.9,78,3.6,210,0,0,0,16.38268389,24.24567477,15,23,8767.786228,-1.661417058,59.67663053,15.37223382,1,18.00000629,0.739283683,18.00000629,3.564132997
 01/03  03:15:00,-8.9,78,3.6,207.5,0,0,0,16.37101115,24.22403076,15,22,8837.910062,-1.665183032,59.87991388,15.35483232,1,18.00000641,0.739283683,18.00000641,3.564132997
 01/03  03:30:00,-8.9,78,3.6,205,0,0,0,16.36192856,24.19848715,15,21,8901.519954,-1.66819117,60.04218507,15.34045667,1,18.00000648,0.739283683,18.00000648,3.564132997
 01/03  03:45:00,-8.9,78,3.6,202.5,0,0,0,16.35440867,24.17052615,15,21,8955.643637,-1.670635286,60.17395996,15.32860727,1,18.00000646,0.739283683,18.00000646,3.564132997
 01/03  04:00:00,-8.9,78,3.6,200,0,0,0,16.34820603,24.14062771,15,22,9001.410117,-1.672674761,60.28386885,15.31893857,1,18.00000642,0.739283683,18.00000642,3.564132997
 01/03  04:15:00,-8.9,78,3.85,200,0,0,0,16.33935745,24.10629068,15,22,9040.432409,-1.674663524,60.39100051,15.3084303,1,18.00000641,0.739283683,18.00000641,3.564132997
 01/03  04:30:00,-8.9,78,4.1,200,0,0,0,16.32903255,24.07262332,15,22,9074.457988,-1.677042066,60.51907038,15.29732823,1,18.00000639,0.739283683,18.00000639,3.564132997
 01/03  04:45:00,-8.9,78,4.35,200,0,0,0,16.31846591,24.03802608,15,21,9110.493904,-1.679650638,60.65945103,15.28577965,1,18.00000667,0.739283683,18.00000667,3.564132997
 01/03  05:00:00,-8.9,78,4.6,200,0,0,0,16.30793388,24.00187295,15,21,9148.599835,-1.682302822,60.80209651,15.27414106,1,18.00000695,0.739283683,18.00000695,3.564132997
 01/03  05:15:00,-8.9,78,4.35,197.5,0,0,0,16.30433791,23.9645734,15,21,9186.423497,-1.684545264,60.92263838,15.26641391,1,18.00000718,0.739283683,18.00000718,3.564132997
 01/03  05:30:00,-8.9,78,4.1,195,0,0,0,16.30532025,23.92218857,15,22,9223.12178,-1.685524211,60.97524214,15.26281623,1,18.00000742,0.739283683,18.00000742,3.564132997
 01/03  05:45:00,-8.9,78,3.85,192.5,0,0,0,16.30830657,23.87808467,15,23,9246.724741,-1.68562644,60.98073473,15.26239124,1,18.00000705,0.739283683,18.00000705,3.564132997
 01/03  06:00:00,-8.9,78,3.6,190,0,0,0,16.31241461,23.83403987,16,24,9258.074746,-1.68528286,60.96227425,15.26396425,1,18.00000669,0.739283683,18.00000669,3.564132997
 01/03  06:15:00,-8.9,78,3.725,187.5,0,0,0,16.03487447,23.45696101,16,24,12203.15213,-1.684937936,60.94374001,15.26408694,1,18.19940137,0.373297676,17.5477101,1.74526828
 01/03  06:30:00,-8.9,78,3.85,185,0,0,0,16.00271601,22.98568391,16,24,12514.538,-1.736432471,63.69229115,15.11859477,1,18.83927973,0.373297676,17.37788441,1.74526828
 01/03  06:45:00,-8.9,78,3.975,182.5,0,0,0,16.00018159,22.31019431,16,24,12601.99951,-1.746853891,64.24336063,15.07513462,1,18.9274198,0.373297676,17.23844843,1.74526828
 01/03  07:00:00,-8.9,78,4.1,180,0,0,0,16.9584055,20.54464864,17,25,14633.09427,-1.75309078,64.57220765,15.04458531,1,24.10354978,0.373297676,17.13191056,1.74526828
 01/03  07:15:00,-8.9,78,4.35,185,0,0,0,16.99971652,19.93317281,17,25,26639.37086,-1.602938721,56.50522419,15.40866976,1,21.96139218,0.373297676,17.36136355,1.74526828
 01/03  07:30:00,-8.9,78,4.6,190,0,0,0,17.95442125,18.28220571,18,26,27938.55836,-1.590496542,55.82795945,15.51007982,1,25.876381,0.373297676,17.78128746,1.74526828
 01/03  07:45:00,-8.9,78,4.85,195,0,0,0,18.92658835,16.81822811,19,27,28483.51007,-1.435648945,47.42043182,15.94411978,1,28.25084664,0.373297676,17.97681962,1.74526828
 01/03  08:00:00,-8.9,78,5.1,200,17,157,0,19.86195593,15.5519434,20,28,27836.927,-1.261065065,38.28320029,16.53402732,1,29.98105099,0.373297676,18.00000161,1.74526828
 01/03  08:15:00,-8.775,78,5.225,197.5,25.5,226.5,11,20.76908092,14.99442998,21,29,28597.56649,-1.026702438,27.25739475,17.7642933,1,24.21763267,0.739283683,17.6100709,2.92634033
 01/03  08:30:00,-8.65,78,5.35,195,34,296,11,21.74836372,14.44955523,22,30,24601.05933,-0.82642242,19.40660747,18.64577934,1,25.18556989,0.739283683,17.99998946,2.92634033
 01/03  08:45:00,-8.525,78,5.475,192.5,45.25,222,11,22.18827529,14.3153094,23,30,22743.2161,-0.627899965,13.27379374,19.4155568,1,25.18518874,0.739283683,18.00000624,2.92634033
 01/03  09:00:00,-8.4,78,5.6,190,56.5,148,11,22.61059511,14.31588365,24,30,21233.97008,-0.518575306,10.62380961,19.95163958,1,25.18474188,0.739283683,17.99999257,2.92634033
 01/03  09:15:00,-8.125,77.25,5.475,192.5,67.75,74,11,23.04101874,14.22307988,25,30,18660.33032,-0.417109814,8.626857302,20.43827086,1,25.1840998,0.739283683,17.99998862,2.92634033
 01/03  09:30:00,-7.85,76.5,5.35,195,79,0,11,23.33439359,14.26661607,25,30,17934.70363,-0.323435629,7.175064141,20.82364797,1,25.18352049,0.739283683,17.9999717,2.92634033
 01/03  09:45:00,-7.575,75.75,5.225,197.5,90.25,0,11,23.52074943,14.35001369,26,30,17028.50868,-0.253389836,6.33279866,21.13945199,1,25.18313404,0.739283683,17.9999671,2.92634033
 01/03  10:00:00,-7.3,75,5.1,200,101.5,0,11,23.67316794,14.42192963,26,30,16115.71423,-0.201279714,5.840141465,21.41040382,1,25.18270621,0.739283683,17.99996345,2.92634033
 01/03  10:15:00,-7.025,74.25,5.1,197.5,112.75,0,11,23.81711477,14.4924486,25,29,15255.65823,-0.155489047,5.501008887,21.66267744,1,25.18222321,0.739283683,17.99995879,2.92634033
 01/03  10:30:00,-6.75,73.5,5.1,195,124,0,11,23.94328773,14.58145406,26,30,14430.06537,-0.114744367,5.272708377,21.87527757,1,25.18176542,0.739283683,17.99996042,2.92634033
 01/03  10:45:00,-6.475,72.75,5.1,192.5,131.25,0,11,24.04936883,14.68258989,25,30,13698.50328,-0.07931464,5.13025963,22.05658752,1,25.18131815,0.739283683,17.99996138,2.92634033
 01/03  11:00:00,-6.2,72,5.1,190,138.5,0,11,24.14153908,14.79067239,25,30,13024.89461,-0.048511644,5.048721278,22.2167839,1,25.18085954,0.739283683,17.99996056,2.92634033
 01/03  11:15:00,-5.9,70.25,5.35,192.5,145.75,0,8.8,24.30870943,14.70689464,25,30,12022.09099,-0.025534652,5.013497503,22.3175074,1,25.75624163,0.681105551,17.9624209,2.729457053
 01/03  11:30:00,-5.6,68.5,5.6,195,153,0,8.8,24.09647993,14.98908898,24,30,10861.91219,0.01046774,5.002268239,22.46426679,1,24.69517337,0.681105551,17.99996522,2.729457053
 01/03  11:45:00,-5.3,66.75,5.85,197.5,147,0,8.8,24.0307303,15.1333631,24,30,10588.44095,-0.015889499,5.005226442,22.45377145,1,24.89019752,0.681105551,17.9999841,2.729457053
 01/03  12:00:00,-5,65,6.1,200,141,0,8.8,23.08879928,16.07331945,23,29,8338.542009,-0.023542881,5.011473895,22.45166226,1,22.10099324,0.681105551,17.99999418,2.729457053
 01/03  12:15:00,-4.875,65,6.375,202.5,135,0,4.4,22.08185209,16.89003328,22,28,6575.868582,-0.188923496,5.740004754,21.93520815,1,20.68366443,0.527201614,17.99999897,2.281736508
 01/03  12:30:00,-4.75,65,6.65,205,129,0,4.4,21.16050398,17.57483261,21,27,5896.464848,-0.353607273,7.60185866,21.53098315,1,18.70993377,0.527201614,18.0000071,2.281736508
 01/03  12:45:00,-4.625,65,6.925,207.5,134,0,4.4,21.00303102,17.46974624,21,27,6835.403298,-0.51817118,10.61497479,21.03295646,1,19.98289925,0.527201614,18.00001064,2.281736508
 01/03  13:00:00,-4.5,65,7.2,210,139,0,4.4,20.47814601,17.96084635,20,28,5802.425338,-0.556480458,11.48391358,20.8617587,1,18.00000522,0.527201614,18.00000522,2.281736508
 01/03  13:15:00,-4.225,64.25,7.05,210,144,0,8.8,20.1128466,18.36883509,19,29,6483.581135,-0.643719941,13.70020987,20.63555142,1,18.0000037,0.681105551,18.0000037,2.729457053
 01/03  13:30:00,-3.95,63.5,6.9,210,149,0,8.8,20.00692474,18.52289262,19,29,6299.828009,-0.700966535,15.33386251,20.49130255,1,17.99999443,0.681105551,17.99999443,2.729457053
 01/03  13:45:00,-3.675,62.75,6.75,210,141,0,8.8,20.00214492,18.60415598,20,30,6182.10264,-0.724299964,16.04035381,20.38694925,1,18.09322847,0.681105551,17.99998182,2.729457053
 01/03  14:00:00,-3.4,62,6.6,210,133,0,8.8,19.956167,18.76360665,19,30,5951.036009,-0.730074611,16.21881828,20.33233746,1,17.99998177,0.681105551,17.99998177,2.729457053
 01/03  14:15:00,-3.25,61.25,6.875,215,125,0,11,19.9857035,18.92126053,20,30,6532.67092,-0.73493958,16.37028191,20.3334971,1,18.2407243,0.739283683,18.03752341,2.92634033
 01/03  14:30:00,-3.1,60.5,7.15,220,117,0,11,20.90660211,18.02001085,21,30,8169.704623,-0.730885319,16.24398784,20.32793511,1,20.74103717,0.739283683,17.99998722,2.92634033
 01/03  14:45:00,-2.95,59.75,7.425,225,101.75,0,11,21.88635826,17.29855017,22,30,8973.727188,-0.583615925,12.13789698,20.68591251,1,22.32492274,0.739283683,17.9887571,2.92634033
 01/03  15:00:00,-2.8,59,7.7,230,86.5,0,11,21.99545271,17.53757486,22,30,8090.065455,-0.428422161,8.827553881,21.02272313,1,21.64625032,0.739283683,18.03798567,2.92634033
 01/03  15:15:00,-2.95,59.75,7.3,230,71.25,0,11,21.99893667,17.73726762,22,30,8579.669088,-0.405173763,8.42104269,21.09832345,1,21.98727442,0.739283683,18.0520773,2.92634033
 01/03  15:30:00,-3.1,60.5,6.9,230,56,0,11,21.0926325,18.89812811,21,30,6740.827861,-0.401851568,8.36484307,21.11408853,1,19.38585409,0.739283683,18.04157775,2.92634033
 01/03  15:45:00,-3.25,61.25,6.5,230,46.5,0,11,20.27150172,20.04743972,20,29,6040.165538,-0.54277813,11.16581106,20.80118432,1,17.97181069,0.739283683,17.97181069,2.92634033
 01/03  16:00:00,-3.4,62,6.1,230,37,0,11,20.00517917,20.37058136,19,28,6497.124095,-0.686166921,14.89793416,20.36362561,1,18.00000218,0.739283683,18.00000218,2.92634033
 01/03  16:15:00,-3.4,62.75,6.5,227.5,27.5,0,11,19.73965729,20.75813783,19,28,7127.383481,-0.744742145,16.67855729,20.107455,1,17.99998395,0.739283683,17.99998395,2.92634033
 01/03  16:30:00,-3.4,63.5,6.9,225,18,0,11,19.5694172,21.07191319,19,28,7388.561839,-0.79365439,18.27817064,19.92326018,1,17.99998443,0.739283683,17.99998443,2.92634033
 01/03  16:45:00,-3.4,64.25,7.3,222.5,13.5,0,11,19.47140861,21.28344782,18,27,7650.606562,-0.830430598,19.54773997,19.75989989,1,17.99998468,0.739283683,17.99998468,2.92634033
 01/03  17:00:00,-3.4,65,7.7,220,0,0,11,19.39171942,21.47559294,19,28,7965.408031,-0.856487882,20.48161437,19.616483,1,17.99998039,0.739283683,17.99998039,2.92634033
 01/03  17:15:00,-3.4,65,7.425,220,0,0,11,19.33523321,21.64056181,18,27,8123.990881,-0.875434957,21.1783644,19.52041889,1,17.99998548,0.739283683,17.99998548,2.92634033
 01/03  17:30:00,-3.4,65,7.15,220,0,0,11,19.29692828,21.77405044,18,27,8271.481179,-0.8892971,21.69748446,19.44680381,1,17.99998714,0.739283683,17.99998714,2.92634033
 01/03  17:45:00,-3.4,65,6.875,220,0,0,11,19.26968623,21.88837177,19,28,8398.776915,-0.89911006,22.0697168,19.39171771,1,17.99998773,0.739283683,17.99998773,2.92634033
 01/03  18:00:00,-3.4,65,6.6,220,0,0,11,19.8796369,21.13689575,20,29,9842.475174,-0.906304473,22.34510863,19.34942211,1,19.71391866,0.739283683,17.99999638,2.92634033
 01/03  18:15:00,-3.4,65,6.35,220,0,0,5.5,20.9240032,20.40805795,21,30,8893.529223,-0.841985231,19.9583555,19.26965902,1,22.64547525,0.739283683,17.99998551,3.564132997
 01/03  18:30:00,-3.4,65,6.1,220,0,0,5.5,21.78661095,19.70450188,22,30,10260.16876,-0.678970605,14.68938473,19.59412252,1,24.60181195,0.739283683,18.00000466,3.564132997
 01/03  18:45:00,-3.4,65,5.85,220,0,0,5.5,21.13040296,20.78905033,21,30,8071.485055,-0.532944491,10.94253571,19.98151604,1,21.83369787,0.739283683,18.00000242,3.564132997
 01/03  19:00:00,-3.4,65,5.6,220,0,0,5.5,20.1045356,22.39554009,20,30,6177.285431,-0.632890001,13.40712445,19.76410756,1,19.526618,0.739283683,17.99998883,3.564132997
 01/03  19:15:00,-3.4,65,5.475,217.5,0,0,1.1,20.01731683,22.38495769,20,30,7157.839063,-0.823633939,19.30881949,19.09638054,1,20.98397672,0.739283683,18.00000231,3.564132997
 01/03  19:30:00,-3.4,65,5.35,215,0,0,1.1,20.00286784,22.42116522,20,30,7157.809203,-0.854938778,20.42530526,18.89877085,1,21.20747163,0.739283683,18.00000293,3.564132997
 01/03  19:45:00,-3.4,65,5.225,212.5,0,0,1.1,20.00040412,22.44792037,20,30,7231.219105,-0.870824368,21.00745267,18.7580472,1,21.45162166,0.739283683,17.99999765,3.564132997
