Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Relative Humidity [%](TimeStep),Environment:Site Wind Speed [m/s](TimeStep),Environment:Site Wind Direction [deg](TimeStep),Environment:Site Diffuse Solar Radiation Rate per Area [W/m2](TimeStep),Environment:Site Direct Solar Radiation Rate per Area [W/m2](TimeStep),SPACE1-1:Zone People Occupant Count [](TimeStep),SPACE1-1:Zone Air Temperature [C](TimeStep),SPACE1-1:Zone Air Relative Humidity [%](TimeStep),SPACE1-1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),SPACE1-1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),Whole Building:Facility Total HVAC Electric Demand Power [W](TimeStep),SPACE1-1 PEOPLE 1:Zone Thermal Comfort Fanger Model PMV [](TimeStep),SPACE1-1 PEOPLE 1:Zone Thermal Comfort Fanger Model PPD [%](TimeStep),SPACE1-1 PEOPLE 1:Zone Thermal Comfort Mean Radiant Temperature [C](TimeStep),SPACE1-1 PEOPLE 1:Zone Thermal Comfort Clothing Value [clo](TimeStep),SPACE1-1 IN NODE:System Node Temperature [C](TimeStep),SPACE1-1 IN NODE:System Node Mass Flow Rate [kg/s](TimeStep),VAV SYS 1 OUTLET NODE:System Node Temperature [C](TimeStep),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](TimeStep) 
 01/03  20:00:00,-3.4,65,5.1,210,0,0,1.1,19.0923,23.75057298,19,29,5304.13952,-0.881085081,21.38900323,18.65808811,1,19.09585638,0.739283683,17.9999991,3.564132997
 01/03  20:15:00,-3.4,65,5.625,215,0,0,1.1,18.23935137,25.05518701,18,28,4345.495591,-1.042541937,27.94479965,18.14915089,1,18.01335205,0.739283683,17.99999992,3.564132997
 01/03  20:30:00,-3.4,65,6.15,220,0,0,1.1,18.01061172,25.40320783,18,28,4752.294768,-1.197930278,35.14636448,17.61493352,1,18.70980341,0.739283683,18.00000016,3.564132997
 01/03  20:45:00,-3.4,65,6.675,225,0,0,1.1,17.73615555,25.83517723,17,27,4127.579437,-1.244842995,37.4670367,17.42401329,1,18.00000044,0.739283683,18.00000044,3.564132997
 01/03  21:00:00,-3.4,65,7.2,230,0,0,1.1,17.51091353,26.19449268,17,27,4048.960401,-1.306103401,40.58279816,17.1447619,1,18.00000123,0.739283683,18.00000123,3.564132997
 01/03  21:15:00,-3.525,67.5,6.925,230,0,0,0,17.92879321,25.44638484,18,28,5401.779525,-1.358435821,43.3101272,16.89497093,1,19.90548147,0.739283683,18.00000105,3.564132997
 01/03  21:30:00,-3.65,70,6.65,230,0,0,0,17.40145864,26.2354264,17,27,3893.077132,-1.301971647,40.36988673,16.95657602,1,18.00000275,0.739283683,18.00000275,3.564132997
 01/03  21:45:00,-3.775,72.5,6.375,230,0,0,0,17.11791064,26.64576319,16,28,3806.480551,-1.404502465,45.75192267,16.57252766,1,18.06422171,0.739283683,18.06422171,3.564132997
 01/03  22:00:00,-3.9,75,6.1,230,0,0,0,17.00864513,26.78692826,16,28,3831.480551,-1.451099922,48.25245448,16.45271762,1,17.94579556,0.739283683,17.94579556,3.564132997
 01/03  22:15:00,-3.9,76.75,6.375,232.5,0,0,0,16.9530614,26.8387513,16,28,4401.098147,-1.4769222,49.6482265,16.32825812,1,18.00000848,0.739283683,18.00000848,3.564132997
 01/03  22:30:00,-3.9,78.5,6.65,235,0,0,0,16.89690139,26.89024303,16,28,4755.102071,-1.492755384,50.5067515,16.23865703,1,18.00000737,0.739283683,18.00000737,3.564132997
 01/03  22:45:00,-3.9,80.25,6.925,237.5,0,0,0,16.84390847,26.93804421,15,29,5043.905039,-1.507287986,51.29617971,16.16287969,1,18.00000697,0.739283683,18.00000697,3.564132997
 01/03  23:00:00,-3.9,82,7.2,240,0,0,0,16.79906672,26.97356386,15,28,5292.739489,-1.520393902,52.00903484,16.09750203,1,18.00000707,0.739283683,18.00000707,3.564132997
 01/03  23:15:00,-4.05,81.25,6.925,250,0,0,0,16.76432386,26.99027037,15,28,5552.098836,-1.531763516,52.62799114,16.03956058,1,18.00000736,0.739283683,18.00000736,3.564132997
 01/03  23:30:00,-4.2,80.5,6.65,260,0,0,0,16.7365691,26.99437067,16,29,5788.985693,-1.54095782,53.12879244,15.99125419,1,18.00000714,0.739283683,18.00000714,3.564132997
 01/03  23:45:00,-4.35,79.75,6.375,270,0,0,0,16.71337085,26.99043397,15,30,5995.691686,-1.548592752,53.54478125,15.95014207,1,18.00000732,0.739283683,18.00000732,3.564132997
 01/03  24:00:00,-4.5,79,6.1,280,0,0,0,16.69384891,26.97991457,16,30,6175.846449,-1.555074192,53.89797671,15.9150928,1,18.00000743,0.739283683,18.00000743,3.564132997
 01/04  00:15:00,-5.05,76,6.5,282.5,0,0,0,16.91205099,26.55275463,17,30,7088.385102,-1.562805563,54.31931205,15.86289033,1,18.87517329,0.739283683,18.00000799,3.564132997
 01/04  00:30:00,-5.6,73,6.9,285,0,0,0,16.74033988,26.77807707,16,30,6650.819883,-1.530417533,52.55469515,15.92514046,1,18.00000798,0.739283683,18.00000798,3.564132997
 01/04  00:45:00,-6.15,70,7.3,287.5,0,0,0,16.61218944,26.92278929,15,29,6787.656166,-1.561732165,54.26081496,15.82224589,1,18.00000962,0.739283683,18.00000962,3.564132997
 01/04  01:00:00,-6.7,67,7.7,290,0,0,0,16.54980489,26.94608272,15,28,7068.01378,-1.587720976,55.67680888,15.72004826,1,18.00001122,0.739283683,18.00001122,3.564132997
 01/04  01:15:00,-6.85,68,7.3,287.5,0,0,0,16.51819275,26.92594459,15,29,7290.664003,-1.601515068,56.42775946,15.66084817,1,18.00001199,0.739283683,18.00001199,3.564132997
 01/04  01:30:00,-7,69,6.9,285,0,0,0,16.49558879,26.89426551,15,30,7484.997406,-1.609992578,56.88891387,15.61720386,1,18.00001352,0.739283683,18.00001352,3.564132997
 01/04  01:45:00,-7.15,70,6.5,282.5,0,0,0,16.47740168,26.8567465,15,30,7643.796387,-1.616529771,57.24428573,15.58194211,1,18.0000126,0.739283683,18.0000126,3.564132997
 01/04  02:00:00,-7.3,71,6.1,280,0,0,0,16.46310315,26.81596835,15,29,7781.778376,-1.621968427,57.53976195,15.5522875,1,18.00001174,0.739283683,18.00001174,3.564132997
 01/04  02:15:00,-7.7,70,5.975,280,0,0,0,16.44180615,26.79020712,15,28,7961.633104,-1.627938882,57.8639244,15.51197113,1,18.00001163,0.739283683,18.00001163,3.564132997
 01/04  02:30:00,-8.1,69,5.85,280,0,0,0,16.41658036,26.76960987,15,29,8132.632302,-1.634924102,58.24288196,15.47013736,1,18.00001102,0.739283683,18.00001102,3.564132997
 01/04  02:45:00,-8.5,68,5.725,280,0,0,0,16.39059003,26.74981783,15,28,8310.659324,-1.642540229,58.65565935,15.42679266,1,18.00001135,0.739283683,18.00001135,3.564132997
 01/04  03:00:00,-8.9,67,5.6,280,0,0,0,16.36448502,26.72912129,15,29,8494.821465,-1.650312846,59.07643518,15.38280314,1,18.00001167,0.739283683,18.00001167,3.564132997
 01/04  03:15:00,-9.05,67.75,6.125,285,0,0,0,16.33566107,26.69967718,15,29,8627.162233,-1.65736499,59.4577466,15.34661134,1,18.00001153,0.739283683,18.00001153,3.564132997
 01/04  03:30:00,-9.2,68.5,6.65,290,0,0,0,16.30532166,26.66791058,15,29,8759.225282,-1.664856073,59.86227072,15.30958993,1,18.00001169,0.739283683,18.00001169,3.564132997
 01/04  03:45:00,-9.35,69.25,7.175,295,0,0,0,16.27449686,26.63275365,15,29,8897.965025,-1.672618801,60.28085376,15.27187916,1,18.00001252,0.739283683,18.00001252,3.564132997
 01/04  04:00:00,-9.5,70,7.7,300,0,0,0,16.24344773,26.59334721,15,28,9042.733854,-1.680486548,60.70441877,15.23386821,1,18.00001331,0.739283683,18.00001331,3.564132997
 01/04  04:15:00,-9.775,69.25,7.575,290,0,0,0,16.21739252,26.54673041,15,27,9216.671975,-1.688710032,61.1463499,15.19270067,1,18.00001416,0.739283683,18.00001416,3.564132997
 01/04  04:30:00,-10.05,68.5,7.45,280,0,0,0,16.19415512,26.49502555,15,27,9391.852586,-1.696144853,61.54516198,15.15330406,1,18.00001489,0.739283683,18.00001489,3.564132997
 01/04  04:45:00,-10.325,67.75,7.325,270,0,0,0,16.17192013,26.44066927,15,26,9557.474105,-1.703068528,61.91588954,15.11561754,1,18.00001486,0.739283683,18.00001486,3.564132997
 01/04  05:00:00,-10.6,67,7.2,260,0,0,0,16.15029545,26.3849674,15,27,9714.530939,-1.709765023,62.27380994,15.07902612,1,18.00001482,0.739283683,18.00001482,3.564132997
 01/04  05:15:00,-10.875,67.75,6.675,257.5,0,0,0,16.13595374,26.32403101,15,28,9867.159489,-1.715816217,62.59667077,15.04824774,1,18.00001479,0.739283683,18.00001479,3.564132997
 01/04  05:30:00,-11.15,68.5,6.15,255,0,0,0,16.12674581,26.25945569,15,28,10016.91246,-1.720474487,62.84482998,15.02231688,1,18.0000148,0.739283683,18.0000148,3.564132997
 01/04  05:45:00,-11.425,69.25,5.625,252.5,0,0,0,16.11998509,26.19500569,15,27,10151.21726,-1.724132765,63.03947647,14.99998694,1,18.00001389,0.739283683,18.00001389,3.564132997
 01/04  06:00:00,-11.7,70,5.1,250,0,0,0,16.11497002,26.13250727,15,27,10271.98246,-1.727193204,63.20214734,14.98052439,1,18.00001302,0.739283683,18.00001302,3.564132997
 01/04  06:15:00,-11.85,69.25,5.35,255,0,0,0,15.57566725,25.79354954,15,28,12542.50456,-1.730111852,63.35713772,14.95982555,1,16.97174855,0.373297676,16.97174855,1.74526828
 01/04  06:30:00,-12,68.5,5.6,260,0,0,0,15.22665531,25.53419843,15,28,12572.50456,-1.840708538,69.10286182,14.55369735,1,16.72992713,0.373297676,16.72992713,1.74526828
 01/04  06:45:00,-12.15,67.75,5.85,265,0,0,0,15.01722267,24.36792941,15,27,12884.55759,-1.904080249,72.25255471,14.37517499,1,17.21861391,0.373297676,16.48524303,1.74526828
 01/04  07:00:00,-12.3,67,6.1,270,0,0,0,15.95931865,22.32225943,16,28,15071.15442,-1.948844926,74.39901964,14.2405343,1,22.60203395,0.373297676,16.25974925,1.74526828
 01/04  07:15:00,-12.425,67.75,5.85,265,0,0,0,15.99975551,21.34753783,16,28,27273.43382,-1.802074519,67.12729696,14.59708646,1,20.77037141,0.373297676,16.35450761,1.74526828
 01/04  07:30:00,-12.55,68.5,5.6,260,0,0,0,16.94967416,19.31064198,17,29,28963.19329,-1.79570991,66.79829102,14.65229561,1,25.47273883,0.373297676,16.72482519,1.74526828
 01/04  07:45:00,-12.675,69.25,5.35,255,0,0,0,17.92450268,17.54251396,18,30,29522.85366,-1.644879674,58.78236022,15.06779039,1,27.16209894,0.373297676,17.02192308,1.74526828
 01/04  08:00:00,-12.8,70,5.1,250,15,205.5,0,18.88105175,15.94995112,19,30,30041.0614,-1.47365562,49.47133582,15.63295519,1,29.00192881,0.373297676,17.41268449,1.74526828
 01/04  08:15:00,-12.675,69.25,5.225,247.5,22.5,295.75,11,19.81719501,14.62056854,20,30,30868.28871,-1.239121771,37.18081483,16.85921883,1,23.16736844,0.739283683,16.61730107,2.92634033
 01/04  08:30:00,-12.55,68.5,5.35,245,30,386,11,20.72941628,13.86039056,21,30,29594.68874,-1.039834233,27.82663864,17.74076087,1,24.21910873,0.739283683,17.26849007,2.92634033
 01/04  08:45:00,-12.425,67.75,5.475,242.5,46.25,385.25,11,21.50531782,13.30340964,22,30,27108.4443,-0.843693387,20.0195312,18.58961967,1,24.89470383,0.739283683,17.70582921,2.92634033
 01/04  09:00:00,-12.3,67,5.6,240,62.5,384.5,11,22.18552283,12.93012118,23,30,24897.84716,-0.672188187,14.49488094,19.35086039,1,25.15488936,0.739283683,17.96619078,2.92634033
 01/04  09:15:00,-12.15,66,5.6,245,78.75,383.75,11,22.78636174,12.64783942,24,30,21904.71127,-0.514692347,10.53921447,20.0790784,1,25.18844297,0.739283683,17.99999586,2.92634033
 01/04  09:30:00,-12,65,5.6,250,95,383,11,23.14766217,12.49107126,24,30,20803.34628,-0.372683016,7.891672719,20.76244615,1,25.18828778,0.739283683,18.00000119,2.92634033
 01/04  09:45:00,-11.85,64,5.6,255,93,415.25,11,23.531006,12.38238874,24,30,19716.31425,-0.270750407,6.522255602,21.32139763,1,25.18811378,0.739283683,17.99999668,2.92634033
 01/04  10:00:00,-11.7,63,5.6,260,91,447.5,11,23.08851457,12.85521777,23,30,17233.20671,-0.170524683,5.602716334,21.83075208,1,23.25020477,0.739283683,17.99999518,2.92634033
 01/04  10:15:00,-11.425,62.25,6,260,89,479.75,11,22.10079597,13.69758561,22,30,14301.30927,-0.193907353,5.779626756,22.09492938,1,20.44740428,0.739283683,17.99999618,2.92634033
 01/04  10:30:00,-11.15,61.5,6.4,260,87,512,11,22.8520918,13.05813496,23,30,15749.97137,-0.322903973,7.167890017,21.99785816,1,22.94786589,0.739283683,18.00000115,2.92634033
 01/04  10:45:00,-10.875,60.75,6.8,260,91.75,548.5,11,22.9828416,13.05547053,23,30,14202.32834,-0.179396717,5.667153583,22.50698511,1,21.80166502,0.739283683,17.9999891,2.92634033
 01/04  11:00:00,-10.6,60,7.2,260,96.5,585,11,22.99488606,13.16152275,23,30,13517.66863,-0.11730764,5.285036021,22.94360302,1,21.83693251,0.739283683,17.99998884,2.92634033
 01/04  11:15:00,-10.6,57.25,7.45,262.5,101.25,621.5,8.8,22.99886581,13.10623847,23,30,12043.93264,-0.07959266,5.131174681,23.28206812,1,21.40013027,0.681105551,17.96554925,2.745768415
 01/04  11:30:00,-10.6,54.5,7.7,265,106,658,8.8,22.17186754,13.74473864,22,29,9632.81899,-0.039793509,5.032782056,23.65884441,1,18.43774111,0.681105551,17.99974857,2.746337537
 01/04  11:45:00,-10.6,51.75,7.95,267.5,100.25,683,8.8,22.0054576,13.73644347,22,29,9898.783062,-0.141003573,5.411930967,23.64660786,1,18.72816825,0.681105551,17.99828057,2.736951287
 01/04  12:00:00,-10.6,49,8.2,270,94.5,708,8.8,21.98952673,13.60221139,21,30,9272.230004,-0.134807798,5.376497108,23.88527739,1,17.99857428,0.681105551,17.99857428,2.729457053
 01/04  12:15:00,-10.325,47.75,8.075,272.5,88.75,733,4.4,22.24249623,13.09785342,20,29,7912.205118,-0.117834468,5.287603539,24.07179047,1,17.91579536,0.527201614,17.91381803,2.287570064
 01/04  12:30:00,-10.05,46.5,7.95,275,83,758,4.4,22.53107625,12.72739174,19,28,7894.101775,-0.048964727,5.049635709,24.45116857,1,18.00001459,0.527201614,18.00001459,2.281736508
 01/04  12:45:00,-9.775,45.25,7.825,277.5,86,726.25,4.4,22.81607947,12.20463211,20,29,7641.585953,0.022477676,5.010459081,24.80465642,1,18.00000762,0.527201614,18.00000762,2.281736508
 01/04  13:00:00,-9.5,44,7.7,280,89,694.5,4.4,23.02544238,11.80825323,19,30,7400.840803,0.089735108,5.166748518,25.13227394,1,18.00001056,0.527201614,18.00001056,2.281736508
 01/04  13:15:00,-9.5,44,7.7,280,92,662.75,8.8,22.97718081,11.83134681,18,29,8073.534058,0.152615179,5.482641311,25.49912158,1,18.00000963,0.681105551,18.00000963,2.729457053
 01/04  13:30:00,-9.5,44,7.7,280,95,631,8.8,23.02250647,11.78349664,19,30,7840.315036,0.165508452,5.567736767,25.67320682,1,17.99999923,0.681105551,17.99999923,2.729457053
 01/04  13:45:00,-9.5,44,7.7,280,91.75,629,8.8,23.18739411,11.63945048,18,30,7731.016138,0.200881466,5.836814449,25.95162187,1,17.9999995,0.681105551,17.9999995,2.729457053
 01/04  14:00:00,-9.5,44,7.7,280,88.5,627,8.8,23.37034825,11.53421276,19,30,7632.760824,0.254285346,6.342261179,26.26442049,1,18.00000049,0.681105551,18.00000049,2.729457053
 01/04  14:15:00,-9.5,43.5,7.7,280,85.25,625,11,23.46903234,11.59781438,18,29,8238.248095,0.317090401,7.090223763,26.63977854,1,18.03759287,0.739283683,18.03759287,2.92634033
 01/04  14:30:00,-9.5,43,7.7,280,82,623,11,23.59647806,11.58740779,17,28,8103.44558,0.361951069,7.726717194,26.9351506,1,18.00000276,0.739283683,18.00000276,2.92634033
 01/04  14:45:00,-9.5,42.5,7.7,280,79,586.5,11,23.68631406,11.58649312,16,29,8025.42593,0.391340048,8.190136267,27.05993928,1,17.99998448,0.739283683,17.99998448,2.92634033
 01/04  15:00:00,-9.5,42,7.7,280,76,550,11,23.72225494,11.6352908,15,28,7934.084112,0.408692817,8.481087776,27.11660917,1,17.99998438,0.739283683,17.99998438,2.92634033
 01/04  15:15:00,-9.5,42,7.3,277.5,73,513.5,11,23.68926959,11.73214101,15,29,7969.508738,0.411853782,8.535474959,27.10149285,1,17.99998784,0.739283683,17.99998784,2.92634033
 01/04  15:30:00,-9.5,42,6.9,275,70,477,11,23.64455095,11.82574902,16,30,7868.959623,0.400247012,8.337868886,27.02655363,1,17.99998808,0.739283683,17.99998808,2.92634033
 01/04  15:45:00,-9.5,42,6.5,272.5,58.5,417.75,11,23.5017368,11.98382582,15,29,7882.043093,0.361421158,7.718699342,26.71520701,1,17.9999875,0.739283683,17.9999875,2.92634033
 01/04  16:00:00,-9.5,42,6.1,270,47,358.5,11,23.26445447,12.20245616,16,30,7953.536114,0.297076992,6.833797471,26.276273,1,17.99998841,0.739283683,17.99998841,2.92634033
 01/04  16:15:00,-9.775,43.75,5.975,272.5,35.5,299.25,11,22.8941406,12.50613434,17,30,8703.378343,0.205945593,5.879615092,25.69307768,1,17.99999648,0.739283683,17.99999648,2.92634033
 01/04  16:30:00,-10.05,45.5,5.85,275,24,240,11,22.44967537,12.87798953,18,30,9286.70773,0.084518014,5.147917036,24.97415719,1,17.9999979,0.739283683,17.9999979,2.92634033
 01/04  16:45:00,-10.325,47.25,5.725,277.5,18,181.5,11,21.95727407,13.27655378,18,30,9957.371218,-0.069455661,5.099882634,24.04538691,1,17.99999741,0.739283683,17.99999741,2.92634033
 01/04  17:00:00,-10.6,49,5.6,280,12,123,11,21.36290186,13.76627566,18,30,10696.40959,-0.241930563,6.21468843,22.9719469,1,17.99999825,0.739283683,17.99999825,2.92634033
 01/04  17:15:00,-10.875,51,5.475,277.5,0,0,11,20.60822663,14.3959251,17,30,11734.80733,-0.463432254,9.483511675,21.53534426,1,17.99999868,0.739283683,17.99999868,2.92634033
 01/04  17:30:00,-11.15,53,5.35,275,0,0,11,20.15512789,14.74018132,16,29,12458.71185,-0.634455208,13.44916841,20.76422485,1,18.00000043,0.739283683,18.00000043,2.92634033
 01/04  17:45:00,-11.425,55,5.225,272.5,0,0,11,19.75928685,15.04563993,16,29,13194.47299,-0.742759911,16.61588656,20.24707453,1,17.99999953,0.739283683,17.99999953,2.92634033
 01/04  18:00:00,-11.7,57,5.1,270,0,0,11,19.52780464,15.24179322,17,30,13831.6531,-0.829685588,19.52145636,19.85179132,1,17.99999611,0.739283683,17.99999611,2.92634033
 01/04  18:15:00,-11.85,58.5,5.1,272.5,0,0,5.5,19.01786192,16.38732289,18,30,5918.381372,-0.919721689,22.86429322,19.26181915,1,17.99998538,0.739283683,17.99998538,3.564132997
 01/04  18:30:00,-12,60,5.1,275,0,0,5.5,19.00164027,16.72135943,19,30,6501.024237,-1.028789322,27.34743369,18.74473117,1,18.83826696,0.739283683,18.00000536,3.564132997
 01/04  18:45:00,-12.15,61.5,5.1,277.5,0,0,5.5,19.00027462,16.9542234,19,30,6710.706253,-1.056310963,28.54977944,18.49300195,1,19.15991647,0.739283683,18.00000228,3.564132997
 01/04  19:00:00,-12.3,63,5.1,280,0,0,5.5,19.90814248,16.27321728,20,30,8806.559995,-1.076903824,29.46724807,18.27825177,1,21.95340607,0.739283683,17.99998997,3.564132997
 01/04  19:15:00,-12.425,64.75,5.35,282.5,0,0,1.1,19.14978325,16.99983769,19,29,7231.298531,-0.9670407,24.75265915,18.26096198,1,19.89713522,0.739283683,18.00000211,3.564132997
 01/04  19:30:00,-12.55,66.5,5.6,285,0,0,1.1,18.25325452,18.01929721,18,28,6107.260787,-1.111952702,31.06273762,17.73748626,1,18.48102293,0.739283683,18.00000081,3.564132997
 01/04  19:45:00,-12.675,68.25,5.85,287.5,0,0,1.1,17.76969734,18.57677965,17,27,5718.065881,-1.273372776,38.90683525,17.21079046,1,18.00000056,0.739283683,18.00000056,3.564132997
 01/04  20:00:00,-12.8,70,6.1,290,0,0,1.1,17.39076432,19.0211258,17,27,5696.84736,-1.372335585,44.04323845,16.78918758,1,18.00000005,0.739283683,18.00000005,3.564132997
 01/04  20:15:00,-12.8,71.75,5.975,287.5,0,0,1.1,17.12000679,19.34044666,16,28,5665.650535,-1.444988931,47.92307373,16.52102025,1,18.00000176,0.739283683,18.00000176,3.564132997
 01/04  20:30:00,-12.8,73.5,5.85,285,0,0,1.1,17.03445468,19.43499267,17,29,5869.764487,-1.503457266,51.08797485,16.26345385,1,18.29635516,0.739283683,18.00000167,3.564132997
 01/04  20:45:00,-12.8,75.25,5.725,282.5,0,0,1.1,16.8806412,19.61504771,16,28,5611.480551,-1.530590451,52.56411115,16.09496962,1,18.0192338,0.739283683,18.0192338,3.564132997
 01/04  21:00:00,-12.8,77,5.6,280,0,0,1.1,16.74553573,19.77475676,16,28,6208.994774,-1.565809155,54.48299729,15.92825467,1,18.00000168,0.739283683,18.00000168,3.564132997
 01/04  21:15:00,-12.95,78.25,5.35,275,0,0,0,16.58503689,19.91525683,15,27,6798.123125,-1.604218117,56.57483237,15.70598217,1,18.00000153,0.739283683,18.00000153,3.564132997
 01/04  21:30:00,-13.1,79.5,5.1,270,0,0,0,16.46535642,20.02324235,15,26,7456.062664,-1.640924395,58.56812233,15.53428273,1,18.0000014,0.739283683,18.0000014,3.564132997
 01/04  21:45:00,-13.25,80.75,4.85,265,0,0,0,16.38085778,20.09251947,15,26,8076.305967,-1.669538822,60.11485188,15.3933754,1,18.00000906,0.739283683,18.00000906,3.564132997
 01/04  22:00:00,-13.4,82,4.6,260,0,0,0,16.3143132,20.13371331,15,25,8610.313638,-1.691096777,61.27445592,15.28035573,1,18.00000861,0.739283683,18.00000861,3.564132997
 01/04  22:15:00,-13.525,79,4.6,260,0,0,0,16.25458437,20.16260406,15,24,9051.38767,-1.708851375,62.22501477,15.18397865,1,18.00000725,0.739283683,18.00000725,3.564132997
 01/04  22:30:00,-13.65,76,4.6,260,0,0,0,16.20179196,20.18142027,15,24,9423.806708,-1.724463666,63.05707213,15.10107067,1,18.00000752,0.739283683,18.00000752,3.564132997
 01/04  22:45:00,-13.775,73,4.6,260,0,0,0,16.15586156,20.1903465,15,24,9757.275134,-1.738214084,63.78663733,15.02854171,1,18.00000782,0.739283683,18.00000782,3.564132997
 01/04  23:00:00,-13.9,70,4.6,260,0,0,0,16.11569438,20.19081714,15,24,10058.82365,-1.750252656,64.4226548,14.96496585,1,18.00000793,0.739283683,18.00000793,3.564132997
 01/04  23:15:00,-13.9,69,4.725,262.5,0,0,0,16.08081196,20.18331163,15,24,10302.95126,-1.760441487,64.95882897,14.91312307,1,18.00000803,0.739283683,18.00000803,3.564132997
 01/04  23:30:00,-13.9,68,4.85,265,0,0,0,16.05031187,20.1687225,15,24,10519.56075,-1.769327459,65.42477044,14.86804629,1,18.00000827,0.739283683,18.00000827,3.564132997
 01/04  23:45:00,-13.9,67,4.975,267.5,0,0,0,16.02353302,20.14803291,16,25,10712.68747,-1.777104158,65.83121221,14.82889783,1,18.00000842,0.739283683,18.00000842,3.564132997
 01/04  24:00:00,-13.9,66,5.1,270,0,0,0,16.00675222,20.11327325,16,25,10903.28138,-1.783979065,66.18944726,14.79437907,1,18.0245343,0.739283683,18.0000086,3.564132997
 01/05  00:15:00,-14.05,66.75,5.1,267.5,0,0,0,16.00193726,20.06380401,16,25,11123.19102,-1.789368643,66.46955835,14.76265513,1,18.07000106,0.739283683,18.00000874,3.564132997
 01/05  00:30:00,-14.2,67.5,5.1,265,0,0,0,16.00055569,20.0100883,16,25,11315.59338,-1.792538749,66.63401229,14.73870295,1,18.1044999,0.739283683,18.00000892,3.564132997
 01/05  00:45:00,-14.35,68.25,5.1,262.5,0,0,0,16.91786574,18.81890537,17,26,13669.2927,-1.794852238,66.75388308,14.7192256,1,21.03472534,0.739283683,18.00000398,3.564132997
 01/05  01:00:00,-14.5,69,5.1,260,0,0,0,16.99742768,18.64309306,17,26,12321.87132,-1.651217637,59.12538281,15.06759631,1,19.58691533,0.739283683,18.00000583,3.564132997
 01/05  01:15:00,-14.625,69,5.625,260,0,0,0,16.32151738,19.39588737,16,27,11205.31624,-1.634351517,58.21183143,15.14460008,1,18.00000349,0.739283683,18.00000349,3.564132997
 01/05  01:30:00,-14.75,69,6.15,260,0,0,0,16.07535137,19.63906638,15,26,11452.21811,-1.742632791,64.02039,14.86349894,1,17.99999942,0.739283683,17.99999942,3.564132997
 01/05  01:45:00,-14.875,69,6.675,260,0,0,0,15.9509289,19.70669769,15,26,11725.44838,-1.785837043,66.28608456,14.73063945,1,18.00000744,0.739283683,18.00000744,3.564132997
 01/05  02:00:00,-15,69,7.2,260,0,0,0,15.88456049,19.70635057,15,27,11907.50066,-1.808079234,67.43681638,14.66182913,1,18.00000894,0.739283683,18.00000894,3.564132997
 01/05  02:15:00,-15,69,6.8,260,0,0,0,15.8503097,19.69106914,15,26,12025.03102,-1.822149661,68.15861805,14.60393246,1,18.00000979,0.739283683,18.00000979,3.564132997
 01/05  02:30:00,-15,69,6.4,260,0,0,0,15.83157342,19.65864642,15,27,12149.64756,-1.830370033,68.57798209,14.5650026,1,18.00001211,0.739283683,18.00001211,3.564132997
 01/05  02:45:00,-15,69,6,260,0,0,0,15.82140613,19.61489642,15,26,12246.88557,-1.835397593,68.83358745,14.53931826,1,18.00001078,0.739283683,18.00001078,3.564132997
 01/05  03:00:00,-15,69,5.6,260,0,0,0,15.81712311,19.56734196,15,26,12312.40777,-1.838494501,68.99069927,14.52274439,1,18.00000987,0.739283683,18.00000987,3.564132997
 01/05  03:15:00,-15.15,70,5.475,255,0,0,0,15.94755981,19.34282504,16,27,12757.05318,-1.840946136,69.1148905,14.50572762,1,18.4793538,0.739283683,18.00000971,3.564132997
 01/05  03:30:00,-15.3,71,5.35,250,0,0,0,15.86874444,19.37939451,15,26,12459.80046,-1.820368107,68.06750122,14.55671823,1,18.00000913,0.739283683,18.00000913,3.564132997
 01/05  03:45:00,-15.45,72,5.225,245,0,0,0,15.81513952,19.38620413,15,27,12470.37566,-1.833966781,68.76091246,14.51830899,1,18.00000893,0.739283683,18.00000893,3.564132997
 01/05  04:00:00,-15.6,73,5.1,240,0,0,0,15.79928472,19.34719735,15,26,12552.17301,-1.844090315,69.27392241,14.48401511,1,18.00000883,0.739283683,18.00000883,3.564132997
 01/05  04:15:00,-15.6,73,4.575,247.5,0,0,0,15.80130565,19.29636366,15,25,12610.96545,-1.84737693,69.43986605,14.4724471,1,18.00000862,0.739283683,18.00000862,3.564132997
 01/05  04:30:00,-15.6,73,4.05,255,0,0,0,15.80934045,19.24229792,15,24,12648.60929,-1.847422715,69.44217565,14.47156858,1,18.00000844,0.739283683,18.00000844,3.564132997
 01/05  04:45:00,-15.6,73,3.525,262.5,0,0,0,15.82091295,19.18753748,15,23,12662.06657,-1.84609455,69.3751535,14.47708849,1,18.00000774,0.739283683,18.00000774,3.564132997
 01/05  05:00:00,-15.6,73,3,270,0,0,0,15.83537008,19.13326075,15,24,12659.23864,-1.843912901,69.26495609,14.48678498,1,18.00000705,0.739283683,18.00000705,3.564132997
 01/05  05:15:00,-15.75,74.25,3.525,267.5,0,0,0,15.83001504,19.09615882,15,23,12678.6589,-1.842765228,69.20693302,14.4821282,1,18.00000644,0.739283683,18.00000644,3.564132997
 01/05  05:30:00,-15.9,75.5,4.05,265,0,0,0,15.81251699,19.06996084,15,23,12690.31699,-1.844896326,69.31464633,14.46888063,1,18.00000581,0.739283683,18.00000581,3.564132997
 01/05  05:45:00,-16.05,76.75,4.575,262.5,0,0,0,15.9462139,18.85789727,16,24,13146.0761,-1.849292001,69.53642026,14.44773275,1,18.54366991,0.739283683,18.00000655,3.564132997
 01/05  06:00:00,-16.2,78,5.1,260,0,0,0,15.9825088,18.76119031,16,24,13128.59062,-1.828929649,68.50462818,14.49193586,1,18.42915481,0.739283683,18.00000727,3.564132997
 01/05  06:15:00,-16.2,78,5.225,260,0,0,0,15.9996794,17.87035044,16,24,15367.47364,-1.822696811,68.18658544,14.51290175,1,20.94192641,0.373297676,15.85272996,1.74526828
 01/05  06:30:00,-16.2,78,5.35,260,0,0,0,16.00018454,17.29144829,16,24,15486.74219,-1.824935367,68.30092824,14.50702876,1,20.97115652,0.373297676,15.5710225,1.74526828
 01/05  06:45:00,-16.2,78,5.475,260,0,0,0,15.11983421,17.18752031,15,23,14106.62306,-1.829541714,68.53580529,14.4847686,1,17.11389606,0.373297676,15.30647288,1.74526828
 01/05  07:00:00,-16.2,78,5.6,260,0,0,0,15.00109188,16.34393835,15,24,14813.10803,-1.995578821,76.56163583,13.926264,1,18.75159698,0.373297676,15.10411782,1.74526828
 01/05  07:15:00,-16.325,78.75,5.475,260,0,0,0,15.00005548,15.81436094,15,24,27780.81119,-2.018328914,77.58321484,13.88159507,1,18.77139359,0.373297676,15.05996558,1.74526828
 01/05  07:30:00,-16.45,79.5,5.35,260,0,0,0,15.00005056,15.25731138,15,25,27760.64842,-2.026376796,77.93948814,13.82213528,1,18.93910141,0.373297676,15.34492028,1.74526828
 01/05  07:45:00,-16.575,80.25,5.225,260,0,0,0,15.00006758,14.79170649,15,25,27724.856,-2.030415778,78.11726514,13.80374835,1,18.97523929,0.373297676,15.53916985,1.74526828
 01/05  08:00:00,-16.7,81,5.1,260,12.5,263.5,0,15.98204594,13.4523277,16,26,29548.99397,-2.02704491,77.96894289,13.85783052,1,23.92926553,0.373297676,15.80540455,1.74526828
 01/05  08:15:00,-16.425,83.25,5.225,255,18.75,370.25,11,16.9394483,12.67601388,17,27,30779.43577,-1.799390209,66.98865281,14.98523484,1,19.1658137,0.739283683,14.80141802,2.92634033
 01/05  08:30:00,-16.15,85.5,5.35,250,25,477,11,17.90331584,12.04002333,18,28,30061.98342,-1.605028683,56.61892928,15.77731469,1,20.35367744,0.739283683,15.41282929,2.92634033
 01/05  08:45:00,-15.875,87.75,5.475,245,28.5,542.25,11,17.10995381,12.98814475,17,27,26047.28259,-1.411858018,46.14480984,16.55814114,1,16.61551298,0.739283683,15.94521301,2.92634033
 01/05  09:00:00,-15.6,90,5.6,240,32,607.5,11,17.85415004,12.52598741,18,28,27068.05438,-1.502621645,51.04256807,16.58061508,1,18.81657657,0.739283683,16.22271747,2.92634033
 01/05  09:15:00,-15.325,84,5.1,235,35.5,672.75,11,18.89522017,11.97941745,19,29,25514.19528,-1.327290617,41.68035127,17.42605828,1,20.05336278,0.739283683,16.69976016,2.92634033
 01/05  09:30:00,-15.05,78,4.6,230,39,738,11,18.56345189,12.55361703,18,30,20389.57846,-1.125190611,31.67615967,18.18674442,1,17.19975081,0.739283683,17.19975081,2.92634033
 01/05  09:45:00,-14.775,72,4.1,225,47,735.75,11,18.95999832,12.42489279,19,30,19436.47172,-1.123975003,31.61958871,18.56283438,1,18.01959505,0.739283683,17.46296103,2.92634033
 01/05  10:00:00,-14.5,66,3.6,220,55,733.5,11,19.9045239,12.01892013,20,30,19686.76489,-1.016879852,26.83576779,19.13621461,1,19.69148633,0.739283683,17.73125611,2.966565603
 01/05  10:15:00,-14.225,64.5,4.1,222.5,63,731.25,11,19.8238383,12.2963591,19,29,17567.25147,-0.830558485,19.55225412,19.84448226,1,17.94370881,0.739283683,17.94411723,2.996060804
 01/05  10:30:00,-13.95,63,4.6,225,71,729,11,19.95930581,12.4124564,20,30,16822.62158,-0.782707475,17.9113116,20.37720853,1,18.14866943,0.739283683,17.99991466,3.006991802
 01/05  10:45:00,-13.675,61.5,5.1,227.5,67.75,737.75,11,20.19845689,12.39626765,19,29,15952.25533,-0.721279778,15.94758684,20.80274999,1,17.99844691,0.739283683,17.99995169,3.006839956
 01/05  11:00:00,-13.4,60,5.6,230,64.5,746.5,11,20.44732999,12.33750125,18,30,15176.14151,-0.645116996,13.73838808,21.25097945,1,17.99907066,0.739283683,17.99823402,2.997578556
 01/05  11:15:00,-13.25,57.75,5.475,227.5,61.25,755.25,8.8,20.68705739,12.19036601,19,30,13814.42673,-0.571561661,11.84343788,21.6633004,1,17.96588169,0.681105551,17.96415042,2.809005475
 01/05  11:30:00,-13.1,55.5,5.35,225,58,764,8.8,20.9463282,12.06494325,20,30,13290.99973,-0.498166424,10.18646916,22.08836179,1,17.99767979,0.681105551,17.99598325,2.788119531
 01/05  11:45:00,-12.95,53.25,5.225,222.5,58,799.25,8.8,21.22833963,11.90030549,20,30,12634.92556,-0.411311107,8.526107322,22.61594256,1,18.00169206,0.681105551,18.0000231,2.772519838
 01/05  12:00:00,-12.8,51,5.1,220,58,834.5,8.8,21.61605059,11.6825875,19,29,12042.34315,-0.313348863,7.040996114,23.22198348,1,18.00164581,0.681105551,18.00002737,2.753195399
 01/05  12:15:00,-12.525,51,5.475,220,58,869.75,4.4,22.1153181,11.18764466,19,29,10375.53819,-0.211130604,5.924549304,23.74429346,1,18.00261972,0.527201614,18.00039379,2.326561208
 01/05  12:30:00,-12.25,51,5.85,220,58,905,4.4,22.59771915,10.72903808,18,28,10015.22384,-0.07840538,5.127289352,24.43737137,1,18.00206919,0.527201614,18.00003969,2.294006775
 01/05  12:45:00,-11.975,51,6.225,220,57.25,900.5,4.4,22.99081662,10.36294702,18,28,9649.798425,0.042383535,5.037188632,25.03413423,1,18.00000647,0.527201614,18.00000647,2.281736508
 01/05  13:00:00,-11.7,51,6.6,220,56.5,896,4.4,23.35766532,10.0049214,17,29,9282.64904,0.149495619,5.463092843,25.59960955,1,18.00000429,0.527201614,18.00000429,2.281736508
 01/05  13:15:00,-11.4,49.75,6.55,222.5,55.75,891.5,8.8,23.41656331,10.16252346,17,29,9717.722596,0.262404809,6.429596142,26.2465266,1,18.00000093,0.681105551,18.00000093,2.729457053
 01/05  13:30:00,-11.1,48.5,6.5,225,55,887,8.8,23.64907878,10.09836012,16,28,9204.940593,0.321335415,7.146793815,26.71233381,1,17.99999886,0.681105551,17.99999886,2.729457053
 01/05  13:45:00,-10.8,47.25,6.45,227.5,53.25,873.25,8.8,23.95212506,10.04834272,17,29,8717.642221,0.399748413,8.32950938,27.17174718,1,17.99999611,0.681105551,17.99999611,2.729457053
 01/05  14:00:00,-10.5,46,6.4,230,51.5,859.5,8.8,24.21944786,10.00372811,16,28,8260.117149,0.486466057,9.943860336,27.6247509,1,17.99999537,0.681105551,17.99999537,2.729457053
 01/05  14:15:00,-10.25,44.5,6.325,232.5,49.75,845.75,11,24.35942343,10.15378728,16,28,8536.085376,0.572355842,11.86264399,28.10826979,1,18.03759679,0.739283683,18.03759679,2.92634033
 01/05  14:30:00,-10,43,6.25,235,48,832,11,24.52480634,10.21607477,15,29,8129.063868,0.631192661,13.36165133,28.4750301,1,17.99999037,0.739283683,17.99999037,2.92634033
 01/05  14:45:00,-9.75,41.5,6.175,237.5,45.25,800.75,11,24.68552107,10.24069447,15,28,7774.908525,0.680428282,14.73144735,28.73116273,1,17.99997258,0.739283683,17.99997258,2.92634033
 01/05  15:00:00,-9.5,40,6.1,240,42.5,769.5,11,24.81182069,10.2962802,15,28,7408.175572,0.723355636,16.01130599,28.93749907,1,17.99997031,0.739283683,17.99997031,2.92634033
 01/05  15:15:00,-9.35,39.5,6.1,232.5,39.75,738.25,11,24.86297613,10.39858698,15,27,7257.861067,0.754639523,16.99399433,29.0748742,1,17.99997496,0.739283683,17.99997496,2.92634033
 01/05  15:30:00,-9.2,39,6.1,225,37,707,11,24.87362809,10.51038034,15,26,6835.228675,0.770642673,17.51289175,29.15510359,1,17.92291725,0.739283683,17.92291725,2.92634033
 01/05  15:45:00,-9.05,38.5,6.1,217.5,33,631,11,24.76860046,10.68276077,15,27,6701.074813,0.743433656,16.6371689,28.89041858,1,17.97836963,0.739283683,17.97836963,2.92634033
 01/05  16:00:00,-8.9,38,6.1,210,29,555,11,24.57228586,10.89909367,15,27,6618.965276,0.691551029,15.05543005,28.52752397,1,18.01626664,0.739283683,18.01626664,2.92634033
 01/05  16:15:00,-8.9,37.5,5.6,210,25,479,11,24.2213374,11.18851714,15,26,6948.464012,0.608074026,12.75473114,27.97649937,1,18.00463357,0.739283683,18.00463357,2.92634033
 01/05  16:30:00,-8.9,37,5.1,210,21,403,11,23.77706621,11.56930908,16,27,7060.653941,0.489585262,10.00795962,27.27392678,1,17.95135431,0.739283683,17.95135431,2.92634033
 01/05  16:45:00,-8.9,36.5,4.6,210,15.75,306.5,11,23.19626919,12.0142458,15,26,7450.991604,0.316250584,7.079122622,26.18009705,1,17.95124097,0.739283683,17.95124097,2.92634033
 01/05  17:00:00,-8.9,36,4.1,210,10.5,210,11,22.52041061,12.51630917,16,27,8110.011782,0.103721681,5.222806832,24.84749522,1,17.99999755,0.739283683,17.99999755,2.92634033
 01/05  17:15:00,-9.05,37,4.6,212.5,0,0,11,21.38789357,13.37928352,15,26,9264.947816,-0.195850802,5.795358644,22.7824576,1,17.99999873,0.739283683,17.99999873,2.92634033
 01/05  17:30:00,-9.2,38,5.1,215,0,0,11,20.74625804,13.81444489,15,26,10071.7856,-0.43861224,9.013041656,21.76713353,1,18.00000007,0.739283683,18.00000007,2.92634033
 01/05  17:45:00,-9.35,39,5.6,217.5,0,0,11,20.33223371,14.09752337,16,27,10723.34498,-0.589436777,12.28234499,21.06495634,1,18.00000035,0.739283683,18.00000035,2.92634033
 01/05  18:00:00,-9.5,40,6.1,220,0,0,11,19.92047389,14.37430369,15,26,11425.07901,-0.693292922,15.1066521,20.54686142,1,17.99999995,0.739283683,17.99999995,2.92634033
 01/05  18:15:00,-9.5,40,5.975,220,0,0,5.5,19.35747616,15.50324041,15,26,5807.865115,-0.814130514,18.97800301,19.85849202,1,17.99998594,0.739283683,17.99998594,3.564132997
 01/05  18:30:00,-9.5,40,5.85,220,0,0,5.5,19.00739253,16.14981516,15,25,5698.323421,-0.936979963,23.54273757,19.27256047,1,18.00000544,0.739283683,18.00000544,3.564132997
 01/05  18:45:00,-9.5,40,5.725,220,0,0,5.5,18.75989913,16.60950084,16,26,5606.443189,-1.022744886,27.08708845,18.82946293,1,18.0000022,0.739283683,18.0000022,3.564132997
 01/05  19:00:00,-9.5,40,5.6,220,0,0,5.5,18.52899966,17.12576716,16,26,5529.137651,-1.086370012,29.89400081,18.48631983,1,17.99997364,0.739283683,17.99997364,3.564132997
 01/05  19:15:00,-9.625,40.5,5.475,212.5,0,0,1.1,18.14593941,17.46381642,17,27,5453.916797,-1.16645482,33.62469182,17.95588308,1,17.99998964,0.739283683,17.99998964,3.564132997
 01/05  19:30:00,-9.75,41,5.35,205,0,0,1.1,17.8262004,17.86280259,16,28,5368.456019,-1.257563058,38.1064403,17.51466083,1,18.00000307,0.739283683,18.00000307,3.564132997
 01/05  19:45:00,-9.875,41.5,5.225,197.5,0,0,1.1,17.63231536,18.09845403,17,29,5305.758318,-1.329213474,41.78042293,17.18385345,1,17.99999922,0.739283683,17.99999922,3.564132997
 01/05  20:00:00,-10,42,5.1,190,0,0,1.1,17.49901443,18.23552787,17,29,5273.472017,-1.375074521,44.18808803,16.95927373,1,18.00000145,0.739283683,18.00000145,3.564132997
 01/05  20:15:00,-10.15,43.25,4.575,192.5,0,0,1.1,17.29140075,18.47001124,17,29,5246.036965,-1.4137823,46.24771551,16.73393299,1,17.99999927,0.739283683,17.99999927,3.564132997
 01/05  20:30:00,-10.3,44.5,4.05,195,0,0,1.1,17.13591552,18.65171898,16,28,5225.935314,-1.460152777,48.74109407,16.52129582,1,18.00000228,0.739283683,18.00000228,3.564132997
 01/05  20:45:00,-10.45,45.75,3.525,197.5,0,0,1.1,17.03198802,18.77761666,16,28,5200.921473,-1.496732661,50.72267917,16.34301616,1,18.00000064,0.739283683,18.00000064,3.564132997
 01/05  21:00:00,-10.6,47,3,200,0,0,1.1,17.00919792,18.81237316,17,29,5282.779395,-1.523313249,52.16792086,16.20209289,1,18.19623708,0.739283683,18.0500422,3.564132997
 01/05  21:15:00,-10.6,47.5,3,200,0,0,0,17.00264634,18.76531177,17,29,5650.161707,-1.542125427,53.19240337,16.04003045,1,18.5344444,0.739283683,17.90568043,3.564132997
 01/05  21:30:00,-10.6,48,3,200,0,0,0,16.80744582,18.95944754,16,28,6038.76495,-1.551660707,53.71196,15.95427396,1,17.999999,0.739283683,17.999999,3.564132997
 01/05  21:45:00,-10.6,48.5,3,200,0,0,0,16.6645559,19.09718717,15,27,6581.052548,-1.589971101,55.79934689,15.80826385,1,18.00000714,0.739283683,18.00000714,3.564132997
 01/05  22:00:00,-10.6,49,3,200,0,0,0,16.58485845,19.15228898,15,28,7080.469163,-1.620185033,57.44289094,15.67959493,1,18.00000707,0.739283683,18.00000707,3.564132997
 01/05  22:15:00,-10.875,50.25,3.15,197.5,0,0,0,16.5202742,19.191773,15,28,7547.92647,-1.640703598,58.55615916,15.57139316,1,18.0000057,0.739283683,18.0000057,3.564132997
 01/05  22:30:00,-11.15,51.5,3.3,195,0,0,0,16.45958096,19.22582812,15,27,7949.247608,-1.657812791,59.48194369,15.47917656,1,18.00000624,0.739283683,18.00000624,3.564132997
 01/05  22:45:00,-11.425,52.75,3.45,192.5,0,0,0,16.40415251,19.2524824,15,26,8314.11349,-1.673574356,60.33233416,15.39581294,1,18.00000644,0.739283683,18.00000644,3.564132997
 01/05  23:00:00,-11.7,54,3.6,190,0,0,0,16.35402736,19.27195773,15,26,8651.655054,-1.687964156,61.10630099,15.3198805,1,18.00000645,0.739283683,18.00000645,3.564132997
 01/05  23:15:00,-11.7,54,3.725,190,0,0,0,16.31341774,19.27412424,16,27,8904.504036,-1.700094678,61.75673593,15.26057895,1,18.00000668,0.739283683,18.00000668,3.564132997
 01/05  23:30:00,-11.7,54,3.85,190,0,0,0,16.2796521,19.26689834,16,27,9133.945084,-1.710233823,62.29884231,15.20977452,1,18.00000686,0.739283683,18.00000686,3.564132997
 01/05  23:45:00,-11.7,54,3.975,190,0,0,0,16.89519514,18.48449946,17,28,10942.22169,-1.718855026,62.75859515,15.16597538,1,20.0134459,0.739283683,18.00000258,3.564132997
 01/05  24:00:00,-11.7,54,4.1,190,0,0,0,16.47011693,18.91690492,16,27,9380.745076,-1.621280927,57.50242031,15.39987471,1,18.00000163,0.739283683,18.00000163,3.564132997
 01/06  00:15:00,-11.575,54.25,4.1,190,0,0,0,16.29573561,19.05994691,15,26,9473.08426,-1.689175397,61.17133359,15.23784325,1,18.00000684,0.739283683,18.00000684,3.564132997
 01/06  00:30:00,-11.45,54.5,4.1,190,0,0,0,16.31098257,18.9930772,15,26,9655.173727,-1.715351355,62.57188775,15.19011271,1,18.00000608,0.739283683,18.00000608,3.564132997
 01/06  00:45:00,-11.325,54.75,4.1,190,0,0,0,16.32758039,18.92709645,15,25,9698.346602,-1.714582314,62.53088097,15.1812504,1,18.00000792,0.739283683,18.00000792,3.564132997
 01/06  01:00:00,-11.2,55,4.1,190,0,0,0,16.32557292,18.88215998,15,24,9666.742348,-1.712544932,62.42220016,15.18351683,1,18.00000702,0.739283683,18.00000702,3.564132997
 01/06  01:15:00,-11.2,55,4.225,187.5,0,0,0,16.31843336,18.84216965,15,24,9686.228895,-1.713527834,62.47463931,15.17811816,1,18.00000681,0.739283683,18.00000681,3.564132997
 01/06  01:30:00,-11.2,55,4.35,185,0,0,0,16.31178661,18.80106537,15,24,9719.762286,-1.715332104,62.57086139,15.17076029,1,18.00000691,0.739283683,18.00000691,3.564132997
 01/06  01:45:00,-11.2,55,4.475,182.5,0,0,0,16.30567461,18.75882532,15,23,9753.595702,-1.717047207,62.6622819,15.16372182,1,18.00000704,0.739283683,18.00000704,3.564132997
 01/06  02:00:00,-11.2,55,4.6,180,0,0,0,16.29966601,18.71585601,15,22,9784.964852,-1.718663486,62.74839309,15.15704796,1,18.00000714,0.739283683,18.00000714,3.564132997
 01/06  02:15:00,-11.05,53.5,4.6,180,0,0,0,16.29804378,18.67247991,15,21,9782.050423,-1.71965849,62.80138404,15.15637889,1,18.0000073,0.739283683,18.0000073,3.564132997
 01/06  02:30:00,-10.9,52,4.6,180,0,0,0,16.29982039,18.62483959,15,22,9776.756062,-1.719760155,62.80679757,15.15937766,1,18.00000741,0.739283683,18.00000741,3.564132997
 01/06  02:45:00,-10.75,50.5,4.6,180,0,0,0,16.30311866,18.5751201,15,23,9762.296813,-1.719235916,62.77888092,15.16455312,1,18.00000743,0.739283683,18.00000743,3.564132997
 01/06  03:00:00,-10.6,49,4.6,180,0,0,0,16.30737147,18.52406009,15,24,9739.573186,-1.718356126,62.73202089,15.17147804,1,18.00000746,0.739283683,18.00000746,3.564132997
 01/06  03:15:00,-10.75,49.75,4.85,175,0,0,0,16.30396591,18.48001562,15,25,9774.878911,-1.718361127,62.73228728,15.16822804,1,18.00000744,0.739283683,18.00000744,3.564132997
 01/06  03:30:00,-10.9,50.5,5.1,170,0,0,0,16.29531155,18.44063138,15,24,9805.441831,-1.719752434,62.80638641,15.16043028,1,18.00000748,0.739283683,18.00000748,3.564132997
 01/06  03:45:00,-11.05,51.25,5.35,165,0,0,0,16.28453898,18.40242918,15,25,9845.081908,-1.722109759,62.93186463,15.14935759,1,18.00000774,0.739283683,18.00000774,3.564132997
 01/06  04:00:00,-11.2,52,5.6,160,0,0,0,16.27248483,18.36425926,15,24,9893.469192,-1.724962964,63.08361898,15.13591218,1,18.000008,0.739283683,18.000008,3.564132997
 01/06  04:15:00,-11.05,52,5.475,162.5,0,0,0,16.27088249,18.31184259,15,24,9882.886264,-1.726721437,63.17708162,15.13547149,1,18.00000818,0.739283683,18.00000818,3.564132997
 01/06  04:30:00,-10.9,52,5.35,165,0,0,0,16.27601493,18.25311511,15,23,9875.817914,-1.72665515,63.17355937,15.14055317,1,18.00000841,0.739283683,18.00000841,3.564132997
 01/06  04:45:00,-10.75,52,5.225,167.5,0,0,0,16.28381311,18.19236859,15,24,9854.166932,-1.725333054,63.10329343,15.1500185,1,18.00000811,0.739283683,18.00000811,3.564132997
 01/06  05:00:00,-10.6,52,5.1,170,0,0,0,16.29320934,18.13122517,15,23,9819.256096,-1.723384376,62.9996743,15.16251729,1,18.00000782,0.739283683,18.00000782,3.564132997
 01/06  05:15:00,-10.325,50,4.975,167.5,0,0,0,16.30551285,18.07175959,15,24,9751.270858,-1.720731568,62.8585155,15.17993217,1,18.00000772,0.739283683,18.00000772,3.564132997
 01/06  05:30:00,-10.05,48,4.85,165,0,0,0,16.31991718,18.01049744,15,23,9678.069628,-1.717461045,62.68433402,15.20002375,1,18.0000075,0.739283683,18.0000075,3.564132997
 01/06  05:45:00,-9.775,46,4.725,162.5,0,0,0,16.33573841,17.94833558,15,24,9598.026712,-1.713695828,62.48360053,15.22252394,1,18.00000742,0.739283683,18.00000742,3.564132997
 01/06  06:00:00,-9.5,44,4.6,160,0,0,0,16.3527345,17.8854162,15,25,9511.280418,-1.709556634,62.26268157,15.24704479,1,18.00000736,0.739283683,18.00000736,3.564132997
 01/06  06:15:00,-9.225,43.75,4.475,165,0,0,0,16.37082238,17.82321606,15,24,9418.368428,-1.70509113,62.02406349,15.27340621,1,18.00000713,0.739283683,18.00000713,3.564132997
 01/06  06:30:00,-8.95,43.5,4.35,170,0,0,0,16.39010355,17.76121422,15,25,9319.429425,-1.700287843,61.76707744,15.30176469,1,18.00000705,0.739283683,18.00000705,3.564132997
 01/06  06:45:00,-8.675,43.25,4.225,175,0,0,0,16.41018043,17.69970284,15,24,9213.952006,-1.695215205,61.49533437,15.33131673,1,18.00000679,0.739283683,18.00000679,3.564132997
 01/06  07:00:00,-8.4,43,4.1,180,0,0,0,16.43089689,17.638962,15,23,9102.622499,-1.689926031,61.21162645,15.3620231,1,18.00000654,0.739283683,18.00000654,3.564132997
 01/06  07:15:00,-8.25,42.25,4.35,182.5,0,0,0,16.4431647,17.56069682,15,24,20200.81969,-1.685287591,60.96252841,15.3854677,1,18.00000257,0.739283683,18.00000257,3.564132997
 01/06  07:30:00,-8.1,41.5,4.6,185,0,0,0,16.46953528,17.46777646,15,23,18420.56385,-1.679669876,60.66048599,15.43028884,1,18.00238716,0.739283683,18.00238716,3.564132997
 01/06  07:45:00,-7.95,40.75,4.85,187.5,0,0,0,16.49679267,17.38279718,15,24,17609.78407,-1.670708251,60.17789287,15.49160142,1,17.98348079,0.739283683,17.98348079,3.564132997
 01/06  08:00:00,-7.8,40,5.1,190,11.5,0,0,16.54926759,17.27789539,15,23,17655.752,-1.659148149,59.55408871,15.57774885,1,17.9999996,0.739283683,17.9999996,3.564132997
 01/06  08:15:00,-7.4,38.25,5.225,185,17.25,0,0,16.61237052,17.1517965,15,23,17661.02929,-1.643175048,58.69004462,15.67696759,1,18.00000525,0.739283683,18.00000525,3.564132997
 01/06  08:30:00,-7,36.5,5.35,180,23,0,0,16.67306187,17.03382921,15,24,17459.85099,-1.626152634,57.76696486,15.774325,1,18.00000641,0.739283683,18.00000641,3.564132997
 01/06  08:45:00,-6.6,34.75,5.475,175,32.75,0,0,16.73692349,16.92159826,15,23,17302.97698,-1.60849194,56.80730669,15.88080679,1,18.00000655,0.739283683,18.00000655,3.564132997
 01/06  09:00:00,-6.2,33,5.6,170,42.5,0,0,16.80358968,16.8053691,15,24,17135.15529,-1.590232911,55.81360372,15.9889664,1,18.00000797,0.739283683,18.00000797,3.564132997
 01/06  09:15:00,-5.775,32.75,5.1,172.5,52.25,0,0,16.87968116,16.68406799,15,24,16955.68096,-1.570916645,54.76132573,16.10434157,1,18.00000751,0.739283683,18.00000751,3.564132997
 01/06  09:30:00,-5.35,32.5,4.6,175,62,0,0,16.96092051,16.56228729,16,25,16792.03034,-1.549976411,53.6201783,16.22425625,1,18.00000748,0.739283683,18.00000748,3.564132997
 01/06  09:45:00,-4.925,32.25,4.1,177.5,71,0,0,17.04338088,16.4431083,16,25,16643.84689,-1.528150415,52.43125027,16.34649698,1,18.00000691,0.739283683,18.00000691,3.564132997
 01/06  10:00:00,-4.5,32,3.6,180,80,0,0,17.12630021,16.32761137,16,25,16505.85068,-1.505994235,51.22585398,16.47031209,1,18.00000615,0.739283683,18.00000615,3.564132997
 01/06  10:15:00,-3.95,31,3.85,190,89,0,0,17.20246608,16.20886748,15,24,16381.26598,-1.483916193,50.027241,16.59290245,1,18.00000563,0.739283683,18.00000563,3.564132997
 01/06  10:30:00,-3.4,30,4.1,200,98,0,0,17.27504248,16.09375411,16,25,16262.66609,-1.462880453,48.88847771,16.71325375,1,18.00000506,0.739283683,18.00000506,3.564132997
 01/06  10:45:00,-2.85,29,4.35,210,104,0,0,17.34387327,15.98303271,15,24,16155.53231,-1.442999255,47.81591619,16.82631767,1,18.0000053,0.739283683,18.0000053,3.564132997
 01/06  11:00:00,-2.3,28,4.6,220,110,0,0,17.41045242,15.87459598,15,24,16052.53009,-1.423852846,46.78705936,16.93647598,1,18.00000552,0.739283683,18.00000552,3.564132997
 01/06  11:15:00,-2.15,27.25,4.475,225,116,0,0,17.47231033,15.76832103,15,24,16004.92375,-1.404597699,45.75700462,17.05058276,1,18.00000569,0.739283683,18.00000569,3.564132997
 01/06  11:30:00,-2,26.5,4.35,230,122,0,0,17.52934806,15.66787145,15,23,15960.36093,-1.387369485,44.83982458,17.14999969,1,18.00000583,0.739283683,18.00000583,3.564132997
 01/06  11:45:00,-1.85,25.75,4.225,235,123.75,0,0,17.57938495,15.57506677,15,24,15929.16149,-1.372191902,44.03564318,17.23466892,1,18.00000575,0.739283683,18.00000575,3.564132997
 01/06  12:00:00,-1.7,25,4.1,240,125.5,0,0,17.62459014,15.48782199,15,25,15901.68527,-1.358499006,43.31345205,17.31291939,1,18.00000566,0.739283683,18.00000566,3.564132997
 01/06  12:15:00,-1.575,25.75,3.7,225,127.25,0,0,17.66997872,15.40891708,15,26,15870.33379,-1.345703319,42.64161912,17.38780018,1,18.0000054,0.739283683,18.0000054,3.564132997
 01/06  12:30:00,-1.45,26.5,3.3,210,129,0,0,17.71513557,15.33337563,15,26,15839.88228,-1.333091308,41.98246469,17.46038755,1,18.00000533,0.739283683,18.00000533,3.564132997
 01/06  12:45:00,-1.325,27.25,2.9,195,126.5,0,0,17.75488382,15.26564706,15,26,15821.96998,-1.321769556,41.39343734,17.52022369,1,18.00000473,0.739283683,18.00000473,3.564132997
 01/06  13:00:00,-1.2,28,2.5,180,124,0,0,17.79012637,15.20497067,15,26,15807.51919,-1.311647603,40.86908049,17.57449892,1,18.00000419,0.739283683,18.00000419,3.564132997
 01/06  13:15:00,-1.05,29.75,2.9,175,121.5,0,0,17.8102725,15.15300025,15,25,4522.540801,-1.303209604,40.43363976,17.61711103,1,18.0000015,0.739283683,18.0000015,3.564132997
 01/06  13:30:00,-0.9,31.5,3.3,170,119,0,0,17.81556463,15.12098078,15,26,4293.079644,-1.300667837,40.30277916,17.61969732,1,17.99999976,0.739283683,17.99999976,3.564132997
 01/06  13:45:00,-0.75,33.25,3.7,165,112.75,0,0,17.80331452,15.11092146,15,27,4111.526245,-1.30282365,40.41376005,17.5931501,1,17.99999977,0.739283683,17.99999977,3.564132997
 01/06  14:00:00,-0.6,35,4.1,160,106.5,0,0,17.77880857,15.10751502,15,28,3964.893976,-1.308987833,40.73165645,17.54758029,1,18.00000213,0.739283683,18.00000213,3.564132997
 01/06  14:15:00,-0.45,35.5,4.1,162.5,100.25,0,0,17.7523528,15.10924528,15,29,3859.899598,-1.317112766,41.15192856,17.49748648,1,18.00000282,0.739283683,18.00000282,3.564132997
 01/06  14:30:00,-0.3,36,4.1,165,94,0,0,17.72617691,15.11591041,16,30,3764.17921,-1.32557367,41.59105934,17.4462171,1,18.00000259,0.739283683,18.00000259,3.564132997
 01/06  14:45:00,-0.15,36.5,4.1,167.5,84.5,0,0,17.69583221,15.12728867,15,29,3668.20738,-1.335033469,42.08376732,17.38437141,1,18.00000303,0.739283683,18.00000303,3.564132997
 01/06  15:00:00,0,37,4.1,170,75,0,0,17.66266345,15.14158757,15,30,3578.610489,-1.345199717,42.61524006,17.32044682,1,18.00000263,0.739283683,18.00000263,3.564132997
 01/06  15:15:00,0.275,36.25,4.35,165,65.5,0,0,17.62855345,15.15972307,15,29,3475.127596,-1.354461588,43.10114376,17.26873765,1,18.00000251,0.739283683,18.00000251,3.564132997
 01/06  15:30:00,0.55,35.5,4.6,160,56,0,0,17.59199887,15.17973864,15,29,3374.709833,-1.364243291,43.61601925,17.21300235,1,18.00000242,0.739283683,18.00000242,3.564132997
 01/06  15:45:00,0.825,34.75,4.85,155,47,0,0,17.55581006,15.19906032,15,30,3276.252959,-1.374103561,44.13672409,17.15944122,1,18.00000254,0.739283683,18.00000254,3.564132997
 01/06  16:00:00,1.1,34,5.1,150,38,0,0,17.52251899,15.21508048,15,29,3179.583265,-1.383463095,44.63248972,17.11043982,1,18.00000265,0.739283683,18.00000265,3.564132997
 01/06  16:15:00,1.1,36.25,5.35,155,29,0,0,17.48717293,15.23704326,15,30,3134.446813,-1.3930388,45.14115098,17.0557686,1,18.00000232,0.739283683,18.00000232,3.564132997
 01/06  16:30:00,1.1,38.5,5.6,160,20,0,0,17.45023864,15.26347747,15,29,3091.859273,-1.402912243,45.66708299,17.00039854,1,18.00000242,0.739283683,18.00000242,3.564132997
 01/06  16:45:00,1.1,40.75,5.85,165,15,0,0,17.41628034,15.28977144,15,28,3050.593804,-1.412366495,46.17199703,16.95099324,1,18.00000186,0.739283683,18.00000186,3.564132997
