Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Relative Humidity [%](TimeStep),Environment:Site Wind Speed [m/s](TimeStep),Environment:Site Wind Direction [deg](TimeStep),Environment:Site Diffuse Solar Radiation Rate per Area [W/m2](TimeStep),Environment:Site Direct Solar Radiation Rate per Area [W/m2](TimeStep),SPACE1-1:Zone People Occupant Count [](TimeStep),SPACE1-1:Zone Air Temperature [C](TimeStep),SPACE1-1:Zone Air Relative Humidity [%](TimeStep),SPACE1-1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),SPACE1-1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),Whole Building:Facility Total HVAC Electric Demand Power [W](TimeStep),SPACE1-1 PEOPLE 1:Zone Thermal Comfort Fanger Model PMV [](TimeStep),SPACE1-1 PEOPLE 1:Zone Thermal Comfort Fanger Model PPD [%](TimeStep),SPACE1-1 PEOPLE 1:Zone Thermal Comfort Mean Radiant Temperature [C](TimeStep),SPACE1-1 PEOPLE 1:Zone Thermal Comfort Clothing Value [clo](TimeStep),SPACE1-1 IN NODE:System Node Temperature [C](TimeStep),SPACE1-1 IN NODE:System Node Mass Flow Rate [kg/s](TimeStep),VAV SYS 1 OUTLET NODE:System Node Temperature [C](TimeStep),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](TimeStep) 
 01/06  17:00:00,1.1,43,6.1,170,10,0,0,17.39275611,15.3092694,15,29,3009.408754,-1.419673462,46.56306622,16.9193418,1,18.0000013,0.739283683,18.0000013,3.564132997
 01/06  17:15:00,0.95,53.25,6.1,170,0,0,0,17.35631747,15.36086725,15,28,2999.632131,-1.42900512,47.06349564,16.85455973,1,17.99999945,0.739283683,17.99999945,3.564132997
 01/06  17:30:00,0.8,63.5,6.1,170,0,0,0,17.32433289,15.42246578,15,27,2993.279208,-1.437806608,47.53646204,16.8098399,1,17.99999892,0.739283683,17.99999892,3.564132997
 01/06  17:45:00,0.65,73.75,6.1,170,0,0,0,17.32226025,15.4672652,15,27,2921.480551,-1.4455712,47.95444092,16.76942252,1,18.08181821,0.739283683,18.08181821,3.564132997
 01/06  18:00:00,0.5,84,6.1,170,0,0,0,17.30179598,15.54351208,15,26,2951.480551,-1.448189834,48.09555284,16.74365798,1,18.04099402,0.739283683,18.04099402,3.564132997
 01/06  18:15:00,0.65,87,5.975,162.5,0,0,0,17.28024541,15.62167003,15,25,2921.480551,-1.452136314,48.30835401,16.72631313,1,18.02038093,0.739283683,18.02038093,3.564132997
 01/06  18:30:00,0.8,90,5.85,155,0,0,0,17.26151151,15.70153946,15,24,2891.480551,-1.456032836,48.51861557,16.71075901,1,17.9929191,0.739283683,17.9929191,3.564132997
 01/06  18:45:00,0.95,93,5.725,147.5,0,0,0,17.24336636,15.78653409,15,23,2861.480551,-1.459313071,48.69573652,16.69775873,1,17.96167185,0.739283683,17.96167185,3.564132997
 01/06  19:00:00,1.1,96,5.6,140,0,0,0,17.22629096,15.87490148,15,23,2831.480551,-1.462299704,48.85709251,16.68672865,1,17.93211975,0.739283683,17.93211975,3.564132997
 01/06  19:15:00,1.1,96,5.35,135,0,0,0,17.20864659,15.95842173,15,22,2831.480551,-1.465519822,49.03115456,16.67185162,1,17.90369466,0.739283683,17.90369466,3.564132997
 01/06  19:30:00,1.1,96,5.1,130,0,0,0,17.22675237,16.00329907,15,21,3283.420377,-1.46879381,49.20822313,16.65738697,1,17.99998766,0.739283683,17.99998766,3.564132997
 01/06  19:45:00,1.1,96,4.85,125,0,0,0,17.23830917,16.05308509,15,22,3377.011878,-1.466170241,49.06632399,16.65872625,1,17.99998832,0.739283683,17.99998832,3.564132997
 01/06  20:00:00,1.1,96,4.6,120,0,0,0,17.24195156,16.10845866,15,22,3383.578343,-1.464138001,48.95644938,16.66217897,1,17.99998886,0.739283683,17.99998886,3.564132997
 01/06  20:15:00,1.225,96,4.475,117.5,0,0,0,17.24591509,16.1641978,15,22,3355.008257,-1.46276927,48.88246881,16.6687189,1,17.99998902,0.739283683,17.99998902,3.564132997
 01/06  20:30:00,1.35,96,4.35,115,0,0,0,17.25151909,16.21799273,15,21,3341.914465,-1.461273648,48.80164936,16.67610769,1,17.99998946,0.739283683,17.99998946,3.564132997
 01/06  20:45:00,1.475,96,4.225,112.5,0,0,0,17.25802179,16.27020366,15,22,3327.964444,-1.45943817,48.70249344,16.68492165,1,17.99998945,0.739283683,17.99998945,3.564132997
 01/06  21:00:00,1.6,96,4.1,110,0,0,0,17.26513846,16.32142838,15,22,3307.016784,-1.457375899,48.59112365,16.69494664,1,17.99998945,0.739283683,17.99998945,3.564132997
 01/06  21:15:00,1.875,95,4.475,127.5,0,0,0,17.27117933,16.38435787,15,22,3248.967586,-1.454873677,48.45605011,16.70845362,1,17.99998953,0.739283683,17.99998953,3.564132997
 01/06  21:30:00,2.15,94,4.85,145,0,0,0,17.27718931,16.45175935,15,23,3216.241468,-1.452392084,48.32215107,16.72276135,1,17.99998958,0.739283683,17.99998958,3.564132997
 01/06  21:45:00,2.425,93,5.225,162.5,0,0,0,17.28384763,16.52224391,16,24,3207.901983,-1.44981397,48.18310971,16.73786269,1,17.99998872,0.739283683,17.99998872,3.564132997
 01/06  22:00:00,2.7,92,5.6,180,0,0,0,17.29155004,16.59599555,15,23,3197.955292,-1.446985625,48.03065188,16.75450478,1,17.99998788,0.739283683,17.99998788,3.564132997
 01/06  22:15:00,2.85,93,5.225,177.5,0,0,0,17.3035112,16.65754296,16,24,3185.455706,-1.444033338,47.8716032,16.77111351,1,17.99998692,0.739283683,17.99998692,3.564132997
 01/06  22:30:00,3,94,4.85,175,0,0,0,17.31795206,16.71500488,16,24,3168.17292,-1.440354964,47.67357013,16.78997961,1,17.99998613,0.739283683,17.99998613,3.564132997
 01/06  22:45:00,3.15,95,4.475,172.5,0,0,0,17.33348875,16.77053155,16,24,3139.179446,-1.436188606,47.44944756,16.81078543,1,17.9999864,0.739283683,17.9999864,3.564132997
 01/06  23:00:00,3.3,96,4.1,170,0,0,0,17.34975659,16.82357657,16,24,3100.126159,-1.431758044,47.21133164,16.83293553,1,17.9999867,0.739283683,17.9999867,3.564132997
 01/06  23:15:00,3.425,96.25,4.35,180,0,0,0,17.36108163,16.88828983,15,25,3055.069546,-1.427615489,46.98890522,16.8513808,1,17.99998707,0.739283683,17.99998707,3.564132997
 01/06  23:30:00,3.55,96.5,4.6,190,0,0,0,17.34177725,16.99006271,16,26,2651.480551,-1.424223899,46.80695655,16.86799587,1,17.90348263,0.739283683,17.90348263,3.564132997
 01/06  23:45:00,3.675,96.75,4.85,200,0,0,0,17.33674788,17.08004402,16,26,2651.480551,-1.42585715,46.89455782,16.8712637,1,17.91541715,0.739283683,17.91541715,3.564132997
 01/06  24:00:00,3.8,97,5.1,210,0,0,0,17.33790145,17.16761247,15,27,2651.480551,-1.425570817,46.87919761,16.87626451,1,17.9087162,0.739283683,17.9087162,3.564132997
 01/07  00:15:00,4.1,95,5.35,217.5,0,0,0,17.3427916,17.25287695,15,26,2651.480551,-1.423831866,46.78593436,16.88811009,1,17.90732753,0.739283683,17.90732753,3.564132997
 01/07  00:30:00,4.4,93,5.6,225,0,0,0,17.35125952,17.33648871,15,27,2651.480551,-1.421419754,46.65663124,16.90207609,1,17.91166961,0.739283683,17.91166961,3.564132997
 01/07  00:45:00,4.7,91,5.85,232.5,0,0,0,17.36239298,17.41952009,15,28,2651.480551,-1.418314414,46.4902767,16.91853047,1,17.91780253,0.739283683,17.91780253,3.564132997
 01/07  01:00:00,5,89,6.1,240,0,0,0,17.37572978,17.50204239,15,27,2651.480551,-1.414639573,46.29357631,16.93733481,1,17.92581255,0.739283683,17.92581255,3.564132997
 01/07  01:15:00,4.825,88.75,6.1,245,0,0,0,17.38413902,17.58458499,15,28,2651.480551,-1.411952095,46.14983967,16.94347605,1,17.93442929,0.739283683,17.93442929,3.564132997
 01/07  01:30:00,4.65,88.5,6.1,250,0,0,0,17.38947631,17.66744877,15,29,2651.480551,-1.410201309,46.05625356,16.94646911,1,17.94496543,0.739283683,17.94496543,3.564132997
 01/07  01:45:00,4.475,88.25,6.1,255,0,0,0,17.39343566,17.74957804,15,28,2651.480551,-1.409066846,45.99563469,16.94716157,1,17.95507381,0.739283683,17.95507381,3.564132997
 01/07  02:00:00,4.3,88,6.1,260,0,0,0,17.39625832,17.83012423,16,29,2651.480551,-1.408289396,45.9541027,16.94605635,1,17.96464446,0.739283683,17.96464446,3.564132997
 01/07  02:15:00,4.175,87.5,6.1,265,0,0,0,17.39904453,17.91266108,15,30,2651.480551,-1.407584739,45.91646663,16.94551558,1,17.97389493,0.739283683,17.97389493,3.564132997
 01/07  02:30:00,4.05,87,6.1,270,0,0,0,17.40111361,17.99334304,15,30,2651.480551,-1.407029804,45.88683217,16.94364488,1,17.98226011,0.739283683,17.98226011,3.564132997
 01/07  02:45:00,3.925,86.5,6.1,275,0,0,0,17.40220679,18.07247582,15,29,2651.480551,-1.40666318,45.86725616,16.94088351,1,17.9897888,0.739283683,17.9897888,3.564132997
 01/07  03:00:00,3.8,86,6.1,280,0,0,0,17.40209556,18.15042376,15,28,2651.480551,-1.406555048,45.86148278,16.93684275,1,17.99598699,0.739283683,17.99598699,3.564132997
 01/07  03:15:00,3.525,85,6.1,285,0,0,0,17.39770181,18.22251568,15,27,2651.480551,-1.407311191,45.90185817,16.92595124,1,18.00035995,0.739283683,18.00035995,3.564132997
 01/07  03:30:00,3.25,84,6.1,290,0,0,0,17.39000683,18.29358987,15,26,2651.480551,-1.408918029,45.98768414,16.91202385,1,18.00326305,0.739283683,18.00326305,3.564132997
 01/07  03:45:00,2.975,83,6.1,295,0,0,0,17.37972039,18.36333132,15,25,2651.480551,-1.411224968,46.11096694,16.89531989,1,18.0035134,0.739283683,18.0035134,3.564132997
 01/07  04:00:00,2.7,82,6.1,300,0,0,0,17.36660174,18.4318608,15,25,2651.480551,-1.414180332,46.26900747,16.87547163,1,18.00111393,0.739283683,18.00111393,3.564132997
 01/07  04:15:00,2.425,82.75,6.1,295,0,0,0,17.35101217,18.50786619,15,24,2651.480551,-1.417692138,46.4569561,16.85347421,1,17.9960905,0.739283683,17.9960905,3.564132997
 01/07  04:30:00,2.15,83.5,6.1,290,0,0,0,17.33300689,18.58526507,15,23,2651.480551,-1.421736876,46.67362658,16.82914824,1,17.98830024,0.739283683,17.98830024,3.564132997
 01/07  04:45:00,1.875,84.25,6.1,285,0,0,0,17.31233441,18.66397067,15,22,2676.480551,-1.426348621,46.92092491,16.80214296,1,17.9777519,0.739283683,17.9777519,3.564132997
 01/07  05:00:00,1.6,85,6.1,280,0,0,0,17.28920399,18.74416248,15,21,2731.480551,-1.431499914,47.19746584,16.77305775,1,17.96429578,0.739283683,17.96429578,3.564132997
 01/07  05:15:00,1.475,85.75,5.85,280,0,0,0,17.2690338,18.81449758,15,22,2756.480551,-1.436469725,47.4645637,16.74908233,1,17.94846597,0.739283683,17.94846597,3.564132997
 01/07  05:30:00,1.35,86.5,5.6,280,0,0,0,17.24994603,18.88203485,15,23,2781.480551,-1.441005251,47.70856887,16.72593642,1,17.92990626,0.739283683,17.92990626,3.564132997
 01/07  05:45:00,1.225,87.25,5.35,280,0,0,0,17.23078077,18.94821036,15,22,2806.480551,-1.44536283,47.94321546,16.703333,1,17.9109049,0.739283683,17.9109049,3.564132997
 01/07  06:00:00,1.1,88,5.1,280,0,0,0,17.24275678,18.9754745,15,21,3230.19268,-1.449717005,48.17788156,16.68092901,1,17.99999215,0.739283683,17.99999215,3.564132997
 01/07  06:15:00,0.95,89,5.225,282.5,0,0,0,17.243458,19.0227939,16,22,3335.112771,-1.97360372,75.55517751,16.66882249,0.78342,17.99999243,0.739283683,17.99999243,3.564132997
 01/07  06:30:00,0.8,90,5.35,285,0,0,0,17.23395282,19.08306433,15,21,3370.819265,-1.974727941,75.6071241,16.6560668,0.78342,17.99999271,0.739283683,17.99999271,3.564132997
 01/07  06:45:00,0.65,91,5.475,287.5,0,0,0,17.22204883,19.14656131,15,20,3413.905812,-1.977656105,75.74219604,16.63972886,0.78342,17.99999256,0.739283683,17.99999256,3.564132997
 01/07  07:00:00,0.5,92,5.6,290,0,0,0,17.20962962,19.21128914,15,21,3483.477515,-1.981134693,75.90222629,16.62142633,0.78342,17.99999242,0.739283683,17.99999242,3.564132997
 01/07  07:15:00,0.5,92,5.475,290,0,0,0,17.20304334,19.28986265,15,22,16282.04921,-1.983934579,76.03069049,16.60971727,0.78342,18.00039705,0.739283683,18.00039705,3.564132997
 01/07  07:30:00,0.5,92,5.35,290,0,0,0,17.21176354,19.34561712,15,23,16441.0454,-1.983114763,75.99310751,16.62203853,0.78342,17.99999921,0.739283683,17.99999921,3.564132997
 01/07  07:45:00,0.5,92,5.225,290,0,0,0,17.23258509,19.36619775,15,23,16344.41711,-1.977780097,75.74790831,16.65582905,0.78342,18.00000235,0.739283683,18.00000235,3.564132997
 01/07  08:00:00,0.5,92,5.1,290,17.5,54.5,0,17.28368917,19.37250788,15,22,16206.63567,-1.965040514,75.15791206,16.74110517,0.78342,17.99999828,0.739283683,17.99999828,3.564132997
 01/07  08:15:00,0.375,91.75,5.475,295,25.75,79.25,0,17.3408588,19.3653041,16,23,16114.1439,-1.947056286,74.3146132,16.83495221,0.78342,17.99999331,0.739283683,17.99999331,3.564132997
 01/07  08:30:00,0.25,91.5,5.85,300,34,104,0,17.39454335,19.34548174,15,24,16062.52581,-1.928606049,73.43721803,16.92573903,0.78342,17.99999435,0.739283683,17.99999435,3.564132997
 01/07  08:45:00,0.125,91.25,6.225,305,61.5,103.75,0,17.45957811,19.31052936,15,23,15981.31553,-1.907974012,72.44198969,17.04054497,0.78342,17.99999222,0.739283683,17.99999222,3.564132997
 01/07  09:00:00,0,91,6.6,310,89,103.5,0,17.54053988,19.25806627,15,24,15751.91702,-1.883266629,71.23160238,17.17740086,0.78342,17.99999299,0.739283683,17.99999299,3.564132997
 01/07  09:15:00,-0.15,90,6.6,315,116.5,103.25,0,17.63123276,19.18903212,15,24,15560.40642,-1.849174406,69.5304943,17.37714736,0.78342,17.99999335,0.739283683,17.99999335,3.564132997
 01/07  09:30:00,-0.3,89,6.6,320,144,103,0,17.72353083,19.11491157,15,24,15412.3016,-1.817179702,67.90423001,17.54670428,0.78342,17.99999313,0.739283683,17.99999313,3.564132997
 01/07  09:45:00,-0.45,88,6.6,325,127.25,112.5,0,17.79808012,19.05978527,15,24,15419.64922,-1.79013395,66.50928067,17.6709742,0.78342,17.99999381,0.739283683,17.99999381,3.564132997
 01/07  10:00:00,-0.6,87,6.6,330,110.5,122,0,17.84903946,19.03005726,15,25,15503.07139,-1.770312608,65.47632825,17.75338846,0.78342,17.99999447,0.739283683,17.99999447,3.564132997
 01/07  10:15:00,-0.6,86,6.475,327.5,93.75,131.5,0,17.88933982,19.01174752,15,26,15580.66371,-1.755534142,64.70083602,17.82009406,0.78342,17.99999478,0.739283683,17.99999478,3.564132997
 01/07  10:30:00,-0.6,85,6.35,325,77,141,0,17.93885055,18.98066667,15,25,15630.78258,-1.739406461,63.84974906,17.91134389,0.78342,17.99999533,0.739283683,17.99999533,3.564132997
 01/07  10:45:00,-0.6,84,6.225,322.5,80,139.5,0,17.99539029,18.93935528,15,24,15659.54976,-1.721226528,62.88486141,18.00947502,0.78342,17.99999564,0.739283683,17.99999564,3.564132997
 01/07  11:00:00,-0.6,83,6.1,320,83,138,0,18.05390157,18.89411664,15,25,15687.07469,-1.701714336,61.84343163,18.1108127,0.78342,17.99999594,0.739283683,17.99999594,3.564132997
 01/07  11:15:00,-0.65,82.5,6.1,322.5,86,136.5,0,18.11110044,18.83991824,15,24,15727.4093,-1.681973691,60.78439905,18.21218897,0.78342,17.99999624,0.739283683,17.99999624,3.564132997
 01/07  11:30:00,-0.7,82,6.1,325,89,135,0,18.16835012,18.78472834,15,25,15769.74368,-1.662243097,59.72123153,18.31499101,0.78342,17.99999655,0.739283683,17.99999655,3.564132997
 01/07  11:45:00,-0.75,81.5,6.1,327.5,99.25,200.25,0,18.30631247,18.63389417,16,26,15642.59359,-1.621656176,57.52280234,18.59861884,0.78342,17.99999673,0.739283683,17.99999673,3.564132997
 01/07  12:00:00,-0.8,81,6.1,330,109.5,265.5,0,18.55583338,18.35459465,16,26,15415.15787,-1.547858409,53.50476706,19.07288347,0.78342,17.99999692,0.739283683,17.99999692,3.564132997
 01/07  12:15:00,-0.9,80.75,6.375,330,119.75,330.75,0,18.84930916,18.03453711,15,25,15291.57984,-1.454767283,48.45030813,19.57946819,0.78342,17.99999715,0.739283683,17.99999715,3.564132997
 01/07  12:30:00,-1,80.5,6.65,330,130,396,0,19.14862892,17.71236439,15,25,15213.74102,-1.345919062,42.65292139,20.16711914,0.78342,17.99999903,0.739283683,17.99999903,3.564132997
 01/07  12:45:00,-1.1,80.25,6.925,330,132,445.75,0,19.53025343,17.31517433,15,26,15209.55094,-1.23330596,36.89074884,20.7771062,0.78342,17.99999943,0.739283683,17.99999943,3.564132997
 01/07  13:00:00,-1.2,80,7.2,330,134,495.5,0,19.88634027,16.95075803,15,25,15245.60276,-1.105637939,30.77218289,21.41570794,0.78342,17.99999928,0.739283683,17.99999928,3.564132997
 01/07  13:15:00,-1.2,80,6.8,325,136,545.25,0,20.2756963,16.56208359,15,25,4985.02184,-0.973801369,25.02964506,22.11539616,0.78342,17.99999926,0.739283683,17.99999926,3.564132997
 01/07  13:30:00,-1.2,80,6.4,320,138,595,0,20.68821336,16.15692327,15,26,4839.269971,-0.835983692,19.74438283,22.82291713,0.78342,18.00000015,0.739283683,18.00000015,3.564132997
 01/07  13:45:00,-1.2,80,6,315,135.25,563,0,20.9518813,15.90479034,15,26,4740.722511,-0.728802598,16.17938378,23.24605828,0.78342,18.00000014,0.739283683,18.00000014,3.564132997
 01/07  14:00:00,-1.2,80,5.6,310,132.5,531,0,21.169135,15.70420962,15,25,4673.750421,-0.657910816,14.09194859,23.53554187,0.78342,17.99999857,0.739283683,17.99999857,3.564132997
 01/07  14:15:00,-1.2,80.75,5.725,307.5,129.75,499,0,21.29846341,15.59492949,15,25,4635.392648,-0.60623889,12.70754802,23.71746029,0.78342,17.9999982,0.739283683,17.9999982,3.564132997
 01/07  14:30:00,-1.2,81.5,5.85,305,127,467,0,21.37142855,15.53902051,15,24,4605.911106,-0.573065875,11.87983825,23.84529067,0.78342,17.99999832,0.739283683,17.99999832,3.564132997
 01/07  14:45:00,-1.2,82.25,5.975,302.5,120.25,368.5,0,21.24751461,15.67214913,15,25,4575.269285,-0.598102596,12.50011668,23.55513319,0.78342,17.99999775,0.739283683,17.99999775,3.564132997
 01/07  15:00:00,-1.2,83,6.1,300,113.5,270,0,20.90975168,16.01607098,15,24,4526.23575,-0.691250699,15.0466118,22.92059765,0.78342,17.99999914,0.739283683,17.99999914,3.564132997
 01/07  15:15:00,-1.2,83,6.1,295,106.75,171.5,0,20.40186058,16.54799293,15,25,4463.282242,-0.842396503,19.97307361,22.04041325,0.78342,17.99999941,0.739283683,17.99999941,3.564132997
 01/07  15:30:00,-1.2,83,6.1,290,100,73,0,19.81621522,17.17943741,15,25,4379.512016,-1.03461028,27.59942884,21.00183306,0.78342,17.99999925,0.739283683,17.99999925,3.564132997
 01/07  15:45:00,-1.2,83,6.1,285,85.25,66,0,19.42596435,17.62304936,15,26,4283.154026,-1.18390864,34.46484089,20.41169373,0.78342,17.99999933,0.739283683,17.99999933,3.564132997
 01/07  16:00:00,-1.2,83,6.1,280,70.5,59,0,19.15639506,17.94315093,15,26,4205.056801,-1.291112655,39.81213753,19.95058821,0.78342,17.99999783,0.739283683,17.99999783,3.564132997
 01/07  16:15:00,-1.325,84,5.85,280,55.75,52,0,18.94137802,18.20312673,15,26,4161.247901,-1.372131883,44.03247061,19.57098657,0.78342,17.99999789,0.739283683,17.99999789,3.564132997
 01/07  16:30:00,-1.45,85,5.6,280,41,45,0,18.79208176,18.39006827,15,25,4107.479396,-1.428332146,47.02736989,19.33992205,0.78342,17.99999744,0.739283683,17.99999744,3.564132997
 01/07  16:45:00,-1.575,86,5.35,280,30.75,33.75,0,18.6230439,18.60218674,15,26,4052.178479,-1.487563243,50.22502217,19.0046629,0.78342,17.99999757,0.739283683,17.99999757,3.564132997
 01/07  17:00:00,-1.7,87,5.1,280,20.5,22.5,0,18.42066034,18.85614738,15,25,4000.22385,-1.553406132,53.80707532,18.63454553,0.78342,17.99999772,0.739283683,17.99999772,3.564132997
 01/07  17:15:00,-1.85,87,5.1,282.5,0,0,0,18.1013253,19.25237408,15,26,3919.394918,-1.657610011,59.47098664,17.96892376,0.78342,17.99999921,0.739283683,17.99999921,3.564132997
 01/07  17:30:00,-2,87,5.1,285,0,0,0,17.83608526,19.59385517,15,25,3863.043625,-1.743454064,64.06379737,17.60082091,0.78342,17.9999986,0.739283683,17.9999986,3.564132997
 01/07  17:45:00,-2.15,87,5.1,287.5,0,0,0,17.68008832,19.80315008,15,24,3818.826273,-1.805227967,67.28995297,17.37759641,0.78342,17.99999846,0.739283683,17.99999846,3.564132997
 01/07  18:00:00,-2.3,87,5.1,290,0,0,0,17.56292478,19.96203677,16,25,3774.257561,-1.849607752,69.55232991,17.17526423,0.78342,17.99999867,0.739283683,17.99999867,3.564132997
 01/07  18:15:00,-2.425,87,5.225,285,0,0,0,17.45949134,20.09909376,15,24,3730.490041,-1.884352725,71.28521842,17.01086653,0.78342,17.99999847,0.739283683,17.99999847,3.564132997
 01/07  18:30:00,-2.55,87,5.35,280,0,0,0,17.36960749,20.21949401,15,24,3693.011046,-1.914414386,72.75420961,16.87092898,0.78342,17.99999881,0.739283683,17.99999881,3.564132997
 01/07  18:45:00,-2.675,87,5.475,275,0,0,0,17.29305683,20.32253996,15,23,3661.547394,-1.940315309,73.99546049,16.75113889,0.78342,17.999999,0.739283683,17.999999,3.564132997
 01/07  19:00:00,-2.8,87,5.6,270,0,0,0,17.23837098,20.39699346,15,23,3611.480551,-1.962430962,75.03629578,16.64852998,0.78342,18.03781687,0.739283683,18.03781687,3.564132997
 01/07  19:15:00,-2.8,87,5.475,270,0,0,0,17.17229467,20.49207138,15,24,3611.480551,-1.978638948,75.7874588,16.57132529,0.78342,17.96514881,0.739283683,17.96514881,3.564132997
 01/07  19:30:00,-2.8,87,5.35,270,0,0,0,17.10420928,20.5901468,15,24,3611.480551,-1.995853524,76.57409646,16.49898814,0.78342,17.90544702,0.739283683,17.90544702,3.564132997
 01/07  19:45:00,-2.8,87,5.225,270,0,0,0,17.0843281,20.62543991,15,25,4199.359657,-2.012899899,77.34135366,16.43054317,0.78342,17.99999928,0.739283683,17.99999928,3.564132997
 01/07  20:00:00,-2.8,87,5.1,270,0,0,0,17.06730337,20.65696644,15,25,4452.51664,-2.020510513,77.68005997,16.38698807,0.78342,17.99999928,0.739283683,17.99999928,3.564132997
 01/07  20:15:00,-2.8,86,5.35,272.5,0,0,0,17.0428688,20.69164193,15,26,4595.052429,-2.026951931,77.96484488,16.35051438,0.78342,17.99999945,0.739283683,17.99999945,3.564132997
 01/07  20:30:00,-2.8,85,5.6,275,0,0,0,17.01799747,20.72592521,15,26,4705.289548,-2.034151527,78.28108025,16.31637824,0.78342,17.99999946,0.739283683,17.99999946,3.564132997
 01/07  20:45:00,-2.8,84,5.85,277.5,0,0,0,16.99567974,20.75593157,15,25,4825.550177,-2.041093686,78.58391761,16.28508581,0.78342,17.99999964,0.739283683,17.99999964,3.564132997
 01/07  21:00:00,-2.8,83,6.1,280,0,0,0,16.97566607,20.78180723,15,26,4943.078773,-2.047311212,78.85338504,16.25713765,0.78342,17.99999983,0.739283683,17.99999983,3.564132997
 01/07  21:15:00,-2.8,83,5.975,277.5,0,0,0,16.96137781,20.80600344,15,25,5048.966059,-2.052611477,79.08177434,16.23433486,0.78342,17.99999986,0.739283683,17.99999986,3.564132997
 01/07  21:30:00,-2.8,83,5.85,275,0,0,0,16.95119267,20.82482469,15,24,5143.970785,-2.05658962,79.25238702,16.21625664,0.78342,18.00000006,0.739283683,18.00000006,3.564132997
 01/07  21:45:00,-2.8,83,5.725,272.5,0,0,0,16.94331426,20.84045734,15,23,5222.56314,-2.059590645,79.38063357,16.20184025,0.78342,18.00000003,0.739283683,18.00000003,3.564132997
 01/07  22:00:00,-2.8,83,5.6,270,0,0,0,16.93715416,20.85381358,15,23,5287.083103,-2.061947304,79.48106517,16.19033162,0.78342,18.00000001,0.739283683,18.00000001,3.564132997
 01/07  22:15:00,-2.95,83,5.225,267.5,0,0,0,16.93262668,20.85812447,15,22,5373.06221,-2.064210022,79.57726214,16.17778119,0.78342,18.00000016,0.739283683,18.00000016,3.564132997
 01/07  22:30:00,-3.1,83,4.85,265,0,0,0,16.92912255,20.86017186,15,22,5450.777848,-2.066120399,79.65830284,16.16642626,0.78342,18.00000016,0.739283683,18.00000016,3.564132997
 01/07  22:45:00,-3.25,83,4.475,262.5,0,0,0,16.92658155,20.86031303,16,23,5519.919562,-2.067719585,79.72601759,16.15661993,0.78342,18.00000037,0.739283683,18.00000037,3.564132997
 01/07  23:00:00,-3.4,83,4.1,260,0,0,0,16.97888386,20.78734744,17,24,5724.827951,-2.069077202,79.78341404,16.14780732,0.78342,18.188115,0.739283683,18.00000054,3.564132997
 01/07  23:15:00,-3.4,84,4.225,260,0,0,0,16.95203351,20.82031021,16,25,5606.316712,-2.06002977,79.39936597,16.16448582,0.78342,18.0000004,0.739283683,18.0000004,3.564132997
 01/07  23:30:00,-3.4,85,4.35,260,0,0,0,16.9263599,20.85262493,15,24,5604.60222,-2.064865827,79.60510052,16.15440762,0.78342,18.00000052,0.739283683,18.00000052,3.564132997
 01/07  23:45:00,-3.4,86,4.475,260,0,0,0,16.91552996,20.86602367,15,25,5631.555112,-2.070046169,79.82432909,16.13980837,0.78342,18.00000034,0.739283683,18.00000034,3.564132997
 01/07  24:00:00,-3.4,87,4.6,260,0,0,0,16.90909411,20.87451727,15,26,5668.065126,-2.072702659,79.93628514,16.12948023,0.78342,18.00000018,0.739283683,18.00000018,3.564132997
 01/08  00:15:00,-3.525,86.75,4.475,257.5,0,0,0,16.84316883,20.96015781,16,27,5724.861716,-2.07676128,80.10672153,16.10132216,0.78342,18.00000032,0.739283683,18.00000032,3.564132997
 01/08  00:30:00,-3.65,86.5,4.35,255,0,0,0,16.80078466,21.01375572,15,26,5781.061281,-2.090338559,80.67146522,16.06128475,0.78342,18.00000017,0.739283683,18.00000017,3.564132997
 01/08  00:45:00,-3.775,86.25,4.225,252.5,0,0,0,16.78069355,21.03703741,15,25,5952.310224,-2.100126526,81.0733661,16.026207,0.78342,18.00000039,0.739283683,18.00000039,3.564132997
 01/08  01:00:00,-3.9,86,4.1,250,0,0,0,16.76714051,21.05073927,15,26,6109.833982,-2.105775307,81.30329483,16.00070478,0.78342,18.00000059,0.739283683,18.00000059,3.564132997
 01/08  01:15:00,-3.9,86,4.35,252.5,0,0,0,16.75208521,21.07202516,15,26,6189.109256,-2.11002309,81.47521937,15.97947832,0.78342,18.00000058,0.739283683,18.00000058,3.564132997
 01/08  01:30:00,-3.9,86,4.6,255,0,0,0,16.7368402,21.09343503,15,25,6247.561869,-2.114303356,81.64760563,15.95978793,0.78342,18.00000072,0.739283683,18.00000072,3.564132997
 01/08  01:45:00,-3.9,86,4.85,257.5,0,0,0,16.72257028,21.11330535,16,26,6306.972505,-2.11847713,81.81487488,15.94127828,0.78342,18.00000073,0.739283683,18.00000073,3.564132997
 01/08  02:00:00,-3.9,86,5.1,260,0,0,0,16.70924934,21.13176776,15,25,6367.009792,-2.122367478,81.97004635,15.92410407,0.78342,18.00000074,0.739283683,18.00000074,3.564132997
 01/08  02:15:00,-3.9,83.25,5.625,257.5,0,0,0,16.69346167,21.14917746,15,24,6424.234486,-2.126220424,82.1230205,15.90610726,0.78342,18.00000111,0.739283683,18.00000111,3.564132997
 01/08  02:30:00,-3.9,80.5,6.15,255,0,0,0,16.67636853,21.16467384,15,23,6478.39052,-2.130483288,82.29144857,15.8876528,0.78342,18.00000114,0.739283683,18.00000114,3.564132997
 01/08  02:45:00,-3.9,77.75,6.675,252.5,0,0,0,16.65910801,21.17679453,15,22,6535.348809,-2.134976838,82.46805378,15.86888726,0.78342,18.00000173,0.739283683,18.00000173,3.564132997
 01/08  03:00:00,-3.9,75,7.2,250,0,0,0,16.64194539,21.18450843,15,21,6594.615022,-2.139503839,82.64499706,15.8501706,0.78342,18.00000237,0.739283683,18.00000237,3.564132997
 01/08  03:15:00,-4.05,75,7.575,255,0,0,0,16.62349204,21.18768853,15,20,6685.67248,-2.144584162,82.84239574,15.82679965,0.78342,18.00000275,0.739283683,18.00000275,3.564132997
 01/08  03:30:00,-4.2,75,7.95,260,0,0,0,16.60403303,21.19038234,15,19,6776.17526,-2.149953756,83.0496815,15.80246092,0.78342,18.00000345,0.739283683,18.00000345,3.564132997
 01/08  03:45:00,-4.35,75,8.325,265,0,0,0,16.58399485,21.19153988,15,18,6867.358661,-2.155564987,83.26480362,15.77726978,0.78342,18.0000037,0.739283683,18.0000037,3.564132997
 01/08  04:00:00,-4.5,75,8.7,270,0,0,0,16.56349989,21.19124709,16,19,6959.641773,-2.161345546,83.48481648,15.75136639,0.78342,18.00000397,0.739283683,18.00000397,3.564132997
 01/08  04:15:00,-4.5,73.25,7.8,265,0,0,0,16.5597901,21.16417421,16,19,7021.497587,-2.165846167,83.65498449,15.73770767,0.78342,18.00000441,0.739283683,18.00000441,3.564132997
 01/08  04:30:00,-4.5,71.5,6.9,260,0,0,0,16.56687704,21.12343984,16,19,7084.763135,-2.167002798,83.69855646,15.73322647,0.78342,18.00000475,0.739283683,18.00000475,3.564132997
 01/08  04:45:00,-4.5,69.75,6,255,0,0,0,16.57844795,21.07755633,15,18,7119.5977,-2.165843497,83.65488385,15.73611718,0.78342,18.00000465,0.739283683,18.00000465,3.564132997
 01/08  05:00:00,-4.5,68,5.1,250,0,0,0,16.59296268,21.02919621,15,17,7129.162788,-2.163449819,83.56450213,15.74447646,0.78342,18.0000045,0.739283683,18.0000045,3.564132997
 01/08  05:15:00,-4.5,67.25,4.975,245,0,0,0,16.13611632,21.62901285,15,16,5484.148895,-2.160828316,83.46519662,15.75077431,0.78342,16.42752967,0.739283683,16.42752967,3.564132997
 01/08  05:30:00,-4.5,66.5,4.85,240,0,0,0,15.32236545,22.75869181,15,15,7632.208162,-2.255986012,86.85078488,15.46328434,0.78342,15.15166589,0.739283683,15.15166589,3.564132997
 01/08  05:45:00,-4.5,65.75,4.725,235,0,0,0,15.18088073,22.92338789,15,15,4363.423388,-2.397855419,91.04205446,15.19699361,0.78342,15.43987537,0.739283683,15.43987537,3.564132997
 01/08  06:00:00,-4.5,65,4.6,230,0,0,0,16.06128471,21.6383072,16,16,9056.05291,-2.445419968,92.21857179,14.94706869,0.78342,17.98552438,0.739283683,17.61839422,3.564132997
 01/08  06:15:00,-4.5,65.75,4.975,232.5,0,0,0,15.1930647,22.24267789,15,15,7034.148581,-1.763894468,65.14007734,15.31026533,0.9818,15.47329246,0.617288347,15.47329246,1.989258952
 01/08  06:30:00,-4.5,66.5,5.35,235,0,0,0,15.2851263,21.55913776,15,16,11072.50456,-1.920205766,73.0337699,14.83543941,0.9818,17.79589469,0.373297676,17.79589469,1.74526828
 01/08  06:45:00,-4.5,67.25,5.725,237.5,0,0,0,15.10265074,21.48334292,15,15,7767.683514,-1.911176887,72.59743436,14.83540794,0.9818,15.23937139,0.739283683,15.24073067,2.111254287
 01/08  07:00:00,-4.5,68,6.1,240,0,0,0,15.2846984,21.00074877,15,15,11072.50456,-1.946350042,74.28125322,14.72014579,0.9818,17.68449898,0.373297676,17.68449898,1.74526828
 01/08  07:15:00,-4.5,70.75,5.975,240,0,0,0,15.05262535,21.03058907,15,15,21520.03735,-1.921767052,73.10893977,14.75222273,0.9818,16.24186356,0.535958124,16.2419263,1.907928728
 01/08  07:30:00,-4.5,73.5,5.85,240,0,0,0,15.99314081,19.63076597,16,16,24406.35773,-1.959415675,74.8954516,14.67162781,0.9818,21.32437186,0.419045927,17.62473375,1.791016531
 01/08  07:45:00,-4.5,76.25,5.725,240,0,0,0,15.99987007,19.52811046,16,16,23291.79448,-1.799419667,66.99017527,15.1280068,0.9818,19.19475247,0.373297676,18.00000031,1.74526828
 01/08  08:00:00,-4.5,79,5.6,240,9.5,0,0,16.95820628,18.32820551,17,17,23759.45708,-1.788530542,66.42604259,15.2334351,0.9818,23.50639983,0.373297676,17.99999981,1.74526828
 01/08  08:15:00,-4.35,77,6.375,242.5,14.25,0,11,17.27086209,18.49355207,16,18,22905.05416,-1.56009866,54.17179352,16.34636772,0.9818,17.79922228,0.739283683,17.79922228,2.92634033
 01/08  08:30:00,-4.2,75,7.15,245,19,0,11,17.67122914,18.39637722,16,18,19844.02573,-1.470885823,49.32141493,16.82828408,0.9818,18.00001119,0.739283683,18.00001119,2.92634033
 01/08  08:45:00,-4.05,73,7.925,247.5,48,12.75,11,18.0284024,18.55704402,17,19,17395.41528,-1.37323713,44.09090307,17.29271629,0.9818,17.99998361,0.739283683,17.99998361,2.92634033
 01/08  09:00:00,-3.9,71,8.7,250,77,25.5,11,18.27160438,18.82763012,16,20,15568.68089,-1.285868486,39.54374649,17.69610628,0.9818,17.9999442,0.739283683,17.9999442,2.92634033
 01/08  09:15:00,-3.9,69.5,8.825,250,106,38.25,11,18.65143166,18.66014152,16,20,12355.91926,-1.202505878,35.37000262,18.19610748,0.9818,17.99998047,0.739283683,17.99998047,2.92634033
 01/08  09:30:00,-3.9,68,8.95,250,135,51,11,18.92320547,18.76533251,15,19,11073.74427,-1.105356262,30.75925363,18.67879945,0.9818,17.82823069,0.739283683,17.82823069,2.92634033
 01/08  09:45:00,-3.9,66.5,9.075,250,126.25,38.25,11,19.12497781,18.87143214,16,20,10748.28121,-1.044217864,28.01806896,18.93023746,0.9818,17.99997288,0.739283683,17.99997288,2.92634033
 01/08  10:00:00,-3.9,65,9.2,250,117.5,25.5,11,19.25015863,18.93603715,15,21,10284.78377,-0.996826122,25.98620232,19.13438742,0.9818,17.99997567,0.739283683,17.99997567,2.92634033
 01/08  10:15:00,-3.775,65,9.075,247.5,108.75,12.75,11,19.33406916,19.06317345,16,22,9764.335023,-0.965272673,24.68051599,19.28147722,0.9818,17.99995669,0.739283683,17.99995669,2.92634033
 01/08  10:30:00,-3.65,65,8.95,245,100,0,11,19.39483471,19.23685733,17,23,9278.91242,-0.94323497,23.79156036,19.38437181,0.9818,17.99996322,0.739283683,17.99996322,2.92634033
 01/08  10:45:00,-3.525,65,8.825,242.5,97.25,9.5,11,19.45508771,19.39776765,16,22,8797.41624,-0.923125336,22.99715127,19.49479312,0.9818,17.99996645,0.739283683,17.99996645,2.92634033
 01/08  11:00:00,-3.4,65,8.7,240,94.5,19,11,19.52533165,19.53828909,16,22,8344.217211,-0.901204077,22.14965606,19.62387858,0.9818,17.99996416,0.739283683,17.99996416,2.92634033
 01/08  11:15:00,-3.225,64,8.325,242.5,91.75,28.5,8.8,19.54503632,19.62686619,16,22,7448.458364,-0.884990822,21.5353765,19.68669648,0.9818,17.96243157,0.681105551,17.96243157,2.729457053
 01/08  11:30:00,-3.05,63,7.95,245,89,38,8.8,19.59080269,19.70042978,16,22,7205.869595,-0.874121738,21.12959503,19.76273549,0.9818,17.99996905,0.681105551,17.99996905,2.729457053
 01/08  11:45:00,-2.875,62,7.575,247.5,94.75,53.5,8.8,19.68874336,19.7027981,15,21,6834.1642,-0.849481996,20.22774799,19.94015569,0.9818,17.99998582,0.681105551,17.99998582,2.729457053
 01/08  12:00:00,-2.7,61,7.2,250,100.5,69,8.8,19.80019693,19.65836089,16,22,6475.281615,-0.818963263,19.14575739,20.11302081,0.9818,17.99998991,0.681105551,17.99998991,2.729457053
 01/08  12:15:00,-2.6,60.5,6.8,250,106.25,84.5,4.4,19.85438863,19.48634831,16,22,5284.563316,-0.797539518,18.40959338,20.18376838,0.9818,17.91275202,0.527201614,17.91275202,2.281736508
 01/08  12:30:00,-2.5,60,6.4,250,112,100,4.4,19.95724312,19.30162586,15,21,5304.42192,-0.775908477,17.68602382,20.33406953,0.9818,17.99998524,0.527201614,17.99998524,2.281736508
 01/08  12:45:00,-2.4,59.5,6,250,129.5,98.25,4.4,19.98845537,19.1666671,15,20,5301.00805,-0.745328438,16.69712593,20.51083899,0.9818,18.02132992,0.630467146,18.02036506,2.38500204
 01/08  13:00:00,-2.3,59,5.6,250,147,96.5,4.4,20.15338005,18.88317748,16,21,4947.137687,-0.724179433,16.0366441,20.68254707,0.9818,17.97967143,0.527201614,17.97967143,2.281736508
 01/08  13:15:00,-2.025,59.25,6.125,252.5,164.5,94.75,8.8,20.35201242,18.80604404,15,22,5540.999983,-0.670532575,14.4477042,21.00876546,0.9818,18.08724495,0.681105551,18.08724495,2.729457053
 01/08  13:30:00,-1.75,59.5,6.65,255,182,93,8.8,20.4535206,18.81915393,15,22,4879.982864,-0.625100824,13.19947538,21.20355682,0.9818,18.00000473,0.681105551,18.00000473,2.729457053
 01/08  13:45:00,-1.475,59.75,7.175,257.5,156.75,83.75,8.8,20.47518994,18.92583002,15,22,4522.914129,-0.607930236,12.75102888,21.24243938,0.9818,17.99997097,0.681105551,17.99997097,2.729457053
 01/08  14:00:00,-1.2,60,7.7,260,131.5,74.5,8.8,20.43582943,19.15900748,15,22,4179.017148,-0.608001204,12.75285602,21.20940324,0.9818,17.93808576,0.681105551,17.93808576,2.729457053
 01/08  14:15:00,-1.05,58.5,7.825,260,106.25,65.25,11,20.39910503,19.45610018,15,23,4595.548944,-0.615499929,12.94715057,21.17335275,0.9818,18.04180715,0.739283683,18.04180715,2.92634033
 01/08  14:30:00,-0.9,57,7.95,260,81,56,11,20.37111288,19.67029349,16,24,4797.084718,-0.62009155,13.06732566,21.15841523,0.9818,17.99997946,0.739283683,17.99997946,2.92634033
 01/08  14:45:00,-0.75,55.5,8.075,260,81.5,51.5,11,20.32873018,19.87841415,17,25,4825.928003,-0.631942167,13.38171579,21.06793846,0.9818,17.99996535,0.739283683,17.99996535,2.92634033
 01/08  15:00:00,-0.6,54,8.2,260,82,47,11,20.3062317,20.06365589,17,25,4826.479692,-0.638180688,13.5496682,21.04914256,0.9818,17.99996897,0.739283683,17.99996897,2.92634033
 01/08  15:15:00,-0.6,54,8.2,257.5,82.5,42.5,11,20.26442467,20.2772862,18,26,4996.815347,-0.641629497,13.64324099,21.03355475,0.9818,17.99997157,0.739283683,17.99997157,2.92634033
 01/08  15:30:00,-0.6,54,8.2,255,83,38,11,20.24929816,20.44334615,19,27,5005.77176,-0.645615971,13.7520444,21.03537631,0.9818,17.99997466,0.739283683,17.99997466,2.92634033
 01/08  15:45:00,-0.6,54,8.2,252.5,69,32.25,11,20.21649796,20.62202678,19,27,5080.065893,-0.655175242,14.01575399,20.95362596,0.9818,17.99997548,0.739283683,17.99997548,2.92634033
 01/08  16:00:00,-0.6,54,8.2,250,55,26.5,11,20.15813514,20.82454224,18,26,5174.615108,-0.670017958,14.43306436,20.84237071,0.9818,17.99997739,0.739283683,17.99997739,2.92634033
 01/08  16:15:00,-0.75,54.75,8.2,252.5,41,20.75,11,20.00500514,21.14096173,18,26,5634.989535,-0.694150864,15.1319289,20.67228125,0.9818,17.99997881,0.739283683,17.99997881,2.92634033
 01/08  16:30:00,-0.9,55.5,8.2,255,27,15,11,19.86639189,21.42450668,18,26,5799.489262,-0.734020724,16.34159679,20.46222439,0.9818,17.99998029,0.739283683,17.99998029,2.92634033
 01/08  16:45:00,-1.05,56.25,8.2,257.5,20.25,11.75,11,19.77633122,21.63383261,18,26,5912.290618,-0.765758898,17.35337709,20.31403575,0.9818,17.99998156,0.739283683,17.99998156,2.92634033
 01/08  17:00:00,-1.2,57,8.2,260,13.5,8.5,11,19.73499181,21.77342613,19,27,5844.219133,-0.789445779,18.13652745,20.18691881,0.9818,18.08536576,0.739283683,18.08536576,2.92634033
 01/08  17:15:00,-1.2,57,7.55,257.5,0,0,11,19.91348334,21.61720982,20,28,6657.581773,-0.816700556,19.0670919,19.96824306,0.9818,18.90413084,0.739283683,18.05474467,2.92634033
 01/08  17:30:00,-1.2,57,6.9,255,0,0,11,19.70660474,21.99680346,19,27,6077.433979,-0.796930337,18.38894428,19.96169586,0.9818,18.03074714,0.739283683,18.03074714,2.92634033
 01/08  17:45:00,-1.2,57,6.25,252.5,0,0,11,19.55172343,22.28780037,18,28,6090.715552,-0.830032995,19.53370983,19.86316229,0.9818,18.0302249,0.739283683,18.0302249,2.92634033
 01/08  18:00:00,-1.2,57,5.6,250,0,0,11,19.49642549,22.42665549,18,28,6135.183265,-0.858355129,20.54962008,19.76781683,0.9818,17.99910733,0.739283683,17.99910733,2.92634033
 01/08  18:15:00,-1.475,58.25,5.475,250,0,0,5.5,19.1063516,23.60057231,17,29,5236.438592,-0.902065541,22.18259419,19.40649777,0.9818,17.99998386,0.739283683,17.99998386,3.564132997
 01/08  18:30:00,-1.75,59.5,5.35,250,0,0,5.5,18.90257132,24.23213641,18,30,5048.919679,-0.979940527,25.2827019,19.08062853,0.9818,18.00000499,0.739283683,18.00000499,3.564132997
 01/08  18:45:00,-2.025,60.75,5.225,250,0,0,5.5,18.74667997,24.83225119,18,30,4898.866147,-1.027676324,27.29939317,18.84126164,0.9818,17.99997247,0.739283683,17.99997247,3.564132997
 01/08  19:00:00,-2.3,62,5.1,250,0,0,5.5,18.6322935,25.29527134,18,30,4834.339464,-1.063922187,28.88712607,18.65508863,0.9818,17.99996732,0.739283683,17.99996732,3.564132997
 01/08  19:15:00,-2.425,62.75,4.725,247.5,0,0,1.1,18.32439699,25.6668675,18,30,4697.916592,-1.117665263,31.3267346,18.2521108,0.9818,17.99998419,0.739283683,17.99998419,3.564132997
 01/08  19:30:00,-2.55,63.5,4.35,245,0,0,1.1,18.08820262,26.10975494,18,30,4523.573011,-1.188682958,34.69624778,17.93030031,0.9818,18.00000343,0.739283683,18.00000343,3.564132997
 01/08  19:45:00,-2.675,64.25,3.975,242.5,0,0,1.1,18.91585826,24.79395947,19,30,6338.466639,-1.24112634,37.2810016,17.69551563,0.9818,20.58898809,0.739283683,17.99999919,3.564132997
 01/08  20:00:00,-2.8,65,3.6,240,0,0,1.1,18.99688082,24.68728949,19,30,5746.602763,-1.117352723,31.31226293,17.93383077,0.9818,19.83575702,0.739283683,17.99999911,3.564132997
 01/08  20:15:00,-2.95,66,3.725,240,0,0,1.1,18.99898549,24.7011934,19,30,6315.030343,-1.111483135,31.04108584,17.89268021,0.9818,20.61999067,0.739283683,17.99999818,3.564132997
 01/08  20:30:00,-3.1,67,3.85,240,0,0,1.1,18.999678,24.70549434,19,30,6274.607117,-1.115062894,31.20633529,17.85390413,0.9818,20.61287565,0.739283683,17.99999858,3.564132997
 01/08  20:45:00,-3.25,68,3.975,240,0,0,1.1,18.1758363,26.01762935,18,29,4453.482531,-1.119105628,31.39347021,17.81285795,0.9818,18.38482501,0.739283683,17.99999938,3.564132997
 01/08  21:00:00,-3.4,69,4.1,240,0,0,1.1,17.75954002,26.69891702,17,30,4095.723049,-1.264335677,38.4485582,17.35840609,0.9818,18.00000011,0.739283683,18.00000011,3.564132997
 01/08  21:15:00,-3.4,69,3.975,240,0,0,0,17.42330248,27.21113222,16,29,3984.666348,-1.35297729,43.0231663,16.98523534,0.9818,17.99999984,0.739283683,17.99999984,3.564132997
 01/08  21:30:00,-3.4,69,3.85,240,0,0,0,17.26650287,27.43043855,15,28,3880.991108,-1.412816383,46.19605451,16.80266208,0.9818,18.00000441,0.739283683,18.00000441,3.564132997
 01/08  21:45:00,-3.4,69,3.725,240,0,0,0,17.17862977,27.54719424,15,27,3812.756416,-1.448431356,48.10857152,16.64199058,0.9818,18.00000658,0.739283683,18.00000658,3.564132997
 01/08  22:00:00,-3.4,69,3.6,240,0,0,0,17.11077474,27.63245376,15,27,3731.480551,-1.471586385,49.35932823,16.52039584,0.9818,18.01898893,0.739283683,18.01898893,3.564132997
 01/08  22:15:00,-3.525,69.5,3.45,237.5,0,0,0,17.0214596,27.75419108,15,27,3756.480551,-1.490086082,50.36189081,16.4204954,0.9818,17.92104214,0.739283683,17.92104214,3.564132997
 01/08  22:30:00,-3.65,70,3.3,235,0,0,0,16.97543074,27.79998946,15,26,4372.695068,-1.510848911,51.4897877,16.32423717,0.9818,18.00000622,0.739283683,18.00000622,3.564132997
 01/08  22:45:00,-3.775,70.5,3.15,232.5,0,0,0,16.93968234,27.82898806,15,25,4725.768916,-1.523749378,52.19165993,16.25344376,0.9818,18.00000605,0.739283683,18.00000605,3.564132997
 01/08  23:00:00,-3.9,71,3,230,0,0,0,16.90532415,27.85674851,15,24,4995.335177,-1.534044426,52.75221031,16.19598308,0.9818,18.00000593,0.739283683,18.00000593,3.564132997
 01/08  23:15:00,-3.9,71,2.875,232.5,0,0,0,16.87764529,27.87357364,15,23,5188.873499,-1.542761453,53.22705491,16.15249667,0.9818,18.00000576,0.739283683,18.00000576,3.564132997
 01/08  23:30:00,-3.9,71,2.75,235,0,0,0,16.85689151,27.87890544,15,23,5369.812686,-1.549736923,53.60712823,16.11817521,0.9818,18.00000562,0.739283683,18.00000562,3.564132997
 01/08  23:45:00,-3.9,71,2.625,237.5,0,0,0,16.84099771,27.87643606,15,22,5529.492495,-1.555122391,53.90060332,16.09121529,0.9818,18.00000547,0.739283683,18.00000547,3.564132997
 01/08  24:00:00,-3.9,71,2.5,240,0,0,0,16.82875895,27.86834585,15,21,5664.600779,-1.55930455,54.12851677,16.07028412,0.9818,18.00000532,0.739283683,18.00000532,3.564132997
 01/09  00:15:00,-3.775,71.25,2.9,232.5,0,0,0,16.81459502,27.85348159,15,20,5752.85865,-1.562746915,54.31611591,16.05255398,0.9818,18.00000505,0.739283683,18.00000505,3.564132997
 01/09  00:30:00,-3.65,71.5,3.3,225,0,0,0,16.80008599,27.83755697,15,20,5824.136092,-1.566258714,54.50749637,16.03661865,0.9818,18.0000049,0.739283683,18.0000049,3.564132997
 01/09  00:45:00,-3.525,71.75,3.7,217.5,0,0,0,16.78686125,27.81828664,15,19,5889.889993,-1.569633582,54.6914082,16.02254685,0.9818,18.00000525,0.739283683,18.00000525,3.564132997
 01/09  01:00:00,-3.4,72,4.1,210,0,0,0,16.7749638,27.79537903,15,19,5949.744356,-1.572677464,54.85727466,16.01025547,0.9818,18.00000557,0.739283683,18.00000557,3.564132997
 01/09  01:15:00,-3.4,72.75,3.975,205,0,0,0,16.76772025,27.76695095,15,19,6027.801338,-1.575497637,55.01094115,15.99862954,0.9818,18.00000581,0.739283683,18.00000581,3.564132997
 01/09  01:30:00,-3.4,73.5,3.85,200,0,0,0,16.76351809,27.73462565,15,20,6097.317429,-1.577426846,55.116054,15.99008361,0.9818,18.00000604,0.739283683,18.00000604,3.564132997
 01/09  01:45:00,-3.4,74.25,3.725,195,0,0,0,16.76079167,27.70067579,15,19,6152.030859,-1.578744433,55.18783921,15.98385779,0.9818,18.00000573,0.739283683,18.00000573,3.564132997
 01/09  02:00:00,-3.4,75,3.6,190,0,0,0,16.75932343,27.66585017,16,20,6193.739488,-1.579653997,55.23739257,15.9798581,0.9818,18.00000544,0.739283683,18.00000544,3.564132997
 01/09  02:15:00,-3.4,75,3.975,197.5,0,0,0,16.75312355,27.64323745,15,19,6226.009316,-1.580599314,55.28889215,15.97357255,0.9818,18.00000533,0.739283683,18.00000533,3.564132997
 01/09  02:30:00,-3.4,75,4.35,205,0,0,0,16.74401604,27.62380939,16,20,6251.483061,-1.58233999,55.38371719,15.96528093,0.9818,18.0000051,0.739283683,18.0000051,3.564132997
 01/09  02:45:00,-3.4,75,4.725,212.5,0,0,0,16.73402584,27.60454287,15,19,6281.09996,-1.584590982,55.50633262,15.95553529,0.9818,18.00000549,0.739283683,18.00000549,3.564132997
 01/09  03:00:00,-3.4,75,5.1,220,0,0,0,16.72369212,27.5840716,15,19,6315.125442,-1.587032169,55.63929486,15.94503015,0.9818,18.00000586,0.739283683,18.00000586,3.564132997
 01/09  03:15:00,-3.25,75,4.85,227.5,0,0,0,16.72275754,27.54417286,15,19,6318.386753,-1.588635681,55.72662382,15.94372858,0.9818,18.000006,0.739283683,18.000006,3.564132997
 01/09  03:30:00,-3.1,75,4.6,235,0,0,0,16.72789339,27.49603893,15,18,6321.355866,-1.588538322,55.72132175,15.94772443,0.9818,18.0000063,0.739283683,18.0000063,3.564132997
 01/09  03:45:00,-2.95,75,4.35,242.5,0,0,0,16.73548923,27.44526512,15,18,6307.78729,-1.587279513,55.65276594,15.95578683,0.9818,18.0000058,0.739283683,18.0000058,3.564132997
 01/09  04:00:00,-2.8,75,4.1,250,0,0,0,16.74460262,27.39400245,15,17,6279.813072,-1.585423789,55.55169411,15.96672944,0.9818,18.00000534,0.739283683,18.00000534,3.564132997
 01/09  04:15:00,-2.675,75.25,4.225,252.5,0,0,0,16.75040797,27.35541372,15,17,6248.998885,-1.583502686,55.44705266,15.9760477,0.9818,18.00000501,0.739283683,18.00000501,3.564132997
 01/09  04:30:00,-2.55,75.5,4.35,255,0,0,0,16.17210784,28.35082025,15,16,5275.017697,-1.582014787,55.36600193,15.98509921,0.9818,16.02937223,0.739283683,16.02937223,3.564132997
 01/09  04:45:00,-2.425,75.75,4.475,257.5,0,0,0,16.31919395,28.05957467,15,16,5505.289449,-1.686106593,61.00653086,15.65426607,0.9818,17.05091927,0.739283683,17.05091927,3.564132997
 01/09  05:00:00,-2.3,76,4.6,260,0,0,0,16.4029265,27.86625672,16,17,7366.816571,-1.669421075,60.1085036,15.64189535,0.9818,18.00000107,0.739283683,18.00000107,3.564132997
 01/09  05:15:00,-2.3,76,4.85,257.5,0,0,0,16.91269945,26.94139897,17,18,8054.120803,-1.646868249,58.89002278,15.7669049,0.9818,18.93714365,0.739283683,18.00000133,3.564132997
 01/09  05:30:00,-2.3,76,5.1,255,0,0,0,16.83936093,27.02938474,16,17,6733.230736,-1.561997606,54.27528073,15.9924669,0.9818,18.0000035,0.739283683,18.0000035,3.564132997
 01/09  05:45:00,-2.3,76,5.35,252.5,0,0,0,16.16976324,28.17376748,15,16,5325.840936,-1.571807347,54.80986144,15.98596224,0.9818,16.00325782,0.739283683,16.00325782,3.564132997
 01/09  06:00:00,-2.3,76,5.6,250,0,0,0,16.54734319,27.47340984,15,17,7620.16903,-1.690447771,61.23962844,15.6215389,0.9818,17.99999969,0.739283683,17.99999969,3.564132997
 01/09  06:15:00,-2.3,76,5.475,250,0,0,0,16.11096842,27.56789055,15,16,8096.504643,-1.81056029,67.56445003,15.85523973,0.90172,17.05474784,0.55629068,17.05474784,1.928261284
 01/09  06:30:00,-2.3,76,5.35,250,0,0,0,16.08264107,27.07508553,15,16,9475.45143,-1.899807122,72.04408837,15.56479961,0.90172,18.00001482,0.373297676,18.00001482,1.74526828
 01/09  06:45:00,-2.3,76,5.225,250,0,0,0,16.13370435,26.66158979,15,17,9607.500878,-1.90629675,72.36045101,15.55999277,0.90172,18.00002678,0.373297676,18.00002678,1.74526828
 01/09  07:00:00,-2.3,76,5.1,250,0,0,0,16.14266552,26.37124342,15,17,9693.769093,-1.901375527,72.12067317,15.55795965,0.90172,18.00003184,0.373297676,18.00003184,1.74526828
 01/09  07:15:00,-2.3,76,4.975,252.5,0,0,0,16.1327477,26.06690546,15,17,22178.98945,-1.902016638,72.15195529,15.55227645,0.90172,18.00000633,0.373297676,18.00000633,1.74526828
 01/09  07:30:00,-2.3,76,4.85,255,0,0,0,16.13958615,25.74218834,16,18,21407.92677,-1.903779634,72.23790866,15.56094943,0.90172,18.00000211,0.373297676,18.00000211,1.74526828
 01/09  07:45:00,-2.3,76,4.725,257.5,0,0,0,16.96385142,24.19741115,17,19,21777.9685,-1.899991021,72.05307229,15.60190958,0.90172,22.15405698,0.373297676,17.99999871,1.74526828
 01/09  08:00:00,-2.3,76,4.6,260,14.5,0,0,17.95131011,22.35079812,18,20,20832.73659,-1.748145594,64.31152678,16.05368003,0.90172,24.2876427,0.373297676,18.0000058,1.74526828
 01/09  08:15:00,-2.3,76,4.475,260,21.75,0,11,18.93953567,21.39524799,19,21,21025.29085,-1.507223288,51.29266265,17.15901425,0.90172,20.70057884,0.739283683,17.99998927,2.92634033
 01/09  08:30:00,-2.3,76,4.35,260,29,0,11,18.99004723,21.64626761,19,21,16690.03199,-1.298094394,40.1704345,17.92013558,0.90172,19.36910982,0.739283683,18.00000773,2.92634033
 01/09  08:45:00,-2.3,76,4.225,260,47,12.25,11,18.99871326,21.9954609,19,21,14214.13958,-1.246798666,37.56507173,18.32486843,0.90172,18.93156567,0.739283683,17.99996648,2.92634033
 01/09  09:00:00,-2.3,76,4.1,260,65,24.5,11,19.91673137,21.09323183,20,22,14443.85312,-1.218757268,36.1691285,18.55895429,0.90172,21.22208948,0.739283683,17.9999836,2.92634033
 01/09  09:15:00,-2.15,74,4.35,260,83,36.75,11,19.66774319,21.88978182,19,21,9475.402942,-1.024341547,27.15572806,19.27666532,0.90172,17.99997696,0.739283683,17.99997696,2.92634033
 01/09  09:30:00,-2,72,4.6,260,101,49,11,19.89124276,21.88642263,20,22,9502.430594,-1.030561784,27.42403317,19.47476454,0.90172,19.25579036,0.739283683,17.9999729,2.92634033
 01/09  09:45:00,-1.85,70,4.85,260,110.5,53.75,11,20.89726585,20.75287552,21,23,9986.064697,-0.97087957,24.90972059,19.74793648,0.90172,21.27954223,0.739283683,17.99998354,2.92634033
 01/09  10:00:00,-1.7,68,5.1,260,120,58.5,11,21.89762287,19.89997846,22,24,10083.56242,-0.780246185,17.82952854,20.32677142,0.90172,22.82768728,0.739283683,17.99998988,2.92634033
 01/09  10:15:00,-1.425,67.5,4.975,260,129.5,63.25,11,21.99655817,20.18665344,22,24,8049.885167,-0.579762046,12.0430696,20.97352251,0.90172,21.53233127,0.739283683,17.99996997,2.92634033
 01/09  10:30:00,-1.15,67,4.85,260,139,68,11,21.9992344,20.42292684,22,24,7197.245243,-0.52988213,10.87385927,21.29137073,0.90172,21.4904799,0.739283683,17.99997428,2.92634033
 01/09  10:45:00,-0.875,66.5,4.725,260,125.25,245.75,11,22.89516494,19.52074233,23,25,7713.317797,-0.454889676,9.318593441,21.95829641,0.90172,22.96751052,0.739283683,18.01426053,2.92634033
 01/09  11:00:00,-0.6,66,4.6,260,111.5,423.5,11,23.88196016,18.77184351,24,26,8720.679289,-0.238009155,6.175537579,22.87678941,0.90172,24.30144476,0.739283683,17.99998899,2.92634033
 01/09  11:15:00,-0.6,63.75,4.975,257.5,97.75,601.25,8.8,23.99120251,18.87127704,24,26,6838.758672,-0.005983534,5.000741134,23.80850685,0.90172,22.64365076,0.681105551,17.9999917,2.729457053
 01/09  11:30:00,-0.6,61.5,5.35,255,84,779,8.8,23.10574341,20.0180875,23,25,4272.765771,0.108770105,5.245035583,24.69321026,0.90172,19.01923655,0.681105551,17.99928918,2.730863633
 01/09  11:45:00,-0.6,59.25,5.725,252.5,95.75,696.5,8.8,22.64723436,20.47971158,22,24,3538.496316,-0.000670888,5.000009317,24.69895138,0.90172,18.0012117,0.681105551,18.00040404,2.73680832
 01/09  12:00:00,-0.6,57,6.1,250,107.5,614,8.8,22.49109393,20.53720937,22,24,3484.771842,-0.06512052,5.087800925,24.64863269,0.90172,17.99719537,0.681105551,17.99719537,2.729457053
 01/09  12:15:00,-0.325,55.25,6.5,250,119.25,531.5,4.4,22.93766034,19.75036799,23,25,3040.1287,-0.092914206,5.178777418,24.5853392,0.90172,18.75553628,0.527201614,17.99998441,2.281736508
 01/09  12:30:00,-0.05,53.5,6.9,250,131,449,4.4,22.91258685,19.54064887,22,26,2630.228327,-0.027613093,5.015784318,24.6764027,0.90172,18.00001998,0.527201614,18.00001998,2.281736508
