Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Relative Humidity [%](TimeStep),Environment:Site Wind Speed [m/s](TimeStep),Environment:Site Wind Direction [deg](TimeStep),Environment:Site Diffuse Solar Radiation Rate per Area [W/m2](TimeStep),Environment:Site Direct Solar Radiation Rate per Area [W/m2](TimeStep),SPACE1-1:Zone People Occupant Count [](TimeStep),SPACE1-1:Zone Air Temperature [C](TimeStep),SPACE1-1:Zone Air Relative Humidity [%](TimeStep),SPACE1-1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),SPACE1-1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),Whole Building:Facility Total HVAC Electric Demand Power [W](TimeStep),SPACE1-1 PEOPLE 1:Zone Thermal Comfort Fanger Model PMV [](TimeStep),SPACE1-1 PEOPLE 1:Zone Thermal Comfort Fanger Model PPD [%](TimeStep),SPACE1-1 PEOPLE 1:Zone Thermal Comfort Mean Radiant Temperature [C](TimeStep),SPACE1-1 PEOPLE 1:Zone Thermal Comfort Clothing Value [clo](TimeStep),SPACE1-1 IN NODE:System Node Temperature [C](TimeStep),SPACE1-1 IN NODE:System Node Mass Flow Rate [kg/s](TimeStep),VAV SYS 1 OUTLET NODE:System Node Temperature [C](TimeStep),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](TimeStep) 
 01/09  12:45:00,0.225,51.75,7.3,250,120.5,530,4.4,23.01083431,19.20658956,22,26,2606.482599,0.017597736,5.006410627,25.11724059,0.90172,18.00003465,0.527201614,18.00003465,2.281736508
 01/09  13:00:00,0.5,50,7.7,250,110,611,4.4,23.3400224,18.66611881,21,25,2614.795237,0.088439439,5.161966315,25.64292078,0.90172,18.00001051,0.527201614,18.00001051,2.281736508
 01/09  13:15:00,0.5,48.75,7.175,255,99.5,692,8.8,23.53908677,18.37614853,21,25,3486.692256,0.220209527,6.005940103,26.43965102,0.90172,18.0000083,0.681105551,18.0000083,2.729457053
 01/09  13:30:00,0.5,47.5,6.65,260,89,773,8.8,23.89878243,17.94969956,21,25,3462.576309,0.32622982,7.212965802,27.14477184,0.90172,18.00000134,0.681105551,18.00000134,2.729457053
 01/09  13:45:00,0.5,46.25,6.125,265,86.75,758.25,8.8,23.98538529,17.73835542,20,24,4056.933724,0.435933098,8.963841724,27.70097886,0.90172,17.70750894,0.738091149,17.70728115,2.786442651
 01/09  14:00:00,0.5,45,5.6,270,84.5,743.5,8.8,23.09389884,18.64496873,19,23,8889.960451,0.489501373,10.00623021,28.07430636,0.90172,14.77740427,0.738435299,14.77724221,2.786786801
 01/09  14:15:00,0.375,45.5,5.35,277.5,82.25,728.75,11,23.84770039,17.85940631,18,24,5509.538431,0.376097685,7.945187671,28.07117001,0.90172,17.1438358,0.739283683,17.1438358,2.92634033
 01/09  14:30:00,0.25,46,5.1,285,80,714,11,24.47930897,17.26862067,17,25,3988.376814,0.528893606,10.85177735,28.56129585,0.90172,17.99999876,0.739283683,17.99999876,2.92634033
 01/09  14:45:00,0.125,46.5,4.85,292.5,81.25,543.25,11,24.53245753,17.33078849,18,26,4084.79136,0.58193765,12.09652264,28.32898113,0.90172,17.99999598,0.739283683,17.99999598,2.92634033
 01/09  15:00:00,0,47,4.6,300,82.5,372.5,11,24.07325189,17.85073021,18,26,4214.816714,0.496490657,10.15135912,27.52998931,0.90172,17.99999682,0.739283683,17.99999682,2.92634033
 01/09  15:15:00,-0.15,46.5,4.85,297.5,83.75,201.75,11,23.35302984,18.6203996,19,27,4505.722032,0.289724587,6.743846962,26.23790461,0.90172,17.99999841,0.739283683,17.99999841,2.92634033
 01/09  15:30:00,-0.3,46,5.1,295,85,31,11,22.40542348,19.63066711,18,26,4656.988534,0.00169014,5.000059132,24.52263597,0.90172,18.00000032,0.739283683,18.00000032,2.92634033
 01/09  15:45:00,-0.45,45.5,5.35,292.5,80.75,24,11,21.88359807,20.11629667,18,26,4739.909797,-0.209205017,5.90773048,23.70722263,0.90172,18.0000007,0.739283683,18.0000007,2.92634033
 01/09  16:00:00,-0.6,45,5.6,290,76.5,17,11,21.52386356,20.43447973,19,27,4849.793421,-0.346477809,7.497518717,23.08010712,0.90172,17.99999986,0.739283683,17.99999986,2.92634033
 01/09  16:15:00,-1.15,47.25,5.35,300,72.25,10,11,21.12809639,20.78156901,19,27,5288.610338,-0.437171754,8.986550162,22.6826489,0.90172,18.0000026,0.739283683,18.0000026,2.92634033
 01/09  16:30:00,-1.7,49.5,5.1,310,68,3,11,20.99411182,20.84109283,20,28,5392.794373,-0.50114655,10.24920738,22.56770185,0.90172,18.0000087,0.739283683,18.0000087,2.92634033
 01/09  16:45:00,-2.25,51.75,4.85,320,51,2.75,11,20.91919325,20.87715293,20,28,5580.736081,-0.541638943,11.13973097,22.36226213,0.90172,18.00000775,0.739283683,18.00000775,2.92634033
 01/09  17:00:00,-2.8,54,4.6,330,34,2.5,11,20.79309866,20.98882086,20,28,5798.94953,-0.580312548,12.05657562,22.10227265,0.90172,18.00001118,0.739283683,18.00001118,2.92634033
 01/09  17:15:00,-3.075,54.5,4.475,332.5,0,0,11,20.93231647,20.73808705,21,29,7404.77919,-0.691950218,15.067157,21.23733426,0.90172,19.60253852,0.739283683,18.00001353,2.92634033
 01/09  17:30:00,-3.35,55,4.35,335,0,0,11,21.9009772,19.48603209,22,30,9675.833435,-0.699815146,15.29960856,21.02296115,0.90172,22.38024607,0.739283683,18.00000458,2.92634033
 01/09  17:45:00,-3.625,55.5,4.225,337.5,0,0,11,22.8830147,18.33849303,23,30,11313.47476,-0.556691225,11.48887015,21.20386631,0.90172,24.29367493,0.739283683,18.00000316,2.92634033
 01/09  18:00:00,-3.9,56,4.1,340,0,0,11,22.99654511,18.25150718,23,30,10850.39797,-0.396568243,8.276440873,21.52325748,0.90172,23.46769466,0.739283683,18.00001067,2.92634033
 01/09  18:15:00,-3.9,55.25,4.35,337.5,0,0,5.5,22.99991795,18.74065083,23,30,10821.84929,-0.404520593,8.409956096,21.31608995,0.90172,24.56876597,0.739283683,17.99998601,3.564132997
 01/09  18:30:00,-3.9,54.5,4.6,335,0,0,5.5,22.09353573,20.08907521,22,30,8862.072592,-0.411006882,8.520861312,21.22268665,0.90172,22.22934007,0.739283683,18.00000364,3.564132997
 01/09  18:45:00,-3.9,53.75,4.85,332.5,0,0,5.5,22.82635095,19.36786391,23,30,10632.06379,-0.582502599,12.11043662,20.69368267,0.90172,24.75460779,0.739283683,18.00000232,3.564132997
 01/09  19:00:00,-3.9,53,5.1,330,0,0,5.5,23.02603538,19.44706501,24,30,10839.59063,-0.462622631,9.467746745,20.92638125,0.90172,25.1694727,0.739283683,17.99999096,3.564132997
 01/09  19:15:00,-4.175,54.25,4.975,335,0,0,1.1,22.82201323,19.59620237,24,30,10765.39943,-0.46114971,9.439138539,20.69846753,0.90172,25.16889654,0.739283683,17.99998766,3.564132997
 01/09  19:30:00,-4.45,55.5,4.85,340,0,0,1.1,22.66576252,19.73100881,24,30,10649.94469,-0.51061399,10.45106461,20.48939708,0.90172,25.16870291,0.739283683,18.0000023,3.564132997
 01/09  19:45:00,-4.725,56.75,4.725,345,0,0,1.1,22.56447713,19.84823811,23,29,10570.38484,-0.549225733,11.31447982,20.32106038,0.90172,25.1687356,0.739283683,18.00000157,3.564132997
 01/09  20:00:00,-5,58,4.6,350,0,0,1.1,22.48601143,19.94974995,24,30,10528.54539,-0.57731758,11.98325583,20.18142993,0.90172,25.16874078,0.739283683,18.00000063,3.564132997
 01/09  20:15:00,-5.15,58.75,4.725,350,0,0,1.1,22.30791601,20.16997905,25,30,10474.07374,-0.604167468,12.65446537,20.02462281,0.90172,25.16875175,0.739283683,18.00000108,3.564132997
 01/09  20:30:00,-5.3,59.5,4.85,350,0,0,1.1,22.17636414,20.32677516,25,30,10426.26355,-0.643833794,13.70331802,19.86899391,0.90172,25.16876724,0.739283683,18.00000154,3.564132997
 01/09  20:45:00,-5.45,60.25,4.975,350,0,0,1.1,22.09205368,20.42597318,24,29,10363.34781,-0.674003891,14.54675591,19.73010793,0.90172,25.16877612,0.739283683,18.00000097,3.564132997
 01/09  21:00:00,-5.6,61,5.1,350,0,0,1.1,22.02368583,20.50697081,24,29,10309.13749,-0.697252849,15.22358528,19.61454929,0.90172,25.16879167,0.739283683,18.00000154,3.564132997
 01/09  21:15:00,-5.75,61.75,4.725,352.5,0,0,0,21.91047573,20.56662221,25,30,10271.34296,-0.726720534,16.11498652,19.43773017,0.90172,25.16881298,0.739283683,18.00000213,3.564132997
 01/09  21:30:00,-5.9,62.5,4.35,355,0,0,0,21.82366999,20.61845088,24,29,10227.63189,-0.753553509,16.95917733,19.31194423,0.90172,25.16883593,0.739283683,18.00000233,3.564132997
 01/09  21:45:00,-6.05,63.25,3.975,357.5,0,0,0,21.76621641,20.65372207,23,28,10187.79579,-0.776337193,17.70017138,19.20632186,0.90172,25.16895827,0.739283683,18.0000116,3.564132997
 01/09  22:00:00,-6.2,64,3.6,0,0,0,0,21.72263296,20.67345633,23,28,10158.18477,-0.793026363,18.25698637,19.12129132,0.90172,25.16906129,0.739283683,18.00001067,3.564132997
 01/09  22:15:00,-6.325,64.75,3.2,2.5,0,0,0,21.68771839,20.68939959,22,27,10136.05348,-0.806101317,18.70146981,19.05297226,0.90172,25.16914213,0.739283683,18.00000852,3.564132997
 01/09  22:30:00,-6.45,65.5,2.8,5,0,0,0,21.11461777,21.40524469,21,26,8978.152581,-0.816722115,19.06784041,18.9970856,0.90172,23.68628225,0.739283683,18.00000289,3.564132997
 01/09  22:45:00,-6.575,66.25,2.4,7.5,0,0,0,20.10374516,22.74937707,20,27,7251.363134,-0.917940835,22.79496473,18.73742989,0.90172,21.48710666,0.739283683,18.00000191,3.564132997
 01/09  23:00:00,-6.7,67,2,10,0,0,0,20.00389527,22.84721819,20,27,8131.190327,-1.095873504,30.32555768,18.28434035,0.90172,22.7000381,0.739283683,18.00000465,3.564132997
 01/09  23:15:00,-6.85,68,2,17.5,0,0,0,19.09322151,24.14242897,19,26,6113.193639,-1.12693847,31.75758517,18.11508368,0.90172,20.09404219,0.739283683,18.00000243,3.564132997
 01/09  23:30:00,-7,69,2,25,0,0,0,19.00348597,24.22917558,19,26,6893.034112,-1.291639457,39.83913382,17.6650096,0.90172,21.28783403,0.739283683,18.08735226,3.564132997
 01/09  23:45:00,-7.15,70,2,32.5,0,0,0,18.13689457,25.54370109,18,27,5090.112816,-1.321945652,41.40257881,17.4897762,0.90172,18.77232014,0.739283683,17.97449138,3.564132997
 01/09  24:00:00,-7.3,71,2,40,0,0,0,17.50330281,26.5198141,17,26,5107.31115,-1.489565022,50.33361882,16.94023026,0.90172,17.97130695,0.739283683,17.97130695,3.564132997
 01/10  00:15:00,-7.3,71,2.125,40,0,0,0,17.24238038,26.92798138,17,26,5652.117175,-1.606402588,56.69366676,16.60389022,0.90172,17.99999951,0.739283683,17.99999951,3.564132997
 01/10  00:30:00,-7.3,71,2.25,40,0,0,0,17.04058657,27.22694062,16,25,6003.803785,-1.666339658,59.94231822,16.35307316,0.90172,18.00000477,0.739283683,18.00000477,3.564132997
 01/10  00:45:00,-7.3,71,2.375,40,0,0,0,16.91509157,27.39745004,16,25,6246.520643,-1.708979474,62.23185688,16.19515291,0.90172,18.0000056,0.739283683,18.0000056,3.564132997
 01/10  01:00:00,-7.3,71,2.5,40,0,0,0,16.82812477,27.51018398,15,24,6488.703749,-1.739870828,63.8743209,16.05590898,0.90172,18.00000541,0.739283683,18.00000541,3.564132997
 01/10  01:15:00,-7.425,71,2.375,47.5,0,0,0,16.76095702,27.59035808,15,23,6753.801053,-1.762547975,65.06942765,15.94746902,0.90172,18.00000717,0.739283683,18.00000717,3.564132997
 01/10  01:30:00,-7.55,71,2.25,55,0,0,0,16.7077226,27.64527808,15,22,6995.338946,-1.780309827,65.99837965,15.86160315,0.90172,18.00000695,0.739283683,18.00000695,3.564132997
 01/10  01:45:00,-7.675,71,2.125,62.5,0,0,0,16.66523613,27.68219086,15,22,7205.616495,-1.794573206,66.73943186,15.79210877,0.90172,18.00000652,0.739283683,18.00000652,3.564132997
 01/10  02:00:00,-7.8,71,2,70,0,0,0,16.63108515,27.70539496,15,22,7391.231628,-1.806095729,67.33467057,15.7355897,0.90172,18.00000656,0.739283683,18.00000656,3.564132997
 01/10  02:15:00,-7.8,71.75,1.875,70,0,0,0,16.60534458,27.72262115,15,22,7530.258114,-1.81500878,67.79291508,15.69345094,0.90172,18.00000628,0.739283683,18.00000628,3.564132997
 01/10  02:30:00,-7.8,72.5,1.75,70,0,0,0,16.58609588,27.72988367,15,22,7652.373479,-1.82184176,68.14287639,15.66082396,0.90172,18.00000609,0.739283683,18.00000609,3.564132997
 01/10  02:45:00,-7.8,73.25,1.625,70,0,0,0,16.57148766,27.73026323,15,21,7757.065988,-1.827074095,68.41005069,15.63548606,0.90172,18.00000585,0.739283683,18.00000585,3.564132997
 01/10  03:00:00,-7.8,74,1.5,70,0,0,0,16.56059809,27.72539779,15,22,7846.009757,-1.831078468,68.61404023,15.61615232,0.90172,18.00000561,0.739283683,18.00000561,3.564132997
 01/10  03:15:00,-7.675,74.25,1.875,72.5,0,0,0,16.54812833,27.70438071,16,23,7894.863942,-1.834100492,68.76770633,15.60221898,0.90172,18.00000535,0.739283683,18.00000535,3.564132997
 01/10  03:30:00,-7.55,74.5,2.25,75,0,0,0,16.93393568,26.99315103,17,24,8904.467685,-1.837143941,68.92221474,15.5902138,0.90172,19.24130237,0.739283683,18.00000213,3.564132997
 01/10  03:45:00,-7.425,74.75,2.625,77.5,0,0,0,16.99173304,26.83636308,17,24,8436.34691,-1.770025057,65.46128132,15.76122331,0.90172,18.75830223,0.739283683,18.00000456,3.564132997
 01/10  04:00:00,-7.3,75,3,80,0,0,0,16.70462599,27.27365165,16,23,7797.528312,-1.7578556,64.82294022,15.80934736,0.90172,18.00000533,0.739283683,18.00000533,3.564132997
 01/10  04:15:00,-7.3,74,3.15,82.5,0,0,0,16.57925939,27.44995301,16,23,7800.969829,-1.805069087,67.28176357,15.71174276,0.90172,18.00000604,0.739283683,18.00000604,3.564132997
 01/10  04:30:00,-7.3,73,3.3,85,0,0,0,16.54991868,27.45705784,16,23,7951.420634,-1.828846015,68.5003673,15.63973196,0.90172,18.00000755,0.739283683,18.00000755,3.564132997
 01/10  04:45:00,-7.3,72,3.45,87.5,0,0,0,16.53232834,27.44024461,15,22,8061.820919,-1.836461162,68.88757346,15.60470053,0.90172,18.00000735,0.739283683,18.00000735,3.564132997
 01/10  05:00:00,-7.3,71,3.6,90,0,0,0,16.51338092,27.42431914,15,21,8115.204042,-1.841460315,69.14091619,15.58043724,0.90172,18.00000746,0.739283683,18.00000746,3.564132997
 01/10  05:15:00,-7.3,71,3.45,85,0,0,0,16.5012646,27.40632119,15,20,8155.941572,-1.84597202,69.3689679,15.56226613,0.90172,18.00000783,0.739283683,18.00000783,3.564132997
 01/10  05:30:00,-7.3,71,3.3,80,0,0,0,16.49483435,27.37978405,15,20,8195.648606,-1.849048459,69.52414704,15.54933746,0.90172,18.00000806,0.739283683,18.00000806,3.564132997
 01/10  05:45:00,-7.3,71,3.15,75,0,0,0,16.49136055,27.34907694,16,21,8225.462249,-1.850922019,69.61852126,15.54089074,0.90172,18.00000773,0.739283683,18.00000773,3.564132997
 01/10  06:00:00,-7.3,71,3,70,0,0,0,16.92568611,26.57500454,17,22,9286.504999,-1.852050352,69.67530928,15.53591165,0.90172,19.35814569,0.739283683,18.00000264,3.564132997
 01/10  06:15:00,-7.15,70,2.875,72.5,0,0,0,17.94998373,24.00526969,18,23,14293.4576,-1.547324384,53.47566848,15.73523508,1,25.20016357,0.373297676,17.98730679,1.74526828
 01/10  06:30:00,-7,69,2.75,75,0,0,0,18.9507687,21.43900428,19,24,15231.34265,-1.388533656,44.90166023,16.14441329,1,27.49387452,0.373297676,17.98675282,1.74526828
 01/10  06:45:00,-6.85,68,2.625,77.5,0,0,0,19.93430821,19.3267125,20,25,15965.55436,-1.22525871,36.49088816,16.6220741,1,29.64714912,0.373297676,18.00001566,1.74526828
 01/10  07:00:00,-6.7,67,2.5,80,0,0,0,20.83395295,17.52757214,21,26,16447.83074,-1.058772746,28.65866458,17.14182972,1,31.36451995,0.373297676,18.00001478,1.74526828
 01/10  07:15:00,-6.7,69,2.625,80,0,0,0,21.49478663,16.4125504,22,27,29016.65664,-0.902084428,22.18331669,17.67929411,1,32.22101757,0.373297676,18.00000736,1.74526828
 01/10  07:30:00,-6.7,71,2.75,80,0,0,0,21.90522718,15.61201899,22,27,28082.49334,-0.776648399,17.71044603,18.15115344,1,32.10788674,0.373297676,18.00000367,1.74526828
 01/10  07:45:00,-6.7,73,2.875,80,0,0,0,22.21473213,15.0152133,23,28,27198.58578,-0.694532029,15.14316904,18.49462076,1,32.22341685,0.373297676,18.00000109,1.74526828
 01/10  08:00:00,-6.7,75,3,80,16,0,0,22.45994642,14.58418212,24,29,25662.34066,-0.624413668,13.18128307,18.83636047,1,32.22398043,0.373297676,17.999994,1.74526828
 01/10  08:15:00,-6.575,75,3,77.5,24,0,11,22.52914135,15.00778084,24,29,25597.04695,-0.510490857,10.44841439,19.68721449,1,25.16716774,0.739283683,17.9844247,2.92634033
 01/10  08:30:00,-6.45,75,3,75,32,0,11,22.71598049,15.05428092,25,30,22152.62119,-0.460958574,9.435432985,20.06357292,1,25.18248178,0.739283683,18.00000583,2.92634033
 01/10  08:45:00,-6.325,75,3,72.5,39.25,0,11,22.92826584,15.10686337,25,30,20144.12296,-0.402749309,8.379983048,20.39898807,1,25.18199927,0.739283683,17.99997307,2.92634033
 01/10  09:00:00,-6.2,75,3,70,46.5,0,11,23.09445472,15.22554694,26,30,18923.65777,-0.347619017,7.514075015,20.67032196,1,25.18144867,0.739283683,17.99995419,2.92634033
 01/10  09:15:00,-6.2,75,2.875,72.5,53.75,0,11,23.41911902,15.10547829,25,29,16762.2417,-0.292960809,6.783158069,20.98994855,1,25.18094884,0.739283683,17.99998484,2.92634033
 01/10  09:30:00,-6.2,75,2.75,75,61,0,11,23.67059121,15.1544052,25,29,15961.08178,-0.219363258,5.998207529,21.31036694,1,25.18044082,0.739283683,17.99997246,2.92634033
 01/10  09:45:00,-6.2,75,2.625,77.5,67.5,0,11,23.8116479,15.27213683,24,28,15277.10857,-0.163553166,5.554386217,21.53677892,1,25.18008655,0.739283683,17.99996971,2.92634033
 01/10  10:00:00,-6.2,75,2.5,80,74,0,11,23.1360036,16.0595625,23,27,12892.47434,-0.125002255,5.323682037,21.72814681,1,23.07697594,0.739283683,17.99998583,2.92634033
 01/10  10:15:00,-5.775,74,2.375,75,80.5,0,11,23.01950639,16.35932966,23,27,12508.65464,-0.214274017,5.95233867,21.63301117,1,23.45921194,0.739283683,17.99996718,2.92634033
 01/10  10:30:00,-5.35,73,2.25,70,87,0,11,22.09521917,17.50469711,22,26,9635.454453,-0.223286945,6.034312235,21.6697051,1,20.61983761,0.739283683,17.99998817,2.92634033
 01/10  10:45:00,-4.925,72,2.125,65,92.75,0,11,21.12587654,18.82606756,21,25,7905.856076,-0.361106051,7.713937251,21.40405189,1,18.82468588,0.739283683,17.9999893,2.92634033
 01/10  11:00:00,-4.5,71,2,60,98.5,0,11,21.85513046,18.06424247,22,26,9729.236502,-0.516438886,10.5771843,21.01986804,1,21.63929571,0.739283683,18.00000307,2.92634033
 01/10  11:15:00,-4.5,71,2.125,60,104.25,0,8.8,22.88697837,17.062917,23,27,10677.57522,-0.412159966,8.540765858,21.17293205,1,24.260955,0.681105551,17.9999944,2.729457053
 01/10  11:30:00,-4.5,71,2.25,60,110,0,8.8,23.7812148,16.38898279,24,28,11220.48236,-0.246335003,6.259431905,21.56552663,1,25.71915643,0.681105551,17.99999558,2.729457053
 01/10  11:45:00,-4.5,71,2.375,60,107.25,0,8.8,23.99359332,16.41085851,24,28,10352.78485,-0.091944232,5.175062827,22.01345347,1,25.01940492,0.681105551,17.99998827,2.729457053
 01/10  12:00:00,-4.5,71,2.5,60,104.5,0,8.8,23.08605861,17.41999908,23,27,8171.292619,-0.048122032,5.047941748,22.17135583,1,22.35004608,0.681105551,17.93939454,2.729457053
 01/10  12:15:00,-4.5,73,2.5,65,101.75,0,4.4,23.93139876,16.44386016,24,28,9116.819093,-0.201783261,5.844357665,21.7275324,1,25.98501346,0.527201614,17.99999821,2.281736508
 01/10  12:30:00,-4.5,75,2.5,70,99,0,4.4,23.06261275,17.20653773,23,27,7379.17041,-0.066832033,5.092477717,22.06522434,1,22.6395169,0.527201614,18.00000563,2.281736508
 01/10  12:45:00,-4.5,77,2.5,75,97,0,4.4,22.08035114,18.16243073,22,26,6579.205015,-0.209529416,5.910553031,21.69540825,1,20.77268684,0.527201614,18.00000271,2.281736508
 01/10  13:00:00,-4.5,79,2.5,80,95,0,4.4,21.15711413,19.07026479,21,25,5761.499342,-0.361142882,7.714493653,21.38244153,1,18.74528647,0.527201614,18.00000254,2.281736508
 01/10  13:15:00,-4.35,79,2.5,82.5,93,0,8.8,21.00356744,19.32504367,21,25,7531.850914,-0.513221097,10.50733182,20.99850057,1,19.72168247,0.681105551,18.08720981,2.729457053
 01/10  13:30:00,-4.2,79,2.5,85,91,0,8.8,21.00125394,19.42188488,21,25,7272.054123,-0.54584838,11.23638015,20.85776551,1,19.64452981,0.681105551,18.00000164,2.729457053
 01/10  13:45:00,-4.05,79,2.5,87.5,83,0,8.8,21.00053866,19.54470131,21,25,7259.208385,-0.555050653,11.45034002,20.76564792,1,19.80597623,0.681105551,17.99997108,2.729457053
 01/10  14:00:00,-3.9,79,2.5,90,75,0,8.8,21.00031016,19.72130305,21,25,7221.749546,-0.560754415,11.58479983,20.70401256,1,19.9112569,0.681105551,17.99996385,2.729457053
 01/10  14:15:00,-3.9,80.75,2.775,87.5,67,0,11,20.31198495,20.89797459,20,24,6322.626092,-0.559058733,11.54467867,20.71065765,1,17.99998703,0.739283683,17.99998703,2.92634033
 01/10  14:30:00,-3.9,82.5,3.05,85,59,0,11,20.04151106,21.58282165,20,24,6723.878139,-0.675073491,14.57738137,20.37468465,1,18.26771309,0.739283683,17.99996313,2.92634033
 01/10  14:45:00,-3.9,84.25,3.325,82.5,56.5,0,11,20.01362135,21.88143537,20,24,6816.539051,-0.719444883,15.89141858,20.24319205,1,18.26813787,0.739283683,17.99995976,2.92634033
 01/10  15:00:00,-3.9,86,3.6,80,54,0,11,19.90221037,22.27577441,19,23,6714.438277,-0.729472367,16.20013906,20.16409257,1,17.99995337,0.739283683,17.99995337,2.92634033
 01/10  15:15:00,-3.9,85,3.725,80,51.5,0,11,19.77587527,22.67344529,18,22,6935.403697,-0.751959523,16.90816645,20.06317256,1,17.99996168,0.739283683,17.99996168,2.92634033
 01/10  15:30:00,-3.9,84,3.85,80,49,0,11,19.70593742,22.9723661,19,23,7038.120313,-0.773959215,17.62179712,19.96806012,1,17.99996391,0.739283683,17.99996391,2.92634033
 01/10  15:45:00,-3.9,83,3.975,80,44,0,11,19.66478542,23.20322667,18,22,7187.021354,-0.789353605,18.13343369,19.88956784,1,17.99997087,0.739283683,17.99997087,2.92634033
 01/10  16:00:00,-3.9,82,4.1,80,39,0,11,19.62957446,23.40060655,19,23,7328.517103,-0.799814672,18.48685214,19.82680202,1,17.99997517,0.739283683,17.99997517,2.92634033
 01/10  16:15:00,-3.9,83,3.825,77.5,34,0,11,19.87876266,23.20154138,20,24,8570.72852,-0.811111029,18.87369004,19.75020614,1,19.07129857,0.739283683,17.99996868,2.92634033
 01/10  16:30:00,-3.9,84,3.55,75,29,0,11,20.89625461,21.96988862,21,25,10535.78367,-0.775459553,17.67121776,19.81278323,1,21.58970868,0.739283683,17.99998987,2.92634033
 01/10  16:45:00,-3.9,85,3.275,72.5,21.75,0,11,20.14900646,23.26897094,20,24,8088.771339,-0.61200383,12.85626177,20.19584055,1,18.54935453,0.739283683,18.00000176,2.92634033
 01/10  17:00:00,-3.9,86,3,70,14.5,0,11,20.85882821,22.49874167,21,25,10214.40941,-0.721585108,15.95694741,19.99491067,1,21.15111567,0.739283683,17.99999368,2.92634033
 01/10  17:15:00,-3.9,85,3.275,67.5,0,0,11,20.14267157,23.7171864,20,24,8331.585611,-0.61557784,12.94918207,20.17786979,1,18.6067483,0.739283683,17.99999278,2.92634033
 01/10  17:30:00,-3.9,84,3.55,65,0,0,11,19.70661188,24.50406965,19,23,8037.750037,-0.726752403,16.1159708,19.92776696,1,17.99999442,0.739283683,17.99999442,2.92634033
 01/10  17:45:00,-3.9,83,3.825,62.5,0,0,11,19.49909451,24.87103832,18,22,8303.985245,-0.80128238,18.53680819,19.70798269,1,17.9999904,0.739283683,17.9999904,2.92634033
 01/10  18:00:00,-3.9,82,4.1,60,0,0,11,19.41737103,25.0119856,19,23,8491.496974,-0.836964587,19.77925177,19.5841247,1,17.99999276,0.739283683,17.99999276,2.92634033
 01/10  18:15:00,-3.9,83,3.975,60,0,0,5.5,19.05711167,26.23364745,19,23,5428.920097,-0.886436962,21.58973123,19.2123312,1,18.12728785,0.739283683,17.99998404,3.564132997
 01/10  18:30:00,-3.9,84,3.85,60,0,0,5.5,19.91269506,25.19535666,20,24,7452.171116,-0.955266945,24.27454032,18.91277063,1,20.98853253,0.739283683,18.00000514,3.564132997
 01/10  18:45:00,-3.9,85,3.725,60,0,0,5.5,20.89908317,24.17832801,21,25,8923.204455,-0.830720269,19.55796571,19.11806372,1,23.06535398,0.739283683,17.99998565,3.564132997
 01/10  19:00:00,-3.9,86,3.6,60,0,0,5.5,20.99631349,24.44252827,21,25,8175.690499,-0.674256733,14.55399097,19.45458129,1,22.12138069,0.739283683,17.9999684,3.564132997
 01/10  19:15:00,-3.775,85.25,3.6,62.5,0,0,1.1,21.77659373,23.18223758,22,26,10350.3504,-0.676834224,14.62790358,19.28943324,1,25.11945748,0.739283683,17.99998653,3.564132997
 01/10  19:30:00,-3.65,84.5,3.6,65,0,0,1.1,21.12934492,24.13216634,21,25,8288.781219,-0.553360075,11.41075754,19.58248333,1,22.52851714,0.739283683,18.00000195,3.564132997
 01/10  19:45:00,-3.525,83.75,3.6,67.5,0,0,1.1,20.10500156,25.72999425,20,24,6493.646838,-0.659024501,14.12306122,19.31270661,1,20.38061397,0.739283683,17.99999957,3.564132997
 01/10  20:00:00,-3.4,83,3.6,70,0,0,1.1,19.11561631,27.38782826,19,23,5270.604207,-0.839904818,19.88401227,18.75084991,1,19.00651865,0.739283683,17.99999913,3.564132997
 01/10  20:15:00,-3.4,83,3.6,67.5,0,0,1.1,18.31346525,28.80939902,18,22,4351.783417,-1.008402636,26.47478615,18.26911959,1,17.9999993,0.739283683,17.9999993,3.564132997
 01/10  20:30:00,-3.4,83,3.6,65,0,0,1.1,18.03984048,29.31133011,18,22,4590.781271,-1.157261852,33.18592992,17.73838663,1,18.46834552,0.739283683,17.99999852,3.564132997
 01/10  20:45:00,-3.4,83,3.6,62.5,0,0,1.1,18.92021164,27.74518535,19,23,6828.7617,-1.212938952,35.88217056,17.51361831,1,21.55364015,0.739283683,17.99999935,3.564132997
 01/10  21:00:00,-3.4,83,3.6,60,0,0,1.1,18.99745601,27.62988575,19,23,5910.692438,-1.085887581,29.87217659,17.73250493,1,20.35366632,0.739283683,17.99999906,3.564132997
 01/10  21:15:00,-3.4,83,3.6,57.5,0,0,0,19.90713728,26.04731573,20,24,8208.687635,-1.085063551,29.83491773,17.64634967,1,23.44923224,0.739283683,18.00000062,3.564132997
 01/10  21:30:00,-3.4,83,3.6,55,0,0,0,19.15064101,27.2623081,19,23,5948.833141,-0.944493426,23.84180885,17.95030562,1,20.51196008,0.739283683,17.99999991,3.564132997
 01/10  21:45:00,-3.4,83,3.6,52.5,0,0,0,18.21288696,28.86756633,18,22,4401.284236,-1.063204962,28.85524881,17.68432054,1,18.61365642,0.739283683,18.00000176,3.564132997
 01/10  22:00:00,-3.4,83,3.6,50,0,0,0,17.62812455,29.87812348,17,21,3779.283764,-1.228844439,36.66884313,17.16943389,1,18.04500626,0.739283683,18.04500626,3.564132997
 01/10  22:15:00,-3.25,82,3.325,57.5,0,0,0,17.86191163,29.38493718,18,22,5056.818512,-1.325118759,41.56741125,16.90071458,1,19.78231684,0.739283683,18.00714696,3.564132997
 01/10  22:30:00,-3.1,81,3.05,65,0,0,0,17.38950468,30.25200229,17,21,3671.480551,-1.294566142,39.98922909,16.92566004,1,17.93181302,0.739283683,17.93181302,3.564132997
 01/10  22:45:00,-2.95,80,2.775,72.5,0,0,0,17.15807825,30.6601972,16,20,4158.051294,-1.385560127,44.74376147,16.58822863,1,18.00000416,0.739283683,18.00000416,3.564132997
 01/10  23:00:00,-2.8,79,2.5,80,0,0,0,17.09488522,30.74710578,16,20,4434.155078,-1.421763222,46.67503857,16.50817449,1,18.00000476,0.739283683,18.00000476,3.564132997
 01/10  23:15:00,-2.675,79.25,2.25,75,0,0,0,17.05874329,30.7853412,15,19,4648.292505,-1.437657061,47.52841833,16.42745199,1,18.0000039,0.739283683,18.0000039,3.564132997
 01/10  23:30:00,-2.55,79.5,2,70,0,0,0,17.0243729,30.82230963,15,20,4783.406647,-1.447595275,48.06350715,16.37305102,1,18.00000526,0.739283683,18.00000526,3.564132997
 01/10  23:45:00,-2.425,79.75,1.75,65,0,0,0,16.99856394,30.84268242,15,20,4897.67056,-1.455940428,48.51362743,16.33240666,1,18.00000442,0.739283683,18.00000442,3.564132997
 01/10  24:00:00,-2.3,80,1.5,60,0,0,0,16.98202487,30.84715628,15,21,4994.593592,-1.4620902,48.84577111,16.30339676,1,18.00000379,0.739283683,18.00000379,3.564132997
 01/11  00:15:00,-2.3,80,1.75,60,0,0,0,16.96428596,30.85924014,15,20,5095.227888,-1.466936233,49.10774743,16.27571067,1,18.00000381,0.739283683,18.00000381,3.564132997
 01/11  00:30:00,-2.3,80,2,60,0,0,0,16.94645978,30.87006822,15,20,5174.259471,-1.47157065,49.35847664,16.25174454,1,18.00000343,0.739283683,18.00000343,3.564132997
 01/11  00:45:00,-2.3,80,2.25,60,0,0,0,16.93024131,30.87697952,15,20,5246.965367,-1.475983366,49.59737836,16.23018119,1,18.0000037,0.739283683,18.0000037,3.564132997
 01/11  01:00:00,-2.3,80,2.5,60,0,0,0,16.91570761,30.87928998,15,21,5315.803251,-1.479967327,49.81320085,16.21100527,1,18.00000401,0.739283683,18.00000401,3.564132997
 01/11  01:15:00,-2.15,79.75,2.625,62.5,0,0,0,16.90631401,30.86395614,15,21,5346.271532,-1.4829887,49.97695784,16.19989948,1,18.00000408,0.739283683,18.00000408,3.564132997
 01/11  01:30:00,-2,79.5,2.75,65,0,0,0,16.90083563,30.84097779,16,22,5369.963483,-1.484924503,50.08191271,16.19342849,1,18.0000043,0.739283683,18.0000043,3.564132997
 01/11  01:45:00,-1.85,79.25,2.875,67.5,0,0,0,16.89749294,30.81368598,16,22,5381.99246,-1.486062709,50.14363621,16.19020707,1,18.00000428,0.739283683,18.00000428,3.564132997
 01/11  02:00:00,-1.7,79,3,70,0,0,0,16.89566057,30.78352054,15,23,5384.022083,-1.486689309,50.17761982,16.18953652,1,18.00000425,0.739283683,18.00000425,3.564132997
 01/11  02:15:00,-1.7,79,2.875,67.5,0,0,0,16.89524716,30.76751842,15,23,5410.471387,-1.487196023,50.20510347,16.18748673,1,18.00000438,0.739283683,18.00000438,3.564132997
 01/11  02:30:00,-1.7,79,2.75,65,0,0,0,16.89578639,30.75031392,16,24,5430.797453,-1.487402726,50.21631528,16.1866825,1,18.00000437,0.739283683,18.00000437,3.564132997
 01/11  02:45:00,-1.7,79,2.625,62.5,0,0,0,16.96992622,30.5904966,17,25,5636.575677,-1.487372414,50.21467113,16.18707219,1,18.25259438,0.739283683,18.00000424,3.564132997
 01/11  03:00:00,-1.7,79,2.5,60,0,0,0,16.99132099,30.53412319,17,25,5583.566925,-1.475277716,49.55916431,16.21902878,1,18.17372803,0.739283683,18.00000412,3.564132997
 01/11  03:15:00,-1.575,78.25,2.5,60,0,0,0,16.94584935,30.59928854,16,24,5397.176747,-1.470698355,49.31127013,16.2400791,1,18.000004,0.739283683,18.000004,3.564132997
 01/11  03:30:00,-1.45,77.5,2.5,60,0,0,0,16.92397574,30.61882417,15,25,5353.596664,-1.477046133,49.65493938,16.23277219,1,18.00000389,0.739283683,18.00000389,3.564132997
 01/11  03:45:00,-1.325,76.75,2.5,60,0,0,0,16.92235714,30.59919188,15,25,5339.895384,-1.480273986,49.8298185,16.22804796,1,18.00000389,0.739283683,18.00000389,3.564132997
 01/11  04:00:00,-1.2,76,2.5,60,0,0,0,16.92505317,30.57128333,15,24,5321.04741,-1.480324869,49.83257587,16.23056486,1,18.00000388,0.739283683,18.00000388,3.564132997
 01/11  04:15:00,-1.05,75,2.625,72.5,0,0,0,16.92738396,30.54321608,15,24,5284.650425,-1.479525848,49.78927863,16.23636666,1,18.00000387,0.739283683,18.00000387,3.564132997
 01/11  04:30:00,-0.9,74,2.75,85,0,0,0,16.93014097,30.51373124,16,25,5243.337063,-1.478662112,49.74248009,16.24330748,1,18.00000386,0.739283683,18.00000386,3.564132997
 01/11  04:45:00,-0.75,73,2.875,97.5,0,0,0,16.93373218,30.48213744,15,24,5201.536789,-1.477657723,49.68806799,16.25117183,1,18.00000398,0.739283683,18.00000398,3.564132997
 01/11  05:00:00,-0.6,72,3,110,0,0,0,16.93798681,30.44868121,15,24,5158.658007,-1.476463409,49.62337711,16.25995279,1,18.00000409,0.739283683,18.00000409,3.564132997
 01/11  05:15:00,-0.45,72,2.75,105,0,0,0,16.94667385,30.41769817,15,24,5113.793794,-1.474776525,49.53202504,16.27254839,1,18.00000402,0.739283683,18.00000402,3.564132997
 01/11  05:30:00,-0.3,72,2.5,100,0,0,0,16.95833087,30.38292922,16,25,5066.822443,-1.472253091,49.39541317,16.28800877,1,18.00000413,0.739283683,18.00000413,3.564132997
 01/11  05:45:00,-0.15,72,2.25,95,0,0,0,16.97117686,30.34734264,16,25,5010.596745,-1.469170481,49.22860076,16.30538164,1,18.00000372,0.739283683,18.00000372,3.564132997
 01/11  06:00:00,0,72,2,90,0,0,0,16.98476239,30.31208048,16,25,4946.530461,-1.465792319,49.04588856,16.32420959,1,18.00000335,0.739283683,18.00000335,3.564132997
 01/11  06:15:00,0,72,2.125,90,0,0,0,16.81263865,30.16449651,15,26,7331.883195,-1.901078451,72.10617321,16.33594511,0.818,18.00000039,0.373297676,18.00000039,1.74526828
 01/11  06:30:00,0,72,2.25,90,0,0,0,16.69233101,29.86046304,16,27,7569.438643,-1.93648706,73.81348319,16.24475803,0.818,18.00001352,0.373297676,18.00001352,1.74526828
 01/11  06:45:00,0,72,2.375,90,0,0,0,16.64522809,29.54071633,16,27,7668.66778,-1.961226401,74.98007159,16.18916799,0.818,18.00002662,0.373297676,18.00002662,1.74526828
 01/11  07:00:00,0,72,2.5,90,0,0,0,16.93979412,28.66321269,17,28,8469.947447,-1.974002912,75.57362846,16.1474999,0.818,19.89545094,0.373297676,18.00003242,1.74526828
 01/11  07:15:00,0,72,2.625,97.5,0,0,0,17.96350856,26.55568683,18,29,22602.78252,-1.924070665,73.21969649,16.25483758,0.818,24.41788072,0.373297676,18.00000688,1.74526828
 01/11  07:30:00,0,72,2.75,105,0,0,0,18.95276641,24.67625008,19,30,22188.28093,-1.73821248,63.78655239,16.70459807,0.818,26.0621251,0.373297676,18.0000021,1.74526828
 01/11  07:45:00,0,72,2.875,112.5,0,0,0,19.95081391,22.97789481,20,30,20988.67744,-1.551662543,53.71206004,17.21458654,0.818,28.23981392,0.373297676,17.99999921,1.74526828
 01/11  08:00:00,0,72,3,120,14.5,0,0,20.91867771,21.29072841,21,30,19936.05519,-1.353067317,43.02789472,17.80177985,0.818,29.90642708,0.373297676,18.00000638,1.74526828
 01/11  08:15:00,0.275,74,3.15,127.5,21.75,0,11,21.81286647,20.77331395,22,30,19292.43811,-1.091030252,30.10523533,18.99618197,0.818,24.808367,0.739283683,17.99998658,2.92634033
 01/11  08:30:00,0.55,76,3.3,135,29,0,11,22.47936888,20.42005996,23,30,15994.71084,-0.873565288,21.1089514,19.82260782,0.818,25.1697487,0.739283683,17.99999686,2.92634033
 01/11  08:45:00,0.825,78,3.45,142.5,33.75,0,11,22.88029794,20.39396089,24,30,14024.18196,-0.70638909,15.49595346,20.47838223,0.818,25.16880001,0.739283683,18.00000287,2.92634033
 01/11  09:00:00,1.1,80,3.6,150,38.5,0,11,23.25125336,20.66444011,25,30,12364.19701,-0.596262635,12.45360599,20.94408667,0.818,25.16927483,0.739283683,18.00168237,2.92634033
 01/11  09:15:00,1.1,81,3.45,152.5,43.25,0,11,23.66143924,20.73369818,25,30,10739.61061,-0.491009731,10.037372,21.38465018,0.818,25.18305182,0.739283683,18.0168862,2.92634033
 01/11  09:30:00,1.1,82,3.3,155,48,0,11,23.91727816,20.9943149,24,29,10560.61776,-0.387618382,8.129412566,21.78180669,0.818,25.08766628,0.739283683,17.99993319,2.92634033
 01/11  09:45:00,1.1,83,3.15,157.5,55.25,0,11,23.97343402,21.38955929,24,29,10135.53057,-0.317127296,7.090712143,22.05879593,0.818,24.78578998,0.739283683,17.99992654,2.92634033
 01/11  10:00:00,1.1,84,3,160,62.5,0,11,23.09135396,22.98080786,23,28,8037.855986,-0.283937627,6.674653849,22.25295855,0.818,22.15489781,0.739283683,17.99996591,2.92634033
 01/11  10:15:00,1.1,84,3.15,150,69.75,0,11,22.11483833,25.01537776,22,27,6503.320014,-0.424581999,8.758808705,22.02272683,0.818,20.4172472,0.739283683,17.99997761,2.92634033
 01/11  10:30:00,1.1,84,3.3,140,77,0,11,22.00547127,25.64714002,22,27,6790.362343,-0.579863261,12.04555183,21.77720271,0.818,21.04734044,0.739283683,17.99995077,2.92634033
 01/11  10:45:00,1.1,84,3.45,130,82,0,11,22.90772621,24.51411293,23,28,8467.037814,-0.598097712,12.49999304,21.72102613,0.818,23.32067677,0.739283683,17.99997513,2.92634033
 01/11  11:00:00,1.1,84,3.6,120,87,0,11,22.15160854,26.00270857,22,29,6166.233837,-0.441928575,9.074370208,22.01214191,0.818,20.36514193,0.739283683,18.00000477,2.92634033
 01/11  11:15:00,1.5,87.25,3.6,122.5,92,0,8.8,22.01997831,26.54503184,22,29,6226.558884,-0.565899812,11.70730721,21.79855179,0.818,21.29391598,0.681105551,17.9624946,2.729457053
 01/11  11:30:00,1.9,90.5,3.6,125,97,0,8.8,22.9159465,25.49226793,23,30,7553.14183,-0.584801743,12.16720452,21.76956058,0.818,23.48222111,0.681105551,17.99998219,2.729457053
 01/11  11:45:00,2.3,93.75,3.6,127.5,98.75,0,8.8,23.84443357,24.78703312,24,30,8746.401215,-0.427426166,8.809663156,22.07147873,0.818,25.16374853,0.681105551,17.99998079,2.729457053
 01/11  12:00:00,2.7,97,3.6,130,100.5,0,8.8,23.13130274,26.40849537,23,30,6590.81609,-0.246242862,6.258487521,22.52003652,0.818,22.08205936,0.681105551,18.00000527,2.729457053
 01/11  12:15:00,2.975,96,3.6,125,102.25,0,4.4,22.11599415,28.24421805,22,30,3847.541027,-0.37365877,7.90691407,22.21432513,0.818,19.99584183,0.527201614,17.99998735,2.281736508
 01/11  12:30:00,3.25,95,3.6,120,104,0,4.4,22.94094154,27.24726717,23,30,5955.917893,-0.544657578,11.20896132,21.90413187,0.818,23.90917491,0.527201614,17.99999083,2.281736508
 01/11  12:45:00,3.525,94,3.6,115,102,0,4.4,23.92913535,26.01447791,24,30,7224.881416,-0.407855812,8.46675802,22.10869183,0.818,26.1386369,0.527201614,17.99999052,2.281736508
 01/11  13:00:00,3.8,93,3.6,110,100,0,4.4,24.80084099,25.0684981,25,30,8202.513873,-0.228183369,6.080272982,22.49585085,0.818,27.79676326,0.527201614,17.99999022,2.281736508
 01/11  13:15:00,3.8,93,3.325,115,98,0,8.8,24.12495822,26.61200212,24,30,7906.881232,-0.046753724,5.045253882,23.03458497,0.818,23.74011515,0.681105551,18.00000296,2.729457053
 01/11  13:30:00,3.8,93,3.05,120,96,0,8.8,24.01880267,27.23075919,24,30,8228.020556,-0.157702291,5.515388787,22.82101761,0.818,24.22861286,0.681105551,17.99995308,2.729457053
 01/11  13:45:00,3.8,93,2.775,125,94.5,0,8.8,23.08828216,29.12663803,23,30,6092.459507,-0.15927566,5.52573541,22.90191482,0.818,21.26169897,0.681105551,17.99997587,2.729457053
 01/11  14:00:00,3.8,93,2.5,130,93,0,8.8,22.10585264,31.42595088,22,30,4974.372145,-0.316507285,7.082512664,22.60279374,0.818,19.78677959,0.681105551,17.9999817,2.729457053
 01/11  14:15:00,3.95,93,2.9,132.5,91.5,0,11,21.2207353,33.73151326,21,30,4274.61912,-0.48286927,9.870468134,22.27588304,0.818,18.0538693,0.739283683,17.99998227,2.92634033
 01/11  14:30:00,4.1,93,3.3,135,90,0,11,21.90854558,32.65482148,22,30,2282.814246,-0.649056707,13.84650696,21.82206916,0.818,20.2986597,0.504519357,18.00349992,2.225013007
 01/11  14:45:00,4.25,93,3.7,137.5,81,0,11,22.92245649,31.18529396,23,30,3533.613649,-0.534135346,10.96935145,22.01632671,0.818,22.85581559,0.492503017,17.99803349,2.190495315
 01/11  15:00:00,4.4,93,4.1,140,72,0,11,22.99898596,31.7653884,23,30,2780.449977,-0.364531138,7.765926036,22.27951679,0.818,21.56025081,0.478391908,17.99583384,2.149960266
 01/11  15:15:00,4.4,93,3.975,142.5,63,0,11,22.14087566,33.84865591,22,29,1472.667549,-0.343623818,7.456356209,22.33022152,0.818,18.94307302,0.474746285,18.0002954,2.139487986
 01/11  15:30:00,4.4,93,3.85,145,54,0,11,22.94831477,32.74851567,23,30,3689.739097,-0.487959626,9.974500597,22.05645643,0.818,23.29883902,0.477938926,17.99921109,2.148659047
 01/11  15:45:00,4.4,93,3.725,147.5,45,0,11,22.13304224,34.89183151,22,29,1608.89781,-0.352365727,7.583533113,22.26271378,0.818,19.05204383,0.475698974,18.00043914,2.142224644
 01/11  16:00:00,4.4,93,3.6,150,36,0,11,22.94787511,33.55589701,23,30,3810.861481,-0.488911532,9.994078987,22.00122412,0.818,23.39540332,0.477759401,17.9992311,2.148143351
 01/11  16:15:00,4.55,92.75,3.725,150,27,0,11,22.10831249,35.71201055,22,29,2142.655003,-0.355673797,7.632506512,22.18805576,0.818,19.39568393,0.472231087,18.0007877,2.132262923
 01/11  16:30:00,4.7,92.5,3.85,150,18,0,11,22.00200801,36.2311425,22,29,3126.453568,-0.496708431,10.15591498,21.92014688,0.818,21.10308999,0.474183341,18.00002365,2.137870894
 01/11  16:45:00,4.85,92.25,3.975,150,13.5,0,11,22.00080283,36.43542813,22,29,2858.037013,-0.51842672,10.62056047,21.83998142,0.818,20.48147037,0.471751011,17.99859135,2.130883874
 01/11  17:00:00,5,92,4.1,150,9,0,11,22.93307805,34.58937636,23,30,4377.603628,-0.524023993,10.74361613,21.7820609,0.818,23.512703,0.469924589,17.99947516,2.12563736
 01/11  17:15:00,4.85,93,3.825,147.5,0,0,11,22.99955152,34.76672464,23,30,3889.542575,-0.369130188,7.836520369,22.0321205,0.818,22.36058724,0.469299712,18.00091477,2.123842363
 01/11  17:30:00,4.7,94,3.55,145,0,0,11,23.00058749,35.03689942,23,30,4286.021376,-0.351244888,7.567045574,22.09143554,0.818,23.00582584,0.472692602,18.00192234,2.133588652
 01/11  17:45:00,4.55,95,3.275,142.5,0,0,11,23.94023957,33.21370014,24,30,5933.264879,-0.34608554,7.49184058,22.11908501,0.818,26.23875183,0.474762444,17.99909326,2.139534403
 01/11  18:00:00,4.4,96,3,140,0,0,11,23.05742488,35.37577483,23,29,3675.963716,-0.178153346,5.657925108,22.47553529,0.818,21.63065309,0.474724587,18.00067736,2.139425657
 01/11  18:15:00,4.4,97,3,130,0,0,5.5,22.07707181,37.44473226,22,28,1694.871209,-0.362572678,7.736137745,21.88449221,0.818,20.58131701,0.373691898,18.00848321,1.753720005
 01/11  18:30:00,4.4,98,3,120,0,0,5.5,22.00850793,37.40158123,22,28,2283.704611,-0.543721475,11.18745018,21.4591285,0.818,21.82026246,0.388450526,18.00183037,1.82298161
 01/11  18:45:00,4.4,99,3,110,0,0,5.5,22.00100087,37.25884045,22,28,2554.704352,-0.571792937,11.84902813,21.30618274,0.818,22.19631102,0.404313889,18.00842499,1.897427691
 01/11  19:00:00,4.4,100,3,100,0,0,5.5,22.00060563,37.18187841,22,28,2825.002074,-0.586867447,12.21840424,21.19264867,0.818,22.62690442,0.414784667,18.00988498,1.946566605
 01/11  19:15:00,4.55,100,3.525,102.5,0,0,1.1,21.11142649,38.93703301,21,29,1252.054921,-0.623624198,13.16040731,20.87729002,0.818,20.06417257,0.329899164,18.01154753,1.543971367
 01/11  19:30:00,4.7,100,4.05,105,0,0,1.1,21.95695074,36.56467398,22,30,3297.845796,-0.806447301,18.71332976,20.33937501,0.818,25.44337295,0.351962811,18.00547704,1.647232131
 01/11  19:45:00,4.85,100,4.575,107.5,0,0,1.1,22.95256192,34.176682,23,30,4970.256389,-0.673313656,14.52701897,20.53358132,0.818,29.428385,0.365451589,18.00339099,1.71036138
 01/11  20:00:00,5,100,5.1,110,0,0,1.1,22.04463785,35.93040373,22,30,2845.733956,-0.506622771,10.36549456,20.85082843,0.818,23.5317379,0.375120559,18.00587274,1.755613428
 01/11  20:15:00,5,100,5.1,112.5,0,0,1.1,22.00065845,35.87502685,22,30,4181.355426,-0.665396657,14.30211115,20.52354322,0.818,26.52543736,0.389533898,18.00430358,1.823069745
 01/11  20:30:00,5,100,5.1,115,0,0,1.1,21.05163587,37.94716569,21,29,2440.891689,-0.682688286,14.79684354,20.43216781,0.818,21.60792734,0.421401862,18.00864138,1.961005258
 01/11  20:45:00,5,100,5.1,117.5,0,0,1.1,21.0009088,37.9398811,21,29,3478.218675,-0.870390054,20.99139803,19.9069486,0.818,23.49239325,0.448419287,18.00461826,2.050087268
 01/11  21:00:00,5,100,5.1,120,0,0,1.1,21.00034511,37.82845256,21,29,3527.305687,-0.883775204,21.48975247,19.85567155,0.818,23.11647664,0.477846558,18.01664431,2.133714992
 01/11  21:15:00,5,99,4.85,120,0,0,0,21.93699209,35.56264382,22,30,5558.092723,-0.903773937,22.24800398,19.68658048,0.818,27.16711952,0.48155845,18.00667594,2.140925867
 01/11  21:30:00,5,98,4.6,120,0,0,0,21.05855742,37.26367759,21,30,3510.188484,-0.750066369,16.8477229,19.94105162,0.818,22.57482859,0.510402428,18.00826288,2.222696043
 01/11  21:45:00,5,97,4.35,120,0,0,0,20.07096691,39.36453762,20,30,2621.172239,-0.905611195,22.31847955,19.62385725,0.818,20.30805932,0.566970008,18.01088322,2.383060226
 01/11  22:00:00,5,96,4.1,120,0,0,0,19.14601255,41.45087895,19,29,2124.691557,-1.101455129,30.58046437,19.07812921,0.818,18.94087962,0.647595497,18.01390813,2.611626496
 01/11  22:15:00,5,96,4.1,117.5,0,0,0,18.47491432,43.01460502,18,28,1737.709252,-1.277303412,39.10678016,18.61707282,0.818,18.00908543,0.715628753,18.00908543,2.846835335
 01/11  22:30:00,5,96,4.1,115,0,0,0,18.19865849,43.68447912,18,28,1902.353721,-1.418872911,46.52018645,18.16874141,0.818,18.01669989,0.739283683,18.00282559,2.979399117
 01/11  22:45:00,5,96,4.1,112.5,0,0,0,17.98375007,44.17318998,17,27,2040.480391,-1.487231808,50.20704448,17.89364495,0.818,18.01420354,0.739283683,18.01420354,3.101307865
 01/11  23:00:00,5,96,4.1,110,0,0,0,17.84978166,44.45465682,16,26,2184.424914,-1.536702501,52.89698666,17.71415888,0.818,18.02112068,0.739283683,18.02112068,3.215290707
 01/11  23:15:00,5,96,4.1,112.5,0,0,0,17.76351677,44.63385812,16,26,2342.338711,-1.570625263,54.74544765,17.57575136,0.818,18.02228718,0.739283683,18.02228718,3.336588583
 01/11  23:30:00,5,96,4.1,115,0,0,0,17.69524303,44.76830739,15,25,2508.763545,-1.594972581,56.07166548,17.46427179,0.818,18.02258926,0.739283683,18.02258926,3.460606969
 01/11  23:45:00,5,96,4.1,117.5,0,0,0,17.63775257,44.87243251,15,26,2644.386268,-1.614218851,57.11868591,17.37652236,0.818,18.0177862,0.739283683,18.0177862,3.559044778
 01/11  24:00:00,5,96,4.1,120,0,0,0,17.58722301,44.96301324,15,26,2651.480551,-1.630121411,57.98236582,17.30571449,0.818,18.00092399,0.739283683,18.00092399,3.564132997
 01/12  00:15:00,5.125,94.25,4.35,130,0,0,0,17.54856247,45.01762245,15,27,2651.480551,-1.643376493,58.7009553,17.24997363,0.818,18.00001024,0.739283683,18.00001024,3.564132997
 01/12  00:30:00,5.25,92.5,4.6,140,0,0,0,17.51950234,45.04496969,15,28,2651.480551,-1.653673526,59.2582051,17.20654733,0.818,18.00000901,0.739283683,18.00000901,3.564132997
 01/12  00:45:00,5.375,90.75,4.85,150,0,0,0,17.49683511,45.05499178,16,29,2651.480551,-1.661572657,59.68503243,17.17305222,0.818,18.0000091,0.739283683,18.0000091,3.564132997
 01/12  01:00:00,5.5,89,5.1,160,0,0,0,17.47889258,45.05124821,16,29,2651.480551,-1.66775203,60.01850201,17.14723904,0.818,18.00000926,0.739283683,18.00000926,3.564132997
 01/12  01:15:00,5.775,87.25,5.1,157.5,0,0,0,17.4695091,45.02918136,15,28,2651.480551,-1.671817221,60.23766092,17.13471744,0.818,18.00000794,0.739283683,18.00000794,3.564132997
 01/12  01:30:00,6.05,85.5,5.1,155,0,0,0,17.46643389,44.9924,16,29,2651.480551,-1.673832512,60.34624056,17.13001691,0.818,18.00000826,0.739283683,18.00000826,3.564132997
 01/12  01:45:00,6.325,83.75,5.1,152.5,0,0,0,17.4672802,44.94592352,15,30,2651.480551,-1.674287588,60.37075281,17.13157666,0.818,18.0000078,0.739283683,18.0000078,3.564132997
 01/12  02:00:00,6.6,82,5.1,150,0,0,0,17.47113443,44.89202656,15,29,2651.480551,-1.673651201,60.33647373,17.13814389,0.818,18.00000753,0.739283683,18.00000753,3.564132997
 01/12  02:15:00,6.875,81.5,5.1,152.5,0,0,0,17.4775761,44.82729565,15,30,2651.480551,-1.672204674,60.25853958,17.14880013,0.818,18.00000591,0.739283683,18.00000591,3.564132997
 01/12  02:30:00,7.15,81,5.1,155,0,0,0,17.48618594,44.76144859,15,30,2651.480551,-1.669992338,60.13930155,17.1628678,0.818,18.000006,0.739283683,18.000006,3.564132997
 01/12  02:45:00,7.425,80.5,5.1,157.5,0,0,0,17.49642343,44.69507584,15,30,2651.480551,-1.667188741,59.98812052,17.17941464,0.818,18.00009375,0.739283683,18.00009375,3.564132997
 01/12  03:00:00,7.7,80,5.1,160,0,0,0,17.50850109,44.62797755,15,30,2651.480551,-1.663792377,59.80486455,17.1991457,0.818,18.00007809,0.739283683,18.00007809,3.564132997
 01/12  03:15:00,7.7,80.75,5.1,160,0,0,0,17.51643543,44.58707874,16,30,2651.480551,-1.661080148,59.65843749,17.20983857,0.818,18.00006754,0.739283683,18.00006754,3.564132997
 01/12  03:30:00,7.7,81.5,5.1,160,0,0,0,17.52188591,44.55637171,17,30,2651.480551,-1.659069764,59.54985428,17.21910251,0.818,18.00005728,0.739283683,18.00005728,3.564132997
 01/12  03:45:00,7.7,82.25,5.1,160,0,0,0,17.52658081,44.53140637,17,30,2651.480551,-1.657532893,59.4668195,17.22697621,0.818,18.00004619,0.739283683,18.00004619,3.564132997
 01/12  04:00:00,7.7,83,5.1,160,0,0,0,17.53105167,44.51070182,16,29,2651.480551,-1.656145918,59.39186399,17.23426209,0.818,18.00003414,0.739283683,18.00003414,3.564132997
 01/12  04:15:00,7.975,83,5.1,165,0,0,0,17.54032073,44.48624156,15,28,2651.480551,-1.653697074,59.25947841,17.25118896,0.818,18.00000526,0.739283683,18.00000526,3.564132997
 01/12  04:30:00,8.25,83,5.1,170,0,0,0,17.55279933,44.46194026,15,27,2651.480551,-1.650232706,59.07209938,17.27102524,0.818,17.99997433,0.739283683,17.99997433,3.564132997
 01/12  04:45:00,8.525,83,5.1,175,0,0,0,17.56670604,44.44347014,15,28,2651.480551,-1.646034391,58.84488127,17.29318206,0.818,17.99993881,0.739283683,17.99993881,3.564132997
 01/12  05:00:00,8.8,83,5.1,180,0,0,0,17.58154882,44.43407787,15,27,2651.480551,-1.641407102,58.59427495,17.31704091,0.818,17.99989849,0.739283683,17.99989849,3.564132997
 01/12  05:15:00,8.8,83,5.1,182.5,0,0,0,17.59189273,44.42248684,15,27,2651.480551,-1.637705795,58.39369512,17.33145702,0.818,17.9999961,0.739283683,17.9999961,3.564132997
 01/12  05:30:00,8.8,83,5.1,185,0,0,0,17.59931521,44.41986091,16,28,2651.480551,-1.634877094,58.2403329,17.34361153,0.818,17.99999408,0.739283683,17.99999408,3.564132997
 01/12  05:45:00,8.8,83,5.1,187.5,0,0,0,17.60557785,44.42227083,15,27,2651.480551,-1.632653341,58.11972763,17.35382742,0.818,17.99999434,0.739283683,17.99999434,3.564132997
 01/12  06:00:00,8.8,83,5.1,190,0,0,0,17.61112856,44.42706948,15,28,2651.480551,-1.630728817,58.01532274,17.36268064,0.818,17.99999444,0.739283683,17.99999444,3.564132997
 01/12  06:15:00,9.1,83,5.35,187.5,0,0,0,17.49805253,44.95942763,15,28,2593.005114,-2.285136735,87.79617692,17.38138017,0.597640472,17.65115668,0.373297676,17.65115668,1.74526828
 01/12  06:30:00,9.4,83,5.6,185,0,0,0,17.48741787,45.26380755,15,28,3247.917523,-2.305850717,88.44147525,17.34890007,0.597640472,17.99998368,0.373297676,17.99998368,1.74526828
 01/12  06:45:00,9.7,83,5.85,182.5,0,0,0,17.50546108,45.50160323,16,29,3254.310976,-2.306392687,88.45806336,17.34740677,0.597640472,17.99997319,0.373297676,17.99997319,1.74526828
 01/12  07:00:00,10,83,6.1,180,0,0,0,17.51836414,45.79560921,17,30,3190.837299,-2.300296916,88.27062035,17.36228827,0.597640472,17.99996489,0.373297676,17.99996489,1.74526828
 01/12  07:15:00,9.85,85.5,6.225,182.5,0,0,0,18.00446177,44.77565085,18,30,16570.96581,-2.296502459,88.15297843,17.36443891,0.597640472,20.5187689,0.373297676,17.99999264,1.74526828
 01/12  07:30:00,9.7,88,6.35,185,0,0,0,17.69102929,46.04751141,17,29,12866.75639,-2.186882907,84.43717661,17.61541917,0.597640472,17.99999882,0.373297676,17.99999882,1.74526828
 01/12  07:45:00,9.55,90.5,6.475,187.5,0,0,0,17.97284401,45.56582839,18,30,11914.48084,-2.248101028,86.58760104,17.50386754,0.597640472,19.51102584,0.373297676,18.00000514,1.74526828
 01/12  08:00:00,9.4,93,6.6,190,13.5,0,0,18.95144855,43.23515988,19,30,12150.95242,-2.170791183,83.84081103,17.75071638,0.597640472,23.27498103,0.373297676,17.99999278,1.74526828
 01/12  08:15:00,9.55,92.75,6.35,192.5,20.25,0,11,19.90694523,42.29410481,20,30,9151.602169,-1.880703754,71.10493826,18.79657641,0.597640472,20.6716992,0.61905721,17.95023879,2.563014205
 01/12  08:30:00,9.7,92.5,6.1,195,27,0,11,20.92430287,41.55201105,21,30,6950.036494,-1.629634219,57.95592965,19.51600499,0.597640472,22.42772159,0.516983712,17.99264465,2.260817652
 01/12  08:45:00,9.85,92.25,5.85,197.5,35.25,0,11,21.93360204,40.78153918,22,30,6263.448127,-1.370606679,43.95186957,20.21132421,0.597640472,24.22653172,0.468373289,17.99467221,2.121181155
 01/12  09:00:00,10,92,5.6,200,43.5,0,11,22.93943548,39.95717997,23,30,5908.299026,-1.112675432,31.09607724,20.89418282,0.597640472,26.11003343,0.433423116,17.99530903,2.018451239
 01/12  09:15:00,10.125,92.25,5.475,195,51.75,0,11,23.9437992,39.04623495,24,30,4614.408989,-0.846320434,20.11385336,21.65111551,0.597640472,27.02413839,0.404477332,17.99332282,1.901717175
