Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Relative Humidity [%](TimeStep),Environment:Site Wind Speed [m/s](TimeStep),Environment:Site Wind Direction [deg](TimeStep),Environment:Site Diffuse Solar Radiation Rate per Area [W/m2](TimeStep),Environment:Site Direct Solar Radiation Rate per Area [W/m2](TimeStep),SPACE1-1:Zone People Occupant Count [](TimeStep),SPACE1-1:Zone Air Temperature [C](TimeStep),SPACE1-1:Zone Air Relative Humidity [%](TimeStep),SPACE1-1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),SPACE1-1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),Whole Building:Facility Total HVAC Electric Demand Power [W](TimeStep),SPACE1-1 PEOPLE 1:Zone Thermal Comfort Fanger Model PMV [](TimeStep),SPACE1-1 PEOPLE 1:Zone Thermal Comfort Fanger Model PPD [%](TimeStep),SPACE1-1 PEOPLE 1:Zone Thermal Comfort Mean Radiant Temperature [C](TimeStep),SPACE1-1 PEOPLE 1:Zone Thermal Comfort Clothing Value [clo](TimeStep),SPACE1-1 IN NODE:System Node Temperature [C](TimeStep),SPACE1-1 IN NODE:System Node Mass Flow Rate [kg/s](TimeStep),VAV SYS 1 OUTLET NODE:System Node Temperature [C](TimeStep),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](TimeStep) 
 01/12  09:30:00,10.25,92.5,5.35,190,60,0,11,24.94415478,38.092956,25,30,5031.767038,-0.587818646,12.24204254,22.34126099,0.597640472,29.01996954,0.376608846,17.99414094,1.770688872
 01/12  09:45:00,10.375,92.75,5.225,185,69,0,11,25.00043815,39.20166537,25,30,3686.251736,-0.329378345,7.256070559,23.02174137,0.597640472,26.22894748,0.356938506,17.99236092,1.678205508
 01/12  10:00:00,10.5,93,5.1,180,78,0,11,24.04430742,42.11443496,24,29,1797.052568,-0.265571142,6.464405988,23.35230796,0.597640472,21.53917041,0.33693688,17.99693101,1.584164554
 01/12  10:15:00,10.775,91.25,5.475,182.5,87,0,11,23.17987673,45.49331926,23,28,819.9632196,-0.428424662,8.827598848,23.22909746,0.597640472,18.92638029,0.320868414,17.99759282,1.508615995
 01/12  10:30:00,11.05,89.5,5.85,185,96,0,11,23.00145972,46.74886792,23,28,1004.467381,-0.574134779,11.90576424,23.07718983,0.597640472,19.62886664,0.309103571,17.99247837,1.453533463
 01/12  10:45:00,11.325,87.75,6.225,187.5,102,0,11,22.8326268,47.63202499,22,27,440.3377673,-0.594834792,12.41761412,23.09020644,0.597640472,17.99276809,0.296223272,17.98744744,1.392742779
 01/12  11:00:00,11.6,86,6.6,190,108,0,11,22.97365063,47.49948208,23,28,777.5293283,-0.620167695,13.06932631,23.07642541,0.597640472,19.26516207,0.282923139,17.98704249,1.330210003
 01/12  11:15:00,11.75,86,6.35,195,114,0,8.8,22.99634286,47.65813636,23,28,420.4675405,-0.590323119,12.30446912,23.12211716,0.597640472,18.4093447,0.246070765,17.96379464,1.156230553
 01/12  11:30:00,11.9,86,6.1,200,120,0,8.8,23.96948597,45.14404443,24,29,1856.387558,-0.576816829,11.97103491,23.18458264,0.597640472,24.32453661,0.23750453,17.99805317,1.11597976
 01/12  11:45:00,12.05,86,5.85,205,122,0,8.8,24.9699321,43.04290598,25,30,2517.815729,-0.380525944,8.015328579,23.51022197,0.597640472,27.43705296,0.22834276,17.99845596,1.072930689
 01/12  12:00:00,12.2,86,5.6,210,124,0,8.8,25.98248007,40.90122069,26,30,3217.809582,-0.157416129,5.513518043,23.99212281,0.597640472,30.99652122,0.219054628,17.99874997,1.029287869
 01/12  12:15:00,12.325,86,6,205,126,0,4.4,26.00107949,41.02880278,26,30,1873.475824,0.063101608,5.082440232,24.42289791,0.597640472,27.81000594,0.165190178,18.00473449,0.774816696
 01/12  12:30:00,12.45,86,6.4,200,128,0,4.4,25.12878231,43.26497691,25,29,602.5737418,0.092933845,5.17885303,24.60990752,0.597640472,20.47484224,0.161487944,18.00066285,0.771828482
 01/12  12:45:00,12.575,86,6.8,195,125.75,0,4.4,24.48844726,44.98963298,24,28,186.5929172,-0.07604666,5.119743951,24.36613501,0.597640472,17.99149453,0.158544918,18.00062362,0.776106106
 01/12  13:00:00,12.7,86,7.2,190,123.5,0,4.4,24.19580352,45.79959563,23,27,186.5929172,-0.207249365,5.890807911,24.135019,0.597640472,17.99080614,0.155818414,18.00005785,0.774815036
 01/12  13:15:00,13.125,84.75,6.925,197.5,121.25,0,8.8,23.99573073,46.91708129,22,28,220.3737969,-0.248416001,6.280855717,24.15346867,0.597640472,17.9865701,0.192145118,17.98637708,0.971920315
 01/12  13:30:00,13.55,83.5,6.65,205,119,0,8.8,23.96426641,47.7815107,23,29,233.1441206,-0.274898697,6.569404905,24.15649546,0.597640472,18.00651357,0.182927807,18.00604914,1.000882635
 01/12  13:45:00,13.975,82.25,6.375,212.5,112.75,0,8.8,24.03521462,48.32421283,24,30,246.8574975,-0.274024373,6.559407057,24.15836889,0.597640472,18.00678974,0.173623389,18.00629944,1.031126302
 01/12  14:00:00,14.4,81,6.1,220,106.5,0,8.8,24.1342218,48.73284036,23,29,251.9616408,-0.253492105,6.333877591,24.18951831,0.597640472,18.00277199,0.164906189,18.00226765,1.04217118
 01/12  14:15:00,14.4,81,6.5,222.5,100.25,0,11,24.15251968,49.43909228,22,28,292.0587059,-0.220692483,6.010366434,24.28076437,0.597640472,18.01791934,0.182550178,18.0173621,1.12537692
 01/12  14:30:00,14.4,81,6.9,225,94,0,11,24.15654283,50.08055348,23,29,295.7764332,-0.208186285,5.89889525,24.31167958,0.597640472,18.00209624,0.180803118,18.00153206,1.132799685
 01/12  14:45:00,14.4,81,7.3,227.5,84.75,0,11,24.16516918,50.52664708,24,30,296.6242862,-0.202447485,5.849935436,24.31494382,0.597640472,18.00089908,0.179889971,18.00033576,1.134486102
 01/12  15:00:00,14.4,81,7.7,230,75.5,0,11,24.16852871,50.83825324,23,29,294.9954293,-0.198838424,5.81985089,24.30696755,0.597640472,17.99986872,0.179228605,17.99930938,1.131244142
 01/12  15:15:00,14.675,79.5,7.575,225,66.25,0,11,24.13723867,51.1796069,24,30,266.2773897,-0.198279236,5.815238328,24.28984987,0.597640472,17.98826883,0.173670207,17.98775568,1.072575929
 01/12  15:30:00,14.95,78,7.45,220,57,0,11,24.13666176,51.3638903,23,29,263.3120904,-0.204325163,5.865802922,24.26827829,0.597640472,17.99922067,0.168538651,17.99870562,1.066345185
 01/12  15:45:00,15.225,76.5,7.325,215,49,0,11,24.1691246,51.39805601,24,30,259.4408422,-0.20469108,5.868912311,24.256793,0.597640472,17.99881445,0.163276316,17.99830148,1.058158809
 01/12  16:00:00,15.5,75,7.2,210,41,0,11,24.2149817,51.35439461,24,30,255.4354693,-0.198660775,5.818384105,24.25720346,0.597640472,17.99874315,0.158135383,17.9982323,1.049625451
 01/12  16:15:00,15.5,75.75,6.925,205,33,0,11,24.98267191,49.14294223,25,30,1251.315794,-0.195608284,5.793386882,24.22349385,0.597640472,24.32422735,0.158325266,18.00030626,0.941048853
 01/12  16:30:00,15.5,76.5,6.65,200,25,0,11,25.00062555,49.40298559,25,30,673.4099771,-0.05265606,5.057402601,24.40119407,0.597640472,20.85706614,0.158001549,17.99770204,0.929795549
 01/12  16:45:00,15.5,77.25,6.375,195,18.75,0,11,25.0009466,49.82832653,25,30,954.2710406,-0.041152243,5.035059109,24.44769878,0.597640472,22.57901429,0.157860828,17.99894963,0.924914314
 01/12  17:00:00,15.5,78,6.1,190,12.5,0,11,24.51233947,51.50792157,24,29,198.2915868,-0.032390095,5.021718295,24.48800276,0.597640472,18.00044352,0.157669504,18.00004351,0.919808642
 01/12  17:15:00,15.225,78.75,6.1,192.5,0,0,11,24.11658779,53.05973281,24,29,194.521584,-0.132832227,5.365534545,24.28994507,0.597640472,18.00040342,0.162438251,18.00011195,0.910629888
 01/12  17:30:00,14.95,79.5,6.1,195,0,0,11,24.97937297,50.28048069,25,30,1342.183701,-0.211032868,5.923691901,24.14919506,0.597640472,24.57413578,0.167195224,18.00005134,0.914070281
 01/12  17:45:00,14.675,80.25,6.1,197.5,0,0,11,25.98752074,47.3862354,26,30,2600.564045,-0.055274868,5.063255132,24.32379933,0.597640472,31.42649216,0.171507695,17.99996433,0.924036305
 01/12  18:00:00,14.4,81,6.1,200,0,0,11,26.00210944,47.46921287,26,30,1677.462254,0.153175839,5.486197614,24.69670357,0.597640472,26.04042628,0.175877314,18.00260045,0.935358158
 01/12  18:15:00,14.4,81,6.225,197.5,0,0,5.5,25.11608196,49.63751404,25,30,762.192123,0.136334763,5.385081569,24.54975422,0.597640472,22.22558398,0.13037978,18.00001409,0.628329894
 01/12  18:30:00,14.4,81,6.35,195,0,0,5.5,24.22131027,51.68235134,24,29,348.2208087,-0.063275141,5.082894366,24.12687379,0.597640472,19.17477826,0.131508569,17.99963457,0.632636204
 01/12  18:45:00,14.4,81,6.475,192.5,0,0,5.5,24.00094451,51.70068053,24,29,823.9714615,-0.261489159,6.419608403,23.72742418,0.597640472,22.62434355,0.132170835,17.99976533,0.635162737
 01/12  19:00:00,14.4,81,6.6,190,0,0,5.5,24.9892385,48.5461009,25,30,1975.608599,-0.324548321,7.19011753,23.54028174,0.597640472,30.89523191,0.133128192,17.99976348,0.638817077
 01/12  19:15:00,14.4,80,6.225,192.5,0,0,1.1,25.99371695,44.97142426,26,30,3276.288633,-0.17104571,5.60640976,23.55200243,0.597640472,48.67939271,0.096723278,17.9997795,0.499845809
 01/12  19:30:00,14.4,79,5.85,195,0,0,1.1,26.00180148,44.53925871,26,30,2682.147618,0.017093146,5.006048261,23.84269884,0.597640472,42.58581252,0.097399372,17.99961068,0.502393745
 01/12  19:45:00,14.4,78,5.475,197.5,0,0,1.1,25.07018437,46.57359697,25,29,1300.924188,0.020883562,5.009028144,23.88519502,0.597640472,28.821938,0.098621067,17.99930362,0.507053028
 01/12  20:00:00,14.4,77,5.1,200,0,0,1.1,24.12560906,48.23314126,24,28,650.9677457,-0.172310757,5.615424489,23.54320475,0.597640472,22.44693846,0.099867052,17.9990469,0.511804946
 01/12  20:15:00,14.4,77,4.85,202.5,0,0,1.1,24.00453532,48.28528685,24,28,1398.980517,-0.407166015,8.454971058,22.95771842,0.597640472,29.52375869,0.100833739,17.99957079,0.515491681
 01/12  20:30:00,14.4,77,4.6,205,0,0,1.1,23.14308151,50.42924189,23,27,502.9602353,-0.441136052,9.059671195,22.86163823,0.597640472,20.93207865,0.10293108,17.99889606,0.523490491
 01/12  20:45:00,14.4,77,4.35,207.5,0,0,1.1,23.98790493,47.57022408,24,28,2094.112345,-0.645048832,13.73652336,22.3555899,0.597640472,35.53675491,0.104557129,17.99898067,0.529691891
 01/12  21:00:00,14.4,77,4.1,210,0,0,1.1,24.99250888,44.48613473,25,29,3499.001566,-0.489292262,10.00192064,22.56302591,0.597640472,47.99104346,0.1061038,17.99948119,0.535590563
 01/12  21:15:00,14.4,76.5,4.475,202.5,0,0,0,25.96002391,41.28145394,26,30,4219.415033,-0.301813253,6.892951396,22.80894411,0.597640472,57.89728648,0.097134774,17.99918414,0.501340607
 01/12  21:30:00,14.4,76,4.85,195,0,0,0,25.0129109,43.35649056,25,29,2238.657478,-0.10724793,5.238221839,23.19040787,0.597640472,38.00272852,0.098382089,17.99882713,0.506097034
 01/12  21:45:00,14.4,75.5,5.225,187.5,0,0,0,24.08293335,45.43277608,24,28,1430.2992,-0.288849233,6.733289851,22.94163963,0.597640472,29.84246635,0.100505981,17.9986301,0.514196137
 01/12  22:00:00,14.4,75,5.6,180,0,0,0,23.10831645,47.36878191,23,27,860.7990474,-0.491913362,10.05607555,22.53902465,0.597640472,24.24250981,0.103115634,17.99846776,0.52414761
 01/12  22:15:00,14.4,75,5.225,180,0,0,0,23.0006775,46.95378148,23,27,1635.647047,-0.728613095,16.17351484,21.94251748,0.597640472,31.27825003,0.104793036,17.99929949,0.530544101
 01/12  22:30:00,14.4,75,4.85,180,0,0,0,22.13915305,49.28025265,22,26,518.4066678,-0.759554947,17.15221108,21.86285917,0.597640472,20.92217575,0.10823724,17.99822384,0.543677993
 01/12  22:45:00,14.4,75,4.475,180,0,0,0,22.98661062,46.58287714,23,27,2097.710555,-0.963933825,24.6259663,21.34304995,0.597640472,34.63173538,0.110613797,17.99844815,0.552740597
 01/12  23:00:00,14.4,75,4.1,180,0,0,0,22.11260046,48.66196356,22,26,819.3178798,-0.804163197,18.63512686,21.57527457,0.597640472,23.34933446,0.113027456,17.99869883,0.56194468
 01/12  23:15:00,14.4,75,4.1,182.5,0,0,0,21.28169831,51.04551304,21,25,353.1688997,-1.001206708,26.17048719,21.12794197,0.597640472,19.35387254,0.116402199,17.99814191,0.574813694
 01/12  23:30:00,14.4,75,4.1,185,0,0,0,20.69977832,52.72056148,20,26,186.5929172,-1.179859264,34.269103,20.76094111,0.597640472,17.99994261,0.119751077,17.99809175,0.587584079
 01/12  23:45:00,14.4,75,4.1,187.5,0,0,0,20.32767551,53.79118208,19,25,186.5929172,-1.319439892,41.2725604,20.39746422,0.597640472,18.00001019,0.122921418,17.99902396,0.59967364
 01/12  24:00:00,14.4,75,4.1,190,0,0,0,19.91163003,54.85774784,18,24,186.5929172,-1.411135849,46.10620304,20.13722698,0.597640472,17.99987506,0.127462346,17.99768133,0.616989707
 01/13  00:15:00,14.4,75,4.225,192.5,0,0,0,19.83569587,54.85356016,17,23,186.5929172,-1.506012138,51.22682709,19.92071976,0.597640472,18.21994047,0.073928368,18.21994047,0.3564133
 01/13  00:30:00,14.4,75,4.35,195,0,0,0,19.80452961,54.77795034,16,22,186.5929172,-1.535306133,52.82092909,19.79910932,0.597640472,18.00002476,0.073928368,18.00002476,0.3564133
 01/13  00:45:00,14.4,75,4.475,197.5,0,0,0,19.73080245,54.89184334,16,22,186.5929172,-1.552555032,53.76069511,19.71271037,0.597640472,18.00001406,0.073928368,18.00001406,0.3564133
 01/13  01:00:00,14.4,75,4.6,200,0,0,0,19.64503365,55.06669223,15,21,186.5929172,-1.575309642,55.00069795,19.63251065,0.597640472,18.00001161,0.073928368,18.00001161,0.3564133
 01/13  01:15:00,14.25,75.75,4.475,195,0,0,0,19.56709344,55.24218227,15,22,186.5929172,-1.599831563,56.33614503,19.55157326,0.597640472,18.00000774,0.073928368,18.00000774,0.3564133
 01/13  01:30:00,14.1,76.5,4.35,190,0,0,0,19.49686471,55.40285045,16,23,186.5929172,-1.622695332,57.57924072,19.47346168,0.597640472,18.00000748,0.073928368,18.00000748,0.3564133
 01/13  01:45:00,13.95,77.25,4.225,185,0,0,0,19.43247871,55.55425531,15,22,186.5929172,-1.643173515,58.6899616,19.40388859,0.597640472,18.0000071,0.073928368,18.0000071,0.3564133
 01/13  02:00:00,13.8,78,4.1,180,0,0,0,19.37299465,55.69830178,15,21,186.5929172,-1.661924806,59.7040466,19.34009622,0.597640472,18.00000673,0.073928368,18.00000673,0.3564133
 01/13  02:15:00,13.95,77.75,4.35,187.5,0,0,0,19.32631368,55.8084081,16,22,186.5929172,-1.677469643,60.54208589,19.29506718,0.597640472,17.99998853,0.073928368,17.99998853,0.3564133
 01/13  02:30:00,14.1,77.5,4.6,195,0,0,0,19.29129275,55.91006286,15,23,186.5929172,-1.689729984,61.20110365,19.25892136,0.597640472,17.99998728,0.073928368,17.99998728,0.3564133
 01/13  02:45:00,14.25,77.25,4.85,202.5,0,0,0,19.26416963,56.01559396,16,24,186.5929172,-1.69903619,61.70005846,19.23021398,0.597640472,17.99994882,0.073928368,17.99994882,0.3564133
 01/13  03:00:00,14.4,77,5.1,210,0,0,0,19.24300434,56.12875101,15,23,186.5929172,-1.706095346,62.07774982,19.2080303,0.597640472,17.99998294,0.073928368,17.99998294,0.3564133
 01/13  03:15:00,14.4,77,5.225,210,0,0,0,19.2201833,56.25273744,15,22,186.5929172,-1.712783898,62.43495066,19.18052122,0.597640472,18.00000128,0.073928368,18.00000128,0.3564133
 01/13  03:30:00,14.4,77,5.35,210,0,0,0,19.19562357,56.37687888,15,21,186.5929172,-1.719600948,62.79831997,19.15378263,0.597640472,17.9999987,0.073928368,17.9999987,0.3564133
 01/13  03:45:00,14.4,77,5.475,210,0,0,0,19.17120655,56.49436436,15,22,186.5929172,-1.726645919,63.17306888,19.12759912,0.597640472,17.99999703,0.073928368,17.99999703,0.3564133
 01/13  04:00:00,14.4,77,5.6,210,0,0,0,19.14769132,56.60524373,16,23,186.5929172,-1.733600424,63.54220522,19.10218702,0.597640472,17.99999665,0.073928368,17.99999665,0.3564133
 01/13  04:15:00,14.25,77.25,5.225,207.5,0,0,0,19.12529583,56.70529369,15,24,186.5929172,-1.740386032,63.9015783,19.07654823,0.597640472,18.00001603,0.073928368,18.00001603,0.3564133
 01/13  04:30:00,14.1,77.5,4.85,205,0,0,0,19.10376571,56.77422291,16,25,186.5929172,-1.747015809,64.25190712,19.05164614,0.597640472,18.0000153,0.073928368,17.99924181,0.356951313
 01/13  04:45:00,13.95,77.75,4.475,202.5,0,0,0,19.08279852,56.81675981,15,24,186.5929172,-1.753561491,64.59699663,19.02748733,0.597640472,17.99672382,0.073928368,17.99496914,0.360501046
 01/13  05:00:00,13.8,78,4.1,200,0,0,0,19.06251686,56.83859181,15,23,186.5929172,-1.760069262,64.9392766,19.00392602,0.597640472,17.99641986,0.073928368,17.99466589,0.364342121
 01/13  05:15:00,13.675,78.5,4.1,197.5,0,0,0,19.04053611,56.84855492,15,22,186.5929172,-1.766833071,65.29413714,18.97892383,0.597640472,17.99689702,0.073928368,17.99512752,0.367916408
 01/13  05:30:00,13.55,79,4.1,195,0,0,0,19.01676877,56.86774692,15,23,186.5929172,-1.774008213,65.66955797,18.95290598,0.597640472,17.99690336,0.073928368,17.99508755,0.371593259
 01/13  05:45:00,13.425,79.5,4.1,192.5,0,0,0,18.9920901,56.89243105,15,23,186.5929172,-1.781533513,66.06213317,18.92620409,0.597640472,17.99687455,0.073928368,17.99498267,0.375426013
 01/13  06:00:00,13.3,80,4.1,190,0,0,0,18.96670009,56.92004,15,24,186.5929172,-1.78931414,66.46672896,18.89853426,0.597640472,17.99683971,0.073928368,17.99485133,0.379442093
 01/13  06:15:00,13.3,80,3.975,195,0,0,0,18.94263172,56.96016315,15,23,186.5929172,-1.917942651,72.92466133,18.87198278,0.560686372,17.99957223,0.073928368,17.99751226,0.381415041
 01/13  06:30:00,13.3,80,3.85,200,0,0,0,18.92135645,56.99391915,15,24,186.5929172,-1.925105918,73.26941125,18.8489838,0.560686372,17.99978939,0.073928368,17.99762275,0.383319665
 01/13  06:45:00,13.3,80,3.725,205,0,0,0,18.89872639,57.03612658,15,25,186.5929172,-1.932431248,73.62011932,18.82134993,0.560686372,17.99979198,0.073928368,17.99754474,0.385306539
 01/13  07:00:00,13.3,80,3.6,210,0,0,0,18.87716469,57.07770048,15,24,186.5929172,-1.939070875,73.93636339,18.80025352,0.560686372,17.99977728,0.073928368,17.99743832,0.387401199
 01/13  07:15:00,13.025,80.75,3.725,202.5,0,0,0,18.85141793,57.14400038,15,24,9630.567958,-1.946750179,74.30015626,18.77005927,0.560686372,18.00000414,0.073928368,18.00129833,0.391312937
 01/13  07:30:00,12.75,81.5,3.85,195,0,0,0,18.82313686,57.18112277,15,23,3184.749802,-1.954527027,74.66638093,18.74369445,0.560686372,17.9941762,0.073928368,17.9941762,0.391201388
 01/13  07:45:00,12.475,82.25,3.975,187.5,0,0,0,18.80741598,57.14068763,15,22,4469.01165,-1.960089273,74.92694494,18.73821768,0.560686372,17.99365743,0.073928368,17.99972919,0.391442368
 01/13  08:00:00,12.2,83,4.1,180,11.5,38,0,18.82067673,56.9754862,15,21,3738.296015,-1.958722128,74.86300778,18.77059554,0.560686372,17.99449787,0.073928368,17.9989667,0.392327193
 01/13  08:15:00,12.2,83,4.1,182.5,16.75,53.5,0,18.85939716,56.72022565,15,20,3228.781039,-1.950591335,74.48132024,18.81978062,0.560686372,17.99992577,0.073928368,18.00264586,0.39012275
 01/13  08:30:00,12.2,83,4.1,185,22,69,0,18.91134044,56.42697984,15,19,2868.427198,-1.937076415,73.84153251,18.87886144,0.560686372,18.00022382,0.073928368,18.00253362,0.388037407
 01/13  08:45:00,12.2,83,4.1,187.5,41.5,110.25,0,18.99572024,56.02783188,16,20,2408.354832,-1.914260435,72.74676254,18.99093469,0.560686372,18.00020985,0.073928368,18.00224334,0.386211937
 01/13  09:00:00,12.2,83,4.1,190,61,151.5,0,19.10382345,55.62720703,17,21,2183.669776,-1.881464312,71.14254835,19.13834008,0.560686372,18.00009106,0.073928368,18.0010216,0.383485025
 01/13  09:15:00,12.475,82.25,3.975,187.5,80.5,192.75,0,19.29961473,54.86804343,18,22,1925.386826,-1.835630712,68.845423,19.35038935,0.560686372,17.99995362,0.073928368,18.00122314,0.376659753
 01/13  09:30:00,12.75,81.5,3.85,185,100,234,0,19.50653433,54.17297993,17,21,1659.146929,-1.768501097,65.38150729,19.61920353,0.560686372,18.00000727,0.073928368,18.00123449,0.36966948
 01/13  09:45:00,13.025,80.75,3.725,182.5,103.5,175.5,0,19.69586642,53.55752985,16,20,1470.321352,-1.706616684,62.10561531,19.83235871,0.560686372,18.00031252,0.073928368,18.00108999,0.363968395
 01/13  10:00:00,13.3,80,3.6,180,107,117,0,19.87405495,52.98261665,16,20,1315.716622,-1.658862858,59.53867682,19.96150512,0.560686372,18.00506651,0.073928368,18.0063486,0.35861803
 01/13  10:15:00,13.85,77.5,3.725,177.5,110.5,58.5,0,19.93994328,52.77955397,16,20,1184.99441,-1.621176423,57.49674393,20.03040278,0.560686372,18.00006095,0.073928368,18.00006095,0.3564133
 01/13  10:30:00,14.4,75,3.85,175,114,0,0,19.99877257,52.59955028,16,20,1075.686357,-1.606584129,56.70354158,20.06018905,0.560686372,17.99562838,0.082690379,17.99475637,0.365175311
 01/13  10:45:00,14.95,72.5,3.975,172.5,149,53.75,0,19.99996675,52.61932201,16,20,854.6825446,-1.559940003,54.16314717,20.33280431,0.560686372,17.87569707,0.203718552,17.87340747,0.486203483
 01/13  11:00:00,15.5,70,4.1,170,184,107.5,0,20.40239486,51.34386305,17,21,597.560589,-1.51095498,51.49555561,20.68797579,0.560686372,17.99996986,0.073928368,17.99996986,0.3564133
 01/13  11:15:00,15.775,68.75,3.975,177.5,219,161.25,0,20.95125973,49.64302804,18,22,462.6309196,-1.373019399,44.07939042,21.22629972,0.560686372,17.99998091,0.073928368,17.99998091,0.3564133
 01/13  11:30:00,16.05,67.5,3.85,185,254,215,0,21.4506678,48.14683304,17,23,360.4429864,-1.19679405,35.09092372,21.87064962,0.560686372,17.9999953,0.073928368,17.9999953,0.3564133
 01/13  11:45:00,16.325,66.25,3.725,192.5,235.75,240.5,0,21.91923186,46.78136194,17,23,276.0323459,-1.045021713,28.05324843,22.39277915,0.560686372,17.98685405,0.073928368,17.98973548,0.375735237
 01/13  12:00:00,16.6,65,3.6,200,217.5,266,0,22.56636776,44.95824336,16,24,186.5929172,-0.893340606,21.8503902,22.94707629,0.560686372,17.9955018,0.073928368,18.00115044,0.392857798
 01/13  12:15:00,17.025,62.75,3.6,202.5,199.25,291.5,0,22.98393777,43.77094402,15,23,186.5929172,-0.715428193,15.76896915,23.49279622,0.560686372,17.98305669,0.110153391,17.98577138,0.433790196
 01/13  12:30:00,17.45,60.5,3.6,205,181,317,0,23.44647534,42.42042361,15,24,186.5929172,-0.582659178,12.11429543,23.96779337,0.560686372,17.99495297,0.073928368,18.00061943,0.393610257
 01/13  12:45:00,17.875,58.25,3.6,207.5,178.5,237.75,0,23.85923877,41.13617806,15,24,237.7473435,-0.471560237,9.643344061,24.24159525,0.560686372,17.99570743,0.073928368,18.0002275,0.372284166
 01/13  13:00:00,18.3,56,3.6,210,176,158.5,0,23.95931377,40.51449051,16,25,290.0044998,-0.406839885,8.449405383,24.24806159,0.560686372,18.02223413,0.073928368,18.02223413,0.3564133
 01/13  13:15:00,18.425,55.5,3.45,200,173.5,79.25,0,23.78591783,40.52439707,15,24,308.7325225,-0.424478189,8.756959124,24.02952304,0.560686372,18.00015946,0.073928368,18.00015946,0.3564133
 01/13  13:30:00,18.55,55,3.3,190,171,0,0,23.45051365,41.2364349,15,24,324.4691111,-0.513017859,10.50293493,23.61683045,0.560686372,18.00013878,0.073928368,18.00013878,0.3564133
 01/13  13:45:00,18.675,54.5,3.15,180,163.25,0,0,23.15370625,41.75823946,16,25,340.0740438,-0.60604997,12.70269901,23.33904827,0.560686372,18.00018543,0.073928368,18.00018543,0.3564133
 01/13  14:00:00,18.8,54,3,170,155.5,0,0,22.96625099,41.90353541,15,24,355.5609077,-0.675814375,14.59862383,23.18824369,0.560686372,18.00019997,0.073928368,18.00019997,0.3564133
 01/13  14:15:00,18.95,52.75,3.525,172.5,147.75,0,0,22.83633379,41.81256987,16,25,373.6218774,-0.72678843,16.11708357,23.05246745,0.560686372,18.00030262,0.073928368,18.00030262,0.3564133
 01/13  14:30:00,19.1,51.5,4.05,175,140,0,0,20.94984166,47.13441647,15,26,5799.179995,-0.765839228,17.35599262,22.94066024,0.560686372,18.00001203,0.739283683,18.00001203,3.564132997
 01/13  14:45:00,19.25,50.25,4.575,177.5,128,0,0,20.46572675,48.52950767,15,27,5540.675141,-1.193565078,34.93357521,22.00344597,0.560686372,18.00000284,0.739283683,18.00000284,3.564132997
 01/13  15:00:00,19.4,49,5.1,180,116,0,0,20.21082146,49.29468,15,28,5305.307668,-1.328394587,41.73779627,21.58471693,0.560686372,17.99999893,0.739283683,17.99999893,3.564132997
 01/13  15:15:00,19.4,49,4.575,177.5,104,0,0,19.95659479,50.09504442,15,27,5115.477545,-1.411850707,46.14441897,21.27293709,0.560686372,18.00000292,0.739283683,18.00000292,3.564132997
 01/13  15:30:00,19.4,49,4.05,175,92,0,0,19.77759994,50.67095468,15,26,5009.818337,-1.48746808,50.21986023,21.01618154,0.560686372,18.00000089,0.739283683,18.00000089,3.564132997
 01/13  15:45:00,19.4,49,3.525,172.5,77.75,0,0,19.64248034,51.10691459,15,25,4914.554693,-1.549928152,53.61754859,20.76789035,0.560686372,18.00000184,0.739283683,18.00000184,3.564132997
 01/13  16:00:00,19.4,49,3,170,63.5,0,0,19.52241349,51.4964029,15,26,4816.691699,-1.601381019,56.42046509,20.54886807,0.560686372,18.00000141,0.739283683,18.00000141,3.564132997
 01/13  16:15:00,18.975,49.25,3,175,49.25,0,0,20.04663606,49.24226695,15,25,374.1387692,-1.650482162,59.08559545,20.32923845,0.560686372,18.00013861,0.073928368,18.00013861,0.3564133
 01/13  16:30:00,18.55,49.5,3,180,35,0,0,20.36415068,47.17880285,15,24,320.0380111,-1.550058053,53.62462711,20.4798452,0.560686372,18.00011188,0.073928368,18.00011188,0.3564133
 01/13  16:45:00,18.125,49.75,3,185,26.5,0.75,0,20.44582061,45.87322162,15,24,266.4059782,-1.502519408,51.03701288,20.50471614,0.560686372,18.0001362,0.073928368,18.0001362,0.3564133
 01/13  17:00:00,17.7,50,3,190,18,1.5,0,20.44371314,44.97923797,15,25,213.2614118,-1.49343466,50.54362258,20.52090044,0.560686372,18.00009223,0.073928368,18.00009223,0.3564133
 01/13  17:15:00,17.3,50.75,2.875,190,0,0,0,20.36760426,44.49077272,15,24,186.5929172,-1.515843848,51.76146339,20.39715439,0.560686372,17.99999515,0.073928368,17.99999515,0.3564133
 01/13  17:30:00,16.9,51.5,2.75,190,0,0,0,20.28669124,44.1751157,15,25,186.5929172,-1.541454273,53.15583878,20.32727465,0.560686372,18.00000985,0.073928368,18.00000985,0.3564133
 01/13  17:45:00,16.5,52.25,2.625,190,0,0,0,20.21566317,43.93037941,15,24,186.5929172,-1.567691974,54.58560218,20.25151696,0.560686372,18.00002981,0.073928368,18.00002981,0.3564133
 01/13  18:00:00,16.1,53,2.5,190,0,0,0,20.14618143,43.73256834,15,23,186.5929172,-1.592033626,55.9116558,20.17391557,0.560686372,18.00003769,0.073928368,18.00003769,0.3564133
 01/13  18:15:00,15.825,54,2.9,185,0,0,0,20.0774097,43.58300378,15,22,186.5929172,-1.615021491,57.1623131,20.10263438,0.560686372,17.99999689,0.073928368,17.99999689,0.3564133
 01/13  18:30:00,15.55,55,3.3,180,0,0,0,20.00803251,43.49973968,15,21,186.5929172,-1.637936426,58.40619648,20.02840288,0.560686372,18.00000099,0.073928368,18.00000099,0.3564133
 01/13  18:45:00,15.275,56,3.7,175,0,0,0,19.93824787,43.47202554,15,20,186.5929172,-1.660455108,59.62468261,19.95502458,0.560686372,18.00000452,0.073928368,18.00000452,0.3564133
 01/13  19:00:00,15,57,4.1,170,0,0,0,19.8680769,43.48529586,15,20,186.5929172,-1.682798184,60.8287298,19.88109899,0.560686372,18.00000684,0.073928368,18.00000684,0.3564133
 01/13  19:15:00,14.7,57.75,4.225,167.5,0,0,0,19.79700233,43.52398339,16,21,186.5929172,-1.705238954,62.0319672,19.80475319,0.560686372,18.0000264,0.073928368,18.0000264,0.3564133
 01/13  19:30:00,14.4,58.5,4.35,165,0,0,0,19.72496617,43.5639075,15,20,186.5929172,-1.727869427,63.23806976,19.72752533,0.560686372,18.00002401,0.073928368,18.00002401,0.3564133
 01/13  19:45:00,14.1,59.25,4.475,162.5,0,0,0,19.11498177,44.81540563,15,19,214.5830806,-1.750752154,64.44898652,19.64955367,0.560686372,17.82753458,0.600509785,17.82656552,0.882994717
 01/13  20:00:00,13.8,60,4.6,160,0,0,0,18.10424157,46.87769094,15,18,242.1665728,-1.891026033,71.61383821,19.34654206,0.560686372,15.87816464,0.738391199,15.87797691,1.02087613
 01/13  20:15:00,13.675,60.5,4.475,157.5,0,0,0,18.70179877,45.31491118,15,19,186.5929172,-2.121703453,81.94361148,18.86003736,0.560686372,18.00521388,0.073928368,18.00521388,0.3564133
 01/13  20:30:00,13.55,61,4.35,155,0,0,0,18.97200513,44.72244104,15,19,186.5929172,-2.010694104,77.24273841,18.97273554,0.560686372,17.83458322,0.238716694,17.83718774,0.521201625
 01/13  20:45:00,13.425,61.5,4.225,152.5,0,0,0,19.04608661,44.56169272,15,20,186.5929172,-1.962395911,75.03466055,19.0059827,0.560686372,18.15997707,0.073928368,18.15997707,0.358389171
 01/13  21:00:00,13.3,62,4.1,150,0,0,0,19.04999076,44.51177393,15,20,186.5929172,-1.948848136,74.39917101,19.01737572,0.560686372,18.0028527,0.073928368,18.0028527,0.3564133
 01/13  21:15:00,13.15,62.5,4.1,145,0,0,0,19.04062686,44.46018536,15,20,186.5929172,-1.950233329,74.46445811,19.00448692,0.560686372,17.99988624,0.073928368,17.99868914,0.35732693
 01/13  21:30:00,13,63,4.1,140,0,0,0,19.02599933,44.42513609,16,21,186.5929172,-1.95508186,74.69242381,18.98260695,0.560686372,17.99737665,0.073928368,17.9951206,0.360758416
 01/13  21:45:00,12.85,63.5,4.1,135,0,0,0,19.00491018,44.41478956,16,21,186.5929172,-1.961406785,74.98849468,18.95590372,0.560686372,17.99715475,0.073928368,17.99452543,0.364688657
 01/13  22:00:00,12.7,64,4.1,130,0,0,0,18.97826727,44.42289379,15,20,186.5929172,-1.969280318,75.35495521,18.92506124,0.560686372,17.99707153,0.073928368,17.9942644,0.36889956
 01/13  22:15:00,12.575,64.5,4.225,130,0,0,0,18.9488571,44.44086647,15,20,186.5929172,-1.978178455,75.76625644,18.89303557,0.560686372,17.99744019,0.073928368,17.99445482,0.373062329
 01/13  22:30:00,12.45,65,4.35,130,0,0,0,18.91754118,44.46647065,15,20,186.5929172,-1.987826783,76.20876142,18.85861212,0.560686372,17.99739923,0.073928368,17.99421784,0.377503616
 01/13  22:45:00,12.325,65.5,4.475,130,0,0,0,18.88449859,44.49934816,16,21,186.5929172,-1.997996572,76.67120171,18.82246485,0.560686372,17.99732958,0.073928368,17.99394782,0.382266455
 01/13  23:00:00,12.2,66,4.6,130,0,0,0,18.85021934,44.53795901,17,22,186.5929172,-2.008557979,77.14704745,18.78534008,0.560686372,17.99725451,0.073928368,17.99366685,0.387380366
 01/13  23:15:00,12.05,67.25,4.725,132.5,0,0,0,18.81328761,44.60031133,16,23,186.5929172,-2.019781391,77.64771496,18.7446603,0.560686372,17.99668569,0.073928368,17.9928731,0.393290381
 01/13  23:30:00,11.9,68.5,4.85,135,0,0,0,18.77435432,44.68931922,17,24,186.5929172,-2.031499118,78.16483133,18.70280034,0.560686372,17.99656042,0.073928368,17.99251195,0.399698893
 01/13  23:45:00,11.75,69.75,4.975,137.5,0,0,0,18.73417035,44.80020005,18,25,186.5929172,-2.0435927,78.6924255,18.65969558,0.560686372,17.99646285,0.073928368,17.99215471,0.40664197
 01/13  24:00:00,11.6,71,5.1,140,0,0,0,18.69306503,44.92788366,18,25,186.5929172,-2.05591869,79.22366115,18.61563338,0.560686372,17.99636258,0.073928368,17.99177423,0.414190349
 01/14  00:15:00,11.325,72.5,4.975,140,0,0,0,18.64752561,45.0733733,17,24,186.5929172,-2.068823114,79.77267815,18.56781531,0.560686372,17.99027153,0.079315045,17.98033102,0.433388063
 01/14  00:30:00,11.05,74,4.85,140,0,0,0,18.59740909,45.23301583,16,25,186.5929172,-2.082717783,80.3555116,18.51766912,0.560686372,17.97524147,0.086350853,17.97524147,0.460217937
 01/14  00:45:00,10.775,75.5,4.725,140,0,0,0,18.54510235,45.39950919,15,24,186.5929172,-2.097675712,80.97314811,18.46497824,0.560686372,17.97442076,0.094592275,17.97442076,0.491645212
 01/14  01:00:00,10.5,77,4.6,140,0,0,0,18.4916823,45.56988049,15,25,186.5929172,-2.113233412,81.60459447,18.41039088,0.560686372,17.97446619,0.104020526,17.97446619,0.527598263
 01/14  01:15:00,10.375,77.5,4.6,135,0,0,0,18.44087192,45.72943704,15,24,186.5929172,-2.128540324,82.21478819,18.35896379,0.560686372,17.97916488,0.112806129,17.97916488,0.561100685
 01/14  01:30:00,10.25,78,4.6,130,0,0,0,18.39240027,45.87734116,15,23,186.5929172,-2.143309536,82.7929862,18.30858147,0.560686372,17.97980903,0.122466512,17.97980903,0.597938933
 01/14  01:45:00,10.125,78.5,4.6,125,0,0,0,18.34478294,46.01849037,15,23,186.5929172,-2.157692211,83.34595683,18.25849499,0.560686372,17.97962328,0.133606675,17.97962328,0.640420073
 01/14  02:00:00,10,79,4.6,120,0,0,0,18.29812173,46.15368608,15,22,186.5929172,-2.1717969,83.87845746,18.20962773,0.560686372,17.97934409,0.146654085,17.97934409,0.690174178
 01/14  02:15:00,10.275,78.5,4.85,120,0,0,0,18.2622983,46.27232443,15,23,186.5929172,-2.1839083,84.3279012,18.17461546,0.560686372,17.98785059,0.154583894,17.98785059,0.722947515
 01/14  02:30:00,10.55,78,5.1,120,0,0,0,18.23570725,46.38376194,15,23,186.5929172,-2.193346321,84.67310205,18.14614675,0.560686372,17.98795634,0.162330497,17.98795634,0.758939276
 01/14  02:45:00,10.825,77.5,5.35,120,0,0,0,18.21473443,46.49458003,15,24,186.5929172,-2.200413943,84.92869972,18.12368951,0.560686372,17.98731017,0.171317384,17.98731017,0.800955417
 01/14  03:00:00,11.1,77,5.6,120,0,0,0,18.19810491,46.60503853,15,24,186.5929172,-2.205798053,85.12173818,18.10655201,0.560686372,17.9871134,0.181522419,17.9871134,0.848666736
 01/14  03:15:00,11.1,77,5.6,120,0,0,0,18.1815027,46.70974176,15,23,205.3779631,-2.210451184,85.28739786,18.08926438,0.560686372,17.99518699,0.200380021,17.99936948,0.93683116
 01/14  03:30:00,11.1,77,5.6,120,0,0,0,18.1663569,46.80264615,16,24,235.4601712,-2.21521031,85.45570573,18.0713671,0.560686372,18.0145733,0.215185491,18.0145733,1.006050764
 01/14  03:45:00,11.1,77,5.6,120,0,0,0,18.15126362,46.89349898,15,23,253.218227,-2.219532787,85.60758308,18.05528282,0.560686372,18.00816074,0.223489315,18.00816074,1.044873402
 01/14  04:00:00,11.1,77,5.6,120,0,0,0,18.13705744,46.98100013,15,24,278.1066553,-2.223787077,85.75614417,18.03971847,0.560686372,18.01096412,0.234660067,18.01096412,1.097099708
 01/14  04:15:00,11.225,77,5.6,117.5,0,0,0,18.12775306,47.06287086,15,23,289.020172,-2.226819605,85.86148273,18.03225785,0.560686372,18.00464647,0.239403353,18.00464647,1.119275861
 01/14  04:30:00,11.35,77,5.6,115,0,0,0,18.12341842,47.13921939,15,24,307.1705322,-2.228577525,85.92233322,18.02817347,0.560686372,18.00753612,0.247102096,18.00753612,1.15526958
 01/14  04:45:00,11.475,77,5.6,112.5,0,0,0,18.12222906,47.21348629,15,23,318.0299336,-2.228964829,85.93571874,18.02808817,0.560686372,18.00439801,0.251602353,18.00439801,1.17630951
 01/14  05:00:00,11.6,77,5.6,110,0,0,0,18.12359305,47.28682533,16,24,329.0032556,-2.228439772,85.91757054,18.03081635,0.560686372,18.00436594,0.256074382,18.00436594,1.19721746
 01/14  05:15:00,11.6,78.5,5.725,107.5,0,0,0,18.12302109,47.37441124,16,24,348.6680808,-2.228077717,85.90504827,18.02949797,0.560686372,18.00764219,0.263910641,18.00764219,1.233854107
 01/14  05:30:00,11.6,80,5.85,105,0,0,0,18.1203559,47.49147765,15,25,355.6744136,-2.22792512,85.89976842,18.02815282,0.560686372,18.00266311,0.266650472,18.00266311,1.246663561
 01/14  05:45:00,11.6,81.5,5.975,102.5,0,0,0,18.1178483,47.62655926,15,25,371.4922196,-2.228059816,85.90442894,18.02629221,0.560686372,18.00592437,0.272741321,18.00592437,1.275139937
 01/14  06:00:00,11.6,83,6.1,100,0,0,0,18.11442512,47.78262136,15,25,376.977326,-2.228041249,85.90378656,18.02470991,0.560686372,17.99555238,0.274823964,18.00201569,1.284876864
 01/14  06:15:00,11.875,82.25,5.6,100,0,0,0,18.11915317,47.93222606,15,25,357.9558359,-2.183562752,84.31517871,18.03283475,0.572960919,17.98710044,0.267536958,17.99289182,1.250808126
 01/14  06:30:00,12.15,81.5,5.1,100,0,0,0,18.1327903,48.05434828,15,24,363.1014399,-2.180339172,84.19620688,18.04542716,0.572960919,18.00192647,0.269526362,18.00192647,1.260109129
 01/14  06:45:00,12.425,80.75,4.6,100,0,0,0,18.14858334,48.17610156,15,23,338.8148005,-2.175006285,83.99825983,18.0633498,0.572960919,17.98621549,0.260011842,17.99070901,1.21562616
 01/14  07:00:00,12.7,80,4.1,100,0,0,0,18.16841659,48.28913319,15,24,336.8886623,-2.1687972,83.76602439,18.08507338,0.572960919,17.99494283,0.259243286,17.99923731,1.212032951
 01/14  07:15:00,12.7,81,4.35,105,0,0,0,18.1863512,48.4138254,15,24,12057.89451,-2.163032447,83.54871405,18.09850484,0.572960919,17.99978623,0.190021699,17.99880602,0.889913588
 01/14  07:30:00,12.7,82,4.6,110,0,0,0,18.2211892,48.50626362,15,23,7694.612249,-2.154924189,83.24031417,18.13160793,0.572960919,18.01739924,0.134244525,18.01919575,0.646000357
 01/14  07:45:00,12.7,83,4.85,115,0,0,0,18.2681338,48.55795846,15,22,5933.646403,-2.14109395,82.70691516,18.186993,0.572960919,18.0098495,0.104873965,18.00506682,0.530852711
 01/14  08:00:00,12.7,84,5.1,120,16,0.5,0,18.34814855,48.65730918,15,23,4745.531324,-2.120610777,81.9000666,18.27816834,0.572960919,18.02256936,0.093119688,18.02256936,0.486029749
 01/14  08:15:00,13.4,81.75,5.35,125,23.5,0.25,0,18.45921761,48.75671639,15,24,4087.304951,-2.090460099,80.67648274,18.39762205,0.572960919,18.05860692,0.075940552,18.05860692,0.420608421
 01/14  08:30:00,14.1,79.5,5.6,130,31,0,0,18.58693367,48.9133467,15,24,3525.934834,-2.052276625,79.06738176,18.53637427,0.572960919,18.03030146,0.073928368,18.03561285,0.388735772
 01/14  08:45:00,14.8,77.25,5.85,135,44,0,0,18.73024637,49.15452572,16,25,3071.891586,-2.008426938,77.14117118,18.69352254,0.572960919,18.02498543,0.073928368,18.02860114,0.366380975
 01/14  09:00:00,15.5,75,6.1,140,57,0,0,18.88622908,49.53286782,16,25,2697.5631,-1.959868185,74.91661008,18.86203523,0.572960919,18.01375352,0.073928368,18.01375352,0.3564133
 01/14  09:15:00,15.925,73,6.375,142.5,70,0,0,19.0437793,50.0319578,15,24,2408.467505,-1.908561303,72.47051824,19.02832594,0.572960919,17.99982338,0.073928368,17.99982338,0.3564133
 01/14  09:30:00,16.35,71,6.65,145,83,0,0,19.20328512,50.59642876,16,25,2130.076008,-1.855744624,69.86098512,19.19895245,0.572960919,17.99980212,0.073928368,17.99980212,0.3564133
 01/14  09:45:00,16.775,69,6.925,147.5,94.75,0,0,19.3745656,51.19046534,15,24,1868.119244,-1.797556325,66.89383552,19.4036751,0.572960919,17.99977686,0.073928368,17.99977686,0.3564133
 01/14  10:00:00,17.2,67,7.2,150,106.5,0,0,19.54820218,51.85216753,15,25,1613.551082,-1.73958396,63.85914186,19.58939501,0.572960919,17.99975609,0.073928368,17.99975609,0.3564133
 01/14  10:15:00,17.475,66.5,7.7,147.5,118.25,0,0,19.71549894,52.62875665,15,24,1382.316934,-1.681441183,60.75576316,19.76963054,0.572960919,17.99970772,0.073928368,17.99970772,0.3564133
 01/14  10:30:00,17.75,66,8.2,145,130,0,0,19.87870738,53.31328831,15,25,1188.437519,-1.623749626,57.63649458,19.94906319,0.572960919,18.00001914,0.073928368,18.00001914,0.3564133
 01/14  10:45:00,18.025,65.5,8.7,142.5,137.5,0,0,20.03562803,53.80542571,15,24,1021.283213,-1.568551378,54.63243489,20.11800071,0.572960919,18.00008149,0.073928368,18.00008149,0.3564133
 01/14  11:00:00,18.3,65,9.2,140,145,0,0,20.18563948,54.10730711,15,25,889.1271117,-1.516506517,51.79751437,20.27872959,0.572960919,18.00013287,0.073928368,18.00013287,0.3564133
 01/14  11:15:00,18.425,64.5,9.325,145,152.5,0,0,20.32961657,54.20483535,15,24,796.0729832,-1.467027496,49.11268312,20.43717857,0.572960919,18.00019634,0.073928368,18.00019634,0.3564133
 01/14  11:30:00,18.55,64,9.45,150,160,0,0,20.46595968,54.14752559,15,23,729.823884,-1.421335656,46.65212442,20.58291909,0.572960919,18.00021798,0.073928368,18.00021798,0.3564133
 01/14  11:45:00,18.675,63.5,9.575,155,162.75,0,0,20.59171329,53.9857303,15,24,679.1666742,-1.379401124,44.41715548,20.71703101,0.572960919,18.00023923,0.073928368,18.00023923,0.3564133
 01/14  12:00:00,18.8,63,9.7,160,165.5,0,0,20.70883909,53.74918408,16,25,631.3064042,-1.34087821,42.38907517,20.84397647,0.572960919,18.00026008,0.073928368,18.00026008,0.3564133
 01/14  12:15:00,18.675,63.5,9.825,155,168.25,0,0,20.81194628,53.52693878,17,26,575.9652737,-1.306532314,40.60492178,20.95447752,0.572960919,18.00018338,0.073928368,18.00018338,0.3564133
 01/14  12:30:00,18.55,64,9.95,150,171,0,0,20.90339867,53.34810723,18,27,517.7299246,-1.275767231,39.02859291,21.05619073,0.572960919,18.00016298,0.073928368,18.00016298,0.3564133
 01/14  12:45:00,18.425,64.5,10.075,145,168,0,0,20.97850782,53.23600285,17,28,475.6829631,-1.249929679,37.72223152,21.13496487,0.572960919,18.00014217,0.073928368,18.00014217,0.3564133
 01/14  13:00:00,18.3,65,10.2,140,165,0,0,21.03895854,53.18135825,17,28,424.0308611,-1.228343149,36.64394375,21.20082584,0.572960919,18.00012094,0.073928368,18.00012094,0.3564133
 01/14  13:15:00,18.3,65,9.575,140,162,0,0,21.09384565,53.12767136,18,29,295.5553778,-1.209741802,35.7248919,21.26125371,0.572960919,18.00014812,0.073928368,18.00014812,0.3564133
 01/14  13:30:00,18.3,65,8.95,140,159,0,0,21.14602872,53.05404714,17,28,295.5711035,-1.192744359,34.89362991,21.31705272,0.572960919,18.00014818,0.073928368,18.00014818,0.3564133
 01/14  13:45:00,18.3,65,8.325,140,151.25,0,0,21.1865207,52.99152021,16,27,295.5868773,-1.180180238,34.28460024,21.35371816,0.572960919,18.00014824,0.073928368,18.00014824,0.3564133
 01/14  14:00:00,18.3,65,7.7,140,143.5,0,0,21.21504272,52.94733865,16,27,295.6026317,-1.169697261,33.78006891,21.38072196,0.572960919,18.00014829,0.073928368,18.00014829,0.3564133
 01/14  14:15:00,18.3,65,7.825,140,135.75,0,0,21.23284908,52.93675842,15,26,295.602347,-1.162450924,33.4332721,21.39813649,0.572960919,18.00015042,0.073928368,18.00015042,0.3564133
 01/14  14:30:00,18.3,65,7.95,140,128,0,0,21.24269228,52.94112706,15,25,295.602347,-1.158013931,33.22172657,21.40800061,0.572960919,18.00015042,0.073928368,18.00015042,0.3564133
 01/14  14:45:00,18.3,65,8.075,140,116,0,0,21.23740088,52.98651285,15,25,295.602347,-1.15799767,33.2209524,21.39515482,0.572960919,18.00015042,0.073928368,18.00015042,0.3564133
 01/14  15:00:00,18.3,65,8.2,140,104,0,0,21.21744578,53.07342611,15,25,295.602347,-1.162167099,33.41972173,21.36948059,0.572960919,18.00015042,0.073928368,18.00015042,0.3564133
 01/14  15:15:00,18.425,64.5,8.325,142.5,92,0,0,21.18974907,53.16056811,15,25,311.899969,-1.169593656,33.7750992,21.33714751,0.572960919,18.00019926,0.073928368,18.00019926,0.3564133
 01/14  15:30:00,18.55,64,8.45,145,80,0,0,21.15613464,53.23413815,16,26,328.0785093,-1.179497499,34.25163994,21.29669363,0.572960919,18.00022089,0.073928368,18.00022089,0.3564133
 01/14  15:45:00,18.675,63.5,8.575,147.5,67.25,0,0,21.11243076,53.31034837,15,25,344.1351983,-1.19244961,34.87928896,21.24215407,0.572960919,18.00024212,0.073928368,18.00024212,0.3564133
 01/14  16:00:00,18.8,63,8.7,150,54.5,0,0,21.05936156,53.39316626,15,25,360.0707829,-1.2082778,35.65296902,21.17948635,0.572960919,18.00026293,0.073928368,18.00026293,0.3564133
 01/14  16:15:00,18.675,63.5,8.575,147.5,41.75,0,0,20.9898713,53.5425746,16,26,344.165644,-1.228655675,36.65946628,21.0958667,0.572960919,18.00018393,0.073928368,18.00018393,0.3564133
 01/14  16:30:00,18.55,64,8.45,145,29,0,0,20.90025775,53.80892754,15,25,328.1270789,-1.256109701,38.03317451,20.97804747,0.572960919,18.00016347,0.073928368,18.00016347,0.3564133
 01/14  16:45:00,18.425,64.5,8.325,142.5,21.75,0,0,20.81416117,54.11342196,15,24,311.9619356,-1.281117865,39.30116867,20.89932306,0.572960919,18.0001426,0.073928368,18.0001426,0.3564133
 01/14  17:00:00,18.3,65,8.2,140,14.5,0,0,20.74004239,54.41681042,15,24,295.669396,-1.304288723,40.48924051,20.82792095,0.572960919,18.00012131,0.073928368,18.00012131,0.3564133
 01/14  17:15:00,18.3,64.5,8.45,142.5,0,0,0,20.65528065,54.72175607,15,25,295.5003822,-1.331182417,41.88297052,20.71291237,0.572960919,18.00021152,0.073928368,18.00021152,0.3564133
 01/14  17:30:00,18.3,64,8.7,145,0,0,0,20.5752682,54.92123687,15,24,295.3443884,-1.352974238,43.02300597,20.64076084,0.572960919,18.00020908,0.073928368,18.00020908,0.3564133
 01/14  17:45:00,18.3,63.5,8.95,147.5,0,0,0,20.50753117,54.99124689,16,25,295.1890277,-1.3747721,44.17208824,20.57591926,0.572960919,18.00020663,0.073928368,18.00020663,0.3564133
 01/14  18:00:00,18.3,63,9.2,150,0,0,0,20.44958633,54.95847672,15,24,295.0342892,-1.394248429,45.20550685,20.51766209,0.572960919,18.0002042,0.073928368,18.0002042,0.3564133
 01/14  18:15:00,18.15,64,8.95,147.5,0,0,0,20.39982437,54.97338639,16,25,275.5395547,-1.412104894,46.15800935,20.46287922,0.572960919,18.00003388,0.073928368,18.00003388,0.3564133
 01/14  18:30:00,18,65,8.7,145,0,0,0,20.35048435,55.12961295,15,24,255.7973284,-1.42830794,47.02607061,20.40757706,0.572960919,18.00001036,0.073928368,18.00001036,0.3564133
 01/14  18:45:00,17.85,66,8.45,142.5,0,0,0,20.30083038,55.42496498,15,23,235.8257877,-1.44337567,47.8361854,20.3541514,0.572960919,17.99998559,0.073928368,17.99998559,0.3564133
 01/14  19:00:00,17.7,67,8.2,140,0,0,0,20.25212887,55.82351233,15,23,215.6235039,-1.457553188,48.60069629,20.30190043,0.572960919,17.99995953,0.073928368,17.99995953,0.3564133
 01/14  19:15:00,17.7,67,8.075,142.5,0,0,0,20.20895665,56.21106004,15,22,215.6124708,-1.470042454,49.27577857,20.25661534,0.572960919,18.00004044,0.073928368,18.00004044,0.3564133
 01/14  19:30:00,17.7,67,7.95,145,0,0,0,20.17069243,56.53885348,15,22,215.6124682,-1.481165366,49.87812585,20.21472331,0.572960919,18.00004046,0.073928368,18.00004046,0.3564133
 01/14  19:45:00,17.7,67,7.825,147.5,0,0,0,20.13574326,56.80535062,15,23,215.6124682,-1.491305943,50.42808582,20.17620653,0.572960919,18.00004046,0.073928368,18.00004046,0.3564133
 01/14  20:00:00,17.7,67,7.7,150,0,0,0,20.10353591,57.02312449,15,22,215.6124682,-1.50076921,50.94192254,20.14093498,0.572960919,18.00004046,0.073928368,18.00004046,0.3564133
 01/14  20:15:00,17.7,67,8.2,142.5,0,0,0,20.07373911,57.20587269,15,23,215.6124682,-1.509501109,51.41650023,20.10952213,0.572960919,18.00004046,0.073928368,18.00004046,0.3564133
 01/14  20:30:00,17.7,67,8.7,135,0,0,0,20.04626418,57.36249061,15,22,215.6124682,-1.51766281,51.86042418,20.08063333,0.572960919,18.00004046,0.073928368,18.00004046,0.3564133
 01/14  20:45:00,17.7,67,9.2,127.5,0,0,0,20.02096009,57.49850457,15,21,215.6124682,-1.5252542,52.27357444,20.05401163,0.572960919,18.00004046,0.073928368,18.00004046,0.3564133
 01/14  21:00:00,17.7,67,9.7,120,0,0,0,19.997606,57.61772118,15,22,215.6124682,-1.532300911,52.65725663,20.02943263,0.572960919,18.00004046,0.073928368,18.00004046,0.3564133
 01/14  21:15:00,17.425,69,9.45,120,0,0,0,19.96773787,57.88153968,15,22,186.5929172,-1.540505538,53.10415291,19.99442226,0.572960919,17.99983148,0.073928368,17.99983148,0.3564133
 01/14  21:30:00,17.15,71,9.2,120,0,0,0,19.93181541,58.28258317,15,23,186.5929172,-1.549506372,53.59456514,19.95613193,0.572960919,17.9999287,0.073928368,17.9999287,0.3564133
 01/14  21:45:00,16.875,73,8.95,120,0,0,0,19.89255869,58.75959216,16,24,186.5929172,-1.559253578,54.12573898,19.91466741,0.572960919,17.99994358,0.073928368,17.99994358,0.3564133
 01/14  22:00:00,16.6,75,8.7,120,0,0,0,19.85122282,59.26489254,15,25,186.5929172,-1.569530926,54.68581417,19.87060377,0.572960919,17.99995185,0.073928368,17.99995185,0.3564133
 01/14  22:15:00,16.6,75,8.325,125,0,0,0,19.81749361,59.70495887,15,25,186.5929172,-1.578629759,55.18159158,19.83692834,0.572960919,17.99999074,0.073928368,17.99999074,0.3564133
 01/14  22:30:00,16.6,75,7.95,130,0,0,0,19.79027513,60.06510096,15,24,186.5929172,-1.586349997,55.602141,19.80618922,0.572960919,17.99998852,0.073928368,17.99998852,0.3564133
 01/14  22:45:00,16.6,75,7.575,135,0,0,0,19.76645906,60.36339237,16,25,186.5929172,-1.592916908,55.9597485,19.77872315,0.572960919,17.99998828,0.073928368,17.99998828,0.3564133
 01/14  23:00:00,16.6,75,7.2,140,0,0,0,19.74479328,60.61656147,15,26,186.5929172,-1.598866566,56.28362607,19.75389278,0.572960919,17.99998962,0.073928368,17.99998962,0.3564133
 01/14  23:15:00,16.475,75.75,7.2,137.5,0,0,0,19.72050528,60.85987083,15,25,186.5929172,-1.605114343,56.62358924,19.72586486,0.572960919,17.99998365,0.073928368,17.99998365,0.3564133
 01/14  23:30:00,16.35,76.5,7.2,135,0,0,0,19.69346567,61.10278282,15,24,186.5929172,-1.612067756,57.00174743,19.69647916,0.572960919,17.99998529,0.073928368,17.99998529,0.3564133
 01/14  23:45:00,16.225,77.25,7.2,132.5,0,0,0,19.6656556,61.34027037,15,25,186.5929172,-1.619533445,57.4074931,19.66696054,0.572960919,17.99998668,0.073928368,17.99998668,0.3564133
 01/14  24:00:00,16.1,78,7.2,130,0,0,0,19.63736965,61.57147409,15,24,186.5929172,-1.627310478,57.8298163,19.63638706,0.572960919,17.99998759,0.073928368,17.99998759,0.3564133
 01/15  00:15:00,16.1,78.5,7.05,130,0,0,0,19.49395969,62.2823927,16,25,186.5929172,-1.637465828,58.38068727,19.58904357,0.572960919,17.86982233,0.09147019,17.86829643,0.479739665
 01/15  00:30:00,16.1,79,6.9,130,0,0,0,19.37742469,62.934034,16,25,186.5929172,-1.669059476,60.08900725,19.51560542,0.572960919,17.9845732,0.097303395,17.98311639,0.501983613
 01/15  00:45:00,16.1,79.5,6.75,130,0,0,0,19.30600866,63.44320891,15,24,186.5929172,-1.696421807,61.56000404,19.44064921,0.572960919,17.99793189,0.099072616,17.99515095,0.50873024
 01/15  01:00:00,16.1,80,6.6,130,0,0,0,19.25219216,63.90864501,15,24,186.5929172,-1.714910637,62.54838892,19.37767286,0.572960919,17.99936281,0.100593187,17.99592835,0.514528683
 01/15  01:15:00,16.1,80.75,6.875,132.5,0,0,0,19.20113504,64.42152401,15,24,186.5929172,-1.729399953,63.31934647,19.32225988,0.572960919,17.99942796,0.102092259,17.99606254,0.520245142
 01/15  01:30:00,16.1,81.5,7.15,135,0,0,0,19.15237997,64.97228213,15,23,186.5929172,-1.742581428,64.01767486,19.27177901,0.572960919,17.99943228,0.103733636,17.99579004,0.526504257
 01/15  01:45:00,16.1,82.25,7.425,137.5,0,0,0,19.10712612,65.55042416,15,23,186.5929172,-1.754739109,64.65899486,19.22446212,0.572960919,17.99938247,0.105435329,17.9957406,0.53299338
 01/15  02:00:00,16.1,83,7.7,140,0,0,0,19.06610766,66.14461655,16,24,186.5929172,-1.765495847,65.22405325,19.18194299,0.572960919,17.99936065,0.107167019,17.99577039,0.539596886
 01/15  02:15:00,15.95,85.5,7.7,140,0,0,0,19.02012049,66.85369413,15,23,186.5929172,-1.776026623,65.77497201,19.13491936,0.572960919,17.98836233,0.113677396,17.98506333,0.564423115
 01/15  02:30:00,15.8,88,7.7,140,0,0,0,18.97081881,67.68267142,15,23,186.5929172,-1.786769728,66.33456652,19.08856688,0.572960919,17.98754748,0.121476915,17.98376708,0.59416527
 01/15  02:45:00,15.65,90.5,7.7,140,0,0,0,18.92051038,68.59676083,15,23,186.5929172,-1.797780772,66.90544432,19.0401174,0.572960919,17.98800508,0.129869973,17.98426049,0.626170788
 01/15  03:00:00,15.5,93,7.7,140,0,0,0,18.87046645,69.56077347,15,24,186.5929172,-1.808475128,67.45719254,18.99224437,0.572960919,17.98868781,0.139099034,17.98445629,0.66136426
 01/15  03:15:00,15.5,93,7.175,140,0,0,0,18.82996713,70.39091185,15,23,186.5929172,-1.818191376,67.9560635,18.95027479,0.572960919,17.99779932,0.143165429,17.99366341,0.676870777
