Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Relative Humidity [%](TimeStep),Environment:Site Wind Speed [m/s](TimeStep),Environment:Site Wind Direction [deg](TimeStep),Environment:Site Diffuse Solar Radiation Rate per Area [W/m2](TimeStep),Environment:Site Direct Solar Radiation Rate per Area [W/m2](TimeStep),SPACE1-1:Zone People Occupant Count [](TimeStep),SPACE1-1:Zone Air Temperature [C](TimeStep),SPACE1-1:Zone Air Relative Humidity [%](TimeStep),SPACE1-1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),SPACE1-1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),Whole Building:Facility Total HVAC Electric Demand Power [W](TimeStep),SPACE1-1 PEOPLE 1:Zone Thermal Comfort Fanger Model PMV [](TimeStep),SPACE1-1 PEOPLE 1:Zone Thermal Comfort Fanger Model PPD [%](TimeStep),SPACE1-1 PEOPLE 1:Zone Thermal Comfort Mean Radiant Temperature [C](TimeStep),SPACE1-1 PEOPLE 1:Zone Thermal Comfort Clothing Value [clo](TimeStep),SPACE1-1 IN NODE:System Node Temperature [C](TimeStep),SPACE1-1 IN NODE:System Node Mass Flow Rate [kg/s](TimeStep),VAV SYS 1 OUTLET NODE:System Node Temperature [C](TimeStep),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](TimeStep) 
 01/15  03:30:00,15.5,93,6.65,140,0,0,0,18.79704817,71.08029258,15,23,186.5929172,-1.82612577,68.36167984,18.9134355,0.572960919,17.99906483,0.146832481,17.99452338,0.690854461
 01/15  03:45:00,15.5,93,6.125,140,0,0,0,18.76810781,71.67000205,15,23,186.5929172,-1.832904304,68.70691076,18.88056649,0.572960919,17.99916974,0.150378392,17.9946452,0.705098091
 01/15  04:00:00,15.5,93,5.6,140,0,0,0,18.74182049,72.19235063,15,22,186.5929172,-1.839042303,69.01846323,18.85103606,0.572960919,17.99908514,0.153969744,17.99450882,0.720340878
 01/15  04:15:00,15.375,93.75,6.25,150,0,0,0,18.70837651,72.7168869,16,23,186.5929172,-1.845441308,69.34217144,18.81789933,0.572960919,17.99066316,0.163283049,17.9857204,0.763392715
 01/15  04:30:00,15.25,94.5,6.9,160,0,0,0,18.66927906,73.21983644,16,23,186.5929172,-1.853574359,69.75195382,18.78214933,0.572960919,17.98962292,0.174456371,17.98470233,0.815631036
 01/15  04:45:00,15.125,95.25,7.55,170,0,0,0,18.62818577,73.6900038,15,22,186.5929172,-1.863125885,70.23079132,18.74432582,0.572960919,17.99016291,0.186895233,17.9851232,0.873786105
 01/15  05:00:00,15,96,8.2,180,0,0,0,18.5874874,74.12372149,16,23,205.9202492,-1.873426719,70.74418439,18.7049147,0.572960919,18.00067409,0.200656063,18.00580774,0.938121729
 01/15  05:15:00,15,96,7.425,165,0,0,0,18.55641782,74.47108122,16,23,215.2468682,-1.883104789,71.22360986,18.67181628,0.572960919,17.99899052,0.205348549,18.00457675,0.960060381
 01/15  05:30:00,15,96,6.65,150,0,0,0,18.53254066,74.76554761,17,24,225.8028132,-1.890881745,71.60674784,18.64250239,0.572960919,17.99915666,0.210539932,18.0050633,0.98433151
 01/15  05:45:00,15,96,5.875,135,0,0,0,18.51221898,75.02419248,16,23,236.4720912,-1.897102665,71.91184229,18.61712237,0.572960919,17.99901175,0.215666785,18.0049981,1.008300941
 01/15  06:00:00,15,96,5.1,120,0,0,0,18.49425959,75.25420418,15,24,247.2231342,-1.902450149,72.17310023,18.59483833,0.572960919,17.99896695,0.220718955,18.00492248,1.031921215
 01/15  06:15:00,15,96,4.85,117.5,0,0,0,18.47722893,75.48384767,15,24,258.0828212,-1.998991347,76.71621401,18.57463561,0.54638655,17.99892465,0.225713671,18.00486381,1.055272869
 01/15  06:30:00,15,96,4.6,115,0,0,0,18.46124203,75.695036,15,23,269.0360477,-2.003499495,76.91970143,18.55606302,0.54638655,17.99887983,0.230647956,18.00480181,1.078341997
 01/15  06:45:00,15,96,4.35,112.5,0,0,0,18.44673553,75.88713087,15,24,280.052185,-2.007655536,77.10656496,18.53936001,0.54638655,17.9987404,0.235512226,18.00463439,1.101083785
 01/15  07:00:00,15,96,4.1,110,0,0,0,18.43356265,76.06203492,15,25,291.0540195,-2.011473881,77.27762306,18.52384919,0.54638655,17.99871407,0.24027757,18.00454867,1.123363063
 01/15  07:15:00,15,96,4.225,145,0,0,0,18.42682355,76.16503024,15,24,10376.10936,-2.015100824,77.4395513,18.5093082,0.54638655,17.99515581,0.217693133,17.99412231,1.017774671
 01/15  07:30:00,15,96,4.35,180,0,0,0,18.43815021,76.17859937,16,25,7791.649853,-2.014138876,77.39665713,18.521727,0.54638655,18.0002128,0.191166437,18.00270481,0.893755145
 01/15  07:45:00,15,96,4.475,215,0,0,0,18.46680847,76.09651716,17,26,6450.946653,-2.006666427,77.06215657,18.56079896,0.54638655,18.00478793,0.176251342,18.00092307,0.824023014
 01/15  08:00:00,15,96,4.6,250,14,0,0,18.52556017,75.90305984,18,27,5382.265215,-1.990991103,76.35309047,18.64015772,0.54638655,18.00146231,0.164669057,18.01087519,0.769872677
 01/15  08:15:00,15,97,3.825,240,21,0,11,19.45526517,72.7562186,19,28,1125.511345,-1.889310966,71.52951599,19.3117818,0.54638655,17.98046035,0.280444611,17.98046035,1.318556791
 01/15  08:30:00,15,98,3.05,230,28,0,11,20.18912613,71.30941606,20,29,357.2376683,-1.637955476,58.40722905,20.01087866,0.54638655,17.99507997,0.255381281,17.99414658,1.200717394
 01/15  08:45:00,15,99,2.275,220,39.5,0,11,20.98950051,69.48009431,21,30,920.5267319,-1.451095855,48.25223512,20.43843031,0.54638655,20.44742246,0.240077514,17.99674292,1.128764199
 01/15  09:00:00,15,100,1.5,210,51,0,11,21.96970005,66.91785861,22,30,1559.679348,-1.23733515,37.09161053,20.99364947,0.54638655,23.33856259,0.228655303,17.99716348,1.075060782
 01/15  09:15:00,15,100,1.5,232.5,62.5,0,11,21.98827541,67.37120044,21,30,251.0454968,-0.973966593,25.03643652,21.68780591,0.54638655,17.99996128,0.221215995,17.99809603,1.040083642
 01/15  09:30:00,15,100,1.5,255,74,0,11,22.30421068,67.40005319,21,30,231.486508,-0.911660463,22.5514897,22.08812879,0.54638655,18.00004932,0.212054408,17.99755196,0.997008922
 01/15  09:45:00,15,100,1.5,277.5,75,0,11,22.60517857,67.09210031,22,30,214.4188035,-0.806860069,18.72748558,22.41345467,0.54638655,18.00002445,0.203761708,17.99778179,0.95801942
 01/15  10:00:00,15,100,1.5,300,76,0,11,22.88045777,66.70950442,21,29,203.7905629,-0.710927344,15.6325859,22.70938797,0.54638655,18.00030145,0.198449592,17.99792027,0.93304363
 01/15  10:15:00,14.85,100,2.275,302.5,77,0,11,23.10268797,66.3084616,21,29,212.1434079,-0.624576912,13.18560306,22.97397062,0.54638655,18.00428098,0.198236976,18.00413586,0.95281337
 01/15  10:30:00,14.7,100,3.05,305,78,0,11,23.28107725,65.87025952,22,30,225.8906676,-0.554493334,11.4372775,23.19403737,0.54638655,18.00679291,0.196847973,18.0066284,0.984531135
 01/15  10:45:00,14.55,100,3.825,307.5,82.25,0,11,23.43150186,65.3835647,23,30,231.8613952,-0.496586052,10.15335456,23.38760735,0.54638655,18.00299515,0.195700714,18.00282725,0.998009425
 01/15  11:00:00,14.4,100,4.6,310,86.5,0,11,23.55836771,64.87016297,22,29,241.254339,-0.448158717,9.190861651,23.55350735,0.54638655,18.00470524,0.195368817,18.00437186,1.018871518
 01/15  11:15:00,14.4,99,4.35,317.5,90.75,0,8.8,23.67036332,64.18289947,23,30,218.3190442,-0.41343233,8.562795498,23.65538433,0.54638655,17.9896933,0.172577788,17.98925833,0.967183667
 01/15  11:30:00,14.4,98,4.1,325,95,0,8.8,23.77893326,63.39973563,23,30,232.2611075,-0.380208365,8.010270472,23.77489337,0.54638655,18.00711981,0.170920937,18.00666008,0.998905589
 01/15  11:45:00,14.4,97,3.85,332.5,96.5,0,8.8,23.97270434,62.26781016,24,30,375.0396876,-0.350183493,7.551481712,23.88136117,0.54638655,18.73421687,0.168909022,18.00661956,1.030405379
 01/15  12:00:00,14.4,96,3.6,340,98,0,8.8,24.04512408,61.58742164,24,30,258.6791881,-0.304654606,6.928893897,24.00247118,0.54638655,18.0060165,0.167142969,18.00550486,1.056541128
 01/15  12:15:00,14.25,97,3.6,340,99.5,0,4.4,24.03129729,60.9646303,24,30,186.5929172,-0.303842549,6.918586701,23.95505999,0.54638655,17.97887554,0.130277855,17.9785502,0.837399984
 01/15  12:30:00,14.1,98,3.6,340,101,0,4.4,24.00466262,60.34695355,23,29,186.5929172,-0.309999619,6.997432716,23.96114531,0.54638655,18.00000882,0.132505533,17.99969825,0.838625851
 01/15  12:45:00,13.95,99,3.6,340,99.5,0,4.4,23.98610185,59.80723372,23,29,186.5929172,-0.320125286,7.130589539,23.95585774,0.54638655,18.00057376,0.134024846,18.00025069,0.837741297
 01/15  13:00:00,13.8,100,3.6,340,98,0,4.4,23.96993039,59.38537672,23,29,186.5929172,-0.327277136,7.227257363,23.94833462,0.54638655,18.0005442,0.135398246,18.00021021,0.837019898
 01/15  13:15:00,13.8,100,3.725,342.5,96.5,0,8.8,23.98750902,59.31512384,22,28,260.0299008,-0.319010017,7.115710431,24.04825756,0.54638655,18.02250866,0.174158936,18.02200024,1.059408315
 01/15  13:30:00,13.8,100,3.85,345,95,0,8.8,24.02542119,59.34278634,21,27,265.1988243,-0.310878423,7.008817304,24.08585767,0.54638655,18.00281063,0.17246255,18.00229334,1.070313583
 01/15  13:45:00,13.8,100,3.975,347.5,90.5,0,8.8,24.05747163,59.36340272,20,28,267.3054353,-0.300229283,6.873062727,24.10979589,0.54638655,18.00144533,0.171642946,18.00092706,1.074728129
 01/15  14:00:00,13.8,100,4.1,350,86,0,8.8,24.07709115,59.37399051,20,28,267.9876735,-0.291735235,6.768218713,24.12659109,0.54638655,18.00081445,0.171054109,18.00029645,1.076154145
 01/15  14:15:00,13.8,100,4.1,345,81.5,0,11,24.05554725,59.66554501,21,29,305.6387806,-0.27725935,6.59655984,24.20189896,0.54638655,18.01639564,0.189829708,18.01583231,1.152272823
 01/15  14:30:00,13.8,100,4.1,340,77,0,11,24.05110328,59.91337624,20,28,307.4977789,-0.277005844,6.593632464,24.21716971,0.54638655,18.00132587,0.188527455,18.000759,1.155908867
 01/15  14:45:00,13.8,100,4.1,335,70.5,0,11,24.06022632,60.05355537,21,29,307.8044853,-0.276193789,6.584273447,24.21631392,0.54638655,18.00068939,0.187974946,18.00012426,1.156507727
 01/15  15:00:00,13.8,100,4.1,330,64,0,11,24.06638645,60.1502064,22,30,306.339777,-0.274041792,6.559605931,24.21253713,0.54638655,17.99996385,0.187610022,17.99940243,1.153645177
 01/15  15:15:00,13.8,100,3.825,347.5,57.5,0,11,24.00833604,60.46496282,23,30,277.7458477,-0.275162072,6.572422911,24.19110211,0.54638655,17.9886005,0.187318844,17.98808859,1.096359344
 01/15  15:30:00,13.8,100,3.55,5,51,0,11,23.96063744,60.71656951,23,30,275.3441754,-0.288154564,6.724934883,24.16011595,0.54638655,17.99948216,0.187334928,17.99897233,1.091419153
 01/15  15:45:00,13.8,100,3.275,22.5,43,0,11,23.93544143,60.86648996,22,29,271.144736,-0.300726425,6.879293527,24.12177809,0.54638655,17.99869403,0.187161258,17.9981923,1.082729999
 01/15  16:00:00,13.8,100,3,40,35,0,11,23.91645111,60.98594364,22,29,267.3509074,-0.309610878,6.992407147,24.08498684,0.54638655,17.99884895,0.187076724,17.99835429,1.07482323
 01/15  16:15:00,13.4,100,4.05,30,27,0,11,23.72257623,61.51437089,21,30,229.5945525,-0.32561688,7.204623259,23.99091147,0.54638655,17.99170487,0.193985354,17.98297802,0.992912645
 01/15  16:30:00,13,100,5.1,20,19,0,11,23.51342474,61.78671625,20,30,236.462357,-0.375253108,7.931905102,23.86995069,0.54638655,18.01142411,0.201278935,18.00326478,1.008279318
 01/15  16:45:00,12.6,100,6.15,10,14.25,0,11,23.36454546,61.60819269,20,30,242.290824,-0.429662023,8.849884584,23.74796282,0.54638655,18.01048235,0.208359565,18.00274589,1.021148906
 01/15  17:00:00,12.2,100,7.2,0,9.5,0,11,23.22846196,61.2652406,21,30,248.3196289,-0.477438743,9.76071617,23.61524654,0.54638655,18.0101451,0.215821401,18.00281193,1.034301593
 01/15  17:15:00,11.225,99,7.2,352.5,0,0,11,23.0419518,60.70515994,21,30,278.7478724,-0.528188359,10.8360492,23.45294699,0.54638655,18.01639612,0.233622377,18.0135282,1.098414302
 01/15  17:30:00,10.25,98,7.2,345,0,0,11,22.82901332,59.86334674,22,30,321.2486976,-0.590546525,12.31005097,23.28342768,0.54638655,18.01642463,0.251501995,18.01766246,1.182478287
 01/15  17:45:00,9.275,97,7.2,337.5,0,0,11,22.974762,57.54152017,23,30,1041.255082,-0.661829181,14.20165264,23.09730498,0.54638655,20.40275329,0.27012231,18.01835363,1.270024784
 01/15  18:00:00,8.3,96,7.2,330,0,0,11,23.95879492,53.08967631,24,30,2418.493908,-0.662152033,14.21072132,23.01412941,0.54638655,24.57981049,0.290975994,18.00085838,1.368071833
 01/15  18:15:00,8.025,96,7.05,330,0,0,5.5,23.12782764,53.38633571,23,29,822.6345697,-0.522730942,10.71506806,22.94735559,0.54638655,20.34647561,0.227256028,18.00281419,1.066502766
 01/15  18:30:00,7.75,96,6.9,330,0,0,5.5,22.28264413,55.14726025,22,28,440.3311406,-0.727301494,16.13293658,22.55877561,0.54638655,18.59717549,0.23863512,18.00188654,1.119904353
 01/15  18:45:00,7.475,96,6.75,330,0,0,5.5,22.95906206,52.04289372,23,29,2248.159135,-0.93071151,23.29494055,22.11619431,0.54638655,25.50244291,0.248158196,18.0007572,1.164595739
 01/15  19:00:00,7.2,96,6.6,330,0,0,5.5,23.96757048,48.00299585,24,30,3562.910298,-0.821344797,19.22878663,22.17101218,0.54638655,29.92087937,0.260031911,18.00124002,1.220318574
 01/15  19:15:00,6.925,96,6.475,332.5,0,0,1.1,24.92188865,44.32533264,25,30,4346.31912,-0.657488946,14.08017702,22.22325924,0.54638655,37.77150166,0.201498311,18.00243233,0.943038529
 01/15  19:30:00,6.65,96,6.35,335,0,0,1.1,25.87899745,40.12590502,26,30,5220.536296,-0.470721745,9.626723874,22.52052736,0.54638655,40.68552389,0.211631076,18.00166269,0.990461198
 01/15  19:45:00,6.375,96,6.225,337.5,0,0,1.1,25.025811,41.60219248,25,29,3338.577225,-0.278178942,6.607201621,22.89677008,0.54638655,31.43849848,0.220726705,18.00213595,1.033029937
 01/15  20:00:00,6.1,96,6.1,340,0,0,1.1,25.0025493,40.70345972,25,29,4334.357616,-0.456926533,9.357630621,22.63095928,0.54638655,34.86940489,0.231560894,18.00651058,1.083735364
 01/15  20:15:00,5.95,97,5.85,347.5,0,0,1.1,24.03174886,42.43646432,24,30,2866.009943,-0.482330036,9.859513225,22.52857723,0.54638655,27.99084015,0.245615857,18.00385992,1.149514434
 01/15  20:30:00,5.8,98,5.6,355,0,0,1.1,23.03387761,43.63219221,23,29,2203.826883,-0.700801312,15.32894359,22.11213207,0.54638655,24.70221545,0.263608405,18.00569703,1.23372192
 01/15  20:45:00,5.65,99,5.35,2.5,0,0,1.1,23.00301813,43.27592266,23,29,3124.911392,-0.943855986,23.81634886,21.60260813,0.54638655,27.33284006,0.280817903,18.00255972,1.314264628
 01/15  21:00:00,5.5,100,5.1,10,0,0,1.1,23.93051234,40.35931488,24,30,5057.939247,-0.980227034,25.2945473,21.39383054,0.54638655,32.58657143,0.304276748,18.00332538,1.4240551
 01/15  21:15:00,5.5,100,4.975,2.5,0,0,0,24.00090758,39.31965606,24,30,4258.029478,-0.815466099,19.02426552,21.52199712,0.54638655,31.03173047,0.284068909,17.97206256,1.328099496
 01/15  21:30:00,5.5,100,4.85,355,0,0,0,23.03876149,41.22119789,23,29,3248.914185,-0.815216037,19.01559804,21.49451365,0.54638655,26.56051848,0.310408723,18.00756697,1.4512453
 01/15  21:45:00,5.5,100,4.725,347.5,0,0,0,23.0010247,40.66615334,23,29,4436.891864,-1.025520715,27.20648059,21.10444632,0.54638655,29.35457335,0.33063059,18.0067102,1.545788035
 01/15  22:00:00,5.5,100,4.6,340,0,0,0,22.04463679,42.67421182,22,28,2879.634987,-1.055351757,28.50741244,20.96904472,0.54638655,23.92698971,0.361846059,18.00982611,1.691728851
 01/15  22:15:00,5.5,100,5.625,317.5,0,0,0,21.04987277,44.50820603,21,27,2282.551324,-1.275446293,39.01226525,20.52001594,0.54638655,21.53016592,0.401244193,18.01130624,1.873089771
 01/15  22:30:00,5.5,100,6.65,295,0,0,0,20.08851512,46.52951316,20,26,1936.071206,-1.528969496,52.47584755,19.87054761,0.54638655,20.01625961,0.457730735,18.00983664,2.070576317
 01/15  22:45:00,5.5,100,7.675,272.5,0,0,0,19.20916843,48.49360664,19,25,1208.477912,-1.744076348,64.09667932,19.45803907,0.54638655,18.13706283,0.529067559,18.01049802,2.275610071
 01/15  23:00:00,5.5,100,8.7,250,0,0,0,19.89801761,46.23539573,20,26,3813.118125,-1.975101606,75.62437913,18.8181368,0.54638655,22.15170528,0.588163935,18.00820067,2.443143172
 01/15  23:15:00,5.225,99,8.325,250,0,0,0,19.07097701,48.29543953,19,25,2270.61129,-1.851143511,69.6296716,18.93172325,0.54638655,19.12059548,0.657416725,18.0110983,2.639468824
 01/15  23:30:00,4.95,98,7.95,250,0,0,0,18.38041209,49.83496971,18,24,1764.621347,-2.046102503,78.80113051,18.48257555,0.54638655,18.00649436,0.718306403,18.00649436,2.87001202
 01/15  23:45:00,4.675,97,7.575,250,0,0,0,18.13197773,50.35318764,18,24,2078.741053,-2.221836814,85.68815383,18.02649406,0.54638655,18.17734401,0.739283683,18.00378629,3.023743698
 01/15  24:00:00,4.4,96,7.2,250,0,0,0,17.90716473,50.73004009,17,23,2138.421397,-2.2959664,88.13629903,17.78295197,0.54638655,18.01859041,0.739283683,18.01859041,3.179233954
 01/16  00:15:00,4.25,95.25,6.8,250,0,0,0,17.75918038,50.86384115,16,22,2271.334214,-2.35902061,89.99706909,17.59654737,0.54638655,18.01904335,0.739283683,18.01904335,3.28250757
 01/16  00:30:00,4.1,94.5,6.4,250,0,0,0,17.67221542,50.89678851,15,23,2489.422583,-2.404013445,91.20074729,17.45128874,0.54638655,18.02990069,0.739283683,18.02990069,3.446382504
 01/16  00:45:00,3.95,93.75,6,250,0,0,0,17.60235743,51.14721317,15,23,3053.956467,-2.434942559,91.96907259,17.33406251,0.54638655,18.02120456,0.739283683,18.02120456,3.564132997
 01/16  01:00:00,3.8,93,5.6,250,0,0,0,17.53788149,51.27920801,15,24,3006.837309,-2.458738999,92.52794878,17.23963039,0.54638655,18.00004603,0.739283683,18.00004603,3.564132997
 01/16  01:15:00,3.675,92.75,5.85,247.5,0,0,0,17.48257527,51.39141292,15,23,2951.429607,-2.480486037,93.01453622,17.15663651,0.54638655,17.99999956,0.739283683,17.99999956,3.564132997
 01/16  01:30:00,3.55,92.5,6.1,245,0,0,0,17.43574487,51.49672145,15,22,2897.64589,-2.499274895,93.41664139,17.08524005,0.54638655,18.00000737,0.739283683,18.00000737,3.564132997
 01/16  01:45:00,3.425,92.25,6.35,242.5,0,0,0,17.39508771,51.56932937,15,22,2847.572104,-2.51530955,93.74659288,17.0234591,0.54638655,18.00001502,0.739283683,18.00001502,3.564132997
 01/16  02:00:00,3.3,92,6.6,240,0,0,0,17.35918416,51.62180329,16,23,2802.384908,-2.529367224,94.02599747,16.96944298,0.54638655,18.00001103,0.739283683,18.00001103,3.564132997
 01/16  02:15:00,3.15,92,6.475,242.5,0,0,0,17.32926209,51.65905942,15,22,2761.421227,-2.541812523,94.26576507,16.92189898,0.54638655,18.000012,0.739283683,18.000012,3.564132997
 01/16  02:30:00,3,92,6.35,245,0,0,0,17.32753609,51.60242794,15,22,2651.480551,-2.552512765,94.46628416,16.88003459,0.54638655,18.0828791,0.739283683,18.0828791,3.564132997
 01/16  02:45:00,2.85,92,6.225,247.5,0,0,0,17.30781422,51.60318818,15,23,2651.480551,-2.556673929,94.54287087,16.85319698,0.54638655,18.04443856,0.739283683,18.04443856,3.564132997
 01/16  03:00:00,2.7,92,6.1,250,0,0,0,17.28067101,51.62832189,15,23,2651.480551,-2.564058476,94.67688032,16.82393777,0.54638655,18.02526008,0.739283683,18.02526008,3.564132997
 01/16  03:15:00,2.575,92,6.1,250,0,0,0,17.25187031,51.64412084,15,23,2651.480551,-2.572892656,94.83402115,16.79321138,0.54638655,17.9998242,0.739283683,17.9998242,3.564132997
 01/16  03:30:00,2.45,92,6.1,250,0,0,0,17.22074281,51.6662958,16,24,2651.480551,-2.582163758,94.99524978,16.76125336,0.54638655,17.96835089,0.739283683,17.96835089,3.564132997
 01/16  03:45:00,2.325,92,6.1,250,0,0,0,17.18821141,51.69213343,16,24,2651.480551,-2.591882637,95.160259,16.7287764,0.54638655,17.93594881,0.739283683,17.93594881,3.564132997
 01/16  04:00:00,2.2,92,6.1,250,0,0,0,17.15457309,51.72049377,16,24,2651.480551,-2.602018143,95.32802516,16.6948917,0.54638655,17.90254652,0.739283683,17.90254652,3.564132997
 01/16  04:15:00,2.05,92,6.1,252.5,0,0,0,17.15769229,51.62701887,15,23,3139.327821,-2.612528136,95.49739484,16.6595618,0.54638655,18.00001388,0.739283683,18.00001388,3.564132997
 01/16  04:30:00,1.9,92,6.1,255,0,0,0,17.15443389,51.55314912,15,22,3289.213029,-2.61503057,95.53703917,16.63995953,0.54638655,18.00001405,0.739283683,18.00001405,3.564132997
 01/16  04:45:00,1.75,92,6.1,257.5,0,0,0,17.14259566,51.50602688,15,21,3363.274399,-2.618382585,95.58973438,16.62171752,0.54638655,18.00001427,0.739283683,18.00001427,3.564132997
 01/16  05:00:00,1.6,92,6.1,260,0,0,0,17.12915484,51.46282211,15,21,3431.866127,-2.623372882,95.66732193,16.60158014,0.54638655,18.00001449,0.739283683,18.00001449,3.564132997
 01/16  05:15:00,1.6,92,6.1,260,0,0,0,17.11915243,51.40941569,15,20,3489.398276,-2.627908203,95.73694617,16.5868221,0.54638655,18.00001451,0.739283683,18.00001451,3.564132997
 01/16  05:30:00,1.6,92,6.1,260,0,0,0,17.11138286,51.34908792,15,19,3551.088563,-2.631607738,95.79311636,16.57414214,0.54638655,18.00001471,0.739283683,18.00001471,3.564132997
 01/16  05:45:00,1.6,92,6.1,260,0,0,0,17.10464347,51.28553266,16,20,3605.631489,-2.634698222,95.83961218,16.56331858,0.54638655,18.0000146,0.739283683,18.0000146,3.564132997
 01/16  06:00:00,1.6,92,6.1,260,0,0,0,17.0986744,51.21980617,16,20,3654.020019,-2.637435531,95.88047129,16.55389244,0.54638655,18.00001451,0.739283683,18.00001451,3.564132997
 01/16  06:15:00,1.475,92,6.225,257.5,0,0,0,16.9296419,50.4981228,15,19,6251.529432,-1.913450561,72.7075735,16.54042455,0.76431,18.00000221,0.373297676,18.00000221,1.74526828
 01/16  06:30:00,1.35,92,6.35,255,0,0,0,16.80227351,49.45701813,15,19,6514.935865,-1.954937992,74.68567201,16.43411012,0.76431,18.00004097,0.373297676,18.00004097,1.74526828
 01/16  06:45:00,1.225,92,6.475,252.5,0,0,0,16.74180273,48.50633391,15,20,6675.41431,-1.987416067,76.18999906,16.36260142,0.76431,18.00007397,0.373297676,18.00007397,1.74526828
 01/16  07:00:00,1.1,92,6.6,250,0,0,0,16.70030065,47.68013012,15,20,6826.288807,-2.007806287,77.11332978,16.30293127,0.76431,18.00008993,0.373297676,18.00008993,1.74526828
 01/16  07:15:00,1.1,92,6.475,252.5,0,0,0,16.66777628,46.84332658,15,20,19443.6327,-2.02286872,77.78452169,16.25977231,0.76431,18.00001895,0.373297676,18.00001895,1.74526828
 01/16  07:30:00,1.1,92,6.35,255,0,0,0,16.65212172,45.99681936,16,21,18532.43513,-2.033900348,78.27008448,16.23962737,0.76431,18.00000566,0.373297676,18.00000566,1.74526828
 01/16  07:45:00,1.1,92,6.225,257.5,0,0,0,16.97348673,44.47041168,17,22,17313.5951,-2.038267521,78.46088102,16.25559568,0.76431,19.58489894,0.373297676,17.9999812,1.74526828
 01/16  08:00:00,1.1,92,6.1,260,9,0,0,17.95717538,41.16453663,18,23,17526.57195,-1.974149659,75.58040962,16.44962247,0.76431,23.84887453,0.373297676,18.00001167,1.74526828
 01/16  08:15:00,0.95,92,5.85,262.5,13.5,0,11,18.90423799,38.17560318,19,24,16735.54433,-1.717539621,62.68852077,17.51932108,0.76431,20.08351611,0.739283683,18.00002102,2.92634033
 01/16  08:30:00,0.8,92,5.6,265,18,0,11,19.89927481,35.60650001,20,25,14294.02472,-1.507506921,51.30808144,18.22527271,0.76431,21.42672503,0.739283683,18.0000009,2.92634033
 01/16  08:45:00,0.65,92,5.35,267.5,24.75,0,11,20.898727,33.42345959,21,26,13511.16922,-1.291766928,39.8456671,18.90593223,0.76431,22.81772564,0.739283683,18.00000336,2.92634033
 01/16  09:00:00,0.5,92,5.1,270,31.5,0,11,21.88819356,31.46935175,22,27,13203.17758,-1.076612836,29.45417938,19.57344117,0.76431,24.2031635,0.739283683,18.00000227,2.92634033
 01/16  09:15:00,0.5,92,5.35,272.5,38.25,0,11,22.80990528,29.811671,23,28,11345.89177,-0.851625586,20.30520693,20.31701208,0.76431,24.85743804,0.739283683,17.98892059,2.92634033
 01/16  09:30:00,0.5,92,5.6,275,45,0,11,23.37990753,28.88725707,24,29,10890.49923,-0.643982213,13.70737069,20.98813749,0.76431,25.13279852,0.739283683,17.984671,2.92634033
 01/16  09:45:00,0.5,92,5.85,277.5,59.25,0,11,23.65517456,28.47035944,25,30,10699.42052,-0.505606267,10.3438112,21.49398204,0.76431,25.14815395,0.739283683,17.99999962,2.92634033
 01/16  10:00:00,0.5,92,6.1,280,73.5,0,11,23.90984272,28.09597348,26,30,10537.46235,-0.423016346,8.730962519,21.86223079,0.76431,25.14815479,0.739283683,18,2.92634033
 01/16  10:15:00,0.65,92,5.475,282.5,87.75,0,11,24.11866458,27.8081064,25,30,10266.52704,-0.350213459,7.551920461,22.17171217,0.76431,25.14804776,0.739283683,17.99999151,2.92634033
 01/16  10:30:00,0.8,92,4.85,285,102,0,11,24.0399231,28.01481604,24,29,9476.227896,-0.287811627,6.720817803,22.44642007,0.76431,24.39721884,0.739283683,17.99999092,2.92634033
 01/16  10:45:00,0.95,92,4.225,287.5,108.25,0,11,23.09712344,29.72137583,23,28,7307.237529,-0.281790506,6.649340784,22.5849752,0.76431,21.74702289,0.739283683,17.99999535,2.92634033
 01/16  11:00:00,1.1,92,3.6,290,114.5,0,11,22.11476567,31.59250469,22,27,5863.638967,-0.439740406,9.033851647,22.3408438,0.76431,20.15020213,0.739283683,17.99999619,2.92634033
 01/16  11:15:00,1.1,92,4.35,285,120.75,0,8.8,22.86408153,30.02144616,23,28,7216.691873,-0.618624698,13.02883474,21.98232746,0.76431,22.98797059,0.681105551,18.0000002,2.729457053
 01/16  11:30:00,1.1,92,5.1,280,127,0,8.8,22.13343792,31.34358643,22,27,5213.654595,-0.493323606,10.08533553,22.17059839,0.76431,20.1651752,0.681105551,18.00000308,2.729457053
 01/16  11:45:00,1.1,92,5.85,275,123.5,0,8.8,22.01683591,31.49059217,22,27,5930.969533,-0.623898394,13.16765475,21.92798508,0.76431,21.17516772,0.681105551,18.00000489,2.729457053
 01/16  12:00:00,1.1,92,6.6,270,120,0,8.8,22.0055382,31.43609419,22,27,5721.831447,-0.650923802,13.89798133,21.84128799,0.76431,20.83804113,0.681105551,18.00000303,2.729457053
 01/16  12:15:00,1.1,92,6.1,272.5,116.5,0,4.4,22.00173506,31.18414306,22,27,4816.287963,-0.671903805,14.48676902,21.68309293,0.76431,21.24638483,0.527201614,17.91314577,2.281736508
 01/16  12:30:00,1.1,92,5.6,275,113,0,4.4,22.00080929,30.98637341,22,27,4716.428793,-0.683390077,14.81719576,21.60503412,0.76431,21.31446941,0.527201614,18.00000232,2.281736508
 01/16  12:45:00,1.1,92,5.1,277.5,111.25,0,4.4,22.92544583,29.14413447,23,28,6196.654371,-0.690111005,15.01318372,21.56033604,0.76431,23.99189102,0.527201614,18.00001376,2.281736508
 01/16  13:00:00,1.1,92,4.6,280,109.5,0,4.4,23.90231689,27.22991291,24,29,7661.73334,-0.527523358,10.82123834,21.85690519,0.76431,26.58046825,0.527201614,18.00000742,2.281736508
 01/16  13:15:00,1.1,92,4.725,277.5,107.75,0,8.8,23.13998854,28.70393132,23,28,7024.037357,-0.335287541,7.338105694,22.35848424,0.76431,22.35232284,0.681105551,17.99999814,2.729457053
 01/16  13:30:00,1.1,92,4.85,275,106,0,8.8,23.02089976,28.94479053,23,28,7514.98631,-0.46110903,9.438349749,22.16664867,0.76431,23.04816179,0.681105551,18.00000143,2.729457053
 01/16  13:45:00,1.1,92,4.975,272.5,97.25,0,8.8,22.08771014,30.60297707,22,27,5373.48871,-0.477864638,9.769277619,22.1625337,0.76431,19.98887228,0.681105551,17.99999595,2.729457053
 01/16  14:00:00,1.1,92,5.1,270,88.5,0,8.8,22.00320575,30.69338747,22,27,6253.208393,-0.645743552,13.75553787,21.84213423,0.76431,21.23724904,0.681105551,17.99999823,2.729457053
 01/16  14:15:00,1.1,92,5.625,275,79.75,0,11,22.90806351,29.14735479,23,28,8749.491633,-0.664762819,14.28422228,21.78421569,0.76431,23.4277337,0.739283683,17.99999876,2.92634033
 01/16  14:30:00,1.1,92,6.15,280,71,0,11,22.99725528,29.1701064,23,28,8101.556619,-0.510128599,10.44062123,22.023242,0.76431,22.43529974,0.739283683,17.99998801,2.92634033
 01/16  14:45:00,1.1,92,6.675,285,64.25,0,11,23.79459168,27.89046604,24,29,10147.22159,-0.490634475,10.02961522,22.07279339,0.76431,24.98168193,0.739283683,17.99999266,2.92634033
 01/16  15:00:00,1.1,92,7.2,290,57.5,0,11,23.13268615,29.18383145,23,28,8219.045819,-0.337239541,7.365530254,22.42582561,0.76431,22.32541127,0.739283683,18.00000131,2.92634033
 01/16  15:15:00,1.1,92.25,6.925,290,50.75,0,11,22.11873783,31.08635975,22,27,7020.424384,-0.459219445,9.401788867,22.16425377,0.76431,20.53519148,0.739283683,17.99999613,2.92634033
 01/16  15:30:00,1.1,92.5,6.65,290,44,0,11,22.85434471,29.70461797,23,28,9113.214559,-0.63888474,13.56872858,21.83457039,0.76431,23.27256985,0.739283683,18.00000101,2.92634033
 01/16  15:45:00,1.1,92.75,6.375,290,37.5,0,11,22.1421254,31.14998294,22,27,7152.287015,-0.518531587,10.6228535,21.98974011,0.76431,20.63366776,0.739283683,17.99999765,2.92634033
 01/16  16:00:00,1.1,93,6.1,290,31,0,11,22.858088,29.8923022,23,28,9275.568557,-0.646432755,13.77442207,21.73872849,0.76431,23.36918206,0.739283683,17.99999555,2.92634033
 01/16  16:15:00,0.95,93.75,5.85,287.5,24.5,0,11,22.98134162,29.77973643,23,28,9321.61126,-0.529760341,10.87113641,21.88140418,0.76431,22.89114645,0.739283683,17.9999925,2.92634033
 01/16  16:30:00,0.8,94.5,5.6,285,18,0,11,22.09147445,31.51015312,22,29,7795.27403,-0.50938367,10.42461362,21.90289655,0.76431,20.78029152,0.739283683,17.99999514,2.92634033
 01/16  16:45:00,0.65,95.25,5.35,282.5,13.5,0,11,22.00405077,31.68174306,22,29,8636.734429,-0.667973677,14.37502176,21.60381635,0.76431,21.84869615,0.739283683,17.99999551,2.92634033
 01/16  17:00:00,0.5,96,5.1,280,9,0,11,21.10504728,33.48164929,21,28,6831.238438,-0.696508702,15.20155961,21.46615581,0.76431,19.43848701,0.739283683,17.99999842,2.92634033
 01/16  17:15:00,0.5,96,5.225,280,0,0,11,20.36034536,34.99902259,20,29,5765.255827,-0.866872587,20.86165985,21.06858127,0.76431,17.99999862,0.739283683,17.99999862,2.92634033
 01/16  17:30:00,0.5,96,5.35,280,0,0,11,20.89425258,33.78170296,21,30,7529.414988,-1.021880696,27.0499769,20.6341256,0.76431,20.2937083,0.739283683,18.00000043,2.92634033
 01/16  17:45:00,0.5,96,5.475,280,0,0,11,21.88514577,31.82788899,22,30,9195.37985,-0.932342877,23.35927905,20.77038383,0.76431,22.40599099,0.739283683,17.9999999,2.92634033
 01/16  18:00:00,0.5,96,5.6,280,0,0,11,22.86112554,30.09643863,23,30,10841.84524,-0.762549336,17.24910026,21.05423147,0.76431,24.43232038,0.739283683,17.99999907,2.92634033
 01/16  18:15:00,0.5,96,5.85,285,0,0,5.5,22.98076963,30.37787033,23,30,10768.20394,-0.609586271,12.79372226,21.19803457,0.76431,24.76287895,0.739283683,17.99998529,3.564132997
 01/16  18:30:00,0.5,96,6.1,290,0,0,5.5,22.09129197,32.35254144,22,30,8603.052643,-0.586503831,12.20937836,21.2247533,0.76431,22.23010654,0.739283683,18.00000296,3.564132997
 01/16  18:45:00,0.5,96,6.35,295,0,0,5.5,21.11402783,34.7270788,21,29,7156.086896,-0.761622164,17.2190589,20.77321756,0.76431,20.67088151,0.739283683,17.99998543,3.564132997
 01/16  19:00:00,0.5,96,6.6,300,0,0,5.5,21.85304169,33.2684429,22,30,9188.223633,-0.938863753,23.61751091,20.40223027,0.76431,23.52679934,0.739283683,18.00000341,3.564132997
 01/16  19:15:00,0.5,96,6.35,297.5,0,0,1.1,21.97566665,32.98524175,22,30,9333.089929,-0.845945908,20.10038871,20.31564506,0.76431,23.86588987,0.739283683,17.99999194,3.564132997
 01/16  19:30:00,0.5,96,6.1,295,0,0,1.1,21.09065114,34.81394187,21,30,7372.185928,-0.838729387,19.84208831,20.23451258,0.76431,21.56158541,0.739283683,18.00000082,3.564132997
 01/16  19:45:00,0.5,96,5.85,292.5,0,0,1.1,21.8489948,33.22855629,22,30,9570.874817,-1.011016424,26.58580047,19.81498526,0.76431,24.62737904,0.739283683,18.00000083,3.564132997
 01/16  20:00:00,0.5,96,5.6,290,0,0,1.1,22.28124721,32.36748812,23,30,9870.519725,-0.886457866,21.59051754,19.97930559,0.76431,25.14135747,0.739283683,18.00000002,3.564132997
 01/16  20:15:00,0.5,96,5.475,287.5,0,0,1.1,22.11493409,32.68764825,22,29,9348.91027,-0.815555124,19.02735187,20.07289989,0.76431,24.50904778,0.739283683,18.00000102,3.564132997
 01/16  20:30:00,0.5,96,5.35,285,0,0,1.1,22.03777734,32.82710327,22,29,9494.903654,-0.847740163,20.16494735,19.99596884,0.76431,24.75010303,0.739283683,18.00000028,3.564132997
 01/16  20:45:00,0.5,96,5.225,282.5,0,0,1.1,22.01245067,32.85844825,22,29,9342.410789,-0.865774036,20.82124558,19.93445916,0.76431,24.68905718,0.739283683,18.00000082,3.564132997
 01/16  21:00:00,0.5,96,5.1,280,0,0,1.1,22.13968134,32.58584386,23,30,9597.128496,-0.874781105,21.15407324,19.88878558,0.76431,25.14138022,0.739283683,18.00000036,3.564132997
 01/16  21:15:00,0.5,96,5.35,280,0,0,0,22.13641253,32.50575127,23,30,9532.590127,-0.865840125,20.82367549,19.81521559,0.76431,25.14138329,0.739283683,18.00000032,3.564132997
 01/16  21:30:00,0.5,96,5.6,280,0,0,0,22.08711774,32.53842773,23,30,9465.412907,-0.871941937,21.0487999,19.77178936,0.76431,25.14138591,0.739283683,18.00000027,3.564132997
 01/16  21:45:00,0.5,96,5.85,280,0,0,0,22.02858948,32.60610324,22,30,9350.606359,-0.885379211,21.54996611,19.71909332,0.76431,25.08389704,0.739283683,18.00001058,3.564132997
 01/16  22:00:00,0.5,96,6.1,280,0,0,0,21.09573291,34.46369116,21,29,7355.683414,-0.900295768,22.1149594,19.6637941,0.76431,22.6369034,0.739283683,18.0000043,3.564132997
 01/16  22:15:00,0.375,95.75,5.6,287.5,0,0,0,20.10168474,36.54694864,20,28,5913.532128,-1.075874449,29.42103068,19.27350039,0.76431,20.90676463,0.739283683,18.00000335,3.564132997
 01/16  22:30:00,0.25,95.5,5.1,295,0,0,0,19.10205843,38.79749341,19,27,4526.810185,-1.269844809,38.72769179,18.79979162,0.76431,19.26753449,0.739283683,18.000003,3.564132997
 01/16  22:45:00,0.125,95.25,4.6,302.5,0,0,0,18.2651502,40.79245329,18,26,3431.441766,-1.475321948,49.56155952,18.21748296,0.76431,18.00000296,0.739283683,18.00000296,3.564132997
 01/16  23:00:00,0,95,4.1,310,0,0,0,17.92405252,41.62571403,17,25,3355.164705,-1.656069722,59.38774566,17.66390388,0.76431,17.99999926,0.739283683,17.99999926,3.564132997
 01/16  23:15:00,0,95,3.825,312.5,0,0,0,17.66532711,42.25304619,17,25,3268.281962,-1.73710602,63.7279658,17.37394124,0.76431,18.00000636,0.739283683,18.00000636,3.564132997
 01/16  23:30:00,0,95,3.55,315,0,0,0,17.51411687,42.60586824,17,25,3204.274282,-1.795279941,66.77603052,17.18325507,0.76431,18.00000717,0.739283683,18.00000717,3.564132997
 01/16  23:45:00,0,95,3.275,317.5,0,0,0,17.92879031,41.47624827,18,26,4285.329417,-1.835679375,68.84789344,17.01692702,0.76431,19.58152117,0.739283683,18.03204591,3.564132997
 01/16  24:00:00,0,95,3,320,0,0,0,17.63367639,42.20623621,17,25,3051.480551,-1.76533511,65.21562659,17.12915154,0.76431,18.07151596,0.739283683,18.07151596,3.564132997
 01/17  00:15:00,0,95,3.275,317.5,0,0,0,17.39992402,42.78296612,17,25,3051.480551,-1.823870026,68.24652801,16.97857025,0.76431,18.0635566,0.739283683,18.0635566,3.564132997
 01/17  00:30:00,0,95,3.55,315,0,0,0,17.29183256,43.0341609,16,24,3051.480551,-1.87359769,70.75267871,16.83045946,0.76431,18.003648,0.739283683,18.003648,3.564132997
 01/17  00:45:00,0,95,3.825,312.5,0,0,0,17.21310045,43.20504838,15,23,3051.480551,-1.900395453,72.07282585,16.72956011,0.76431,17.93671481,0.739283683,17.93671481,3.564132997
 01/17  01:00:00,0,95,4.1,310,0,0,0,17.17273678,43.26754855,15,22,3502.480214,-1.920720197,73.05854703,16.64952968,0.76431,18.00000757,0.739283683,18.00000757,3.564132997
 01/17  01:15:00,0,95,3.975,302.5,0,0,0,17.14336961,43.29156457,15,22,3718.86995,-1.932777599,73.63665459,16.59568093,0.76431,18.00000759,0.739283683,18.00000759,3.564132997
 01/17  01:30:00,0,95,3.85,295,0,0,0,17.11838024,43.30479526,16,23,3853.426994,-1.941804578,74.06611149,16.55480769,0.76431,18.00000818,0.739283683,18.00000818,3.564132997
 01/17  01:45:00,0,95,3.725,287.5,0,0,0,17.09839555,43.30485022,16,23,3952.305716,-1.949259126,74.41854916,16.52228588,0.76431,18.00000787,0.739283683,18.00000787,3.564132997
 01/17  02:00:00,0,95,3.6,280,0,0,0,17.08317253,43.29296044,16,23,4044.541264,-1.955214972,74.69867016,16.49674478,0.76431,18.00000758,0.739283683,18.00000758,3.564132997
 01/17  02:15:00,0,95,3.725,260,0,0,0,17.06921148,43.27601969,15,22,4126.190157,-1.960029936,74.92417137,16.47533612,0.76431,18.00000746,0.739283683,18.00000746,3.564132997
 01/17  02:30:00,0,95,3.85,240,0,0,0,17.05631949,43.25530142,15,22,4195.200401,-1.964363884,75.12640289,16.45665508,0.76431,18.00000727,0.739283683,18.00000727,3.564132997
 01/17  02:45:00,0,95,3.975,220,0,0,0,17.0448909,43.2300983,15,21,4257.508809,-1.968278845,75.3084738,16.4403653,0.76431,18.00000743,0.739283683,18.00000743,3.564132997
 01/17  03:00:00,0,95,4.1,200,0,0,0,17.03487611,43.20029799,15,21,4314.697245,-1.971744238,75.46915025,16.42624133,0.76431,18.0000076,0.739283683,18.0000076,3.564132997
 01/17  03:15:00,-0.15,96.25,3.575,225,0,0,0,17.02954336,43.16372799,15,21,4397.960743,-1.974973782,75.6184771,16.41248675,0.76431,18.00000769,0.739283683,18.00000769,3.564132997
 01/17  03:30:00,-0.3,97.5,3.05,250,0,0,0,17.02742582,43.12237575,15,22,4475.816125,-1.977149286,75.71884098,16.40201085,0.76431,18.00000781,0.739283683,18.00000781,3.564132997
 01/17  03:45:00,-0.45,98.75,2.525,275,0,0,0,17.02693878,43.07976038,16,23,4541.040884,-1.978577187,75.78461564,16.39400047,0.76431,18.00000703,0.739283683,18.00000703,3.564132997
 01/17  04:00:00,-0.6,100,2,300,0,0,0,17.02766037,43.03761665,15,22,4595.857454,-1.979538618,75.82885827,16.38795741,0.76431,18.00000628,0.739283683,18.00000628,3.564132997
 01/17  04:15:00,-0.6,100,2.125,310,0,0,0,17.02527967,43.01220261,15,21,4612.600309,-1.980019437,75.8509709,16.38404667,0.76431,18.00000569,0.739283683,18.00000569,3.564132997
 01/17  04:30:00,-0.6,100,2.25,320,0,0,0,17.02107387,42.99083428,15,21,4624.204573,-1.9810572,75.89866639,16.3791518,0.76431,18.00000503,0.739283683,18.00000503,3.564132997
 01/17  04:45:00,-0.6,100,2.375,330,0,0,0,17.01654963,42.97018485,15,21,4640.441257,-1.9824051,75.96055304,16.37379963,0.76431,18.00000527,0.739283683,18.00000527,3.564132997
 01/17  05:00:00,-0.6,100,2.5,340,0,0,0,17.0119197,42.94904592,15,21,4660.993355,-1.98384516,76.02659256,16.36803388,0.76431,18.00000551,0.739283683,18.00000551,3.564132997
 01/17  05:15:00,-0.6,100,2.65,340,0,0,0,17.00700016,42.93868486,15,20,4682.507358,-1.985266097,76.0916754,16.36214717,0.76431,18.00000559,0.739283683,18.00000559,3.564132997
 01/17  05:30:00,-0.6,100,2.8,340,0,0,0,17.00192464,42.92773547,15,19,4703.870688,-1.986745667,76.15935947,16.35614448,0.76431,18.00000573,0.739283683,18.00000573,3.564132997
 01/17  05:45:00,-0.6,100,2.95,340,0,0,0,16.99681651,42.91588203,15,19,4725.339422,-1.988257202,76.22841671,16.35009192,0.76431,18.00000591,0.739283683,18.00000591,3.564132997
 01/17  06:00:00,-0.6,100,3.1,340,0,0,0,16.99172196,42.90301225,15,18,4746.722245,-1.989776013,76.29771542,16.3440546,0.76431,18.00000607,0.739283683,18.00000607,3.564132997
 01/17  06:15:00,-0.6,100,3.225,340,0,0,0,16.80803435,42.57684565,15,18,7513.64203,-1.78411898,66.1967272,16.33833255,0.83984,18.00000091,0.373297676,18.00000091,1.74526828
 01/17  06:30:00,-0.6,100,3.35,340,0,0,0,16.67430928,42.01427303,15,19,7751.442169,-1.823998445,68.25308714,16.23073596,0.83984,18.00002349,0.373297676,18.00002349,1.74526828
 01/17  06:45:00,-0.6,100,3.475,340,0,0,0,16.61628185,41.45978779,15,19,7859.268555,-1.853328493,69.73959336,16.16280815,0.83984,18.00004579,0.373297676,18.00004579,1.74526828
 01/17  07:00:00,-0.6,100,3.6,340,0,0,0,16.58017308,40.97169841,15,19,7949.487082,-1.870011671,70.57433028,16.10960829,0.83984,18.00005557,0.373297676,18.00005557,1.74526828
 01/17  07:15:00,-0.6,100,3.325,345,0,0,0,16.552728,40.46086298,15,19,20556.115,-1.881637984,71.151134,16.0712779,0.83984,18.00001176,0.373297676,18.00001176,1.74526828
 01/17  07:30:00,-0.6,100,3.05,350,0,0,0,16.54338805,39.93013656,16,20,19714.58713,-1.889384741,71.5331451,16.05748896,0.83984,18.00000352,0.373297676,18.00000352,1.74526828
 01/17  07:45:00,-0.6,100,2.775,355,0,0,0,16.96499645,38.50673586,17,21,18731.57573,-1.8905812,71.59197676,16.08066229,0.83984,20.05232856,0.373297676,17.99998831,1.74526828
 01/17  08:00:00,-0.6,100,2.5,0,9,0,0,17.95151924,35.79398274,18,22,18535.26406,-1.805617306,67.3100187,16.36214314,0.83984,23.41821681,0.373297676,18.00000727,1.74526828
 01/17  08:15:00,-0.6,100,2.375,5,13.5,0,11,18.90306726,33.5871836,19,23,18103.76865,-1.561307077,54.23764888,17.41396832,0.83984,20.13652834,0.739283683,18.00000874,2.92634033
 01/17  08:30:00,-0.6,100,2.25,10,18,0,11,19.89847995,31.72272665,20,24,15474.66027,-1.356435675,43.20491456,18.13368934,0.83984,21.45893863,0.739283683,17.99998957,2.92634033
 01/17  08:45:00,-0.6,100,2.125,15,25,0,11,20.8979495,30.15723749,21,25,14540.6269,-1.148206224,32.75630317,18.82814373,0.83984,22.82957126,0.739283683,17.9999923,2.92634033
 01/17  09:00:00,-0.6,100,2,20,32,0,11,21.88993751,28.7364497,22,26,14091.49942,-0.937787809,23.57478615,19.50854332,0.83984,24.20248639,0.739283683,17.99999172,2.92634033
 01/17  09:15:00,-0.45,98.75,2.125,12.5,39,0,11,22.81370807,27.51133063,23,27,12170.79964,-0.719160293,15.88271996,20.26595419,0.83984,24.83484864,0.739283683,17.999992,2.92634033
 01/17  09:30:00,-0.3,97.5,2.25,5,46,0,11,23.40272933,26.88221071,24,28,11163.88455,-0.517305034,10.59606334,20.9512143,0.83984,25.14063714,0.739283683,17.98844636,2.92634033
 01/17  09:45:00,-0.15,96.25,2.375,357.5,52.5,0,11,23.69403707,26.57972334,25,29,10684.38649,-0.380346313,8.012467057,21.46494976,0.83984,25.16878435,0.739283683,18.01689911,2.92634033
 01/17  10:00:00,0,95,2.5,350,59,0,11,23.93844595,26.39769096,24,30,10504.40194,-0.298269413,6.84860099,21.83689443,0.83984,25.1159667,0.739283683,17.9999816,2.92634033
 01/17  10:15:00,0,95,2.25,355,65.5,0,11,23.08820922,27.95743913,23,29,8230.770068,-0.231924903,6.116070942,22.12156845,0.83984,22.32177197,0.739283683,17.99999113,2.92634033
 01/17  10:30:00,0,95,2,0,72,0,11,22.11458128,29.8253033,22,28,6657.456577,-0.365948186,7.787581315,21.91078142,0.83984,20.50357363,0.739283683,17.99999269,2.92634033
 01/17  10:45:00,0,95,1.75,5,76.5,0,11,22.00561833,30.08884524,22,28,6942.182004,-0.51862031,10.6247939,21.69202643,0.83984,21.12201521,0.739283683,17.99998509,2.92634033
 01/17  11:00:00,0,95,1.5,10,81,0,11,22.89617392,28.56275563,23,29,8265.684388,-0.53828577,11.06329111,21.64237007,0.83984,22.9505051,0.739283683,17.99999289,2.92634033
 01/17  11:15:00,0,95,1.625,12.5,85.5,0,8.8,23.82786223,27.08243737,24,30,9214.39916,-0.390411303,8.174927184,21.90312125,0.83984,25.30243071,0.681105551,17.99999611,2.729457053
 01/17  11:30:00,0,95,1.75,15,90,0,8.8,23.12902645,28.34889868,23,29,7091.022207,-0.217757683,5.983619472,22.33147322,0.83984,22.2993165,0.681105551,18.0000015,2.729457053
 01/17  11:45:00,0,95,1.875,17.5,91.5,0,8.8,22.10987596,30.14409592,22,30,5586.194268,-0.334184675,7.322682527,22.11494425,0.83984,20.22939901,0.681105551,17.99999964,2.729457053
 01/17  12:00:00,0,95,2,20,93,0,8.8,22.86267743,28.72365558,23,30,7576.611014,-0.501985147,10.26693087,21.82659135,0.83984,23.14452616,0.681105551,18.00000022,2.729457053
 01/17  12:15:00,0.125,94.25,2.25,10,94.5,0,4.4,22.98639218,28.30824542,23,30,5831.575482,-0.392333633,8.206447963,21.91913184,0.83984,22.6670611,0.527201614,17.91311235,2.281736508
 01/17  12:30:00,0.25,93.5,2.5,0,96,0,4.4,23.91482066,26.67724261,24,30,7712.327903,-0.374349958,7.917735036,21.94508139,0.83984,26.37587827,0.527201614,18.00001102,2.281736508
 01/17  12:45:00,0.375,92.75,2.75,350,94.5,0,4.4,23.06152466,27.89319365,23,30,5466.694011,-0.213368588,5.944291787,22.29883691,0.83984,22.18357609,0.527201614,18.00000736,2.281736508
 01/17  13:00:00,0.5,92,3,340,93,0,4.4,22.0802364,29.36272125,22,30,4443.391778,-0.360502958,7.704834746,21.99616142,0.83984,20.32853267,0.527201614,18.00000647,2.281736508
 01/17  13:15:00,0.65,92,3,355,91.5,0,8.8,22.00247113,29.45484687,22,30,5997.853475,-0.516001718,10.56766785,21.78425285,0.83984,21.16587443,0.681105551,18.08691495,2.729457053
 01/17  13:30:00,0.8,92,3,10,90,0,8.8,22.91473843,27.88290036,23,30,7901.681498,-0.535362447,10.99704767,21.70731947,0.83984,23.56965986,0.681105551,17.99999446,2.729457053
 01/17  13:45:00,0.95,92,3,25,85.5,0,8.8,22.07879179,29.50516678,22,30,5555.132615,-0.385076224,8.0882742,21.9659765,0.83984,20.20736561,0.681105551,17.99999582,2.729457053
 01/17  14:00:00,1.1,92,3,40,81,0,8.8,22.92118367,28.14670096,23,30,7887.101488,-0.521566862,10.68942932,21.72943774,0.83984,23.54462402,0.681105551,17.99999545,2.729457053
 01/17  14:15:00,1.1,92,3,47.5,76.5,0,11,23.8008785,26.96125412,24,30,9896.872619,-0.375814503,7.940730714,22.02364157,0.83984,24.94820765,0.739283683,17.99999382,2.92634033
 01/17  14:30:00,1.1,92,3,55,72,0,11,23.9934569,26.97820214,24,30,9457.689357,-0.210582982,5.919750367,22.43525735,0.83984,24.29639639,0.739283683,17.99997761,2.92634033
 01/17  14:45:00,1.1,92,3,62.5,65.5,0,11,23.0932452,28.65327882,23,29,7620.821973,-0.167651742,5.582554126,22.56759498,0.83984,21.84716967,0.739283683,17.99998719,2.92634033
 01/17  15:00:00,1.1,92,3,70,59,0,11,23.00501555,28.93966234,23,29,8291.129124,-0.318094489,7.103535525,22.28267863,0.83984,22.75121996,0.739283683,17.9999835,2.92634033
 01/17  15:15:00,1.1,92,3.275,75,52.5,0,11,22.09392374,30.71248285,22,28,6455.771638,-0.335699726,7.343883195,22.22252217,0.83984,20.09516142,0.739283683,17.99999294,2.92634033
 01/17  15:30:00,1.1,92,3.55,80,46,0,11,22.0040427,30.9586951,22,28,7333.768857,-0.494328737,10.1062426,21.88193531,0.83984,21.22431613,0.739283683,17.9999864,2.92634033
 01/17  15:45:00,1.1,92,3.825,85,39,0,11,21.145407,32.71008159,21,27,5435.33352,-0.520101812,10.6572451,21.75599273,0.83984,18.67321126,0.739283683,17.99999446,2.92634033
 01/17  16:00:00,1.1,92,4.1,90,32,0,11,21.85832477,31.30002882,22,28,7688.833476,-0.681118803,14.75140503,21.32132014,0.83984,21.55587091,0.739283683,18.00000121,2.92634033
 01/17  16:15:00,1.1,92,3.975,90,25,0,11,22.85765979,29.56906462,23,29,9958.012924,-0.576277996,11.95789676,21.42897772,0.83984,23.98666378,0.739283683,17.99999696,2.92634033
 01/17  16:30:00,1.1,92,3.85,90,18,0,11,22.99542248,29.52736076,23,29,9394.349543,-0.40472375,8.413402422,21.76787659,0.83984,23.07176029,0.739283683,17.99999122,2.92634033
 01/17  16:45:00,1.1,92,3.725,90,13.5,0,11,22.99920122,29.65111682,23,29,9658.908772,-0.376200606,7.946808379,21.84631117,0.83984,23.32556099,0.739283683,17.99999021,2.92634033
 01/17  17:00:00,1.1,92,3.6,90,9,0,11,23.0004663,29.7169666,23,29,9635.96636,-0.370905722,7.864015618,21.88072119,0.83984,23.22589753,0.739283683,17.99998604,2.92634033
 01/17  17:15:00,1.1,91,3.075,127.5,0,0,11,23.00089552,29.75627062,23,29,9649.018979,-0.369118446,7.836338984,21.89093983,0.83984,23.18003502,0.739283683,17.99999301,2.92634033
 01/17  17:30:00,1.1,90,2.55,165,0,0,11,22.09362613,31.47868201,22,28,7718.698888,-0.36726721,7.807815488,21.90432402,0.83984,20.6740944,0.739283683,17.99999664,2.92634033
 01/17  17:45:00,1.1,89,2.025,202.5,0,0,11,21.11559361,33.37199813,21,27,6304.175323,-0.520383895,10.66343468,21.6118653,0.83984,18.91199926,0.739283683,17.99999868,2.92634033
 01/17  18:00:00,1.1,88,1.5,240,0,0,11,21.00463591,33.46430435,21,27,6946.030626,-0.698388044,15.25723151,21.17325909,0.83984,19.84039204,0.739283683,18.00000643,2.92634033
 01/17  18:15:00,1.1,89,1.875,205,0,0,5.5,21.00018925,34.03920071,21,27,7575.76976,-0.7647673,17.3211137,20.73855562,0.83984,20.73445758,0.739283683,17.99998516,3.564132997
 01/17  18:30:00,1.1,90,2.25,170,0,0,5.5,20.12434348,36.25890783,20,26,5943.66032,-0.788282975,18.09752509,20.50596389,0.83984,18.91320913,0.739283683,18.00000329,3.564132997
 01/17  18:45:00,1.1,91,2.625,135,0,0,5.5,20.85458577,34.84670025,21,27,7826.282674,-0.954276634,24.2345725,20.03095909,0.83984,21.64236405,0.739283683,18.00000243,3.564132997
 01/17  19:00:00,1.1,92,3,100,0,0,5.5,21.8599578,33.0345108,22,28,9434.765426,-0.84460091,20.05208261,20.15122759,0.83984,23.94150962,0.739283683,17.99998831,3.564132997
 01/17  19:15:00,1.1,92,3.4,97.5,0,0,1.1,21.97675648,32.72330937,22,28,9373.844169,-0.700896075,15.33176468,20.22931659,0.83984,23.95054687,0.739283683,18.00000245,3.564132997
 01/17  19:30:00,1.1,92,3.8,95,0,0,1.1,21.99615437,32.7280496,22,28,9307.716386,-0.68883262,14.97575455,20.20324351,0.83984,24.05832575,0.739283683,18.0000024,3.564132997
 01/17  19:45:00,1.1,92,4.2,92.5,0,0,1.1,21.09267782,34.59902095,21,27,7225.142458,-0.6906091,15.02778631,20.16214008,0.83984,21.58467355,0.739283683,17.99999913,3.564132997
 01/17  20:00:00,1.1,92,4.6,90,0,0,1.1,21.0035096,34.79138831,21,27,7951.231103,-0.854077756,20.39405065,19.77179941,0.83984,22.71297398,0.739283683,17.9999991,3.564132997
 01/17  20:15:00,1.225,91.25,3.95,85,0,0,1.1,20.09317006,36.81518376,20,26,5937.112331,-0.883765253,21.48937926,19.61203864,0.83984,20.31206862,0.739283683,17.9999998,3.564132997
 01/17  20:30:00,1.35,90.5,3.3,80,0,0,1.1,20.00404695,37.02958647,20,26,6560.742705,-1.063491551,28.86798416,19.08328629,0.83984,21.33719102,0.739283683,17.99999863,3.564132997
 01/17  20:45:00,1.475,89.75,2.65,75,0,0,1.1,20.90765319,35.03309038,21,27,8272.964036,-1.083898414,29.78227585,19.00569792,0.83984,23.77411399,0.739283683,17.99999907,3.564132997
 01/17  21:00:00,1.6,89,2,70,0,0,1.1,20.99656947,34.87101589,21,27,7521.775191,-0.935378898,23.47929735,19.26178865,0.83984,22.80449921,0.739283683,17.99999837,3.564132997
 01/17  21:15:00,1.475,89.75,2.125,65,0,0,0,20.09258683,36.80603786,20,28,5962.512633,-0.930338155,23.28023096,19.19960841,0.83984,20.88749395,0.739283683,17.99999994,3.564132997
 01/17  21:30:00,1.35,90.5,2.25,60,0,0,0,19.1011678,39.08872077,19,27,4475.721155,-1.092841667,30.18754337,18.82058991,0.83984,19.14757165,0.739283683,18.00000179,3.564132997
 01/17  21:45:00,1.225,91.25,2.375,55,0,0,0,18.31782175,41.0037076,18,28,3440.908686,-1.281897145,39.34092409,18.29005958,0.83984,18.00000184,0.739283683,18.00000184,3.564132997
 01/17  22:00:00,1.1,92,2.5,50,0,0,0,18.00024644,41.80082736,17,27,3345.575577,-1.442140142,47.76966043,17.78198426,0.83984,17.99999955,0.739283683,17.99999955,3.564132997
 01/17  22:15:00,1.225,92,1.875,37.5,0,0,0,17.76901499,42.37901648,17,27,3221.361626,-1.516768775,51.81178239,17.4882567,0.83984,18.0000041,0.739283683,18.0000041,3.564132997
 01/17  22:30:00,1.35,92,1.25,25,0,0,0,17.6370749,42.70588837,16,26,3121.283979,-1.562610771,54.30869647,17.35180129,0.83984,18.00000485,0.739283683,18.00000485,3.564132997
 01/17  22:45:00,1.475,92,0.625,12.5,0,0,0,17.55630571,42.90879239,15,25,3029.977577,-1.595460663,56.09823604,17.21339288,0.83984,18.00000362,0.739283683,18.00000362,3.564132997
