Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Relative Humidity [%](TimeStep),Environment:Site Wind Speed [m/s](TimeStep),Environment:Site Wind Direction [deg](TimeStep),Environment:Site Diffuse Solar Radiation Rate per Area [W/m2](TimeStep),Environment:Site Direct Solar Radiation Rate per Area [W/m2](TimeStep),SPACE1-1:Zone People Occupant Count [](TimeStep),SPACE1-1:Zone Air Temperature [C](TimeStep),SPACE1-1:Zone Air Relative Humidity [%](TimeStep),SPACE1-1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),SPACE1-1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),Whole Building:Facility Total HVAC Electric Demand Power [W](TimeStep),SPACE1-1 PEOPLE 1:Zone Thermal Comfort Fanger Model PMV [](TimeStep),SPACE1-1 PEOPLE 1:Zone Thermal Comfort Fanger Model PPD [%](TimeStep),SPACE1-1 PEOPLE 1:Zone Thermal Comfort Mean Radiant Temperature [C](TimeStep),SPACE1-1 PEOPLE 1:Zone Thermal Comfort Clothing Value [clo](TimeStep),SPACE1-1 IN NODE:System Node Temperature [C](TimeStep),SPACE1-1 IN NODE:System Node Mass Flow Rate [kg/s](TimeStep),VAV SYS 1 OUTLET NODE:System Node Temperature [C](TimeStep),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](TimeStep) 
 01/17  23:00:00,1.6,92,0,0,0,0,0,17.49894567,43.05318175,15,25,2943.561026,-1.617054414,57.27279633,17.11502251,0.83984,18.00000407,0.739283683,18.00000407,3.564132997
 01/17  23:15:00,1.6,92,0,0,0,0,0,17.44951069,43.17281921,15,25,2889.536346,-1.63354012,58.16782633,17.03465164,0.83984,18.00000316,0.739283683,18.00000316,3.564132997
 01/17  23:30:00,1.6,92,0,0,0,0,0,17.40805689,43.2710957,15,26,2845.106073,-1.647244464,58.91038748,16.97016121,0.83984,18.00000218,0.739283683,18.00000218,3.564132997
 01/17  23:45:00,1.6,92,0,0,0,0,0,17.40001266,43.27887096,15,27,2731.480551,-1.658482436,59.51812458,16.91847323,0.83984,18.08654269,0.739283683,18.08654269,3.564132997
 01/17  24:00:00,1.6,92,0,0,0,0,0,17.37638705,43.32930121,15,26,2731.480551,-1.662989729,59.76153911,16.88770302,0.83984,18.04517147,0.739283683,18.04517147,3.564132997
 01/18  00:15:00,1.6,92,0.625,340,0,0,0,17.34138642,43.4054336,16,27,2731.480551,-1.670000416,60.13973703,16.85294312,0.83984,18.02507727,0.739283683,18.02507727,3.564132997
 01/18  00:30:00,1.6,92,1.25,320,0,0,0,17.30369224,43.48515595,15,26,2731.480551,-1.678754974,60.61125971,16.81627024,0.83984,17.99978573,0.739283683,17.99978573,3.564132997
 01/18  00:45:00,1.6,92,1.875,300,0,0,0,17.26402596,43.5671392,15,27,2731.480551,-1.687918628,61.10385616,16.77928521,0.83984,17.96683988,0.739283683,17.96683988,3.564132997
 01/18  01:00:00,1.6,92,2.5,280,0,0,0,17.22295774,43.64941611,15,26,2731.480551,-1.697403906,61.61262669,16.74188549,0.83984,17.93216055,0.739283683,17.93216055,3.564132997
 01/18  01:15:00,1.75,92,1.875,300,0,0,0,17.22514685,43.62084394,15,27,3082.238577,-1.70560995,62.05180187,16.71802562,0.83984,18.00000439,0.739283683,18.00000439,3.564132997
 01/18  01:30:00,1.9,92,1.25,320,0,0,0,17.23418295,43.57796945,15,28,3186.525134,-1.705774341,62.06059016,16.71482866,0.83984,18.00000505,0.739283683,18.00000505,3.564132997
 01/18  01:45:00,2.05,92,0.625,340,0,0,0,17.24201185,43.54137006,15,27,3210.868578,-1.704029749,61.96730535,16.72057776,0.83984,18.00000403,0.739283683,18.00000403,3.564132997
 01/18  02:00:00,2.2,92,0,0,0,0,0,17.25169774,43.50350246,15,27,3223.932568,-1.701969125,61.85706642,16.73055364,0.83984,18.0000031,0.739283683,18.0000031,3.564132997
 01/18  02:15:00,2.2,92.5,0.45,22.5,0,0,0,17.25167206,43.49874197,15,28,3237.688217,-1.700691236,61.78867223,16.73048596,0.83984,18.00000259,0.739283683,18.00000259,3.564132997
 01/18  02:30:00,2.2,93,0.9,45,0,0,0,17.24587008,43.50772888,16,29,3243.510466,-1.701104575,61.81079713,16.72694685,0.83984,18.00000191,0.739283683,18.00000191,3.564132997
 01/18  02:45:00,2.2,93.5,1.35,67.5,0,0,0,17.2384311,43.5201774,17,30,3257.986864,-1.70258664,61.89010845,16.72073795,0.83984,18.00000241,0.739283683,18.00000241,3.564132997
 01/18  03:00:00,2.2,94,1.8,90,0,0,0,17.23038517,43.53248056,17,30,3280.575767,-1.704443639,61.98944033,16.7131323,0.83984,18.00000289,0.739283683,18.00000289,3.564132997
 01/18  03:15:00,2.2,94.5,2.25,112.5,0,0,0,17.22184984,43.53317862,17,30,3304.767227,-1.706522798,62.10059737,16.70478642,0.83984,18.00000314,0.739283683,18.00000314,3.564132997
 01/18  03:30:00,2.2,95,2.7,135,0,0,0,17.21290992,43.53336284,17,30,3328.764251,-1.708741348,62.21913776,16.69583461,0.83984,18.00000347,0.739283683,18.00000347,3.564132997
 01/18  03:45:00,2.2,95.5,3.15,157.5,0,0,0,17.20367178,43.53281694,17,30,3352.940665,-1.711073659,62.34367866,16.68640203,0.83984,18.00000378,0.739283683,18.00000378,3.564132997
 01/18  04:00:00,2.2,96,3.6,180,0,0,0,17.19421581,43.5314704,16,30,3377.609796,-1.713492543,62.47275673,16.67660476,0.83984,18.00000404,0.739283683,18.00000404,3.564132997
 01/18  04:15:00,2.2,96,3.325,185,0,0,0,17.19052792,43.51681833,17,30,3402.861794,-1.715575793,62.58385355,16.67019825,0.83984,18.0000044,0.739283683,18.0000044,3.564132997
 01/18  04:30:00,2.2,96,3.05,190,0,0,0,17.88161849,41.63952072,18,30,5081.195302,-1.716554739,62.63603643,16.66677845,0.83984,20.14995539,0.739283683,18.00000156,3.564132997
 01/18  04:45:00,2.2,96,2.775,195,0,0,0,17.98516362,41.33985602,18,30,4164.666307,-1.591136625,55.86281375,16.97571716,0.83984,19.2372561,0.739283683,18.00000327,3.564132997
 01/18  05:00:00,2.2,96,2.5,200,0,0,0,17.48633123,42.64159615,17,29,3063.331691,-1.567575352,54.57924685,17.06661276,0.83984,18.00000113,0.739283683,18.00000113,3.564132997
 01/18  05:15:00,2.2,96,2.775,185,0,0,0,17.28724706,43.15105291,17,29,3149.725565,-1.662114204,59.71427256,16.80859984,0.83984,18.00000289,0.739283683,18.00000289,3.564132997
 01/18  05:30:00,2.2,96,3.05,170,0,0,0,17.25786924,43.20271619,17,29,3279.446765,-1.691631419,61.30314221,16.7815214,0.83984,18.00000326,0.739283683,18.00000326,3.564132997
 01/18  05:45:00,2.2,96,3.325,155,0,0,0,17.89147153,41.48933642,18,30,4901.443168,-1.6995186,61.72589137,16.74630767,0.83984,20.01714043,0.739283683,18.00000166,3.564132997
 01/18  06:00:00,2.2,96,3.6,140,0,0,0,17.46095471,42.59201056,17,29,3163.917823,-1.586343116,55.60176622,17.01302026,0.83984,18.00000095,0.739283683,18.00000095,3.564132997
 01/18  06:15:00,1.925,97,3.2,152.5,0,0,0,17.13908959,42.89730181,17,29,5864.984082,-1.920271455,73.03693427,16.7562591,0.74793,18.0000007,0.373297676,18.0000007,1.74526828
 01/18  06:30:00,1.65,98,2.8,165,0,0,0,17.01827865,42.58977486,17,29,6281.879966,-1.979356171,75.82046531,16.65903472,0.74793,18.09537816,0.373297676,18.00002004,1.74526828
 01/18  06:45:00,1.375,99,2.4,177.5,0,0,0,16.95241993,42.26098528,16,30,6472.877338,-2.009333571,77.18181289,16.57200754,0.74793,18.00003538,0.373297676,18.00003538,1.74526828
 01/18  07:00:00,1.1,100,2,190,0,0,0,16.89683339,41.97251709,15,29,6676.167853,-2.029388859,78.0721303,16.49872866,0.74793,18.00004279,0.373297676,18.00004279,1.74526828
 01/18  07:15:00,1.1,100,1.5,232.5,0,0,0,16.86137266,41.65613196,15,29,19265.29131,-2.044744756,78.74235737,16.4503283,0.74793,18.00000869,0.373297676,18.00000869,1.74526828
 01/18  07:30:00,1.1,100,1,275,0,0,0,16.84893912,41.31299984,16,30,18056.62948,-2.053770842,79.13156824,16.43152861,0.74793,18.00000197,0.373297676,18.00000197,1.74526828
 01/18  07:45:00,1.1,100,0.5,317.5,4.5,0,0,16.98842297,40.68823353,17,30,16311.5951,-2.053812715,79.13336554,16.46105213,0.74793,18.59132524,0.373297676,17.99999282,1.74526828
 01/18  08:00:00,1.1,100,0,0,9,0,0,17.95752403,37.99642758,18,30,16668.32947,-2.022385525,77.76313647,16.57369443,0.74793,23.14980677,0.373297676,18.00000535,1.74526828
 01/18  08:15:00,1.225,100,0.5,30,13.5,0,11,18.90383379,35.87777477,19,30,15387.57798,-1.763765536,65.13331393,17.63936404,0.74793,19.79211742,0.739283683,18.00000333,2.92634033
 01/18  08:30:00,1.35,100,1,60,18,0,11,19.89876508,34.07408261,20,30,12934.2621,-1.54829213,53.52840035,18.34249751,0.74793,21.1493559,0.739283683,17.99998415,2.92634033
 01/18  08:45:00,1.475,100,1.5,90,25.25,0,11,20.8981771,32.55636364,21,30,12103.45963,-1.326741832,41.65180446,19.02321204,0.74793,22.55263858,0.739283683,17.99998686,2.92634033
 01/18  09:00:00,1.6,100,2,120,32.5,0,11,21.89804461,31.15623731,22,30,11711.76305,-1.105600432,30.77046111,19.69328455,0.74793,23.97465276,0.739283683,17.9710475,2.92634033
 01/18  09:15:00,1.75,100,1.875,125,39.75,0,11,21.99661073,31.50500694,22,30,8151.577033,-0.872135853,21.05597953,20.44773141,0.74793,22.04581806,0.739283683,17.98246807,2.92634033
 01/18  09:30:00,1.9,100,1.75,130,47,0,11,22.87633248,30.13572883,23,30,9674.873501,-0.813955613,18.97195029,20.79035463,0.74793,24.29099815,0.739283683,17.99998109,2.92634033
 01/18  09:45:00,2.05,100,1.625,135,53.5,0,11,23.61061485,29.35360041,24,30,10199.02224,-0.619846168,13.06088021,21.36540147,0.74793,25.14542536,0.739283683,17.9999852,2.92634033
 01/18  10:00:00,2.2,100,1.5,140,60,0,11,23.87408857,29.19628588,24,30,9908.020715,-0.449571786,9.217515478,21.90604702,0.74793,24.90757932,0.739283683,18.00000437,2.92634033
 01/18  10:15:00,2.475,99,1.875,140,66.5,0,11,23.14619848,30.98446218,23,29,7836.415827,-0.369053283,7.835332483,22.24796046,0.74793,22.32078864,0.739283683,17.9999891,2.92634033
 01/18  10:30:00,2.75,98,2.25,140,73,0,11,23.83714137,29.97715135,24,30,9201.114462,-0.484906403,9.91196714,22.09497516,0.74793,24.24883842,0.739283683,17.99998485,2.92634033
 01/18  10:45:00,3.025,97,2.625,140,76.75,177,11,23.97630446,30.06860204,24,30,8092.915764,-0.288729803,6.731851976,22.89809126,0.74793,23.48713416,0.739283683,17.99995977,2.92634033
 01/18  11:00:00,3.3,96,3,140,80.5,354,11,23.09127289,32.02046319,23,29,5857.766852,-0.180855352,5.678062037,23.59993093,0.74793,20.64888854,0.739283683,17.99998128,2.92634033
 01/18  11:15:00,3.575,95.25,2.25,105,84.25,531,8.8,22.27488256,33.9242005,22,28,3233.053293,-0.261604751,6.420867317,23.93256891,0.74793,17.9999876,0.681105551,17.9999876,2.729457053
 01/18  11:30:00,3.85,94.5,1.5,70,88,708,8.8,22.93779706,32.74212665,23,29,4370.671231,-0.329968726,7.264199958,24.27137305,0.74793,19.83863102,0.681105551,17.99999273,2.729457053
 01/18  11:45:00,4.125,93.75,0.75,35,91,706,8.8,23.42284128,32.14695477,22,28,1011.082161,-0.153799588,5.490169477,24.9363005,0.74793,17.99982549,0.436113074,17.99970725,2.145254544
 01/18  12:00:00,4.4,93,0,0,94,704,8.8,23.89084607,31.4907038,21,27,970.3218376,-0.00284448,5.000167489,25.58347475,0.74793,17.99781494,0.417630504,17.99817685,2.099726205
 01/18  12:15:00,5.1,88,0,0,97,702,4.4,24.62413806,30.04559478,20,26,575.8030719,0.134041023,5.37222295,26.14009667,0.74793,18.00108334,0.306237416,18.00054642,1.600645096
 01/18  12:30:00,5.8,83,0,0,100,700,4.4,24.9718952,29.2757756,19,25,575.7500404,0.332837828,7.30391741,26.91095401,0.74793,18.00696491,0.38322557,18.00373042,1.59984245
 01/18  12:45:00,6.5,78,0,0,96.25,700.25,4.4,24.99922242,28.75650432,19,25,559.6369662,0.450102685,9.227551702,27.46117283,0.74793,17.997874,0.458186896,17.9976224,1.5772141
 01/18  13:00:00,7.2,73,0,0,92.5,700.5,4.4,24.09437277,29.50689085,18,24,601.6126734,0.511008355,10.45955703,27.93483018,0.74793,17.32305899,0.718619213,17.3206624,1.636097241
 01/18  13:15:00,7.9,70.5,0,0,88.75,700.75,8.8,23.10663607,30.30368476,17,23,501.596512,0.401634794,8.361192455,28.10699885,0.74793,14.66097798,0.737288896,14.65875067,1.488633934
 01/18  13:30:00,8.6,68,0,0,85,701,8.8,22.16471237,31.17030975,16,22,392.8221658,0.256199741,6.362603012,28.09456781,0.74793,12.50430965,0.738860458,12.50325073,1.312522228
 01/18  13:45:00,9.3,65.5,0,0,82.5,691.5,8.8,21.84699857,31.47181525,15,21,364.0067217,0.103086885,5.220086657,27.96608412,0.74793,12.00082866,0.739283683,11.99999804,1.261738848
 01/18  14:00:00,10,63,0,0,80,682,8.8,21.90233032,31.17699475,16,22,356.8316974,0.063847512,5.084401107,28.01899931,0.74793,12.39684528,0.738496867,12.3959191,1.248767558
 01/18  14:15:00,10.4,60.25,0.625,32.5,77.5,672.5,11,21.95577828,30.74907211,15,21,367.9351883,0.10730802,5.238488996,28.30567062,0.74793,12.00697019,0.739283683,12.00424443,1.268788367
 01/18  14:30:00,10.8,57.5,1.25,65,75,663,11,22.0552268,30.0101857,15,21,367.0021207,0.144678579,5.433703239,28.55323119,0.74793,12.00245285,0.739283683,11.99970956,1.267117323
 01/18  14:45:00,11.2,54.75,1.875,97.5,75.5,616.75,11,22.1171443,29.19844003,16,22,365.9066477,0.166427576,5.574067553,28.64148014,0.74793,12.00240273,0.739283683,11.99965575,1.265152795
 01/18  15:00:00,11.6,52,2.5,130,76,570.5,11,22.85572009,27.90279534,15,23,418.4562394,0.17329237,5.622465465,28.66219769,0.74793,13.9892008,0.738472574,13.98519493,1.356110084
 01/18  15:15:00,11.75,51.5,2.5,130,76.5,524.25,11,22.33771629,28.06039492,15,22,358.4567561,0.30496786,6.932877393,28.88773664,0.74793,12.03529853,0.739283683,12.03260632,1.251716408
 01/18  15:30:00,11.9,51,2.5,130,77,478,11,22.06353912,28.10945404,15,22,365.069923,0.189561559,5.745019466,28.58797892,0.74793,12.23882013,0.738899952,12.23536406,1.263650361
 01/18  15:45:00,12.05,50.5,2.5,130,79.5,365.5,11,22.91665142,27.40764533,15,23,485.3436208,0.062389975,5.080590942,27.91788859,0.74793,15.32724532,0.73836566,15.32346128,1.463668792
 01/18  16:00:00,12.2,50,2.5,130,82,253,11,22.15447554,28.58040303,15,22,410.0113392,0.120180968,5.299179369,27.40747524,0.74793,13.6221038,0.738933021,13.61774191,1.342042956
 01/18  16:15:00,11.775,52,2.25,122.5,84.5,140.5,11,22.02798176,29.26286552,15,22,468.3894871,-0.12751165,5.336817588,26.3002749,0.74793,15.75952242,0.739283683,15.75377267,1.438090771
 01/18  16:30:00,11.35,54,2,115,87,28,11,22.9503085,28.65647833,15,23,521.6109114,-0.229535064,6.093137878,25.60859275,0.74793,17.86275479,0.589349051,17.8620431,1.516120236
 01/18  16:45:00,10.925,56,1.75,107.5,65.75,22.5,11,23.00487096,29.53924916,15,23,641.7353276,-0.07347403,5.111777284,25.77712152,0.74793,18.02643017,0.739283683,18.02625662,1.693404549
 01/18  17:00:00,10.5,58,1.5,100,44.5,17,11,23.00271284,30.24479084,15,23,526.654506,-0.109333023,5.247579761,25.37985587,0.74793,17.96691058,0.583769371,17.96610395,1.528290625
 01/18  17:15:00,10.375,58.5,1.125,75,23.25,11.5,11,23.5045215,30.06259614,15,24,316.6832835,-0.235120935,6.147114815,24.33760936,0.74793,18.00532306,0.245979593,18.00113961,1.173718006
 01/18  17:30:00,10.25,59,0.75,50,0,0,11,23.67465792,30.82605874,15,25,315.1099925,-0.174085155,5.628181348,24.23792521,0.74793,18.0081555,0.247232065,17.99976863,1.170687057
 01/18  17:45:00,10.125,59.5,0.375,25,0,0,11,23.55982425,31.99298141,16,26,315.774245,-0.158657027,5.521654914,24.11057323,0.74793,18.00806407,0.249266624,18.00025592,1.171968323
 01/18  18:00:00,10,60,0,0,0,0,11,23.39667519,32.92106562,16,26,322.6206338,-0.187503984,5.728909435,23.95366882,0.74793,18.0074962,0.252059279,18.00273634,1.185098454
 01/18  18:15:00,9.85,60.25,0.5,15,0,0,5.5,23.06002229,33.23260818,17,27,194.2141467,-0.261476764,6.419473443,23.50420199,0.74793,18.00084799,0.193877925,18.00206897,0.909860765
 01/18  18:30:00,9.7,60.5,1,30,0,0,5.5,22.6622872,33.76970722,16,26,205.129926,-0.355957884,7.636733919,23.13762768,0.74793,17.99997028,0.199492451,18.00114208,0.936209493
 01/18  18:45:00,9.55,60.75,1.5,45,0,0,5.5,22.36972233,34.14094701,15,27,217.624655,-0.45367999,9.295493836,22.80805163,0.74793,17.99996986,0.205742774,18.0013102,0.96554199
 01/18  19:00:00,9.4,61,2,60,0,0,5.5,22.10168546,34.4434306,15,28,230.3734422,-0.532228751,10.92644816,22.5120317,0.74793,18.0020484,0.211948819,18.00435457,0.99466669
 01/18  19:15:00,8.85,64,2.65,70,0,0,1.1,21.73881441,34.79736239,16,29,186.5929172,-0.633239619,13.41650654,22.00314264,0.74793,18.00028598,0.164958173,17.99705952,0.77202589
 01/18  19:30:00,8.3,67,3.3,80,0,0,1.1,21.24987907,35.12172899,16,29,186.5929172,-0.73801158,16.4664478,21.57865489,0.74793,17.99974883,0.180300134,17.99689693,0.843828281
 01/18  19:45:00,7.75,70,3.95,90,0,0,1.1,20.86648021,35.45210588,16,29,199.5991036,-0.858023378,20.53752707,21.17522379,0.74793,18.00010093,0.197172858,18.00302691,0.922794843
 01/18  20:00:00,7.2,73,4.6,100,0,0,1.1,20.50450151,35.81885474,17,30,234.9744108,-0.959595214,24.44967603,20.80130058,0.74793,17.9998088,0.214681528,18.00333287,1.004737717
 01/18  20:15:00,7.325,73.25,4.475,102.5,0,0,1.1,20.06727734,36.42280692,17,30,256.8711717,-1.055429552,28.51084731,20.44515852,0.74793,18.00524087,0.224867002,18.00397337,1.05240707
 01/18  20:30:00,7.45,73.5,4.35,105,0,0,1.1,19.71689863,36.93024828,18,30,285.5138933,-1.161254965,33.37619136,20.08936104,0.74793,18.00668839,0.237547515,18.00506378,1.111753533
 01/18  20:45:00,7.575,73.75,4.225,107.5,0,0,1.1,19.4583753,37.30737363,19,30,322.1988048,-1.247967471,37.62370971,19.78686789,0.74793,18.00772214,0.252927327,18.00577259,1.183733071
 01/18  21:00:00,7.7,74,4.1,110,0,0,1.1,19.96629235,35.99813881,20,30,1516.951162,-1.316408668,41.11545254,19.5258758,0.74793,22.19397444,0.26958547,18.00625797,1.261695366
 01/18  21:15:00,7.425,74.5,3.975,107.5,0,0,0,19.33228381,37.18849446,19,30,362.2471817,-1.25286296,37.86969552,19.4703135,0.74793,18.0091681,0.269066831,18.00769062,1.257960696
 01/18  21:30:00,7.15,75,3.85,105,0,0,0,18.83227249,38.05027953,18,30,448.9243713,-1.389477108,44.95178771,19.07815675,0.74793,18.01291744,0.300581537,18.00972913,1.405300528
 01/18  21:45:00,6.875,75.5,3.725,102.5,0,0,0,18.58342573,38.37088859,17,30,577.9185763,-1.498287781,50.80713344,18.7638699,0.74793,18.01228937,0.342555786,18.01228937,1.601541574
 01/18  22:00:00,6.6,76,3.6,100,0,0,0,18.38423172,38.58185056,16,30,716.7483833,-1.564949289,54.43613797,18.50627949,0.74793,18.02114119,0.38361621,18.02114119,1.793510238
 01/18  22:15:00,6.325,77.5,3.725,105,0,0,0,18.21830071,38.79684914,16,30,877.7499522,-1.618445817,57.34840173,18.29973119,0.74793,18.04023228,0.429339403,18.04023228,1.992889398
 01/18  22:30:00,6.05,79,3.85,110,0,0,0,18.07746829,39.00444724,15,30,1014.297204,-1.665240413,59.88301012,18.10748711,0.74793,18.0311374,0.484358959,18.0311374,2.148865068
 01/18  22:45:00,5.775,80.5,3.975,115,0,0,0,17.96478092,39.16368641,15,29,1206.888413,-1.70580806,62.06239271,17.93581076,0.74793,18.0403064,0.556406918,18.0403064,2.353114783
 01/18  23:00:00,5.5,82,4.1,120,0,0,0,17.87798996,39.27079127,15,30,1454.132979,-1.739873025,63.87443719,17.78489363,0.74793,18.04692824,0.64153043,18.04692824,2.594432555
 01/18  23:15:00,5.375,82,3.975,122.5,0,0,0,17.81525851,39.30166362,15,30,1727.429041,-1.767219413,65.31437857,17.66054284,0.74793,18.04703948,0.728261131,18.04703948,2.84030657
 01/18  23:30:00,5.25,82,3.85,125,0,0,0,17.75388925,39.33695386,15,29,1870.850318,-1.788776166,66.43879752,17.55658638,0.74793,18.02305332,0.739283683,18.02305332,2.962297876
 01/18  23:45:00,5.125,82,3.725,127.5,0,0,0,17.69908267,39.36427879,15,29,1986.714706,-1.808710701,67.46931539,17.46445769,0.74793,18.01791908,0.739283683,18.01791908,3.057824164
 01/18  24:00:00,5,82,3.6,130,0,0,0,17.65469049,39.37159273,15,29,2121.855984,-1.825041354,68.30633875,17.39489752,0.74793,18.02017587,0.739283683,18.02017587,3.166166542
 01/19  00:15:00,5,82,3.6,125,0,0,0,17.61507172,39.38923544,15,28,2256.046508,-1.839025492,69.01761131,17.33222775,0.74793,18.01933049,0.739283683,18.01933049,3.270766963
 01/19  00:30:00,5,82,3.6,120,0,0,0,17.58205812,39.39983013,15,29,2418.835579,-1.851085979,69.62677545,17.27977846,0.74793,18.02259617,0.739283683,18.02259617,3.394055436
 01/19  00:45:00,5,82,3.6,115,0,0,0,17.55382856,39.4046849,15,30,2586.104247,-1.861242613,70.13658891,17.23530348,0.74793,18.02233548,0.739283683,18.02233548,3.517017378
 01/19  01:00:00,5,82,3.6,110,0,0,0,17.52562267,39.4147897,15,30,2651.480551,-1.869921421,70.56983675,17.19748056,0.74793,18.00851142,0.739283683,18.00851142,3.564132997
 01/19  01:15:00,5,81.25,3.6,107.5,0,0,0,17.50039677,39.40709881,15,30,2651.480551,-1.878113458,70.97671232,17.16398851,0.74793,18.00001098,0.739283683,18.00001098,3.564132997
 01/19  01:30:00,5,80.5,3.6,105,0,0,0,17.48076565,39.38880395,16,30,2651.480551,-1.885427959,71.33826197,17.13444022,0.74793,18.00000945,0.739283683,18.00000945,3.564132997
 01/19  01:45:00,5,79.75,3.6,102.5,0,0,0,17.46500002,39.3644478,17,30,2651.480551,-1.891380873,71.63127247,17.10969927,0.74793,18.00000921,0.739283683,18.00000921,3.564132997
 01/19  02:00:00,5,79,3.6,100,0,0,0,17.92184062,38.19568108,18,30,3770.778115,-1.89629542,71.87232264,17.08906691,0.74793,19.46294081,0.739283683,18.00000266,3.564132997
 01/19  02:15:00,4.85,80.75,3.45,97.5,0,0,0,17.69023537,38.68791423,17,29,2651.480551,-1.808527476,67.45988654,17.29456953,0.74793,18.00000705,0.739283683,18.00000705,3.564132997
 01/19  02:30:00,4.7,82.5,3.3,95,0,0,0,17.51285717,39.06572616,16,28,2651.480551,-1.851522224,69.64873355,17.20720852,0.74793,18.0000057,0.739283683,18.0000057,3.564132997
 01/19  02:45:00,4.55,84.25,3.15,92.5,0,0,0,17.46261285,39.15470768,15,27,2651.480551,-1.887216365,71.42640736,17.11672079,0.74793,18.00000338,0.739283683,18.00000338,3.564132997
 01/19  03:00:00,4.4,86,3,90,0,0,0,17.44382246,39.17328843,15,28,2651.480551,-1.900180448,72.06232509,17.06733199,0.74793,18.00000424,0.739283683,18.00000424,3.564132997
 01/19  03:15:00,4.45,85.75,2.95,90,0,0,0,17.42712822,39.19502473,15,27,2651.480551,-1.905902581,72.34127527,17.04153694,0.74793,18.00009038,0.739283683,18.00009038,3.564132997
 01/19  03:30:00,4.5,85.5,2.9,90,0,0,0,17.41336315,39.21174596,15,26,2651.480551,-1.910622228,72.57053974,17.02189658,0.74793,18.00007426,0.739283683,18.00007426,3.564132997
 01/19  03:45:00,4.55,85.25,2.85,90,0,0,0,17.40370546,39.22055512,15,25,2651.480551,-1.914378248,72.75246158,17.00691417,0.74793,18.00006128,0.739283683,18.00006128,3.564132997
 01/19  04:00:00,4.6,85,2.8,90,0,0,0,17.39678282,39.22396566,16,26,2651.480551,-1.917140046,72.88592439,16.99543182,0.74793,18.00004965,0.739283683,18.00004965,3.564132997
 01/19  04:15:00,4.625,84.75,2.775,90,0,0,0,17.39106146,39.2254051,16,26,2651.480551,-1.919277418,72.98903388,16.98596201,0.74793,18.00004054,0.739283683,18.00004054,3.564132997
 01/19  04:30:00,4.65,84.5,2.75,90,0,0,0,17.38644726,39.22502054,17,27,2651.480551,-1.920999229,73.07198256,16.97857479,0.74793,18.00003271,0.739283683,18.00003271,3.564132997
 01/19  04:45:00,4.675,84.25,2.725,90,0,0,0,17.38276344,39.22308578,16,26,2651.480551,-1.922399402,73.13936112,16.97257989,0.74793,18.00002589,0.739283683,18.00002589,3.564132997
 01/19  05:00:00,4.7,84,2.7,90,0,0,0,17.37987116,39.21988903,15,25,2651.480551,-1.923517429,73.1931139,16.9678579,0.74793,18.00001982,0.739283683,18.00001982,3.564132997
 01/19  05:15:00,4.775,83.5,2.65,90,0,0,0,17.37900516,39.20236886,15,25,2651.480551,-1.924146452,73.22333721,16.96676605,0.74793,18.00001452,0.739283683,18.00001452,3.564132997
 01/19  05:30:00,4.85,83,2.6,90,0,0,0,17.37953185,39.18198065,15,24,2651.480551,-1.924300339,73.23072908,16.9672838,0.74793,18.00001021,0.739283683,18.00001021,3.564132997
 01/19  05:45:00,4.925,82.5,2.55,90,0,0,0,17.38089906,39.15992814,15,24,2651.480551,-1.924094316,73.22083267,16.96919281,0.74793,18.00000694,0.739283683,18.00000694,3.564132997
 01/19  06:00:00,5,82,2.5,90,0,0,0,17.38292896,39.13655167,15,23,2651.480551,-1.923639382,73.19897455,16.97221139,0.74793,18.00000464,0.739283683,18.00000464,3.564132997
 01/19  06:15:00,5.125,81.25,2.625,92.5,0,0,0,17.2235319,39.33084787,15,23,4022.144377,-2.272622263,87.39564806,16.9775057,0.634855666,17.65074284,0.373297676,17.65074284,1.74526828
 01/19  06:30:00,5.25,80.5,2.75,95,0,0,0,17.17414718,39.25320953,15,24,4771.260875,-2.30583755,88.44107206,16.91228175,0.634855666,18.00000097,0.373297676,18.00000097,1.74526828
 01/19  06:45:00,5.375,79.75,2.875,97.5,0,0,0,17.16597056,39.12347437,16,25,4875.281854,-2.318623125,88.8283902,16.87729587,0.634855666,18.00001156,0.373297676,18.00001156,1.74526828
 01/19  07:00:00,5.5,79,3,100,0,0,0,17.15707563,39.00201092,15,24,4901.768705,-2.322351624,88.93975821,16.86297993,0.634855666,18.0000163,0.373297676,18.0000163,1.74526828
 01/19  07:15:00,5.375,79.75,3.275,105,0,0,0,17.1401183,38.88821244,16,25,17463.82022,-2.326863561,89.07357291,16.84340647,0.634855666,18.0000029,0.373297676,18.0000029,1.74526828
 01/19  07:30:00,5.25,80.5,3.55,110,0,0,0,17.13450653,38.76174817,17,26,15640.94739,-2.330746299,89.18789064,16.83863497,0.634855666,18.00000067,0.373297676,18.00000067,1.74526828
 01/19  07:45:00,5.125,81.25,3.825,115,10,12.5,0,17.96358806,36.67429451,18,27,15281.62403,-2.327233788,89.08450669,16.87858237,0.634855666,22.19800645,0.373297676,18,1.74526828
 01/19  08:00:00,5,82,4.1,120,19,20,0,18.95126062,34.29470363,19,28,14760.93647,-2.148902811,83.00922092,17.30523622,0.634855666,24.37432976,0.373297676,18.00000268,1.74526828
 01/19  08:15:00,5.4,80.5,4.35,122.5,28,27.5,11,19.9030446,32.86342945,20,29,12720.99001,-1.859576158,70.0531453,18.4202665,0.634855666,21.11624158,0.739283683,17.98982012,2.92634033
 01/19  08:30:00,5.8,79,4.6,125,37,35,11,20.89991406,31.6175068,21,30,10040.28241,-1.614530807,57.13564257,19.19220689,0.634855666,22.44728089,0.698755884,17.96777466,2.791953656
 01/19  08:45:00,6.2,77.5,4.85,127.5,56.5,60.25,11,21.90957683,30.552783,22,30,8696.996124,-1.361317991,43.46186264,19.96984169,0.634855666,23.97714902,0.629186627,17.99278422,2.58312758
 01/19  09:00:00,6.6,76,5.1,130,76,85.5,11,22.91137853,29.57747076,23,30,7877.475247,-1.104698461,30.72907043,20.73604017,0.634855666,25.58392586,0.571778266,17.99429938,2.418218453
 01/19  09:15:00,6.875,74,5.1,127.5,95.5,110.75,11,23.89991284,28.60063681,24,30,6336.748978,-0.837375892,19.79388485,21.58732466,0.634855666,26.3769813,0.525361379,17.99402183,2.284883026
 01/19  09:30:00,7.15,72,5.1,125,115,136,11,23.98899276,28.77853843,24,30,4611.517912,-0.578922862,12.02250633,22.38902599,0.634855666,24.77176546,0.490264131,17.9970573,2.184063975
 01/19  09:45:00,7.425,70,5.1,122.5,136.25,124,11,24.92742098,27.54673673,25,30,5357.824643,-0.505765599,10.347207,22.82715098,0.634855666,27.40901048,0.451527176,17.9959787,2.072789636
 01/19  10:00:00,7.7,68,5.1,120,157.5,112,11,24.05135063,29.67548411,24,29,2528.372257,-0.271421829,6.529837776,23.50924507,0.634855666,21.86121928,0.420533209,17.99674664,1.971639589
 01/19  10:15:00,8.125,66.25,5.1,117.5,178.75,100,11,23.14479322,31.73601292,23,30,1289.335826,-0.392609845,8.21099004,23.54853849,0.634855666,19.27156317,0.396209921,17.99704677,1.862846574
 01/19  10:30:00,8.55,64.5,5.1,115,200,88,11,22.8567671,32.26161495,22,29,704.7755176,-0.540304781,11.10925869,23.44470379,0.634855666,17.99712905,0.378122603,17.99757774,1.77780605
 01/19  10:45:00,8.975,62.75,5.1,112.5,204,128.25,11,22.8395426,32.34589786,22,29,659.554797,-0.571307778,11.83730387,23.53951759,0.634855666,17.99115158,0.358567073,17.99115158,1.717666441
 01/19  11:00:00,9.4,61,5.1,110,208,168.5,11,23.0230722,32.16176499,22,29,626.8469781,-0.541054338,11.1263691,23.77329831,0.634855666,17.99086771,0.339267772,17.99086771,1.672887115
 01/19  11:15:00,9.95,60,5.1,107.5,212,208.75,8.8,23.32074723,31.65717933,23,30,472.1005399,-0.475795702,9.727760672,24.04688398,0.634855666,18.00089541,0.283359254,17.99909965,1.44395328
 01/19  11:30:00,10.5,59,5.1,105,216,249,8.8,23.76137006,31.1048957,23,30,431.9459162,-0.372512914,7.889019877,24.48005038,0.634855666,17.99923892,0.26335459,17.99801679,1.37883148
 01/19  11:45:00,11.05,58,5.1,102.5,199.25,217.75,8.8,24.09376649,30.85694644,22,29,378.4277641,-0.267762067,6.488739553,24.76177736,0.634855666,17.99985124,0.244701643,17.99847119,1.287383455
 01/19  12:00:00,11.6,57,5.1,100,182.5,186.5,8.8,24.35726518,30.79931122,23,30,331.3178501,-0.185717646,5.715066513,24.98027291,0.634855666,17.99054512,0.228653247,17.98466787,1.201583979
 01/19  12:15:00,12.15,55,5.625,110,165.75,155.25,4.4,24.55795832,30.44546006,22,29,186.5929172,-0.139474838,5.403039644,25.00642564,0.634855666,17.93476039,0.166006843,17.93476039,0.890629109
 01/19  12:30:00,12.7,53,6.15,120,149,124,4.4,24.68339186,30.06267289,21,28,188.4034724,-0.100888631,5.210796162,25.06798819,0.634855666,18.00108598,0.158062164,18.00086048,0.895544118
 01/19  12:45:00,13.25,51,6.675,130,155.75,93,4.4,24.79808415,29.72175438,21,28,187.2585545,-0.070898315,5.104075967,25.15897352,0.634855666,17.99982157,0.147905821,17.99941145,0.892694153
 01/19  13:00:00,13.8,49,7.2,140,162.5,62,4.4,24.86060691,29.52152763,20,27,193.0802401,-0.057751304,5.069050905,25.13604763,0.634855666,18.0034957,0.138260851,18.00306514,0.907097343
 01/19  13:15:00,13.8,49,7.05,140,169.25,31,8.8,24.86872171,29.87767254,20,27,306.2865306,-0.039146123,5.031724021,25.20920137,0.634855666,18.05251708,0.176767146,18.05190084,1.153540989
 01/19  13:30:00,13.8,49,6.9,140,176,0,8.8,24.80622494,30.46614347,21,28,313.8251156,-0.049617979,5.050969097,25.10206832,0.634855666,18.00371409,0.173221373,18.00308965,1.168204937
 01/19  13:45:00,13.8,49,6.75,140,168.25,0,8.8,24.76745878,30.88107799,21,28,319.7809334,-0.062021639,5.079642006,25.05350702,0.634855666,18.00303485,0.171754516,18.00240485,1.179669063
 01/19  14:00:00,13.8,49,6.6,140,160.5,0,8.8,24.75766835,31.09701343,21,28,322.5590486,-0.068392846,5.096848569,25.03055994,0.634855666,18.00173916,0.170722593,18.00110752,1.184980953
 01/19  14:15:00,13.8,49,6.225,137.5,152.75,0,11,24.70825163,31.49141817,20,29,365.2460688,-0.06298493,5.082135587,25.06984976,0.634855666,18.01719187,0.189072745,18.01651286,1.26396679
 01/19  14:30:00,13.8,49,5.85,135,145,0,11,24.68865549,31.82195573,21,30,367.7251626,-0.068681428,5.097667766,25.06614612,0.634855666,18.0016121,0.187453239,18.00092931,1.268412408
 01/19  14:45:00,13.8,49,5.475,132.5,128.25,0,11,24.6700264,32.07647049,22,30,365.6322338,-0.076098174,5.119906276,25.01690735,0.634855666,17.99989134,0.186630585,17.99921445,1.264660237
 01/19  15:00:00,13.8,49,5.1,130,111.5,0,11,24.63992208,32.2861098,23,30,360.6607446,-0.087181226,5.157389015,24.94344097,0.634855666,17.99879294,0.186087683,17.99812533,1.255705446
 01/19  15:15:00,13.675,49.5,5.625,137.5,94.75,0,11,24.5108943,32.63956546,22,29,320.4729067,-0.105023584,5.228437983,24.83620904,0.634855666,17.98496337,0.187843678,17.98436379,1.180994245
 01/19  15:30:00,13.55,50,6.15,145,78,0,11,24.3658314,32.97929137,21,28,308.5150307,-0.141548107,5.415121541,24.70328103,0.634855666,17.99573023,0.189964731,17.99515037,1.157893986
 01/19  15:45:00,13.425,50.5,6.675,152.5,71,9.25,11,24.27511739,33.17592794,20,27,299.460271,-0.167398453,5.580793068,24.67034062,0.634855666,17.99682334,0.19190952,17.99626187,1.140109961
 01/19  16:00:00,13.3,51,7.2,160,64,18.5,11,24.29026117,33.15124711,19,28,292.5142397,-0.174174286,5.628825608,24.72058235,0.634855666,17.99763664,0.193937488,17.99709029,1.126288905
 01/19  16:15:00,13.025,51.75,6.925,155,57,27.75,11,24.22737764,33.28195181,19,28,244.6008764,-0.168215275,5.586481843,24.74767444,0.634855666,17.97921869,0.198547035,17.97895183,1.026207424
 01/19  16:30:00,12.75,52.5,6.65,150,50,37,11,24.20476559,33.32431575,20,29,249.4343146,-0.16994337,5.598608915,24.80488583,0.634855666,18.00241917,0.203521308,18.00220724,1.036716172
 01/19  16:45:00,12.475,53.25,6.375,145,37.75,27.75,11,24.15490291,33.42185345,19,28,252.375129,-0.182220901,5.688354855,24.73903096,0.634855666,18.00152305,0.208081616,18.00133025,1.043061094
 01/19  17:00:00,12.2,54,6.1,140,25.5,18.5,11,24.01873257,33.69908109,19,28,257.026574,-0.213398355,5.944555798,24.562892,0.634855666,18.01062935,0.212864258,18.00209084,1.053023073
 01/19  17:15:00,11.775,55.75,6.375,142.5,13.25,9.25,11,23.72068353,34.32836406,20,29,265.1240253,-0.288731141,6.731868089,24.15333728,0.634855666,18.00805234,0.220596644,18.00012787,1.070156421
 01/19  17:30:00,11.35,57.5,6.65,145,0,0,11,23.39617186,35.00343195,19,28,273.0289536,-0.371270167,7.869675899,23.87022407,0.634855666,18.00789862,0.228896301,18.00022126,1.086635997
 01/19  17:45:00,10.925,59.25,6.925,147.5,0,0,11,23.16106999,35.47233198,20,29,287.6224014,-0.450340755,9.232056156,23.64365637,0.634855666,18.01021026,0.237460262,18.00597303,1.116458755
 01/19  18:00:00,10.5,61,7.2,150,0,0,11,22.97888717,35.82439039,20,29,307.8733903,-0.511033461,10.46009788,23.45517043,0.634855666,18.00712611,0.246006908,18.00841775,1.156642228
 01/19  18:15:00,10.225,62.25,6.15,155,0,0,5.5,22.62502069,36.26458834,21,30,189.3484534,-0.596582437,12.46167943,23.01863442,0.634855666,17.99922637,0.191322206,18.00059588,0.897866885
 01/19  18:30:00,9.95,63.5,5.1,160,0,0,5.5,22.23095907,36.62749829,22,30,204.536206,-0.698431681,15.25852599,22.66809173,0.634855666,17.99994296,0.19918902,18.00124732,0.934785503
 01/19  18:45:00,9.675,64.75,4.05,165,0,0,5.5,21.95157221,36.85494371,21,30,219.9960386,-0.800610196,18.51391789,22.36848006,0.634855666,18.00382353,0.206916693,18.00581143,0.971051142
 01/19  19:00:00,9.4,66,3,170,0,0,5.5,21.74614582,37.06680026,21,30,236.4709938,-0.877060909,21.23884612,22.12657146,0.634855666,18.00380688,0.214853557,18.00786219,1.008298503
 01/19  19:15:00,8.975,68,4.05,157.5,0,0,1.1,21.40484293,37.44371568,21,30,186.5929172,-0.972330835,24.96924597,21.64831834,0.634855666,18.00018381,0.166659151,17.99671637,0.779986691
 01/19  19:30:00,8.55,70,5.1,145,0,0,1.1,21.97475122,35.4400823,22,30,1688.499341,-1.076622664,29.45462071,21.26262121,0.634855666,26.07287519,0.181130682,17.99689375,0.847715353
 01/19  19:45:00,8.125,72,6.15,132.5,0,0,1.1,21.99906167,34.86240241,22,30,1534.163003,-0.999447499,26.09639232,21.2293226,0.634855666,24.61859274,0.195238576,18.00247699,0.913742148
 01/19  20:00:00,7.7,74,7.2,120,0,0,1.1,22.97411471,32.65442317,23,30,3180.726264,-1.013068336,26.67313025,21.12171856,0.634855666,31.63464298,0.209975951,18.00220084,0.982714998
 01/19  20:15:00,7.575,74.5,7.325,120,0,0,1.1,23.92106382,30.61899187,24,30,4407.753534,-0.839432315,19.86715263,21.34476961,0.634855666,36.31577352,0.21975545,18.00169438,1.028484335
 01/19  20:30:00,7.45,75,7.45,120,0,0,1.1,23.99632781,30.31301873,24,30,3868.041931,-0.651239903,13.90671092,21.69315762,0.634855666,33.39679959,0.226405321,18.00137436,1.059606603
 01/19  20:45:00,7.325,75.5,7.575,120,0,0,1.1,23.03007784,31.93542968,23,30,2383.028341,-0.632006813,13.38344752,21.75875595,0.634855666,26.38675698,0.239651169,18.00359992,1.12159891
 01/19  21:00:00,7.2,76,7.7,120,0,0,1.1,22.03276626,33.51478186,22,30,1639.123987,-0.825169923,19.36264385,21.42052562,0.634855666,22.7830064,0.258739664,18.00495101,1.21093557
 01/19  21:15:00,7.05,78.5,7.575,117.5,0,0,0,22.00248389,33.39091356,22,30,2338.884411,-1.063759394,28.87988907,20.75330642,0.634855666,25.65759861,0.253369012,18.00486148,1.184569121
 01/19  21:30:00,6.9,81,7.45,115,0,0,0,21.06528682,35.19755149,21,29,1417.071261,-1.082059873,29.69930491,20.65629755,0.634855666,21.4438485,0.281895267,18.00659227,1.317937129
 01/19  21:45:00,6.75,83.5,7.325,112.5,0,0,0,20.14591941,36.96869609,20,30,1097.050418,-1.297710583,40.15070899,20.08998577,0.634855666,19.77482156,0.316751496,18.00874917,1.480899493
 01/19  22:00:00,6.6,86,7.2,110,0,0,0,19.33833688,38.72750618,19,29,638.7758276,-1.498051822,50.79431823,19.61379719,0.634855666,18.01094133,0.360785366,18.01094133,1.686769822
 01/19  22:15:00,6.75,85,7.45,110,0,0,0,18.90609861,39.75591386,18,28,739.059469,-1.690590568,61.2472918,19.06772263,0.634855666,18.00895904,0.389395065,18.00895904,1.820527954
 01/19  22:30:00,6.9,84,7.7,110,0,0,0,18.46225602,40.75717765,17,27,883.5807836,-1.803338214,67.19250737,18.69663823,0.634855666,18.01001491,0.435717876,18.01001491,1.997781749
 01/19  22:45:00,7.05,83,7.95,110,0,0,0,18.22468348,41.27064374,16,26,1009.151509,-1.908824098,72.48328019,18.39881482,0.634855666,18.01020902,0.482350659,18.01020902,2.143171712
 01/19  23:00:00,7.2,82,8.2,110,0,0,0,18.09132803,41.55723265,16,26,1137.417242,-1.974000581,75.57352071,18.17195705,0.634855666,18.02730362,0.531077382,18.02730362,2.281307744
 01/19  23:15:00,7.2,83,7.175,107.5,0,0,0,17.99283995,41.79921826,15,25,1327.182391,-2.016684693,77.51009411,17.9965323,0.634855666,18.03749668,0.598730058,18.03749668,2.473097214
 01/19  23:30:00,7.2,84,6.15,105,0,0,0,17.91752036,42.00199777,15,26,1537.951986,-2.048925261,78.92306418,17.86002969,0.634855666,18.03836922,0.668860567,18.03836922,2.671911125
 01/19  23:45:00,7.2,85,5.125,102.5,0,0,0,17.86587706,42.15578126,16,27,1765.923827,-2.073827505,79.98359569,17.75294471,0.634855666,18.03836845,0.739283683,18.03836845,2.873481677
 01/19  24:00:00,7.2,86,4.1,100,0,0,0,17.81977593,42.31026181,15,26,1857.60594,-2.091829637,80.73297431,17.67158149,0.634855666,18.01456305,0.739283683,18.01456305,2.951212256
 01/20  00:15:00,7.05,87.75,3.7,142.5,0,0,0,17.74607922,42.53103232,15,26,257.2494256,-2.105188564,81.27948092,17.62014517,0.634855666,17.6205328,0.225334068,17.6205328,1.053498122
 01/20  00:30:00,6.9,89.5,3.3,185,0,0,0,17.84319104,42.28269107,16,27,1198.178522,-2.125214329,82.0831432,17.54878437,0.634855666,18.26284283,0.553268802,18.26284283,2.344218494
 01/20  00:45:00,6.75,91.25,2.9,227.5,0,0,0,17.78451817,42.46707997,15,28,585.3937765,-2.108969318,81.43264757,17.56087371,0.634855666,17.85368944,0.345328841,17.85368944,1.614506359
 01/20  01:00:00,6.6,93,2.5,270,0,0,0,17.79522803,42.46327465,15,29,1205.413947,-2.122592577,81.97900285,17.52207572,0.634855666,18.14775107,0.555876413,18.14775107,2.351610847
 01/20  01:15:00,6.75,93.75,3.15,235,0,0,0,17.74063633,42.66672742,15,29,788.4390929,-2.121917457,81.95213325,17.51323811,0.634855666,17.90716775,0.403109534,17.90716775,1.884646831
 01/20  01:30:00,6.9,94.5,3.8,200,0,0,0,17.75688608,42.67880233,15,28,1283.199583,-2.133740459,82.41955785,17.48269525,0.634855666,18.10809958,0.583468247,18.10809958,2.429831303
 01/20  01:45:00,7.05,95.25,4.45,165,0,0,0,17.71887298,42.86016294,15,28,988.9390323,-2.131460259,82.3299274,17.47918607,0.634855666,17.9391501,0.474415483,17.9391501,2.120676175
 01/20  02:00:00,7.2,96,5.1,130,0,0,0,17.74087258,42.87326093,15,29,1458.579477,-2.139463954,82.64344241,17.45823543,0.634855666,18.09352796,0.642997963,18.09352796,2.598592884
 01/20  02:15:00,7.05,96.25,4.975,130,0,0,0,17.70375889,43.04903613,15,30,1135.862107,-2.136459703,82.52612145,17.45294323,0.634855666,17.93790168,0.53050232,17.93790168,2.279677493
 01/20  02:30:00,6.9,96.5,4.85,130,0,0,0,17.74282907,42.98992551,15,30,1793.610406,-2.145149471,82.86428429,17.42561144,0.634855666,18.11901292,0.739283683,18.11901292,2.897141818
 01/20  02:45:00,6.75,96.75,4.725,130,0,0,0,17.68240904,43.21923863,15,30,1140.728739,-2.138676199,82.61272113,17.42836474,0.634855666,17.88197736,0.532300708,17.88197736,2.284775767
 01/20  03:00:00,6.6,97,4.6,130,0,0,0,17.72877238,43.12819321,15,29,2007.634673,-2.151822949,83.12151185,17.39398259,0.634855666,18.15133362,0.739283683,18.15133362,3.074804844
 01/20  03:15:00,6.6,97,4.725,132.5,0,0,0,17.66264666,43.3680965,15,30,1173.720767,-2.143500142,82.80037982,17.40311718,0.634855666,17.85539538,0.54440017,17.85539538,2.319076691
 01/20  03:30:00,6.6,97,4.85,135,0,0,0,17.71719909,43.25248719,16,30,2185.621668,-2.157073191,83.32236406,17.37239743,0.634855666,18.17073095,0.739283683,18.17073095,3.216224207
 01/20  03:45:00,6.6,97,4.975,137.5,0,0,0,17.64518219,43.50882577,15,30,1177.071883,-2.147026207,82.9368402,17.38546879,0.634855666,17.82984927,0.545620322,17.82984927,2.322535718
 01/20  04:00:00,6.6,97,5.1,140,0,0,0,17.71200114,43.35452175,15,29,2439.78638,-2.161614865,83.49502725,17.35375847,0.634855666,18.20551771,0.739283683,18.20551771,3.409655224
 01/20  04:15:00,6.6,97,4.45,150,0,0,0,17.62954517,43.62841653,15,28,1101.325343,-2.148752475,83.00342874,17.37507462,0.634855666,17.77880227,0.517636022,17.77880227,2.243202654
 01/20  04:30:00,6.6,97,3.8,160,0,0,0,17.71997124,43.38909676,15,28,2651.480551,-2.164834383,83.61681537,17.34446784,0.634855666,18.24910019,0.739283683,18.24910019,3.564132997
 01/20  04:45:00,6.6,97,3.15,170,0,0,0,17.63296211,43.67304463,15,29,1039.856104,-2.146939808,82.9335037,17.37775541,0.634855666,17.73776054,0.494264863,17.73776054,2.176947446
 01/20  05:00:00,6.6,97,2.5,180,0,0,0,17.73063443,43.40865006,15,28,2651.480551,-2.163482173,83.56572562,17.34905221,0.634855666,18.26220908,0.739283683,18.26220908,3.564132997
 01/20  05:15:00,6.325,97,3.4,197.5,0,0,0,17.63351037,43.70560001,15,29,1081.361384,-2.146115368,82.90164779,17.36965797,0.634855666,17.74353807,0.510113423,17.74665089,2.221876739
 01/20  05:30:00,6.05,97,4.3,215,0,0,0,17.70400983,43.51354094,15,30,2651.480551,-2.16706813,83.70101566,17.3186377,0.634855666,18.25333094,0.739283683,18.25333094,3.564132997
 01/20  05:45:00,5.775,97,5.2,232.5,0,0,0,17.59684373,43.81320918,15,30,1168.124609,-2.155715376,83.27054818,17.32416047,0.634855666,17.7646181,0.542359002,17.7646181,2.313290158
 01/20  06:00:00,5.5,97,6.1,250,0,0,0,17.65486635,43.65036304,15,30,2651.480551,-2.17952635,84.16612713,17.26344702,0.634855666,18.23534273,0.739283683,18.23534273,3.564132997
 01/20  06:15:00,5.375,95.75,6.5,250,0,0,0,17.5608934,43.89923241,15,29,1345.60218,-2.178199891,84.11696931,17.26713344,0.632448257,17.79941935,0.605052672,17.79941935,2.491021276
 01/20  06:30:00,5.25,94.5,6.9,250,0,0,0,17.61249313,43.75526134,15,29,2651.480551,-2.198870362,84.87308963,17.21636481,0.632448257,18.20067882,0.739283683,18.20067882,3.564132997
 01/20  06:45:00,5.125,93.25,7.3,250,0,0,0,17.53880171,43.92439725,15,29,1569.895002,-2.190992929,84.58743984,17.21696924,0.632448257,17.83978994,0.679097293,17.83978994,2.700931354
 01/20  07:00:00,5,92,7.7,250,0,0,0,17.57448424,43.81145283,15,29,2651.480551,-2.207778625,85.19238289,17.17356771,0.632448257,18.16027393,0.739283683,18.16027393,3.564132997
 01/20  07:15:00,4.575,92,7.7,250,0,0,0,17.49818763,43.9238018,15,29,14290.16664,-2.204412884,85.07221392,17.15838993,0.632448257,17.97585982,0.560799162,17.97585982,2.446806401
 01/20  07:30:00,4.15,92,7.7,250,0,0,0,17.4377547,43.96773014,15,28,11960.1592,-2.224029594,85.7645854,17.09803947,0.632448257,17.97341458,0.428167087,17.97341458,1.853534648
 01/20  07:45:00,3.725,92,7.7,250,8.25,0,0,17.47001026,43.86416098,16,29,16077.25177,-2.237352029,86.22372172,17.0695174,0.632448257,18.00000095,0.739283683,18.00000095,3.564132997
 01/20  08:00:00,3.3,92,7.7,250,15.5,0,0,17.51647935,43.68451088,15,28,16005.43132,-2.223879937,85.75937669,17.13826554,0.632448257,18.00000295,0.739283683,18.00000295,3.564132997
 01/20  08:15:00,3.025,92,7.575,245,22.75,0,0,17.5520291,43.53320228,16,29,15894.21074,-2.210193274,85.27824427,17.1925862,0.632448257,18.00000642,0.739283683,18.00000642,3.564132997
 01/20  08:30:00,2.75,92,7.45,240,30,0,0,17.5814238,43.41726851,16,29,15794.67634,-2.199030592,84.8788677,17.24048203,0.632448257,18.00000459,0.739283683,18.00000459,3.564132997
 01/20  08:45:00,2.475,92,7.325,235,35.75,0,0,17.60763912,43.30734065,16,29,15775.18926,-2.18960923,84.53694526,17.28125449,0.632448257,18.0000101,0.739283683,18.0000101,3.564132997
 01/20  09:00:00,2.2,92,7.2,230,41.5,0,0,17.62925898,43.2035854,15,28,15773.59587,-2.179871821,84.17891583,17.328442,0.632448257,18.00000926,0.739283683,18.00000926,3.564132997
 01/20  09:15:00,2.025,92,11.175,207.5,47.25,0,0,17.61240065,43.17078376,16,29,15869.50271,-2.174297055,83.97182882,17.34839209,0.632448257,18.00000884,0.739283683,18.00000884,3.564132997
 01/20  09:30:00,1.85,92,15.15,185,53,0,0,17.57341235,43.17092017,17,30,15982.35161,-2.176753122,84.06325383,17.35212304,0.632448257,18.00000992,0.739283683,18.00000992,3.564132997
 01/20  09:45:00,1.675,92,19.125,162.5,56.25,0,0,17.52526362,43.17087654,16,29,16095.11245,-2.184955838,84.36643369,17.33787991,0.632448257,18.00001475,0.739283683,18.00001475,3.564132997
 01/20  10:00:00,1.5,92,23.1,140,59.5,0,0,17.471305,43.15843889,15,30,16201.32143,-2.196038832,84.77076957,17.3127335,0.632448257,18.00001967,0.739283683,18.00001967,3.564132997
 01/20  10:15:00,1.4,92,18.85,162.5,62.75,0,0,17.48197506,43.00871289,15,30,16098.93817,-2.206353479,85.14156944,17.30210459,0.632448257,18.00002413,0.739283683,18.00002413,3.564132997
 01/20  10:30:00,1.3,92,14.6,185,66,0,0,17.53067482,42.78414128,15,30,15986.4218,-2.203602818,85.0432069,17.31564005,0.632448257,18.00002903,0.739283683,18.00002903,3.564132997
 01/20  10:45:00,1.2,92,10.35,207.5,70.25,0,0,17.59268811,42.54416959,16,30,15881.14555,-2.191774758,84.61592857,17.35445945,0.632448257,18.00002322,0.739283683,18.00002322,3.564132997
 01/20  11:00:00,1.1,92,6.1,230,74.5,0,0,17.66450081,42.3059933,15,30,15779.5862,-2.175290472,84.00884374,17.4134584,0.632448257,18.00001763,0.739283683,18.00001763,3.564132997
 01/20  11:15:00,1.1,90,6.375,230,78.75,0,0,17.70193672,42.14186055,15,30,15788.54311,-2.158338301,83.37056144,17.46339112,0.632448257,18.00001396,0.739283683,18.00001396,3.564132997
 01/20  11:30:00,1.1,88,6.65,230,83,0,0,17.7205458,42.02230944,15,30,15800.46992,-2.147642878,82.96064401,17.50565677,0.632448257,18.00000915,0.739283683,18.00000915,3.564132997
 01/20  11:45:00,1.1,86,6.925,230,89,0,0,17.73734395,41.90726308,15,29,15799.12343,-2.140248911,82.67402489,17.54454264,0.632448257,18.00001064,0.739283683,18.00001064,3.564132997
 01/20  12:00:00,1.1,84,7.2,230,95,0,0,17.7549981,41.78519725,15,30,15790.17421,-2.133339133,82.40380043,17.58177209,0.632448257,18.0000122,0.739283683,18.0000122,3.564132997
 01/20  12:15:00,1.1,85,6.925,230,101,0,0,17.77796002,41.65732807,16,30,15764.20645,-2.125944824,82.1121017,17.62198391,0.632448257,18.00001213,0.739283683,18.00001213,3.564132997
 01/20  12:30:00,1.1,86,6.65,230,107,0,0,17.80405463,41.52567487,16,30,15737.71366,-2.117344367,81.76955902,17.66506534,0.632448257,18.00001307,0.739283683,18.00001307,3.564132997
 01/20  12:45:00,1.1,87,6.375,230,105.25,0,0,17.82428057,41.4120966,15,30,15733.2961,-2.110261158,81.48483,17.69225078,0.632448257,18.00001216,0.739283683,18.00001216,3.564132997
 01/20  13:00:00,1.1,88,6.1,230,103.5,0,0,17.83971433,41.31490349,15,30,15734.12087,-2.104642157,81.25728973,17.71478484,0.632448257,18.00001122,0.739283683,18.00001122,3.564132997
 01/20  13:15:00,1.1,88,6.225,232.5,101.75,0,0,17.84775548,41.19865456,15,29,4393.235615,-2.100585794,81.09211547,17.73096528,0.632448257,18.0000044,0.739283683,18.0000044,3.564132997
 01/20  13:30:00,1.1,88,6.35,235,100,0,0,17.84246909,41.13103532,15,29,4143.808176,-2.102615282,81.1748512,17.70898973,0.632448257,17.99999936,0.739283683,17.99999936,3.564132997
 01/20  13:45:00,1.1,88,6.475,237.5,95,0,0,17.82242152,41.11424375,15,30,3952.706216,-2.109617599,81.45884393,17.66311511,0.632448257,17.99999931,0.739283683,17.99999931,3.564132997
 01/20  14:00:00,1.1,88,6.6,240,90,0,0,17.79081936,41.10714013,15,30,3803.176675,-2.120766573,81.90627873,17.60160813,0.632448257,18.00000782,0.739283683,18.00000782,3.564132997
 01/20  14:15:00,1.1,88,6.75,235,85,0,0,17.75451749,41.12954511,15,30,3701.378,-2.134303579,82.44165479,17.53536826,0.632448257,18.00000941,0.739283683,18.00000941,3.564132997
 01/20  14:30:00,1.1,88,6.9,230,80,0,0,17.71672715,41.16845355,15,30,3611.791849,-2.148844908,83.00699016,17.46650314,0.632448257,18.0000095,0.739283683,18.0000095,3.564132997
 01/20  14:45:00,1.1,88,7.05,225,73.25,0,0,17.67699302,41.21091763,15,29,3523.092761,-2.164103892,83.5892268,17.39321028,0.632448257,18.00001151,0.739283683,18.00001151,3.564132997
 01/20  15:00:00,1.1,88,7.2,220,66.5,0,0,17.63758238,41.24926938,15,29,3443.446013,-2.179286509,84.15724518,17.32286087,0.632448257,18.00001097,0.739283683,18.00001097,3.564132997
 01/20  15:15:00,1.225,86.25,7.05,217.5,59.75,0,0,17.60455104,41.2713693,15,29,3352.124072,-2.193486932,84.67821146,17.2599916,0.632448257,18.00001098,0.739283683,18.00001098,3.564132997
 01/20  15:30:00,1.35,84.5,6.9,215,53,0,0,17.57457103,41.28540528,15,29,3265.385325,-2.204360275,85.07033106,17.215811,0.632448257,18.0000114,0.739283683,18.0000114,3.564132997
 01/20  15:45:00,1.475,82.75,6.75,212.5,47.25,0,0,17.54753133,41.29130547,15,29,3184.887211,-2.214836592,85.4425303,17.17110225,0.632448257,18.0000114,0.739283683,18.0000114,3.564132997
 01/20  16:00:00,1.6,81,6.6,210,41.5,0,0,17.5230949,41.29014241,15,30,3110.134114,-2.224375198,85.77660962,17.13030362,0.632448257,18.00001139,0.739283683,18.00001139,3.564132997
 01/20  16:15:00,1.475,82.75,6.75,210,35.75,0,0,17.49368508,41.30320332,16,30,3084.891273,-2.234367164,86.12163516,17.08276792,0.632448257,18.0000111,0.739283683,18.0000111,3.564132997
 01/20  16:30:00,1.35,84.5,6.9,210,30,0,0,17.46131106,41.32481683,15,29,3064.949404,-2.245293525,86.49312757,17.03371642,0.632448257,18.00001115,0.739283683,18.00001115,3.564132997
 01/20  16:45:00,1.225,86.25,7.05,210,22.75,0,0,17.42723158,41.35166733,15,30,3046.965562,-2.257054415,86.88620186,16.98154159,0.632448257,18.00001095,0.739283683,18.00001095,3.564132997
 01/20  17:00:00,1.1,88,7.2,210,15.5,0,0,17.39224209,41.38183151,15,30,3030.482984,-2.269228535,87.28564772,16.928077,0.632448257,18.00001078,0.739283683,18.00001078,3.564132997
 01/20  17:15:00,1.1,88,7.2,210,8.25,0,0,17.36056559,41.40331434,15,30,2991.432707,-2.280939665,87.66274348,16.87933109,0.632448257,18.00001081,0.739283683,18.00001081,3.564132997
 01/20  17:30:00,1.1,88,7.2,210,0,0,0,17.33029373,41.42134996,15,29,2953.448709,-2.292123209,88.01628685,16.83077159,0.632448257,18.00001064,0.739283683,18.00001064,3.564132997
