Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Relative Humidity [%](TimeStep),Environment:Site Wind Speed [m/s](TimeStep),Environment:Site Wind Direction [deg](TimeStep),Environment:Site Diffuse Solar Radiation Rate per Area [W/m2](TimeStep),Environment:Site Direct Solar Radiation Rate per Area [W/m2](TimeStep),SPACE1-1:Zone People Occupant Count [](TimeStep),SPACE1-1:Zone Air Temperature [C](TimeStep),SPACE1-1:Zone Air Relative Humidity [%](TimeStep),SPACE1-1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),SPACE1-1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),Whole Building:Facility Total HVAC Electric Demand Power [W](TimeStep),SPACE1-1 PEOPLE 1:Zone Thermal Comfort Fanger Model PMV [](TimeStep),SPACE1-1 PEOPLE 1:Zone Thermal Comfort Fanger Model PPD [%](TimeStep),SPACE1-1 PEOPLE 1:Zone Thermal Comfort Mean Radiant Temperature [C](TimeStep),SPACE1-1 PEOPLE 1:Zone Thermal Comfort Clothing Value [clo](TimeStep),SPACE1-1 IN NODE:System Node Temperature [C](TimeStep),SPACE1-1 IN NODE:System Node Mass Flow Rate [kg/s](TimeStep),VAV SYS 1 OUTLET NODE:System Node Temperature [C](TimeStep),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](TimeStep) 
 01/20  17:45:00,1.1,88,7.2,210,0,0,0,17.30668828,41.42223593,15,28,2917.283737,-2.301442347,88.30598759,16.79533729,0.632448257,18.0000106,0.739283683,18.0000106,3.564132997
 01/20  18:00:00,1.1,88,7.2,210,0,0,0,17.30580388,41.36384167,15,27,2831.480551,-2.30906889,88.53975297,16.76532423,0.632448257,18.06191972,0.739283683,18.06191972,3.564132997
 01/20  18:15:00,1.1,88,7.2,215,0,0,0,17.2897085,41.33495663,15,28,2831.480551,-2.311750436,88.62123671,16.74768896,0.632448257,18.02469927,0.739283683,18.02469927,3.564132997
 01/20  18:30:00,1.1,88,7.2,220,0,0,0,17.26750142,41.32234276,15,28,2831.480551,-2.316968465,88.77873784,16.72816994,0.632448257,18.00318258,0.739283683,18.00318258,3.564132997
 01/20  18:45:00,1.1,88,7.2,225,0,0,0,17.24439089,41.31235686,15,28,2831.480551,-2.323285522,88.96754144,16.70724689,0.632448257,17.9764505,0.739283683,17.9764505,3.564132997
 01/20  19:00:00,1.1,88,7.2,230,0,0,0,17.22007939,41.30578824,15,29,2831.480551,-2.329751027,89.15866099,16.68621332,0.632448257,17.94525902,0.739283683,17.94525902,3.564132997
 01/20  19:15:00,1.1,88,7.325,232.5,0,0,0,17.19417644,41.30252648,15,29,2831.480551,-2.336480652,89.35531053,16.66450566,0.632448257,17.9142494,0.739283683,17.9142494,3.564132997
 01/20  19:30:00,1.1,88,7.45,235,0,0,0,17.20123415,41.21265942,15,28,3261.132739,-2.343532141,89.55887515,16.64217644,0.632448257,18.0000102,0.739283683,18.0000102,3.564132997
 01/20  19:45:00,1.1,88,7.575,237.5,0,0,0,17.20303318,41.1362994,15,27,3374.249996,-2.343838391,89.56765838,16.63386294,0.632448257,18.00001029,0.739283683,18.00001029,3.564132997
 01/20  20:00:00,1.1,88,7.7,240,0,0,0,17.19761882,41.07835965,15,27,3409.363019,-2.344719201,89.59289317,16.62732532,0.632448257,18.00001038,0.739283683,18.00001038,3.564132997
 01/20  20:15:00,0.95,89,7.7,240,0,0,0,17.18896801,41.02961341,15,28,3468.023342,-2.347530709,89.67317582,16.61410892,0.632448257,18.00001043,0.739283683,18.00001043,3.564132997
 01/20  20:30:00,0.8,90,7.7,240,0,0,0,17.17951303,40.98333863,15,28,3541.804088,-2.351001303,89.77172099,16.59951046,0.632448257,18.0000105,0.739283683,18.0000105,3.564132997
 01/20  20:45:00,0.65,91,7.7,240,0,0,0,17.16990984,40.93766911,16,29,3619.123564,-2.354638898,89.87434708,16.58453221,0.632448257,18.00001041,0.739283683,18.00001041,3.564132997
 01/20  21:00:00,0.5,92,7.7,240,0,0,0,17.15997508,40.89316694,16,29,3693.451209,-2.358373013,89.97899306,16.56895002,0.632448257,18.00001033,0.739283683,18.00001033,3.564132997
 01/20  21:15:00,0.5,92,7.825,240,0,0,0,17.15177871,40.85389443,16,29,3734.268655,-2.361483132,90.06560869,16.55834281,0.632448257,18.00001028,0.739283683,18.00001028,3.564132997
 01/20  21:30:00,0.5,92,7.95,240,0,0,0,17.14473771,40.81115993,15,30,3774.543539,-2.364218935,90.14139187,16.54865029,0.632448257,18.00001022,0.739283683,18.00001022,3.564132997
 01/20  21:45:00,0.5,92,8.075,240,0,0,0,17.13820198,40.76679152,15,29,3812.398434,-2.366676542,90.20914355,16.53979728,0.632448257,18.0000103,0.739283683,18.0000103,3.564132997
 01/20  22:00:00,0.5,92,8.2,240,0,0,0,17.13201883,40.72109187,15,30,3847.96094,-2.368977319,90.2722929,16.53159552,0.632448257,18.00001039,0.739283683,18.00001039,3.564132997
 01/20  22:15:00,0.375,92.75,8.325,240,0,0,0,17.12350096,40.67031736,15,30,3908.230058,-2.371838795,90.35045575,16.51889218,0.632448257,18.00001046,0.739283683,18.00001046,3.564132997
 01/20  22:30:00,0.25,93.5,8.45,240,0,0,0,17.1135621,40.62265329,15,30,3966.824739,-2.375181782,90.44124384,16.50518437,0.632448257,18.00001053,0.739283683,18.00001053,3.564132997
 01/20  22:45:00,0.125,94.25,8.575,240,0,0,0,17.10307764,40.57584482,15,30,4027.235479,-2.378857992,90.54042599,16.49054955,0.632448257,18.00001062,0.739283683,18.00001062,3.564132997
 01/20  23:00:00,0,95,8.7,240,0,0,0,17.09224328,40.52936988,15,29,4089.318372,-2.38270012,90.64335147,16.47526474,0.632448257,18.00001071,0.739283683,18.00001071,3.564132997
 01/20  23:15:00,0.125,94.25,8.7,242.5,0,0,0,17.08712528,40.46937799,16,30,4099.277116,-2.385460247,90.71682965,16.46906366,0.632448257,18.00001076,0.739283683,18.00001076,3.564132997
 01/20  23:30:00,0.25,93.5,8.7,245,0,0,0,17.08608164,40.39960716,15,29,4109.814161,-2.386848933,90.75365239,16.46685963,0.632448257,18.00001085,0.739283683,18.00001085,3.564132997
 01/20  23:45:00,0.375,92.75,8.7,247.5,0,0,0,17.08709434,40.32506196,15,30,4112.283994,-2.387202325,90.76300743,16.46797279,0.632448257,18.00001071,0.739283683,18.00001071,3.564132997
 01/20  24:00:00,0.5,92,8.7,250,0,0,0,17.08909071,40.24864214,16,30,4106.018156,-2.387045208,90.75884898,16.47065911,0.632448257,18.00001058,0.739283683,18.00001058,3.564132997
 01/21  00:15:00,0.5,92,8.7,247.5,0,0,0,17.08967198,40.16591032,17,30,4120.744994,-2.38711027,90.76057114,16.47074143,0.632448257,18.0000105,0.739283683,18.0000105,3.564132997
 01/21  00:30:00,0.5,92,8.7,245,0,0,0,17.08948991,40.08564683,16,30,4131.306334,-2.387418039,90.76871473,16.47057881,0.632448257,18.00001039,0.739283683,18.00001039,3.564132997
 01/21  00:45:00,0.5,92,8.7,242.5,0,0,0,17.08924876,40.00607394,15,29,4140.691809,-2.387855467,90.78028086,16.47028427,0.632448257,18.00001032,0.739283683,18.00001032,3.564132997
 01/21  01:00:00,0.5,92,8.7,240,0,0,0,17.08913449,39.92669553,15,28,4148.836243,-2.388285649,90.79164595,16.47009898,0.632448257,18.00001024,0.739283683,18.00001024,3.564132997
 01/21  01:15:00,0.425,91.75,8.775,240,0,0,0,17.0871358,39.87038802,15,29,4170.497843,-2.388916725,90.80830159,16.46737309,0.632448257,18.0000103,0.739283683,18.0000103,3.564132997
 01/21  01:30:00,0.35,91.5,8.85,240,0,0,0,17.08427463,39.81469863,15,30,4190.570596,-2.389893713,90.83404694,16.46425099,0.632448257,18.00001022,0.739283683,18.00001022,3.564132997
 01/21  01:45:00,0.275,91.25,8.925,240,0,0,0,17.07977091,39.76188487,15,30,4212.004911,-2.391410296,90.873916,16.4579178,0.632448257,18.00001053,0.739283683,18.00001053,3.564132997
 01/21  02:00:00,0.2,91,9,240,0,0,0,17.07467922,39.70902986,15,30,4236.06567,-2.393218874,90.92130928,16.4512841,0.632448257,18.00001082,0.739283683,18.00001082,3.564132997
 01/21  02:15:00,0.15,91,9.05,240,0,0,0,17.06994863,39.65511565,15,30,4257.410314,-2.395103787,90.97052713,16.44480623,0.632448257,18.00001098,0.739283683,18.00001098,3.564132997
 01/21  02:30:00,0.1,91,9.1,240,0,0,0,17.06536687,39.60028547,15,29,4280.478583,-2.396943359,91.0183882,16.43825762,0.632448257,18.00001124,0.739283683,18.00001124,3.564132997
 01/21  02:45:00,0.05,91,9.15,240,0,0,0,17.06069792,39.54498111,15,29,4304.001044,-2.398777983,91.06595061,16.43158679,0.632448257,18.00001131,0.739283683,18.00001131,3.564132997
 01/21  03:00:00,0,91,9.2,240,0,0,0,17.05590498,39.48943047,16,30,4328.091551,-2.400649515,91.11429513,16.4247504,0.632448257,18.00001137,0.739283683,18.00001137,3.564132997
 01/21  03:15:00,-0.15,90,9.2,242.5,0,0,0,17.04934983,39.43313756,15,29,4374.207259,-2.403017015,91.17519862,16.41411857,0.632448257,18.00001177,0.739283683,18.00001177,3.564132997
 01/21  03:30:00,-0.3,89,9.2,245,0,0,0,17.04157397,39.37622271,15,28,4421.249725,-2.405825638,91.2470844,16.40228052,0.632448257,18.00001185,0.739283683,18.00001185,3.564132997
 01/21  03:45:00,-0.45,88,9.2,247.5,0,0,0,17.033156,39.31777728,15,27,4471.240443,-2.408968189,91.32704724,16.38938248,0.632448257,18.00001257,0.739283683,18.00001257,3.564132997
 01/21  04:00:00,-0.6,87,9.2,250,0,0,0,17.02397322,39.25776317,15,26,4524.094072,-2.412392334,91.41361142,16.37512163,0.632448257,18.00001323,0.739283683,18.00001323,3.564132997
 01/21  04:15:00,-0.6,86,9.325,250,0,0,0,17.01673221,39.18105016,15,25,4548.149566,-2.415330675,91.48742605,16.36616922,0.632448257,18.0000136,0.739283683,18.0000136,3.564132997
 01/21  04:30:00,-0.6,85,9.45,250,0,0,0,17.01037574,39.09992689,15,24,4574.031663,-2.41795763,91.55305272,16.35741418,0.632448257,18.00001419,0.739283683,18.00001419,3.564132997
 01/21  04:45:00,-0.6,84,9.575,250,0,0,0,17.00459896,39.01496675,15,25,4600.025034,-2.420308713,91.61149525,16.34987238,0.632448257,18.00001453,0.739283683,18.00001453,3.564132997
 01/21  05:00:00,-0.6,83,9.7,250,0,0,0,16.99889559,38.927599,15,25,4625.044776,-2.422581563,91.66773092,16.34233949,0.632448257,18.00001487,0.739283683,18.00001487,3.564132997
 01/21  05:15:00,-0.75,84,9.7,250,0,0,0,16.99130159,38.84665061,16,26,4682.152126,-2.425453031,91.73840987,16.33000805,0.632448257,18.00001512,0.739283683,18.00001512,3.564132997
 01/21  05:30:00,-0.9,85,9.7,250,0,0,0,16.9825658,38.76903253,15,27,4739.037257,-2.428716344,91.81823576,16.31676328,0.632448257,18.00001549,0.739283683,18.00001549,3.564132997
 01/21  05:45:00,-1.05,86,9.7,250,0,0,0,16.97335118,38.69265199,15,27,4797.618765,-2.432254549,91.90418839,16.30267855,0.632448257,18.00001533,0.739283683,18.00001533,3.564132997
 01/21  06:00:00,-1.2,87,9.7,250,0,0,0,16.96379743,38.61748164,15,26,4857.710299,-2.435943426,91.99314049,16.28796061,0.632448257,18.0000152,0.739283683,18.0000152,3.564132997
 01/21  06:15:00,-1.325,87,9.45,247.5,0,0,0,16.95688636,38.53676698,15,25,4913.554126,-1.746843623,64.24281866,16.27507141,0.86623,18.00001528,0.739283683,18.00001528,3.564132997
 01/21  06:30:00,-1.45,87,9.2,245,0,0,0,16.95142446,38.45338495,15,25,4970.592224,-1.749493062,64.38260282,16.26296403,0.86623,18.00001519,0.739283683,18.00001519,3.564132997
 01/21  06:45:00,-1.575,87,8.95,242.5,0,0,0,16.9464162,38.3697579,15,25,5024.031698,-1.751864947,64.50763197,16.25163681,0.86623,18.00001505,0.739283683,18.00001505,3.564132997
 01/21  07:00:00,-1.7,87,8.7,240,0,0,0,16.94167117,38.2864287,15,26,5074.605045,-1.754121261,64.62647026,16.24079377,0.86623,18.0000149,0.739283683,18.0000149,3.564132997
 01/21  07:15:00,-1.7,87,8.825,242.5,0,0,0,16.93638855,38.16915146,15,26,17051.18583,-1.755940748,64.72223025,16.2332363,0.86623,18.00047796,0.739283683,18.00047796,3.564132997
 01/21  07:30:00,-1.7,87,8.95,245,0,0,0,16.95071297,38.01009545,15,25,16599.24824,-1.755690286,64.70905213,16.24756761,0.86623,18.01679974,0.739283683,18.01679974,3.564132997
 01/21  07:45:00,-1.7,87,9.075,247.5,7.25,0,0,16.969698,37.87838992,15,26,16763.89686,-1.749708643,64.39397112,16.29119287,0.86623,17.99999538,0.739283683,17.99999538,3.564132997
 01/21  08:00:00,-1.7,87,9.2,250,13.5,0,0,17.00338211,37.66289321,15,27,16698.09267,-1.741414991,63.95600228,16.34903235,0.86623,18.00000351,0.739283683,18.00000351,3.564132997
 01/21  08:15:00,-1.7,86,9.2,250,19.75,0,0,17.04414815,37.45297758,15,26,16573.84868,-1.73042368,63.37368846,16.415743,0.86623,18.00001432,0.739283683,18.00001432,3.564132997
 01/21  08:30:00,-1.7,85,9.2,250,26,0,0,17.0853302,37.27732147,15,27,16520.26084,-1.718545265,62.74209597,16.48154902,0.86623,18.00001231,0.739283683,18.00001231,3.564132997
 01/21  08:45:00,-1.7,84,9.2,250,35.75,0,0,17.12917259,37.09769297,15,26,16434.43141,-1.705807818,62.06237975,16.553325,0.86623,18.00001673,0.739283683,18.00001673,3.564132997
 01/21  09:00:00,-1.7,83,9.2,250,45.5,0,0,17.17423435,36.91068297,15,25,16369.80957,-1.692693731,61.36012969,16.62525877,0.86623,18.00001529,0.739283683,18.00001529,3.564132997
 01/21  09:15:00,-1.85,84,9.2,250,55.25,0,0,17.21586624,36.7243889,15,24,16348.65423,-1.680157261,60.68670577,16.69094617,0.86623,18.00001492,0.739283683,18.00001492,3.564132997
 01/21  09:30:00,-2,85,9.2,250,65,0,0,17.25433349,36.5470888,15,24,16335.95903,-1.668465266,60.0569662,16.75285433,0.86623,18.00001555,0.739283683,18.00001555,3.564132997
 01/21  09:45:00,-2.15,86,9.2,250,73,0,0,17.28926141,36.37872756,15,24,16331.45507,-1.657838792,59.4833486,16.80864222,0.86623,18.00001542,0.739283683,18.00001542,3.564132997
 01/21  10:00:00,-2.3,87,9.2,250,81,0,0,17.32130411,36.21796785,15,25,16329.5577,-1.648130091,58.95832223,16.86017665,0.86623,18.00001525,0.739283683,18.00001525,3.564132997
 01/21  10:15:00,-2.3,87,9.325,252.5,89,0,0,17.35059501,36.06321249,15,25,16308.3349,-1.637291684,58.37124724,16.92563592,0.86623,18.00001524,0.739283683,18.00001524,3.564132997
 01/21  10:30:00,-2.3,87,9.45,255,97,0,0,17.37908171,35.91030267,15,26,16287.22296,-1.627789814,57.85583363,16.98204234,0.86623,18.00001517,0.739283683,18.00001517,3.564132997
 01/21  10:45:00,-2.3,87,9.575,257.5,102.5,0,0,17.40477707,35.763922,15,25,16272.66703,-1.619183821,57.38849859,17.03111911,0.86623,18.00001524,0.739283683,18.00001524,3.564132997
 01/21  11:00:00,-2.3,87,9.7,260,108,0,0,17.42835729,35.62236399,15,26,16259.63045,-1.611213753,56.95531537,17.07767435,0.86623,18.00001533,0.739283683,18.00001533,3.564132997
 01/21  11:15:00,-2.3,86,9.575,257.5,113.5,0,0,17.45351053,35.47758157,15,26,16239.02434,-1.603620726,56.54233092,17.12329333,0.86623,18.00001552,0.739283683,18.00001552,3.564132997
 01/21  11:30:00,-2.3,85,9.45,255,119,0,0,17.47925618,35.33175752,15,26,16218.47443,-1.595928748,56.12371728,17.1679121,0.86623,18.00001558,0.739283683,18.00001558,3.564132997
 01/21  11:45:00,-2.3,84,9.325,252.5,120.75,0,0,17.50194303,35.19298561,15,27,16207.78607,-1.588959585,55.74426315,17.20512194,0.86623,18.00001561,0.739283683,18.00001561,3.564132997
 01/21  12:00:00,-2.3,83,9.2,250,122.5,0,0,17.52206096,35.06015255,15,28,16199.87912,-1.582723316,55.40459842,17.23924516,0.86623,18.00001563,0.739283683,18.00001563,3.564132997
 01/21  12:15:00,-2.425,83,9.325,250,124.25,0,0,17.53527865,34.94024691,15,29,16218.83884,-1.577749434,55.1336296,17.26479895,0.86623,18.00001563,0.739283683,18.00001563,3.564132997
 01/21  12:30:00,-2.55,83,9.45,250,126,0,0,17.54365774,34.82932474,15,29,16239.76652,-1.574302862,54.94584115,17.28467589,0.86623,18.00001564,0.739283683,18.00001564,3.564132997
 01/21  12:45:00,-2.675,83,9.575,250,124.25,0,0,17.5467543,34.7285452,16,30,16269.4657,-1.572751564,54.86131239,17.29296063,0.86623,18.000016,0.739283683,18.000016,3.564132997
 01/21  13:00:00,-2.8,83,9.7,250,122.5,0,0,17.54602224,34.6344162,15,29,16300.66831,-1.572499699,54.8475882,17.29568194,0.86623,18.00001635,0.739283683,18.00001635,3.564132997
 01/21  13:15:00,-2.8,83,9.825,250,120.75,0,0,17.54588457,34.4979288,15,28,4660.88972,-1.572677542,54.85727892,17.29912909,0.86623,18.00000716,0.739283683,18.00000716,3.564132997
 01/21  13:30:00,-2.8,83,9.95,250,119,0,0,17.53395099,34.39655908,15,29,4417.542281,-1.576901409,55.08742616,17.2662882,0.86623,18.00000123,0.739283683,18.00000123,3.564132997
 01/21  13:45:00,-2.8,83,10.075,250,114,0,0,17.50890585,34.35620622,15,30,4286.842536,-1.585010299,55.52917225,17.21134664,0.86623,17.99999652,0.739283683,17.99999652,3.564132997
 01/21  14:00:00,-2.8,83,10.2,250,109,0,0,17.47308523,34.30947418,15,29,4172.021734,-1.59596351,56.12560962,17.14446815,0.86623,18.00001258,0.739283683,18.00001258,3.564132997
 01/21  14:15:00,-2.8,84,9.95,250,104,0,0,17.43887996,34.28540724,15,29,4091.594537,-1.608454432,56.80526679,17.07724894,0.86623,18.00001488,0.739283683,18.00001488,3.564132997
 01/21  14:30:00,-2.8,85,9.7,250,99,0,0,17.40692853,34.28157433,15,28,4017.10137,-1.620606004,57.46575912,17.0104097,0.86623,18.00001481,0.739283683,18.00001481,3.564132997
 01/21  14:45:00,-2.8,86,9.45,250,90.75,0,0,17.37285015,34.28419522,15,29,3943.720382,-1.632986734,58.13781145,16.93757167,0.86623,18.00001703,0.739283683,18.00001703,3.564132997
 01/21  15:00:00,-2.8,87,9.2,250,82.5,0,0,17.33670716,34.29066287,15,29,3878.342317,-1.644279064,58.74983632,16.87727007,0.86623,18.00001524,0.739283683,18.00001524,3.564132997
 01/21  15:15:00,-2.95,87,9.325,250,74.25,0,0,17.29238294,34.31067207,15,30,3849.023581,-1.657026568,59.43945858,16.80596085,0.86623,18.00001441,0.739283683,18.00001441,3.564132997
 01/21  15:30:00,-3.1,87,9.45,250,66,0,0,17.24387579,34.33765889,15,30,3826.193049,-1.671172246,60.20290154,16.73172852,0.86623,18.00001423,0.739283683,18.00001423,3.564132997
 01/21  15:45:00,-3.25,87,9.575,250,56.5,0,0,17.19211728,34.37012469,15,30,3806.990318,-1.686523708,61.02893796,16.65141114,0.86623,18.00001467,0.739283683,18.00001467,3.564132997
 01/21  16:00:00,-3.4,87,9.7,250,47,0,0,17.1683139,34.33958414,16,30,3731.480551,-1.702263723,61.87283045,16.57144182,0.86623,18.09876222,0.739283683,18.09876222,3.564132997
 01/21  16:15:00,-3.525,85.75,9.45,250,37.5,0,0,17.11767346,34.36689522,16,30,3756.480551,-1.712565892,62.42331858,16.50811202,0.86623,18.02731027,0.739283683,18.02731027,3.564132997
 01/21  16:30:00,-3.65,84.5,9.2,250,28,0,0,17.05377111,34.42233669,15,29,3781.480551,-1.727162171,63.20049862,16.4374386,0.86623,17.97529379,0.739283683,17.97529379,3.564132997
 01/21  16:45:00,-3.775,83.25,8.95,250,21.25,0,0,16.9865057,34.48441473,15,29,3806.480551,-1.743745288,64.07918676,16.36439283,0.86623,17.91176678,0.739283683,17.91176678,3.564132997
 01/21  17:00:00,-3.9,82,8.7,250,14.5,0,0,16.96182132,34.45295703,15,28,4430.742875,-1.761029227,64.98969642,16.28890091,0.86623,18.00001611,0.739283683,18.00001611,3.564132997
 01/21  17:15:00,-3.9,82,8.7,247.5,7.75,0,0,16.93631253,34.42396686,15,29,4713.766481,-1.770489512,65.48558443,16.23443204,0.86623,18.00001595,0.739283683,18.00001595,3.564132997
 01/21  17:30:00,-3.9,82,8.7,245,0,0,0,16.90407841,34.40994262,15,28,4898.369734,-1.779710653,65.96715109,16.18313875,0.86623,18.000016,0.739283683,18.000016,3.564132997
 01/21  17:45:00,-3.9,82,8.7,242.5,0,0,0,16.87697509,34.38492203,15,27,5062.705882,-1.788584229,66.42883059,16.14325666,0.86623,18.00001588,0.739283683,18.00001588,3.564132997
 01/21  18:00:00,-3.9,82,8.7,240,0,0,0,16.85538511,34.3481893,15,26,5238.37537,-1.79621285,66.824324,16.10870665,0.86623,18.00001578,0.739283683,18.00001578,3.564132997
 01/21  18:15:00,-4.05,82.25,8.575,242.5,0,0,0,16.83528207,34.30843808,15,27,5432.417571,-1.803110594,67.18076431,16.07421985,0.86623,18.0000158,0.739283683,18.0000158,3.564132997
 01/21  18:30:00,-4.2,82.5,8.45,245,0,0,0,16.81637643,34.26635958,15,26,5605.959858,-1.809482429,67.50901984,16.04280432,0.86623,18.00001571,0.739283683,18.00001571,3.564132997
 01/21  18:45:00,-4.35,82.75,8.325,247.5,0,0,0,16.79898985,34.22128622,15,25,5765.668022,-1.815439633,67.81501668,16.01377418,0.86623,18.00001564,0.739283683,18.00001564,3.564132997
 01/21  19:00:00,-4.5,83,8.2,250,0,0,0,16.78301822,34.17346028,15,26,5914.111017,-1.820969844,68.09828587,15.98685263,0.86623,18.00001556,0.739283683,18.00001556,3.564132997
 01/21  19:15:00,-4.5,83,8.575,250,0,0,0,16.76576165,34.12397984,15,26,6020.028039,-1.825804921,68.34530909,15.96467538,0.86623,18.00001538,0.739283683,18.00001538,3.564132997
 01/21  19:30:00,-4.5,83,8.95,250,0,0,0,16.74813658,34.07230037,15,26,6116.136395,-1.830752131,68.59743191,15.94319977,0.86623,18.0000153,0.739283683,18.0000153,3.564132997
 01/21  19:45:00,-4.5,83,9.325,250,0,0,0,16.73111278,34.01693731,15,25,6209.596826,-1.835660181,68.84691903,15.92265834,0.86623,18.00001583,0.739283683,18.00001583,3.564132997
 01/21  20:00:00,-4.5,83,9.7,250,0,0,0,16.71466152,33.95757794,15,25,6299.96473,-1.840418602,69.08818136,15.90287222,0.86623,18.00001634,0.739283683,18.00001634,3.564132997
 01/21  20:15:00,-4.625,83.75,9.45,247.5,0,0,0,16.70302567,33.8924658,15,24,6412.220549,-1.845147152,69.3273157,15.88277208,0.86623,18.00001676,0.739283683,18.00001676,3.564132997
 01/21  20:30:00,-4.75,84.5,9.2,245,0,0,0,16.69428911,33.82357219,15,24,6519.586315,-1.848973725,69.52038053,15.86501418,0.86623,18.0000172,0.739283683,18.0000172,3.564132997
 01/21  20:45:00,-4.875,85.25,8.95,242.5,0,0,0,16.6868431,33.75348012,15,23,6613.443779,-1.852182086,69.68193702,15.84938259,0.86623,18.00001667,0.739283683,18.00001667,3.564132997
 01/21  21:00:00,-5,86,8.7,240,0,0,0,16.68028194,33.68373378,15,23,6695.518125,-1.855054858,69.8263468,15.83524037,0.86623,18.00001616,0.739283683,18.00001616,3.564132997
 01/21  21:15:00,-5,86,8.575,242.5,0,0,0,16.67548198,33.60274174,15,24,6743.873243,-1.857335591,69.94082729,15.82582388,0.86623,18.0000158,0.739283683,18.0000158,3.564132997
 01/21  21:30:00,-5,86,8.45,245,0,0,0,16.67230677,33.51979595,15,25,6786.895045,-1.859139521,70.03126845,15.81866007,0.86623,18.00001539,0.739283683,18.00001539,3.564132997
 01/21  21:45:00,-5,86,8.325,247.5,0,0,0,16.67016294,33.43631478,15,25,6824.018318,-1.860557114,70.10227407,15.81305764,0.86623,18.00001513,0.739283683,18.00001513,3.564132997
 01/21  22:00:00,-5,86,8.2,250,0,0,0,16.66881113,33.35266223,15,24,6856.174204,-1.861687538,70.15885367,15.80880938,0.86623,18.0000149,0.739283683,18.0000149,3.564132997
 01/21  22:15:00,-5,85,7.95,250,0,0,0,16.6695504,33.27436599,15,23,6883.971496,-1.862473729,70.19818181,15.80638777,0.86623,18.00001474,0.739283683,18.00001474,3.564132997
 01/21  22:30:00,-5,84,7.7,250,0,0,0,16.67184474,33.19412968,16,24,6907.66325,-1.862788831,70.21393933,15.80576631,0.86623,18.00001448,0.739283683,18.00001448,3.564132997
 01/21  22:45:00,-5,83,7.45,250,0,0,0,16.90564857,32.63196037,17,25,7537.02502,-1.862751252,70.2120602,15.80648639,0.86623,18.80226881,0.739283683,18.00001428,3.564132997
 01/21  23:00:00,-5,82,7.2,250,0,0,0,17.89959293,30.57267031,18,26,9221.342886,-1.820407724,68.06952833,15.9197296,0.86623,21.20029365,0.739283683,18.00000618,3.564132997
 01/21  23:15:00,-5,81.25,7.575,250,0,0,0,17.16034654,31.95635519,17,25,6563.850308,-1.647470407,58.92261735,16.32501799,0.86623,18.11902158,0.739283683,17.99999912,3.564132997
 01/21  23:30:00,-5,80.5,7.95,250,0,0,0,16.87292758,32.41565123,16,24,6539.213679,-1.767853244,65.3475799,16.10637238,0.86623,18.00000338,0.739283683,18.00000338,3.564132997
 01/21  23:45:00,-5,79.75,8.325,250,0,0,0,16.78600003,32.47434361,15,23,6747.214986,-1.818766429,67.98551504,15.98721225,0.86623,18.00001379,0.739283683,18.00001379,3.564132997
 01/21  24:00:00,-5,79,8.7,250,0,0,0,16.74580564,32.46814863,15,22,6816.735449,-1.836892572,68.90946282,15.92913028,0.86623,18.00001248,0.739283683,18.00001248,3.564132997
 01/22  00:15:00,-5.15,78.75,8.825,250,0,0,0,16.65142974,32.57665248,16,23,6891.573819,-1.849485678,69.54617933,15.86426516,0.86623,18.00001694,0.739283683,18.00001694,3.564132997
 01/22  00:30:00,-5.3,78.5,8.95,250,0,0,0,16.58454284,32.62200401,15,24,6968.73357,-1.86984252,70.56590809,15.79290376,0.86623,18.00001625,0.739283683,18.00001625,3.564132997
 01/22  00:45:00,-5.45,78.25,9.075,250,0,0,0,16.54427831,32.60940425,15,24,7168.365969,-1.885619399,71.34770228,15.73099737,0.86623,18.0000161,0.739283683,18.0000161,3.564132997
 01/22  01:00:00,-5.6,78,9.2,250,0,0,0,16.51297574,32.57623041,15,24,7356.21296,-1.896577571,71.88613807,15.68169313,0.86623,18.0000168,0.739283683,18.0000168,3.564132997
 01/22  01:15:00,-5.7,79.25,9.2,250,0,0,0,16.48757065,32.53343503,15,24,7483.541148,-1.905241145,72.30908581,15.64296533,0.86623,18.00001701,0.739283683,18.00001701,3.564132997
 01/22  01:30:00,-5.8,80.5,9.2,250,0,0,0,16.46631859,32.48323238,15,23,7591.271777,-1.912536624,72.66332234,15.60970274,0.86623,18.00001729,0.739283683,18.00001729,3.564132997
 01/22  01:45:00,-5.9,81.75,9.2,250,0,0,0,16.44776964,32.42799387,15,22,7691.074049,-1.918852729,72.96855877,15.58046391,0.86623,18.00001702,0.739283683,18.00001702,3.564132997
 01/22  02:00:00,-6,83,9.2,250,0,0,0,16.43131169,32.3693896,15,22,7784.187757,-1.924439108,73.23739407,15.55471677,0.86623,18.00001675,0.739283683,18.00001675,3.564132997
 01/22  02:15:00,-6.05,84,9.2,247.5,0,0,0,16.41736793,32.306862,15,22,7861.38692,-1.92931128,73.47097716,15.53305376,0.86623,18.00001657,0.739283683,18.00001657,3.564132997
 01/22  02:30:00,-6.1,85,9.2,245,0,0,0,16.40536996,32.24152372,15,21,7934.251532,-1.933553702,73.67369147,15.51415243,0.86623,18.00001636,0.739283683,18.00001636,3.564132997
 01/22  02:45:00,-6.15,86,9.2,242.5,0,0,0,16.39472839,32.17457821,15,20,8002.072989,-1.937305035,73.85240995,15.49741374,0.86623,18.00001613,0.739283683,18.00001613,3.564132997
 01/22  03:00:00,-6.2,87,9.2,240,0,0,0,16.38512891,32.10665849,15,19,8065.183241,-1.94069137,74.01330836,15.4823802,0.86623,18.00001592,0.739283683,18.00001592,3.564132997
 01/22  03:15:00,-6.2,86,9.075,242.5,0,0,0,16.37896634,32.02341275,15,18,8113.721645,-1.943545677,74.14860797,15.47134998,0.86623,18.00001586,0.739283683,18.00001586,3.564132997
 01/22  03:30:00,-6.2,85,8.95,245,0,0,0,16.37509806,31.93586236,15,18,8158.039587,-1.945686522,74.24989481,15.46279427,0.86623,18.00001564,0.739283683,18.00001564,3.564132997
 01/22  03:45:00,-6.2,84,8.825,247.5,0,0,0,16.3725282,31.84619106,15,17,8194.971765,-1.947293522,74.32581517,15.45641451,0.86623,18.0000156,0.739283683,18.0000156,3.564132997
 01/22  04:00:00,-6.2,83,8.7,250,0,0,0,16.37094005,31.75496415,15,17,8225.210275,-1.948550942,74.38515448,15.45169886,0.86623,18.00001555,0.739283683,18.00001555,3.564132997
 01/22  04:15:00,-6.2,82,8.825,247.5,0,0,0,16.36740374,31.67303849,15,17,8250.490467,-1.949611585,74.43516268,15.44726828,0.86623,18.00001546,0.739283683,18.00001546,3.564132997
 01/22  04:30:00,-6.2,81,8.95,245,0,0,0,16.3628938,31.59117845,15,17,8271.519357,-1.950966539,74.49898738,15.44258255,0.86623,18.00001539,0.739283683,18.00001539,3.564132997
 01/22  04:45:00,-6.2,80,9.075,242.5,0,0,0,16.35808034,31.50838527,15,17,8293.131384,-1.952525587,74.57234236,15.43725323,0.86623,18.00001572,0.739283683,18.00001572,3.564132997
 01/22  05:00:00,-6.2,79,9.2,240,0,0,0,16.35328625,31.42373298,16,18,8315.836646,-1.954120621,74.64729775,15.43202068,0.86623,18.00001604,0.739283683,18.00001604,3.564132997
 01/22  05:15:00,-6.2,79,8.95,242.5,0,0,0,16.35261592,31.33556832,16,18,8338.139059,-1.955567075,74.71518957,15.4282334,0.86623,18.00001619,0.739283683,18.00001619,3.564132997
 01/22  05:30:00,-6.2,79,8.7,245,0,0,0,16.35473927,31.24467145,15,17,8359.454299,-1.956171306,74.74352723,15.42709086,0.86623,18.00001648,0.739283683,18.00001648,3.564132997
 01/22  05:45:00,-6.2,79,8.45,247.5,0,0,0,16.35808569,31.15340249,16,18,8372.279077,-1.956193678,74.74457617,15.42786259,0.86623,18.00001592,0.739283683,18.00001592,3.564132997
 01/22  06:00:00,-6.2,79,8.2,250,0,0,0,16.36215152,31.06333651,16,18,8377.329496,-1.95591222,74.73137809,15.42990091,0.86623,18.00001539,0.739283683,18.00001539,3.564132997
 01/22  06:15:00,-6.325,78.75,8.325,247.5,0,0,0,16.07162586,30.54248964,15,17,11286.39579,-1.630588931,58.00773295,15.42733824,1,18.00000229,0.373297676,18.00000229,1.74526828
 01/22  06:30:00,-6.45,78.5,8.45,245,0,0,0,15.8484204,29.56267497,15,17,11462.50456,-1.687332554,61.07238234,15.25790501,1,17.86790535,0.373297676,17.86790535,1.74526828
 01/22  06:45:00,-6.575,78.25,8.575,242.5,0,0,0,15.70773327,28.64505545,15,16,11487.50456,-1.733115931,63.51651538,15.12984782,1,17.74320271,0.373297676,17.74320271,1.74526828
 01/22  07:00:00,-6.7,78,8.7,240,0,0,0,15.95082276,27.34335667,16,17,12294.10296,-1.765023656,65.19929704,15.03022117,1,19.68436142,0.373297676,17.65413688,1.74526828
 01/22  07:15:00,-6.7,78,8.325,240,0,0,0,15.9996318,26.51659518,16,17,24986.84811,-1.732964065,63.50846199,15.09307627,1,19.23147638,0.373297676,17.77854169,1.74526828
 01/22  07:30:00,-6.7,78,7.95,240,0,0,0,15.80453684,26.10564061,15,18,24066.0422,-1.7265957,63.17040037,15.13007508,1,17.96815295,0.373297676,17.96815295,1.74526828
 01/22  07:45:00,-6.7,78,7.575,240,7.5,0,0,15.75017216,25.57935985,15,18,23621.84477,-1.758193021,64.84067917,15.08205389,1,18.00000162,0.373297676,18.00000162,1.74526828
 01/22  08:00:00,-6.7,78,7.2,240,14,0,0,15.75938652,25.11079138,15,19,22651.77105,-1.765426017,65.22039245,15.10240861,1,17.9999921,0.373297676,17.9999921,1.74526828
 01/22  08:15:00,-6.7,78,7.575,245,20.5,0,11,16.6422438,23.51650049,15,19,24513.73439,-1.712172362,62.40231925,15.65151622,1,17.44664583,0.739283683,17.44664583,2.92634033
 01/22  08:30:00,-6.7,78,7.95,250,27,0,11,17.39697359,22.21789876,16,20,21452.56307,-1.52278988,52.13943409,16.49077728,1,17.93037763,0.739283683,17.93037763,2.92634033
 01/22  08:45:00,-6.7,78,8.325,255,57.25,23.5,11,17.73855734,21.87058325,15,21,19517.10795,-1.38511099,44.7199237,16.96281731,1,17.9999994,0.739283683,17.9999994,2.92634033
 01/22  09:00:00,-6.7,78,8.7,260,87.5,47,11,18.07782983,21.52435952,16,22,17720.8623,-1.299110988,40.22269725,17.40253709,1,17.99999808,0.739283683,17.99999808,2.92634033
 01/22  09:15:00,-6.425,78,8.575,255,117.75,70.5,11,18.50582366,21.10109683,17,23,14241.78127,-1.203950765,35.44074839,17.93466815,1,17.99999663,0.739283683,17.99999663,2.92634033
 01/22  09:30:00,-6.15,78,8.45,250,148,94,11,18.83600699,20.87616842,17,23,12913.9825,-1.101179156,30.56783604,18.4323178,1,17.99999671,0.739283683,17.99999671,2.92634033
 01/22  09:45:00,-5.875,78,8.325,245,141,83.25,11,19.03494876,20.83328439,16,24,12071.88366,-1.027402123,27.28756482,18.75589663,1,17.99997975,0.739283683,17.99997975,2.92634033
 01/22  10:00:00,-5.6,78,8.2,240,134,72.5,11,19.16527071,20.84526539,17,25,11414.62735,-0.978775105,25.23455108,18.98689597,1,17.99997923,0.739283683,17.99997923,2.92634033
 01/22  10:15:00,-5.6,77.25,8.2,242.5,127,61.75,11,19.27148396,20.84133811,18,26,10953.8715,-0.942345835,23.75609616,19.18082922,1,17.99998462,0.739283683,17.99998462,2.92634033
 01/22  10:30:00,-5.6,76.5,8.2,245,120,51,11,19.35216849,20.85590413,19,27,10554.66834,-0.914947702,22.67872986,19.3168498,1,17.99998228,0.739283683,17.99998228,2.92634033
 01/22  10:45:00,-5.6,75.75,8.2,247.5,136,58.5,11,19.89375965,20.25616007,20,28,10905.39392,-0.887720866,21.63805981,19.48198606,1,19.25158965,0.739283683,17.99999493,2.92634033
 01/22  11:00:00,-5.6,75,8.2,250,152,66,11,19.98576664,20.30159219,20,28,9869.797887,-0.787139533,18.05922817,19.83811623,1,18.61164231,0.739283683,17.99999194,2.92634033
 01/22  11:15:00,-5.45,74,8.075,247.5,168,73.5,8.8,20.91441227,19.16836269,21,29,10570.32679,-0.758532691,17.1192218,20.00088911,1,21.34982453,0.681105551,17.9999962,2.729457053
 01/22  11:30:00,-5.3,73,7.95,245,184,81,8.8,21.90817149,18.13760551,22,30,11057.56661,-0.593073556,12.37334023,20.51852368,1,23.04413498,0.681105551,18.00000033,2.729457053
 01/22  11:45:00,-5.15,72,7.825,242.5,168,60.75,8.8,21.07713328,19.20791922,21,30,8079.959646,-0.422993637,8.730559404,20.99765451,1,19.4516633,0.681105551,17.99999942,2.729457053
 01/22  12:00:00,-5,71,7.7,240,152,40.5,8.8,20.34208844,20.08882656,20,29,7048.901824,-0.541799572,11.14340494,20.81265115,1,17.99999937,0.681105551,17.99999937,2.729457053
 01/22  12:15:00,-4.875,71,7.825,240,136,20.25,4.4,20.9207188,19.12888875,21,30,8044.441268,-0.678798187,14.68441552,20.34523998,1,21.0405143,0.527201614,17.99999874,2.281736508
 01/22  12:30:00,-4.75,71,7.95,240,120,0,4.4,20.99219916,18.85671465,21,30,7905.264498,-0.602806677,12.61969486,20.4177457,1,20.3729959,0.527201614,18.00000855,2.281736508
 01/22  12:45:00,-4.625,71,8.075,240,132.5,10,4.4,20.99785018,18.73030671,21,30,8057.945604,-0.587818901,12.24204887,20.49034373,1,20.84941464,0.527201614,18.00002091,2.281736508
 01/22  13:00:00,-4.5,71,8.2,240,145,20,4.4,20.26395147,19.47481989,20,29,6375.900037,-0.581480119,12.08526438,20.55234785,1,18.00000774,0.527201614,18.00000774,2.281736508
 01/22  13:15:00,-4.5,71,8.075,240,157.5,30,8.8,20.04735791,19.77928048,19,28,7214.485016,-0.681431592,14.76045217,20.45092546,1,17.99999885,0.681105551,17.99999885,2.729457053
 01/22  13:30:00,-4.5,71,7.95,240,170,40,8.8,20.00638396,19.82940143,19,28,7061.954634,-0.702770013,15.38763124,20.47833882,1,17.9999993,0.681105551,17.9999993,2.729457053
 01/22  13:45:00,-4.5,71,7.825,240,174,51,8.8,20.04426862,19.80178419,19,28,6964.866369,-0.697635135,15.23490971,20.5761148,1,17.99998825,0.681105551,17.99998825,2.729457053
 01/22  14:00:00,-4.5,71,7.7,240,178,62,8.8,20.11704648,19.77497551,18,29,6830.154092,-0.679406519,14.70195378,20.70752596,1,17.99998762,0.681105551,17.99998762,2.729457053
 01/22  14:15:00,-4.5,74,7.3,240,182,73,11,20.22380372,19.86256919,17,30,7222.110677,-0.645750259,13.75572155,20.94497289,1,18.03750698,0.739283683,18.03750698,2.92634033
 01/22  14:30:00,-4.5,77,6.9,240,186,84,11,20.34786182,19.92389289,17,30,6901.856207,-0.606512056,12.71456213,21.18781128,1,17.99997925,0.739283683,17.99997925,2.92634033
 01/22  14:45:00,-4.5,80,6.5,240,157.5,63,11,20.36895011,20.13200708,18,30,6795.262286,-0.593963393,12.3956921,21.15299017,1,17.99995659,0.739283683,17.99995659,2.92634033
 01/22  15:00:00,-4.5,83,6.1,240,129,42,11,20.30414669,20.49185607,19,30,6757.649406,-0.604160384,12.65428415,21.01714717,1,17.99994905,0.739283683,17.99994905,2.92634033
 01/22  15:15:00,-4.5,81,6.1,240,100.5,21,11,20.1469754,20.89921466,20,30,6992.596874,-0.635060911,13.46546707,20.77880373,1,17.99997324,0.739283683,17.99997324,2.92634033
 01/22  15:30:00,-4.5,79,6.1,240,72,0,11,19.94532366,21.31176672,19,30,7178.576314,-0.692387394,15.08000782,20.41247083,1,17.99996976,0.739283683,17.99996976,2.92634033
 01/22  15:45:00,-4.5,77,6.1,240,61.25,0,11,19.9822189,21.37605309,20,30,7744.161432,-0.733847569,16.33619525,20.22053585,1,18.51588106,0.739283683,17.99997551,2.92634033
 01/22  16:00:00,-4.5,75,6.1,240,50.5,0,11,20.90673752,20.28730977,21,30,9837.1324,-0.740578876,16.54712521,20.12270822,1,21.07698684,0.739283683,17.99999174,2.92634033
 01/22  16:15:00,-4.5,77,5.85,237.5,39.75,0,11,21.89963279,19.37089669,22,30,11617.21995,-0.604224271,12.65591854,20.35504042,1,23.21890978,0.739283683,17.99999412,2.92634033
 01/22  16:30:00,-4.5,79,5.6,235,29,0,11,21.14879076,20.52967123,21,30,9257.046494,-0.44455059,9.123193373,20.72361136,1,20.28359146,0.739283683,18.00000177,2.92634033
 01/22  16:45:00,-4.5,81,5.35,232.5,22,0,11,21.02051635,20.88361975,21,30,9953.331345,-0.554894761,11.44668486,20.51904918,1,21.01517383,0.739283683,17.99997248,2.92634033
 01/22  17:00:00,-4.5,83,5.1,230,15,0,11,21.91017399,19.92702007,22,30,11750.52933,-0.575645634,11.94249419,20.45698842,1,23.11101145,0.739283683,17.99999101,2.92634033
 01/22  17:15:00,-4.625,83.75,4.85,230,8,0,11,21.15060858,21.08904948,21,29,9527.539355,-0.439376059,9.027124972,20.72704948,1,20.18411312,0.739283683,18.00000173,2.92634033
 01/22  17:30:00,-4.75,84.5,4.6,230,0,0,11,20.24410171,22.40776372,20,30,8469.70921,-0.555625664,11.46383134,20.47716596,1,18.36011193,0.739283683,17.99999393,2.92634033
 01/22  17:45:00,-4.875,85.25,4.35,230,0,0,11,19.8068426,23.03906635,19,30,8606.318227,-0.708906604,15.57163815,20.04631945,1,18.00000162,0.739283683,18.00000162,2.92634033
 01/22  18:00:00,-5,86,4.1,230,0,0,11,19.55084456,23.46448741,19,30,8992.815193,-0.790213135,18.16229723,19.76801678,1,17.99998673,0.739283683,17.99998673,2.92634033
 01/22  18:15:00,-4.875,85.25,4.225,237.5,0,0,5.5,19.09243028,24.76057774,18,29,5432.087644,-0.8645386,20.77585504,19.33974959,1,17.99998342,0.739283683,17.99998342,3.564132997
 01/22  18:30:00,-4.75,84.5,4.35,245,0,0,5.5,19.00848,25.21456515,19,30,5603.1581,-0.954180773,24.23070573,18.95455559,1,18.46412672,0.739283683,18.00000509,3.564132997
 01/22  18:45:00,-4.625,83.75,4.475,252.5,0,0,5.5,18.75737175,25.85279719,18,29,5113.037779,-0.981495919,25.34704635,18.76864104,1,18.00000252,0.739283683,18.00000252,3.564132997
 01/22  19:00:00,-4.5,83,4.6,260,0,0,5.5,18.55493056,26.48062367,18,29,4997.055593,-1.036513124,27.68207507,18.51321044,1,17.99997112,0.739283683,17.99997112,3.564132997
 01/22  19:15:00,-4.775,83.75,5.625,257.5,0,0,1.1,18.92682933,25.79009249,19,30,6438.786698,-1.105097142,30.74736219,18.06199328,1,20.02217653,0.739283683,17.99998885,3.564132997
 01/22  19:30:00,-5.05,84.5,6.65,255,0,0,1.1,18.2641887,26.92904564,18,29,4887.255781,-1.064481271,28.91198743,18.03888108,1,18.1183418,0.739283683,18.00000294,3.564132997
 01/22  19:45:00,-5.325,85.25,7.675,252.5,0,0,1.1,17.85079494,27.6116759,17,28,4689.829378,-1.189874097,34.75408629,17.57098612,1,17.99999946,0.739283683,17.99999946,3.564132997
 01/22  20:00:00,-5.6,86,8.7,250,0,0,1.1,17.9382514,27.41453295,18,29,5306.726231,-1.270585389,38.76527187,17.26646726,1,18.89596302,0.739283683,18.00000391,3.564132997
 01/22  20:15:00,-5.6,85.25,8.175,247.5,0,0,1.1,17.98226731,27.30568923,18,29,5521.013601,-1.268872045,38.67835007,17.18026363,1,19.27094018,0.739283683,18.0000024,3.564132997
 01/22  20:30:00,-5.6,84.5,7.65,245,0,0,1.1,17.54747512,28.0367683,17,28,4458.267164,-1.270186286,38.7450181,17.11540302,1,18.00000119,0.739283683,18.00000119,3.564132997
 01/22  20:45:00,-5.6,83.75,7.125,242.5,0,0,1.1,17.26798164,28.49531281,17,28,4376.606486,-1.355634834,43.16280863,16.78855406,1,18.00000308,0.739283683,18.00000308,3.564132997
 01/22  21:00:00,-5.6,83,6.6,240,0,0,1.1,17.17038827,28.63486206,17,28,4307.120504,-1.404138547,45.73250417,16.64374406,1,18.0000031,0.739283683,18.0000031,3.564132997
 01/22  21:15:00,-5.75,81,6.6,245,0,0,0,17.03924728,28.78660549,16,27,4271.253641,-1.436402111,47.46092791,16.43978247,1,18.00000347,0.739283683,18.00000347,3.564132997
 01/22  21:30:00,-5.9,79,6.6,250,0,0,0,16.92291593,28.92658928,15,26,4231.480551,-1.46804181,49.1675441,16.2854338,1,17.99537602,0.739283683,17.99537602,3.564132997
 01/22  21:45:00,-6.05,77,6.6,255,0,0,0,16.83713733,29.01324814,15,25,4809.241647,-1.495843505,50.67439807,16.15082675,1,18.00001212,0.739283683,18.00001212,3.564132997
 01/22  22:00:00,-6.2,75,6.6,260,0,0,0,16.76863735,29.05899477,15,25,5310.435456,-1.517575421,51.85566951,16.03983099,1,18.00001245,0.739283683,18.00001245,3.564132997
 01/22  22:15:00,-6.475,76,6.35,257.5,0,0,0,16.71099333,29.08741848,15,26,5750.797847,-1.535696781,52.84220649,15.94445588,1,18.00001133,0.739283683,18.00001133,3.564132997
 01/22  22:30:00,-6.75,77,6.1,255,0,0,0,16.66162655,29.10253348,15,26,6133.568175,-1.551181793,53.68586245,15.86221601,1,18.00001232,0.739283683,18.00001232,3.564132997
 01/22  22:45:00,-7.025,78,5.85,252.5,0,0,0,16.61907643,29.10596951,15,26,6479.164614,-1.564598883,54.41704208,15.79058378,1,18.00001195,0.739283683,18.00001195,3.564132997
 01/22  23:00:00,-7.3,79,5.6,250,0,0,0,16.58205852,29.10108852,16,27,6790.71971,-1.576333813,55.05650087,15.727514,1,18.00001142,0.739283683,18.00001142,3.564132997
 01/22  23:15:00,-7.3,79.75,5.725,247.5,0,0,0,16.54975185,29.09381421,16,27,7015.093355,-1.585942745,55.57995986,15.6787118,1,18.00001113,0.739283683,18.00001113,3.564132997
 01/22  23:30:00,-7.3,80.5,5.85,245,0,0,0,16.52150138,29.07850296,15,28,7214.667396,-1.594341548,56.03731159,15.63640294,1,18.00001086,0.739283683,18.00001086,3.564132997
 01/22  23:45:00,-7.3,81.25,5.975,242.5,0,0,0,16.49676477,29.05671909,15,28,7395.051022,-1.601697422,56.4376823,15.5996772,1,18.00001089,0.739283683,18.00001089,3.564132997
 01/22  24:00:00,-7.3,82,6.1,240,0,0,0,16.47494272,29.02937435,15,28,7557.92841,-1.608165788,56.7895686,15.56760597,1,18.00001097,0.739283683,18.00001097,3.564132997
 01/23  00:15:00,-7.3,80.25,6.1,245,0,0,0,16.45626524,28.98713326,15,27,7704.806929,-1.614045901,57.10928484,15.53824095,1,18.00001119,0.739283683,18.00001119,3.564132997
 01/23  00:30:00,-7.3,78.5,6.1,250,0,0,0,16.44011195,28.93903628,15,26,7836.979548,-1.619187229,57.38868375,15.51255667,1,18.0000112,0.739283683,18.0000112,3.564132997
 01/23  00:45:00,-7.3,76.75,6.1,255,0,0,0,16.42592834,28.88624615,15,26,7954.304494,-1.623717416,57.63474548,15.49000562,1,18.00001142,0.739283683,18.00001142,3.564132997
 01/23  01:00:00,-7.3,75,6.1,260,0,0,0,16.4134015,28.82925565,15,25,8058.080902,-1.627750644,57.85370762,15.47010849,1,18.00001161,0.739283683,18.00001161,3.564132997
 01/23  01:15:00,-7.425,75.75,5.6,255,0,0,0,16.4072426,28.77500707,15,24,8176.493969,-1.631247545,58.04346613,15.45332358,1,18.00001162,0.739283683,18.00001162,3.564132997
 01/23  01:30:00,-7.55,76.5,5.1,250,0,0,0,16.40523716,28.71778325,15,23,8283.864955,-1.633539995,58.16781956,15.44059257,1,18.0000118,0.739283683,18.0000118,3.564132997
 01/23  01:45:00,-7.675,77.25,4.6,245,0,0,0,16.40549679,28.6600935,15,24,8372.443274,-1.634948162,58.24418666,15.4315059,1,18.00001092,0.739283683,18.00001092,3.564132997
 01/23  02:00:00,-7.8,78,4.1,240,0,0,0,16.40765838,28.60331675,15,25,8444.605348,-1.635750875,58.28771256,15.42560657,1,18.00001009,0.739283683,18.00001009,3.564132997
 01/23  02:15:00,-7.95,78,4.225,242.5,0,0,0,16.40185688,28.54956468,15,24,8510.817761,-1.636840518,58.34678915,15.41458112,1,18.00000951,0.739283683,18.00000951,3.564132997
 01/23  02:30:00,-8.1,78,4.35,245,0,0,0,16.39126338,28.50281437,15,23,8567.852103,-1.63921569,58.47553159,15.40050745,1,18.00000878,0.739283683,18.00000878,3.564132997
 01/23  02:45:00,-8.25,78,4.475,247.5,0,0,0,16.37893288,28.45849816,15,22,8633.856927,-1.642469724,58.65184021,15.38349246,1,18.00000915,0.739283683,18.00000915,3.564132997
 01/23  03:00:00,-8.4,78,4.6,250,0,0,0,16.36583687,28.41403903,15,22,8709.103275,-1.646080134,58.84735777,15.36502724,1,18.00000951,0.739283683,18.00000951,3.564132997
 01/23  03:15:00,-8.4,78,4.975,247.5,0,0,0,16.35186557,28.36730692,15,21,8755.791025,-1.649457793,59.03017164,15.3499338,1,18.0000096,0.739283683,18.0000096,3.564132997
 01/23  03:30:00,-8.4,78,5.35,245,0,0,0,16.33717023,28.3187601,15,20,8803.139943,-1.653044333,59.22418158,15.33396535,1,18.00000985,0.739283683,18.00000985,3.564132997
 01/23  03:45:00,-8.4,78,5.725,242.5,0,0,0,16.32211762,28.26802474,15,20,8854.218819,-1.656784304,59.42636623,15.31746489,1,18.00001039,0.739283683,18.00001039,3.564132997
 01/23  04:00:00,-8.4,78,6.1,240,0,0,0,16.3070404,28.21437926,16,21,8908.090742,-1.66057618,59.63122133,15.30099779,1,18.0000109,0.739283683,18.0000109,3.564132997
 01/23  04:15:00,-8.525,79,5.6,237.5,0,0,0,16.30143758,28.15908684,16,21,8989.635442,-1.664154055,59.8243851,15.28653656,1,18.00001135,0.739283683,18.00001135,3.564132997
 01/23  04:30:00,-8.65,80,5.1,235,0,0,0,16.30180125,28.0979279,16,21,9071.370569,-1.666071339,59.9278426,15.27688718,1,18.00001183,0.739283683,18.00001183,3.564132997
 01/23  04:45:00,-8.775,81,4.6,232.5,0,0,0,16.30473701,28.0356765,15,20,9134.263608,-1.666825696,59.9685376,15.27147295,1,18.00001089,0.739283683,18.00001089,3.564132997
 01/23  05:00:00,-8.9,82,4.1,230,0,0,0,16.30918836,27.97518656,15,20,9180.886309,-1.667003565,59.97813216,15.26858596,1,18.00001,0.739283683,18.00001,3.564132997
 01/23  05:15:00,-8.9,82,3.825,227.5,0,0,0,16.31361953,27.92359195,15,19,9192.363578,-1.666577335,59.95514005,15.26944808,1,18.00000936,0.739283683,18.00000936,3.564132997
 01/23  05:30:00,-8.9,82,3.55,225,0,0,0,16.31875104,27.87318298,15,18,9197.536466,-1.665950274,59.92131105,15.27230498,1,18.00000861,0.739283683,18.00000861,3.564132997
 01/23  05:45:00,-8.9,82,3.275,222.5,0,0,0,16.32475118,27.82401475,15,18,9201.160329,-1.665112334,59.87609902,15.27633317,1,18.00000824,0.739283683,18.00000824,3.564132997
 01/23  06:00:00,-8.9,82,3,220,0,0,0,16.33149571,27.77597932,15,18,9202.76861,-1.664041226,59.81829563,15.28153568,1,18.00000789,0.739283683,18.00000789,3.564132997
 01/23  06:15:00,-9.05,84.25,3.15,222.5,0,0,0,15.94888889,27.44334013,15,18,11982.50456,-1.663561359,59.79239528,15.28001947,1,17.53970127,0.373297676,17.53970127,1.74526828
 01/23  06:30:00,-9.2,86.5,3.3,225,0,0,0,15.68847708,27.2486,15,19,12012.50456,-1.737562494,63.75213851,15.04460101,1,17.34285529,0.373297676,17.34285529,1.74526828
 01/23  06:45:00,-9.35,88.75,3.45,227.5,0,0,0,15.47594861,26.76355426,15,18,12042.50456,-1.78833398,66.41583446,14.87811182,1,17.16774635,0.373297676,17.16774635,1.74526828
 01/23  07:00:00,-9.5,91,3.6,230,0,0,0,15.33447899,26.15087847,15,19,12072.50456,-1.829556694,68.53656822,14.75783699,1,17.05399667,0.373297676,17.05399667,1.74526828
 01/23  07:15:00,-9.5,91,3.725,227.5,0,0,0,15.24916661,25.61539022,15,20,24990.92443,-1.861719449,70.16045034,14.64154884,1,17.10788156,0.373297676,17.10788156,1.74526828
 01/23  07:30:00,-9.5,91,3.85,225,0,0,0,16.00057718,23.75427123,16,21,26446.32526,-1.880936545,71.11645181,14.57973686,1,21.28374791,0.373297676,17.50005127,1.74526828
 01/23  07:45:00,-9.5,91,3.975,222.5,9.75,6,0,16.97132079,21.81153742,17,22,27320.40736,-1.756897498,64.77255858,14.94207103,1,23.94722956,0.373297676,17.81151996,1.74526828
 01/23  08:00:00,-9.5,91,4.1,220,17.5,11,0,17.95220804,20.07264681,18,23,27485.90135,-1.594188765,56.02899381,15.42205802,1,26.15829354,0.373297676,17.98902074,1.74526828
 01/23  08:15:00,-9.35,89.75,3.975,220,25.25,16,11,18.93877372,18.88923447,19,24,28567.36984,-1.365395841,43.67679723,16.56951457,1,21.51159901,0.739283683,17.26343231,2.92634033
 01/23  08:30:00,-9.2,88.5,3.85,220,33,21,11,19.90257673,17.85526586,20,25,26138.3668,-1.165905735,33.59841174,17.36774211,1,22.66529792,0.739283683,17.81701693,2.92634033
 01/23  08:45:00,-9.05,87.25,3.725,220,46,153,11,19.14925831,18.87528653,19,24,20543.34096,-0.967590978,24.77513772,18.17575281,1,19.08740376,0.739283683,17.99999981,2.92634033
 01/23  09:00:00,-8.9,86,3.6,220,59,285,11,19.85966431,18.16797187,20,25,19591.80201,-1.046411995,28.11414785,18.29285242,1,21.11563746,0.739283683,17.99999527,2.92634033
 01/23  09:15:00,-8.5,84.25,3.725,217.5,72,417,11,20.89502868,17.20438071,21,26,17511.13649,-0.885430127,21.5518792,19.02749524,1,22.33446103,0.739283683,17.99999492,2.92634033
 01/23  09:30:00,-8.1,82.5,3.85,215,85,549,11,21.89050159,16.42847262,22,27,16671.20645,-0.675312187,14.58422259,19.85104338,1,23.567365,0.739283683,17.99999471,2.92634033
 01/23  09:45:00,-7.7,80.75,3.975,212.5,106.5,470.75,11,22.77852191,15.81201729,23,28,16084.09622,-0.478179659,9.775615283,20.58599979,1,24.63838952,0.739283683,17.99999808,2.92634033
 01/23  10:00:00,-7.3,79,4.1,210,128,392.5,11,23.50904796,15.50120782,24,29,15034.82698,-0.294173091,6.797997812,21.31573631,1,25.17996083,0.739283683,17.99999057,2.92634033
 01/23  10:15:00,-6.875,78,4.35,212.5,149.5,314.25,11,23.81472959,15.4275854,24,29,13787.79844,-0.143556772,5.426997578,21.91223773,1,25.06656566,0.739283683,18.00000257,2.92634033
 01/23  10:30:00,-6.45,77,4.6,215,171,236,11,23.13591955,16.4141353,23,28,10608.09781,-0.062280298,5.080307795,22.32511577,1,22.41364677,0.739283683,17.9999929,2.92634033
 01/23  10:45:00,-6.025,76,4.85,217.5,186.25,179.5,11,22.11911873,17.57354816,22,29,8345.651321,-0.148499182,5.456934154,22.24423545,1,20.38959441,0.739283683,17.99999159,2.92634033
 01/23  11:00:00,-5.6,75,5.1,220,201.5,123,11,21.18676825,18.81090791,21,30,6412.670506,-0.294146006,6.797665585,22.01675256,1,18.32462384,0.739283683,17.9999906,2.92634033
 01/23  11:15:00,-5.45,72.5,5.225,220,216.75,66.5,8.8,21.00669831,19.0271911,21,30,6579.615643,-0.453666272,9.295232252,21.55352448,1,19.07089728,0.681105551,17.96245854,2.729457053
 01/23  11:30:00,-5.3,70,5.35,220,232,10,8.8,21.91542744,17.98657655,22,30,8198.682037,-0.494829748,10.1166801,21.3656869,1,21.76598995,0.681105551,17.99999825,2.729457053
 01/23  11:45:00,-5.15,67.5,5.475,220,230.75,8.5,8.8,21.9973168,17.94443352,22,30,7146.765441,-0.352662621,7.587909384,21.67859612,1,20.7917603,0.681105551,18.00000649,2.729457053
 01/23  12:00:00,-5,65,5.6,220,229.5,7,8.8,21.14760247,18.89733402,21,30,5329.178355,-0.337909387,7.374978528,21.7226045,1,18.62486835,0.681105551,18.00000042,2.729457053
 01/23  12:15:00,-4.725,65,5.35,222.5,228.25,5.5,4.4,21.00402351,18.80994735,21,30,5064.381983,-0.484468079,9.903022809,21.29917583,1,19.63373951,0.527201614,17.91277258,2.281736508
 01/23  12:30:00,-4.45,65,5.1,225,227,4,4.4,20.66172813,19.09937424,20,29,4220.229673,-0.513674113,10.51713891,21.19904644,1,18.00001078,0.527201614,18.00001078,2.281736508
 01/23  12:45:00,-4.175,65,4.85,227.5,204.5,3,4.4,20.88463491,18.66284481,21,30,5287.534653,-0.583210379,12.1278879,20.9326144,1,19.92086447,0.527201614,18.00001012,2.281736508
 01/23  13:00:00,-3.9,65,4.6,230,182,2,4.4,20.4823193,19.01946874,20,29,4275.694681,-0.559396407,11.55265836,20.91196209,1,18.00000322,0.527201614,18.00000322,2.281736508
 01/23  13:15:00,-3.775,64.25,4.725,230,159.5,1,8.8,20.21579984,19.36169511,19,28,5301.109921,-0.626493259,13.23640262,20.73934663,1,18.08724556,0.681105551,18.08724556,2.729457053
 01/23  13:30:00,-3.65,63.5,4.85,230,137,0,8.8,20.09844363,19.47376121,19,28,5252.438237,-0.676452233,14.61693139,20.56582054,1,18.00001788,0.681105551,18.00001788,2.729457053
 01/23  13:45:00,-3.525,62.75,4.975,230,130.75,0,8.8,20.03797902,19.53585682,19,28,5262.451427,-0.700546411,15.32135716,20.45352791,1,17.99998772,0.681105551,17.99998772,2.729457053
