Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Relative Humidity [%](TimeStep),Environment:Site Wind Speed [m/s](TimeStep),Environment:Site Wind Direction [deg](TimeStep),Environment:Site Diffuse Solar Radiation Rate per Area [W/m2](TimeStep),Environment:Site Direct Solar Radiation Rate per Area [W/m2](TimeStep),SPACE1-1:Zone People Occupant Count [](TimeStep),SPACE1-1:Zone Air Temperature [C](TimeStep),SPACE1-1:Zone Air Relative Humidity [%](TimeStep),SPACE1-1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),SPACE1-1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),Whole Building:Facility Total HVAC Electric Demand Power [W](TimeStep),SPACE1-1 PEOPLE 1:Zone Thermal Comfort Fanger Model PMV [](TimeStep),SPACE1-1 PEOPLE 1:Zone Thermal Comfort Fanger Model PPD [%](TimeStep),SPACE1-1 PEOPLE 1:Zone Thermal Comfort Mean Radiant Temperature [C](TimeStep),SPACE1-1 PEOPLE 1:Zone Thermal Comfort Clothing Value [clo](TimeStep),SPACE1-1 IN NODE:System Node Temperature [C](TimeStep),SPACE1-1 IN NODE:System Node Mass Flow Rate [kg/s](TimeStep),VAV SYS 1 OUTLET NODE:System Node Temperature [C](TimeStep),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](TimeStep) 
 01/23  14:00:00,-3.4,62,5.1,230,124.5,0,8.8,20.01175256,19.61384005,20,29,5305.588212,-0.716142276,15.79068729,20.37344477,1,18.07021487,0.681105551,17.99998542,2.729457053
 01/23  14:15:00,-3.25,62,5.225,235,118.25,0,11,19.97259354,19.82783358,19,28,5701.681251,-0.718845105,15.87309013,20.3751534,1,18.03751914,0.739283683,18.03751914,2.92634033
 01/23  14:30:00,-3.1,62,5.35,240,112,0,11,19.9910531,19.93305456,20,29,5677.618583,-0.726027051,16.09357881,20.34230185,1,18.17764166,0.739283683,17.99998991,2.92634033
 01/23  14:45:00,-2.95,62,5.475,245,102.5,0,11,19.93632232,20.13375511,19,28,5484.026153,-0.725636616,16.08153522,20.31755659,1,17.99997091,0.739283683,17.99997091,2.92634033
 01/23  15:00:00,-2.8,62,5.6,250,93,0,11,19.88918733,20.35226764,19,28,5436.656935,-0.736334805,16.4139078,20.27057338,1,17.99996894,0.739283683,17.99996894,2.92634033
 01/23  15:15:00,-2.8,62,5.35,252.5,83.5,0,11,19.82629529,20.58008623,19,28,5675.097243,-0.747816692,16.77609612,20.20562589,1,17.99997734,0.739283683,17.99997734,2.92634033
 01/23  15:30:00,-2.8,62,5.1,255,74,0,11,19.94322802,20.56203088,20,29,6150.481662,-0.761326596,17.2094899,20.14004961,1,18.4862682,0.739283683,17.9999768,2.92634033
 01/23  15:45:00,-2.8,62,4.85,257.5,63,0,11,19.98146444,20.65063824,20,29,6247.927655,-0.749393068,16.82626316,20.12921167,1,18.43231665,0.739283683,17.99997754,2.92634033
 01/23  16:00:00,-2.8,62,4.6,260,52,0,11,19.99398172,20.76769109,20,29,6415.927944,-0.746709278,16.74091714,20.102723,1,18.52827691,0.739283683,17.99997981,2.92634033
 01/23  16:15:00,-3.075,65.25,4.475,260,41,0,11,19.99809989,20.91590702,20,29,7269.786769,-0.751466105,16.89239808,20.03416017,1,18.81344299,0.739283683,17.99997109,2.92634033
 01/23  16:30:00,-3.35,68.5,4.35,260,30,0,11,20.90749411,19.93130055,21,30,9543.758193,-0.755539663,17.02289057,19.9810894,1,21.36644783,0.739283683,17.99999067,2.92634033
 01/23  16:45:00,-3.625,71.75,4.225,260,23.75,0.5,11,20.99681482,20.12537518,21,30,8896.143199,-0.614930475,12.93231019,20.26993595,1,20.39327009,0.739283683,17.99997778,2.92634033
 01/23  17:00:00,-3.9,75,4.1,260,17.5,1,11,21.89554414,19.23862422,22,30,10919.91769,-0.595916977,12.44488483,20.33257065,1,22.79828524,0.739283683,17.99999024,2.92634033
 01/23  17:15:00,-4.175,76,3.975,257.5,11.25,1.5,11,21.14901447,20.36429233,21,30,9037.152318,-0.448596067,9.199101925,20.69704369,1,20.20382154,0.739283683,18.00000181,2.92634033
 01/23  17:30:00,-4.45,77,3.85,255,0,0,11,20.24228686,21.64285652,20,29,8079.679772,-0.562226865,11.6197403,20.45656874,1,18.35960684,0.739283683,17.99999437,2.92634033
 01/23  17:45:00,-4.725,78,3.725,252.5,0,0,11,19.80865454,22.2344479,19,30,8324.833,-0.714262143,15.73355211,20.03803142,1,18.00000154,0.739283683,18.00000154,2.92634033
 01/23  18:00:00,-5,79,3.6,250,0,0,11,19.55603296,22.61411119,18,30,8821.877337,-0.794587515,18.30967723,19.76575967,1,17.99999206,0.739283683,17.99999206,2.92634033
 01/23  18:15:00,-4.875,77,3.85,252.5,0,0,5.5,19.09873863,23.89927127,18,30,5446.757163,-0.867975211,20.90227408,19.34449237,1,17.9999839,0.739283683,17.9999839,3.564132997
 01/23  18:30:00,-4.75,75,4.1,255,0,0,5.5,18.85421766,24.59307128,17,30,5264.402469,-0.956992835,24.34428732,18.96332748,1,18.0000053,0.739283683,18.0000053,3.564132997
 01/23  18:45:00,-4.625,73,4.35,257.5,0,0,5.5,18.69596791,25.06087849,18,30,5123.684618,-1.012268233,26.63905891,18.69325381,1,18.00000245,0.739283683,18.00000245,3.564132997
 01/23  19:00:00,-4.5,71,4.6,260,0,0,5.5,18.5476098,25.58515129,17,29,5006.439648,-1.051832835,28.35226908,18.48024606,1,17.99997193,0.739283683,17.99997193,3.564132997
 01/23  19:15:00,-4.775,74,4.475,260,0,0,1.1,18.21886641,26.05472898,16,30,4906.166081,-1.110785627,31.00893725,18.05963083,1,17.99998917,0.739283683,17.99998917,3.564132997
 01/23  19:30:00,-5.05,77,4.35,260,0,0,1.1,17.96026524,26.54674856,17,30,4781.820377,-1.186108847,34.57139897,17.70973428,1,18.00000266,0.739283683,18.00000266,3.564132997
 01/23  19:45:00,-5.325,80,4.225,260,0,0,1.1,17.80840013,26.8354231,17,30,4693.1542,-1.243181895,37.3838465,17.449948,1,17.9999972,0.739283683,17.9999972,3.564132997
 01/23  20:00:00,-5.6,83,4.1,260,0,0,1.1,17.70094253,27.01488991,17,30,4656.484715,-1.281832361,39.33761855,17.24615169,1,17.99999965,0.739283683,17.99999965,3.564132997
 01/23  20:15:00,-5.6,81.75,4.225,257.5,0,0,1.1,17.91384361,26.65276943,18,30,5636.934182,-1.311250991,40.84857884,17.08234076,1,19.38903858,0.739283683,17.99999704,3.564132997
 01/23  20:30:00,-5.6,80.5,4.35,255,0,0,1.1,18.89992635,25.05756461,19,30,7456.956794,-1.285190741,39.50910683,17.08508346,1,21.91377023,0.739283683,17.99999983,3.564132997
 01/23  20:45:00,-5.6,79.25,4.475,252.5,0,0,1.1,19.89830894,23.55708721,20,30,8796.806779,-1.135055846,32.137048,17.40641085,1,23.69862358,0.739283683,17.99999999,3.564132997
 01/23  21:00:00,-5.6,78,4.6,250,0,0,1.1,19.9962417,23.42470377,20,30,8024.411142,-0.973318417,25.00979955,17.81068111,1,22.66755509,0.739283683,18.00000019,3.564132997
 01/23  21:15:00,-5.75,79.25,4.475,255,0,0,0,20.76534512,22.26561936,21,30,9899.154657,-0.958757465,24.41572066,17.83712467,1,25.14852382,0.739283683,18.00000131,3.564132997
 01/23  21:30:00,-5.9,80.5,4.35,260,0,0,0,20.99004096,21.88462668,21,30,9469.742657,-0.829307541,19.50812793,18.2019365,1,24.55697972,0.739283683,18.00000631,3.564132997
 01/23  21:45:00,-6.05,81.75,4.225,265,0,0,0,20.09180038,23.09258343,20,29,7631.229208,-0.791825903,18.21653957,18.30814438,1,22.16434897,0.739283683,18.00000341,3.564132997
 01/23  22:00:00,-6.2,83,4.1,270,0,0,0,19.10093064,24.48392261,19,30,6151.62403,-0.930341664,23.28036917,18.01577104,1,20.2894806,0.739283683,18.00000257,3.564132997
 01/23  22:15:00,-6.05,83,4.225,267.5,0,0,0,18.14321805,25.92928786,18,29,4812.686287,-1.092209352,30.15879908,17.60449578,1,18.68974816,0.739283683,18.00025144,3.564132997
 01/23  22:30:00,-5.9,83,4.35,265,0,0,0,17.53162434,26.87476812,17,30,4685.903716,-1.264743331,38.46918733,17.04565886,1,17.98960691,0.739283683,17.98960691,3.564132997
 01/23  22:45:00,-5.75,83,4.475,262.5,0,0,0,17.27305254,27.28053344,16,29,5107.785345,-1.372247024,44.03855696,16.69722134,1,17.9999994,0.739283683,17.9999994,3.564132997
 01/23  23:00:00,-5.6,83,4.6,260,0,0,0,17.07195083,27.57653208,16,29,5428.434027,-1.428223691,47.02154843,16.45145905,1,18.00000542,0.739283683,18.00000542,3.564132997
 01/23  23:15:00,-5.6,83,4.2,257.5,0,0,0,16.95460611,27.73438817,16,29,5682.930682,-1.468003513,49.16547256,16.29901945,1,18.00000638,0.739283683,18.00000638,3.564132997
 01/23  23:30:00,-5.6,83,3.8,255,0,0,0,16.88059543,27.83016701,15,28,5932.544856,-1.495214101,50.64022441,16.1704699,1,18.00000607,0.739283683,18.00000607,3.564132997
 01/23  23:45:00,-5.6,83,3.4,252.5,0,0,0,16.82679103,27.89273872,16,29,6157.043584,-1.513535919,51.6359207,16.0778245,1,18.0000073,0.739283683,18.0000073,3.564132997
 01/23  24:00:00,-5.6,83,3,250,0,0,0,16.78720927,27.93057028,16,29,6344.56319,-1.526993008,52.36823544,16.00937915,1,18.00000636,0.739283683,18.00000636,3.564132997
 01/24  00:15:00,-5.75,84,2.875,252.5,0,0,0,16.75335905,27.95133157,15,28,6529.223701,-1.537698112,52.95121849,15.95157742,1,18.00000567,0.739283683,18.00000567,3.564132997
 01/24  00:30:00,-5.9,85,2.75,255,0,0,0,16.72415317,27.96474336,15,27,6686.552074,-1.546777414,53.44586498,15.90313825,1,18.00000548,0.739283683,18.00000548,3.564132997
 01/24  00:45:00,-6.05,86,2.625,257.5,0,0,0,16.69993,27.97029697,15,27,6830.193299,-1.554487652,53.86601287,15.86278275,1,18.00000534,0.739283683,18.00000534,3.564132997
 01/24  01:00:00,-6.2,87,2.5,260,0,0,0,16.67975205,27.96953056,15,26,6962.871962,-1.560995373,54.22066192,15.82841336,1,18.0000052,0.739283683,18.0000052,3.564132997
 01/24  01:15:00,-6.05,86,2.775,260,0,0,0,16.66198687,27.969001,15,27,7020.493305,-1.56590041,54.48797029,15.80491185,1,18.00000505,0.739283683,18.00000505,3.564132997
 01/24  01:30:00,-5.9,85,3.05,260,0,0,0,16.64688613,27.96203816,15,28,7067.013258,-1.570031297,54.71308092,15.78639845,1,18.00000492,0.739283683,18.00000492,3.564132997
 01/24  01:45:00,-5.75,84,3.325,260,0,0,0,16.63421735,27.94951151,16,29,7108.184472,-1.573489214,54.90150659,15.77149563,1,18.00000524,0.739283683,18.00000524,3.564132997
 01/24  02:00:00,-5.6,83,3.6,260,0,0,0,16.62349848,27.93199879,15,28,7144.12601,-1.576362829,55.05808181,15.75957183,1,18.00000554,0.739283683,18.00000554,3.564132997
 01/24  02:15:00,-5.6,83,3.325,260,0,0,0,16.6189556,27.89960125,15,28,7205.302,-1.578821627,55.1920448,15.74984538,1,18.00000577,0.739283683,18.00000577,3.564132997
 01/24  02:30:00,-5.6,83,3.05,260,0,0,0,16.61852685,27.86179395,15,27,7259.71373,-1.58009601,55.26147305,15.74436561,1,18.00000603,0.739283683,18.00000603,3.564132997
 01/24  02:45:00,-5.6,83,2.775,260,0,0,0,16.62014968,27.82167116,15,26,7297.964336,-1.580535881,55.28543645,15.74219058,1,18.00000565,0.739283683,18.00000565,3.564132997
 01/24  03:00:00,-5.6,83,2.5,260,0,0,0,16.62330343,27.78060399,15,25,7322.519398,-1.58046016,55.28131132,15.74265377,1,18.00000529,0.739283683,18.00000529,3.564132997
 01/24  03:15:00,-5.6,83,2.625,255,0,0,0,16.62259286,27.73747863,15,24,7337.395164,-1.580368875,55.27633833,15.74163961,1,18.00000503,0.739283683,18.00000503,3.564132997
 01/24  03:30:00,-5.6,83,2.75,250,0,0,0,16.61953369,27.69780903,15,24,7345.642961,-1.580897406,55.30513145,15.73917763,1,18.00000473,0.739283683,18.00000473,3.564132997
 01/24  03:45:00,-5.6,83,2.875,245,0,0,0,16.61588699,27.65890786,15,24,7357.095378,-1.58180849,55.35476387,15.73576021,1,18.00000489,0.739283683,18.00000489,3.564132997
 01/24  04:00:00,-5.6,83,3,240,0,0,0,16.61206533,27.61971337,15,23,7371.689974,-1.582840276,55.41096961,15.73185425,1,18.00000505,0.739283683,18.00000505,3.564132997
 01/24  04:15:00,-5.75,84,2.875,245,0,0,0,16.60884277,27.59519188,15,24,7418.205014,-1.584141806,55.48186617,15.72480777,1,18.00000514,0.739283683,18.00000514,3.564132997
 01/24  04:30:00,-5.9,85,2.75,250,0,0,0,16.60572131,27.57128236,15,24,7464.220212,-1.585398668,55.55032584,15.71741312,1,18.00000525,0.739283683,18.00000525,3.564132997
 01/24  04:45:00,-6.05,86,2.625,255,0,0,0,16.60244951,27.54817295,15,24,7507.721082,-1.586661617,55.61911326,15.70979561,1,18.00000509,0.739283683,18.00000509,3.564132997
 01/24  05:00:00,-6.2,87,2.5,260,0,0,0,16.59902213,27.52606798,15,23,7549.566977,-1.587967977,55.69026082,15.70189792,1,18.00000493,0.739283683,18.00000493,3.564132997
 01/24  05:15:00,-6.2,87,2.625,260,0,0,0,16.59451046,27.49743738,15,23,7559.505193,-1.589082692,55.75096731,15.69642252,1,18.00000481,0.739283683,18.00000481,3.564132997
 01/24  05:30:00,-6.2,87,2.75,260,0,0,0,16.58948281,27.46902198,15,22,7569.934388,-1.590361856,55.82062529,15.69067212,1,18.00000469,0.739283683,18.00000469,3.564132997
 01/24  05:45:00,-6.2,87,2.875,260,0,0,0,16.58430911,27.4404204,15,22,7583.730982,-1.591735122,55.89540241,15.68463321,1,18.00000482,0.739283683,18.00000482,3.564132997
 01/24  06:00:00,-6.2,87,3,260,0,0,0,16.5790609,27.4113214,15,22,7600.417959,-1.593141779,55.97199181,15.67845449,1,18.00000496,0.739283683,18.00000496,3.564132997
 01/24  06:15:00,-6.2,87,2.75,257.5,0,0,0,16.3279807,27.15654509,15,22,10909.75974,-1.594254221,56.03255739,15.67505261,1,18.00000074,0.373297676,18.00000074,1.74526828
 01/24  06:30:00,-6.2,87,2.5,255,0,0,0,16.15200857,26.6888965,16,23,11233.61245,-1.641803894,58.61577135,15.53323038,1,18.00001889,0.373297676,18.00001889,1.74526828
 01/24  06:45:00,-6.2,87,2.25,252.5,0,0,0,16.08408934,26.21339119,16,23,11379.79549,-1.674919119,60.40476582,15.44839602,1,18.00003691,0.373297676,18.00003691,1.74526828
 01/24  07:00:00,-6.2,87,2,250,0,0,0,16.96153597,24.44826601,17,24,13274.21025,-1.691883118,61.31664585,15.38599808,1,22.76859941,0.373297676,17.93144923,1.74526828
 01/24  07:15:00,-6.2,87,2.65,247.5,0,0,0,17.9528539,22.4864131,18,25,26627.7928,-1.553161378,53.79373756,15.72861047,1,25.18324778,0.373297676,17.98203703,1.74526828
 01/24  07:30:00,-6.2,87,3.3,245,0,0,0,18.93041582,20.73040136,19,26,26654.91742,-1.3931378,45.14641722,16.1697166,1,27.46709032,0.373297676,18.00000323,1.74526828
 01/24  07:45:00,-6.2,87,3.95,242.5,8,0,0,19.89218831,19.21561176,20,27,26490.13871,-1.223525481,36.40499611,16.70373005,1,29.49258504,0.373297676,17.99999805,1.74526828
 01/24  08:00:00,-6.2,87,4.6,240,15,0,0,20.8216305,17.84465713,21,28,25543.64721,-1.05067907,28.30149866,17.28407397,1,31.28518724,0.373297676,18.00000513,1.74526828
 01/24  08:15:00,-6.15,86.75,4.725,240,22,0,11,20.04788742,18.95037779,20,29,23180.22952,-0.820323857,19.19316361,18.4756551,1,20.64428725,0.739283683,17.93704312,2.92634033
 01/24  08:30:00,-6.1,86.5,4.85,240,29,0,11,20.9118535,18.09977563,21,30,21890.85305,-0.899739995,22.09374587,18.60562992,1,23.21533221,0.739283683,17.99999883,2.92634033
 01/24  08:45:00,-6.05,86.25,4.975,240,39,0,11,21.83874327,17.45282028,22,30,20752.05223,-0.736460387,16.41783862,19.17695136,1,24.66325989,0.739283683,17.99998684,2.92634033
 01/24  09:00:00,-6,86,5.1,240,49,0,11,21.99453654,17.71613352,22,30,18661.0553,-0.558994603,11.54316374,19.79774113,1,23.60457562,0.739283683,17.9999708,2.92634033
 01/24  09:15:00,-5.9,85.25,5.225,240,59,0,11,21.09296222,18.95075011,21,30,13707.70424,-0.498296503,10.1891996,20.1811471,1,20.38300844,0.739283683,17.9999837,2.92634033
 01/24  09:30:00,-5.8,84.5,5.35,240,69,0,11,21.82683006,18.21861092,22,30,14844.5241,-0.621527536,13.10509711,20.0294078,1,22.58113676,0.739283683,18.00000305,2.92634033
 01/24  09:45:00,-5.7,83.75,5.475,240,77.25,0,11,21.97454549,18.30322464,22,30,13782.04371,-0.488649718,9.988690218,20.45420238,1,22.09193961,0.739283683,17.99997731,2.92634033
 01/24  10:00:00,-5.6,83,5.6,240,85.5,0,11,21.99209003,18.50899465,22,30,13274.0312,-0.450195557,9.229308616,20.63987111,1,22.29960474,0.739283683,17.99997759,2.92634033
 01/24  10:15:00,-5.6,83,5.475,242.5,93.75,0,11,21.09265157,19.72427708,21,29,10502.14717,-0.430765369,8.869812034,20.7949447,1,19.59728129,0.739283683,17.99998697,2.92634033
 01/24  10:30:00,-5.6,83,5.35,245,102,0,11,21.00380584,19.97740063,21,29,11069.56595,-0.561261793,11.59682904,20.57386432,1,20.46916717,0.739283683,17.99998414,2.92634033
 01/24  10:45:00,-5.6,83,5.225,247.5,113.25,0,11,21.00145452,20.10453192,21,29,10398.93792,-0.571222142,11.83523546,20.57317191,1,20.01989278,0.739283683,17.99997968,2.92634033
 01/24  11:00:00,-5.6,83,5.1,250,124.5,0,11,21.90734702,19.1279789,22,30,11821.84321,-0.567634457,11.7488664,20.60374713,1,22.53961332,0.739283683,17.99998995,2.92634033
 01/24  11:15:00,-5.325,81,4.975,255,135.75,0,8.8,21.99715107,19.14765945,22,30,9784.139825,-0.422975541,8.730238193,20.93886463,1,21.62489297,0.681105551,17.96247856,2.729457053
 01/24  11:30:00,-5.05,79,4.85,260,147,0,8.8,22.91402994,18.18204724,23,30,11253.15202,-0.396837982,8.280925312,21.07970785,1,24.46133379,0.681105551,17.99999961,2.729457053
 01/24  11:45:00,-4.775,77,4.725,265,149.25,0,8.8,22.99793055,18.21396625,23,30,9784.325189,-0.240850012,6.203835887,21.5134638,1,23.19662674,0.681105551,17.99999659,2.729457053
 01/24  12:00:00,-4.5,75,4.6,270,151.5,0,8.8,22.08642442,19.30706466,22,30,7585.562946,-0.212610838,5.937583783,21.68054204,1,20.732868,0.681105551,17.99999699,2.729457053
 01/24  12:15:00,-4.5,76,4.6,267.5,153.75,0,4.4,21.14578309,20.25698289,21,30,5657.935857,-0.355528843,7.630350824,21.35915045,1,18.87140105,0.527201614,18.00000008,2.281736508
 01/24  12:30:00,-4.5,77,4.6,265,156,0,4.4,21.89569542,19.18782289,22,30,7949.684394,-0.513147293,10.50573492,20.94467756,1,22.64239192,0.527201614,18.00000075,2.281736508
 01/24  12:45:00,-4.5,78,4.6,262.5,154,0,4.4,21.07255526,20.08289153,21,30,6057.519759,-0.404890679,8.416235515,21.12502853,1,19.07911347,0.527201614,18.00000473,2.281736508
 01/24  13:00:00,-4.5,79,4.6,260,152,0,4.4,21.93813138,18.83505679,22,30,8354.860011,-0.535305551,10.99576205,20.8307589,1,23.13962555,0.527201614,18.00000518,2.281736508
 01/24  13:15:00,-4.35,79,4.975,260,150,0,8.8,21.09443689,19.95075521,21,30,6859.804184,-0.398104645,8.30202529,21.15946273,1,19.11269518,0.681105551,18.00000185,2.729457053
 01/24  13:30:00,-4.2,79,5.35,260,148,0,8.8,21.00325015,20.15858284,21,30,7562.377808,-0.523919987,10.74131722,20.92175677,1,20.22828544,0.681105551,17.99998304,2.729457053
 01/24  13:45:00,-4.05,79,5.725,260,137,0,8.8,20.42085888,20.94681355,20,30,5869.530409,-0.541576722,11.13830813,20.85187368,1,17.99999397,0.681105551,17.99999397,2.729457053
 01/24  14:00:00,-3.9,79,6.1,260,126,0,8.8,20.91061587,20.40560516,21,30,7592.758584,-0.643812458,13.7027355,20.54027907,1,20.36898249,0.681105551,17.99999714,2.729457053
 01/24  14:15:00,-4.05,80.75,5.85,257.5,115,0,11,20.22619521,21.55259249,20,30,6651.541024,-0.559291701,11.5501835,20.78081912,1,18.32067888,0.739283683,17.99999554,2.92634033
 01/24  14:30:00,-4.2,82.5,5.6,255,104,0,11,20.03384941,22.01226625,20,30,6853.504844,-0.676017765,14.60445955,20.43655629,1,18.39111253,0.739283683,17.99997599,2.92634033
 01/24  14:45:00,-4.35,84.25,5.35,252.5,95.75,0,11,20.91034049,21.00674401,21,30,8778.175438,-0.709116038,15.57794674,20.31246346,1,20.67757552,0.739283683,17.99998829,2.92634033
 01/24  15:00:00,-4.5,86,5.1,250,87.5,0,11,21.88578656,20.12868199,22,30,9890.148167,-0.57372035,11.89570649,20.60644199,1,22.31055158,0.739283683,17.99999081,2.92634033
 01/24  15:15:00,-4.35,85,5.35,255,79.25,0,11,21.99537123,20.36838722,22,30,9256.103259,-0.419966688,8.677024173,20.9337587,1,21.78338465,0.739283683,17.99997755,2.92634033
 01/24  15:30:00,-4.2,84,5.6,260,71,0,11,21.99891694,20.57543016,22,30,9308.118334,-0.394084994,8.235302848,21.03372049,1,22.01625614,0.739283683,17.99998084,2.92634033
 01/24  15:45:00,-4.05,83,5.85,265,61.25,0,11,21.09327811,21.9016469,21,29,7285.612542,-0.388049666,8.136419192,21.07526621,1,19.41305719,0.739283683,17.95640437,2.92634033
 01/24  16:00:00,-3.9,82,6.1,270,51.5,0,11,21.84950021,20.95482584,22,30,9747.408467,-0.52812344,10.83460249,20.76954309,1,22.3695151,0.739283683,18.00000209,2.92634033
 01/24  16:15:00,-3.9,82,5.85,265,41.75,0,11,21.14159274,22.10110628,21,29,8174.893527,-0.418394506,8.649373268,20.94446388,1,19.92853774,0.739283683,17.96467085,2.92634033
 01/24  16:30:00,-3.9,82,5.6,260,32,0,11,21.85747311,21.26714866,22,30,10468.36688,-0.529778305,10.871538,20.68125379,1,22.61020161,0.739283683,17.99999366,2.92634033
 01/24  16:45:00,-3.9,82,5.35,255,24.5,0,11,22.78624976,20.24620123,23,30,11954.97899,-0.42243898,8.720720222,20.87630311,1,24.60758996,0.739283683,17.98247751,2.92634033
 01/24  17:00:00,-3.9,82,5.1,250,17,0,11,22.99279247,20.23071717,23,30,11150.08278,-0.269903109,6.512714429,21.25841117,1,23.89141203,0.739283683,18.00354854,2.92634033
 01/24  17:15:00,-3.9,82,5.35,252.5,9.5,0,11,22.09306095,21.49958269,22,29,9394.370377,-0.233026607,6.126723657,21.35847541,1,21.51905853,0.739283683,18.01918991,2.92634033
 01/24  17:30:00,-3.9,82,5.6,255,0,0,11,22.00488686,21.68048483,22,29,10359.99784,-0.376534624,7.952071311,21.01248995,1,22.43080885,0.739283683,17.93910856,2.92634033
 01/24  17:45:00,-3.9,82,5.85,257.5,0,0,11,21.09374554,22.99079405,21,28,8492.469295,-0.389680841,8.162991078,20.98429679,1,19.71329186,0.739283683,17.94365122,2.92634033
 01/24  18:00:00,-3.9,82,6.1,260,0,0,11,20.19988364,24.30625121,20,27,7778.021975,-0.536427415,11.02113732,20.62488602,1,18.20678651,0.739283683,17.999997,2.92634033
 01/24  18:15:00,-3.9,82,5.725,257.5,0,0,5.5,19.44568235,25.98695141,19,26,5437.250975,-0.721052093,15.94060926,19.87839912,1,17.99998625,0.739283683,17.99998625,3.564132997
 01/24  18:30:00,-3.9,82,5.35,255,0,0,5.5,19.94866045,25.45002351,20,27,7086.786071,-0.863013881,20.7199231,19.33783307,1,20.39736795,0.739283683,18.00000525,3.564132997
 01/24  18:45:00,-3.9,82,4.975,252.5,0,0,5.5,20.90244684,24.406466,21,28,8785.869948,-0.80093282,18.52490204,19.35137245,1,22.81990453,0.739283683,17.99998643,3.564132997
 01/24  19:00:00,-3.9,82,4.6,250,0,0,5.5,20.15003205,25.79508904,20,27,6577.295487,-0.657354694,14.07643253,19.60302587,1,19.99665761,0.739283683,18.00000312,3.564132997
 01/24  19:15:00,-3.9,83,4.475,255,0,0,1.1,20.8588181,24.7089429,21,28,9031.107558,-0.804112862,18.63340597,19.04324759,1,23.35548727,0.739283683,17.99999094,3.564132997
 01/24  19:30:00,-3.9,84,4.35,260,0,0,1.1,21.68430789,23.4917524,22,29,10276.31714,-0.703630317,15.41332971,19.18605821,1,25.16326493,0.739283683,18.0000002,3.564132997
 01/24  19:45:00,-3.9,85,4.225,265,0,0,1.1,21.97901808,23.09431154,22,29,9995.772671,-0.572161596,11.8579439,19.49662362,1,24.83637985,0.739283683,17.99999823,3.564132997
 01/24  20:00:00,-3.9,86,4.1,270,0,0,1.1,21.09119103,24.40361305,21,28,8068.597395,-0.529409748,10.86330178,19.56485643,1,22.41662937,0.739283683,17.99999872,3.564132997
 01/24  20:15:00,-3.9,86,3.975,267.5,0,0,1.1,21.00346886,24.55570113,21,28,9015.026059,-0.67286742,14.51427004,19.20881586,1,23.76650595,0.739283683,17.99999858,3.564132997
 01/24  20:30:00,-3.9,86,3.85,265,0,0,1.1,21.61075709,23.67294072,22,29,10004.53153,-0.693914954,15.12497531,19.10472785,1,25.16313184,0.739283683,17.99999954,3.564132997
 01/24  20:45:00,-3.9,86,3.725,262.5,0,0,1.1,21.10162822,24.45050702,21,28,8429.300657,-0.601305958,12.58144212,19.29204894,1,23.15993643,0.739283683,17.99999955,3.564132997
 01/24  21:00:00,-3.9,86,3.6,260,0,0,1.1,21.01394783,24.60138784,21,28,8879.123199,-0.685311079,14.87301449,19.06976762,1,23.82184161,0.739283683,17.99999812,3.564132997
 01/24  21:15:00,-3.9,85,3.6,260,0,0,0,20.09419908,25.95946548,20,27,6872.59632,-0.712093156,15.66782818,18.90923649,1,21.33136952,0.739283683,18.00000047,3.564132997
 01/24  21:30:00,-3.9,84,3.6,260,0,0,0,19.10131446,27.53903257,19,26,5468.035501,-0.867112238,20.87048293,18.48232002,1,19.66077869,0.739283683,18.00000225,3.564132997
 01/24  21:45:00,-3.9,83,3.6,260,0,0,0,19.00377237,27.648472,19,26,6202.750018,-1.044479812,28.02953023,17.92062503,1,20.75285649,0.739283683,18.00000504,3.564132997
 01/24  22:00:00,-3.9,82,3.6,260,0,0,0,18.16710011,29.09919487,18,27,4385.264023,-1.070799519,29.19371831,17.77927945,1,18.49969156,0.739283683,18.00000301,3.564132997
 01/24  22:15:00,-4.05,83,4.225,255,0,0,0,17.62783781,30.03269769,17,26,3924.927553,-1.226590923,36.5569632,17.22215176,1,18.01315465,0.739283683,18.01315465,3.564132997
 01/24  22:30:00,-4.2,84,4.85,250,0,0,0,17.33512788,30.51903094,17,26,3891.480551,-1.324367611,41.52837282,16.90083709,1,18.0003048,0.739283683,18.0003048,3.564132997
 01/24  22:45:00,-4.35,85,5.475,245,0,0,0,17.15484454,30.82027522,17,26,3921.480551,-1.383578183,44.63859466,16.66629117,1,17.92304973,0.739283683,17.92304973,3.564132997
 01/24  23:00:00,-4.5,86,6.1,240,0,0,0,17.04263904,30.99311706,16,25,4588.705957,-1.425475069,46.87406148,16.46723732,1,18.00000942,0.739283683,18.00000942,3.564132997
 01/24  23:15:00,-4.5,87.25,5.85,242.5,0,0,0,17.01227841,31.00070916,17,26,5115.654541,-1.453077533,48.35912959,16.32896719,1,18.18276497,0.739283683,18.00000926,3.564132997
 01/24  23:30:00,-4.5,88.5,5.6,245,0,0,0,16.92563123,31.12192401,16,25,5281.036297,-1.465251061,49.01662324,16.24584275,1,18.0000094,0.739283683,18.0000094,3.564132997
 01/24  23:45:00,-4.5,89.75,5.35,247.5,0,0,0,16.85584439,31.2125946,16,25,5498.027175,-1.484570709,50.06272878,16.15934193,1,18.00000897,0.739283683,18.00000897,3.564132997
 01/24  24:00:00,-4.5,91,5.1,250,0,0,0,16.81245999,31.25386379,16,25,5710.346137,-1.50039897,50.92180916,16.08726944,1,18.00000838,0.739283683,18.00000838,3.564132997
 01/25  00:15:00,-4.5,91,5.1,252.5,0,0,0,16.77965426,31.28124371,15,24,5903.057118,-1.511284837,51.51349326,16.0322136,1,18.00000804,0.739283683,18.00000804,3.564132997
 01/25  00:30:00,-4.5,91,5.1,255,0,0,0,16.75187217,31.29871124,15,25,6062.23888,-1.519787974,51.97606112,15.98827982,1,18.00000757,0.739283683,18.00000757,3.564132997
 01/25  00:45:00,-4.5,91,5.1,257.5,0,0,0,16.72870794,31.30744572,15,26,6200.145445,-1.526907024,52.36355424,15.95215196,1,18.00000761,0.739283683,18.00000761,3.564132997
 01/25  01:00:00,-4.5,91,5.1,260,0,0,0,16.7096875,31.30802282,15,25,6322.707754,-1.532842604,52.68675695,15.92228885,1,18.00000764,0.739283683,18.00000764,3.564132997
 01/25  01:15:00,-4.5,89.75,5.1,262.5,0,0,0,16.69397403,31.29246209,15,26,6430.368242,-1.537805615,52.95707437,15.89752893,1,18.00000772,0.739283683,18.00000772,3.564132997
 01/25  01:30:00,-4.5,88.5,5.1,265,0,0,0,16.6810139,31.2704229,15,27,6524.12529,-1.541938026,53.18219365,15.8771687,1,18.0000077,0.739283683,18.0000077,3.564132997
 01/25  01:45:00,-4.5,87.25,5.1,267.5,0,0,0,16.67012676,31.24340683,15,26,6605.134032,-1.545423129,53.37207392,15.86001447,1,18.00000789,0.739283683,18.00000789,3.564132997
 01/25  02:00:00,-4.5,86,5.1,270,0,0,0,16.66092047,31.21208768,15,27,6675.640594,-1.548392066,53.53384589,15.84556991,1,18.00000806,0.739283683,18.00000806,3.564132997
 01/25  02:15:00,-4.625,86,5.475,267.5,0,0,0,16.64627321,31.1953422,15,27,6763.567676,-1.551641865,53.71093322,15.82589325,1,18.00000816,0.739283683,18.00000816,3.564132997
 01/25  02:30:00,-4.75,86,5.85,265,0,0,0,16.62842223,31.18153702,15,27,6843.784091,-1.555752024,53.9349158,15.80438501,1,18.00000832,0.739283683,18.00000832,3.564132997
 01/25  02:45:00,-4.875,86,6.225,262.5,0,0,0,16.60962571,31.16651856,15,27,6928.276356,-1.560421916,54.18941009,15.78129763,1,18.0000089,0.739283683,18.0000089,3.564132997
 01/25  03:00:00,-5,86,6.6,260,0,0,0,16.59038324,31.1489679,15,28,7017.093918,-1.565309819,54.45578549,15.75729874,1,18.00000947,0.739283683,18.00000947,3.564132997
 01/25  03:15:00,-5.15,87.25,6.225,255,0,0,0,16.57924771,31.11315098,15,27,7112.237869,-1.56992154,54.70709993,15.73715552,1,18.00000987,0.739283683,18.00000987,3.564132997
 01/25  03:30:00,-5.3,88.5,5.85,250,0,0,0,16.57293035,31.07089541,15,26,7207.745514,-1.573184869,54.88492306,15.72042703,1,18.00001043,0.739283683,18.00001043,3.564132997
 01/25  03:45:00,-5.45,89.75,5.475,245,0,0,0,16.56860787,31.02669318,15,25,7288.844899,-1.575521209,55.01222548,15.7070164,1,18.00000978,0.739283683,18.00000978,3.564132997
 01/25  04:00:00,-5.6,91,5.1,240,0,0,0,16.56536512,30.98314783,15,25,7356.935825,-1.57742572,55.11599266,15.69543261,1,18.00000917,0.739283683,18.00000917,3.564132997
 01/25  04:15:00,-5.75,90,4.975,240,0,0,0,16.55999435,30.94947555,16,26,7418.948127,-1.579186269,55.21191074,15.68348876,1,18.000009,0.739283683,18.000009,3.564132997
 01/25  04:30:00,-5.9,89,4.85,240,0,0,0,16.55332671,30.91762953,15,25,7477.366654,-1.581295184,55.32680112,15.67073647,1,18.00000851,0.739283683,18.00000851,3.564132997
 01/25  04:45:00,-6.05,88,4.725,240,0,0,0,16.54663441,30.88577207,15,25,7538.134879,-1.583554781,55.44989035,15.6580833,1,18.00000871,0.739283683,18.00000871,3.564132997
 01/25  05:00:00,-6.2,87,4.6,240,0,0,0,16.53986392,30.85357091,15,25,7600.879405,-1.585869156,55.57595174,15.64490542,1,18.00000888,0.739283683,18.00000888,3.564132997
 01/25  05:15:00,-6.325,86,4.725,242.5,0,0,0,16.53022572,30.82386083,15,26,7658.63662,-1.588311241,55.70895503,15.63054902,1,18.0000089,0.739283683,18.0000089,3.564132997
 01/25  05:30:00,-6.45,85,4.85,245,0,0,0,16.51889633,30.79506842,16,27,7716.094677,-1.591239118,55.86839464,15.61493722,1,18.00000897,0.739283683,18.00000897,3.564132997
 01/25  05:45:00,-6.575,84,4.975,247.5,0,0,0,16.50689813,30.76546306,16,27,7778.718866,-1.594493289,56.04557261,15.59820392,1,18.00000938,0.739283683,18.00000938,3.564132997
 01/25  06:00:00,-6.7,83,5.1,250,0,0,0,16.49448228,30.73433233,15,26,7845.86385,-1.597910356,56.23158187,15.58073382,1,18.00000978,0.739283683,18.00000978,3.564132997
 01/25  06:15:00,-6.7,81.75,4.575,247.5,0,0,0,16.22875997,30.2330205,15,25,11215.68983,-1.60047178,56.37098623,15.57255507,1,18.00000156,0.373297676,18.00000156,1.74526828
 01/25  06:30:00,-6.7,80.5,4.05,245,0,0,0,16.04678548,29.28608913,15,24,11482.67255,-1.652186441,59.17778535,15.42086027,1,17.95847472,0.373297676,17.95847472,1.74526828
 01/25  06:45:00,-6.7,79.25,3.525,242.5,0,0,0,15.95117174,28.38741124,15,23,11512.50456,-1.689533775,61.19057168,15.32330673,1,17.87797195,0.373297676,17.87797195,1.74526828
 01/25  07:00:00,-6.7,78,3,240,0,0,0,15.99176042,27.52536315,16,24,11736.82679,-1.712491357,62.41934143,15.25522068,1,18.39796493,0.373297676,17.81531125,1.74526828
 01/25  07:15:00,-6.85,78.25,2.75,237.5,0,0,0,15.90231049,26.96554541,15,23,24375.1919,-1.712965057,62.44461618,15.23512367,1,17.87811356,0.373297676,17.87811356,1.74526828
 01/25  07:30:00,-7,78.5,2.5,235,0,0,0,15.89298059,26.25910386,15,23,23943.20086,-1.730690482,63.38784806,15.19670127,1,17.9939112,0.373297676,17.9939112,1.74526828
 01/25  07:45:00,-7.15,78.75,2.25,232.5,18.75,9.25,0,15.99718975,25.47700997,16,24,23329.98125,-1.731625134,63.43744212,15.23020352,1,18.41182513,0.373297676,18.00000166,1.74526828
 01/25  08:00:00,-7.3,79,2,230,36.5,18.5,0,16.95818778,23.46015702,17,25,23432.09602,-1.710707301,62.32412115,15.34070812,1,22.96194316,0.373297676,18.00000215,1.74526828
 01/25  08:15:00,-7.425,79.75,2.125,230,54.25,27.75,11,17.95544234,21.86391373,18,26,23998.85865,-1.486058292,50.14339662,16.45513047,1,19.34448091,0.739283683,17.68198944,2.92634033
 01/25  08:30:00,-7.55,80.5,2.25,230,72,37,11,18.90422171,20.56782089,19,27,21625.73789,-1.291071825,39.81004544,17.20605316,1,20.52679647,0.739283683,17.99761035,2.92634033
 01/25  08:45:00,-7.675,81.25,2.375,230,97.5,57.25,11,19.89927788,19.41265953,20,28,19979.2543,-1.10384978,30.69015032,17.94488663,1,21.76552411,0.739283683,17.99999609,2.92634033
 01/25  09:00:00,-7.8,82,2.5,230,123,77.5,11,20.89874314,18.46356165,21,29,19270.55643,-0.908167299,22.41675689,18.68452201,1,23.0942576,0.739283683,17.99999642,2.92634033
 01/25  09:15:00,-7.8,82,2.625,232.5,148.5,97.75,11,20.14877359,19.5152414,20,30,13628.28157,-0.701514031,15.35017067,19.51625012,1,19.10574361,0.739283683,18.000001,2.92634033
 01/25  09:30:00,-7.8,82,2.75,235,174,118,11,20.85953908,18.78355055,21,30,14397.5424,-0.781821353,17.88183811,19.61035102,1,21.25306558,0.739283683,17.99999705,2.92634033
 01/25  09:45:00,-7.8,82,2.875,237.5,182.5,103.5,11,21.89510658,17.73268135,22,30,14931.25011,-0.644721124,13.72756124,20.1042046,1,23.17663518,0.739283683,17.99999698,2.92634033
 01/25  10:00:00,-7.8,82,3,240,191,89,11,21.99664607,17.82270164,22,30,13067.53219,-0.457755469,9.373568638,20.69983695,1,21.79912362,0.739283683,17.99999228,2.92634033
 01/25  10:15:00,-7.675,80.25,3.525,242.5,199.5,74.5,11,21.09226566,18.93737505,21,30,10357.57659,-0.41454529,8.582122124,20.98851362,1,19.30940945,0.739283683,17.99999481,2.92634033
 01/25  10:30:00,-7.55,78.5,4.05,245,208,60,11,21.85033785,18.05299993,22,30,12136.7182,-0.537801384,11.05228917,20.84773918,1,22.04668189,0.739283683,18.00000097,2.92634033
 01/25  10:45:00,-7.425,76.75,4.575,247.5,229.25,70.25,11,22.85727832,17.0778948,23,30,12838.8973,-0.404932609,8.416947337,21.24903568,1,23.98045342,0.739283683,17.99999818,2.92634033
 01/25  11:00:00,-7.3,75,5.1,250,250.5,80.5,11,22.99546597,17.09917695,23,30,11147.57371,-0.22214067,6.023697808,21.83420857,1,22.77831463,0.739283683,17.99999805,2.92634033
 01/25  11:15:00,-7.15,72.25,4.85,252.5,271.75,90.75,8.8,22.99924895,17.06863912,23,30,9982.771443,-0.17590413,5.64139505,22.10869609,1,22.93098957,0.681105551,17.96247206,2.729457053
 01/25  11:30:00,-7,69.5,4.6,255,293,101,8.8,22.0964749,17.97683457,22,29,7700.416067,-0.143502941,5.426677121,22.41725955,1,20.3670023,0.681105551,18.00000379,2.729457053
 01/25  11:45:00,-6.85,66.75,4.35,257.5,257.5,109.25,8.8,21.2105748,18.78681558,21,30,6077.077369,-0.280334588,6.632287176,22.15277778,1,18.12246239,0.681105551,18.00000354,2.729457053
 01/25  12:00:00,-6.7,64,4.1,260,222,117.5,8.8,21.8790435,17.86073918,22,30,8035.661875,-0.423993528,8.748330027,21.81137157,1,20.862871,0.681105551,17.99999901,2.729457053
 01/25  12:15:00,-6.575,64,3.825,257.5,186.5,125.75,4.4,22.92607292,16.51872291,23,30,8543.173298,-0.333996664,7.32005841,21.91055452,1,24.13863516,0.527201614,18.00000387,2.281736508
 01/25  12:30:00,-6.45,64,3.55,255,151,134,4.4,22.99912522,16.20455342,23,30,7571.092116,-0.173970501,5.627353085,22.24942467,1,22.48069426,0.527201614,18.0000204,2.281736508
 01/25  12:45:00,-6.325,64,3.275,252.5,150.5,100.5,4.4,23.92546513,15.18220984,24,30,9070.900097,-0.159871626,5.529681472,22.31559438,1,25.50988592,0.527201614,18.00001153,2.281736508
 01/25  13:00:00,-6.2,64,3,250,150,67,4.4,23.0617923,15.74801274,23,30,6930.742762,-0.025223746,5.013170808,22.56322715,1,21.89109364,0.527201614,18.00000816,2.281736508
 01/25  13:15:00,-6.05,65,3.4,250,149.5,33.5,8.8,23.86489996,15.00673835,24,30,10408.95878,-0.151044779,5.472749868,22.35314998,1,25.04459196,0.681105551,18.00000498,2.729457053
 01/25  13:30:00,-5.9,66,3.8,250,149,0,8.8,23.9966731,14.99282954,24,30,9535.970075,-0.044620822,5.041218745,22.46261354,1,24.18412884,0.681105551,17.99998799,2.729457053
 01/25  13:45:00,-5.75,67,4.2,250,143,0,8.8,23.08569799,15.91620448,23,29,7767.698735,-0.023471846,5.011404758,22.50428016,1,21.96433619,0.681105551,17.9793368,2.729457053
 01/25  14:00:00,-5.6,68,4.6,250,137,0,8.8,23.00398015,16.04369139,23,29,8683.330356,-0.166446233,5.574196424,22.16523192,1,23.09271175,0.681105551,17.94097509,2.729457053
 01/25  14:15:00,-5.45,68,4.725,255,131,0,11,23.00185194,16.20694072,23,29,9005.181831,-0.178602073,5.661248187,22.13998478,1,22.61891789,0.739283683,17.99884715,2.92634033
 01/25  14:30:00,-5.3,68,4.85,260,125,0,11,23.80712406,15.56265163,24,30,10746.65282,-0.181745343,5.684761503,22.10188536,1,24.99043764,0.739283683,18.03326338,2.92634033
 01/25  14:45:00,-5.15,68,4.975,265,115.25,0,11,24.13227215,15.46773294,25,30,11033.46833,-0.052801569,5.05772033,22.39960065,1,25.17903924,0.739283683,18.00000175,2.92634033
 01/25  15:00:00,-5,68,5.1,270,105.5,0,11,24.08632905,15.76053956,24,30,10637.36299,0.002539725,5.000133522,22.55449479,1,24.57391377,0.739283683,17.99997436,2.92634033
 01/25  15:15:00,-4.875,67.25,5.1,272.5,95.75,0,11,23.10121116,16.86543293,23,29,8945.504071,-0.003876343,5.000311047,22.5294858,1,22.08601969,0.739283683,17.99998858,2.92634033
 01/25  15:30:00,-4.75,66.5,5.1,275,86,0,11,23.00538264,17.06345437,23,29,9782.564999,-0.16135031,5.539536202,22.13408611,1,23.16249005,0.739283683,17.999984,2.92634033
 01/25  15:45:00,-4.625,65.75,5.1,277.5,71,0,11,23.00240622,17.1623095,23,29,9642.156198,-0.184617911,5.706610588,22.01495482,1,22.87366634,0.739283683,17.9999803,2.92634033
 01/25  16:00:00,-4.5,65,5.1,280,56,0,11,22.09304802,18.24064159,22,28,7993.743291,-0.195125349,5.789467759,21.91104633,1,20.60342896,0.739283683,17.99999089,2.92634033
 01/25  16:15:00,-4.5,65.75,4.975,277.5,41,0,11,22.00405695,18.41384997,22,28,9275.729887,-0.347457849,7.511733488,21.4940887,1,22.0192744,0.739283683,18.08037251,2.92634033
 01/25  16:30:00,-4.5,66.5,4.85,275,26,0,11,21.1046116,19.53880343,21,29,7817.973288,-0.37991761,8.005643365,21.27949926,1,19.67621718,0.739283683,18.00278207,2.92634033
 01/25  16:45:00,-4.5,67.25,4.725,272.5,20,0,11,20.25006413,20.65729521,20,28,7026.584192,-0.531408739,10.90804419,20.86009425,1,17.9831563,0.739283683,17.9831563,2.92634033
 01/25  17:00:00,-4.5,68,4.6,270,14,0,11,20.0157357,20.96905249,20,28,7962.903564,-0.687421873,14.93453199,20.3449375,1,18.58171243,0.739283683,17.99998697,2.92634033
 01/25  17:15:00,-4.625,68.75,3.95,265,8,0,11,20.90960242,19.88292851,21,29,10325.7862,-0.737861756,16.46174831,20.12895525,1,21.15739365,0.739283683,17.99999545,2.92634033
 01/25  17:30:00,-4.75,69.5,3.3,260,0,0,11,21.89965522,18.87558205,22,30,11837.91427,-0.609971752,12.80367721,20.3185135,1,23.16737766,0.739283683,17.99999654,2.92634033
 01/25  17:45:00,-4.875,70.25,2.65,255,0,0,11,21.14922072,19.93594483,21,29,9508.389093,-0.45265552,9.275980287,20.67473702,1,20.23820593,0.739283683,18.00000104,2.92634033
 01/25  18:00:00,-5,71,2,250,0,0,11,20.25077681,21.1154365,20,28,8307.938725,-0.563551826,11.6512613,20.46855904,1,18.29775012,0.739283683,17.9999968,2.92634033
 01/25  18:15:00,-5,71.75,2.125,252.5,0,0,5.5,20.00713467,21.98518358,20,28,6741.077211,-0.743362595,16.6349233,19.77135429,1,19.58587491,0.739283683,17.99998508,3.564132997
 01/25  18:30:00,-5,72.5,2.25,255,0,0,5.5,20.90853979,21.10705611,21,29,8791.283491,-0.79495947,18.32224645,19.52458658,1,22.48513464,0.739283683,18.00000542,3.564132997
 01/25  18:45:00,-5,73.25,2.375,257.5,0,0,5.5,21.86262199,20.36819104,22,30,10176.3386,-0.664945613,14.28937952,19.71086931,1,24.43784458,0.739283683,17.99998479,3.564132997
 01/25  19:00:00,-5,74,2.5,260,0,0,5.5,21.99507336,20.61274147,22,30,9552.242456,-0.513646415,10.51653904,20.03422424,1,23.64969907,0.739283683,17.99996639,3.564132997
 01/25  19:15:00,-5.15,76.25,2.625,260,0,0,1.1,21.99932451,20.43435978,22,30,10146.68682,-0.513225165,10.50741985,19.85641717,1,24.50241424,0.739283683,17.999983,3.564132997
 01/25  19:30:00,-5.3,78.5,2.75,260,0,0,1.1,21.0924115,21.64715012,21,29,8158.422211,-0.520709083,10.67057436,19.78853642,1,22.05771336,0.739283683,18.00000005,3.564132997
 01/25  19:45:00,-5.45,80.75,2.875,260,0,0,1.1,20.10067376,23.03793906,20,30,6736.617721,-0.671879037,14.48606269,19.37863236,1,20.35902113,0.739283683,17.99999904,3.564132997
 01/25  20:00:00,-5.6,83,3,260,0,0,1.1,20.82947853,22.02956789,21,30,8627.884471,-0.854986642,20.42704362,18.75586399,1,22.94321237,0.739283683,18.00000019,3.564132997
 01/25  20:15:00,-5.6,83,3.4,260,0,0,1.1,20.13700632,23.01657782,20,30,7361.819338,-0.7480134,16.78235041,18.93979781,1,21.35910483,0.739283683,17.99999942,3.564132997
 01/25  20:30:00,-5.6,83,3.8,260,0,0,1.1,20.85743752,22.02636827,21,30,9420.537101,-0.86682506,20.85991038,18.5931837,1,24.17444648,0.739283683,17.99999919,3.564132997
 01/25  20:45:00,-5.6,83,4.2,260,0,0,1.1,20.98068942,21.87259826,21,30,8911.586023,-0.762050138,17.23292116,18.76528624,1,23.56669687,0.739283683,17.99999871,3.564132997
 01/25  21:00:00,-5.6,83,4.6,260,0,0,1.1,20.09042316,23.11517073,20,29,7266.07993,-0.746311401,16.72829072,18.77247693,1,21.49161737,0.739283683,17.99999951,3.564132997
 01/25  21:15:00,-5.875,83,4.075,265,0,0,0,20.00336557,23.17383308,20,29,8209.853444,-0.899195263,22.07296597,18.32608981,1,22.75855946,0.739283683,17.99999959,3.564132997
 01/25  21:30:00,-6.15,83,3.55,270,0,0,0,19.09234434,24.48792691,19,30,6087.749696,-0.925004567,23.07070436,18.17804681,1,20.04760194,0.739283683,18.00000349,3.564132997
 01/25  21:45:00,-6.425,83,3.025,275,0,0,0,18.1624473,25.88857055,18,29,4883.269703,-1.080600314,29.63352073,17.73143536,1,18.53463352,0.739283683,18.00000227,3.564132997
 01/25  22:00:00,-6.7,83,2.5,280,0,0,0,17.60575253,26.75682035,17,28,4421.905175,-1.253337049,37.89354994,17.1371938,1,18.0190122,0.739283683,18.0190122,3.564132997
 01/25  22:15:00,-6.85,82.75,2.775,277.5,0,0,0,17.33665726,27.1764609,16,27,4421.480551,-1.35501907,43.13044144,16.77990026,1,17.96231851,0.739283683,17.96231851,3.564132997
 01/25  22:30:00,-7,82.5,3.05,275,0,0,0,17.11861874,27.49668718,15,26,5009.801888,-1.416000532,46.36640252,16.49689763,1,18.00000477,0.739283683,18.00000477,3.564132997
 01/25  22:45:00,-7.15,82.25,3.325,272.5,0,0,0,16.9784237,27.68485347,15,26,5421.617202,-1.460847337,48.77861644,16.31433069,1,18.00000543,0.739283683,18.00000543,3.564132997
 01/25  23:00:00,-7.3,82,3.6,270,0,0,0,16.87529259,27.81544901,15,26,5786.612561,-1.494393329,50.59566411,16.15027938,1,18.00000589,0.739283683,18.00000589,3.564132997
 01/25  23:15:00,-7.3,82,3.6,272.5,0,0,0,16.79584713,27.91318546,15,26,6112.405422,-1.519342514,51.95182073,16.02680391,1,18.00000755,0.739283683,18.00000755,3.564132997
 01/25  23:30:00,-7.3,82,3.6,275,0,0,0,16.73323927,27.97974045,15,25,6414.326012,-1.538925945,53.0181026,15.92833508,1,18.00000762,0.739283683,18.00000762,3.564132997
 01/25  23:45:00,-7.3,82,3.6,277.5,0,0,0,16.68301937,28.02429961,15,26,6676.688918,-1.554568465,53.87041679,15.84905548,1,18.00000731,0.739283683,18.00000731,3.564132997
 01/25  24:00:00,-7.3,82,3.6,280,0,0,0,16.64222258,28.05231898,15,26,6904.540445,-1.567233852,54.56063688,15.78464175,1,18.00000743,0.739283683,18.00000743,3.564132997
 01/26  00:15:00,-7.3,81.25,3.6,277.5,0,0,0,16.60878385,28.06671039,15,26,7104.511529,-1.577600744,55.12552852,15.73187491,1,18.00000747,0.739283683,18.00000747,3.564132997
 01/26  00:30:00,-7.3,80.5,3.6,275,0,0,0,16.58147904,28.0698893,15,25,7280.497648,-1.586102358,55.58865328,15.68895276,1,18.00000741,0.739283683,18.00000741,3.564132997
 01/26  00:45:00,-7.3,79.75,3.6,272.5,0,0,0,16.55876616,28.06457938,15,25,7434.420623,-1.593165697,55.97329404,15.65305254,1,18.00000749,0.739283683,18.00000749,3.564132997
 01/26  01:00:00,-7.3,79,3.6,270,0,0,0,16.53969283,28.05238697,15,25,7569.152826,-1.599092787,56.29593821,15.62301729,1,18.00000754,0.739283683,18.00000754,3.564132997
 01/26  01:15:00,-7.15,78.75,3.725,267.5,0,0,0,16.52577789,28.03049929,15,26,7655.48811,-1.603417485,56.53127316,15.60475316,1,18.00000744,0.739283683,18.00000744,3.564132997
 01/26  01:30:00,-7,78.5,3.85,265,0,0,0,16.51638911,28.00016244,15,26,7726.933775,-1.606478233,56.69778141,15.59296908,1,18.00000749,0.739283683,18.00000749,3.564132997
 01/26  01:45:00,-6.85,78.25,3.975,262.5,0,0,0,16.51013206,27.96394506,15,27,7781.618643,-1.608521868,56.80893429,15.585938,1,18.00000755,0.739283683,18.00000755,3.564132997
 01/26  02:00:00,-6.7,78,4.1,260,0,0,0,16.50632114,27.92310073,15,26,7821.211132,-1.609792577,56.87803812,15.58289884,1,18.0000076,0.739283683,18.0000076,3.564132997
 01/26  02:15:00,-6.7,78,3.825,257.5,0,0,0,16.50586007,27.88675388,15,25,7879.593393,-1.610909587,56.93877699,15.57809398,1,18.00000772,0.739283683,18.00000772,3.564132997
 01/26  02:30:00,-6.7,78,3.55,255,0,0,0,16.50781907,27.84834939,15,26,7926.556623,-1.611303362,56.96018756,15.57634815,1,18.00000777,0.739283683,18.00000777,3.564132997
 01/26  02:45:00,-6.7,78,3.275,252.5,0,0,0,16.51128608,27.80907051,16,27,7959.367721,-1.611159757,56.95237946,15.57696993,1,18.00000735,0.739283683,18.00000735,3.564132997
 01/26  03:00:00,-6.7,78,3,250,0,0,0,16.51597689,27.76974075,15,26,7980.450171,-1.610627771,56.92345346,15.57959191,1,18.00000695,0.739283683,18.00000695,3.564132997
 01/26  03:15:00,-6.7,78,3,252.5,0,0,0,16.5179254,27.72736312,15,25,7992.146672,-1.610068193,56.89302565,15.58121314,1,18.00000663,0.739283683,18.00000663,3.564132997
 01/26  03:30:00,-6.7,78,3,255,0,0,0,16.51834124,27.68774688,15,24,7997.08854,-1.609911061,56.8844811,15.58216652,1,18.00000627,0.739283683,18.00000627,3.564132997
 01/26  03:45:00,-6.7,78,3,257.5,0,0,0,16.51845305,27.64907405,15,24,8002.858663,-1.6099961,56.88910536,15.58254958,1,18.00000629,0.739283683,18.00000629,3.564132997
 01/26  04:00:00,-6.7,78,3,260,0,0,0,16.51855035,27.6105517,15,25,8009.614974,-1.610134479,56.89663009,15.58274783,1,18.00000632,0.739283683,18.00000632,3.564132997
 01/26  04:15:00,-6.575,77.25,3,262.5,0,0,0,16.5203612,27.56919986,15,25,7988.548299,-1.609921379,56.8850422,15.58652189,1,18.00000627,0.739283683,18.00000627,3.564132997
 01/26  04:30:00,-6.45,76.5,3,265,0,0,0,16.52378225,27.5251973,15,25,7966.375026,-1.609301631,56.85134033,15.59230067,1,18.00000625,0.739283683,18.00000625,3.564132997
 01/26  04:45:00,-6.325,75.75,3,267.5,0,0,0,16.52803075,27.47990373,15,24,7941.362524,-1.608373594,56.80087036,15.59921478,1,18.00000623,0.739283683,18.00000623,3.564132997
 01/26  05:00:00,-6.2,75,3,270,0,0,0,16.53281379,27.43385751,15,23,7912.614581,-1.607250629,56.73979411,15.60707953,1,18.0000062,0.739283683,18.0000062,3.564132997
 01/26  05:15:00,-6.2,76,3,270,0,0,0,16.5358703,27.39174228,15,22,7907.359616,-1.606431206,56.69522342,15.61120189,1,18.00000608,0.739283683,18.00000608,3.564132997
 01/26  05:30:00,-6.2,77,3,270,0,0,0,16.53793881,27.3520378,15,22,7899.748339,-1.605877275,56.66509186,15.61471784,1,18.00000606,0.739283683,18.00000606,3.564132997
 01/26  05:45:00,-6.2,78,3,270,0,0,0,16.53970367,27.31347381,15,23,7892.5909,-1.605496557,56.64438152,15.61766364,1,18.00000593,0.739283683,18.00000593,3.564132997
 01/26  06:00:00,-6.2,79,3,270,0,0,0,16.54129622,27.27588307,15,22,7885.725983,-1.605186809,56.62753141,15.62023649,1,18.00000581,0.739283683,18.00000581,3.564132997
 01/26  06:15:00,-6.05,78,3.15,265,0,0,0,16.28654176,26.93870735,15,21,10946.8776,-1.604552214,56.59300848,15.62628363,1,18.00000081,0.373297676,18.00000081,1.74526828
 01/26  06:30:00,-5.9,77,3.3,260,0,0,0,16.10655433,26.37097197,15,20,11207.04054,-1.652496924,59.19457756,15.4887237,1,18.00002077,0.373297676,18.00002077,1.74526828
 01/26  06:45:00,-5.75,76,3.45,255,0,0,0,16.03554943,25.81251261,15,20,11279.52635,-1.686240715,61.01373601,15.4069671,1,18.0000408,0.373297676,18.0000408,1.74526828
 01/26  07:00:00,-5.6,75,3.6,250,0,0,0,15.99331687,25.32301645,15,20,11292.50456,-1.703701121,61.94972847,15.34705149,1,17.98376679,0.373297676,17.98376679,1.74526828
 01/26  07:15:00,-5.6,75,3.325,252.5,0,0,0,15.95863389,24.84148593,15,20,23919.11423,-1.715546843,62.58231011,15.30305637,1,17.97448718,0.373297676,17.97448718,1.74526828
 01/26  07:30:00,-5.6,75,3.05,255,0,0,0,15.95194249,24.32312255,15,20,23246.29253,-1.723806806,63.02214185,15.28545725,1,18.00000347,0.373297676,18.00000347,1.74526828
 01/26  07:45:00,-5.6,75,2.775,257.5,11.75,65.5,0,15.98582783,23.83059654,15,21,22156.22134,-1.722149604,62.93398473,15.33367483,1,18.00000118,0.373297676,18.00000118,1.74526828
 01/26  08:00:00,-5.6,75,2.5,260,21.5,131,0,16.05351849,23.13153824,16,22,20063.69767,-1.710854489,62.33197881,15.42580879,1,18.00001562,0.373297676,18.00001562,1.74526828
 01/26  08:15:00,-5.6,75,3.15,265,31.25,196.5,11,17.03693986,21.75432871,15,23,21468.99843,-1.645629803,58.8229765,16.02904233,1,17.75572349,0.739283683,17.75572349,2.92634033
 01/26  08:30:00,-5.6,75,3.8,270,41,262,11,17.76021149,20.87247819,16,24,17724.98723,-1.433779486,47.31994346,16.95784562,1,17.99999013,0.739283683,17.99999013,2.92634033
 01/26  08:45:00,-5.6,75,4.45,275,56.25,309.25,11,18.07943909,20.68941159,17,25,15838.66291,-1.298231459,40.17747963,17.43167861,1,18.00000138,0.739283683,18.00000138,2.92634033
 01/26  09:00:00,-5.6,75,5.1,280,71.5,356.5,11,18.42119088,20.55491319,18,26,14510.64519,-1.212676693,35.86925829,17.88703875,1,17.99999474,0.739283683,17.99999474,2.92634033
 01/26  09:15:00,-5.45,74,5.475,272.5,86.75,403.75,11,18.84102597,20.20566282,17,27,11957.00294,-1.111969755,31.06352409,18.45982425,1,17.99999318,0.739283683,17.99999318,2.92634033
 01/26  09:30:00,-5.3,73,5.85,265,102,451,11,19.17993611,20.12072458,18,28,10807.73326,-1.005961924,26.37135506,18.99504008,1,17.99999209,0.739283683,17.99999209,2.92634033
 01/26  09:45:00,-5.15,72,6.225,257.5,105.75,338.25,11,19.38872732,20.15686495,19,29,10052.14985,-0.928370915,23.20281676,19.33735148,1,17.99998153,0.739283683,17.99998153,2.92634033
 01/26  10:00:00,-5,71,6.6,250,109.5,225.5,11,19.89954732,19.6322803,20,30,10179.80371,-0.882382114,21.43754206,19.52538605,1,19.13388255,0.739283683,17.99999138,2.92634033
 01/26  10:15:00,-4.875,71,6.75,252.5,113.25,112.75,11,19.98351097,19.81618812,20,30,9238.494656,-0.791422441,18.20295955,19.82257982,1,18.79406947,0.739283683,17.99999611,2.92634033
 01/26  10:30:00,-4.75,71,6.9,255,117,0,11,20.9068823,18.87202822,21,30,10504.51412,-0.774904626,17.65292746,19.869199,1,21.23067463,0.739283683,17.99999405,2.92634033
 01/26  10:45:00,-4.625,71,7.05,257.5,123.5,0,11,20.99681499,19.04876347,21,30,9243.552872,-0.617857236,13.00873335,20.3025274,1,20.09057952,0.739283683,17.99998393,2.92634033
 01/26  11:00:00,-4.5,71,7.2,260,130,0,11,21.89650906,18.20101425,22,30,10489.54098,-0.584166821,12.15150483,20.5088688,1,22.41176587,0.739283683,17.99999219,2.92634033
 01/26  11:15:00,-4.35,70.25,6.925,265,136.5,0,8.8,22.89011459,17.32708776,23,30,10963.06728,-0.435272639,8.95176039,20.88897499,1,24.75357563,0.681105551,17.99999414,2.729457053
