Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Relative Humidity [%](TimeStep),Environment:Site Wind Speed [m/s](TimeStep),Environment:Site Wind Direction [deg](TimeStep),Environment:Site Diffuse Solar Radiation Rate per Area [W/m2](TimeStep),Environment:Site Direct Solar Radiation Rate per Area [W/m2](TimeStep),SPACE1-1:Zone People Occupant Count [](TimeStep),SPACE1-1:Zone Air Temperature [C](TimeStep),SPACE1-1:Zone Air Relative Humidity [%](TimeStep),SPACE1-1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),SPACE1-1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),Whole Building:Facility Total HVAC Electric Demand Power [W](TimeStep),SPACE1-1 PEOPLE 1:Zone Thermal Comfort Fanger Model PMV [](TimeStep),SPACE1-1 PEOPLE 1:Zone Thermal Comfort Fanger Model PPD [%](TimeStep),SPACE1-1 PEOPLE 1:Zone Thermal Comfort Mean Radiant Temperature [C](TimeStep),SPACE1-1 PEOPLE 1:Zone Thermal Comfort Clothing Value [clo](TimeStep),SPACE1-1 IN NODE:System Node Temperature [C](TimeStep),SPACE1-1 IN NODE:System Node Mass Flow Rate [kg/s](TimeStep),VAV SYS 1 OUTLET NODE:System Node Temperature [C](TimeStep),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](TimeStep) 
 01/26  11:30:00,-4.2,69.5,6.65,270,143,0,8.8,22.13705022,18.26933242,22,29,8167.423426,-0.261262375,6.417140135,21.40031632,1,21.42731666,0.681105551,18.00000199,2.729457053
 01/26  11:45:00,-4.05,68.75,6.375,275,139.25,0,8.8,22.84802111,17.58525514,23,30,9561.973626,-0.365845307,7.786006237,21.26022572,1,23.68537932,0.681105551,17.99999823,2.729457053
 01/26  12:00:00,-3.9,68,6.1,280,135.5,0,8.8,22.130536,18.44692531,22,29,7446.745802,-0.245143048,6.247242738,21.5917486,1,21.12488364,0.681105551,17.99999775,2.729457053
 01/26  12:15:00,-3.775,67.25,5.975,277.5,131.75,0,4.4,21.17787764,19.32413563,21,30,5439.847089,-0.364979406,7.772767209,21.26550793,1,19.35654935,0.527201614,17.99999999,2.281736508
 01/26  12:30:00,-3.65,66.5,5.85,275,128,0,4.4,20.48069613,19.88921705,20,29,5040.641078,-0.520956784,10.67601584,20.88287939,1,18.00000758,0.527201614,18.00000758,2.281736508
 01/26  12:45:00,-3.525,65.75,5.725,272.5,132,0,4.4,20.93728412,19.19217597,21,30,6557.112302,-0.644071012,13.70979583,20.52169029,1,20.56886818,0.527201614,17.99999818,2.281736508
 01/26  13:00:00,-3.4,65,5.6,270,136,0,4.4,20.99384028,18.95969656,21,30,6210.239337,-0.575178455,11.93112616,20.66266899,1,19.99192864,0.527201614,18.00001422,2.281736508
 01/26  13:15:00,-3.525,66.5,5.85,270,140,0,8.8,21.91477588,18.0217374,22,30,9029.954999,-0.562164276,11.61825317,20.73248463,1,22.65893541,0.681105551,18.00000378,2.729457053
 01/26  13:30:00,-3.65,68,6.1,270,144,0,8.8,21.08420938,19.11120105,21,30,6352.588234,-0.414598742,8.583051654,21.0779694,1,19.22579149,0.681105551,17.99999538,2.729457053
 01/26  13:45:00,-3.775,69.5,6.35,270,138,0,8.8,21.00286923,19.29483138,21,30,7354.750091,-0.537097163,11.03631223,20.85513366,1,20.37625519,0.681105551,17.99998703,2.729457053
 01/26  14:00:00,-3.9,71,6.6,270,132,0,8.8,20.39086455,20.08214468,20,29,5776.19503,-0.551432502,11.36577736,20.80638452,1,17.99999681,0.681105551,17.99999681,2.729457053
 01/26  14:15:00,-3.9,70.25,6.75,265,126,0,11,20.07496743,20.60329053,20,29,6390.951265,-0.650360844,13.88244508,20.5621606,1,18.09839791,0.739283683,17.99999795,2.92634033
 01/26  14:30:00,-3.9,69.5,6.9,260,120,0,11,20.01561247,20.77990619,20,29,6567.549804,-0.700458472,15.31874054,20.42229333,1,18.18916269,0.739283683,17.999986,2.92634033
 01/26  14:45:00,-3.9,68.75,7.05,255,129.25,71.25,11,20.12600745,20.71554585,20,29,6363.992847,-0.669437519,14.41656574,20.78712096,1,17.9999832,0.739283683,17.9999832,2.92634033
 01/26  15:00:00,-3.9,68,7.2,250,138.5,142.5,11,20.85601413,19.88519494,21,30,7043.80116,-0.592077308,12.34835621,21.40131275,1,19.10712409,0.739283683,17.99999463,2.92634033
 01/26  15:15:00,-3.9,68,7.05,250,147.75,213.75,11,21.8947719,18.81997117,22,30,7884.991855,-0.411143299,8.52321318,22.28853428,1,20.64821294,0.739283683,17.99999645,2.92634033
 01/26  15:30:00,-3.9,68,6.9,250,157,285,11,21.99621387,18.95175244,22,30,5497.445701,-0.151827328,5.477666056,23.55638229,1,18.42126988,0.739283683,17.93213915,2.92634033
 01/26  15:45:00,-3.9,68,6.75,250,126.5,213.75,11,21.6668379,19.4398912,21,29,5108.923988,-0.144762668,5.434207998,23.49329841,1,17.98632291,0.739283683,17.98632291,2.92634033
 01/26  16:00:00,-3.9,68,6.6,250,96,142.5,11,21.35111726,19.953128,20,28,5300.546065,-0.248024142,6.276807635,22.90062698,1,17.98899005,0.739283683,17.98899005,2.92634033
 01/26  16:15:00,-4.05,68.75,6.35,252.5,65.5,71.25,11,21.09657109,20.34400649,21,29,6453.527104,-0.35989717,7.695707168,22.18704288,1,18.57705665,0.739283683,17.94209136,2.92634033
 01/26  16:30:00,-4.2,69.5,6.1,255,35,0,11,21.03175232,20.45862032,21,29,7829.257745,-0.48557666,9.925660296,21.26785513,1,19.73455678,0.739283683,17.90304882,2.92634033
 01/26  16:45:00,-4.35,70.25,5.85,257.5,27,0,11,20.30748722,21.45665841,20,30,7053.674407,-0.521123702,10.67968418,20.99743443,1,17.99999585,0.739283683,17.99999585,2.92634033
 01/26  17:00:00,-4.5,71,5.6,260,19,0,11,20.03543983,21.82500475,20,30,7912.742118,-0.659669678,14.1411099,20.4993154,1,18.48852151,0.739283683,17.99999553,2.92634033
 01/26  17:15:00,-4.5,70.25,5.725,265,11,0,11,19.80709135,22.12057073,19,29,7829.4785,-0.717646733,15.8365158,20.25522484,1,17.99999717,0.739283683,17.99999717,2.92634033
 01/26  17:30:00,-4.5,69.5,5.85,270,0,0,11,19.63535595,22.33272889,19,29,8119.005779,-0.768704816,17.44947536,20.0097708,1,17.99999921,0.739283683,17.99999921,2.92634033
 01/26  17:45:00,-4.5,68.75,5.975,275,0,0,11,19.52036925,22.46632051,19,29,8356.265665,-0.809054414,18.80286109,19.8196071,1,17.99999957,0.739283683,17.99999957,2.92634033
 01/26  18:00:00,-4.5,68,6.1,280,0,0,11,19.43610199,22.55494553,18,28,8597.755204,-0.838248901,19.82496748,19.67135875,1,18.00000205,0.739283683,18.00000205,2.92634033
 01/26  18:15:00,-4.525,68.5,6.25,277.5,0,0,5.5,19.01309226,23.80854035,17,27,5416.525224,-0.891466357,21.77943223,19.2688017,1,17.9999867,0.739283683,17.9999867,3.564132997
 01/26  18:30:00,-4.55,69,6.4,275,0,0,5.5,18.78412481,24.46444977,17,27,5247.697734,-0.974742441,25.06834156,18.90202762,1,18.00000536,0.739283683,18.00000536,3.564132997
 01/26  18:45:00,-4.575,69.5,6.55,272.5,0,0,5.5,18.63140767,24.9064477,16,26,5109.587886,-1.02758746,27.29555949,18.63804278,1,18.00000208,0.739283683,18.00000208,3.564132997
 01/26  19:00:00,-4.6,70,6.7,270,0,0,5.5,18.48481772,25.40703909,17,27,4995.315465,-1.066849815,29.01743508,18.42219352,1,17.99997444,0.739283683,17.99997444,3.564132997
 01/26  19:15:00,-4.7,70.25,6.825,265,0,0,1.1,18.156348,25.86239938,18,28,4875.886204,-1.125219166,31.67748911,18.00544881,1,18.00139168,0.739283683,17.99998997,3.564132997
 01/26  19:30:00,-4.8,70.5,6.95,260,0,0,1.1,18.86121051,24.78529243,19,29,6728.199153,-1.200099395,35.25230746,17.66000517,1,20.62534993,0.739283683,18.00000341,3.564132997
 01/26  19:45:00,-4.9,70.75,7.075,255,0,0,1.1,18.98127844,24.61598164,19,29,6276.055389,-1.098223484,30.43274921,17.83857106,1,20.13633799,0.739283683,18.00000074,3.564132997
 01/26  20:00:00,-5,71,7.2,250,0,0,1.1,18.99390545,24.58215302,19,29,6549.783082,-1.086076573,29.88072526,17.81335372,1,20.54918728,0.739283683,18.00000288,3.564132997
 01/26  20:15:00,-5,70.25,7.05,257.5,0,0,1.1,18.1561018,25.88192924,18,28,4901.59769,-1.091725653,30.13681999,17.74303938,1,18.54258297,0.739283683,18.00000187,3.564132997
 01/26  20:30:00,-5,69.5,6.9,265,0,0,1.1,18.86128632,24.72948302,19,29,6948.350007,-1.238017987,37.12569392,17.28190453,1,21.34725021,0.739283683,17.9999998,3.564132997
 01/26  20:45:00,-5,68.75,6.75,272.5,0,0,1.1,18.98128729,24.51604383,19,29,6427.684203,-1.129702061,31.88653358,17.52747492,1,20.73807519,0.739283683,18.00000303,3.564132997
 01/26  21:00:00,-5,68,6.6,280,0,0,1.1,18.9939043,24.47424822,19,29,6714.287118,-1.113418647,31.13038008,17.54595302,1,21.15429428,0.739283683,18.00000325,3.564132997
 01/26  21:15:00,-5.15,68.75,6.225,277.5,0,0,0,18.11528984,25.7694683,18,28,4920.605112,-1.121300477,31.49529517,17.45254557,1,18.88629189,0.739283683,18.00000275,3.564132997
 01/26  21:30:00,-5.3,69.5,5.85,275,0,0,0,17.49713891,26.68539516,17,27,4148.508947,-1.275576895,39.0189093,16.98108974,1,18.01992703,0.739283683,18.01992703,3.564132997
 01/26  21:45:00,-5.45,70.25,5.475,272.5,0,0,0,17.22921191,27.09508117,16,26,4141.480551,-1.381271113,44.5162548,16.66039959,1,17.95369683,0.739283683,17.95369683,3.564132997
 01/26  22:00:00,-5.6,71,5.1,270,0,0,0,17.04378343,27.34916585,15,25,4786.244742,-1.437646356,47.52784251,16.42240954,1,18.00000729,0.739283683,18.00000729,3.564132997
 01/26  22:15:00,-5.75,72,4.975,270,0,0,0,16.93443651,27.46666346,15,24,5197.051439,-1.474862774,49.53669521,16.27751181,1,18.00000843,0.739283683,18.00000843,3.564132997
 01/26  22:30:00,-5.9,73,4.85,270,0,0,0,16.85569862,27.54707074,15,24,5521.363385,-1.501574274,50.98566052,16.14532743,1,18.00000727,0.739283683,18.00000727,3.564132997
 01/26  22:45:00,-6.05,74,4.725,270,0,0,0,16.79045031,27.60584249,15,23,5834.16089,-1.521848397,52.08819205,16.03977265,1,18.00000963,0.739283683,18.00000963,3.564132997
 01/26  23:00:00,-6.2,75,4.6,270,0,0,0,16.73590992,27.64384407,16,24,6130.312303,-1.538715503,53.00663891,15.95193383,1,18.00000892,0.739283683,18.00000892,3.564132997
 01/26  23:15:00,-6.325,75.75,4.975,267.5,0,0,0,16.92411621,27.26823827,17,25,7026.366778,-1.552968754,53.78324062,15.8767687,1,18.83096302,0.739283683,18.0000083,3.564132997
 01/26  23:30:00,-6.45,76.5,5.35,265,0,0,0,16.75311923,27.5154758,16,26,6628.701528,-1.525607253,52.29279393,15.92461841,1,18.00000845,0.739283683,18.00000845,3.564132997
 01/26  23:45:00,-6.575,77.25,5.725,262.5,0,0,0,16.63165607,27.67572802,16,26,6749.987926,-1.556458913,53.9734386,15.82482742,1,18.00000894,0.739283683,18.00000894,3.564132997
 01/26  24:00:00,-6.7,78,6.1,260,0,0,0,16.57799377,27.71469865,16,26,6984.424713,-1.58025927,55.2703672,15.73560218,1,18.00000938,0.739283683,18.00000938,3.564132997
 01/27  00:15:00,-6.7,77.25,5.6,262.5,0,0,0,16.61378485,27.59510588,15,25,7198.691695,-1.590360491,55.82055097,15.70213992,1,18.00000987,0.739283683,18.00000987,3.564132997
 01/27  00:30:00,-6.7,76.5,5.1,265,0,0,0,16.63660322,27.50214683,15,24,7366.522988,-1.586437314,55.60689673,15.7004266,1,18.00001031,0.739283683,18.00001031,3.564132997
 01/27  00:45:00,-6.7,75.75,4.6,267.5,0,0,0,16.64341701,27.43990515,15,25,7371.088802,-1.583506212,55.44724474,15.70445957,1,18.00000962,0.739283683,18.00000962,3.564132997
 01/27  01:00:00,-6.7,75,4.1,270,0,0,0,16.64944849,27.38250177,15,26,7357.256515,-1.582598561,55.39780257,15.7075632,1,18.00000895,0.739283683,18.00000895,3.564132997
 01/27  01:15:00,-6.85,76.75,4.225,267.5,0,0,0,16.64731611,27.33037912,15,25,7404.413382,-1.582675952,55.40201832,15.70181549,1,18.00000831,0.739283683,18.00000831,3.564132997
 01/27  01:30:00,-7,78.5,4.35,265,0,0,0,16.63979091,27.28721956,15,24,7455.019504,-1.584117836,55.4805605,15.69237438,1,18.00000773,0.739283683,18.00000773,3.564132997
 01/27  01:45:00,-7.15,80.25,4.475,262.5,0,0,0,16.63024797,27.24783481,15,24,7513.693416,-1.586510896,55.61090431,15.67994743,1,18.00000785,0.739283683,18.00000785,3.564132997
 01/27  02:00:00,-7.3,82,4.6,260,0,0,0,16.61969175,27.20994563,15,23,7580.38495,-1.589338827,55.76491575,15.66558077,1,18.00000798,0.739283683,18.00000798,3.564132997
 01/27  02:15:00,-7.425,83,4.35,255,0,0,0,16.61391924,27.18068337,16,24,7644.851916,-1.591939717,55.90654256,15.65413466,1,18.00000804,0.739283683,18.00000804,3.564132997
 01/27  02:30:00,-7.55,84,4.1,250,0,0,0,16.61091618,27.14862396,16,24,7710.600956,-1.593784941,56.00700846,15.64432377,1,18.00000808,0.739283683,18.00000808,3.564132997
 01/27  02:45:00,-7.675,85,3.85,245,0,0,0,16.60886708,27.11648499,16,24,7768.262264,-1.595125036,56.07996502,15.6361317,1,18.00000772,0.739283683,18.00000772,3.564132997
 01/27  03:00:00,-7.8,86,3.6,240,0,0,0,16.60724335,27.08548194,15,25,7818.994732,-1.59627201,56.14240302,15.62865062,1,18.00000734,0.739283683,18.00000734,3.564132997
 01/27  03:15:00,-7.95,86.25,3.6,245,0,0,0,16.60194864,27.05249046,15,24,7871.807843,-1.597667631,56.2183704,15.61835505,1,18.00000713,0.739283683,18.00000713,3.564132997
 01/27  03:30:00,-8.1,86.5,3.6,250,0,0,0,16.59450821,27.02274818,15,24,7922.76643,-1.599659741,56.32679403,15.60659204,1,18.00000681,0.739283683,18.00000681,3.564132997
 01/27  03:45:00,-8.25,86.75,3.6,255,0,0,0,16.58631908,26.99423045,15,25,7978.889552,-1.60204278,56.45647461,15.5935249,1,18.00000692,0.739283683,18.00000692,3.564132997
 01/27  04:00:00,-8.4,87,3.6,260,0,0,0,16.57770549,26.96607359,15,25,8039.593797,-1.604598456,56.59552414,15.57962911,1,18.00000702,0.739283683,18.00000702,3.564132997
 01/27  04:15:00,-8.525,88,3.325,257.5,0,0,0,16.57334041,26.94074479,15,25,8097.079062,-1.606847623,56.71787388,15.56906441,1,18.00000697,0.739283683,18.00000697,3.564132997
 01/27  04:30:00,-8.65,89,3.05,255,0,0,0,16.5715432,26.91317753,15,26,8155.828511,-1.608389095,56.80171341,15.56029716,1,18.00000703,0.739283683,18.00000703,3.564132997
 01/27  04:45:00,-8.775,90,2.775,252.5,0,0,0,16.57074643,26.88562799,15,26,8208.088275,-1.609446697,56.85922917,15.55317518,1,18.00000663,0.739283683,18.00000663,3.564132997
 01/27  05:00:00,-8.9,91,2.5,250,0,0,0,16.57059912,26.85902192,15,27,8254.370234,-1.610261848,56.90355609,15.5472008,1,18.00000623,0.739283683,18.00000623,3.564132997
 01/27  05:15:00,-8.9,91,2.625,250,0,0,0,16.56719404,26.82897933,15,26,8271.326652,-1.610890065,56.9377155,15.54254077,1,18.00000592,0.739283683,18.00000592,3.564132997
 01/27  05:30:00,-8.9,91,2.75,250,0,0,0,16.56174626,26.80149946,15,26,8285.575478,-1.612059372,57.0012916,15.53650099,1,18.00000557,0.739283683,18.00000557,3.564132997
 01/27  05:45:00,-8.9,91,2.875,250,0,0,0,16.55580312,26.77445145,15,25,8306.290655,-1.613552685,57.08247417,15.52973184,1,18.00000577,0.739283683,18.00000577,3.564132997
 01/27  06:00:00,-8.9,91,3,250,0,0,0,16.54974634,26.74679924,15,25,8332.030403,-1.615142152,57.16887127,15.52261486,1,18.00000596,0.739283683,18.00000596,3.564132997
 01/27  06:15:00,-9.05,91,2.75,247.5,0,0,0,16.54705805,26.71576974,15,24,8390.818146,-1.616828486,57.26051894,15.51468978,1,18.00000615,0.739283683,18.00000615,3.564132997
 01/27  06:30:00,-9.2,91,2.5,245,0,0,0,16.54657422,26.68252391,15,23,8449.607554,-1.617918707,57.31976113,15.50855414,1,18.00000628,0.739283683,18.00000628,3.564132997
 01/27  06:45:00,-9.35,91,2.25,242.5,0,0,0,16.54685829,26.64915128,15,24,8500.321061,-1.618623241,57.35804171,15.50354532,1,18.00000601,0.739283683,18.00000601,3.564132997
 01/27  07:00:00,-9.5,91,2,240,0,0,0,16.54759539,26.61653327,15,23,8544.417095,-1.619146973,57.38649668,15.49937121,1,18.00000573,0.739283683,18.00000573,3.564132997
 01/27  07:15:00,-9.5,91,2.525,247.5,0,0,0,16.5359553,26.58083097,16,24,19774.3367,-1.619991463,57.43237541,15.4913146,1,17.98647344,0.739283683,17.98647344,3.564132997
 01/27  07:30:00,-9.5,91,3.05,255,0,0,0,16.53310143,26.52765611,15,25,18361.82762,-1.621242639,57.50034061,15.49547371,1,17.99626741,0.739283683,17.99626741,3.564132997
 01/27  07:45:00,-9.5,91,3.575,262.5,13.5,19,0,16.56811782,26.41611247,15,26,17936.02723,-1.616872265,57.26289799,15.54595414,1,18.0300112,0.739283683,18.0300112,3.564132997
 01/27  08:00:00,-9.5,91,4.1,270,24,18,0,16.59003413,26.33211382,15,26,18007.88803,-1.606449357,56.69621073,15.61090067,1,17.99999961,0.739283683,17.99999961,3.564132997
 01/27  08:15:00,-9.225,90,3.825,272.5,34.5,17,0,16.64258944,26.19435527,15,27,18015.77405,-1.595027085,56.07463266,15.70150573,1,18.00000547,0.739283683,18.00000547,3.564132997
 01/27  08:30:00,-8.95,89,3.55,275,45,16,0,16.71068368,26.04061129,15,26,17719.18856,-1.57897216,55.20024596,15.80170552,1,18.00000682,0.739283683,18.00000682,3.564132997
 01/27  08:45:00,-8.675,88,3.275,277.5,59,21.75,0,16.78722855,25.88581658,15,26,17555.94309,-1.559259229,54.12604692,15.91931746,1,18.00000627,0.739283683,18.00000627,3.564132997
 01/27  09:00:00,-8.4,87,3,280,73,27.5,0,16.86952722,25.72425042,15,25,17360.42318,-1.537555797,52.94346633,16.04601126,1,18.00000708,0.739283683,18.00000708,3.564132997
 01/27  09:15:00,-7.975,84.75,2.875,267.5,87,33.25,0,16.95570701,25.54983217,16,26,17172.62736,-1.514293756,51.67714161,16.1814779,1,18.00000624,0.739283683,18.00000624,3.564132997
 01/27  09:30:00,-7.55,82.5,2.75,255,101,39,0,17.04523904,25.37287263,15,25,17000.91955,-1.489982691,50.35628081,16.3226693,1,18.00000561,0.739283683,18.00000561,3.564132997
 01/27  09:45:00,-7.125,80.25,2.625,242.5,120.25,41.75,0,17.14175709,25.18762879,15,25,16828.8453,-1.463992192,48.94856754,16.47642707,1,18.00000562,0.739283683,18.00000562,3.564132997
 01/27  10:00:00,-6.7,78,2.5,230,139.5,44.5,0,17.24378829,24.9962389,15,26,16663.63299,-1.436401651,47.4609032,16.63747957,1,18.00000539,0.739283683,18.00000539,3.564132997
 01/27  10:15:00,-6.275,75.5,2.5,232.5,158.75,47.25,0,17.3476606,24.80969957,15,25,16510.84352,-1.407627828,45.91876782,16.80313283,1,18.00000517,0.739283683,18.00000517,3.564132997
 01/27  10:30:00,-5.85,73,2.5,235,178,50,0,17.45151666,24.62479798,15,25,16364.4478,-1.374803549,44.17375202,17.00688945,1,18.000005,0.739283683,18.000005,3.564132997
 01/27  10:45:00,-5.425,70.5,2.5,237.5,173.75,65,0,17.54252263,24.46141691,15,24,16262.87406,-1.346970111,42.70799587,17.16044152,1,18.00000499,0.739283683,18.00000499,3.564132997
 01/27  11:00:00,-5,68,2.5,240,169.5,80,0,17.62836882,24.30719061,16,25,16144.89293,-1.320703317,41.3381004,17.31370563,1,18.00000498,0.739283683,18.00000498,3.564132997
 01/27  11:15:00,-4.55,65.5,2.5,237.5,165.25,95,0,17.73421901,24.11140063,15,24,15983.01426,-1.290194552,39.7651041,17.51587242,1,18.00000494,0.739283683,18.00000494,3.564132997
 01/27  11:30:00,-4.1,63,2.5,235,161,110,0,17.8408949,23.91610332,15,23,15877.15342,-1.259511987,38.20477233,17.69531219,1,18.00000494,0.739283683,18.00000494,3.564132997
 01/27  11:45:00,-3.65,60.5,2.5,232.5,186.25,101,0,17.95880555,23.70570489,15,24,15713.46424,-1.224363763,36.44652783,17.91783751,1,18.00000493,0.739283683,18.00000493,3.564132997
 01/27  12:00:00,-3.2,58,2.5,230,211.5,92,0,18.06338903,23.516923,15,24,15578.3163,-1.192712424,34.89207598,18.09181917,1,18.00000493,0.739283683,18.00000493,3.564132997
 01/27  12:15:00,-2.825,56.25,2.5,227.5,236.75,83,0,18.17958344,23.3129381,15,25,15353.41315,-1.157451042,33.19493313,18.31724571,1,18.00000489,0.739283683,18.00000489,3.564132997
 01/27  12:30:00,-2.45,54.5,2.5,225,262,74,0,18.31223666,23.08706794,16,26,15159.2459,-1.118603453,31.37019543,18.56376671,1,18.0000049,0.739283683,18.0000049,3.564132997
 01/27  12:45:00,-2.075,52.75,2.5,222.5,251.75,72.75,0,18.41901968,22.90068857,15,25,15084.30294,-1.085761263,29.86646353,18.73100153,1,18.00000488,0.739283683,18.00000488,3.564132997
 01/27  13:00:00,-1.7,51,2.5,220,241.5,71.5,0,18.50247358,22.74914461,15,26,15045.24075,-1.058391842,28.64180291,18.87495834,1,18.00000487,0.739283683,18.00000487,3.564132997
 01/27  13:15:00,-1.425,49.5,2.375,217.5,231.25,70.25,0,18.57001771,22.61110014,15,27,4791.22471,-1.036150661,27.666322,18.99607325,1,18.00000202,0.739283683,18.00000202,3.564132997
 01/27  13:30:00,-1.15,48,2.25,215,221,69,0,18.62424685,22.49922508,15,27,4591.332149,-1.020015873,26.96998901,19.07648812,1,17.99999969,0.739283683,17.99999969,3.564132997
 01/27  13:45:00,-0.875,46.5,2.125,212.5,196,66.75,0,18.64286603,22.42951827,15,27,4395.142079,-1.014455005,26.73223656,19.06847077,1,18.00000323,0.739283683,18.00000323,3.564132997
 01/27  14:00:00,-0.6,45,2,210,171,64.5,0,18.62336521,22.42177982,16,28,4299.774473,-1.018261573,26.89486002,19.01110665,1,18.00000366,0.739283683,18.00000366,3.564132997
 01/27  14:15:00,-0.175,44.5,2,217.5,146,62.25,0,18.58283591,22.45757319,15,29,4190.799752,-1.029280184,27.36863535,18.92739016,1,18.00000392,0.739283683,18.00000392,3.564132997
 01/27  14:30:00,0.25,44,2,225,121,60,0,18.52928548,22.51174858,15,29,4068.584387,-1.04535976,28.0680497,18.81839598,1,18.00000466,0.739283683,18.00000466,3.564132997
 01/27  14:45:00,0.675,43.5,2,232.5,125.25,55.5,0,18.50537277,22.52350519,15,28,3942.365378,-1.054309065,28.46139544,18.79508968,1,18.00000411,0.739283683,18.00000411,3.564132997
 01/27  15:00:00,1.1,43,2,240,129.5,51,0,18.50909014,22.4971838,16,29,3819.828075,-1.056277634,28.5483068,18.80527866,1,18.00000387,0.739283683,18.00000387,3.564132997
 01/27  15:15:00,0.825,43.25,2.525,240,133.75,46.5,0,18.51307581,22.46589595,16,29,3805.159686,-1.054489103,28.46933825,18.8195161,1,18.00000418,0.739283683,18.00000418,3.564132997
 01/27  15:30:00,0.55,43.5,3.05,240,138,42,0,18.52759513,22.41653419,16,29,3803.215733,-1.048852934,28.22123938,18.87154377,1,18.00000402,0.739283683,18.00000402,3.564132997
 01/27  15:45:00,0.275,43.75,3.575,240,113.75,31.5,0,18.46729191,22.46964211,16,29,3807.636513,-1.062227735,28.81184514,18.72393702,1,18.00000466,0.739283683,18.00000466,3.564132997
 01/27  16:00:00,0,44,4.1,240,89.5,21,0,18.34027644,22.61398236,15,28,3813.069441,-1.09277251,30.18439889,18.49607135,1,18.00000534,0.739283683,18.00000534,3.564132997
 01/27  16:15:00,-0.15,45.25,3.7,237.5,65.25,10.5,0,18.16171793,22.83307445,15,27,3791.281403,-1.143384007,32.52858081,18.14939202,1,18.00000566,0.739283683,18.00000566,3.564132997
 01/27  16:30:00,-0.3,46.5,3.3,235,41,0,0,17.97624874,23.06763127,15,27,3757.368491,-1.198747803,35.18627769,17.81616944,1,18.00000627,0.739283683,18.00000627,3.564132997
 01/27  16:45:00,-0.45,47.75,2.9,232.5,32,0,0,17.84841224,23.22229607,15,26,3715.807682,-1.242029623,37.32618161,17.61060538,1,18.00000559,0.739283683,18.00000559,3.564132997
 01/27  17:00:00,-0.6,49,2.5,230,23,0,0,17.76205203,23.3196646,15,25,3672.637287,-1.27251572,38.86328775,17.46264565,1,18.00000495,0.739283683,18.00000495,3.564132997
 01/27  17:15:00,-0.75,49.75,2.375,227.5,14,0,0,17.68210676,23.42002779,15,25,3636.1048,-1.296815696,40.10473011,17.32542239,1,18.00000464,0.739283683,18.00000464,3.564132997
 01/27  17:30:00,-0.9,50.5,2.25,225,0,0,0,17.59564435,23.53126868,16,26,3605.925275,-1.320868342,41.34666355,17.18275323,1,18.00000417,0.739283683,18.00000417,3.564132997
 01/27  17:45:00,-1.05,51.25,2.125,222.5,0,0,0,17.52412271,23.62183659,15,25,3576.840023,-1.342378326,42.46754279,17.0732314,1,18.00000407,0.739283683,18.00000407,3.564132997
 01/27  18:00:00,-1.2,52,2,220,0,0,0,17.46687508,23.69214698,15,25,3547.212104,-1.360497144,43.41863304,16.97939654,1,18.00000399,0.739283683,18.00000399,3.564132997
 01/27  18:15:00,-1.2,52.5,2,227.5,0,0,0,17.41965007,23.73566261,15,26,3495.153384,-1.375106378,44.18977356,16.90386702,1,18.00000377,0.739283683,18.00000377,3.564132997
 01/27  18:30:00,-1.2,53,2,235,0,0,0,17.37968511,23.76872089,15,25,3447.944517,-1.387310933,44.83671508,16.84021246,1,18.00000364,0.739283683,18.00000364,3.564132997
 01/27  18:45:00,-1.2,53.5,2,242.5,0,0,0,17.34563191,23.79336067,15,25,3404.671882,-1.397672149,45.38777793,16.78617027,1,18.00000359,0.739283683,18.00000359,3.564132997
 01/27  19:00:00,-1.2,54,2,250,0,0,0,17.31659121,23.81086853,15,24,3364.969348,-1.406518962,45.85955613,16.74008897,1,18.00000353,0.739283683,18.00000353,3.564132997
 01/27  19:15:00,-1.325,54.5,1.875,247.5,0,0,0,17.30569302,23.80785157,15,23,3316.480551,-1.414468457,46.28442151,16.69659134,1,18.05227367,0.739283683,18.05227367,3.564132997
 01/27  19:30:00,-1.45,55,1.75,245,0,0,0,17.27830464,23.83026576,15,22,3341.480551,-1.419034165,46.52882297,16.66493351,1,18.00584793,0.739283683,18.00584793,3.564132997
 01/27  19:45:00,-1.575,55.5,1.625,242.5,0,0,0,17.2443494,23.8631519,16,23,3366.480551,-1.425841574,46.89372223,16.63080807,1,17.97375525,0.739283683,17.97375525,3.564132997
 01/27  20:00:00,-1.7,56,1.5,240,0,0,0,17.20917309,23.89850493,17,24,3391.480551,-1.433607507,47.31070119,16.59501954,1,17.93610661,0.739283683,17.93610661,3.564132997
 01/27  20:15:00,-1.7,55.5,1.5,247.5,0,0,0,17.20329088,23.88895908,16,23,3779.44859,-1.441319786,47.725499,16.56122307,1,18.00000323,0.739283683,18.00000323,3.564132997
 01/27  20:30:00,-1.7,55,1.5,255,0,0,0,17.19665385,23.88028298,15,22,3932.434681,-1.444135711,47.87711682,16.54095262,1,18.00000313,0.739283683,18.00000313,3.564132997
 01/27  20:45:00,-1.7,54.5,1.5,262.5,0,0,0,17.18620655,23.87722317,15,22,4015.831333,-1.446652886,48.0127216,16.52461488,1,18.00000319,0.739283683,18.00000319,3.564132997
 01/27  21:00:00,-1.7,54,1.5,270,0,0,0,17.17574466,23.87393251,15,21,4083.059741,-1.449589216,48.17099166,16.50871332,1,18.00000325,0.739283683,18.00000325,3.564132997
 01/27  21:15:00,-1.7,54.5,1.125,292.5,0,0,0,17.17145904,23.85844308,15,21,4156.023958,-1.451965232,48.29912562,16.49875975,1,18.00000314,0.739283683,18.00000314,3.564132997
 01/27  21:30:00,-1.7,55,0.75,315,0,0,0,17.1717205,23.83824745,15,22,4225.469218,-1.453078881,48.3592023,16.49381408,1,18.00000318,0.739283683,18.00000318,3.564132997
 01/27  21:45:00,-1.7,55.5,0.375,337.5,0,0,0,17.17442722,23.81607134,15,23,4278.295635,-1.453243136,48.36806426,16.49276834,1,18.00000274,0.739283683,18.00000274,3.564132997
 01/27  22:00:00,-1.7,56,0,0,0,0,0,17.17897735,23.79309004,15,23,4315.954157,-1.452788221,48.34352121,16.49488695,1,18.00000234,0.739283683,18.00000234,3.564132997
 01/27  22:15:00,-1.85,56.75,0.5,0,0,0,0,17.17171098,23.78977826,16,24,4374.198156,-1.45331518,48.37195129,16.48450469,1,18.00000209,0.739283683,18.00000209,3.564132997
 01/27  22:30:00,-2,57.5,1,0,0,0,0,17.1570164,23.79521542,15,23,4424.108145,-1.455842351,48.50833328,16.46861678,1,18.00000175,0.739283683,18.00000175,3.564132997
 01/27  22:45:00,-2.15,58.25,1.5,0,0,0,0,17.1395833,23.80307036,15,22,4487.937302,-1.459717451,48.71757866,16.44834423,1,18.00000225,0.739283683,18.00000225,3.564132997
 01/27  23:00:00,-2.3,59,2,0,0,0,0,17.12043296,23.81123777,16,23,4564.918945,-1.464245974,48.96228607,16.42491533,1,18.00000273,0.739283683,18.00000273,3.564132997
 01/27  23:15:00,-2.3,60.5,2,2.5,0,0,0,17.10870115,23.81057605,17,24,4616.503428,-1.46814985,49.17338817,16.40997161,1,18.00000287,0.739283683,18.00000287,3.564132997
 01/27  23:30:00,-2.3,62,2,5,0,0,0,17.1012865,23.80442336,17,24,4671.009823,-1.47087402,49.32077618,16.39773229,1,18.00000326,0.739283683,18.00000326,3.564132997
 01/27  23:45:00,-2.3,63.5,2,7.5,0,0,0,17.09527541,23.796644,17,24,4715.582366,-1.472824654,49.42635143,16.38795866,1,18.00000303,0.739283683,18.00000303,3.564132997
 01/27  24:00:00,-2.3,65,2,10,0,0,0,17.09002769,23.78865085,17,24,4751.554629,-1.474449774,49.51433268,16.37972391,1,18.00000279,0.739283683,18.00000279,3.564132997
 01/28  00:15:00,-2.3,64.25,2.125,15,0,0,0,17.08405785,23.78005138,16,23,4783.748005,-1.475970438,49.59667822,16.37156397,1,18.00000298,0.739283683,18.00000298,3.564132997
 01/28  00:30:00,-2.3,63.5,2.25,20,0,0,0,17.07776167,23.77095744,15,24,4813.470982,-1.477577445,49.68371933,16.36349457,1,18.00000282,0.739283683,18.00000282,3.564132997
 01/28  00:45:00,-2.3,62.75,2.375,25,0,0,0,17.07157025,23.76096849,15,24,4843.030839,-1.47921268,49.77231005,16.35558456,1,18.00000302,0.739283683,18.00000302,3.564132997
 01/28  01:00:00,-2.3,62,2.5,30,0,0,0,17.06557448,23.74967471,15,25,4872.255226,-1.480811497,49.85894757,16.34794668,1,18.00000322,0.739283683,18.00000322,3.564132997
 01/28  01:15:00,-2.3,62,2.775,42.5,0,0,0,17.05801454,23.73954891,15,25,4900.299848,-1.482489247,49.94988302,16.33932082,1,18.00000325,0.739283683,18.00000325,3.564132997
 01/28  01:30:00,-2.3,62,3.05,55,0,0,0,17.04961402,23.72958929,16,26,4926.931733,-1.484405619,50.05377733,16.33025682,1,18.00000342,0.739283683,18.00000342,3.564132997
 01/28  01:45:00,-2.3,62,3.325,67.5,0,0,0,17.04100435,23.7188784,15,27,4955.196169,-1.486467009,50.16556309,16.32080902,1,18.00000361,0.739283683,18.00000361,3.564132997
 01/28  02:00:00,-2.3,62,3.6,80,0,0,0,17.03233017,23.70719769,15,26,4984.740479,-1.488575197,50.27991734,16.31119357,1,18.00000379,0.739283683,18.00000379,3.564132997
 01/28  02:15:00,-2.3,62,3.725,80,0,0,0,17.02552503,23.69253938,15,25,5014.396292,-1.490545231,50.38680509,16.30309674,1,18.00000397,0.739283683,18.00000397,3.564132997
 01/28  02:30:00,-2.3,62,3.85,80,0,0,0,17.01967895,23.67600951,15,26,5043.087863,-1.492233251,50.47841214,16.29556311,1,18.00000415,0.739283683,18.00000415,3.564132997
 01/28  02:45:00,-2.3,62,3.975,80,0,0,0,17.0141955,23.65840605,15,25,5068.565978,-1.493734888,50.55991987,16.28875381,1,18.00000421,0.739283683,18.00000421,3.564132997
 01/28  03:00:00,-2.3,62,4.1,80,0,0,0,17.00884582,23.64016353,15,24,5091.473691,-1.495176155,50.6381642,16.28213296,1,18.00000427,0.739283683,18.00000427,3.564132997
 01/28  03:15:00,-2.425,62.75,4.225,82.5,0,0,0,17.00138122,23.62477606,15,24,5139.4664,-1.497031319,50.7388973,16.2711973,1,18.00000434,0.739283683,18.00000434,3.564132997
 01/28  03:30:00,-2.55,63.5,4.35,85,0,0,0,16.99254612,23.61108469,15,23,5186.512306,-1.499256383,50.85974282,16.25913266,1,18.00000441,0.739283683,18.00000441,3.564132997
 01/28  03:45:00,-2.675,64.25,4.475,87.5,0,0,0,16.98281363,23.5983694,15,24,5235.772882,-1.50180098,50.9979778,16.24553785,1,18.00000447,0.739283683,18.00000447,3.564132997
 01/28  04:00:00,-2.8,65,4.6,90,0,0,0,16.97266139,23.58591398,15,24,5287.883191,-1.504513944,51.14539901,16.23135805,1,18.00000452,0.739283683,18.00000452,3.564132997
 01/28  04:15:00,-2.95,66,4.6,87.5,0,0,0,16.96312528,23.57303462,15,23,5347.056093,-1.507339022,51.2989541,16.21657571,1,18.00000457,0.739283683,18.00000457,3.564132997
 01/28  04:30:00,-3.1,67,4.6,85,0,0,0,16.95380017,23.5600708,15,23,5407.754681,-1.510102592,51.44920513,16.2016339,1,18.00000463,0.739283683,18.00000463,3.564132997
 01/28  04:45:00,-3.25,68,4.6,82.5,0,0,0,16.94435198,23.54740587,15,22,5468.29675,-1.512856409,51.59896242,16.18651882,1,18.00000457,0.739283683,18.00000457,3.564132997
 01/28  05:00:00,-3.4,69,4.6,80,0,0,0,16.93472441,23.53518758,15,23,5529.09852,-1.515649944,51.75091483,16.17114554,1,18.00000452,0.739283683,18.00000452,3.564132997
 01/28  05:15:00,-3.25,68,4.475,77.5,0,0,0,16.93178317,23.51357178,15,24,5527.605663,-1.517328776,51.84225,16.16722425,1,18.00000453,0.739283683,18.00000453,3.564132997
 01/28  05:30:00,-3.1,67,4.35,75,0,0,0,16.93348742,23.48549178,15,24,5527.325318,-1.517756363,51.86551433,16.16771185,1,18.00000449,0.739283683,18.00000449,3.564132997
 01/28  05:45:00,-2.95,66,4.225,72.5,0,0,0,16.9372281,23.45478977,15,25,5517.856409,-1.517292998,51.84030344,16.17147829,1,18.00000441,0.739283683,18.00000441,3.564132997
 01/28  06:00:00,-2.8,65,4.1,70,0,0,0,16.94229523,23.42254843,15,26,5499.997108,-1.51633362,51.78810812,16.17773627,1,18.00000433,0.739283683,18.00000433,3.564132997
 01/28  06:15:00,-2.95,66,4.225,70,0,0,0,16.94061919,23.39378605,15,25,5540.3057,-1.685271162,60.96164564,16.17372707,0.92538,18.00000421,0.739283683,18.00000421,3.564132997
 01/28  06:30:00,-3.1,67,4.35,70,0,0,0,16.9345645,23.37125666,15,26,5575.964606,-1.686393321,61.0219339,16.16631105,0.92538,18.00000414,0.739283683,18.00000414,3.564132997
 01/28  06:45:00,-3.25,68,4.475,70,0,0,0,16.92686188,23.35101406,15,26,5618.321463,-1.688342997,61.1266433,16.15625657,0.92538,18.0000042,0.739283683,18.0000042,3.564132997
 01/28  07:00:00,-3.4,69,4.6,70,0,0,0,16.91822089,23.33191119,15,27,5666.988276,-1.690686169,61.25242216,16.14441676,0.92538,18.00000425,0.739283683,18.00000425,3.564132997
 01/28  07:15:00,-3.4,69,4.85,67.5,0,0,0,16.90668656,23.30866474,15,26,17468.11942,-1.69279557,61.36559204,16.13572809,0.92538,17.9899585,0.739283683,17.9899585,3.564132997
 01/28  07:30:00,-3.4,69,5.1,65,0,0,0,16.91583018,23.25549373,15,25,16867.97509,-1.693222329,61.38848076,16.14748039,0.92538,18.00213638,0.739283683,18.00213638,3.564132997
 01/28  07:45:00,-3.4,69,5.35,62.5,10.75,0,0,16.94067333,23.1904979,15,24,17005.58817,-1.687309562,61.07114749,16.19521163,0.92538,17.99999855,0.739283683,17.99999855,3.564132997
 01/28  08:00:00,-3.4,69,5.6,60,19.5,0,0,16.97693323,23.09222008,15,24,16915.10879,-1.677829025,60.56142901,16.25771861,0.92538,18.00000115,0.739283683,18.00000115,3.564132997
 01/28  08:15:00,-3.4,69,5.6,62.5,28.25,0,0,17.02126007,22.98718457,15,24,16764.64714,-1.665879044,59.91746802,16.3308382,0.92538,18.00000466,0.739283683,18.00000466,3.564132997
 01/28  08:30:00,-3.4,69,5.6,65,37,0,0,17.06757682,22.89161007,15,23,16693.50761,-1.652815952,59.21183101,16.40460873,0.92538,18.00000406,0.739283683,18.00000406,3.564132997
 01/28  08:45:00,-3.4,69,5.6,67.5,58,90,0,17.14084883,22.7586028,16,24,16544.67397,-1.633951155,58.19011891,16.53128665,0.92538,18.00000539,0.739283683,18.00000539,3.564132997
 01/28  09:00:00,-3.4,69,5.6,70,79,180,0,17.23770111,22.59440746,16,24,16396.00854,-1.607684103,56.76337076,16.6962256,0.92538,18.00000169,0.739283683,18.00000169,3.564132997
 01/28  09:15:00,-3.25,68,5.475,70,100,270,0,17.3703785,22.37525778,15,25,15672.68491,-1.57383765,54.9204925,16.90477347,0.92538,18.00000376,0.739283683,18.00000376,3.564132997
 01/28  09:30:00,-3.1,67,5.35,70,121,360,0,17.52744003,22.12843312,15,24,15080.22939,-1.524982586,52.25878863,17.21386876,0.92538,18.00000419,0.739283683,18.00000419,3.564132997
 01/28  09:45:00,-2.95,66,5.225,70,125.5,382.5,0,17.67216785,21.90825482,15,25,14765.61481,-1.479892904,49.80916798,17.45660759,0.92538,18.00000424,0.739283683,18.00000424,3.564132997
 01/28  10:00:00,-2.8,65,5.1,70,130,405,0,17.80619456,21.70515263,15,24,14522.25994,-1.43685734,47.48540775,17.6938253,0.92538,18.00000498,0.739283683,18.00000498,3.564132997
 01/28  10:15:00,-2.675,64.25,5.35,62.5,134.5,427.5,0,17.93269375,21.50634408,15,23,14352.13596,-1.395947194,45.2959234,17.92346462,0.92538,18.00000457,0.739283683,18.00000457,3.564132997
 01/28  10:30:00,-2.55,63.5,5.6,55,139,450,0,18.05481797,21.31465909,15,23,14222.28278,-1.356696246,43.21861715,18.14604621,0.92538,18.0000044,0.739283683,18.0000044,3.564132997
 01/28  10:45:00,-2.425,62.75,5.85,47.5,146,414,0,18.1650425,21.13999594,15,24,14273.48588,-1.320670499,41.33639757,18.34292168,0.92538,18.00000471,0.739283683,18.00000471,3.564132997
 01/28  11:00:00,-2.3,62,6.1,40,153,378,0,18.27713859,20.96358771,15,23,14368.46322,-1.284691299,39.4835872,18.55326053,0.92538,18.00000485,0.739283683,18.00000485,3.564132997
 01/28  11:15:00,-2.025,58.25,6.1,42.5,160,342,0,18.37095678,20.8041298,15,22,14520.1659,-1.254966955,37.97560469,18.70223351,0.92538,18.00000528,0.739283683,18.00000528,3.564132997
 01/28  11:30:00,-1.75,54.5,6.1,45,167,306,0,18.4648433,20.64315437,15,21,14569.89398,-1.2249411,36.47514251,18.87574916,0.92538,18.00000546,0.739283683,18.00000546,3.564132997
 01/28  11:45:00,-1.475,50.75,6.1,47.5,188.25,335.5,0,18.618419,20.40441971,15,22,14438.65263,-1.181060573,34.32712046,19.17942956,0.92538,18.00000599,0.739283683,18.00000599,3.564132997
 01/28  12:00:00,-1.2,47,6.1,50,209.5,365,0,18.82284506,20.10171407,16,23,14293.44676,-1.122870542,31.56823236,19.54610372,0.92538,18.00000652,0.739283683,18.00000652,3.564132997
 01/28  12:15:00,-1.05,48.75,6.1,55,230.75,394.5,0,19.0600676,19.76875469,15,24,14198.76121,-1.052067876,28.36261773,19.96978191,0.92538,18.00000627,0.739283683,18.00000627,3.564132997
 01/28  12:30:00,-0.9,50.5,6.1,60,252,424,0,19.32773474,19.40801337,15,25,14086.16332,-0.970779371,24.90561381,20.45083375,0.92538,18.0000068,0.739283683,18.0000068,3.564132997
 01/28  12:45:00,-0.75,52.25,6.1,65,236.75,318,0,19.43495406,19.24777362,15,24,14314.88608,-0.927048779,23.15087543,20.54604543,0.92538,18.00000605,0.739283683,18.00000605,3.564132997
 01/28  13:00:00,-0.6,54,6.1,70,221.5,212,0,19.36333404,19.30549347,15,24,14608.30538,-0.931346723,23.31997969,20.38228043,0.92538,18.00000535,0.739283683,18.00000535,3.564132997
 01/28  13:15:00,-0.45,53.5,6.1,72.5,206.25,106,0,19.20613412,19.45537579,16,25,4950.946014,-0.969682104,24.86066661,20.11044549,0.92538,18.000002,0.739283683,18.000002,3.564132997
 01/28  13:30:00,-0.3,53,6.1,75,191,0,0,18.88563753,19.81456862,17,26,4754.585829,-1.058579439,28.65010675,19.46573956,0.92538,17.99999969,0.739283683,17.99999969,3.564132997
 01/28  13:45:00,-0.15,52.5,6.1,77.5,183.25,0,0,18.69565036,20.02257958,16,25,4568.691007,-1.132302551,32.00809941,19.15377852,0.92538,17.99999969,0.739283683,17.99999969,3.564132997
 01/28  14:00:00,0,52,6.1,80,175.5,0,0,18.54153564,20.17990613,15,26,4394.24595,-1.180438562,34.29707488,18.92714277,0.92538,18.00000337,0.739283683,18.00000337,3.564132997
 01/28  14:15:00,0,50.75,6.225,80,167.75,0,0,18.42520978,20.29611306,15,25,4291.281766,-1.219727432,36.2170684,18.74112309,0.92538,18.00000425,0.739283683,18.00000425,3.564132997
 01/28  14:30:00,0,49.5,6.35,80,160,0,0,18.32781293,20.39239863,15,24,4200.673056,-1.252914247,37.87227583,18.56750646,0.92538,18.00000418,0.739283683,18.00000418,3.564132997
 01/28  14:45:00,0,48.25,6.475,80,141.5,85.25,0,18.47388327,20.17657515,15,23,4107.01938,-1.225178391,36.48690603,18.94656249,0.92538,18.00000542,0.739283683,18.00000542,3.564132997
 01/28  15:00:00,0,47,6.6,80,123,170.5,0,18.77444443,19.77165506,15,24,4004.745557,-1.151108915,32.89373447,19.47130327,0.92538,18.00000203,0.739283683,18.00000203,3.564132997
 01/28  15:15:00,0,47,6.475,80,104.5,255.75,0,19.15380285,19.2620997,16,25,3958.727295,-1.049376454,28.24423593,20.070263,0.92538,18.00000138,0.739283683,18.00000138,3.564132997
 01/28  15:30:00,0,47,6.35,80,86,341,0,19.61548823,18.67928073,15,26,3930.737994,-0.912475299,22.58298918,20.90121421,0.92538,18.00000174,0.739283683,18.00000174,3.564132997
 01/28  15:45:00,0,47,6.225,80,84.25,270.25,0,19.78300972,18.44893466,15,25,3934.765613,-0.841791554,19.95142686,21.0201315,0.92538,18.00000433,0.739283683,18.00000433,3.564132997
 01/28  16:00:00,0,47,6.1,80,82.5,199.5,0,19.64689137,18.57544706,15,26,3932.523827,-0.851734278,20.3091396,20.7348481,0.92538,18.00000505,0.739283683,18.00000505,3.564132997
 01/28  16:15:00,-0.15,46.5,5.85,77.5,80.75,128.75,0,19.37400722,18.86114921,15,25,3938.544873,-0.918542828,22.81838599,20.27459705,0.92538,18.00000556,0.739283683,18.00000556,3.564132997
 01/28  16:30:00,-0.3,46,5.6,75,79,58,0,19.08117148,19.17799845,15,26,3898.737524,-1.011501192,26.60641802,19.72859433,0.92538,18.00000198,0.739283683,18.00000198,3.564132997
 01/28  16:45:00,-0.45,45.5,5.35,72.5,60.75,47.5,0,18.83366139,19.43246463,15,25,3861.689615,-1.086529514,29.90121813,19.37214496,0.92538,18.00000452,0.739283683,18.00000452,3.564132997
 01/28  17:00:00,-0.6,45,5.1,70,42.5,37,0,18.65674462,19.60820838,15,24,3839.213136,-1.149270728,32.80667243,19.07733391,0.92538,18.00000502,0.739283683,18.00000502,3.564132997
 01/28  17:15:00,-0.875,44.75,5.1,70,24.25,26.5,0,18.43148755,19.85615264,15,23,3831.117737,-1.2202133,36.24108699,18.61992485,0.92538,18.00000525,0.739283683,18.00000525,3.564132997
 01/28  17:30:00,-1.15,44.5,5.1,70,0,0,0,18.11506698,20.22497045,15,23,3786.461255,-1.315391597,41.06278135,17.98803148,0.92538,18.00000214,0.739283683,18.00000214,3.564132997
 01/28  17:45:00,-1.425,44.25,5.1,70,0,0,0,17.85261185,20.51490619,15,22,3754.220767,-1.393579324,45.16990574,17.62474432,0.92538,18.00000488,0.739283683,18.00000488,3.564132997
 01/28  18:00:00,-1.7,44,5.1,70,0,0,0,17.69650648,20.67412083,15,21,3736.45378,-1.45005021,48.19584766,17.40383259,0.92538,18.00000547,0.739283683,18.00000547,3.564132997
 01/28  18:15:00,-1.875,43.75,5.225,70,0,0,0,17.57889029,20.79075654,16,22,3701.994955,-1.490925749,50.40745375,17.20325139,0.92538,18.00000585,0.739283683,18.00000585,3.564132997
 01/28  18:30:00,-2.05,43.5,5.35,70,0,0,0,17.47562404,20.88723784,15,23,3670.833249,-1.523068473,52.15459766,17.03921343,0.92538,18.00000712,0.739283683,18.00000712,3.564132997
 01/28  18:45:00,-2.225,43.25,5.475,70,0,0,0,17.38573991,20.96356878,15,23,3644.553951,-1.550912847,53.6712068,16.89892994,0.92538,18.00000693,0.739283683,18.00000693,3.564132997
 01/28  19:00:00,-2.4,43,5.6,70,0,0,0,17.30864559,21.02189048,15,23,3623.583498,-1.575043621,54.9862033,16.77807705,0.92538,18.00000706,0.739283683,18.00000706,3.564132997
 01/28  19:15:00,-2.65,42.75,5.725,67.5,0,0,0,17.25883878,21.04210591,15,23,3581.480551,-1.59614122,56.13528338,16.67080929,0.92538,18.06360861,0.739283683,18.06360861,3.564132997
 01/28  19:30:00,-2.9,42.5,5.85,65,0,0,0,17.18801744,21.0884989,15,22,3631.480551,-1.61166808,56.98001754,16.58398519,0.92538,17.99127104,0.739283683,17.99127104,3.564132997
 01/28  19:45:00,-3.15,42.25,5.975,62.5,0,0,0,17.10897394,21.14425957,15,21,3681.480551,-1.629851675,57.96772953,16.49716416,0.92538,17.93463101,0.739283683,17.93463101,3.564132997
 01/28  20:00:00,-3.4,42,6.1,60,0,0,0,17.06656072,21.14914205,15,22,4216.184476,-1.649078846,59.00966624,16.41031748,0.92538,18.00000835,0.739283683,18.00000835,3.564132997
 01/28  20:15:00,-3.4,42,5.975,62.5,0,0,0,17.03595653,21.1403129,15,23,4487.465504,-1.660709979,59.63844722,16.35213023,0.92538,18.00000851,0.739283683,18.00000851,3.564132997
 01/28  20:30:00,-3.4,42,5.85,65,0,0,0,17.00875894,21.12789104,15,24,4678.764543,-1.669536329,60.11471743,16.30648733,0.92538,18.00000881,0.739283683,18.00000881,3.564132997
 01/28  20:45:00,-3.4,42,5.725,67.5,0,0,0,16.9853676,21.11088996,15,23,4829.963741,-1.677195532,60.52733135,16.26789386,0.92538,18.00000857,0.739283683,18.00000857,3.564132997
 01/28  21:00:00,-3.4,42,5.6,70,0,0,0,16.96606111,21.08928954,15,24,4971.847347,-1.683737663,60.87923305,16.23540529,0.92538,18.00000835,0.739283683,18.00000835,3.564132997
 01/28  21:15:00,-3.675,42.5,5.475,70,0,0,0,16.94486925,21.06494802,15,25,5159.521086,-1.690316122,61.23256313,16.19776643,0.92538,18.00000828,0.739283683,18.00000828,3.564132997
 01/28  21:30:00,-3.95,43,5.35,70,0,0,0,16.92279509,21.04217047,15,24,5331.682745,-1.697038409,61.59304418,16.16101685,0.92538,18.00000811,0.739283683,18.00000811,3.564132997
 01/28  21:45:00,-4.225,43.5,5.225,70,0,0,0,16.9013455,21.01903784,15,23,5496.807639,-1.703771515,61.95349369,16.12520855,0.92538,18.00000804,0.739283683,18.00000804,3.564132997
 01/28  22:00:00,-4.5,44,5.1,70,0,0,0,16.88076016,20.99515781,15,23,5656.610295,-1.710309407,62.30287795,16.09048875,0.92538,18.00000797,0.739283683,18.00000797,3.564132997
 01/28  22:15:00,-4.625,43.25,5.1,67.5,0,0,0,16.8619501,20.97273643,15,23,5778.493175,-1.716177228,62.61591491,16.06092432,0.92538,18.00000797,0.739283683,18.00000797,3.564132997
 01/28  22:30:00,-4.75,42.5,5.1,65,0,0,0,16.84468894,20.94727672,15,24,5894.814474,-1.721610727,62.90530899,16.03345112,0.92538,18.00000788,0.739283683,18.00000788,3.564132997
 01/28  22:45:00,-4.875,41.75,5.1,62.5,0,0,0,16.82830905,20.91990249,15,23,6005.632579,-1.72671792,63.17689474,16.00727466,0.92538,18.00000807,0.739283683,18.00000807,3.564132997
 01/28  23:00:00,-5,41,5.1,60,0,0,0,16.81259326,20.89074908,15,22,6112.273185,-1.731596382,63.4359167,15.98225784,0.92538,18.00000824,0.739283683,18.00000824,3.564132997
 01/28  23:15:00,-5.15,41.5,4.975,62.5,0,0,0,16.79915797,20.8603096,15,21,6220.741923,-1.736151029,63.67738216,15.95959492,0.92538,18.00000823,0.739283683,18.00000823,3.564132997
 01/28  23:30:00,-5.3,42,4.85,65,0,0,0,16.78703607,20.82909293,15,21,6325.929964,-1.740298487,63.896947,15.93799945,0.92538,18.00000837,0.739283683,18.00000837,3.564132997
 01/28  23:45:00,-5.45,42.5,4.725,67.5,0,0,0,16.77589378,20.79724917,15,21,6424.913606,-1.744085035,64.09713829,15.91824274,0.92538,18.00000816,0.739283683,18.00000816,3.564132997
 01/28  24:00:00,-5.6,43,4.6,70,0,0,0,16.76529175,20.76559441,15,20,6518.432008,-1.747680226,64.28697183,15.89910496,0.92538,18.00000796,0.739283683,18.00000796,3.564132997
 01/29  00:15:00,-5.75,44.25,4.725,70,0,0,0,16.69118603,20.81171476,15,19,6607.822833,-1.753277399,64.58203605,15.86009087,0.92538,18.00000775,0.739283683,18.00000775,3.564132997
 01/29  00:30:00,-5.9,45.5,4.85,70,0,0,0,16.63823628,20.82967845,16,20,6697.283278,-1.768343389,65.37324907,15.8071435,0.92538,18.00000759,0.739283683,18.00000759,3.564132997
 01/29  00:45:00,-6.05,46.75,4.975,70,0,0,0,16.6066448,20.81932514,15,19,6908.888975,-1.780355274,66.00074801,15.75785911,0.92538,18.00000763,0.739283683,18.00000763,3.564132997
 01/29  01:00:00,-6.2,48,5.1,70,0,0,0,16.58083991,20.80111606,16,20,7112.136276,-1.788807406,66.44041965,15.7168861,0.92538,18.00000768,0.739283683,18.00000768,3.564132997
 01/29  01:15:00,-6.475,49.25,4.85,72.5,0,0,0,16.55869764,20.79138309,15,19,7292.97878,-1.796209859,66.82416918,15.67852186,0.92538,18.00000774,0.739283683,18.00000774,3.564132997
 01/29  01:30:00,-6.75,50.5,4.6,75,0,0,0,16.53931025,20.77972463,15,18,7454.285603,-1.802804469,67.16496918,15.64337729,0.92538,18.00000777,0.739283683,18.00000777,3.564132997
 01/29  01:45:00,-7.025,51.75,4.35,77.5,0,0,0,16.5220252,20.76663854,15,17,7605.709681,-1.808729582,67.47028696,15.61126399,0.92538,18.00000743,0.739283683,18.00000743,3.564132997
 01/29  02:00:00,-7.3,53,4.1,80,0,0,0,16.50615098,20.75328032,15,17,7747.78747,-1.814172483,67.75000217,15.58118271,0.92538,18.00000711,0.739283683,18.00000711,3.564132997
 01/29  02:15:00,-7.425,53.5,4.35,80,0,0,0,16.48722113,20.73560465,15,17,7851.433947,-1.819170772,68.00621859,15.5538415,0.92538,18.00000685,0.739283683,18.00000685,3.564132997
 01/29  02:30:00,-7.55,54,4.6,80,0,0,0,16.46676237,20.71829092,15,18,7950.283954,-1.824597374,68.28367229,15.52621514,0.92538,18.00000658,0.739283683,18.00000658,3.564132997
 01/29  02:45:00,-7.675,54.5,4.85,80,0,0,0,16.44612927,20.70009358,15,17,8053.642935,-1.830257841,68.57227051,15.49825804,0.92538,18.00000689,0.739283683,18.00000689,3.564132997
 01/29  03:00:00,-7.8,55,5.1,80,0,0,0,16.42557372,20.6802599,15,16,8161.021014,-1.835939482,68.86109714,15.47034813,0.92538,18.0000072,0.739283683,18.0000072,3.564132997
 01/29  03:15:00,-7.95,56.5,4.975,80,0,0,0,16.40995135,20.65663544,15,17,8274.424758,-1.841324125,69.13402349,15.4452891,0.92538,18.00000733,0.739283683,18.00000733,3.564132997
 01/29  03:30:00,-8.1,58,4.85,80,0,0,0,16.39712695,20.63075939,15,17,8387.325245,-1.84587496,69.36406781,15.42214532,0.92538,18.00000758,0.739283683,18.00000758,3.564132997
 01/29  03:45:00,-8.25,59.5,4.725,80,0,0,0,16.3856779,20.60396882,15,18,8490.956495,-1.849803585,69.56219588,15.40154341,0.92538,18.00000728,0.739283683,18.00000728,3.564132997
 01/29  04:00:00,-8.4,61,4.6,80,0,0,0,16.37506594,20.57734304,15,17,8586.504303,-1.853420125,69.74420019,15.38224129,0.92538,18.00000699,0.739283683,18.00000699,3.564132997
 01/29  04:15:00,-8.4,61,4.35,77.5,0,0,0,16.36930496,20.55142055,15,18,8645.361872,-1.856194135,69.88355107,15.36982338,0.92538,18.00000686,0.739283683,18.00000686,3.564132997
 01/29  04:30:00,-8.4,61,4.1,75,0,0,0,16.36710327,20.52243442,15,18,8700.514972,-1.857947182,69.9715003,15.36129215,0.92538,18.00000664,0.739283683,18.00000664,3.564132997
 01/29  04:45:00,-8.4,61,3.85,72.5,0,0,0,16.36716616,20.4920273,16,19,8746.025141,-1.858858987,70.01720988,15.35649695,0.92538,18.00000636,0.739283683,18.00000636,3.564132997
 01/29  05:00:00,-8.4,61,3.6,70,0,0,0,16.36862255,20.46135478,15,18,8781.453849,-1.85925447,70.03702826,15.35387248,0.92538,18.0000061,0.739283683,18.0000061,3.564132997
 01/29  05:15:00,-8.525,60.75,3.45,70,0,0,0,16.36782735,20.4283797,16,19,8836.321927,-1.859798645,70.06429048,15.34824288,0.92538,18.00000592,0.739283683,18.00000592,3.564132997
 01/29  05:30:00,-8.65,60.5,3.3,70,0,0,0,16.36563538,20.39774904,16,19,8885.223648,-1.860711949,70.11002602,15.34179098,0.92538,18.00000566,0.739283683,18.00000566,3.564132997
 01/29  05:45:00,-8.775,60.25,3.15,70,0,0,0,16.36318677,20.36816599,16,19,8933.711122,-1.861843509,70.16665738,15.33491152,0.92538,18.0000056,0.739283683,18.0000056,3.564132997
 01/29  06:00:00,-8.9,60,3,70,0,0,0,16.36077793,20.33912336,15,18,8982.090362,-1.863014692,70.22523226,15.32793095,0.92538,18.00000553,0.739283683,18.00000553,3.564132997
 01/29  06:15:00,-9.05,60.25,3.15,67.5,0,0,0,15.98596495,20.0684309,15,18,11982.50456,-1.688971863,61.16040695,15.31684582,1,17.59054623,0.373297676,17.59054623,1.74526828
 01/29  06:30:00,-9.2,60.5,3.3,65,0,0,0,15.72805831,19.8972851,15,18,12012.50456,-1.760926943,64.98432508,15.08155694,1,17.39645127,0.373297676,17.39645127,1.74526828
 01/29  06:45:00,-9.35,60.75,3.45,62.5,0,0,0,15.9382525,18.97681152,16,19,13003.80503,-1.810965143,67.58526263,14.91301111,1,19.72485668,0.373297676,17.22325269,1.74526828
 01/29  07:00:00,-9.5,61,3.6,60,0,0,0,15.98963449,18.25982384,16,19,12816.16046,-1.782405988,66.10756876,14.97235943,1,19.04445779,0.373297676,17.10905166,1.74526828
 01/29  07:15:00,-9.5,60.25,3.725,62.5,0,0,0,15.99994434,17.72772042,16,19,25785.36917,-1.778395887,65.89859917,14.9783304,1,19.28014387,0.373297676,17.21214225,1.74526828
 01/29  07:30:00,-9.5,59.5,3.85,65,0,0,0,15.68377438,17.54507717,15,20,24990.92443,-1.778472062,65.90257195,14.98764029,1,17.5728751,0.373297676,17.5728751,1.74526828
 01/29  07:45:00,-9.5,58.75,3.975,67.5,12.25,134,0,15.62787132,17.11850687,15,21,24914.87283,-1.827473609,68.43042148,14.90340662,1,17.86485229,0.373297676,17.86485229,1.74526828
 01/29  08:00:00,-9.5,58,4.1,70,21.5,228,0,15.98448745,16.32943823,16,22,24179.31322,-1.832589172,68.690888,14.94161262,1,19.65440098,0.373297676,17.99344531,1.74526828
