Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Relative Humidity [%](TimeStep),Environment:Site Wind Speed [m/s](TimeStep),Environment:Site Wind Direction [deg](TimeStep),Environment:Site Diffuse Solar Radiation Rate per Area [W/m2](TimeStep),Environment:Site Direct Solar Radiation Rate per Area [W/m2](TimeStep),SPACE1-1:Zone People Occupant Count [](TimeStep),SPACE1-1:Zone Air Temperature [C](TimeStep),SPACE1-1:Zone Air Relative Humidity [%](TimeStep),SPACE1-1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),SPACE1-1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),Whole Building:Facility Total HVAC Electric Demand Power [W](TimeStep),SPACE1-1 PEOPLE 1:Zone Thermal Comfort Fanger Model PMV [](TimeStep),SPACE1-1 PEOPLE 1:Zone Thermal Comfort Fanger Model PPD [%](TimeStep),SPACE1-1 PEOPLE 1:Zone Thermal Comfort Mean Radiant Temperature [C](TimeStep),SPACE1-1 PEOPLE 1:Zone Thermal Comfort Clothing Value [clo](TimeStep),SPACE1-1 IN NODE:System Node Temperature [C](TimeStep),SPACE1-1 IN NODE:System Node Mass Flow Rate [kg/s](TimeStep),VAV SYS 1 OUTLET NODE:System Node Temperature [C](TimeStep),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](TimeStep) 
 01/29  08:15:00,-8.95,56,4.225,70,30.75,322,11,16.6426151,15.63439468,16,22,23869.94209,-1.717056713,62.6627885,15.69235113,1,17.13483102,0.739283683,17.13483102,2.92634033
 01/29  08:30:00,-8.4,54,4.35,70,40,416,11,17.30742474,15.08188614,17,23,20784.66884,-1.565232452,54.45156924,16.41924048,1,17.71496866,0.739283683,17.71496866,2.92634033
 01/29  08:45:00,-7.85,52,4.475,70,45.25,478.25,11,17.88264545,14.80779893,16,22,18373.75158,-1.422268519,46.70212153,17.04006085,1,17.99184416,0.739283683,17.99184416,2.92634033
 01/29  09:00:00,-7.3,50,4.6,70,50.5,540.5,11,18.21692746,14.86372215,15,23,16287.36889,-1.298379181,40.18507298,17.56818369,1,17.99999154,0.739283683,17.99999154,2.92634033
 01/29  09:15:00,-6.875,48.25,4.725,70,55.75,602.75,11,18.70069184,14.76634686,15,24,13501.9305,-1.201821746,35.33652643,18.10753436,1,17.99999149,0.739283683,17.99999149,2.92634033
 01/29  09:30:00,-6.45,46.5,4.85,70,61,665,11,19.0425601,14.64077807,15,24,12374.26155,-1.083666877,29.7718204,18.67964575,1,18.00245344,0.739283683,18.00142041,2.95737597
 01/29  09:45:00,-6.025,44.75,4.975,70,64.75,693,11,19.36171853,14.66283454,15,24,11104.97526,-0.980973605,25.32542851,19.27376964,1,18.00079158,0.739283683,17.99940431,3.006236146
 01/29  10:00:00,-5.6,43,5.1,70,68.5,721,11,19.61519866,14.68294446,16,25,10078.60394,-0.894710463,21.90234278,19.72476966,1,18.00832015,0.739283683,18.006938,3.043850349
 01/29  10:15:00,-4.775,41.25,4.975,72.5,72.25,749,11,19.8600091,14.64223645,16,25,8761.685502,-0.816298082,19.05312201,20.17811357,1,18.00702943,0.739283683,18.00564907,3.074059035
 01/29  10:30:00,-3.95,39.5,4.85,75,76,777,11,20.10164169,14.60369158,17,26,7382.575067,-0.741948954,16.59029574,20.60381811,1,18.00501083,0.739283683,18.00363973,3.093628628
 01/29  10:45:00,-3.125,37.75,4.725,77.5,78.5,790,11,20.34311176,14.57464587,17,26,6041.427819,-0.667472084,14.36080786,21.03296389,1,18.00240807,0.739283683,18.00103979,3.0993281
 01/29  11:00:00,-2.3,36,4.6,80,81,803,11,20.6097705,14.52530834,17,26,4754.236439,-0.587220744,12.22717946,21.51578393,1,18.00109011,0.739283683,17.99972201,3.09799562
 01/29  11:15:00,-1.875,34.75,4.6,75,83.5,816,8.8,20.90080989,14.3502426,16,25,3738.924139,-0.507937194,10.39359917,21.95815587,1,18.04794,0.681105551,18.04840701,2.920372523
 01/29  11:30:00,-1.45,33.5,4.6,70,86,829,8.8,21.1836719,14.21012342,17,26,3688.661605,-0.419566553,8.669976714,22.46343345,1,17.99819624,0.681105551,17.99633203,2.901186379
 01/29  11:45:00,-1.025,32.25,4.6,65,87,833,8.8,21.47736387,14.06234141,18,27,3569.056814,-0.331229677,7.281612494,22.97426757,1,17.99742843,0.681105551,17.99557874,2.877966206
 01/29  12:00:00,-0.6,31,4.6,60,88,837,8.8,21.75788179,13.88306554,17,28,3470.977398,-0.239471064,6.19005761,23.50304893,1,18.00185771,0.681105551,18.00003989,2.850506042
 01/29  12:15:00,-0.05,30.25,4.475,62.5,89,841,4.4,22.28169984,13.3689638,17,28,2606.73006,-0.156320569,5.506387521,23.96647937,1,18.00322344,0.527201614,18.00052315,2.418098864
 01/29  12:30:00,0.5,29.5,4.35,65,90,845,4.4,22.71500272,12.92965963,16,27,2499.814861,-0.029439388,5.017941357,24.57222901,1,18.00257654,0.527201614,18.00005067,2.380985629
 01/29  12:45:00,1.05,28.75,4.225,67.5,89.25,841.75,4.4,23.10179179,12.56573404,16,27,2391.175975,0.084648608,5.148374647,25.15829943,1,18.00235606,0.527201614,18.00004743,2.340712142
 01/29  13:00:00,1.6,28,4.1,70,88.5,838.5,4.4,23.49045701,12.19190722,15,26,2285.118585,0.193536026,5.776638891,25.74376261,1,18.00210395,0.527201614,18.00003966,2.300090527
 01/29  13:15:00,1.75,27.75,4.225,70,87.75,835.25,8.8,23.57359618,12.33637392,15,25,3167.802274,0.310401834,7.00263921,26.39900082,1,18.00000382,0.681105551,18.00000382,2.729457053
 01/29  13:30:00,1.9,27.5,4.35,70,87,832,8.8,23.78102867,12.35936047,15,25,3169.836514,0.372305177,7.885781769,26.86402187,1,17.99999162,0.681105551,17.99999162,2.729457053
 01/29  13:45:00,2.05,27.25,4.475,70,84.75,820,8.8,23.96631708,12.34871094,15,24,3251.645193,0.450303359,9.231348427,27.34019894,1,18.00292473,0.718741226,17.99943965,2.767092728
 01/29  14:00:00,2.2,27,4.6,70,82.5,808,8.8,23.05729612,13.16845341,15,23,7872.458997,0.520190571,10.65919231,27.76784668,1,15.07746087,0.738545274,15.07731956,2.786896776
 01/29  14:15:00,2.475,27,4.35,75,80.25,796,11,23.88743501,12.73773138,16,24,4525.274932,0.418012508,8.642670847,27.81903927,1,17.50585524,0.739283683,17.50585524,2.92634033
 01/29  14:30:00,2.75,27,4.1,80,78,784,11,24.44681853,12.66096858,15,25,3721.325926,0.582104925,12.10064096,28.39471263,1,17.99998927,0.739283683,17.99998927,2.92634033
 01/29  14:45:00,3.025,27,3.85,85,74,758,11,24.07346548,13.16318466,15,24,7205.1507,0.704202189,15.43042998,28.87241301,1,16.16430474,0.739283683,16.16430474,2.92634033
 01/29  15:00:00,3.3,27,3.6,90,70,732,11,24.6963221,12.93892348,15,25,3771.062865,0.66874921,14.39701991,28.94060179,1,17.99999182,0.739283683,17.99999182,2.92634033
 01/29  15:15:00,3.3,26.75,3.6,92.5,66,706,11,24.11462063,13.63930044,15,24,8690.31969,0.788689671,18.11115982,29.33442197,1,15.52721741,0.739283683,15.52721741,2.92634033
 01/29  15:30:00,3.3,26.5,3.6,95,62,680,11,24.76917927,13.28919751,15,25,4259.833694,0.707566547,15.53131765,29.21325365,1,17.79991972,0.739283683,17.79991972,2.92634033
 01/29  15:45:00,3.3,26.25,3.6,97.5,58.5,579.75,11,24.94238288,13.34035557,15,26,4072.759213,0.782947505,17.91930106,29.17754218,1,17.99999303,0.739283683,17.99999303,2.92634033
 01/29  16:00:00,3.3,26,3.6,100,55,479.5,11,24.76540282,13.6571005,15,25,4226.297926,0.764395024,17.30901185,28.81135759,1,17.9999838,0.739283683,17.9999838,2.92634033
 01/29  16:15:00,3.3,25.75,3.975,102.5,51.5,379.25,11,24.1265183,14.26148155,15,24,5540.346928,0.677637511,14.65099756,28.20507372,1,17.44900504,0.739283683,17.44900504,2.92634033
 01/29  16:30:00,3.3,25.5,4.35,105,48,279,11,23.78157984,14.64420927,15,25,4678.803459,0.495557379,10.13185802,27.23579836,1,17.99999576,0.739283683,17.99999576,2.92634033
 01/29  16:45:00,3.3,25.25,4.725,107.5,37.5,220,11,23.3531266,15.05757136,15,24,4769.276941,0.375617062,7.937625245,26.5075283,1,17.99999512,0.739283683,17.99999512,2.92634033
 01/29  17:00:00,3.3,25,5.1,110,27,161,11,22.90617149,15.50268605,15,23,4861.480618,0.240424351,6.199574217,25.72979582,1,17.99999709,0.739283683,17.99999709,2.92634033
 01/29  17:15:00,2.75,25.75,4.725,110,16.5,102,11,22.05396985,16.32074692,15,22,6435.227472,0.07583166,5.119067649,24.70972398,1,17.17509664,0.739283683,17.17509664,2.92634033
 01/29  17:30:00,2.2,26.5,4.35,110,0,0,11,21.09710996,17.26103533,15,21,7386.80891,-0.189293145,5.742907854,23.1748374,1,16.89899297,0.739283683,16.89899297,2.92634033
 01/29  17:45:00,1.65,27.25,3.975,110,0,0,11,20.85776679,17.41500619,15,21,5226.933616,-0.392207852,8.204380686,22.32450302,1,18.00000059,0.739283683,18.00000059,2.92634033
 01/29  18:00:00,1.1,28,3.6,110,0,0,11,20.1416244,18.15584131,15,20,8573.836498,-0.471970439,9.651485937,21.84236933,1,16.44345123,0.739283683,16.44345123,2.92634033
 01/29  18:15:00,0.825,28.5,3.325,97.5,0,0,5.5,19.05303147,20.05552573,15,19,7384.74379,-0.648829741,13.84025999,20.97227297,1,15.52160186,0.739283683,15.52160186,3.564132997
 01/29  18:30:00,0.55,29,3.05,85,0,0,5.5,19.42149129,19.8898539,16,20,5038.839545,-0.862881479,20.7150707,20.1381949,1,18.00000808,0.739283683,18.00000808,3.564132997
 01/29  18:45:00,0.275,29.5,2.775,72.5,0,0,5.5,19.46748709,20.18854134,17,21,4985.287904,-0.84079981,19.91597252,19.90466325,1,17.99997307,0.739283683,17.99997307,3.564132997
 01/29  19:00:00,0,30,2.5,60,0,0,5.5,19.26641794,20.73962514,16,20,4955.792548,-0.857463909,20.51714356,19.66903783,1,17.9999677,0.739283683,17.9999677,3.564132997
 01/29  19:15:00,-0.175,29.75,2.5,82.5,0,0,1.1,18.8836483,21.10855248,16,20,4854.693854,-0.930201173,23.27483547,19.17932072,1,17.99998227,0.739283683,17.99998227,3.564132997
 01/29  19:30:00,-0.35,29.5,2.5,105,0,0,1.1,18.58331433,21.56649649,16,20,4622.324288,-1.019959734,26.96758304,18.75804747,1,18.00000337,0.739283683,18.00000337,3.564132997
 01/29  19:45:00,-0.525,29.25,2.5,127.5,0,0,1.1,18.39921387,21.85368791,17,21,4443.667914,-1.087770716,29.95741162,18.44425578,1,17.999995,0.739283683,17.999995,3.564132997
 01/29  20:00:00,-0.7,29,2.5,150,0,0,1.1,18.26635735,22.0301395,16,22,4347.852416,-1.134582534,32.11486329,18.19959374,1,17.99999876,0.739283683,17.99999876,3.564132997
 01/29  20:15:00,-0.825,31,2.9,125,0,0,1.1,18.04152626,22.34632743,15,21,4246.585351,-1.175276811,34.04819092,17.95552221,1,17.99999421,0.739283683,17.99999421,3.564132997
 01/29  20:30:00,-0.95,33,3.3,100,0,0,1.1,17.87020029,22.59063929,15,20,4155.586804,-1.225419248,36.49884796,17.72757933,1,17.99999954,0.739283683,17.99999954,3.564132997
 01/29  20:45:00,-1.075,35,3.7,75,0,0,1.1,17.7543106,22.75615274,15,19,4037.167222,-1.266074252,38.53656651,17.5292889,1,17.99999876,0.739283683,17.99999876,3.564132997
 01/29  21:00:00,-1.2,37,4.1,50,0,0,1.1,17.6575843,22.8955884,15,19,3925.920706,-1.29758428,40.14421851,17.35506086,1,17.9999986,0.739283683,17.9999986,3.564132997
 01/29  21:15:00,-1.2,36,4.35,52.5,0,0,0,17.51319877,23.04207949,15,19,3820.166504,-1.328559875,41.74639914,17.16271227,1,18.00000008,0.739283683,18.00000008,3.564132997
 01/29  21:30:00,-1.2,35,4.6,55,0,0,0,17.3955346,23.16435453,15,20,3706.109618,-1.362253329,43.51113641,17.00369216,1,18.00000034,0.739283683,18.00000034,3.564132997
 01/29  21:45:00,-1.2,34,4.85,57.5,0,0,0,17.30776968,23.24596769,15,20,3595.105835,-1.390374445,44.99947781,16.86722166,1,18.00000948,0.739283683,18.00000948,3.564132997
 01/29  22:00:00,-1.2,33,5.1,60,0,0,0,17.23578638,23.29514256,15,20,3496.623467,-1.412464411,46.17723279,16.75463267,1,18.00000985,0.739283683,18.00000985,3.564132997
 01/29  22:15:00,-1.05,33.5,4.45,60,0,0,0,17.18573335,23.32144634,15,21,3385.55845,-1.429767203,47.10441153,16.67124382,1,18.00000861,0.739283683,18.00000861,3.564132997
 01/29  22:30:00,-0.9,34,3.8,60,0,0,0,17.17312104,23.2987589,15,21,3231.480551,-1.44226134,47.77618543,16.60895109,1,18.07319972,0.739283683,18.07319972,3.564132997
 01/29  22:45:00,-0.75,34.5,3.15,60,0,0,0,17.13877104,23.31234041,15,20,3201.480551,-1.44756943,48.06211423,16.57291613,1,17.99053939,0.739283683,17.99053939,3.564132997
 01/29  23:00:00,-0.6,35,2.5,60,0,0,0,17.09914694,23.33938383,15,20,3171.480551,-1.455274233,48.47766856,16.53908274,1,17.93656135,0.739283683,17.93656135,3.564132997
 01/29  23:15:00,-0.875,35.75,2.5,62.5,0,0,0,17.0836318,23.32843434,15,21,3680.809527,-1.465347788,49.02185298,16.48758969,1,18.00000647,0.739283683,18.00000647,3.564132997
 01/29  23:30:00,-1.15,36.5,2.5,65,0,0,0,17.06463048,23.32230937,15,22,3965.242171,-1.471369996,49.34761718,16.44752111,1,18.00000555,0.739283683,18.00000555,3.564132997
 01/29  23:45:00,-1.425,37.25,2.5,67.5,0,0,0,17.04084223,23.32397229,15,22,4171.989088,-1.477572874,49.6834717,16.40988983,1,18.00000564,0.739283683,18.00000564,3.564132997
 01/29  24:00:00,-1.7,38,2.5,70,0,0,0,17.01683523,23.32594041,15,21,4355.173276,-1.484345778,50.05053271,16.37231934,1,18.00000577,0.739283683,18.00000577,3.564132997
 01/30  00:15:00,-1.7,38.5,2.5,70,0,0,0,16.99874058,23.31971517,15,21,4480.926209,-1.490048385,50.35984536,16.34578192,1,18.00000562,0.739283683,18.00000562,3.564132997
 01/30  00:30:00,-1.7,39,2.5,70,0,0,0,16.98464096,23.30799042,15,22,4599.88213,-1.49463391,50.60872498,16.32323844,1,18.00000562,0.739283683,18.00000562,3.564132997
 01/30  00:45:00,-1.7,39.5,2.5,70,0,0,0,16.9727586,23.29331177,16,23,4702.979541,-1.498363923,50.81126889,16.30440573,1,18.00000555,0.739283683,18.00000555,3.564132997
 01/30  01:00:00,-1.7,40,2.5,70,0,0,0,16.96236178,23.27686052,15,22,4792.056025,-1.501577402,50.98583046,16.28804726,1,18.00000545,0.739283683,18.00000545,3.564132997
 01/30  01:15:00,-1.7,39.5,2.375,67.5,0,0,0,16.95446545,23.26332753,15,21,4871.509474,-1.504313361,51.13449802,16.274384,1,18.00000553,0.739283683,18.00000553,3.564132997
 01/30  01:30:00,-1.7,39,2.25,65,0,0,0,16.94855674,23.24741879,15,21,4942.787238,-1.506484796,51.25251888,16.26332169,1,18.00000546,0.739283683,18.00000546,3.564132997
 01/30  01:45:00,-1.7,38.5,2.125,62.5,0,0,0,16.94405746,23.22996008,15,21,5004.269242,-1.508190725,51.34525583,16.25449274,1,18.00000537,0.739283683,18.00000537,3.564132997
 01/30  02:00:00,-1.7,38,2,60,0,0,0,16.94069548,23.21138871,15,20,5056.643501,-1.509540606,51.41864778,16.24750297,1,18.00000527,0.739283683,18.00000527,3.564132997
 01/30  02:15:00,-1.7,39.5,2,60,0,0,0,16.93727453,23.18810495,15,20,5101.40375,-1.510653327,51.47915218,16.24176152,1,18.00000488,0.739283683,18.00000488,3.564132997
 01/30  02:30:00,-1.7,41,2,60,0,0,0,16.93389906,23.16576577,15,20,5138.89535,-1.511716603,51.53697349,16.2365352,1,18.00000478,0.739283683,18.00000478,3.564132997
 01/30  02:45:00,-1.7,42.5,2,60,0,0,0,16.93085801,23.14393046,15,20,5172.449324,-1.512714404,51.59123908,16.23186582,1,18.00000458,0.739283683,18.00000458,3.564132997
 01/30  03:00:00,-1.7,44,2,60,0,0,0,16.92820935,23.12255593,15,20,5202.666937,-1.513609472,51.63992134,16.22777647,1,18.0000044,0.739283683,18.0000044,3.564132997
 01/30  03:15:00,-1.7,45.25,2,62.5,0,0,0,16.92624013,23.10096188,15,21,5229.294044,-1.514331446,51.67919173,16.22490365,1,18.00000427,0.739283683,18.00000427,3.564132997
 01/30  03:30:00,-1.7,46.5,2,65,0,0,0,16.9247471,23.07950863,15,20,5251.816319,-1.514904439,51.71036024,16.22266537,1,18.0000041,0.739283683,18.0000041,3.564132997
 01/30  03:45:00,-1.7,47.75,2,67.5,0,0,0,16.92360459,23.05840982,15,19,5270.958918,-1.515357518,51.73500694,16.22101449,1,18.00000396,0.739283683,18.00000396,3.564132997
 01/30  04:00:00,-1.7,49,2,70,0,0,0,16.92276736,23.03771101,16,20,5287.049183,-1.515715825,51.75449884,16.21984999,1,18.00000382,0.739283683,18.00000382,3.564132997
 01/30  04:15:00,-1.85,51,2,70,0,0,0,16.91975816,23.02112761,15,19,5332.464954,-1.516507924,51.79759093,16.2138997,1,18.00000366,0.739283683,18.00000366,3.564132997
 01/30  04:30:00,-2,53,2,70,0,0,0,16.91475899,23.008322,15,18,5375.654451,-1.517800901,51.86793764,16.20551278,1,18.00000352,0.739283683,18.00000352,3.564132997
 01/30  04:45:00,-2.15,55,2,70,0,0,0,16.90899364,22.99746632,15,19,5420.421288,-1.519417096,51.95587918,16.1962605,1,18.00000337,0.739283683,18.00000337,3.564132997
 01/30  05:00:00,-2.3,57,2,70,0,0,0,16.90257361,22.98837925,15,18,5467.53158,-1.52126231,52.05629481,16.18559686,1,18.00000322,0.739283683,18.00000322,3.564132997
 01/30  05:15:00,-2.3,57,2.25,75,0,0,0,16.89524809,22.98461642,15,18,5484.50091,-1.52291042,52.14599493,16.17741057,1,18.00000326,0.739283683,18.00000326,3.564132997
 01/30  05:30:00,-2.3,57,2.5,80,0,0,0,16.88744436,22.98042981,15,18,5502.786787,-1.52472595,52.24481843,16.16873163,1,18.00000312,0.739283683,18.00000312,3.564132997
 01/30  05:45:00,-2.3,57,2.75,85,0,0,0,16.87940939,22.97574811,15,19,5524.53782,-1.526643711,52.34921889,16.15965757,1,18.00000335,0.739283683,18.00000335,3.564132997
 01/30  06:00:00,-2.3,57,3,90,0,0,0,16.87100063,22.97054616,15,18,5549.182068,-1.528656689,52.45881563,16.14994338,1,18.00000357,0.739283683,18.00000357,3.564132997
 01/30  06:15:00,-2.425,56.25,2.875,77.5,0,0,0,16.66548094,22.73208621,15,19,8566.110117,-1.746285946,64.21337913,16.13876985,0.90627,18.00000055,0.373297676,18.00000055,1.74526828
 01/30  06:30:00,-2.55,55.5,2.75,65,0,0,0,16.5155723,22.32546723,15,18,8888.233119,-1.787979181,66.39740631,16.01442143,0.90627,18.00001944,0.373297676,18.00001944,1.74526828
 01/30  06:45:00,-2.675,54.75,2.625,52.5,0,0,0,16.4503871,21.91239102,15,18,9067.732182,-1.818273379,67.96026382,15.93451598,0.90627,18.00003361,0.373297676,18.00003361,1.74526828
 01/30  07:00:00,-2.8,54,2.5,40,0,0,0,16.40994711,21.53023217,16,19,9227.872621,-1.83547298,68.83741505,15.87109478,0.90627,18.00004092,0.373297676,18.00004092,1.74526828
 01/30  07:15:00,-2.8,54,2.375,37.5,0,0,0,16.37620947,21.15468494,15,18,21855.68565,-1.847358267,69.43892459,15.82535157,0.90627,18.00000846,0.373297676,18.00000846,1.74526828
 01/30  07:30:00,-2.8,54,2.25,35,0,0,0,16.35911884,20.76043306,15,18,21136.32874,-1.855883072,69.86793597,15.80284007,0.90627,18.0000028,0.373297676,18.0000028,1.74526828
 01/30  07:45:00,-2.8,54,2.125,32.5,17.25,4.5,0,16.3840812,20.40594067,16,19,19396.16062,-1.85579029,69.86327784,15.84233165,0.90627,17.9999983,0.373297676,17.9999983,1.74526828
 01/30  08:00:00,-2.8,54,2,30,28.5,9,0,16.9530261,19.43060522,17,20,19062.6812,-1.846309634,69.38601049,15.91620427,0.90627,20.61381695,0.373297676,17.99999789,1.74526828
 01/30  08:15:00,-2.8,54.5,2,27.5,39.75,13.5,11,17.96639452,18.39752861,18,21,19268.34106,-1.674682793,60.39203831,16.87026793,0.90627,18.73017743,0.739283683,18.00000055,2.92634033
 01/30  08:30:00,-2.8,55,2,25,51,18,11,18.18148891,18.35195937,17,20,15365.74019,-1.478569297,49.73745158,17.49472392,0.90627,17.9999986,0.739283683,17.9999986,2.92634033
 01/30  08:45:00,-2.8,55.5,2,22.5,72.25,21.75,11,18.43153341,18.36337265,18,21,13365.25965,-1.404488075,45.75115481,17.92507812,0.90627,17.99997339,0.739283683,17.99997339,2.92634033
 01/30  09:00:00,-2.8,56,2,20,93.5,25.5,11,18.90631868,18.08999504,19,22,12513.34856,-1.330561528,41.85062462,18.30605866,0.90627,18.66051603,0.739283683,17.99999115,2.92634033
 01/30  09:15:00,-2.4,54.25,2.25,15,114.75,29.25,11,19.89944569,17.30133924,20,23,10859.09464,-1.211300308,35.8015241,18.84334639,0.90627,20.05644298,0.739283683,17.99999044,2.92634033
 01/30  09:30:00,-2,52.5,2.5,10,136,33,11,20.89858153,16.74476483,21,24,10417.46424,-1.01159883,26.6105717,19.51066365,0.90627,21.50881945,0.739283683,17.99998774,2.92634033
 01/30  09:45:00,-1.6,50.75,2.75,5,135.25,36,11,21.89842059,16.19384235,22,25,10192.41248,-0.814768478,19.00009166,20.14405507,0.90627,22.97475237,0.739283683,17.99998886,2.92634033
 01/30  10:00:00,-1.2,49,3,0,134.5,39,11,22.87240014,15.68771162,23,26,10004.26755,-0.615396972,12.9444664,20.78302474,0.90627,24.37318875,0.739283683,17.99998871,2.92634033
 01/30  10:15:00,-1.05,48.5,3.15,2.5,133.75,42,11,22.14509823,16.65820678,22,25,6679.579498,-0.417099554,8.626677781,21.43990827,0.90627,21.16993196,0.739283683,17.974507,2.92634033
 01/30  10:30:00,-0.9,48,3.3,5,133,45,11,21.17284513,17.8621318,21,24,4792.033795,-0.509901306,10.43573444,21.42247103,0.90627,19.1426097,0.739283683,18.05553605,2.92634033
 01/30  10:45:00,-0.75,47.5,3.45,7.5,157.75,51.5,11,20.60162578,18.72135959,20,23,3783.050651,-0.652080875,13.92995677,21.24420997,0.90627,17.99999058,0.739283683,17.99999058,2.92634033
 01/30  11:00:00,-0.6,47,3.6,10,182.5,58,11,20.46409453,19.05150757,19,24,3349.82404,-0.734175624,16.34642998,21.13008719,0.90627,18.09808249,0.739283683,18.09808249,2.92634033
 01/30  11:15:00,-0.175,45,3.45,5,207.25,64.5,8.8,20.45676749,19.06744949,18,23,3008.558213,-0.747536781,16.76719928,21.15884695,0.90627,17.96245204,0.681105551,17.96245204,2.729457053
 01/30  11:30:00,0.25,43,3.3,0,232,71,8.8,20.51757606,19.03367336,19,24,2745.484605,-0.735835315,16.39828014,21.27387012,0.90627,17.99997702,0.681105551,17.99997702,2.729457053
 01/30  11:45:00,0.675,41,3.15,355,228.5,58.75,8.8,20.57124271,19.02077576,19,24,2637.183592,-0.719790793,15.90199621,21.34790728,0.90627,17.99999793,0.681105551,17.99999793,2.729457053
 01/30  12:00:00,1.1,39,3,350,225,46.5,8.8,20.61246066,18.98229376,20,25,2555.469612,-0.704840737,15.44954071,21.41953408,0.90627,18.0000055,0.681105551,18.0000055,2.729457053
 01/30  12:15:00,1.375,36.75,3.275,347.5,221.5,34.25,4.4,20.63917854,18.72780577,19,24,1886.197079,-0.706735379,15.50634784,21.35401564,0.90627,17.91277158,0.527201614,17.91277158,2.281736508
 01/30  12:30:00,1.65,34.5,3.55,345,218,22,4.4,20.63418001,18.53050303,20,25,1773.804464,-0.712088555,15.66768897,21.28595483,0.90627,18.00000395,0.527201614,18.00000395,2.281736508
 01/30  12:45:00,1.925,32.25,3.825,342.5,206.25,137,4.4,20.9059107,18.02002617,21,26,1917.014389,-0.668325902,14.38500948,21.7012538,0.90627,18.31727517,0.527201614,18.00003727,2.281736508
 01/30  13:00:00,2.2,30,4.1,340,194.5,252,4.4,21.19626583,17.48662084,21,26,1755.63295,-0.569704468,11.79863119,22.29406734,0.90627,18.00000967,0.527201614,18.00000967,2.281736508
 01/30  13:15:00,2.6,29,3.575,345,182.75,367,8.8,21.87642208,16.6492444,22,27,3238.556476,-0.448531296,9.197881036,23.0661459,0.90627,18.91384809,0.681105551,18.00000937,2.729457053
 01/30  13:30:00,3,28,3.05,350,171,482,8.8,22.16300389,16.34380256,22,27,2606.958404,-0.247055952,6.266833453,24.10481434,0.90627,18.00000205,0.681105551,18.00000205,2.729457053
 01/30  13:45:00,3.4,27,2.525,355,168,430.25,8.8,22.4013864,16.10744086,22,27,2647.971837,-0.165191623,5.565562658,24.51117569,0.90627,17.99999885,0.681105551,17.99999885,2.729457053
 01/30  14:00:00,3.8,26,2,0,165,378.5,8.8,22.59087689,15.92182203,22,27,2684.537115,-0.104332427,5.225439743,24.78346278,0.90627,18.00000531,0.681105551,18.00000531,2.729457053
 01/30  14:15:00,3.675,26.75,2.25,355,162,326.75,11,22.57605106,16.06394853,21,26,3175.162325,-0.070550924,5.103058325,24.87077594,0.90627,18.03754089,0.739283683,18.03754089,2.92634033
 01/30  14:30:00,3.55,27.5,2.5,350,159,275,11,22.52447011,16.20180801,21,26,3285.425201,-0.070909044,5.104107474,24.87683688,0.90627,18.00000052,0.739283683,18.00000052,2.92634033
 01/30  14:45:00,3.425,28.25,2.75,345,147.75,294,11,22.59581498,16.19622732,20,25,3318.031951,-0.056190322,5.065368027,25.05949637,0.90627,17.99998087,0.739283683,17.99998087,2.92634033
 01/30  15:00:00,3.3,29,3,340,136.5,313,11,22.73444998,16.15531254,19,24,3341.176014,-0.02068077,5.008853655,25.28949209,0.90627,17.99997651,0.739283683,17.99997651,2.92634033
 01/30  15:15:00,3.3,29,3.4,342.5,125.25,332,11,22.85044927,16.14653017,19,24,3542.183511,0.026346026,5.014368936,25.54355825,0.90627,17.99998518,0.739283683,17.99998518,2.92634033
 01/30  15:30:00,3.3,29,3.8,345,114,351,11,22.95030723,16.14571613,18,23,4146.057642,0.088386036,5.161770705,25.95338751,0.90627,17.71432214,0.739283683,17.71432214,2.92634033
 01/30  15:45:00,3.3,29,4.2,347.5,103,303.75,11,22.98249344,16.20463401,18,23,3792.153409,0.080602012,5.134523722,25.76900891,0.90627,17.9999842,0.739283683,17.9999842,2.92634033
 01/30  16:00:00,3.3,29,4.6,350,92,256.5,11,22.88735959,16.3768631,17,24,3920.948737,0.063112404,5.082468448,25.57443287,0.90627,17.99998622,0.739283683,17.99998622,2.92634033
 01/30  16:15:00,3.15,29,4.725,347.5,81,209.25,11,22.63752408,16.67437578,16,23,4287.960503,0.014864644,5.004573979,25.25110882,0.90627,17.99999043,0.739283683,17.99999043,2.92634033
 01/30  16:30:00,3,29,4.85,345,70,162,11,22.37155082,16.96325213,17,24,4409.241822,-0.064001977,5.084810054,24.83055574,0.90627,17.99999121,0.739283683,17.99999121,2.92634033
 01/30  16:45:00,2.85,29,4.975,342.5,54.25,122.75,11,22.10452542,17.23922405,16,25,4521.944955,-0.150993238,5.472426969,24.35631318,0.90627,17.99999309,0.739283683,17.99999309,2.92634033
 01/30  17:00:00,2.7,29,5.1,340,38.5,83.5,11,21.79912046,17.55083722,16,25,4687.384144,-0.253980198,6.339033006,23.73971607,0.90627,17.99999887,0.739283683,17.99999887,2.92634033
 01/30  17:15:00,2.15,30.5,4.975,347.5,22.75,44.25,11,21.34917475,18.02404483,15,24,4906.37774,-0.378780067,7.987575041,22.9678303,0.90627,17.99999973,0.739283683,17.99999973,2.92634033
 01/30  17:30:00,1.6,32,4.85,355,0,0,11,20.86226735,18.54410947,15,23,5261.360429,-0.535928223,11.00983943,22.06408607,0.90627,17.99999935,0.739283683,17.99999935,2.92634033
 01/30  17:45:00,1.05,33.5,4.725,2.5,0,0,11,20.53747708,18.87893329,15,23,5424.547911,-0.653018396,13.95590751,21.5624596,0.90627,17.99999964,0.739283683,17.99999964,2.92634033
 01/30  18:00:00,0.5,35,4.6,10,0,0,11,20.32231112,19.09919253,15,23,5576.967769,-0.735040994,16.37345012,21.19220243,0.90627,17.99999837,0.739283683,17.99999837,2.92634033
 01/30  18:15:00,0.225,35.25,4.475,5,0,0,5.5,19.82201165,20.30654289,16,24,5630.03107,-0.824023719,19.32246887,20.62914054,0.90627,17.99998544,0.739283683,17.99998544,3.564132997
 01/30  18:30:00,-0.05,35.5,4.35,0,0,0,5.5,19.51698266,21.00463627,17,25,5360.779108,-0.939807393,23.6550198,20.11795409,0.90627,18.00000309,0.739283683,18.00000309,3.564132997
 01/30  18:45:00,-0.325,35.75,4.225,355,0,0,5.5,19.30153575,21.50901458,16,24,5168.924743,-1.018594041,26.90908936,19.73272908,0.90627,18.00000235,0.739283683,18.00000235,3.564132997
 01/30  19:00:00,-0.6,36,4.1,350,0,0,5.5,19.09762525,22.07631247,15,23,5012.869605,-1.077470381,29.49270149,19.43005233,0.90627,17.99997089,0.739283683,17.99997089,3.564132997
 01/30  19:15:00,-0.875,38,3.975,345,0,0,1.1,18.73822963,22.50219575,15,23,4851.716508,-1.153746613,33.01884994,18.94753555,0.90627,17.99998856,0.739283683,17.99998856,3.564132997
 01/30  19:30:00,-1.15,40,3.85,340,0,0,1.1,18.43909353,22.98692178,15,24,4647.526264,-1.244041854,37.42690545,18.53518675,0.90627,18.00000274,0.739283683,18.00000274,3.564132997
 01/30  19:45:00,-1.425,42,3.725,335,0,0,1.1,18.25602026,23.28675421,16,25,4489.309105,-1.315191259,41.052409,18.22275342,0.90627,17.99999691,0.739283683,17.99999691,3.564132997
 01/30  20:00:00,-1.7,44,3.6,330,0,0,1.1,18.12528899,23.47797035,17,26,4410.859667,-1.364417121,43.62518442,17.97790906,0.90627,17.99999942,0.739283683,17.99999942,3.564132997
 01/30  20:15:00,-1.975,47,3.725,322.5,0,0,1.1,17.90372216,23.80419173,17,26,4334.324449,-1.406986007,45.8844935,17.73436561,0.90627,17.99999626,0.739283683,17.99999626,3.564132997
 01/30  20:30:00,-2.25,50,3.85,315,0,0,1.1,17.73289212,24.06058058,16,25,4270.610494,-1.460314857,48.74984978,17.49795746,0.90627,17.99999953,0.739283683,17.99999953,3.564132997
 01/30  20:45:00,-2.525,53,3.975,307.5,0,0,1.1,17.6171345,24.23637424,15,24,4178.661737,-1.503516854,51.09121295,17.29562403,0.90627,17.99999863,0.739283683,17.99999863,3.564132997
 01/30  21:00:00,-2.8,56,4.1,300,0,0,1.1,17.5235972,24.38098283,15,24,4103.783002,-1.536086359,52.86342598,17.12711287,0.90627,17.99999828,0.739283683,17.99999828,3.564132997
 01/30  21:15:00,-2.8,56,3.975,297.5,0,0,0,17.38272866,24.54753887,15,23,4009.818458,-1.566953133,54.54533904,16.94726291,0.90627,17.99999903,0.739283683,17.99999903,3.564132997
 01/30  21:30:00,-2.8,56,3.85,295,0,0,0,17.27157762,24.68628996,15,23,3907.423817,-1.601234717,56.41250387,16.79475149,0.90627,17.99999898,0.739283683,17.99999898,3.564132997
 01/30  21:45:00,-2.8,56,3.725,292.5,0,0,0,17.19207771,24.78209173,15,24,3807.876659,-1.629147144,57.92949825,16.66579916,0.90627,18.00000737,0.739283683,18.00000737,3.564132997
 01/30  22:00:00,-2.8,56,3.6,290,0,0,0,17.12882994,24.8468361,15,23,3720.313456,-1.650394297,59.08084184,16.56144853,0.90627,18.00000711,0.739283683,18.00000711,3.564132997
 01/30  22:15:00,-3.075,56.75,3.725,287.5,0,0,0,17.08422874,24.87968174,15,22,3666.480551,-1.668874201,60.07901726,16.46386429,0.90627,18.05613619,0.739283683,18.05613619,3.564132997
 01/30  22:30:00,-3.35,57.5,3.85,285,0,0,0,17.00844797,24.96092465,15,22,3721.480551,-1.683235274,60.85222762,16.38289083,0.90627,17.95813492,0.739283683,17.95813492,3.564132997
 01/30  22:45:00,-3.625,58.25,3.975,282.5,0,0,0,16.95552762,25.00512985,15,22,4219.59551,-1.702113466,61.86479029,16.29680504,0.90627,18.00000637,0.739283683,18.00000637,3.564132997
 01/30  23:00:00,-3.9,59,4.1,280,0,0,0,16.91120971,25.03490883,16,23,4600.671617,-1.716848855,62.65171144,16.22238453,0.90627,18.00000641,0.739283683,18.00000641,3.564132997
 01/30  23:15:00,-4.05,59.75,4.1,277.5,0,0,0,16.87217294,25.05702198,16,23,4908.634621,-1.729085995,63.30267728,16.1613297,0.90627,18.00000659,0.739283683,18.00000659,3.564132997
 01/30  23:30:00,-4.2,60.5,4.1,275,0,0,0,16.83768657,25.0718469,15,22,5177.382089,-1.739929543,63.87742755,16.10708711,0.90627,18.00000681,0.739283683,18.00000681,3.564132997
 01/30  23:45:00,-4.35,61.25,4.1,272.5,0,0,0,16.80688791,25.08066136,16,23,5420.923292,-1.749613328,64.38894491,16.05835481,0.90627,18.00000674,0.739283683,18.00000674,3.564132997
 01/30  24:00:00,-4.5,62,4.1,270,0,0,0,16.77917058,25.08464078,15,22,5644.005089,-1.758316009,64.84714435,16.01448773,0.90627,18.0000067,0.739283683,18.0000067,3.564132997
 01/31  00:15:00,-4.625,63.5,3.975,270,0,0,0,16.75599628,25.0835217,15,22,5842.472709,-1.765996756,65.25031014,15.97661427,0.90627,18.0000066,0.739283683,18.0000066,3.564132997
 01/31  00:30:00,-4.75,65,3.85,270,0,0,0,16.73608919,25.07865581,15,22,6024.659686,-1.772655675,65.59887184,15.94285992,0.90627,18.00000658,0.739283683,18.00000658,3.564132997
 01/31  00:45:00,-4.875,66.5,3.725,270,0,0,0,16.71843636,25.07138888,15,21,6189.485242,-1.778510345,65.90456851,15.91273532,0.90627,18.00000629,0.739283683,18.00000629,3.564132997
 01/31  01:00:00,-5,68,3.6,270,0,0,0,16.70263121,25.0625031,15,22,6339.062808,-1.783760313,66.17806452,15.88558338,0.90627,18.00000603,0.739283683,18.00000603,3.564132997
 01/31  01:15:00,-5,69.5,3.6,267.5,0,0,0,16.68907532,25.03822157,16,23,6449.695684,-1.788204579,66.40911373,15.86438025,0.90627,18.00000573,0.739283683,18.00000573,3.564132997
 01/31  01:30:00,-5,71,3.6,265,0,0,0,16.91064368,24.64431576,17,24,7167.533501,-1.792034448,66.60786621,15.84626,0.90627,18.81093242,0.739283683,18.0000055,3.564132997
 01/31  01:45:00,-5,72.5,3.6,262.5,0,0,0,16.78300353,24.80160377,16,23,6638.408064,-1.753899731,64.61480672,15.94225077,0.90627,18.0000053,0.739283683,18.0000053,3.564132997
 01/31  02:00:00,-5,74,3.6,260,0,0,0,16.69549121,24.89762886,15,22,6620.765753,-1.775764025,65.76126237,15.89093956,0.90627,18.00000512,0.739283683,18.00000512,3.564132997
 01/31  02:15:00,-5,74,3.85,262.5,0,0,0,16.66904179,24.91416047,15,21,6713.979254,-1.792033629,66.60782375,15.84320991,0.90627,18.00000509,0.739283683,18.00000509,3.564132997
 01/31  02:30:00,-5,74,4.1,265,0,0,0,16.65471011,24.91021885,15,20,6819.307998,-1.798388067,66.93684887,15.81579615,0.90627,18.0000049,0.739283683,18.0000049,3.564132997
 01/31  02:45:00,-5,74,4.35,267.5,0,0,0,16.63904115,24.90748118,15,20,6892.437224,-1.802430135,67.14565163,15.79575234,0.90627,18.00000516,0.739283683,18.00000516,3.564132997
 01/31  03:00:00,-5,74,4.6,270,0,0,0,16.62385388,24.90278113,15,20,6953.914489,-1.806473241,67.3541189,15.77737352,0.90627,18.0000054,0.739283683,18.0000054,3.564132997
 01/31  03:15:00,-5.15,75,4.725,262.5,0,0,0,16.60889226,24.88476645,15,20,7045.090892,-1.810868484,67.58029398,15.7556233,0.90627,18.00000555,0.739283683,18.00000555,3.564132997
 01/31  03:30:00,-5.3,76,4.85,255,0,0,0,16.59405259,24.86608162,15,21,7133.480653,-1.815192408,67.80233529,15.73428234,0.90627,18.00000575,0.739283683,18.00000575,3.564132997
 01/31  03:45:00,-5.45,77,4.975,247.5,0,0,0,16.5793396,24.84658415,15,21,7219.277144,-1.819477564,68.02192442,15.71317833,0.90627,18.00000582,0.739283683,18.00000582,3.564132997
 01/31  04:00:00,-5.6,78,5.1,240,0,0,0,16.56469922,24.82646134,15,22,7303.203526,-1.823738658,68.23981788,15.69217024,0.90627,18.00000588,0.739283683,18.00000588,3.564132997
 01/31  04:15:00,-5.75,79.25,5.1,240,0,0,0,16.55159626,24.81094073,15,21,7385.93632,-1.827867886,68.45052119,15.67208157,0.90627,18.00000594,0.739283683,18.00000594,3.564132997
 01/31  04:30:00,-5.9,80.5,5.1,240,0,0,0,16.53940791,24.79426426,15,22,7468.128487,-1.831724446,68.64690783,15.65269056,0.90627,18.00000602,0.739283683,18.00000602,3.564132997
 01/31  04:45:00,-6.05,81.75,5.1,240,0,0,0,16.52754385,24.77722216,15,21,7547.652197,-1.8354074,68.83408535,15.63382662,0.90627,18.00000595,0.739283683,18.00000595,3.564132997
 01/31  05:00:00,-6.2,83,5.1,240,0,0,0,16.51583614,24.76015931,15,20,7625.130004,-1.839017241,69.0171932,15.61525596,0.90627,18.00000588,0.739283683,18.00000588,3.564132997
 01/31  05:15:00,-6.325,81.75,5.625,245,0,0,0,16.49800763,24.7402123,15,20,7696.567221,-1.842944114,69.21597935,15.59370506,0.90627,18.00000607,0.739283683,18.00000607,3.564132997
 01/31  05:30:00,-6.45,80.5,6.15,250,0,0,0,16.47643129,24.72157814,15,20,7767.854053,-1.847974803,69.47002071,15.56932569,0.90627,18.00000602,0.739283683,18.00000602,3.564132997
 01/31  05:45:00,-6.575,79.25,6.675,255,0,0,0,16.45338637,24.7012062,15,20,7850.22661,-1.853748449,69.76070487,15.54259957,0.90627,18.00000681,0.739283683,18.00000681,3.564132997
 01/31  06:00:00,-6.7,78,7.2,260,0,0,0,16.42947406,24.6774486,15,20,7942.580692,-1.859882673,70.06849938,15.51437556,0.90627,18.0000076,0.739283683,18.0000076,3.564132997
 01/31  06:15:00,-6.85,78.25,6.925,252.5,0,0,0,16.13881481,24.43379831,15,21,11340.15628,-1.643959411,58.73252548,15.48993759,1,18.00000138,0.373297676,18.00000138,1.74526828
 01/31  06:30:00,-7,78.5,6.65,245,0,0,0,15.91769803,23.88034363,15,21,11572.50456,-1.69994748,61.74885506,15.31109833,1,17.89100957,0.373297676,17.89100957,1.74526828
 01/31  06:45:00,-7.15,78.75,6.375,237.5,0,0,0,15.7793838,23.3429319,15,21,11602.50456,-1.743639228,64.07358233,15.17943001,1,17.75871172,0.373297676,17.75871172,1.74526828
 01/31  07:00:00,-7.3,79,6.1,230,0,0,0,15.6825728,22.93487363,15,21,11632.50456,-1.77363722,65.65017301,15.07770972,1,17.66031626,0.373297676,17.66031626,1.74526828
 01/31  07:15:00,-7.3,79,5.975,230,0,0,0,15.62681258,22.52712934,15,20,24550.92443,-1.796233186,66.8253765,14.99126412,1,17.75187852,0.373297676,17.75187852,1.74526828
 01/31  07:30:00,-7.3,79,5.85,230,0,0,0,16.00125342,21.51756265,16,21,24922.54261,-1.808180667,67.44203741,14.95963295,1,19.80820764,0.373297676,17.95740511,1.74526828
 01/31  07:45:00,-7.3,79,5.725,230,24.5,6,0,16.97380577,19.85201358,17,22,25923.54611,-1.745590726,64.17667071,15.15435948,1,23.92382872,0.373297676,18.00000106,1.74526828
 01/31  08:00:00,-7.3,79,5.6,230,42,4,0,16.99780971,19.54435793,17,22,23473.60547,-1.578208157,55.15862199,15.67194601,1,21.20979176,0.373297676,17.9999949,1.74526828
 01/31  08:15:00,-7.15,78,6,232.5,59.5,2,11,17.28705498,19.31894097,17,22,23676.57972,-1.497296708,50.75330932,16.47225205,1,17.66267668,0.739283683,17.66267668,2.92634033
 01/31  08:30:00,-7,77,6.4,235,77,0,11,17.91020875,18.69979617,18,23,21149.3086,-1.417709712,46.45789703,16.9129715,1,18.44464398,0.739283683,17.97834187,2.92634033
 01/31  08:45:00,-6.85,76,6.8,237.5,81,22.75,11,18.91024173,17.76382351,19,24,20275.64936,-1.294099374,39.96527778,17.38762859,1,20.60938555,0.739283683,17.99999056,2.92634033
 01/31  09:00:00,-6.7,75,7.2,240,85,45.5,11,19.89998513,17.09533169,20,25,19272.37023,-1.104355762,30.71335149,18.07716759,1,21.77779554,0.739283683,17.99998935,2.92634033
 01/31  09:15:00,-6.275,72.5,7.2,235,89,68.25,11,20.89887497,16.48452377,21,26,16515.88245,-0.904478499,22.27501416,18.8470845,1,22.57209495,0.739283683,17.99999049,2.92634033
 01/31  09:30:00,-5.85,70,7.2,230,93,91,11,20.99658831,16.79062923,21,26,14175.60219,-0.709589943,15.5922287,19.55127905,1,21.1823341,0.739283683,17.99997734,2.92634033
 01/31  09:45:00,-5.425,67.5,7.2,225,107.75,137,11,21.90774237,16.05307993,22,27,14395.47189,-0.65533397,14.02016622,19.9443287,1,23.46325478,0.739283683,17.99998766,2.92634033
 01/31  10:00:00,-5,65,7.2,220,122.5,183,11,21.99707044,16.26482877,22,27,12054.15372,-0.474077873,9.69342957,20.62767509,1,22.01425593,0.739283683,17.99998338,2.92634033
 01/31  10:15:00,-4.725,64.25,7.575,225,137.25,229,11,22.87692111,15.61305281,23,28,12698.80092,-0.421210294,8.698971285,21.01841585,1,24.32652257,0.739283683,17.99998998,2.92634033
 01/31  10:30:00,-4.45,63.5,7.95,230,152,275,11,22.98011018,15.74499526,23,28,11046.4849,-0.246748103,6.263670277,21.6663121,1,23.35932113,0.739283683,18.00000198,2.92634033
 01/31  10:45:00,-4.175,62.75,8.325,235,170,249,11,22.99800113,15.97982207,23,28,9947.974276,-0.199020996,5.821359697,21.99181353,1,23.06836625,0.739283683,17.99997439,2.92634033
 01/31  11:00:00,-3.9,62,8.7,240,188,223,11,22.09264942,17.06310828,22,27,6921.025287,-0.167071488,5.578523709,22.26220605,1,20.18021598,0.739283683,17.99998841,2.92634033
 01/31  11:15:00,-3.5,60,8.45,237.5,206,197,8.8,21.19212944,18.12111369,21,26,4788.322028,-0.294488251,6.801865904,22.07687424,1,18.28516503,0.681105551,17.99999285,2.729457053
 01/31  11:30:00,-3.1,58,8.2,235,224,171,8.8,21.00608507,18.3280221,21,26,4931.518949,-0.430615888,8.867109202,21.8085769,1,18.78746665,0.681105551,17.99999251,2.729457053
 01/31  11:45:00,-2.7,56,7.95,232.5,229.25,165,8.8,20.83874934,18.51342247,20,27,3928.108817,-0.452182644,9.266988421,21.8174719,1,17.99999573,0.681105551,17.99999573,2.729457053
 01/31  12:00:00,-2.3,54,7.7,230,234.5,159,8.8,20.95025589,18.40382798,21,28,3818.298854,-0.469751959,9.60753904,21.82520079,1,18.5676823,0.681105551,17.9866176,2.729457053
 01/31  12:15:00,-1.875,52.25,7.825,232.5,239.75,153,4.4,20.93839296,18.24976752,20,27,2570.971054,-0.45660912,9.351535519,21.82182157,1,18.0008304,0.527201614,18.0008304,2.281736508
 01/31  12:30:00,-1.45,50.5,7.95,235,245,147,4.4,20.94964674,18.11435411,19,26,2396.904663,-0.452067025,9.264791362,21.88853378,1,18.07288394,0.527201614,18.07288394,2.281736508
 01/31  12:45:00,-1.025,48.75,8.075,237.5,224.75,163,4.4,20.98069158,17.97669155,20,27,2458.496321,-0.444192735,9.116512538,21.95796008,1,18.00002092,0.527201614,18.00002092,2.281736508
 01/31  13:00:00,-0.6,47,8.2,240,204.5,179,4.4,21.03600824,17.76992244,19,26,2449.147533,-0.432153925,8.894964924,22.04331926,1,18.00002845,0.527201614,18.00002845,2.281736508
 01/31  13:15:00,-0.325,46,8.075,240,184.25,195,8.8,21.06863644,17.80036464,20,27,3092.207886,-0.406621597,8.445682659,22.23217296,1,18.0872667,0.681105551,18.0872667,2.729457053
 01/31  13:30:00,-0.05,45,7.95,240,164,211,8.8,21.14663729,17.74157277,20,27,3245.658477,-0.378787379,7.987691009,22.45677315,1,18.00002128,0.681105551,18.00002128,2.729457053
 01/31  13:45:00,0.225,44,7.825,240,177,190.75,8.8,21.20450941,17.69604433,20,27,3182.565068,-0.362590461,7.736407503,22.5202743,1,17.99999028,0.681105551,17.99999028,2.729457053
 01/31  14:00:00,0.5,43,7.7,240,190,170.5,8.8,21.26908898,17.68625466,21,28,3106.220436,-0.341868382,7.431209884,22.65043232,1,17.99998406,0.681105551,17.99998406,2.729457053
 01/31  14:15:00,0.5,44,7.95,237.5,203,150.25,11,21.87914272,17.22102199,22,29,4847.332683,-0.314487764,7.055917938,22.83340456,1,19.60735578,0.739283683,17.99999786,2.92634033
 01/31  14:30:00,0.5,45,8.2,235,216,130,11,21.98368853,17.36289196,22,29,4355.841622,-0.202830685,5.853161721,23.20373428,1,18.9542058,0.739283683,17.99997579,2.92634033
 01/31  14:45:00,0.5,46,8.45,232.5,200.75,149,11,21.69287034,17.88808927,21,28,3679.245484,-0.164367671,5.559928225,23.43441547,1,17.99996894,0.739283683,17.99996894,2.92634033
 01/31  15:00:00,0.5,47,8.7,230,185.5,168,11,21.62677475,18.12016919,21,28,3735.509798,-0.186296271,5.719535872,23.52761921,1,17.99996353,0.739283683,17.99996353,2.92634033
 01/31  15:15:00,0.5,47.75,8.7,227.5,170.25,187,11,21.68822094,18.21180451,20,29,3924.076538,-0.180529778,5.675619523,23.6478419,1,17.99996367,0.739283683,17.99996367,2.92634033
 01/31  15:30:00,0.5,48.5,8.7,225,155,206,11,21.79372948,18.27535547,19,28,3963.707156,-0.153282771,5.486877377,23.82597774,1,17.99996522,0.739283683,17.99996522,2.92634033
 01/31  15:45:00,0.5,49.25,8.7,222.5,135,185.5,11,21.80842422,18.45242569,20,29,4060.643498,-0.142178184,5.418828733,23.8006678,1,17.99996575,0.739283683,17.99996575,2.92634033
 01/31  16:00:00,0.5,50,8.7,220,115,165,11,21.74845763,18.71048057,19,28,4181.571522,-0.150806764,5.471259652,23.69130998,1,17.99996505,0.739283683,17.99996505,2.92634033
 01/31  16:15:00,0.5,50,8.175,225,95,144.5,11,21.58214634,19.06835316,19,28,4617.135579,-0.177930695,5.656279378,23.49201524,1,17.99997023,0.739283683,17.99997023,2.92634033
 01/31  16:30:00,0.5,50,7.65,230,75,124,11,21.41882464,19.40343775,18,29,4758.107485,-0.225476508,6.054740521,23.22144232,1,17.9999704,0.739283683,17.9999704,2.92634033
 01/31  16:45:00,0.5,50,7.125,235,58,113.5,11,21.29673181,19.67964498,18,29,4868.853408,-0.26757514,6.486655561,23.00005124,1,17.99997233,0.739283683,17.99997233,2.92634033
 01/31  17:00:00,0.5,50,6.6,240,41,103,11,21.23126028,19.88246162,17,28,4947.872504,-0.292527115,6.777864216,22.89500678,1,17.99997489,0.739283683,17.99997489,2.92634033
 01/31  17:15:00,0.225,51,6.225,237.5,24,92.5,11,21.0665344,20.20515305,18,29,5164.931121,-0.340271198,7.408444258,22.50837414,1,17.99997687,0.739283683,17.99997687,2.92634033
 01/31  17:30:00,-0.05,52,5.85,235,7,82,11,20.83507194,20.60176046,19,30,5394.494861,-0.403741938,8.396763432,22.0844211,1,17.99997865,0.739283683,17.99997865,2.92634033
 01/31  17:45:00,-0.325,53,5.475,232.5,0,0,11,20.43104617,21.19505604,20,30,5708.670656,-0.517548622,10.60137856,21.26890285,1,17.99999366,0.739283683,17.99999366,2.92634033
 01/31  18:00:00,-0.6,54,5.1,230,0,0,11,20.12401693,21.69892601,20,30,5821.342162,-0.609547312,12.79271651,20.84700483,1,17.99999659,0.739283683,17.99999659,2.92634033
 01/31  18:15:00,-0.75,55.5,5.475,232.5,0,0,5.5,20.96550834,21.11034014,21,30,8352.161591,-0.703605917,15.41260039,20.28759747,1,21.70141298,0.739283683,17.99998488,3.564132997
 01/31  18:30:00,-0.9,57,5.85,235,0,0,5.5,20.9968274,21.41721581,21,30,7944.62531,-0.59440216,12.40672616,20.32962468,1,21.40678526,0.739283683,18.0000022,3.564132997
 01/31  18:45:00,-1.05,58.5,6.225,237.5,0,0,5.5,20.99997605,21.78714887,21,30,7924.030093,-0.599507605,12.53573156,20.22272258,1,21.59775462,0.739283683,17.99996992,3.564132997
 01/31  19:00:00,-1.2,60,6.6,240,0,0,5.5,21.00006877,22.0610739,21,30,7879.171617,-0.607420009,12.73789896,20.12004252,1,21.6441853,0.739283683,17.99996441,3.564132997
 01/31  19:15:00,-1.2,60.75,7.125,240,0,0,1.1,21.00008442,21.89189138,21,30,8301.863053,-0.63897095,13.57106395,19.79527829,1,22.40117812,0.739283683,17.99998329,3.564132997
 01/31  19:30:00,-1.2,61.5,7.65,240,0,0,1.1,21.00001851,21.90532181,21,30,8289.192066,-0.655813547,14.03350387,19.6396619,1,22.6211445,0.739283683,18.00000404,3.564132997
 01/31  19:45:00,-1.2,62.25,8.175,240,0,0,1.1,21.0000242,21.92263846,21,30,8284.291009,-0.66798528,14.37535069,19.51928096,1,22.79502933,0.739283683,17.99999753,3.564132997
 01/31  20:00:00,-1.2,63,8.7,240,0,0,1.1,20.09241869,23.17110989,20,29,6324.185672,-0.677615558,14.65036603,19.42347612,1,20.44671851,0.739283683,17.99999958,3.564132997
 01/31  20:15:00,-1.2,63.5,8.575,237.5,0,0,1.1,19.11328863,24.60140511,19,30,5274.381823,-0.844903204,20.06293307,18.85918776,1,19.29609292,0.739283683,18.00000044,3.564132997
 01/31  20:30:00,-1.2,64,8.45,235,0,0,1.1,18.32774969,25.81076041,18,29,4093.237941,-1.01089545,26.58065671,18.39298298,1,18.00000053,0.739283683,18.00000053,3.564132997
 01/31  20:45:00,-1.2,64.5,8.325,232.5,0,0,1.1,18.04555561,26.23931025,18,29,4263.011291,-1.157088801,33.17769574,17.87093651,1,18.41391298,0.739283683,18.00000114,3.564132997
 01/31  21:00:00,-1.2,65,8.2,230,0,0,1.1,17.80749233,26.61652261,17,30,3852.169126,-1.216806795,36.0728264,17.61826735,1,18.00000106,0.739283683,18.00000106,3.564132997
 01/31  21:15:00,-1.675,66,7.975,237.5,0,0,0,17.93722788,26.33041906,18,30,4731.188683,-1.281228377,39.3068056,17.26393497,1,19.17007618,0.739283683,18.000002,3.564132997
 01/31  21:30:00,-2.15,67,7.75,245,0,0,0,17.98193821,26.20374565,18,30,4809.04636,-1.272543877,38.86471814,17.19704915,1,19.3103392,0.739283683,18.00000169,3.564132997
 01/31  21:45:00,-2.625,68,7.525,252.5,0,0,0,17.52334546,26.92914995,17,29,3782.332309,-1.275238683,39.00170444,17.11851046,1,18.00000378,0.739283683,18.00000378,3.564132997
 01/31  22:00:00,-3.1,69,7.3,260,0,0,0,17.2483951,27.31439114,17,29,3775.61816,-1.367838329,43.80567438,16.74960495,1,18.00000201,0.739283683,18.00000201,3.564132997
 01/31  22:15:00,-3.575,69,7.1,262.5,0,0,0,17.11893972,27.44929466,17,29,3766.480551,-1.417916719,46.46898099,16.58588434,1,18.03833522,0.739283683,18.03833522,3.564132997
 01/31  22:30:00,-4.05,69,6.9,265,0,0,0,17.00887315,27.57310421,16,30,3861.480551,-1.448603384,48.11784463,16.43939097,1,17.94839951,0.739283683,17.94839951,3.564132997
 01/31  22:45:00,-4.525,69,6.7,267.5,0,0,0,16.93205696,27.63974988,16,30,4472.480334,-1.475764629,49.58553237,16.30353496,1,18.00001162,0.739283683,18.00001162,3.564132997
 01/31  23:00:00,-5,69,6.5,270,0,0,0,16.86582741,27.68429229,16,30,4928.269811,-1.496648395,50.71810332,16.19012899,1,18.00001066,0.739283683,18.00001066,3.564132997
 01/31  23:15:00,-5.5,69.75,6.275,270,0,0,0,16.96140023,27.43890599,17,30,5751.824453,-1.515156011,51.7240452,16.08813012,1,18.5475529,0.739283683,18.00001057,3.564132997
 01/31  23:30:00,-6,70.5,6.05,270,0,0,0,16.8391488,27.57423826,16,30,5703.73985,-1.506476856,51.25208729,16.06226814,1,18.00001106,0.739283683,18.00001106,3.564132997
 01/31  23:45:00,-6.5,71.25,5.825,270,0,0,0,16.72744039,27.69170395,16,30,5996.760538,-1.531447826,52.61079966,15.96350804,1,18.00001103,0.739283683,18.00001103,3.564132997
 01/31  24:00:00,-7,72,5.6,270,0,0,0,16.66307042,27.72640087,16,30,6351.792863,-1.555690523,53.93156421,15.85911221,1,18.00001098,0.739283683,18.00001098,3.564132997
 02/01  00:15:00,-7.5,71.25,5.375,292.5,0,0,0,16.61577548,27.82965229,15,29,6712.206182,-1.571729304,54.80560879,15.77492322,1,18.00001116,0.739283683,18.00001116,3.564132997
 02/01  00:30:00,-8,70.5,5.15,315,0,0,0,16.57209168,27.92578382,15,28,7040.805421,-1.584627995,55.50834871,15.70157997,1,18.00001109,0.739283683,18.00001109,3.564132997
 02/01  00:45:00,-8.5,69.75,4.925,337.5,0,0,0,16.5311533,28.01681526,15,29,7347.450799,-1.596557965,56.15796887,15.63361755,1,18.00001128,0.739283683,18.00001128,3.564132997
 02/01  01:00:00,-9,69,4.7,0,0,0,0,16.49310945,28.10248525,15,30,7642.465828,-1.607783308,56.76876638,15.56940745,1,18.0000114,0.739283683,18.0000114,3.564132997
 02/01  01:15:00,-9.5,70.75,4.475,0,0,0,0,16.45632349,28.10208745,15,29,7928.055723,-1.618990571,57.37799934,15.5056916,1,18.00001123,0.739283683,18.00001123,3.564132997
 02/01  01:30:00,-10,72.5,4.25,0,0,0,0,16.42070457,28.10117779,15,29,8205.043793,-1.629814711,57.96572375,15.4441708,1,18.00001126,0.739283683,18.00001126,3.564132997
 02/01  01:45:00,-10.5,74.25,4.025,0,0,0,0,16.38649533,28.0991099,15,29,8476.438141,-1.640282775,58.53335712,15.38471893,1,18.00001094,0.739283683,18.00001094,3.564132997
 02/01  02:00:00,-11,76,3.8,0,0,0,0,16.3534239,28.0966498,15,29,8742.280392,-1.650423066,59.08239828,15.32676181,1,18.00001063,0.739283683,18.00001063,3.564132997
 02/01  02:15:00,-11.475,77.75,3.6,317.5,0,0,0,16.3210078,28.09442513,16,30,8997.759099,-1.660291748,59.61585982,15.27005402,1,18.00001037,0.739283683,18.00001037,3.564132997
 02/01  02:30:00,-11.95,79.5,3.4,275,0,0,0,16.28929695,28.09244263,15,29,9248.676267,-1.669960079,60.13756247,15.21447957,1,18.00001009,0.739283683,18.00001009,3.564132997
 02/01  02:45:00,-12.425,81.25,3.2,232.5,0,0,0,16.25835385,28.09067003,15,30,9496.241262,-1.679429192,60.64753698,15.159963,1,18.00000983,0.739283683,18.00000983,3.564132997
 02/01  03:00:00,-12.9,83,3,190,0,0,0,16.22815932,28.08914683,15,30,9740.610516,-1.688694745,61.14552921,15.10646924,1,18.00000958,0.739283683,18.00000958,3.564132997
 02/01  03:15:00,-13.425,85,2.775,182.5,0,0,0,16.19918112,28.08740222,15,30,9991.980668,-1.697706756,61.62885128,15.05453278,1,18.00000932,0.739283683,18.00000932,3.564132997
 02/01  03:30:00,-13.95,87,2.55,175,0,0,0,16.17117628,28.08583651,15,30,10240.07345,-1.706453308,62.09688331,15.00368172,1,18.00000905,0.739283683,18.00000905,3.564132997
 02/01  03:45:00,-14.475,89,2.325,167.5,0,0,0,16.14396002,28.0847951,16,30,10483.7796,-1.714964946,62.5512848,14.95390892,1,18.00000873,0.739283683,18.00000873,3.564132997
 02/01  04:00:00,-15,91,2.1,160,0,0,0,16.11747258,28.08447353,15,29,10723.45214,-1.723275106,62.99386218,14.90510345,1,18.00000841,0.739283683,18.00000841,3.564132997
 02/01  04:15:00,-15,89,1.575,120,0,0,0,16.10608013,28.06436991,15,29,10848.93619,-1.72920645,63.30907292,14.87955734,1,18.00000807,0.739283683,18.00000807,3.564132997
 02/01  04:30:00,-15,87,1.05,80,0,0,0,16.10514302,28.03146301,15,28,10971.08887,-1.732271096,63.4717092,14.86421135,1,18.00000774,0.739283683,18.00000774,3.564132997
