Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Relative Humidity [%](TimeStep),Environment:Site Wind Speed [m/s](TimeStep),Environment:Site Wind Direction [deg](TimeStep),Environment:Site Diffuse Solar Radiation Rate per Area [W/m2](TimeStep),Environment:Site Direct Solar Radiation Rate per Area [W/m2](TimeStep),SPACE1-1:Zone People Occupant Count [](TimeStep),SPACE1-1:Zone Air Temperature [C](TimeStep),SPACE1-1:Zone Air Relative Humidity [%](TimeStep),SPACE1-1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),SPACE1-1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),Whole Building:Facility Total HVAC Electric Demand Power [W](TimeStep),SPACE1-1 PEOPLE 1:Zone Thermal Comfort Fanger Model PMV [](TimeStep),SPACE1-1 PEOPLE 1:Zone Thermal Comfort Fanger Model PPD [%](TimeStep),SPACE1-1 PEOPLE 1:Zone Thermal Comfort Mean Radiant Temperature [C](TimeStep),SPACE1-1 PEOPLE 1:Zone Thermal Comfort Clothing Value [clo](TimeStep),SPACE1-1 IN NODE:System Node Temperature [C](TimeStep),SPACE1-1 IN NODE:System Node Mass Flow Rate [kg/s](TimeStep),VAV SYS 1 OUTLET NODE:System Node Temperature [C](TimeStep),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](TimeStep) 
 02/01  04:45:00,-15,85,0.525,40,0,0,0,16.10932324,27.99482344,16,29,11068.8572,-1.733232942,63.52272018,14.85709004,1,18.00000675,0.739283683,18.00000675,3.564132997
 02/01  05:00:00,-15,83,0,0,0,0,0,16.1172285,27.95750599,15,28,11143.32531,-1.732900749,63.50510427,14.85658672,1,18.00000576,0.739283683,18.00000576,3.564132997
 02/01  05:15:00,-15.25,83,0,0,0,0,0,16.11372799,27.94476079,16,29,11254.37392,-1.733250855,63.52367003,14.84391671,1,18.00000486,0.739283683,18.00000486,3.564132997
 02/01  05:30:00,-15.5,83,0,0,0,0,0,16.92718673,26.51543472,17,30,13288.02526,-1.73538543,63.63681876,14.82731257,1,20.59451107,0.739283683,18.00000182,3.564132997
 02/01  05:45:00,-15.75,83,0,0,0,0,0,17.9017924,24.89504431,18,30,14209.63006,-1.608362402,56.80026167,15.13329101,1,22.13771007,0.739283683,18.00000139,3.564132997
 02/01  06:00:00,-16,83,0,0,0,0,0,18.89927163,23.3541469,19,30,15085.04687,-1.448378207,48.10570657,15.55527197,1,23.82016072,0.739283683,18.0000013,3.564132997
 02/01  06:15:00,-15.75,83,0.375,15,0,0,0,18.99597885,22.08460967,19,30,17280.59066,-1.278756874,39.18080922,16.04714638,1,26.85192768,0.373297676,16.56556127,1.74526828
 02/01  06:30:00,-15.5,83,0.75,30,0,0,0,19.81762712,19.62515996,20,30,18582.05267,-1.256588072,38.05728399,16.21230434,1,30.13612566,0.373297676,16.33487365,1.74526828
 02/01  06:45:00,-15.25,83,1.125,45,0,0,0,19.03857288,19.43581548,19,29,16485.32914,-1.121356356,31.4978896,16.64551855,1,24.70945228,0.373297676,16.2256095,1.74526828
 02/01  07:00:00,-15,83,1.5,60,0,0,0,19.82973974,17.45921062,20,30,18392.52599,-1.242544355,37.3519368,16.43899864,1,29.69539332,0.373297676,16.11940346,1.74526828
 02/01  07:15:00,-15,83,1.65,85,0,0,0,20.34746822,16.29589521,21,30,31560.4004,-1.120527492,31.45941612,16.75791415,1,30.56071796,0.373297676,16.3321492,1.74526828
 02/01  07:30:00,-15,83,1.8,110,0,0,0,20.74207953,15.3061442,22,30,31560.4004,-1.031039868,27.4447141,17.06112534,1,30.9855077,0.373297676,16.75471683,1.74526828
 02/01  07:45:00,-15,83,1.95,135,20,82.5,0,21.09217273,14.46379325,23,30,31560.4004,-0.957084898,24.34801108,17.37300544,1,31.35363951,0.373297676,17.12108286,1.74526828
 02/01  08:00:00,-15,83,2.1,160,40,165,0,21.42740629,13.71587251,24,30,31247.41014,-0.885214518,21.54377878,17.69583935,1,31.68701275,0.373297676,17.45283747,1.74526828
 02/01  08:15:00,-14.75,85,1.95,147.5,60,247.5,11,21.34004918,13.98504601,24,30,31644.60422,-0.753996871,16.97338517,18.63086396,1,23.84174311,0.739283683,16.65362791,2.92634033
 02/01  08:30:00,-14.5,87,1.8,135,80,330,11,21.7492485,13.68191143,25,30,29118.48127,-0.716863939,15.81265831,19.07462364,1,24.40097823,0.739283683,17.21291754,2.92634033
 02/01  08:45:00,-14.25,89,1.65,122.5,84.25,400.5,11,22.17530307,13.43186581,25,30,26564.42184,-0.61710504,12.98905663,19.56727513,1,24.75273947,0.739283683,17.56487138,2.92634033
 02/01  09:00:00,-14,91,1.5,110,88.5,471,11,22.61558579,13.23777006,26,30,24616.45799,-0.515199572,10.55022796,20.05555975,1,25.11832462,0.739283683,17.93077003,2.92634033
 02/01  09:15:00,-13.5,87.25,1.65,95,92.75,541.5,11,23.18680612,12.96313257,26,30,21756.02199,-0.397310645,8.288790874,20.67754462,1,25.18722223,0.739283683,17.99999505,2.92634033
 02/01  09:30:00,-13,83.5,1.8,80,97,612,11,23.54709936,12.86143897,26,30,20262.59489,-0.267727139,6.48835004,21.2710821,1,25.18696072,0.739283683,17.99908529,2.9317941
 02/01  09:45:00,-12.5,79.75,1.95,65,102,627.5,11,23.81969043,12.79684444,27,30,19117.32072,-0.171515138,5.609747113,21.76902391,1,25.18972496,0.739283683,18.00160337,2.984054133
 02/01  10:00:00,-12,76,2.1,50,107,643,11,24.09821728,12.76477047,26,29,17920.29834,-0.091867732,5.174771527,22.21037519,1,25.19042271,0.739283683,18.00257984,3.019642657
 02/01  10:15:00,-11.25,73,2.1,52.5,112,658.5,11,24.34812693,12.74358843,25,30,16650.32966,-0.012333475,5.00314887,22.63925414,1,25.19269343,0.739283683,18.00512868,3.047037229
 02/01  10:30:00,-10.5,70,2.1,55,117,674,11,24.11480674,13.0741789,24,29,14233.54382,0.061770163,5.078997367,23.04888245,1,23.79085846,0.739283683,18.00310252,3.063684995
 02/01  10:45:00,-9.75,67,2.1,57.5,115.75,700.75,11,23.10333997,14.01874627,23,28,10631.90283,0.063945754,5.08466109,23.31144023,1,20.96042822,0.739283683,17.9999887,3.075016327
 02/01  11:00:00,-9,64,2.1,60,114.5,727.5,11,22.13280693,14.99823992,22,29,8221.752003,-0.062733828,5.081481876,23.25750984,1,18.7840723,0.739283683,18.00000147,3.078977316
 02/01  11:15:00,-8.75,64,2.1,62.5,113.25,754.25,8.8,21.75073697,15.22979897,21,28,7039.692124,-0.196982001,5.804588204,23.08623397,1,18.00215182,0.681105551,18.00027423,2.902052129
 02/01  11:30:00,-8.5,64,2.1,65,112,781,8.8,21.63540309,15.27222713,20,27,6782.409453,-0.238819543,6.183575456,23.11648546,1,17.99963224,0.681105551,17.99776849,2.890360341
 02/01  11:45:00,-8.25,64,2.1,67.5,112.25,785.5,8.8,21.72166801,15.21378108,20,27,6431.639124,-0.229674894,6.094473097,23.33825574,1,17.99738433,0.681105551,17.99554493,2.8669497
 02/01  12:00:00,-8,64,2.1,70,112.5,790,8.8,21.89931089,15.09328547,19,26,5990.282271,-0.187171467,5.726322557,23.64085648,1,17.99636834,0.681105551,17.99456987,2.838458275
 02/01  12:15:00,-7.5,62.75,1.95,65,112.75,794.5,4.4,22.25709318,14.6197668,20,27,4779.257835,-0.136773991,5.387568832,23.91216359,1,18.00314826,0.527201614,18.00050489,2.40634401
 02/01  12:30:00,-7,61.5,1.8,60,113,799,4.4,22.64267637,14.18932168,21,28,4283.411284,-0.042076698,5.036652082,24.40754778,1,18.0025148,0.527201614,18.00005159,2.369136041
 02/01  12:45:00,-6.5,60.25,1.65,55,112,796.25,4.4,22.94891688,13.85669773,22,29,3703.076403,0.056440861,5.065952328,24.90241102,1,17.96239446,0.527201614,17.96041252,2.327040321
 02/01  13:00:00,-6,59,1.5,50,111,793.5,4.4,23.31288385,13.47535973,23,30,3486.839189,0.14726033,5.449334818,25.41122936,1,18.0388294,0.527201614,18.03644085,2.289847465
 02/01  13:15:00,-5.7,58.25,1.5,47.5,110,790.75,8.8,23.3751537,13.63088167,23,30,4210.09748,0.256784567,6.368847942,26.02781391,1,18.00000379,0.681105551,18.00000379,2.729457053
 02/01  13:30:00,-5.4,57.5,1.5,45,109,788,8.8,23.57268535,13.65707997,23,30,4142.407182,0.313570409,7.043894488,26.47026636,1,17.99999157,0.681105551,17.99999157,2.729457053
 02/01  13:45:00,-5.1,56.75,1.5,42.5,107.25,774.25,8.8,23.93420916,13.54147041,24,30,4231.794044,0.388461356,8.143114918,26.9297131,1,18.20134897,0.681105551,17.99999277,2.729457053
 02/01  14:00:00,-4.8,56,1.5,40,105.5,760.5,8.8,24.14388379,13.59405486,23,29,4053.960892,0.486295597,9.940369511,27.41836775,1,17.99999374,0.681105551,17.99999374,2.729457053
 02/01  14:15:00,-4.6,55.5,1.5,35,103.75,746.75,11,24.26171029,13.81466077,22,28,4482.880689,0.566170657,11.71378762,27.90391041,1,17.99999319,0.739283683,17.99999319,2.92634033
 02/01  14:30:00,-4.4,55,1.5,30,102,733,11,24.44408618,13.93945252,21,29,4440.338127,0.624245165,13.1768251,28.28304655,1,17.99996955,0.739283683,17.99996955,2.92634033
 02/01  14:45:00,-4.2,54.5,1.5,25,98,703.25,11,24.62417111,13.99713762,20,30,4393.569303,0.679389311,14.70145745,28.5673236,1,17.99996255,0.739283683,17.99996255,2.92634033
 02/01  15:00:00,-4,54,1.5,20,94,673.5,11,24.76688282,14.06852407,19,29,4330.387876,0.729053794,16.18716576,28.80829726,1,17.99995904,0.739283683,17.99995904,2.92634033
 02/01  15:15:00,-3.75,53,1.5,15,90,643.75,11,24.8393882,14.20051616,20,30,4371.114188,0.767352047,17.40530094,28.98733804,1,17.99996162,0.739283683,17.99996162,2.92634033
 02/01  15:30:00,-3.5,52,1.5,10,86,614,11,24.89921321,14.33062721,20,30,4408.125218,0.790953353,18.18717935,29.10918862,1,17.99996404,0.739283683,17.99996404,2.92634033
 02/01  15:45:00,-3.25,51,1.5,5,78,574,11,24.91128066,14.48605183,21,30,4496.555912,0.798995306,18.4590032,29.10521942,1,17.99996599,0.739283683,17.99996599,2.92634033
 02/01  16:00:00,-3,50,1.5,0,70,534,11,24.45483195,15.01873113,20,29,5107.665225,0.695442298,15.17003725,28.14411229,1,17.99998976,0.739283683,17.99998976,2.92634033
 02/01  16:15:00,-3,50,1.125,0,62,494,11,24.0510711,15.55970996,20,29,5494.61222,0.589262498,12.27799882,27.6649728,1,17.99999403,0.739283683,17.99999403,2.92634033
 02/01  16:30:00,-3,50,0.75,0,54,454,11,23.76176176,15.93811896,19,28,5617.489886,0.484191456,9.897382368,27.13402802,1,17.99999215,0.739283683,17.99999215,2.92634033
 02/01  16:45:00,-3,50,0.375,0,41.25,353.75,11,23.28965871,16.52564279,20,29,5754.053089,0.350675242,7.558686568,26.23430266,1,17.99999446,0.739283683,17.99999446,2.92634033
 02/01  17:00:00,-3,50,0,0,28.5,253.5,11,22.69608774,17.21616906,19,28,5873.927867,0.181175294,5.680466619,25.17678653,1,17.99999433,0.739283683,17.99999433,2.92634033
 02/01  17:15:00,-3.25,51,0.375,355,15.75,153.25,11,21.99962336,17.98704969,18,29,6108.723699,-0.03082722,5.019672887,23.84947956,1,17.99999622,0.739283683,17.99999622,2.92634033
 02/01  17:30:00,-3.5,52,0.75,350,3,53,11,21.12634109,18.99460519,17,28,6562.51717,-0.271828207,6.534436113,22.35258395,1,17.99999635,0.739283683,17.99999635,2.92634033
 02/01  17:45:00,-3.75,53,1.125,345,0,0,11,20.73520187,19.40393683,17,28,6343.386587,-0.44811263,9.189993796,21.67076128,1,18.00000123,0.739283683,18.00000123,2.92634033
 02/01  18:00:00,-4,54,1.5,340,0,0,11,20.32437308,19.85822217,17,28,6473.439874,-0.553538857,11.41493761,21.11191802,1,17.99999927,0.739283683,17.99999927,2.92634033
 02/01  18:15:00,-4.25,55.25,1.5,352.5,0,0,5.5,19.54313119,21.50643102,17,28,5653.938032,-0.720750142,15.9313592,19.97009307,1,17.99998408,0.739283683,17.99998408,3.564132997
 02/01  18:30:00,-4.5,56.5,1.5,5,0,0,5.5,19.10355236,22.43263133,18,29,5453.194938,-0.883744691,21.48860803,19.26476192,1,18.00000587,0.739283683,18.00000587,3.564132997
 02/01  18:45:00,-4.75,57.75,1.5,17.5,0,0,5.5,19.01702839,22.78220265,19,30,5801.297227,-0.986739941,25.56467037,18.75741869,1,18.65419795,0.739283683,18.0000026,3.564132997
 02/01  19:00:00,-5,59,1.5,30,0,0,5.5,19.00231469,23.12197302,19,30,5953.427592,-1.023619341,27.12466907,18.48422343,1,19.01123295,0.739283683,17.99996935,3.564132997
 02/01  19:15:00,-5,59,1.5,37.5,0,0,1.1,18.30280689,24.12627649,18,30,4991.632567,-1.069330734,29.12809903,18.031139,1,17.99998921,0.739283683,17.99998921,3.564132997
 02/01  19:30:00,-5,59,1.5,45,0,0,1.1,18.88550221,23.29003488,19,30,6880.022356,-1.206831272,35.58196433,17.49122038,1,20.66984744,0.739283683,18.00000178,3.564132997
 02/01  19:45:00,-5,59,1.5,52.5,0,0,1.1,19.8979548,21.91548559,20,30,8675.262012,-1.129020121,31.85469126,17.57710491,1,23.2044457,0.739283683,17.99999919,3.564132997
 02/01  20:00:00,-5,59,1.5,60,0,0,1.1,20.86475872,20.70618141,21,30,9543.295598,-0.938919327,23.61971894,18.24424679,1,24.40694432,0.739283683,17.99999874,3.564132997
 02/01  20:15:00,-5.25,60.25,1.5,60,0,0,1.1,20.14259618,21.67690987,20,29,7595.700232,-0.785062047,17.98978972,18.60434956,1,21.82075502,0.739283683,18.00000031,3.564132997
 02/01  20:30:00,-5.5,61.5,1.5,60,0,0,1.1,20.01932196,21.86571691,20,29,8138.501174,-0.896294737,21.9625226,18.36786141,1,22.56255894,0.739283683,17.99999689,3.564132997
 02/01  20:45:00,-5.75,62.75,1.5,60,0,0,1.1,19.09350626,23.1827346,19,28,5904.686537,-0.918981747,22.83547184,18.28972819,1,19.73347595,0.739283683,17.99999869,3.564132997
 02/01  21:00:00,-6,64,1.5,60,0,0,1.1,19.00396771,23.33136653,19,28,6622.71335,-1.083176982,29.74970455,17.77255203,1,20.7220136,0.739283683,17.99999773,3.564132997
 02/01  21:15:00,-6,62.75,1.65,57.5,0,0,0,19.00131026,23.28371437,19,28,6663.816357,-1.106395019,30.80694678,17.64827207,1,20.83676863,0.739283683,17.99999753,3.564132997
 02/01  21:30:00,-6,61.5,1.8,55,0,0,0,18.1417451,24.54231658,18,27,4923.990208,-1.117291665,31.30943614,17.54520414,1,18.69113604,0.739283683,18.0000026,3.564132997
 02/01  21:45:00,-6,60.25,1.95,52.5,0,0,0,17.571353,25.37886811,17,26,4285.627131,-1.272640456,38.86962456,17.03706428,1,18.02398781,0.739283683,18.02398781,3.564132997
 02/01  22:00:00,-6,59,2.1,50,0,0,0,17.31510057,25.76147208,16,25,4251.480551,-1.370767234,43.96035245,16.73205974,1,17.96601206,0.739283683,17.96601206,3.564132997
 02/01  22:15:00,-6,59,2.35,52.5,0,0,0,17.12115055,26.0259576,17,26,4796.335031,-1.426040698,46.90440468,16.49066306,1,18.00000452,0.739283683,18.00000452,3.564132997
 02/01  22:30:00,-6,59,2.6,55,0,0,0,17.03479156,26.11405936,17,26,5242.253393,-1.464493758,48.97568099,16.34289316,1,18.1097213,0.739283683,18.00000543,3.564132997
 02/01  22:45:00,-6,59,2.85,57.5,0,0,0,17.00999,26.10745646,17,26,5655.09974,-1.487054694,50.19743771,16.2236733,1,18.24996715,0.739283683,18.00000534,3.564132997
 02/01  23:00:00,-6,59,3.1,60,0,0,0,16.9001405,26.24008045,16,25,5739.375455,-1.497744538,50.77762979,16.14842604,1,18.00000721,0.739283683,18.00000721,3.564132997
 02/01  23:15:00,-6,59,2.85,62.5,0,0,0,16.81950042,26.33333729,15,26,5974.113689,-1.520163928,51.99651979,16.05868813,1,18.00000721,0.739283683,18.00000721,3.564132997
 02/01  23:30:00,-6,59,2.6,65,0,0,0,16.77535962,26.36821889,15,27,6215.761781,-1.537484975,52.9396085,15.98450029,1,18.00000727,0.739283683,18.00000727,3.564132997
 02/01  23:45:00,-6,59,2.35,67.5,0,0,0,16.74679671,26.37872858,15,27,6424.300747,-1.54819964,53.52336058,15.93215738,1,18.00000702,0.739283683,18.00000702,3.564132997
 02/01  24:00:00,-6,59,2.1,70,0,0,0,16.72527218,26.37949845,15,26,6587.659893,-1.555610696,53.92721395,15.89399801,1,18.00000655,0.739283683,18.00000655,3.564132997
 02/02  00:15:00,-6,59,2.225,70,0,0,0,16.70428745,26.37706388,15,27,6720.548009,-1.561580138,54.25252996,15.86167027,1,18.0000062,0.739283683,18.0000062,3.564132997
 02/02  00:30:00,-6,59,2.35,70,0,0,0,16.68473298,26.37112533,15,28,6831.941104,-1.567082262,54.55237594,15.83350209,1,18.00000586,0.739283683,18.00000586,3.564132997
 02/02  00:45:00,-6,59,2.475,70,0,0,0,16.66760005,26.36056119,15,27,6933.629524,-1.57204895,54.82302662,15.80903688,1,18.00000607,0.739283683,18.00000607,3.564132997
 02/02  01:00:00,-6,59,2.6,70,0,0,0,16.65281724,26.34510803,15,27,7026.900959,-1.576374119,55.05869694,15.7881078,1,18.00000629,0.739283683,18.00000629,3.564132997
 02/02  01:15:00,-6,59,2.475,67.5,0,0,0,16.64243903,26.31759495,15,27,7109.611646,-1.580109304,55.26219726,15.77060541,1,18.00000641,0.739283683,18.00000641,3.564132997
 02/02  01:30:00,-6,59,2.35,65,0,0,0,16.6350962,26.28618787,16,28,7182.875693,-1.582946998,55.41678307,15.75667766,1,18.00000657,0.739283683,18.00000657,3.564132997
 02/02  01:45:00,-6,59,2.225,62.5,0,0,0,16.62959702,26.25251058,15,27,7243.542189,-1.585117361,55.53500373,15.74571764,1,18.00000634,0.739283683,18.00000634,3.564132997
 02/02  02:00:00,-6,59,2.1,60,0,0,0,16.62549451,26.2176041,15,27,7293.284132,-1.58683391,55.62849701,15.7370467,1,18.00000611,0.739283683,18.00000611,3.564132997
 02/02  02:15:00,-6,59,1.95,62.5,0,0,0,16.62302279,26.18806941,16,28,7334.900207,-1.588119712,55.69852438,15.73066484,1,18.00000595,0.739283683,18.00000595,3.564132997
 02/02  02:30:00,-6,59,1.8,65,0,0,0,16.62174825,26.15784297,16,28,7369.286482,-1.58903686,55.74847139,15.72594624,1,18.00000576,0.739283683,18.00000576,3.564132997
 02/02  02:45:00,-6,59,1.65,67.5,0,0,0,16.62137415,26.12739236,15,27,7397.237122,-1.589658261,55.782311,15.72269072,1,18.00000554,0.739283683,18.00000554,3.564132997
 02/02  03:00:00,-6,59,1.5,70,0,0,0,16.62185848,26.0967955,15,27,7419.635939,-1.590028078,55.80244958,15.72081761,1,18.00000532,0.739283683,18.00000532,3.564132997
 02/02  03:15:00,-6,59,1.775,67.5,0,0,0,16.61759857,26.07033714,15,26,7436.739806,-1.590511704,55.82878509,15.7166783,1,18.00000512,0.739283683,18.00000512,3.564132997
 02/02  03:30:00,-6,59,2.05,65,0,0,0,16.61037729,26.04650096,15,25,7449.877706,-1.591801368,55.89900953,15.7103791,1,18.0000049,0.739283683,18.0000049,3.564132997
 02/02  03:45:00,-6,59,2.325,62.5,0,0,0,16.60216257,26.02262627,15,25,7468.895297,-1.59361991,55.99802355,15.7024681,1,18.00000534,0.739283683,18.00000534,3.564132997
 02/02  04:00:00,-6,59,2.6,60,0,0,0,16.59348761,25.99740117,15,26,7493.205617,-1.595658619,56.10901229,15.69362352,1,18.00000575,0.739283683,18.00000575,3.564132997
 02/02  04:15:00,-6.25,60.25,2.725,60,0,0,0,16.58163331,25.97696768,15,27,7572.135967,-1.59867395,56.27314273,15.67554565,1,18.00000606,0.739283683,18.00000606,3.564132997
 02/02  04:30:00,-6.5,61.5,2.85,60,0,0,0,16.56753287,25.95927859,16,28,7652.523046,-1.602305958,56.47079492,15.65514778,1,18.00000642,0.739283683,18.00000642,3.564132997
 02/02  04:45:00,-6.75,62.75,2.975,60,0,0,0,16.55214879,25.94250797,15,27,7736.695004,-1.606420683,56.69465104,15.63266051,1,18.00000656,0.739283683,18.00000656,3.564132997
 02/02  05:00:00,-7,64,3.1,60,0,0,0,16.53575598,25.92636408,16,28,7824.811234,-1.610863353,56.93626309,15.60847723,1,18.00000669,0.739283683,18.00000669,3.564132997
 02/02  05:15:00,-7,64,2.975,60,0,0,0,16.52751635,25.89223337,15,29,7863.659878,-1.614210892,57.1182533,15.59697749,1,18.00000684,0.739283683,18.00000684,3.564132997
 02/02  05:30:00,-7,64,2.85,60,0,0,0,16.52479178,25.85021341,15,29,7906.139051,-1.616086281,57.22018401,15.59026719,1,18.000007,0.739283683,18.000007,3.564132997
 02/02  05:45:00,-7,64,2.725,60,0,0,0,16.52433474,25.8053131,15,28,7938.381336,-1.616932072,57.26614804,15.58714913,1,18.00000677,0.739283683,18.00000677,3.564132997
 02/02  06:00:00,-7,64,2.6,60,0,0,0,16.52531422,25.75916267,15,29,7960.677277,-1.617235153,57.28261787,15.58670264,1,18.00000654,0.739283683,18.00000654,3.564132997
 02/02  06:15:00,-7,64,2.475,57.5,0,0,0,16.08471621,25.56742299,15,29,11366.20665,-1.649911544,59.0547231,15.25539047,1,18.00000086,0.373297676,18.00000086,1.74526828
 02/02  06:30:00,-7,64,2.35,55,0,0,0,16.00644018,24.54808866,16,30,12077.08133,-1.734019628,63.56442986,14.98490528,1,19.21400328,0.373297676,17.90249866,1.74526828
 02/02  06:45:00,-7,64,2.225,52.5,0,0,0,15.75196338,23.99785278,15,30,11572.50456,-1.755125501,64.67933147,14.91727854,1,17.78598554,0.373297676,17.78598554,1.74526828
 02/02  07:00:00,-7,64,2.1,50,0,0,0,15.53668822,23.63024016,15,29,11572.50456,-1.805401661,67.29890524,14.76123721,1,17.7090668,0.373297676,17.7090668,1.74526828
 02/02  07:15:00,-6.75,64,1.95,50,0,0,0,15.44067696,23.17677892,15,29,24435.10233,-1.848552041,69.4991251,14.61758692,1,17.80277514,0.373297676,17.80277514,1.74526828
 02/02  07:30:00,-6.5,64,1.8,50,0,0,0,16.0005332,21.79707627,16,30,25099.20993,-1.869160614,70.53194667,14.55178086,1,20.99275383,0.373297676,17.98195335,1.74526828
 02/02  07:45:00,-6.25,64,1.65,50,27,51.75,0,16.97148406,20.06090262,17,30,25549.96744,-1.77340692,65.63813806,14.85930747,1,23.96809549,0.373297676,18.00000116,1.74526828
 02/02  08:00:00,-6,64,1.5,50,54,103.5,0,17.95243844,18.51449472,18,30,23639.54184,-1.572369329,54.84048429,15.72415509,1,25.167477,0.373297676,18.00000153,1.74526828
 02/02  08:15:00,-6,64,1.775,52.5,81,155.25,11,18.94045535,17.51903753,19,30,23478.10332,-1.33471421,42.06710973,16.93699365,1,20.9456177,0.739283683,17.79265781,2.92634033
 02/02  08:30:00,-6,64,2.05,55,108,207,11,19.90323739,16.63849036,20,30,20350.16601,-1.128568801,31.83362577,17.8101836,1,22.01880906,0.739283683,17.99999935,2.92634033
 02/02  08:45:00,-6,64,2.325,57.5,119,213.5,11,20.89959839,15.95266085,21,30,18569.83179,-0.930208813,23.27513637,18.61290775,1,23.18180012,0.739283683,17.9999897,2.92634033
 02/02  09:00:00,-6,64,2.6,60,130,220,11,21.86858519,15.40666118,22,30,17832.2387,-0.728884647,16.18192533,19.39092708,1,24.39538319,0.739283683,17.99999112,2.92634033
 02/02  09:15:00,-5.25,61.75,1.95,45,141,226.5,11,22.81363011,14.94464352,23,30,15161.57567,-0.5157399,10.56197247,20.30864412,1,24.85092758,0.739283683,17.99999043,2.92634033
 02/02  09:30:00,-4.5,59.5,1.3,30,152,233,11,23.49202434,14.75538098,24,30,13495.2853,-0.313496332,7.04292514,21.1405173,1,25.18220912,0.739283683,17.99998947,2.92634033
 02/02  09:45:00,-3.75,57.25,0.65,15,157.5,301.75,11,23.83297983,14.68870788,24,30,11810.06464,-0.155558266,5.501455522,21.866497,1,24.9799296,0.739283683,18.00000295,2.92634033
 02/02  10:00:00,-3,55,0,0,163,370.5,11,23.13847412,15.71738036,23,29,7988.80584,-0.050903337,5.053644329,22.44502894,1,22.07040159,0.739283683,17.99999131,2.92634033
 02/02  10:15:00,-2.5,53.75,0.525,15,168.5,439.25,11,23.02686994,16.03001701,23,29,6836.883157,-0.110954535,5.254981935,22.64637826,1,21.97873311,0.739283683,18.03325093,2.92634033
 02/02  10:30:00,-2,52.5,1.05,30,174,508,11,22.09803129,17.16155769,22,28,4606.622176,-0.096966942,5.194720053,22.89557847,1,19.12320541,0.739283683,17.99908981,2.970098128
 02/02  10:45:00,-1.5,51.25,1.575,45,161.75,571.75,11,22.85120628,16.48358251,23,29,6477.706744,-0.217268993,5.979200738,22.80454965,1,21.7082284,0.739283683,18.00034372,3.011768844
 02/02  11:00:00,-1,50,2.1,60,149.5,635.5,11,23.89428986,15.71001001,24,30,7879.384701,-0.064716048,5.086713423,23.38681957,1,23.5670057,0.739283683,18.00003309,3.042965474
 02/02  11:15:00,-0.25,48.5,2.475,72.5,137.25,699.25,8.8,23.15888809,16.58388616,23,29,5153.399007,0.155707966,5.502422149,24.26891693,1,20.70548423,0.681105551,18.00024751,2.890118456
 02/02  11:30:00,0.5,47,2.85,85,125,763,8.8,22.24927572,17.64183059,22,28,3942.551068,0.001725385,5.000061624,23.63958257,1,18.33618059,0.681105551,18.00002707,2.863523605
 02/02  11:45:00,1.25,45.5,3.225,97.5,138.25,743.5,8.8,22.00786658,18.00184396,22,28,3974.326334,-0.122620647,5.311457509,23.49311014,1,18.62541797,0.681105551,17.99549759,2.839945012
 02/02  12:00:00,2,44,3.6,110,151.5,724,8.8,21.92173994,18.20281969,21,27,3394.044484,-0.136439448,5.385673652,23.6142862,1,17.99540268,0.681105551,17.99367042,2.806858632
 02/02  12:15:00,2.5,41.75,3.725,112.5,164.75,704.5,4.4,22.0581575,17.91976925,22,28,2646.749705,-0.145706344,5.439892743,23.61846386,1,17.91625037,0.527201614,17.91387284,2.362471155
 02/02  12:30:00,3,39.5,3.85,115,178,685,4.4,22.22876243,17.64395885,21,29,2516.815664,-0.112396659,5.261656958,23.78610834,1,17.9944499,0.527201614,17.99226164,2.323259222
 02/02  12:45:00,3.5,37.25,3.975,117.5,195.75,557,4.4,22.2505322,17.55648967,21,29,2526.088003,-0.09782457,5.198181174,23.75285928,1,17.99181986,0.527201614,17.99181986,2.281736508
 02/02  13:00:00,4,35,4.1,120,213.5,429,4.4,22.58920061,17.0415392,21,29,601.326912,-0.108028488,5.241703846,23.63520762,1,18.00788881,0.347882933,18.00695974,1.637155497
 02/02  13:15:00,4.5,33.75,4.1,117.5,231.25,301,8.8,22.62248795,17.07596505,20,28,884.7378111,-0.071023225,5.104443097,23.60867885,1,17.99784003,0.427194161,17.99676946,2.0011285
 02/02  13:30:00,5,32.5,4.1,115,249,173,8.8,22.4321212,17.41776985,20,28,834.6915646,-0.099372364,5.204504859,23.29705513,1,18.00048164,0.413168114,18.00072956,1.941382985
 02/02  13:45:00,5.5,31.25,4.1,112.5,216.25,129.75,8.8,22.26957459,17.58970482,20,28,796.0270404,-0.150989471,5.472403373,23.01536164,1,18.00045418,0.403095761,18.00115849,1.894055289
 02/02  14:00:00,6,30,4.1,110,183.5,86.5,8.8,22.04505009,17.81412304,19,27,755.5844493,-0.213912404,5.949120764,22.60173123,1,17.98808237,0.392312651,17.98882736,1.843387908
 02/02  14:15:00,6.25,28.5,4.35,117.5,150.75,43.25,11,21.76774359,18.18550841,18,26,892.699897,-0.277856796,6.603469598,22.24942521,1,17.99901451,0.429829258,17.99901451,2.010494218
 02/02  14:30:00,6.5,27,4.6,125,118,0,11,21.38115594,18.60504601,18,26,891.5847947,-0.367255469,7.807635047,21.70752393,1,18.00009617,0.426433969,18.00095388,2.000707819
 02/02  14:45:00,6.75,25.5,4.85,132.5,112.25,0,11,21.13391224,18.77422004,17,25,977.076787,-0.444262468,9.11781396,21.41596623,1,17.99472386,0.424853947,17.99790849,1.996169108
 02/02  15:00:00,7,24,5.1,140,106.5,0,11,21.0027991,18.75989756,16,24,990.2797251,-0.495455755,10.12973684,21.21651093,1,17.99372968,0.421636417,17.99724811,1.982393456
 02/02  15:15:00,6.9,24.25,4.975,137.5,100.75,0,11,20.85343468,18.80547318,16,24,1163.051954,-0.529646509,10.86859205,21.04863095,1,18.00275079,0.429001719,18.00517899,2.008083842
 02/02  15:30:00,6.8,24.5,4.85,135,95,0,11,20.72459121,18.85769046,17,25,1246.042815,-0.563253733,11.644163,20.90510214,1,18.00137967,0.435434399,18.00372828,2.026562122
 02/02  15:45:00,6.7,24.75,4.725,132.5,89,19,11,20.97407201,18.48169779,17,25,925.8594307,-0.518427311,10.62057338,21.4778875,1,18.00147934,0.443265318,18.00452865,2.049056928
 02/02  16:00:00,6.6,25,4.6,130,83,38,11,21.21038914,18.17476513,17,25,944.0309472,-0.467919997,9.571408737,21.6967466,1,18.00144064,0.450526724,18.0041916,2.069915774
 02/02  16:15:00,6.45,25.75,4.475,127.5,77,57,11,21.29065171,18.11187139,17,25,1053.004369,-0.415260388,8.59456785,21.93081031,1,18.00235324,0.455010752,18.00258321,2.082796426
 02/02  16:30:00,6.3,26.5,4.35,125,71,76,11,21.45631469,17.97774238,18,26,1111.520349,-0.367503343,7.811445644,22.29479943,1,18.00245807,0.45775957,18.00158277,2.090692579
 02/02  16:45:00,6.15,27.25,4.225,122.5,54.5,68.5,11,21.55335897,17.93636663,17,25,1169.54746,-0.339346666,7.395315864,22.37002168,1,18.00250685,0.462438935,18.00268699,2.104134348
 02/02  17:00:00,6,28,4.1,120,38,61,11,21.55954651,18.0049449,17,25,1283.854573,-0.326764472,7.220255792,22.3744603,1,18.0024272,0.465724776,18.00188293,2.113573134
 02/02  17:15:00,5.75,28.5,4.35,122.5,21.5,53.5,11,21.49591336,18.1237613,17,25,1429.51826,-0.334506608,7.327179297,22.28892868,1,18.00419403,0.470858469,18.00294527,2.128319991
 02/02  17:30:00,5.5,29,4.6,125,5,46,11,21.35522137,18.30460914,16,24,1590.289849,-0.364961827,7.772498767,22.06750668,1,18.00408494,0.476141588,18.00302642,2.143496081
 02/02  17:45:00,5.25,29.5,4.85,127.5,0,0,11,21.05852121,18.64587496,15,23,1783.819983,-0.431475374,8.882663016,21.58926584,1,18.00404838,0.4824683,18.00362058,2.16166996
 02/02  18:00:00,5,30,5.1,130,0,0,11,20.83581092,18.88026099,15,22,1981.560548,-0.490160368,10.01982385,21.36859831,1,18.00398755,0.490312232,18.00448411,2.184202149
 02/02  18:15:00,4.5,31.75,4.85,127.5,0,0,5.5,20.20766944,19.3651017,15,21,772.1616359,-0.614112464,12.91101688,20.42783966,1,18.00930145,0.397171233,18.00930145,1.863907513
 02/02  18:30:00,4,33.5,4.6,125,0,0,5.5,19.67921603,19.66955774,15,20,904.022254,-0.746675001,16.73982912,19.89000869,1,18.00453131,0.437623343,18.00453131,2.02314455
 02/02  18:45:00,3.5,35.25,4.35,122.5,0,0,5.5,19.17218307,20.69481178,16,21,5132.826601,-0.85394206,20.38912777,19.4841015,1,17.99999968,0.739283683,17.99999968,3.564132997
 02/02  19:00:00,3,37,4.1,120,0,0,5.5,18.93916391,21.22250427,17,22,4864.638892,-0.954911362,24.26018497,19.05710815,1,17.99999961,0.739283683,17.99999961,3.564132997
 02/02  19:15:00,2.75,38.75,3.85,117.5,0,0,1.1,18.47540864,21.91137782,17,22,4573.857798,-1.037302969,27.71641942,18.5107985,1,17.99998919,0.739283683,17.99998919,3.564132997
 02/02  19:30:00,2.5,40.5,3.6,115,0,0,1.1,18.19990566,22.29667461,16,23,4242.147353,-1.135971576,32.17998998,18.08608352,1,17.99999953,0.739283683,17.99999953,3.564132997
 02/02  19:45:00,2.25,42.25,3.35,112.5,0,0,1.1,18.01768927,22.58445951,16,23,4006.435845,-1.201585032,35.32494664,17.76545834,1,18.00000415,0.739283683,18.00000415,3.564132997
 02/02  20:00:00,2,44,3.1,110,0,0,1.1,18.04626921,22.58961645,15,22,3859.55394,-1.209726959,35.72416239,17.90225703,1,17.99999407,0.739283683,17.99999407,3.564132997
 02/02  20:15:00,2,44,3.35,110,0,0,1.1,17.93446164,22.76309591,16,23,3718.306615,-1.220247646,36.24278512,17.761379,1,18.00000022,0.739283683,18.00000022,3.564132997
 02/02  20:30:00,2,44,3.6,110,0,0,1.1,17.81519843,22.94247444,17,24,3620.63514,-1.248138325,37.63228426,17.61789682,1,17.999995,0.739283683,17.999995,3.564132997
 02/02  20:45:00,2,44,3.85,110,0,0,1.1,17.7368536,23.06828616,17,24,3468.610385,-1.275300628,39.00485536,17.49083058,1,17.99999548,0.739283683,17.99999548,3.564132997
 02/02  21:00:00,2,44,4.1,110,0,0,1.1,17.91418477,22.82370528,18,25,3878.535468,-1.295022675,40.01266002,17.38821436,1,18.71620728,0.739283683,17.99999676,3.564132997
 02/02  21:15:00,2,44,4.225,112.5,0,0,0,18.91034085,21.39257548,19,26,6217.05792,-1.277313967,39.10731753,17.34999535,1,21.97596944,0.739283683,17.99999986,3.564132997
 02/02  21:30:00,2,44,4.35,115,0,0,0,18.15007146,22.40654316,18,25,3594.970313,-1.123177106,31.58248326,17.70208394,1,18.56613197,0.739283683,18.00000002,3.564132997
 02/02  21:45:00,2,44,4.475,117.5,0,0,0,18.02027543,22.55440882,18,25,4080.270433,-1.246707831,37.5605161,17.3743331,1,19.31638602,0.739283683,18.00000284,3.564132997
 02/02  22:00:00,2,44,4.6,120,0,0,0,17.70168909,22.97839397,17,24,2964.071732,-1.264834036,38.47377796,17.35204387,1,18.00000117,0.739283683,18.00000117,3.564132997
 02/02  22:15:00,2,48.5,4.35,127.5,0,0,0,17.48628523,23.27231252,17,24,2889.06037,-1.32868054,41.75267987,17.10075673,1,18.00000291,0.739283683,18.00000291,3.564132997
 02/02  22:30:00,2,53,4.1,135,0,0,0,17.40072047,23.38799084,16,23,2826.175777,-1.362992835,43.55010461,17.01959686,1,18.00000358,0.739283683,18.00000358,3.564132997
 02/02  22:45:00,2,57.5,3.85,142.5,0,0,0,17.35636297,23.45349903,15,22,2766.446953,-1.381916119,44.55044974,16.93446768,1,18.00000224,0.739283683,18.00000224,3.564132997
 02/02  23:00:00,2,62,3.6,150,0,0,0,17.34237165,23.47886325,15,22,2651.480551,-1.393195923,45.14950912,16.87533909,1,18.0757825,0.739283683,18.0757825,3.564132997
 02/02  23:15:00,1.75,64.5,3.975,145,0,0,0,17.30286051,23.52844356,15,22,2701.480551,-1.399823352,45.50239195,16.82625922,1,18.02791761,0.739283683,18.02791761,3.564132997
 02/02  23:30:00,1.5,67,4.35,140,0,0,0,17.25403394,23.59366265,15,21,2751.480551,-1.409898303,46.04006105,16.77369417,1,18.00174306,0.739283683,18.00174306,3.564132997
 02/02  23:45:00,1.25,69.5,4.725,135,0,0,0,17.20360757,23.66376985,15,20,2801.480551,-1.421308289,46.65065784,16.71897088,1,17.96621829,0.739283683,17.96621829,3.564132997
 02/02  24:00:00,1,72,5.1,130,0,0,0,17.03644779,23.91196743,15,19,2851.480551,-1.458310957,48.64161498,16.40878657,1,17.9226464,0.739283683,17.9226464,3.564132997
 02/03  00:15:00,1,72,5.75,130,0,0,0,17.11609065,23.78740667,15,19,3306.521976,-1.46347596,48.92066364,16.56093492,1,17.9999999,0.739283683,17.9999999,3.564132997
 02/03  00:30:00,1,72,6.4,130,0,0,0,17.17598962,23.69328015,15,20,3599.269967,-1.452792249,48.34373855,16.5714135,1,17.99999963,0.739283683,17.99999963,3.564132997
 02/03  00:45:00,1,72,7.05,130,0,0,0,17.18097328,23.68205253,15,21,3574.953432,-1.444042228,47.87208201,16.58652543,1,17.99999966,0.739283683,17.99999966,3.564132997
 02/03  01:00:00,1,72,7.7,130,0,0,0,17.17063761,23.69397819,15,21,3516.98775,-1.4435317,47.84458775,16.58575719,1,17.99999964,0.739283683,17.99999964,3.564132997
 02/03  01:15:00,1,73.75,7.45,130,0,0,0,17.16760997,23.69924908,15,20,3549.625108,-1.445214394,47.93521912,16.58161207,1,17.99999928,0.739283683,17.99999928,3.564132997
 02/03  01:30:00,1,75.5,7.2,130,0,0,0,17.06574923,23.85625949,15,20,3610.961309,-1.468717751,49.20410856,16.34883932,1,17.99999926,0.739283683,17.99999926,3.564132997
 02/03  01:45:00,1,77.25,6.95,130,0,0,0,17.00050237,23.96100619,15,21,3658.13107,-1.487020862,50.19560271,16.28877753,1,17.99999866,0.739283683,17.99999866,3.564132997
 02/03  02:00:00,1,79,6.7,130,0,0,0,16.97383936,24.00993158,16,22,3798.649186,-1.49951502,50.87379159,16.24237192,1,17.99999812,0.739283683,17.99999812,3.564132997
 02/03  02:15:00,1,80.75,6.3,130,0,0,0,16.99248126,23.99186108,17,23,4011.333798,-1.505604133,51.20465051,16.21321492,1,18.11120789,0.739283683,17.9999977,3.564132997
 02/03  02:30:00,1,82.5,5.9,130,0,0,0,16.97050014,24.03735992,16,24,4010.154835,-1.503749438,51.10385204,16.20863176,1,17.99999727,0.739283683,17.99999727,3.564132997
 02/03  02:45:00,1,84.25,5.5,130,0,0,0,17.04907045,23.93142024,15,23,4059.849695,-1.486573579,50.171343,16.40795144,1,17.99999692,0.739283683,17.99999692,3.564132997
 02/03  03:00:00,1,86,5.1,130,0,0,0,17.10686199,23.85861628,15,23,4109.693336,-1.472583503,49.41329777,16.45218195,1,17.99999663,0.739283683,17.99999663,3.564132997
 02/03  03:15:00,1,87.75,4.725,130,0,0,0,17.1349046,23.83809446,15,22,4050.385489,-1.461475766,48.81257012,16.49242459,1,17.99999637,0.739283683,17.99999637,3.564132997
 02/03  03:30:00,1,89.5,4.35,130,0,0,0,17.06236751,23.97062854,15,23,3983.919397,-1.47541105,49.56638465,16.31691055,1,17.99999615,0.739283683,17.99999615,3.564132997
 02/03  03:45:00,1,91.25,3.975,130,0,0,0,17.01985434,24.05867714,15,24,3948.575734,-1.487123468,50.20116803,16.28651256,1,17.99999597,0.739283683,17.99999597,3.564132997
 02/03  04:00:00,1,93,3.6,130,0,0,0,17.01037849,24.09686572,15,24,4014.105783,-1.494231866,50.58689866,16.26577531,1,17.99999583,0.739283683,17.99999583,3.564132997
 02/03  04:15:00,1,93,3.725,125,0,0,0,17.00541913,24.12246511,15,23,4067.958816,-1.496462731,50.70802144,16.25406748,1,17.99999603,0.739283683,17.99999603,3.564132997
 02/03  04:30:00,1,93,3.85,120,0,0,0,16.99915566,24.15055263,15,22,4081.573879,-1.497764558,50.77871707,16.24617652,1,17.99999597,0.739283683,17.99999597,3.564132997
 02/03  04:45:00,1,93,3.975,115,0,0,0,16.99342971,24.17821158,15,22,4089.634806,-1.499102953,50.85140898,16.23948938,1,17.99999591,0.739283683,17.99999591,3.564132997
 02/03  05:00:00,1,93,4.1,110,0,0,0,16.98907273,24.20416904,15,22,4102.252872,-1.500219395,50.91205403,16.23436437,1,17.99999583,0.739283683,17.99999583,3.564132997
 02/03  05:15:00,1,94.75,4.35,115,0,0,0,16.98620527,24.23825687,16,23,4114.789454,-1.500697392,50.93802095,16.23369381,1,17.99999544,0.739283683,17.99999544,3.564132997
 02/03  05:30:00,1,96.5,4.6,120,0,0,0,16.98491844,24.27321996,15,24,4125.781569,-1.500706909,50.93853797,16.23573082,1,17.99999537,0.739283683,17.99999537,3.564132997
 02/03  05:45:00,1,98.25,4.85,125,0,0,0,16.98467425,24.30963557,15,24,4135.602293,-1.500370571,50.92026643,16.23916828,1,17.99999478,0.739283683,17.99999478,3.564132997
 02/03  06:00:00,1,100,5.1,130,0,0,0,16.98515842,24.34841828,15,24,4143.378153,-1.499773043,50.88780735,16.24382171,1,17.9999942,0.739283683,17.9999942,3.564132997
 02/03  06:15:00,1.25,98.25,5.1,130,0,0,0,16.98933345,24.37975829,15,23,4095.936628,-2.063912924,79.56464428,16.25155259,0.7725,17.99999398,0.739283683,17.99999398,3.564132997
 02/03  06:30:00,1.5,96.5,5.1,130,0,0,0,16.99581687,24.40719027,15,24,4046.267025,-2.062037438,79.48490144,16.26144605,0.7725,17.99999339,0.739283683,17.99999339,3.564132997
 02/03  06:45:00,1.75,94.75,5.1,130,0,0,0,17.08322431,24.30979724,15,24,3988.818184,-2.039370828,78.50895409,16.45126088,0.7725,17.99999351,0.739283683,17.99999351,3.564132997
 02/03  07:00:00,2,93,5.1,130,0,0,0,17.14616242,24.2500786,16,25,3919.7205,-2.019710359,77.64456273,16.51624593,0.7725,17.99999362,0.739283683,17.99999362,3.564132997
 02/03  07:15:00,2,93,5.5,130,0,0,0,17.16957334,24.27340295,17,26,16168.62036,-2.005583872,77.01350691,16.56234541,0.7725,17.99999735,0.739283683,17.99999735,3.564132997
 02/03  07:30:00,2,93,5.9,130,0,0,0,17.20137115,24.28345171,17,26,16117.19198,-1.9959939,76.58046277,16.61565247,0.7725,17.99999918,0.739283683,17.99999918,3.564132997
 02/03  07:45:00,2,93,6.3,130,26.25,59.25,0,17.26025786,24.23585538,16,25,15958.37857,-1.979144066,75.81070633,16.72239202,0.7725,18.00000218,0.739283683,18.00000218,3.564132997
 02/03  08:00:00,2,93,6.7,130,52.5,91.5,0,17.25563122,24.3110281,15,24,16005.54158,-1.976521609,75.68990272,16.67231305,0.7725,17.99999824,0.739283683,17.99999824,3.564132997
 02/03  08:15:00,1.75,93,6.3,130,78.75,123.75,0,17.28911658,24.30244665,15,25,15890.65064,-1.968303403,75.30961405,16.7473779,0.7725,17.99999776,0.739283683,17.99999776,3.564132997
 02/03  08:30:00,1.5,93,5.9,130,105,156,0,17.36012699,24.23138248,15,25,15506.37941,-1.950611143,74.48225305,16.85996403,0.7725,17.99999519,0.739283683,17.99999519,3.564132997
 02/03  08:45:00,1.25,93,5.5,130,91,117,0,17.41330132,24.17618178,16,26,15672.19441,-1.931936699,73.5965015,16.93589916,0.7725,17.99999442,0.739283683,17.99999442,3.564132997
 02/03  09:00:00,1,93,5.1,130,77,78,0,17.43948766,24.15354088,15,25,15901.16338,-1.920206112,73.03378658,16.97313128,0.7725,17.99999479,0.739283683,17.99999479,3.564132997
 02/03  09:15:00,0.75,94.75,4.975,127.5,63,39,0,17.53902286,24.02111463,15,26,15800.19789,-1.891520383,71.63812585,17.19124385,0.7725,17.99999469,0.739283683,17.99999469,3.564132997
 02/03  09:30:00,0.5,96.5,4.85,125,49,0,0,17.58476182,23.97095295,15,26,15887.89329,-1.875663098,70.85522376,17.20882983,0.7725,17.99999566,0.739283683,17.99999566,3.564132997
 02/03  09:45:00,0.25,98.25,4.725,122.5,56.25,0,0,17.60368488,23.96025788,15,26,15918.62058,-1.863751735,70.26207366,17.25679462,0.7725,17.99999565,0.739283683,17.99999565,3.564132997
 02/03  10:00:00,0,100,4.6,120,63.5,0,0,17.6221321,23.94976374,15,26,15930.20192,-1.856612959,69.90457125,17.29548017,0.7725,17.99999556,0.739283683,17.99999556,3.564132997
 02/03  10:15:00,0.25,98.25,4.225,120,70.75,0,0,17.65470462,23.92247415,15,27,15861.19482,-1.847385505,69.44029864,17.35267796,0.7725,17.99999572,0.739283683,17.99999572,3.564132997
 02/03  10:30:00,0.5,96.5,3.85,120,78,0,0,17.69452894,23.88286395,15,28,15792.2683,-1.835503217,68.8389502,17.41604067,0.7725,17.99999582,0.739283683,17.99999582,3.564132997
 02/03  10:45:00,0.75,94.75,3.475,120,80.25,0,0,17.73253836,23.84480906,15,29,15739.65151,-1.823205227,68.21256608,17.47433254,0.7725,17.99999606,0.739283683,17.99999606,3.564132997
 02/03  11:00:00,1,93,3.1,120,82.5,0,0,17.76866136,23.80827463,15,28,15690.71047,-1.811227651,67.59875547,17.53204146,0.7725,17.99999634,0.739283683,17.99999634,3.564132997
 02/03  11:15:00,1,94.75,2.975,127.5,84.75,0,0,17.79674365,23.77995737,15,27,15684.61759,-1.801050375,67.0744202,17.57665834,0.7725,17.99999624,0.739283683,17.99999624,3.564132997
 02/03  11:30:00,1,96.5,2.85,135,87,0,0,17.82013819,23.75977707,15,26,15662.99238,-1.792427203,66.62822955,17.61730943,0.7725,17.99999649,0.739283683,17.99999649,3.564132997
 02/03  11:45:00,1,98.25,2.725,142.5,109,0,0,17.85723815,23.71977988,15,25,15564.75094,-1.780275039,65.99656674,17.6941586,0.7725,17.9999962,0.739283683,17.9999962,3.564132997
 02/03  12:00:00,1,100,2.6,150,131,0,0,17.90636319,23.66283587,15,26,15466.88464,-1.764628098,65.17855513,17.78482611,0.7725,17.99999596,0.739283683,17.99999596,3.564132997
 02/03  12:15:00,1.25,100,2.475,155,153,0,0,17.9678085,23.58862404,15,25,15327.37071,-1.744570012,64.12275992,17.89921934,0.7725,17.99999581,0.739283683,17.99999581,3.564132997
 02/03  12:30:00,1.5,100,2.35,160,175,0,0,18.03911141,23.50089644,15,25,15186.08227,-1.720919647,62.86852712,18.02982965,0.7725,17.99999563,0.739283683,17.99999563,3.564132997
 02/03  12:45:00,1.75,100,2.225,165,172.25,0,0,18.09501119,23.43697327,15,26,15109.39119,-1.70113296,61.81231643,18.11509638,0.7725,17.99999546,0.739283683,17.99999546,3.564132997
 02/03  13:00:00,2,100,2.1,170,169.5,0,0,18.13855762,23.39207197,15,27,15048.48874,-1.684693732,60.93061703,18.18971771,0.7725,17.99999531,0.739283683,17.99999531,3.564132997
 02/03  13:15:00,2,100,2.475,177.5,166.75,0,0,18.16391508,23.39418659,15,26,4433.535918,-1.672605742,60.28015014,18.24115222,0.7725,17.99999795,0.739283683,17.99999795,3.564132997
 02/03  13:30:00,2,100,2.85,185,164,0,0,18.17536786,23.41260911,15,25,4199.899511,-1.667062754,59.98132483,18.25712115,0.7725,18.00000026,0.739283683,18.00000026,3.564132997
 02/03  13:45:00,2,100,3.225,192.5,145.5,0,0,18.15372033,23.47552098,16,26,4026.238684,-1.67139346,60.21482385,18.20455684,0.7725,18.00000033,0.739283683,18.00000033,3.564132997
 02/03  14:00:00,2,100,3.6,200,127,0,0,18.10756494,23.58689367,15,27,3892.211621,-1.685030558,60.94871712,18.11117856,0.7725,17.99999587,0.739283683,17.99999587,3.564132997
 02/03  14:15:00,2,100,4.75,215,108.5,0,0,18.0402046,23.73438648,15,26,3800.350092,-1.704190541,61.97590488,17.99867789,0.7725,17.99999491,0.739283683,17.99999491,3.564132997
 02/03  14:30:00,2,100,5.9,230,90,0,0,17.96101331,23.89985952,15,26,3715.593831,-1.728074443,63.24895912,17.87032064,0.7725,17.99999453,0.739283683,17.99999453,3.564132997
 02/03  14:45:00,2,100,7.05,245,88.75,0,0,17.89254544,24.05627827,15,26,3623.030569,-1.749873599,64.40266916,17.77410646,0.7725,17.99999227,0.739283683,17.99999227,3.564132997
 02/03  15:00:00,2,100,8.2,260,87.5,0,0,17.83380049,24.2061859,16,27,3532.911643,-1.7691032,65.41303103,17.68701793,0.7725,17.99999143,0.739283683,17.99999143,3.564132997
 02/03  15:15:00,2,100,7.7,257.5,86.25,0,0,17.79593823,24.3299021,16,27,3450.771824,-1.784722303,66.2281138,17.61873412,0.7725,17.99999054,0.739283683,17.99999054,3.564132997
 02/03  15:30:00,2,100,7.2,255,85,0,0,17.77185416,24.42947896,16,27,3375.161305,-1.795619809,66.79362663,17.56670483,0.7725,17.99998929,0.739283683,17.99998929,3.564132997
 02/03  15:45:00,2,100,6.7,252.5,81.5,13.5,0,17.78590625,24.46874181,16,27,3309.552024,-1.795456668,66.7851806,17.59439391,0.7725,17.99999012,0.739283683,17.99999012,3.564132997
 02/03  16:00:00,2,100,6.2,250,78,27,0,17.85848803,24.41480486,16,27,3253.592463,-1.777232591,65.8379139,17.73322434,0.7725,17.99999088,0.739283683,17.99999088,3.564132997
 02/03  16:15:00,2,98.25,6.825,252.5,74.5,40.5,0,17.93916211,24.34382978,15,26,3208.672822,-1.751603539,64.49385757,17.86640651,0.7725,17.99999162,0.739283683,17.99999162,3.564132997
 02/03  16:30:00,2,96.5,7.45,255,71,54,0,18.0317112,24.25455988,15,25,3177.214969,-1.7194336,62.78940846,18.04630389,0.7725,17.99999218,0.739283683,17.99999218,3.564132997
 02/03  16:45:00,2,94.75,8.075,257.5,54.75,50.75,0,18.09984389,24.20130547,15,26,3152.215021,-1.692758867,61.36362341,18.1642945,0.7725,17.99999211,0.739283683,17.99999211,3.564132997
 02/03  17:00:00,2,93,8.7,260,38.5,47.5,0,18.10608928,24.24091575,15,25,3131.879686,-1.684108207,60.89914929,18.15564524,0.7725,17.99999209,0.739283683,17.99999209,3.564132997
 02/03  17:15:00,1.75,93,8.7,257.5,22.25,44.25,0,18.03738769,24.39061239,15,24,3152.444629,-1.700719036,61.79016034,18.00241546,0.7725,17.99999225,0.739283683,17.99999225,3.564132997
 02/03  17:30:00,1.5,93,8.7,255,6,41,0,17.94266042,24.57795428,15,24,3163.855439,-1.728937015,63.29476682,17.83821138,0.7725,17.99999247,0.739283683,17.99999247,3.564132997
 02/03  17:45:00,1.25,93,8.7,252.5,0,0,0,17.73151591,24.94602909,15,23,3165.017917,-1.791134284,66.56118176,17.40974051,0.7725,17.99999317,0.739283683,17.99999317,3.564132997
 02/03  18:00:00,1,93,8.7,250,0,0,0,17.58270584,25.21724341,15,24,3158.481765,-1.837095052,68.91973474,17.26175317,0.7725,17.99999385,0.739283683,17.99999385,3.564132997
 02/03  18:15:00,0.5,92.75,8.975,250,0,0,0,17.48362376,25.40389087,15,23,3185.336308,-1.875749801,70.85952563,17.10238654,0.7725,17.99999477,0.739283683,17.99999477,3.564132997
 02/03  18:30:00,0,92.5,9.25,250,0,0,0,17.39985534,25.56057784,15,22,3220.309969,-1.904532424,72.27457912,16.96938081,0.7725,17.99999536,0.739283683,17.99999536,3.564132997
 02/03  18:45:00,-0.5,92.25,9.525,250,0,0,0,17.32225853,25.70067431,15,22,3264.935848,-1.929479788,73.47904096,16.85154752,0.7725,17.99999663,0.739283683,17.99999663,3.564132997
 02/03  19:00:00,-1,92,9.8,250,0,0,0,17.27543789,25.78376135,15,21,3251.480551,-1.952533603,74.57271927,16.74302525,0.7725,18.08754978,0.739283683,18.08754978,3.564132997
 02/03  19:15:00,-1,88.5,9.275,252.5,0,0,0,17.22360486,25.8761658,15,20,3251.480551,-1.966550135,75.22814932,16.67637025,0.7725,18.02496948,0.739283683,18.02496948,3.564132997
 02/03  19:30:00,-1,85,8.75,255,0,0,0,17.17282806,25.96162955,16,21,3251.480551,-1.98044546,75.87055598,16.61705521,0.7725,17.9800812,0.739283683,17.9800812,3.564132997
 02/03  19:45:00,-1,81.5,8.225,257.5,0,0,0,17.12573892,26.03616173,15,22,3251.480551,-1.993534133,76.46879347,16.56373509,0.7725,17.93004489,0.739283683,17.93004489,3.564132997
 02/03  20:00:00,-1,78,7.7,260,0,0,0,17.1164668,26.04395418,15,22,3708.345053,-2.005528189,77.01100324,16.51573605,0.7725,18.00000235,0.739283683,18.00000235,3.564132997
 02/03  20:15:00,-1,79.75,7.45,260,0,0,0,17.10765051,26.04429415,16,23,3904.457231,-2.010269459,77.22373069,16.48622213,0.7725,18.00000243,0.739283683,18.00000243,3.564132997
 02/03  20:30:00,-1,81.5,7.2,260,0,0,0,17.09554494,26.05319675,15,22,4013.420411,-2.014110386,77.39538615,16.4637795,0.7725,18.00000321,0.739283683,18.00000321,3.564132997
 02/03  20:45:00,-1,83.25,6.95,260,0,0,0,17.08503866,26.06135445,16,23,4099.82941,-2.018018208,77.56940596,16.44461062,0.7725,18.00000242,0.739283683,18.00000242,3.564132997
 02/03  21:00:00,-1,85,6.7,260,0,0,0,17.07749415,26.06737622,15,22,4189.076524,-2.02126416,77.71346961,16.42923303,0.7725,18.00000176,0.739283683,18.00000176,3.564132997
 02/03  21:15:00,-1,83.25,7.075,260,0,0,0,17.06631851,26.08077569,15,21,4269.440085,-2.024012729,77.83511413,16.41424184,0.7725,18.00000191,0.739283683,18.00000191,3.564132997
 02/03  21:30:00,-1,81.5,7.45,260,0,0,0,17.05292134,26.09457302,15,21,4336.711288,-2.027374308,77.98345793,16.39848999,0.7725,18.00000142,0.739283683,18.00000142,3.564132997
 02/03  21:45:00,-1,79.75,7.825,260,0,0,0,17.03941855,26.10596048,15,22,4403.274916,-2.031062974,78.14568751,16.38269385,0.7725,18.00000205,0.739283683,18.00000205,3.564132997
 02/03  22:00:00,-1,78,8.2,260,0,0,0,17.02632059,26.11315645,15,23,4470.23288,-2.034733528,78.30654796,16.36728827,0.7725,18.00000269,0.739283683,18.00000269,3.564132997
 02/03  22:15:00,-1.25,79.75,7.825,260,0,0,0,17.01558554,26.11931253,15,22,4586.901679,-2.038954435,78.49081724,16.34669427,0.7725,18.00000289,0.739283683,18.00000289,3.564132997
 02/03  22:30:00,-1.5,81.5,7.45,260,0,0,0,17.00616395,26.12427233,15,23,4699.592074,-2.042741734,78.65550651,16.32692009,0.7725,18.00000349,0.739283683,18.00000349,3.564132997
 02/03  22:45:00,-1.75,83.25,7.075,260,0,0,0,16.99729228,26.12848366,15,22,4803.10301,-2.046254828,78.80771926,16.30791694,0.7725,18.00000324,0.739283683,18.00000324,3.564132997
 02/03  23:00:00,-2,85,6.7,260,0,0,0,16.98879615,26.132773,15,21,4899.135518,-2.049637843,78.9537906,16.28937923,0.7725,18.000003,0.739283683,18.000003,3.564132997
 02/03  23:15:00,-2,85,6.825,262.5,0,0,0,16.98064445,26.1359253,15,21,4938.40256,-2.052134615,79.06127645,16.27814829,0.7725,18.00000293,0.739283683,18.00000293,3.564132997
 02/03  23:30:00,-2,85,6.95,265,0,0,0,16.97271899,26.13848997,15,20,4974.939975,-2.054545394,79.16480191,16.26727654,0.7725,18.0000028,0.739283683,18.0000028,3.564132997
 02/03  23:45:00,-2,85,7.075,267.5,0,0,0,16.96517002,26.14039106,16,21,5012.428922,-2.056839265,79.26307056,16.25716559,0.7725,18.00000284,0.739283683,18.00000284,3.564132997
 02/03  24:00:00,-2,85,7.2,270,0,0,0,16.95797634,26.14152173,16,21,5050.984171,-2.059020845,79.35631409,16.2475851,0.7725,18.0000029,0.739283683,18.0000029,3.564132997
 02/04  00:15:00,-2,85,7.2,265,0,0,0,16.95227859,26.14030046,16,21,5089.143014,-2.06103647,79.44227806,16.23903901,0.7725,18.00000291,0.739283683,18.00000291,3.564132997
 02/04  00:30:00,-2,85,7.2,260,0,0,0,16.94767902,26.1373105,15,22,5125.983648,-2.062703188,79.51322596,16.23173682,0.7725,18.00000294,0.739283683,18.00000294,3.564132997
 02/04  00:45:00,-2,85,7.2,255,0,0,0,16.94374447,26.13322867,16,23,5158.949816,-2.064094752,79.57236706,16.2255169,0.7725,18.00000293,0.739283683,18.00000293,3.564132997
 02/04  01:00:00,-2,85,7.2,250,0,0,0,16.9403242,26.12833757,15,24,5187.98506,-2.065296235,79.62336059,16.22015957,0.7725,18.00000291,0.739283683,18.00000291,3.564132997
 02/04  01:15:00,-2,85,6.95,252.5,0,0,0,16.93991848,26.11251504,15,24,5213.868019,-2.066219269,79.66249261,16.21689432,0.7725,18.0000029,0.739283683,18.0000029,3.564132997
 02/04  01:30:00,-2,85,6.7,255,0,0,0,16.94144,26.09404583,15,25,5236.292667,-2.066510743,79.67484176,16.21548769,0.7725,18.0000029,0.739283683,18.0000029,3.564132997
 02/04  01:45:00,-2,85,6.45,257.5,0,0,0,16.94393179,26.07443337,15,26,5251.768414,-2.066347894,79.66794264,16.21571188,0.7725,18.00000279,0.739283683,18.00000279,3.564132997
 02/04  02:00:00,-2,85,6.2,260,0,0,0,16.94713218,26.05416751,15,26,5261.101996,-2.065910153,79.64939185,16.217156,0.7725,18.00000269,0.739283683,18.00000269,3.564132997
