Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Relative Humidity [%](TimeStep),Environment:Site Wind Speed [m/s](TimeStep),Environment:Site Wind Direction [deg](TimeStep),Environment:Site Diffuse Solar Radiation Rate per Area [W/m2](TimeStep),Environment:Site Direct Solar Radiation Rate per Area [W/m2](TimeStep),SPACE1-1:Zone People Occupant Count [](TimeStep),SPACE1-1:Zone Air Temperature [C](TimeStep),SPACE1-1:Zone Air Relative Humidity [%](TimeStep),SPACE1-1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),SPACE1-1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),Whole Building:Facility Total HVAC Electric Demand Power [W](TimeStep),SPACE1-1 PEOPLE 1:Zone Thermal Comfort Fanger Model PMV [](TimeStep),SPACE1-1 PEOPLE 1:Zone Thermal Comfort Fanger Model PPD [%](TimeStep),SPACE1-1 PEOPLE 1:Zone Thermal Comfort Mean Radiant Temperature [C](TimeStep),SPACE1-1 PEOPLE 1:Zone Thermal Comfort Clothing Value [clo](TimeStep),SPACE1-1 IN NODE:System Node Temperature [C](TimeStep),SPACE1-1 IN NODE:System Node Mass Flow Rate [kg/s](TimeStep),VAV SYS 1 OUTLET NODE:System Node Temperature [C](TimeStep),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](TimeStep) 
 02/04  02:15:00,-2.25,84.75,5.8,265,0,0,0,16.94808789,26.03509741,15,25,5319.102386,-2.066130395,79.65872646,16.21192671,0.7725,18.00000289,0.739283683,18.00000289,3.564132997
 02/04  02:30:00,-2.5,84.5,5.4,270,0,0,0,16.94729208,26.01768214,15,26,5373.807186,-2.066889049,79.6908642,16.20479194,0.7725,18.0000028,0.739283683,18.0000028,3.564132997
 02/04  02:45:00,-2.75,84.25,5,275,0,0,0,16.94581309,26.00073423,15,26,5428.889454,-2.068027008,79.73902182,16.19649988,0.7725,18.00000312,0.739283683,18.00000312,3.564132997
 02/04  03:00:00,-3,84,4.6,280,0,0,0,16.94403384,25.98357316,15,26,5485.223249,-2.06935097,79.79497829,16.18742793,0.7725,18.00000337,0.739283683,18.00000337,3.564132997
 02/04  03:15:00,-3,84,5.125,280,0,0,0,16.93612026,25.98134412,15,26,5489.617531,-2.070467746,79.84211728,16.1803047,0.7725,18.00000324,0.739283683,18.00000324,3.564132997
 02/04  03:30:00,-3,84,5.65,280,0,0,0,16.92468041,25.98340103,15,27,5495.08995,-2.0727329,79.9375578,16.17061306,0.7725,18.00000337,0.739283683,18.00000337,3.564132997
 02/04  03:45:00,-3,84,6.175,280,0,0,0,16.91169817,25.98667361,15,27,5514.032016,-2.07579537,80.0662266,16.15825522,0.7725,18.00000362,0.739283683,18.00000362,3.564132997
 02/04  04:00:00,-3,84,6.7,280,0,0,0,16.89800317,25.98973256,15,26,5545.375644,-2.079209778,80.20918413,16.1447284,0.7725,18.00000388,0.739283683,18.00000388,3.564132997
 02/04  04:15:00,-3,84,6.175,282.5,0,0,0,16.89485443,25.97832427,15,25,5583.151651,-2.082158109,80.33220362,16.13622849,0.7725,18.00000411,0.739283683,18.00000411,3.564132997
 02/04  04:30:00,-3,84,5.65,285,0,0,0,16.89871092,25.95701779,15,26,5624.515502,-2.082937549,80.36466002,16.13386682,0.7725,18.00000434,0.739283683,18.00000434,3.564132997
 02/04  04:45:00,-3,84,5.125,287.5,0,0,0,16.90515649,25.93258342,15,25,5648.102264,-2.082287224,80.33758198,16.13549865,0.7725,18.00000401,0.739283683,18.00000401,3.564132997
 02/04  05:00:00,-3,84,4.6,290,0,0,0,16.91310331,25.9072016,15,25,5655.551973,-2.08094044,80.28144394,16.14006549,0.7725,18.00000369,0.739283683,18.00000369,3.564132997
 02/04  05:15:00,-3.25,82.25,4.6,287.5,0,0,0,16.91215728,25.88460224,15,26,5707.703782,-2.080584574,80.26659662,16.13428328,0.7725,18.00000391,0.739283683,18.00000391,3.564132997
 02/04  05:30:00,-3.5,80.5,4.6,285,0,0,0,16.90549014,25.86825593,15,26,5754.482472,-2.081995141,80.32541404,16.12398436,0.7725,18.00000363,0.739283683,18.00000363,3.564132997
 02/04  05:45:00,-3.75,78.75,4.6,282.5,0,0,0,16.89664067,25.8531728,15,25,5812.259224,-2.084615085,80.43442015,16.11012683,0.7725,18.00000427,0.739283683,18.00000427,3.564132997
 02/04  06:00:00,-4,77,4.6,280,0,0,0,16.88621216,25.8378268,15,26,5880.586127,-2.087887283,80.5701255,16.09327262,0.7725,18.00000486,0.739283683,18.00000486,3.564132997
 02/04  06:15:00,-4,77,4.6,280,0,0,0,16.75794357,26.02440588,15,25,5901.915661,-1.629637226,57.95609282,15.81219556,0.9636,18.00000488,0.739283683,18.00000488,3.564132997
 02/04  06:30:00,-4,77,4.6,280,0,0,0,16.67264527,26.14117157,15,25,5934.607274,-1.653782094,59.26407557,15.73134226,0.9636,18.00000536,0.739283683,18.00000536,3.564132997
 02/04  06:45:00,-4,77,4.6,280,0,0,0,16.63171455,26.18424789,15,24,6094.426914,-1.671226288,60.2058142,15.66414817,0.9636,18.00000527,0.739283683,18.00000527,3.564132997
 02/04  07:00:00,-4,77,4.6,280,0,0,0,16.60463452,26.20440626,15,23,6248.148038,-1.681184389,60.74195274,15.61671908,0.9636,18.00000519,0.739283683,18.00000519,3.564132997
 02/04  07:15:00,-4,77,4.475,280,0,0,0,16.58334633,26.20035999,15,23,17926.33965,-1.68831863,61.12533494,15.58028082,0.9636,17.99984033,0.739283683,17.99984033,3.564132997
 02/04  07:30:00,-4,77,4.35,280,0,0,0,16.57924044,26.17053656,15,24,17011.47141,-1.692031023,61.32458057,15.57135203,0.9636,17.9998669,0.739283683,17.9998669,3.564132997
 02/04  07:45:00,-4,77,4.225,280,21,19,0,16.60656849,26.09695899,15,23,17042.0048,-1.688068904,61.1119257,15.61738866,0.9636,17.99999994,0.739283683,17.99999994,3.564132997
 02/04  08:00:00,-4,77,4.1,280,42,29,0,16.78608177,25.78029286,16,24,17036.6974,-1.648680304,58.98809919,15.97557442,0.9636,17.9999997,0.739283683,17.9999997,3.564132997
 02/04  08:15:00,-4,75.5,4.625,280,63,39,0,16.93074837,25.51550262,15,23,16824.78953,-1.607279288,56.7413529,16.16584995,0.9636,18.00000368,0.739283683,18.00000368,3.564132997
 02/04  08:30:00,-4,74,5.15,280,84,49,0,17.02452628,25.33486995,15,22,16653.30214,-1.573412657,54.89733505,16.32476106,0.9636,18.00000435,0.739283683,18.00000435,3.564132997
 02/04  08:45:00,-4,72.5,5.675,280,101.5,69.75,0,17.10867314,25.17375353,15,23,16565.66029,-1.546542759,53.43307916,16.47661258,0.9636,18.00000506,0.739283683,18.00000506,3.564132997
 02/04  09:00:00,-4,71,6.2,280,119,90.5,0,17.19543293,25.0051664,15,22,16458.81804,-1.52118022,52.05182722,16.62504068,0.9636,18.00000662,0.739283683,18.00000662,3.564132997
 02/04  09:15:00,-4,71,5.925,280,136.5,111.25,0,17.30374213,24.7940892,16,23,16146.01015,-1.492736018,50.50570035,16.80117416,0.9636,18.00000675,0.739283683,18.00000675,3.564132997
 02/04  09:30:00,-4,71,5.65,280,154,132,0,17.41765802,24.57808372,17,24,15907.72216,-1.457694782,48.60834177,17.01547924,0.9636,18.00000731,0.739283683,18.00000731,3.564132997
 02/04  09:45:00,-4,71,5.375,280,160,105,0,17.51155368,24.39574063,16,25,15871.90173,-1.428235678,47.02219189,17.16788702,0.9636,18.00000705,0.739283683,18.00000705,3.564132997
 02/04  10:00:00,-4,71,5.1,280,166,78,0,17.57479282,24.26313486,15,24,15937.21737,-1.406866515,45.87811308,17.2651554,0.9636,18.00000664,0.739283683,18.00000664,3.564132997
 02/04  10:15:00,-3.75,69.5,5.375,280,172,51,0,17.62433015,24.15593795,15,25,15962.99307,-1.389172044,44.93557755,17.36311727,0.9636,18.00000643,0.739283683,18.00000643,3.564132997
 02/04  10:30:00,-3.5,68,5.65,280,178,24,0,17.6553496,24.07597755,15,24,16044.65328,-1.377842514,44.33460106,17.41547906,0.9636,18.00000619,0.739283683,18.00000619,3.564132997
 02/04  10:45:00,-3.25,66.5,5.925,280,197.5,89,0,17.73773187,23.91777966,15,24,15731.96574,-1.35438194,43.09695845,17.60859608,0.9636,18.00000645,0.739283683,18.00000645,3.564132997
 02/04  11:00:00,-3,65,6.2,280,217,154,0,17.88111417,23.668286,15,24,15362.15769,-1.31566837,41.07711244,17.88809596,0.9636,18.00000672,0.739283683,18.00000672,3.564132997
 02/04  11:15:00,-3,65,6.075,277.5,236.5,219,0,18.05480474,23.3726462,15,23,15066.10413,-1.26657448,38.5619024,18.1948734,0.9636,18.00000689,0.739283683,18.00000689,3.564132997
 02/04  11:30:00,-3,65,5.95,275,256,284,0,18.28042449,23.00664461,15,23,14738.86278,-1.201217554,35.30697311,18.6218371,0.9636,18.00000711,0.739283683,18.00000711,3.564132997
 02/04  11:45:00,-3,65,5.825,272.5,237.25,385.75,0,18.53055287,22.61257224,15,24,14565.84361,-1.12937013,31.87103262,19.04801725,0.9636,18.00000693,0.739283683,18.00000693,3.564132997
 02/04  12:00:00,-3,65,5.7,270,218.5,487.5,0,18.81424565,22.18454176,15,23,14399.09869,-1.040449432,27.85346173,19.60733028,0.9636,18.00000241,0.739283683,18.00000241,3.564132997
 02/04  12:15:00,-3,65,5.175,267.5,199.75,589.25,0,19.21019548,21.59307346,15,22,14226.98926,-0.939667484,23.64945631,20.2373718,0.9636,18.00000147,0.739283683,18.00000147,3.564132997
 02/04  12:30:00,-3,65,4.65,265,181,691,0,19.62904197,21.00081999,15,21,14099.09937,-0.813294669,18.94908894,20.97650841,0.9636,18.00000183,0.739283683,18.00000183,3.564132997
 02/04  12:45:00,-3,65,4.125,262.5,163.25,718.25,0,20.02036662,20.4603243,15,22,14176.62948,-0.694740341,15.14931457,21.6106604,0.9636,18.00000149,0.739283683,18.00000149,3.564132997
 02/04  13:00:00,-3,65,3.6,260,145.5,745.5,0,20.38819445,19.9689426,16,23,14314.42604,-0.580619277,12.06410664,22.23191388,0.9636,18.00000148,0.739283683,18.00000148,3.564132997
 02/04  13:15:00,-2.75,63.75,3.6,252.5,127.75,772.75,0,20.73406622,19.51588439,15,24,5232.484896,-0.469952324,9.611499437,22.84461519,0.9636,18.0000016,0.739283683,18.0000016,3.564132997
 02/04  13:30:00,-2.5,62.5,3.6,245,110,800,0,21.07625504,19.08372462,15,24,5096.563213,-0.365292768,7.777554614,23.42377599,0.9636,17.9999997,0.739283683,17.9999997,3.564132997
 02/04  13:45:00,-2.25,61.25,3.6,237.5,107.75,787.75,0,21.37463448,18.71701189,15,25,4995.363699,-0.267015364,6.480423571,23.94535993,0.9636,17.9999997,0.739283683,17.9999997,3.564132997
 02/04  14:00:00,-2,60,3.6,230,105.5,775.5,0,21.70621041,18.30853669,16,26,4924.329805,-0.178583088,5.661107416,24.42350163,0.9636,18.00000109,0.739283683,18.00000109,3.564132997
 02/04  14:15:00,-2,60,3.475,227.5,103.25,763.25,0,21.97381039,17.98399555,17,27,4888.012028,-0.089898932,5.167358139,24.86571629,0.9636,18.00000441,0.739283683,18.00000441,3.564132997
 02/04  14:30:00,-2,60,3.35,225,101,751,0,22.20767325,17.71091798,17,27,4877.290383,-0.013074484,5.003538615,25.26954827,0.9636,18.00000383,0.739283683,18.00000383,3.564132997
 02/04  14:45:00,-2,60,3.225,222.5,96.5,730,0,22.41167414,17.47518297,16,28,4867.893633,0.052168738,5.056344887,25.6039297,0.9636,18.00000498,0.739283683,18.00000498,3.564132997
 02/04  15:00:00,-2,60,3.1,220,92,709,0,22.58820049,17.2712229,15,27,4866.163318,0.109000955,5.246077347,25.89428177,0.9636,18.00000435,0.739283683,18.00000435,3.564132997
 02/04  15:15:00,-1.75,58.75,3.75,232.5,87.5,688,0,22.72845324,17.10867676,15,28,4844.389231,0.157213279,5.512194008,26.13619449,0.9636,18.00000412,0.739283683,18.00000412,3.564132997
 02/04  15:30:00,-1.5,57.5,4.4,245,83,667,0,22.83886912,16.97645247,15,29,4824.100831,0.196095986,5.79735458,26.33364859,0.9636,18.00000414,0.739283683,18.00000414,3.564132997
 02/04  15:45:00,-1.25,56.25,5.05,257.5,76.25,618.75,0,22.85271202,16.94245054,15,28,4803.485555,0.20898666,5.905833059,26.32933017,0.9636,18.00000471,0.739283683,18.00000471,3.564132997
 02/04  16:00:00,-1,55,5.7,270,69.5,570.5,0,22.7821922,16.99313739,15,27,4781.12656,0.197413381,5.808121968,26.21067456,0.9636,18.00000526,0.739283683,18.00000526,3.564132997
 02/04  16:15:00,-1,55,5.3,265,62.75,522.25,0,22.66433846,17.09161336,15,27,4774.116221,0.164836011,5.563127404,25.99543008,0.9636,18.0000057,0.739283683,18.0000057,3.564132997
 02/04  16:30:00,-1,55,4.9,260,56,474,0,22.49230922,17.24889959,15,26,4757.017709,0.114445358,5.271288121,25.67042212,0.9636,18.0000062,0.739283683,18.0000062,3.564132997
 02/04  16:45:00,-1,55,4.5,255,43.5,380.25,0,22.14765072,17.595489,15,25,4717.158058,0.017622333,5.00642856,24.98122862,0.9636,18.00000191,0.739283683,18.00000191,3.564132997
 02/04  17:00:00,-1,55,4.1,250,31,286.5,0,21.62450035,18.13269007,15,24,4661.717516,-0.121783916,5.307218631,24.09024731,0.9636,18.00000114,0.739283683,18.00000114,3.564132997
 02/04  17:15:00,-1.25,56.25,3.6,247.5,18.5,192.75,0,21.01737558,18.80638079,15,25,4585.443305,-0.311402546,7.015622694,22.92967029,0.9636,18.00000129,0.739283683,18.00000129,3.564132997
 02/04  17:30:00,-1.5,57.5,3.1,245,6,99,0,20.20190449,19.74375707,15,24,4491.069284,-0.53881873,11.07540805,21.51438464,0.9636,18.00000144,0.739283683,18.00000144,3.564132997
 02/04  17:45:00,-1.75,58.75,2.6,242.5,0,0,0,19.37535286,20.75633846,15,25,4375.863021,-0.791002667,18.18883784,20.07414487,0.9636,18.00000119,0.739283683,18.00000119,3.564132997
 02/04  18:00:00,-2,60,2.1,240,0,0,0,18.93775648,21.32249734,15,26,4295.775275,-0.974732879,25.06794819,19.27426363,0.9636,17.99999969,0.739283683,17.99999969,3.564132997
 02/04  18:15:00,-2,60,2.1,240,0,0,0,18.50730958,21.87520846,15,25,4167.344405,-1.08690236,29.91809256,18.71373036,0.9636,18.00000066,0.739283683,18.00000066,3.564132997
 02/04  18:30:00,-2,60,2.1,240,0,0,0,18.24362818,22.21448354,15,24,4067.180538,-1.184988515,34.51712228,18.27964381,0.9636,18.00000314,0.739283683,18.00000314,3.564132997
 02/04  18:45:00,-2,60,2.1,240,0,0,0,18.06156482,22.4525355,15,25,3991.430266,-1.252543093,37.85360421,17.94087061,0.9636,18.00000266,0.739283683,18.00000266,3.564132997
 02/04  19:00:00,-2,60,2.1,240,0,0,0,17.90633155,22.65570387,15,26,3906.411604,-1.303303814,40.43849284,17.66631401,0.9636,18.00000364,0.739283683,18.00000364,3.564132997
 02/04  19:15:00,-2.25,61.25,2.225,242.5,0,0,0,17.76666118,22.84265894,15,27,3868.063133,-1.344075732,42.55638226,17.45607914,0.9636,18.00000318,0.739283683,18.00000318,3.564132997
 02/04  19:30:00,-2.5,62.5,2.35,245,0,0,0,17.64337986,23.00706027,15,27,3838.745302,-1.381385969,44.52234336,17.26064209,0.9636,18.0000031,0.739283683,18.0000031,3.564132997
 02/04  19:45:00,-2.75,63.75,2.475,247.5,0,0,0,17.53655988,23.14832173,15,28,3816.990506,-1.413949412,46.25665458,17.09160335,0.9636,18.00000331,0.739283683,18.00000331,3.564132997
 02/04  20:00:00,-3,65,2.6,250,0,0,0,17.44389098,23.26917839,15,27,3803.061891,-1.44215723,47.7705804,16.94513797,0.9636,18.00000341,0.739283683,18.00000341,3.564132997
 02/04  20:15:00,-3.125,65,1.95,277.5,0,0,0,17.37459198,23.3541441,15,27,3772.608689,-1.465556004,49.03311091,16.82886432,0.9636,18.00000355,0.739283683,18.00000355,3.564132997
 02/04  20:30:00,-3.25,65,1.3,305,0,0,0,17.34439884,23.38429047,15,26,3701.480551,-1.483771101,50.01937459,16.73486343,0.9636,18.07577381,0.739283683,18.07577381,3.564132997
 02/04  20:45:00,-3.375,65,0.65,332.5,0,0,0,17.29726401,23.44187523,15,25,3726.480551,-1.49424475,50.58759808,16.66925026,0.9636,18.00671591,0.739283683,18.00671591,3.564132997
 02/04  21:00:00,-3.5,65,0,0,0,0,0,17.24616403,23.50832786,15,25,3751.480551,-1.50629512,51.24220874,16.60859965,0.9636,17.96113402,0.739283683,17.96113402,3.564132997
 02/04  21:15:00,-3.625,65,0,0,0,0,0,17.19048594,23.58031127,16,26,3776.480551,-1.519021222,51.93433762,16.54596745,0.9636,17.91114284,0.739283683,17.91114284,3.564132997
 02/04  21:30:00,-3.75,65,0,0,0,0,0,17.17332225,23.59462674,15,27,4330.350494,-1.532217989,52.6527408,16.48431841,0.9636,18.00000176,0.739283683,18.00000176,3.564132997
 02/04  21:45:00,-3.875,65,0,0,0,0,0,17.15535043,23.61041493,15,28,4563.879491,-1.53869445,53.00549206,16.44193427,0.9636,18.00000185,0.739283683,18.00000185,3.564132997
 02/04  22:00:00,-4,65,0,0,0,0,0,17.13245024,23.63343932,15,27,4706.103519,-1.544681789,53.33168155,16.40533185,0.9636,18.00000194,0.739283683,18.00000194,3.564132997
 02/04  22:15:00,-4,65,0,0,0,0,0,17.11209722,23.65873247,15,26,4802.038929,-1.550619075,53.65519843,16.37495892,0.9636,18.00000186,0.739283683,18.00000186,3.564132997
 02/04  22:30:00,-4,65,0,0,0,0,0,17.09529225,23.67873343,15,26,4906.965638,-1.555863732,53.94100346,16.34830044,0.9636,18.00000189,0.739283683,18.00000189,3.564132997
 02/04  22:45:00,-4,65,0,0,0,0,0,17.08093979,23.69504272,15,26,5006.061364,-1.560286063,54.18200645,16.32541912,0.9636,18.00000189,0.739283683,18.00000189,3.564132997
 02/04  23:00:00,-4,65,0,0,0,0,0,17.06858487,23.70837903,15,26,5093.332992,-1.564060556,54.38770517,16.30593399,0.9636,18.00000188,0.739283683,18.00000188,3.564132997
 02/04  23:15:00,-4,65,0,0,0,0,0,17.0578237,23.71334203,15,26,5170.313783,-1.567362614,54.56765375,16.28894246,0.9636,18.00000188,0.739283683,18.00000188,3.564132997
 02/04  23:30:00,-4,65,0,0,0,0,0,17.04845202,23.71622504,15,25,5239.203614,-1.570239651,54.72443469,16.27419657,0.9636,18.00000188,0.739283683,18.00000188,3.564132997
 02/04  23:45:00,-4,65,0,0,0,0,0,17.04031086,23.71726729,15,25,5300.732058,-1.572747181,54.86107353,16.26139916,0.9636,18.00000187,0.739283683,18.00000187,3.564132997
 02/04  24:00:00,-4,65,0,0,0,0,0,17.03324475,23.71670193,15,25,5355.436803,-1.574930374,54.98003281,16.25029901,0.9636,18.00000187,0.739283683,18.00000187,3.564132997
 02/05  00:15:00,-4.25,66.5,0.375,5,0,0,0,16.95785966,23.81037679,16,26,5456.758296,-1.579962202,55.25418334,16.21002133,0.9636,18.00000186,0.739283683,18.00000186,3.564132997
 02/05  00:30:00,-4.5,68,0.75,10,0,0,0,16.98790668,23.74322647,17,27,5790.072225,-1.59521702,56.08497252,16.15237642,0.9636,18.30798309,0.739283683,18.00000186,3.564132997
 02/05  00:45:00,-4.75,69.5,1.125,15,0,0,0,16.99652988,23.70686591,17,27,6002.77433,-1.593471805,55.9899601,16.13386193,0.9636,18.29033112,0.739283683,18.00000221,3.564132997
 02/05  01:00:00,-5,71,1.5,20,0,0,0,16.89523474,23.83432306,16,28,5968.950895,-1.594607003,56.0517633,16.113151,0.9636,18.00000256,0.739283683,18.00000256,3.564132997
 02/05  01:15:00,-5,71,1.65,22.5,0,0,0,16.82760552,23.91724855,15,27,6064.961705,-1.61297472,57.051055,16.05636173,0.9636,18.00000284,0.739283683,18.00000284,3.564132997
 02/05  01:30:00,-5,71,1.8,25,0,0,0,16.79507136,23.9463909,15,26,6195.081418,-1.626630597,57.79291124,16.00495923,0.9636,18.00000315,0.739283683,18.00000315,3.564132997
 02/05  01:45:00,-5,71,1.95,27.5,0,0,0,16.77225444,23.95989116,15,26,6315.732198,-1.634524148,58.22119322,15.96760693,0.9636,18.00000325,0.739283683,18.00000325,3.564132997
 02/05  02:00:00,-5,71,2.1,30,0,0,0,16.75165237,23.96930231,15,25,6412.598817,-1.640460507,58.5429876,15.93775193,0.9636,18.00000334,0.739283683,18.00000334,3.564132997
 02/05  02:15:00,-5.25,72.5,2.35,30,0,0,0,16.72912127,23.97412251,15,24,6550.297198,-1.646439177,58.86679536,15.90505938,0.9636,18.00000347,0.739283683,18.00000347,3.564132997
 02/05  02:30:00,-5.5,74,2.6,30,0,0,0,16.70598672,23.97859151,15,23,6682.641062,-1.652608693,59.20062225,15.87289745,0.9636,18.00000359,0.739283683,18.00000359,3.564132997
 02/05  02:45:00,-5.75,75.5,2.85,30,0,0,0,16.68315852,23.9813965,15,22,6814.465738,-1.658822273,59.53648427,15.84108676,0.9636,18.0000038,0.739283683,18.0000038,3.564132997
 02/05  03:00:00,-6,77,3.1,30,0,0,0,16.66059242,23.98251285,15,23,6945.631347,-1.664966981,59.8682556,15.80962687,0.9636,18.00000402,0.739283683,18.00000402,3.564132997
 02/05  03:15:00,-6,77,2.975,37.5,0,0,0,16.64617625,23.97884797,15,22,7022.834303,-1.670083128,60.14419589,15.78782056,0.9636,18.00000421,0.739283683,18.00000421,3.564132997
 02/05  03:30:00,-6,77,2.85,45,0,0,0,16.63702971,23.96789835,15,21,7099.241908,-1.673717892,60.3400663,15.77062307,0.9636,18.00000441,0.739283683,18.00000441,3.564132997
 02/05  03:45:00,-6,77,2.725,52.5,0,0,0,16.63032843,23.953628,15,20,7163.744091,-1.676284489,60.47828651,15.75751103,0.9636,18.00000426,0.739283683,18.00000426,3.564132997
 02/05  04:00:00,-6,77,2.6,60,0,0,0,16.62518835,23.93763671,15,19,7217.382764,-1.678270602,60.58519406,15.74713309,0.9636,18.0000041,0.739283683,18.0000041,3.564132997
 02/05  04:15:00,-6,77,2.325,57.5,0,0,0,16.62296293,23.92502939,15,20,7264.395407,-1.679783873,60.66661895,15.73922651,0.9636,18.00000401,0.739283683,18.00000401,3.564132997
 02/05  04:30:00,-6,77,2.05,55,0,0,0,16.62274603,23.9107931,15,20,7305.423093,-1.680688449,60.71527875,15.73369941,0.9636,18.0000039,0.739283683,18.0000039,3.564132997
 02/05  04:45:00,-6,77,1.775,52.5,0,0,0,16.62384407,23.89586363,15,19,7338.696669,-1.681117013,60.73832912,15.7303631,0.9636,18.00000365,0.739283683,18.00000365,3.564132997
 02/05  05:00:00,-6,77,1.5,50,0,0,0,16.62603153,23.8806566,15,18,7364.886427,-1.681194983,60.7425225,15.72883125,0.9636,18.00000341,0.739283683,18.00000341,3.564132997
 02/05  05:15:00,-6,75.25,1.65,45,0,0,0,16.62472975,23.86802895,15,18,7385.276626,-1.681092362,60.7370033,15.7276913,0.9636,18.00000336,0.739283683,18.00000336,3.564132997
 02/05  05:30:00,-6,73.5,1.8,40,0,0,0,16.62143479,23.85679319,15,19,7399.855532,-1.681534209,60.7607659,15.72555764,0.9636,18.00000313,0.739283683,18.00000313,3.564132997
 02/05  05:45:00,-6,71.75,1.95,35,0,0,0,16.61767169,23.84504757,15,18,7417.392969,-1.682310748,60.80252266,15.7226248,0.9636,18.00000343,0.739283683,18.00000343,3.564132997
 02/05  06:00:00,-6,70,2.1,30,0,0,0,16.61379318,23.83184701,15,17,7437.401085,-1.683185609,60.84955774,15.71934565,0.9636,18.00000373,0.739283683,18.00000373,3.564132997
 02/05  06:15:00,-6,71.75,2.35,27.5,0,0,0,16.12363707,23.70462628,15,16,9719.9655,-1.601937017,56.45071969,15.71464087,1,17.17753848,0.495293012,17.17753848,1.867263616
 02/05  06:30:00,-6,73.5,2.6,25,0,0,0,15.08891788,24.45718901,15,15,4670.531093,-1.684903747,60.94190283,15.51609444,1,13.75752807,0.617102772,13.73532227,1.989258952
 02/05  06:45:00,-6,75.25,2.85,22.5,0,0,0,15.15662863,24.00413541,15,15,8995.299014,-1.86963296,70.55547272,14.95317216,1,16.18624828,0.55629068,16.18624828,1.928261284
 02/05  07:00:00,-6,77,3.1,20,0,0,0,15.09837863,23.57600606,15,15,8280.710043,-1.868869104,70.51742415,14.89155767,1,15.1601947,0.739283683,15.16168559,2.111254287
 02/05  07:15:00,-6,73.75,3.1,30,0,0,0,15.44147321,22.66765917,15,16,24249.12245,-1.895429216,71.82989314,14.71406449,1,17.75516268,0.373297676,17.75516268,1.74526828
 02/05  07:30:00,-6,70.5,3.1,40,0,0,0,15.61369724,21.98030917,15,17,23729.01577,-1.836229104,68.87579696,14.9090742,1,17.97720487,0.373297676,17.97720487,1.74526828
 02/05  07:45:00,-6,67.25,3.1,50,21.5,142.25,0,15.99773615,21.0484227,16,18,23114.66047,-1.804166907,67.23524965,15.041064,1,19.34909386,0.373297676,18.00000087,1.74526828
 02/05  08:00:00,-6,64,3.1,60,42,214.5,0,16.95853804,19.43489019,17,19,22384.57927,-1.732685341,63.4936804,15.31072141,1,23.15569792,0.373297676,18.00000165,1.74526828
 02/05  08:15:00,-6,62.75,2.325,45,62.5,286.75,11,17.36936215,18.99478566,16,20,20904.33039,-1.497824176,50.78195482,16.52194705,1,17.75538777,0.739283683,17.75538777,2.92634033
 02/05  08:30:00,-6,61.5,1.55,30,83,359,11,17.89372813,18.45588254,17,21,17704.08684,-1.387581934,44.85110733,17.12500973,1,18.00000279,0.739283683,18.00000279,2.92634033
 02/05  08:45:00,-6,60.25,0.775,15,87,428,11,18.29986437,18.13066038,18,22,15284.32264,-1.267589981,38.61335512,17.68422205,1,17.9999927,0.739283683,17.9999927,2.92634033
 02/05  09:00:00,-6,59,0,0,91,497,11,18.65352875,17.99894459,18,22,13582.85112,-1.16698657,33.65015108,18.18792729,1,17.99999205,0.739283683,17.99999205,2.92634033
 02/05  09:15:00,-5.5,57.75,0,0,95,566,11,19.14754555,17.75064867,19,23,11041.98407,-1.055238744,28.50242295,18.85590377,1,17.99916767,0.739283683,17.99916767,2.92634033
 02/05  09:30:00,-5,56.5,0,0,99,635,11,19.47396405,17.5951426,18,22,9872.96641,-0.932144733,23.3514589,19.46300714,1,18.00262573,0.739283683,18.00121549,3.010984809
 02/05  09:45:00,-4.5,55.25,0,0,100.75,666,11,19.81951839,17.54569517,19,23,8442.108175,-0.839620834,19.87387814,19.97141922,1,18.00146156,0.739283683,18.00006991,3.060162588
 02/05  10:00:00,-4,54,0,0,102.5,697,11,20.08327567,17.540182,20,24,7315.142811,-0.748814746,16.80784611,20.43199832,1,18.00870089,0.739283683,18.00733373,3.101647579
 02/05  10:15:00,-4,54,0.65,12.5,104.25,728,11,20.29813815,17.48550338,19,23,6612.72041,-0.672671099,14.50866389,20.84695501,1,18.00635813,0.739283683,18.00500975,3.128560722
 02/05  10:30:00,-4,54,1.3,25,106,759,11,20.49194199,17.43091238,18,22,5868.362459,-0.607497374,12.7398891,21.21672633,1,18.00439829,0.739283683,18.00306955,3.145161775
 02/05  10:45:00,-4,54,1.95,37.5,107.25,770.5,11,20.67934979,17.38158055,18,22,5194.609152,-0.546042493,11.24085553,21.57522207,1,18.00137688,0.739283683,18.00004729,3.145548347
 02/05  11:00:00,-4,54,2.6,50,108.5,782,11,20.86136493,17.32776055,17,23,4430.252035,-0.480872523,9.829965622,21.97570348,1,17.9230547,0.739283683,17.92040552,3.130849967
 02/05  11:15:00,-3.75,54.25,2.725,62.5,109.75,793.5,8.8,21.13636444,17.09620482,16,24,3822.073814,-0.418274367,8.64726468,22.35703352,1,18.06351877,0.681105551,18.06395471,2.958896272
 02/05  11:30:00,-3.5,54.5,2.85,75,111,805,8.8,21.40148526,16.92651863,15,25,3835.446678,-0.336450339,7.354422899,22.81813461,1,17.99717512,0.681105551,17.99529178,2.934158948
 02/05  11:45:00,-3.25,54.75,2.975,87.5,111.75,808,8.8,21.66777759,16.77455177,15,25,3713.060378,-0.254297506,6.342389905,23.2891797,1,17.99649199,0.681105551,17.99461826,2.905829533
 02/05  12:00:00,-3,55,3.1,100,112.5,811,8.8,21.94485273,16.60633703,15,25,3619.883704,-0.171229064,5.607712206,23.76478104,1,17.99583967,0.681105551,17.99399693,2.874293036
 02/05  12:15:00,-2.75,53.75,3.1,92.5,113.25,814,4.4,22.36448713,16.05500925,15,26,2835.425687,-0.096654284,5.193465855,24.14676541,1,18.00333643,0.527201614,18.00055128,2.438728208
 02/05  12:30:00,-2.5,52.5,3.1,85,114,817,4.4,22.81594083,15.56413109,15,26,2783.481824,0.013736461,5.003906018,24.71774575,1,18.00266481,0.527201614,18.00005739,2.398206427
 02/05  12:45:00,-2.25,51.25,3.1,77.5,112.75,814.25,4.4,23.16019213,15.17717065,15,26,2727.1623,0.125073468,5.324051195,25.25517533,1,18.00243604,0.527201614,18.00005206,2.354963263
 02/05  13:00:00,-2,50,3.1,70,111.5,811.5,4.4,23.51358427,14.76823657,15,27,2668.530238,0.223005059,6.031696882,25.78602657,1,18.00217608,0.527201614,18.0000441,2.311526836
 02/05  13:15:00,-1.75,48,3.475,72.5,110.25,808.75,8.8,23.56435984,14.88786651,15,27,3466.411814,0.330788635,7.275514449,26.39753919,1,18.00000421,0.681105551,18.00000421,2.729457053
 02/05  13:30:00,-1.5,46,3.85,75,109,806,8.8,23.74214605,14.85133443,15,26,3456.05636,0.383901856,8.069363247,26.81998385,1,17.99999275,0.681105551,17.99999275,2.729457053
 02/05  13:45:00,-1.25,44,4.225,77.5,106.5,798.25,8.8,24.01385924,14.70190875,15,26,3460.569632,0.455009771,9.320890155,27.26920077,1,17.99999473,0.681105551,17.99999473,2.729457053
 02/05  14:00:00,-1,42,4.6,80,104,790.5,8.8,24.28698399,14.57324643,15,25,3512.145263,0.540879806,11.12238281,27.75090267,1,17.99999653,0.681105551,17.99999653,2.729457053
 02/05  14:15:00,-0.75,41.25,4.475,82.5,101.5,782.75,11,24.42749486,14.67332703,15,25,3996.489678,0.632081353,13.38544454,28.27608173,1,17.99999706,0.739283683,17.99999706,2.92634033
 02/05  14:30:00,-0.5,40.5,4.35,85,99,775,11,24.63107111,14.68643982,15,25,3960.690108,0.696393922,15.1981644,28.691945,1,17.99998147,0.739283683,17.99998147,2.92634033
 02/05  14:45:00,-0.25,39.75,4.225,87.5,95.25,749.5,11,24.83828522,14.64784734,16,26,3913.658067,0.758148415,17.10683237,29.01749191,1,17.99997424,0.739283683,17.99997424,2.92634033
 02/05  15:00:00,0,39,4.1,90,91.5,724,11,24.94586253,14.68734296,15,25,4187.395445,0.816307284,19.05344134,29.30912171,1,17.79503007,0.739283683,17.79503007,2.92634033
 02/05  15:15:00,0.25,39.25,3.85,95,87.75,698.5,11,25.08704583,14.71085279,15,26,3993.434414,0.854054333,20.39320085,29.52405969,1,17.99996722,0.739283683,17.99996722,2.92634033
 02/05  15:30:00,0.5,39.5,3.6,100,84,673,11,25.21749836,14.75123972,15,27,4013.388307,0.893671988,21.86295106,29.71854673,1,17.99996853,0.739283683,17.99996853,2.92634033
 02/05  15:45:00,0.75,39.75,3.35,105,77.25,626.25,11,25.25909973,14.87138749,15,27,4050.274335,0.913893345,22.63787106,29.74997428,1,17.99996726,0.739283683,17.99996726,2.92634033
 02/05  16:00:00,1,40,3.1,110,70.5,579.5,11,25.22698166,15.05522627,15,26,4104.491297,0.912636946,22.58924124,29.68359948,1,17.999965,0.739283683,17.999965,2.92634033
 02/05  16:15:00,0.75,48,4.25,115,63.75,532.75,11,25.02749852,15.49785669,15,26,4537.368748,0.883364937,21.47436816,29.44463646,1,17.99991776,0.739283683,17.99991776,2.92634033
 02/05  16:30:00,0.5,56,5.4,120,57,486,11,24.78120184,16.05561125,15,27,4722.092363,0.820459545,19.19789556,29.074757,1,17.99991864,0.739283683,17.99991864,2.92634033
 02/05  16:45:00,0.25,64,6.55,125,44.5,386.5,11,24.37645277,16.785541,15,26,4912.134979,0.707035121,15.51534921,28.29269956,1,17.99997676,0.739283683,17.99997676,2.92634033
 02/05  17:00:00,0,72,7.7,130,32,287,11,23.77072824,18.02351152,15,27,5098.539071,0.551369451,11.36430876,27.29235976,1,17.99998377,0.739283683,17.99998377,2.92634033
 02/05  17:15:00,-0.15,74.5,7.375,125,19.5,187.5,11,23.1316525,19.10264345,15,27,5186.074469,0.348371691,7.525024893,26.06743007,1,17.999979,0.739283683,17.999979,2.92634033
 02/05  17:30:00,-0.3,77,7.05,120,7,88,11,22.28859507,20.76435226,15,27,5265.395988,0.115762806,5.277573711,24.58961375,1,17.99997649,0.739283683,17.99997649,2.92634033
 02/05  17:45:00,-0.45,79.5,6.725,115,0,0,11,21.48079184,22.38022087,15,26,5547.029729,-0.13215883,5.361834921,23.16534811,1,17.99998027,0.739283683,17.99998027,2.92634033
 02/05  18:00:00,-0.6,82,6.4,110,0,0,11,21.05801988,23.21340489,15,26,5718.000846,-0.309996538,6.997392852,22.36520455,1,18.00000594,0.739283683,18.00000594,2.92634033
 02/05  18:15:00,-0.7,84.5,6.075,105,0,0,5.5,20.34350278,24.64711444,15,25,5872.173854,-0.446905561,9.167296015,21.52608967,1,17.99998226,0.739283683,17.99998226,3.564132997
 02/05  18:30:00,-0.8,87,5.75,100,0,0,5.5,19.91903069,25.59304263,15,24,5570.983842,-0.602246011,12.60539226,20.82026505,1,18.00000107,0.739283683,18.00000107,3.564132997
 02/05  18:45:00,-0.9,89.5,5.425,95,0,0,5.5,19.61997648,26.29292325,15,25,5344.808591,-0.707432251,15.52728114,20.28059353,1,18.00000336,0.739283683,18.00000336,3.564132997
 02/05  19:00:00,-1,92,5.1,90,0,0,5.5,19.31788242,27.1544188,15,26,5142.530669,-0.78469844,17.97765531,19.86762903,1,17.99998938,0.739283683,17.99998938,3.564132997
 02/05  19:15:00,-1,92,4.975,90,0,0,1.1,18.90788927,27.86264554,15,25,4934.411782,-0.87858947,21.29580421,19.28678208,1,17.99998673,0.739283683,17.99998673,3.564132997
 02/05  19:30:00,-1,92,4.85,90,0,0,1.1,18.59837186,28.45364001,15,25,4689.020082,-0.974973472,25.07784672,18.82600196,1,18.00000015,0.739283683,18.00000015,3.564132997
 02/05  19:45:00,-1,92,4.725,90,0,0,1.1,18.39472245,28.86564809,15,24,4501.810918,-1.047830377,28.17635039,18.47407412,1,17.99999589,0.739283683,17.99999589,3.564132997
 02/05  20:00:00,-1,92,4.6,90,0,0,1.1,18.24642276,29.16283949,15,25,4382.215792,-1.099322546,30.4829463,18.20605978,1,17.99999496,0.739283683,17.99999496,3.564132997
 02/05  20:15:00,-1,94,4.6,92.5,0,0,1.1,18.01716206,29.5992301,15,24,4259.224903,-1.143230507,32.52134416,17.94763729,1,17.99999434,0.739283683,17.99999434,3.564132997
 02/05  20:30:00,-1,96,4.6,95,0,0,1.1,17.84784432,29.9293115,15,25,4144.758291,-1.194396343,34.97405388,17.71433637,1,17.99999492,0.739283683,17.99999492,3.564132997
 02/05  20:45:00,-1,98,4.6,97.5,0,0,1.1,17.73765299,30.15503527,15,24,4004.18643,-1.234573333,36.95388265,17.51784727,1,17.99999398,0.739283683,17.99999398,3.564132997
 02/05  21:00:00,-1,100,4.6,100,0,0,1.1,17.64939714,30.34409219,15,23,3869.894487,-1.264640136,38.46396479,17.35029481,1,17.99999383,0.739283683,17.99999383,3.564132997
 02/05  21:15:00,-1,100,4.35,95,0,0,0,17.51347132,30.57388676,15,22,3762.973292,-1.293768741,39.94831494,17.16479139,1,17.99999418,0.739283683,17.99999418,3.564132997
 02/05  21:30:00,-1,100,4.1,90,0,0,0,17.40555919,30.76818884,15,23,3650.04116,-1.325386967,41.58135325,17.01479092,1,17.99999389,0.739283683,17.99999389,3.564132997
 02/05  21:45:00,-1,100,3.85,85,0,0,0,17.32893993,30.9083696,15,22,3541.35112,-1.351099141,42.92455595,16.88898344,1,18.00000254,0.739283683,18.00000254,3.564132997
 02/05  22:00:00,-1,100,3.6,80,0,0,0,17.26898697,31.01031478,15,23,3446.625325,-1.370467088,43.94449471,16.78837308,1,18.00000235,0.739283683,18.00000235,3.564132997
 02/05  22:15:00,-0.75,100,3.6,87.5,0,0,0,17.22176111,31.08172241,15,24,3321.709561,-1.385187919,44.72400644,16.71471234,1,18.00000054,0.739283683,18.00000054,3.564132997
 02/05  22:30:00,-0.5,100,3.6,95,0,0,0,17.20667904,31.09232524,15,24,3151.480551,-1.39671807,45.33696738,16.65745506,1,18.07480592,0.739283683,18.07480592,3.564132997
 02/05  22:45:00,-0.25,100,3.6,102.5,0,0,0,17.16970802,31.14779369,15,24,3101.480551,-1.402042075,45.62067409,16.6232474,1,17.99921568,0.739283683,17.99921568,3.564132997
 02/05  23:00:00,0,100,3.6,110,0,0,0,17.1260013,31.21918224,15,23,3051.480551,-1.409946255,46.04262348,16.58969799,1,17.94757003,0.739283683,17.94757003,3.564132997
 02/05  23:15:00,0,100,3.475,102.5,0,0,0,17.11203555,31.23903413,15,22,3455.317592,-1.419347279,46.54559391,16.54881889,1,18.00000024,0.739283683,18.00000024,3.564132997
 02/05  23:30:00,0,100,3.35,95,0,0,0,17.10161666,31.25166783,15,22,3678.742987,-1.423698439,46.77877998,16.52246988,1,17.99999989,0.739283683,17.99999989,3.564132997
 02/05  23:45:00,0,100,3.225,87.5,0,0,0,17.0898525,31.26721365,15,21,3820.522225,-1.426988278,46.95524651,16.50247081,1,17.99999993,0.739283683,17.99999993,3.564132997
 02/05  24:00:00,0,100,3.1,80,0,0,0,17.07954542,31.2799019,15,20,3925.615228,-1.430131537,47.1239749,16.48557239,1,17.99999997,0.739283683,17.99999997,3.564132997
 02/06  00:15:00,0.25,100,3.1,85,0,0,0,17.07499512,31.28360455,15,19,3968.767282,-1.431929254,47.22052886,16.48042629,1,17.99999964,0.739283683,17.99999964,3.564132997
 02/06  00:30:00,0.5,100,3.1,90,0,0,0,17.07462803,31.28078217,15,19,3998.545013,-1.432522568,47.25240374,16.48025744,1,17.99999963,0.739283683,17.99999963,3.564132997
 02/06  00:45:00,0.75,100,3.1,95,0,0,0,17.07689008,31.2742923,15,18,4009.785664,-1.43217083,47.23350669,16.48440764,1,17.99999929,0.739283683,17.99999929,3.564132997
 02/06  01:00:00,1,100,3.1,100,0,0,0,17.08125124,31.26542475,15,19,4004.86488,-1.43114599,47.17845563,16.49204773,1,17.99999896,0.739283683,17.99999896,3.564132997
 02/06  01:15:00,1,100,2.7,87.5,0,0,0,17.08672049,31.25283153,15,18,4039.640413,-1.430230497,47.12928896,16.49594469,1,17.99999901,0.739283683,17.99999901,3.564132997
 02/06  01:30:00,1,100,2.3,75,0,0,0,17.0930506,31.23795027,15,19,4062.311211,-1.429035498,47.06512649,16.50137181,1,17.9999987,0.739283683,17.9999987,3.564132997
 02/06  01:45:00,1,100,1.9,62.5,0,0,0,17.10023721,31.2211291,15,19,4073.246129,-1.427601957,46.98817902,16.50817472,1,17.99999886,0.739283683,17.99999886,3.564132997
 02/06  02:00:00,1,100,1.5,50,0,0,0,17.10821229,31.20221463,15,18,4074.971298,-1.42594649,46.8993506,16.51617575,1,17.999999,0.739283683,17.999999,3.564132997
 02/06  02:15:00,1.25,100,1.125,37.5,0,0,0,17.12101789,31.17489371,15,19,4016.585438,-1.423168026,46.75034135,16.53452953,1,17.99999873,0.739283683,17.99999873,3.564132997
 02/06  02:30:00,1.5,100,0.75,25,0,0,0,17.13705574,31.14154245,15,19,3952.142551,-1.419463621,46.55182573,16.55624568,1,17.99999882,0.739283683,17.99999882,3.564132997
 02/06  02:45:00,1.75,100,0.375,12.5,0,0,0,17.15474658,31.10489854,15,18,3877.514757,-1.415080441,46.31716486,16.58082441,1,17.99999867,0.739283683,17.99999867,3.564132997
 02/06  03:00:00,2,100,0,0,0,0,0,17.08663259,31.2374811,16,19,3793.994522,-1.42956627,47.09362282,16.41365544,1,17.99999857,0.739283683,17.99999857,3.564132997
 02/06  03:15:00,2.15,100,0.9,32.5,0,0,0,17.03859582,31.33536634,16,19,3758.814333,-1.440815834,47.6983739,16.38367989,1,17.9999987,0.739283683,17.9999987,3.564132997
 02/06  03:30:00,2.3,100,1.8,65,0,0,0,17.0178243,31.38306387,15,20,3807.63982,-1.448777995,48.12725731,16.36206759,1,17.99999872,0.739283683,17.99999872,3.564132997
 02/06  03:45:00,2.45,100,2.7,97.5,0,0,0,17.00620174,31.41618315,15,19,3861.151019,-1.452240026,48.31394847,16.35228584,1,17.99999812,0.739283683,17.99999812,3.564132997
 02/06  04:00:00,2.6,100,3.6,130,0,0,0,16.99703156,31.4487314,15,19,3887.816873,-1.453936407,48.4054707,16.34894102,1,17.99999746,0.739283683,17.99999746,3.564132997
 02/06  04:15:00,2.7,100,3.475,135,0,0,0,16.9944778,31.46667837,15,19,3904.015111,-1.455227734,48.47515891,16.34648061,1,17.9999969,0.739283683,17.9999969,3.564132997
 02/06  04:30:00,2.8,100,3.35,140,0,0,0,16.99615675,31.47633202,15,18,3918.082099,-1.455337049,48.48105898,16.34790531,1,17.99999616,0.739283683,17.99999616,3.564132997
 02/06  04:45:00,2.9,100,3.225,145,0,0,0,16.99963889,31.48319573,15,18,3919.956296,-1.454647985,48.44386994,16.35219106,1,17.99999619,0.739283683,17.99999619,3.564132997
 02/06  05:00:00,3,100,3.1,150,0,0,0,17.00467842,31.48721264,15,17,3911.660745,-1.453453724,48.37942632,16.359323,1,17.99999622,0.739283683,17.99999622,3.564132997
 02/06  05:15:00,3.25,100,3.475,150,0,0,0,17.01176467,31.50033126,16,18,3895.760674,-1.451115598,48.25329989,16.37567866,1,17.9999959,0.739283683,17.9999959,3.564132997
 02/06  05:30:00,3.5,100,3.85,150,0,0,0,17.02055621,31.51412003,17,19,3875.561693,-1.44827083,48.09991865,16.39439768,1,17.99999585,0.739283683,17.99999585,3.564132997
 02/06  05:45:00,3.75,100,4.225,150,0,0,0,17.03069599,31.52904217,17,19,3852.972831,-1.44499683,47.92349924,16.41516167,1,17.99999516,0.739283683,17.99999516,3.564132997
 02/06  06:00:00,4,100,4.6,150,0,0,0,17.04200019,31.54616453,16,20,3827.458877,-1.441366381,47.72800708,16.43768409,1,17.99999441,0.739283683,17.99999441,3.564132997
 02/06  06:15:00,4.5,100,5,157.5,0,0,0,16.84485684,32.74183638,16,20,4677.762867,-2.360661042,90.04276181,16.47475433,0.6542,17.64985898,0.373297676,17.64985898,1.74526828
 02/06  06:30:00,5,100,5.4,165,0,0,0,16.78322968,33.76363789,15,21,5355.397858,-2.392889431,90.91268862,16.42243623,0.6542,17.99997523,0.373297676,17.99997523,1.74526828
 02/06  06:45:00,5.5,100,5.8,172.5,0,0,0,16.8493822,34.41648103,16,22,5373.448826,-2.385382024,90.71475256,16.5250549,0.6542,17.99993408,0.373297676,17.99993408,1.74526828
 02/06  07:00:00,6,100,6.2,180,0,0,0,16.9065149,35.13595933,15,23,5294.835522,-2.3662649,90.19781679,16.57068583,0.6542,17.9999102,0.373297676,17.9999102,1.74526828
 02/06  07:15:00,6,100,6.7,175,0,0,0,16.9245712,35.90466725,16,24,17756.65804,-2.350046685,89.7446767,16.60211364,0.6542,17.99998344,0.373297676,17.99998344,1.74526828
 02/06  07:30:00,6,100,7.2,170,1,82,0,17.00111391,36.4704962,17,25,16314.00206,-2.33821811,89.40570453,16.6461264,0.6542,18.23341048,0.373297676,17.99999609,1.74526828
 02/06  07:45:00,6,100,7.7,165,21.5,159.5,0,17.95773369,34.91080658,18,26,15262.98782,-2.307862155,88.50296359,16.77187138,0.6542,22.75365782,0.373297676,17.99999996,1.74526828
 02/06  08:00:00,6,100,8.2,160,42,237,0,18.95075249,33.77410738,19,27,13654.45421,-2.092673469,80.7677384,17.33432603,0.6542,24.43804571,0.373297676,17.99998446,1.74526828
 02/06  08:15:00,6.25,100,7.425,160,62.5,314.5,11,19.90265595,33.46160206,20,28,11418.25746,-1.789642944,66.48379711,18.53503389,0.6542,21.02455297,0.739283683,17.99951024,2.924033572
 02/06  08:30:00,6.5,100,6.65,160,83,392,11,20.90002182,33.26023324,21,29,8537.743245,-1.529564098,52.5082237,19.40271015,0.6542,22.22490758,0.683331814,17.97191006,2.747647047
 02/06  08:45:00,6.75,100,5.875,160,87,455.75,11,21.92901947,32.52465548,22,30,7448.352146,-1.267565426,38.61211065,20.22470578,0.6542,23.85805428,0.598891498,17.99240801,2.496102918
 02/06  09:00:00,7,100,5.1,160,91,519.5,11,22.9119685,31.86446062,23,30,6765.448246,-1.001111411,26.16647043,21.04683899,0.6542,25.32010545,0.540594034,17.99058718,2.391916649
 02/06  09:15:00,7,100,4.725,165,95,583.25,11,23.92911807,31.83887372,24,30,5341.01945,-0.727619783,16.142777,21.97163465,0.6542,25.91604734,0.488249555,17.99262217,2.390113625
 02/06  09:30:00,7,100,4.35,170,99,647,11,23.05509115,35.24688184,23,29,2297.399103,-0.453229381,9.286905308,22.82943508,0.6542,20.35219705,0.449367211,17.99652358,2.364961548
 02/06  09:45:00,7,100,3.975,175,101.25,671.75,11,22.41132435,38.03415044,22,28,1205.030205,-0.547846215,11.2825194,23.00400497,0.6542,17.99782235,0.428193032,17.99658112,2.351129737
 02/06  10:00:00,7,100,3.6,180,103.5,696.5,11,22.25877997,39.35222126,22,28,1213.45497,-0.630890372,13.35356587,23.02268977,0.6542,18.01034487,0.421006381,18.00629214,2.359802337
 02/06  10:15:00,7,100,4.125,185,105.75,721.25,11,22.41601572,39.5920807,21,27,1176.763525,-0.619566552,13.05353874,23.23445013,0.6542,17.99287119,0.408056314,17.99258802,2.322217621
 02/06  10:30:00,7,100,4.65,190,108,746,11,22.64320056,39.55186133,20,26,1130.300706,-0.558921005,11.54142541,23.48866308,0.6542,17.99076957,0.394198488,17.99043769,2.273839006
 02/06  10:45:00,7,100,5.175,195,109.5,760.75,11,22.88604623,39.47362146,19,25,1078.567251,-0.480887604,9.83027087,23.80074916,0.6542,17.98944666,0.381335455,17.98912216,2.21887749
 02/06  11:00:00,7,100,5.7,200,111,775.5,11,23.17725301,39.26909017,19,25,1027.617521,-0.390045583,8.168948299,24.19107213,0.6542,17.98932673,0.369912785,17.98902283,2.16354103
 02/06  11:15:00,7.25,98.25,5.425,197.5,112.5,790.25,8.8,23.54133077,38.5409084,18,24,818.2580883,-0.289091853,6.736212701,24.60317589,0.6542,17.99907645,0.317855795,17.99890425,1.92134892
 02/06  11:30:00,7.5,96.5,5.15,195,114,805,8.8,23.96626262,37.9417772,18,24,784.7292294,-0.162405893,5.546626918,25.14346363,0.6542,18.00110319,0.336637995,18.00074318,1.880023643
 02/06  11:45:00,7.75,94.75,4.875,192.5,113.75,809.5,8.8,24.00145765,37.91029811,18,24,816.9591435,-0.025555193,5.013519228,25.67674248,0.6542,18.00744365,0.439126483,18.00703408,1.919810678
 02/06  12:00:00,8,93,4.6,190,113.5,814,8.8,23.0947431,39.37056394,17,23,875.7046299,0.035087919,5.02548708,26.08666277,0.6542,17.36487366,0.712432258,17.36289689,1.988286117
 02/06  12:15:00,7.75,94.75,4.475,192.5,113.25,818.5,4.4,23.96548659,37.10871599,18,24,554.0916207,-0.114408807,5.271114765,26.00526427,0.6542,18.00322692,0.408977284,18.00288743,1.561845554
 02/06  12:30:00,7.5,96.5,4.35,195,113,823,4.4,23.0918076,38.55551085,17,23,652.2551403,0.092373217,5.176700843,26.59664447,0.6542,17.08264029,0.731735306,17.07993704,1.704878479
 02/06  12:45:00,7.25,98.25,4.225,197.5,112.75,818.75,4.4,22.10601806,40.19439131,16,22,477.801083,-0.03809035,5.03003579,26.61449637,0.6542,14.78907137,0.737656221,14.786457,1.451886052
 02/06  13:00:00,7,100,4.1,200,112.5,814.5,4.4,21.13884397,41.91102793,15,21,393.7527379,-0.203731431,5.860769585,26.50229195,0.6542,12.70745954,0.739004044,12.70602853,1.314013929
 02/06  13:15:00,7,100,3.975,200,112.25,810.25,8.8,21.85680465,40.46521091,16,22,540.6684595,-0.361877772,7.725607461,26.423084,0.6542,14.75351512,0.738827598,14.75151721,1.549239093
 02/06  13:30:00,7,100,3.85,200,112,806,8.8,21.98200822,40.33730521,16,22,471.5603312,-0.182623739,5.69140611,26.94502684,0.6542,13.71249722,0.737055584,13.71049852,1.443133534
 02/06  13:45:00,7,100,3.725,200,109.25,795.25,8.8,21.99563287,40.30132432,16,22,460.2374022,-0.118992426,5.293287419,27.26808899,0.6542,13.7496708,0.738408742,13.74789422,1.42505022
 02/06  14:00:00,7,100,3.6,200,106.5,784.5,8.8,22.00007425,40.25244787,16,22,432.6141685,-0.075815052,5.119015489,27.56968003,0.6542,13.31292736,0.737977307,13.31139169,1.380014447
 02/06  14:15:00,7,100,3.6,200,103.75,773.75,11,22.00149879,40.34751553,16,22,445.5167463,-0.029069876,5.01749378,27.90844092,0.6542,12.80477495,0.73911543,12.80372912,1.401217469
 02/06  14:30:00,7,100,3.6,200,101,763,11,22.91039517,38.59411223,17,23,535.1678697,0.01078657,5.002408518,28.19259634,0.6542,14.8855353,0.738114052,14.88397564,1.539371966
 02/06  14:45:00,7,100,3.6,200,96.75,742,11,22.99957507,38.62820848,17,23,464.9193898,0.224793474,6.048346348,28.75100134,0.6542,13.63128436,0.737105661,13.62984789,1.432553248
 02/06  15:00:00,7,100,3.6,200,92.5,721,11,23.00184239,38.68685043,17,23,466.1617064,0.277495124,6.599284877,29.02511519,0.6542,13.73764733,0.738602587,13.73631628,1.434537992
 02/06  15:15:00,6.9,99.75,3.35,222.5,88.25,700,11,22.4707813,39.52602329,16,22,407.8669066,0.304318155,6.92462005,29.21310152,0.6542,12.00009796,0.739283683,12.00002199,1.338475104
 02/06  15:30:00,6.8,99.5,3.1,245,84,679,11,22.91300029,38.35816828,15,23,470.7998221,0.211729977,5.929816141,29.13080972,0.6542,13.60818947,0.738386831,13.60722047,1.441542828
 02/06  15:45:00,6.7,99.25,2.85,267.5,77.5,634,11,23.90431072,36.59078953,16,24,617.401309,0.292601447,6.77877098,29.24885612,0.6542,15.94823429,0.737585665,15.94620849,1.656140547
 02/06  16:00:00,6.6,99,2.6,290,71,589,11,24.91106736,35.05763554,17,25,745.983222,0.481269019,9.837994553,29.53053408,0.6542,17.57950432,0.703983167,17.57702626,1.830396996
 02/06  16:15:00,6.45,99.25,2.725,285,64.5,544,11,25.00167831,35.1382643,17,25,740.1608787,0.670768858,14.45442984,29.79222334,0.6542,17.33300355,0.736975756,17.32978535,1.823727526
 02/06  16:30:00,6.3,99.5,2.85,280,58,499,11,25.00708026,35.18745959,17,25,820.4698588,0.672233159,14.49616407,29.69230044,0.6542,17.8879906,0.739283683,17.88441594,1.924099054
 02/06  16:45:00,6.15,99.75,2.975,275,45.5,403.25,11,24.10072532,36.6346937,16,24,644.1681833,0.599199881,12.52792389,29.15734594,0.6542,16.04310093,0.736918118,16.04106867,1.694526145
 02/06  17:00:00,6,100,3.1,270,33,307.5,11,24.02159903,36.70694853,16,24,839.8137452,0.320455981,7.135011558,28.132124,0.6542,17.97815039,0.739283683,17.97688431,1.94757485
 02/06  17:15:00,6,100,3.1,277.5,20.5,211.75,11,24.87892925,35.52052302,17,25,576.5863524,0.177046802,5.649766449,27.17354732,0.6542,18.00320578,0.392345903,18.00220575,1.600804642
 02/06  17:30:00,6,100,3.1,285,8,116,11,25.05729701,36.07683697,18,26,492.6957819,0.202329392,5.84894241,26.39892782,0.6542,17.97380325,0.31233977,17.97087728,1.476338566
 02/06  17:45:00,6,100,3.1,292.5,0,0,11,24.27728298,38.09674714,17,27,503.7295638,0.093439861,5.180806769,25.33595323,0.6542,17.99995294,0.31762811,18.00135232,1.493381174
 02/06  18:00:00,6,100,3.1,300,0,0,11,23.63970487,40.00777514,18,28,520.6024528,-0.112492548,5.262103854,24.64143346,0.6542,17.99994423,0.323097802,18.00166474,1.519097834
 02/06  18:15:00,5.5,100,3.225,307.5,0,0,5.5,23.03218133,41.06752748,19,29,334.7597289,-0.31047305,7.003561775,23.83679989,0.6542,18.00086675,0.257389456,18.0036656,1.207917645
 02/06  18:30:00,5,100,3.35,315,0,0,5.5,22.55431773,41.75426724,18,30,370.7175892,-0.487491785,9.964892582,23.19751903,0.6542,17.99990263,0.271397867,18.00153559,1.273658516
 02/06  18:45:00,4.5,100,3.475,322.5,0,0,5.5,21.95045783,42.40704153,19,30,422.0062636,-0.632943743,13.4085663,22.6531451,0.6542,18.0050937,0.290248182,18.00334536,1.362122234
 02/06  19:00:00,4,100,3.6,330,0,0,5.5,21.51825876,42.72821067,20,30,486.1048787,-0.79424679,18.29816851,22.14671065,0.6542,18.00606329,0.312330656,18.00432904,1.465754337
 02/06  19:15:00,3.75,100,3.075,332.5,0,0,1.1,21.01506633,44.3369992,21,30,7447.051953,-0.951019562,24.10339282,21.46885611,0.6542,20.00779637,0.739283683,18.00000524,3.564132997
 02/06  19:30:00,3.5,100,2.55,335,0,0,1.1,21.00142361,44.3777174,21,30,7661.127177,-1.092365501,30.16589616,20.92837404,0.6542,20.81197503,0.739283683,18.00000316,3.564132997
 02/06  19:45:00,3.25,100,2.025,337.5,0,0,1.1,21.00029134,44.38600526,21,30,7644.558395,-1.140791813,32.40647476,20.57667492,0.6542,21.13251889,0.739283683,17.99999838,3.564132997
 02/06  20:00:00,3,100,1.5,340,0,0,1.1,21.90616604,42.01312663,22,30,9544.22559,-1.168656983,33.73018391,20.35922077,0.6542,23.9407386,0.739283683,17.99999929,3.564132997
 02/06  20:15:00,3,100,1.775,340,0,0,1.1,22.4628972,40.63079647,23,30,10320.24574,-1.016506743,26.81982322,20.49297838,0.6542,25.120304,0.739283683,17.99999894,3.564132997
 02/06  20:30:00,3,100,2.05,340,0,0,1.1,22.66326592,40.15335053,24,30,10241.5029,-0.913895505,22.63795474,20.64626521,0.6542,25.12025708,0.739283683,17.99999784,3.564132997
 02/06  20:45:00,3,100,2.325,340,0,0,1.1,22.67730453,40.1218827,24,30,10166.75261,-0.88296855,21.45951091,20.66320442,0.6542,25.12023458,0.739283683,17.9999977,3.564132997
 02/06  21:00:00,3,100,2.6,340,0,0,1.1,22.65585976,40.16931488,25,30,10067.09594,-0.883359267,21.47415559,20.64326483,0.6542,25.12021018,0.739283683,17.99999752,3.564132997
 02/06  21:15:00,2.75,100,2.725,335,0,0,0,22.57015382,40.31395479,26,30,9969.205082,-0.903327853,22.23091321,20.51006987,0.6542,25.120197,0.739283683,17.99999854,3.564132997
 02/06  21:30:00,2.5,100,2.85,330,0,0,0,22.49240674,40.4611504,25,29,9849.717462,-0.92988593,23.26242144,20.40537926,0.6542,25.12019096,0.739283683,17.9999993,3.564132997
 02/06  21:45:00,2.25,100,2.975,325,0,0,0,22.43151668,40.58346502,24,30,9730.890562,-0.954493762,24.24333225,20.30544735,0.6542,25.12030348,0.739283683,18.00001041,3.564132997
 02/06  22:00:00,2,100,3.1,320,0,0,0,22.37666404,40.68834495,23,29,9621.207887,-0.975433435,25.0967768,20.21355834,0.6542,25.12040572,0.739283683,18.00001048,3.564132997
 02/06  22:15:00,2,98.25,2.975,320,0,0,0,22.12441057,41.2651475,22,28,9042.984362,-0.993151926,25.83219688,20.14117777,0.6542,24.4906904,0.739283683,18.00000931,3.564132997
 02/06  22:30:00,2,96.5,2.85,320,0,0,0,21.10572475,43.85775059,21,27,7012.618347,-1.046983663,28.13920935,20.00705742,0.6542,22.05958043,0.739283683,18.00000462,3.564132997
 02/06  22:45:00,2,94.75,2.725,320,0,0,0,20.10363166,46.54988782,20,26,5611.431668,-1.256379599,38.04677642,19.55576035,0.6542,20.45942184,0.739283683,18.00000347,3.564132997
