Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Relative Humidity [%](TimeStep),Environment:Site Wind Speed [m/s](TimeStep),Environment:Site Wind Direction [deg](TimeStep),Environment:Site Diffuse Solar Radiation Rate per Area [W/m2](TimeStep),Environment:Site Direct Solar Radiation Rate per Area [W/m2](TimeStep),SPACE1-1:Zone People Occupant Count [](TimeStep),SPACE1-1:Zone Air Temperature [C](TimeStep),SPACE1-1:Zone Air Relative Humidity [%](TimeStep),SPACE1-1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),SPACE1-1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),Whole Building:Facility Total HVAC Electric Demand Power [W](TimeStep),SPACE1-1 PEOPLE 1:Zone Thermal Comfort Fanger Model PMV [](TimeStep),SPACE1-1 PEOPLE 1:Zone Thermal Comfort Fanger Model PPD [%](TimeStep),SPACE1-1 PEOPLE 1:Zone Thermal Comfort Mean Radiant Temperature [C](TimeStep),SPACE1-1 PEOPLE 1:Zone Thermal Comfort Clothing Value [clo](TimeStep),SPACE1-1 IN NODE:System Node Temperature [C](TimeStep),SPACE1-1 IN NODE:System Node Mass Flow Rate [kg/s](TimeStep),VAV SYS 1 OUTLET NODE:System Node Temperature [C](TimeStep),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](TimeStep) 
 02/06  23:00:00,2,93,2.6,320,0,0,0,19.11632062,49.3934832,19,27,4370.527048,-1.485273719,50.10084926,18.93077201,0.6542,19.08316151,0.739283683,18.00000322,3.564132997
 02/06  23:15:00,2,93,2.85,312.5,0,0,0,19.00459205,49.66253801,19,27,5006.812603,-1.685332804,60.96495778,18.50140907,0.6542,20.08352234,0.739283683,18.00000765,3.564132997
 02/06  23:30:00,2,93,3.1,305,0,0,0,19.90697124,46.90739224,20,28,6790.962897,-1.728944509,63.29516475,18.28951289,0.6542,22.54737853,0.739283683,18.00000472,3.564132997
 02/06  23:45:00,2,93,3.35,297.5,0,0,0,20.86093966,44.13833723,21,29,8241.66687,-1.569643966,54.69197405,18.50057126,0.6542,24.41693811,0.739283683,18.00000387,3.564132997
 02/06  24:00:00,2,93,3.6,290,0,0,0,20.144217,46.09201321,20,28,6110.823607,-1.383295152,44.62358144,18.85495408,0.6542,21.60005057,0.739283683,17.99999909,3.564132997
 02/07  00:15:00,1.75,94.75,3.6,297.5,0,0,0,19.11434455,49.05393446,19,29,4363.552611,-1.521345752,52.06083599,18.61022965,0.6542,19.39043923,0.739283683,18.00000329,3.564132997
 02/07  00:30:00,1.5,96.5,3.6,305,0,0,0,18.23798042,51.69194876,18,28,3201.423804,-1.73478775,63.60514506,18.12480901,0.6542,18.01498141,0.739283683,18.00000406,3.564132997
 02/07  00:45:00,1.25,98.25,3.6,312.5,0,0,0,18.87281685,49.60526331,19,29,5240.99956,-1.92887613,73.45014874,17.62094954,0.6542,20.74654583,0.739283683,18.00000077,3.564132997
 02/07  01:00:00,1,100,3.6,320,0,0,0,18.18508756,51.67544469,18,28,3505.054396,-1.809732308,67.52187264,17.82086708,0.6542,18.46644893,0.739283683,18.00000385,3.564132997
 02/07  01:15:00,0.75,100,3.975,312.5,0,0,0,17.74049199,53.04661027,17,27,3128.036198,-1.963291604,75.07643378,17.41457751,0.6542,18.00000722,0.739283683,18.00000722,3.564132997
 02/07  01:30:00,0.5,100,4.35,305,0,0,0,17.51387073,53.70258718,16,26,3091.182344,-2.058824403,79.3479265,17.18261813,0.6542,18.00001494,0.739283683,18.00001494,3.564132997
 02/07  01:45:00,0.25,100,4.725,297.5,0,0,0,17.39938799,53.99465831,15,27,3085.724036,-2.114697035,81.66341779,17.00861829,0.6542,18.00001625,0.739283683,18.00001625,3.564132997
 02/07  02:00:00,0,100,5.1,290,0,0,0,17.32437384,54.16043199,15,26,3051.480551,-2.149406726,83.02862794,16.86988716,0.6542,18.04097236,0.739283683,18.04097236,3.564132997
 02/07  02:15:00,-0.25,100,4.725,292.5,0,0,0,17.2450528,54.3457751,15,25,3101.480551,-2.173754609,83.95159664,16.76692618,0.6542,17.98054434,0.739283683,17.98054434,3.564132997
 02/07  02:30:00,-0.5,100,4.35,295,0,0,0,17.16965403,54.51975989,15,25,3151.480551,-2.19732607,84.81733478,16.67520194,0.6542,17.9311939,0.739283683,17.9311939,3.564132997
 02/07  02:45:00,-0.75,100,3.975,297.5,0,0,0,17.13623827,54.5517203,15,24,3659.00952,-2.21922244,85.5967099,16.5921835,0.6542,18.00001578,0.739283683,18.00001578,3.564132997
 02/07  03:00:00,-1,100,3.6,300,0,0,0,17.10885461,54.56602711,15,23,3926.454922,-2.231973591,86.03944506,16.53237685,0.6542,18.0000154,0.739283683,18.0000154,3.564132997
 02/07  03:15:00,-1,100,3.975,297.5,0,0,0,17.07803549,54.59755136,15,24,4057.642932,-2.241942506,86.37983932,16.48714982,0.6542,18.00001453,0.739283683,18.00001453,3.564132997
 02/07  03:30:00,-1,100,4.35,295,0,0,0,17.0483994,54.61988108,15,23,4164.401359,-2.251926202,86.71567313,16.44627452,0.6542,18.0000139,0.739283683,18.0000139,3.564132997
 02/07  03:45:00,-1,100,4.725,292.5,0,0,0,17.02183327,54.6278138,15,24,4282.159428,-2.261266738,87.02526995,16.40936143,0.6542,18.00001496,0.739283683,18.00001496,3.564132997
 02/07  04:00:00,-1,100,5.1,290,0,0,0,16.99786965,54.62182834,15,25,4400.959373,-2.269682574,87.30039861,16.37636329,0.6542,18.00001596,0.739283683,18.00001596,3.564132997
 02/07  04:15:00,-1.25,100,4.725,290,0,0,0,16.97863832,54.5919322,15,25,4565.207572,-2.27797324,87.56788993,16.34192806,0.6542,18.00001699,0.739283683,18.00001699,3.564132997
 02/07  04:30:00,-1.5,100,4.35,290,0,0,0,16.96261823,54.55453897,15,25,4721.780483,-2.285080074,87.79438157,16.31110806,0.6542,18.00001782,0.739283683,18.00001782,3.564132997
 02/07  04:45:00,-1.75,100,3.975,290,0,0,0,16.94871793,54.51230538,15,24,4864.642902,-2.291281984,87.9899166,16.2835994,0.6542,18.0000171,0.739283683,18.0000171,3.564132997
 02/07  05:00:00,-2,100,3.6,290,0,0,0,16.93629033,54.46879574,15,25,4994.721158,-2.296887883,88.16496168,16.25826025,0.6542,18.00001633,0.739283683,18.00001633,3.564132997
 02/07  05:15:00,-2.25,100,3.975,285,0,0,0,16.91678516,54.43738681,15,25,5116.493589,-2.302739973,88.3459727,16.22898089,0.6542,18.00001579,0.739283683,18.00001579,3.564132997
 02/07  05:30:00,-2.5,100,4.35,280,0,0,0,16.89298513,54.4129527,15,26,5232.389954,-2.310055762,88.56978385,16.19683449,0.6542,18.00001509,0.739283683,18.00001509,3.564132997
 02/07  05:45:00,-2.75,100,4.725,275,0,0,0,16.86765868,54.3876305,15,26,5357.986466,-2.318348591,88.82016182,16.16223054,0.6542,18.00001657,0.739283683,18.00001657,3.564132997
 02/07  06:00:00,-3,100,5.1,270,0,0,0,16.84145559,54.3575537,15,25,5492.910134,-2.327086343,89.08015309,16.12607071,0.6542,18.00001804,0.739283683,18.00001804,3.564132997
 02/07  06:15:00,-3,98,5.1,270,0,0,0,16.61772464,53.13511606,15,24,8792.438632,-1.561056204,54.22397702,16.10098164,0.9272,18.00000307,0.373297676,18.00000307,1.74526828
 02/07  06:30:00,-3,96,5.1,270,0,0,0,16.45207732,51.43006673,15,23,9058.265179,-1.612705135,57.03639932,15.96125269,0.9272,18.00006414,0.373297676,18.00006414,1.74526828
 02/07  06:45:00,-3,94,5.1,270,0,0,0,16.37724697,49.89381247,15,22,9194.187382,-1.65290405,59.21659529,15.87215516,0.9272,18.00011617,0.373297676,18.00011617,1.74526828
 02/07  07:00:00,-3,92,5.1,270,0,0,0,16.32951909,48.54966399,15,21,9317.903913,-1.67760468,60.5493542,15.80063834,0.9272,18.00014038,0.373297676,18.00014038,1.74526828
 02/07  07:15:00,-3,92,5.1,267.5,0,0,0,16.28768958,47.21167943,15,21,21983.63764,-1.695894152,61.53172592,15.74562331,0.9272,18.0000296,0.373297676,18.0000296,1.74526828
 02/07  07:30:00,-3,92,5.1,265,1,82,0,16.26458898,45.83393294,16,22,21284.65985,-1.710508285,62.31349619,15.71762556,0.9272,18.00000981,0.373297676,18.00000981,1.74526828
 02/07  07:45:00,-3,92,5.1,262.5,22,154,0,16.29777136,44.62740442,16,22,19335.92314,-1.71409406,62.50484157,15.77282878,0.9272,17.999994,0.373297676,17.999994,1.74526828
 02/07  08:00:00,-3,92,5.1,260,43,226,0,16.37442792,42.89695043,15,23,17029.13285,-1.703284928,61.92746596,15.88438621,0.9272,18.00005041,0.373297676,18.00005041,1.74526828
 02/07  08:15:00,-3,92,5.25,260,64,298,11,17.42866171,39.22560636,16,24,17611.57283,-1.634562232,58.22325849,16.51979178,0.9272,18.00003952,0.739283683,18.00003952,2.92634033
 02/07  08:30:00,-3,92,5.4,260,85,370,11,17.9828859,37.27635119,16,24,14398.59528,-1.404862676,45.77114524,17.48883647,0.9272,18.00000433,0.739283683,18.00000433,2.92634033
 02/07  08:45:00,-3,92,5.55,260,89,440.75,11,18.4487124,35.43508413,17,25,12284.3369,-1.288111681,39.65847287,17.96384184,0.9272,18.00001734,0.739283683,18.00001734,2.92634033
 02/07  09:00:00,-3,92,5.7,260,93,511.5,11,18.72356496,34.32835698,17,25,10937.6892,-1.174778407,34.02420198,18.51926693,0.9272,18.00001392,0.739283683,18.00001392,2.92634033
 02/07  09:15:00,-3,92,6.075,257.5,97,582.25,11,19.19001075,32.89933403,16,26,8743.43333,-1.084044247,29.78886213,19.0744806,0.9272,17.99980779,0.739283683,17.99904915,2.927426499
 02/07  09:30:00,-3,92,6.45,255,101,653,11,19.4820286,32.15733645,17,27,7995.125862,-0.9696129,24.8578334,19.62088842,0.9272,18.00241191,0.739283683,18.00102353,3.011253684
 02/07  09:45:00,-3,92,6.825,252.5,103,677.75,11,19.75490293,31.39991241,18,28,7144.849699,-0.886577096,21.59500286,20.06215662,0.9272,18.00489098,0.739283683,18.00350026,3.051155454
 02/07  10:00:00,-3,92,7.2,250,105,702.5,11,19.97456737,30.75946597,19,29,6515.969877,-0.814399094,18.98730016,20.4266926,0.9272,18.00721273,0.739283683,18.00582572,3.082165966
 02/07  10:15:00,-2.85,89,7.075,252.5,107,727.25,11,20.18251106,30.18247421,20,30,5694.065013,-0.746281609,16.72734554,20.81428214,0.9272,18.00548149,0.739283683,18.00410492,3.103958599
 02/07  10:30:00,-2.7,86,6.95,255,109,752,11,20.37969431,29.62141556,20,30,4896.624847,-0.683582524,14.82278051,21.16302216,0.9272,18.00376285,0.739283683,18.0023909,3.116534509
 02/07  10:45:00,-2.55,83,6.825,257.5,110,766.75,11,20.89699393,28.50679081,21,30,4901.06839,-0.621918949,13.11540815,21.51442299,0.9272,18.88495415,0.739283683,18.00563098,3.118136531
 02/07  11:00:00,-2.4,80,6.7,260,111,781.5,11,20.98593343,28.10917592,21,30,4188.370818,-0.499504087,10.21458245,22.05416507,0.9272,18.02482251,0.739283683,17.99898423,3.111982458
 02/07  11:15:00,-2.3,77.75,6.575,260,112,796.25,8.8,21.08404136,27.61350152,20,29,3819.088184,-0.452045571,9.264383742,22.40049932,0.9272,17.96683639,0.681105551,17.9649577,2.924978447
 02/07  11:30:00,-2.2,75.5,6.45,260,113,811,8.8,21.3137225,26.96202813,19,30,3707.707812,-0.399034254,8.317554314,22.79024216,0.9272,17.99909279,0.681105551,17.99721299,2.910029382
 02/07  11:45:00,-2.1,73.25,6.325,260,113.5,814,8.8,21.58237842,26.26581856,19,30,3596.703986,-0.324618507,7.191068822,23.2203704,0.9272,17.99665059,0.681105551,17.99478646,2.882156613
 02/07  12:00:00,-2,71,6.2,260,114,817,8.8,21.8523792,25.56335763,19,30,3519.062699,-0.242617215,6.221610319,23.67327868,0.9272,17.99606525,0.681105551,17.99424058,2.851467034
 02/07  12:15:00,-2,74.5,6.7,257.5,114.5,820,4.4,22.23745962,24.65379659,20,30,2788.452826,-0.172168522,5.614407593,24.02040124,0.9272,18.00320098,0.527201614,18.00053099,2.414790111
 02/07  12:30:00,-2,78,7.2,255,115,823,4.4,22.64241678,23.6447228,19,29,2800.631538,-0.068153446,5.096171604,24.5416948,0.9272,18.00253923,0.527201614,18.00006946,2.373095913
 02/07  12:45:00,-2,81.5,7.7,252.5,114,820.25,4.4,22.94423688,22.95119638,20,30,2806.61269,0.033885736,5.023770431,25.02680655,0.9272,18.00228447,0.527201614,18.00005872,2.3286477
 02/07  13:00:00,-2,85,8.2,250,113,817.5,4.4,23.24288997,22.33075067,21,30,2815.006517,0.122983271,5.313303601,25.50153848,0.9272,17.99305614,0.527201614,17.99110926,2.283460446
 02/07  13:15:00,-2.5,88.75,7.7,265,112,814.75,8.8,23.25014295,22.44742008,21,30,3703.08806,0.218768613,5.992792068,26.03393899,0.9272,18.00000724,0.681105551,18.00000724,2.729457053
 02/07  13:30:00,-3,92.5,7.2,280,111,812,8.8,23.4643734,22.18213449,22,30,3766.211998,0.265312877,6.461550871,26.4302555,0.9272,17.99999517,0.681105551,17.99999517,2.729457053
 02/07  13:45:00,-3.5,96.25,6.7,295,108.5,801.25,8.8,23.71439582,21.90346526,21,29,3846.422658,0.338057951,7.377076626,26.83492593,0.9272,17.9999988,0.681105551,17.9999988,2.729457053
 02/07  14:00:00,-4,100,6.2,310,106,790.5,8.8,23.97280018,21.633038,21,29,3974.716891,0.418893979,8.658146316,27.26831697,0.9272,17.99999826,0.681105551,17.99999826,2.729457053
 02/07  14:15:00,-3.5,92.75,5.675,305,103.5,779.75,11,24.11691602,21.59069925,20,28,4369.225545,0.509534826,10.42785985,27.77548322,0.9272,17.99999887,0.739283683,17.99999887,2.92634033
 02/07  14:30:00,-3,85.5,5.15,300,101,769,11,24.32788173,21.39410585,19,27,4281.710502,0.575768899,11.94549523,28.18749811,0.9272,18.00000852,0.739283683,18.00000852,2.92634033
 02/07  14:45:00,-2.5,78.25,4.625,295,97,748.25,11,24.55724472,21.11329249,18,26,4181.074528,0.643879498,13.70456589,28.54654229,0.9272,18.00000647,0.739283683,18.00000647,2.92634033
 02/07  15:00:00,-2,71,4.1,290,93,727.5,11,24.76800583,20.82772728,17,25,4058.903993,0.712205295,15.67122121,28.89066287,0.9272,18.00001468,0.739283683,18.00001468,2.92634033
 02/07  15:15:00,-2.25,71,4.625,297.5,89,706.75,11,24.88247745,20.66817962,16,26,4211.706959,0.767110214,17.39741216,29.14011896,0.9272,18.00000799,0.739283683,18.00000799,2.92634033
 02/07  15:30:00,-2.5,71,5.15,305,85,686,11,24.97221855,20.52359086,16,26,4396.476641,0.803680693,18.61863512,29.33398632,0.9272,18.00001523,0.739283683,18.00001523,2.92634033
 02/07  15:45:00,-2.75,71,5.675,312.5,78.5,642.25,11,24.98799969,20.44808069,16,26,4560.186402,0.815689205,19.03200086,29.3436581,0.9272,18.00001722,0.739283683,18.00001722,2.92634033
 02/07  16:00:00,-3,71,6.2,320,72,598.5,11,24.93105636,20.44127837,16,26,4736.584831,0.806390374,18.71137801,29.25027489,0.9272,18.00001918,0.739283683,18.00001918,2.92634033
 02/07  16:15:00,-3.25,72.5,5.925,317.5,65.5,554.75,11,24.75941305,20.5811295,17,27,5119.05503,0.775593667,17.67564011,29.0504774,0.9272,18.00001415,0.739283683,18.00001415,2.92634033
 02/07  16:30:00,-3.5,74,5.65,315,59,511,11,24.57032178,20.73718157,17,27,5257.75964,0.717650524,15.8366314,28.73828493,0.9272,18.00001698,0.739283683,18.00001698,2.92634033
 02/07  16:45:00,-3.75,75.5,5.375,312.5,46.5,409.25,11,24.20831758,21.11951895,18,28,5409.236873,0.608441693,12.76420178,27.9985756,0.9272,18.00000465,0.739283683,18.00000465,2.92634033
 02/07  17:00:00,-4,77,5.1,310,34,307.5,11,23.6537867,21.68622302,17,27,5560.369263,0.453520121,9.292445764,27.04116588,0.9272,18.00000293,0.739283683,18.00000293,2.92634033
 02/07  17:15:00,-4,74,4.85,312.5,21.5,205.75,11,23.04298803,22.33454999,16,26,5654.76387,0.251507756,6.313021329,25.8756089,0.9272,18.00000457,0.739283683,18.00000457,2.92634033
 02/07  17:30:00,-4,71,4.6,315,9,104,11,22.21764933,23.16007969,17,27,5739.725816,0.009703619,5.001949172,24.42018368,0.9272,18.00000716,0.739283683,18.00000716,2.92634033
 02/07  17:45:00,-4,68,4.35,317.5,0,0,11,21.36431427,24.02082111,18,28,6135.033612,-0.263241453,6.43875296,22.89988364,0.9272,18.00000835,0.739283683,18.00000835,2.92634033
 02/07  18:00:00,-4,65,4.1,320,0,0,11,20.92519884,24.40179055,18,28,6289.599409,-0.460073787,9.41830018,22.08251746,0.9272,17.99999776,0.739283683,17.99999776,2.92634033
 02/07  18:15:00,-4,65,3.85,320,0,0,5.5,20.20375163,26.14962587,18,28,5843.160111,-0.609993706,12.80424435,21.23826416,0.9272,17.99998729,0.739283683,17.99998729,3.564132997
 02/07  18:30:00,-4,65,3.6,320,0,0,5.5,19.77713353,27.13987821,19,29,5610.275029,-0.771591507,17.54400077,20.52970305,0.9272,18.00000442,0.739283683,18.00000442,3.564132997
 02/07  18:45:00,-4,65,3.35,320,0,0,5.5,19.9630664,27.03742014,20,30,6508.08098,-0.881107765,21.38985155,19.99278615,0.9272,19.40798887,0.739283683,18.00000183,3.564132997
 02/07  19:00:00,-4,65,3.1,320,0,0,5.5,19.99499671,27.28725426,20,30,6476.527991,-0.876944125,21.2344984,19.80212918,0.9272,19.54629724,0.739283683,17.99997228,3.564132997
 02/07  19:15:00,-4,66.5,3.35,320,0,0,1.1,19.18058746,28.63307431,19,29,5361.546135,-0.919198609,22.84391652,19.3670603,0.9272,18.32634036,0.739283683,17.99999035,3.564132997
 02/07  19:30:00,-4,68,3.6,320,0,0,1.1,19.86434437,27.44613795,20,30,7519.767366,-1.083543054,29.76622975,18.77144283,0.9272,21.36160669,0.739283683,18.00000153,3.564132997
 02/07  19:45:00,-4,69.5,3.85,320,0,0,1.1,19.14306784,28.73260507,19,29,5576.287562,-0.990100103,25.70466993,18.85550775,0.9272,18.98468722,0.739283683,18.00000052,3.564132997
 02/07  20:00:00,-4,71,4.1,320,0,0,1.1,19.85810847,27.49064958,20,30,7573.637546,-1.126376699,31.73140369,18.40871907,0.9272,21.78079038,0.739283683,18.00000026,3.564132997
 02/07  20:15:00,-4.25,73.5,4.05,320,0,0,1.1,20.81269073,25.92236224,21,30,9488.664191,-1.024834489,27.17693846,18.5312458,0.9272,24.36016364,0.739283683,18.00000042,3.564132997
 02/07  20:30:00,-4.5,76,4,320,0,0,1.1,21.45530845,24.92834249,22,30,10097.44526,-0.872346439,21.06377812,18.83504203,0.9272,25.16112269,0.739283683,18.00000037,3.564132997
 02/07  20:45:00,-4.75,78.5,3.95,320,0,0,1.1,21.71547764,24.54460207,23,30,10119.74172,-0.765301852,17.33850107,19.08111995,0.9272,25.16113806,0.739283683,18.00000064,3.564132997
 02/07  21:00:00,-5,81,3.9,320,0,0,1.1,21.77607326,24.46238373,23,30,10126.65968,-0.722174676,15.97503329,19.17838041,0.9272,25.16114399,0.739283683,18.00000061,3.564132997
 02/07  21:15:00,-5.25,83.75,3.825,320,0,0,0,21.73641622,24.44624249,22,29,10130.59123,-0.71854008,15.86377489,19.14033635,0.9272,25.16115129,0.739283683,18.00000074,3.564132997
 02/07  21:30:00,-5.5,86.5,3.75,320,0,0,0,21.12229086,25.34340148,21,28,8880.687964,-0.727647571,16.14363632,19.10580908,0.9272,23.57102259,0.739283683,18.00000432,3.564132997
 02/07  21:45:00,-5.75,89.25,3.675,320,0,0,0,20.10396207,26.93455534,20,29,7151.961779,-0.833999883,19.67398518,18.83368009,0.9272,21.39037103,0.739283683,18.00000234,3.564132997
 02/07  22:00:00,-6,92,3.6,320,0,0,0,20.00386392,27.03667363,20,29,8060.843816,-1.011630699,26.61192756,18.3691458,0.9272,22.64100633,0.739283683,18.0000056,3.564132997
 02/07  22:15:00,-6,92,3.975,322.5,0,0,0,19.09274662,28.56909627,19,30,5995.960716,-1.04206454,27.92394719,18.20250637,0.9272,20.03748272,0.739283683,18.00000338,3.564132997
 02/07  22:30:00,-6,92,4.35,325,0,0,0,18.15947978,30.20420089,18,29,4774.47616,-1.204922532,35.48836246,17.74846128,0.9272,18.55483353,0.739283683,18.00000306,3.564132997
 02/07  22:45:00,-6,92,4.725,327.5,0,0,0,17.57059843,31.25914181,17,30,4269.772716,-1.383900324,44.65568399,17.15020234,0.9272,17.96466843,0.739283683,17.96466843,3.564132997
 02/07  23:00:00,-6,92,5.1,330,0,0,0,17.29735715,31.7579745,16,29,4561.830872,-1.497704039,50.77543036,16.77411034,0.9272,17.96192305,0.739283683,17.96192305,3.564132997
 02/07  23:15:00,-6.25,90,5.375,335,0,0,0,17.08700227,32.10888178,15,28,5198.416015,-1.561472169,54.24664593,16.49387008,0.9272,18.00000799,0.739283683,18.00000799,3.564132997
 02/07  23:30:00,-6.5,88,5.65,340,0,0,0,16.94618311,32.31987333,16,29,5556.419708,-1.607881299,56.77409597,16.30543639,0.9272,18.00000932,0.739283683,18.00000932,3.564132997
 02/07  23:45:00,-6.75,86,5.925,345,0,0,0,16.83948249,32.47178265,15,30,5923.737102,-1.643368058,58.70049845,16.13758794,0.9272,18.00001,0.739283683,18.00001,3.564132997
 02/07  24:00:00,-7,84,6.2,350,0,0,0,16.74981894,32.58329698,15,30,6275.787512,-1.671289444,60.20921798,16.00065607,0.9272,18.00001325,0.739283683,18.00001325,3.564132997
 02/08  00:15:00,-7,80.5,6.075,345,0,0,0,16.68310684,32.64499953,15,29,6558.461714,-1.693574125,61.40734707,15.89764303,0.9272,18.00001346,0.739283683,18.00001346,3.564132997
 02/08  00:30:00,-7,77,5.95,340,0,0,0,16.63322562,32.67102635,15,29,6817.227632,-1.710759859,62.32692703,15.81601198,0.9272,18.00001401,0.739283683,18.00001401,3.564132997
 02/08  00:45:00,-7,73.5,5.825,335,0,0,0,16.5941827,32.67288293,15,29,7038.52744,-1.724043775,63.03474414,15.7516051,0.9272,18.00001446,0.739283683,18.00001446,3.564132997
 02/08  01:00:00,-7,70,5.7,330,0,0,0,16.5630905,32.65690273,15,29,7226.859979,-1.734629561,63.59676091,15.70014379,0.9272,18.00001452,0.739283683,18.00001452,3.564132997
 02/08  01:15:00,-7.25,71.75,5.55,330,0,0,0,16.53386792,32.64049284,15,29,7442.820288,-1.744113631,64.09864916,15.64965494,0.9272,18.00001435,0.739283683,18.00001435,3.564132997
 02/08  01:30:00,-7.5,73.5,5.4,330,0,0,0,16.5066954,32.62173561,15,28,7638.302539,-1.752818644,64.55787424,15.6042669,0.9272,18.00001456,0.739283683,18.00001456,3.564132997
 02/08  01:45:00,-7.75,75.25,5.25,330,0,0,0,16.48217521,32.59886374,15,29,7820.966849,-1.76083553,64.97952447,15.56294692,0.9272,18.00001412,0.739283683,18.00001412,3.564132997
 02/08  02:00:00,-8,77,5.1,330,0,0,0,16.45999777,32.57292907,15,29,7992.716753,-1.768154285,65.36334616,15.52507867,0.9272,18.00001372,0.739283683,18.00001372,3.564132997
 02/08  02:15:00,-8,77,5.1,327.5,0,0,0,16.44230184,32.54539055,15,29,8101.025975,-1.774009294,65.66961446,15.49812213,0.9272,18.00001345,0.739283683,18.00001345,3.564132997
 02/08  02:30:00,-8,77,5.1,325,0,0,0,16.427866,32.51114271,15,29,8200.050282,-1.778887601,65.92424153,15.4751792,0.9272,18.00001312,0.739283683,18.00001312,3.564132997
 02/08  02:45:00,-8,77,5.1,322.5,0,0,0,16.41566526,32.47263707,15,28,8288.980955,-1.782979158,66.13740849,15.45587531,0.9272,18.0000131,0.739283683,18.0000131,3.564132997
 02/08  03:00:00,-8,77,5.1,320,0,0,0,16.40507396,32.43093612,15,27,8368.438714,-1.786519991,66.32158683,15.43916152,0.9272,18.0000131,0.739283683,18.0000131,3.564132997
 02/08  03:15:00,-8.225,77,4.85,320,0,0,0,16.39434038,32.3838795,15,26,8487.86005,-1.790481715,66.52732659,15.41671178,0.9272,18.00001315,0.739283683,18.00001315,3.564132997
 02/08  03:30:00,-8.45,77,4.6,320,0,0,0,16.38361952,32.33884445,15,26,8600.530454,-1.794400719,66.73049778,15.39473126,0.9272,18.00001311,0.739283683,18.00001311,3.564132997
 02/08  03:45:00,-8.675,77,4.35,320,0,0,0,16.37330657,32.29476,15,25,8707.770706,-1.798251807,66.92980331,15.37330122,0.9272,18.00001275,0.739283683,18.00001275,3.564132997
 02/08  04:00:00,-8.9,77,4.1,320,0,0,0,16.36346333,32.25179421,15,26,8810.362487,-1.801985039,67.12267805,15.35243323,0.9272,18.00001238,0.739283683,18.00001238,3.564132997
 02/08  04:15:00,-9.175,76.75,3.85,320,0,0,0,16.35337587,32.21107619,15,25,8919.57951,-1.805725462,67.31559217,15.33081978,0.9272,18.00001209,0.739283683,18.00001209,3.564132997
 02/08  04:30:00,-9.45,76.5,3.6,320,0,0,0,16.34319709,32.17253176,15,24,9025.679426,-1.809487393,67.50927517,15.30921558,0.9272,18.00001173,0.739283683,18.00001173,3.564132997
 02/08  04:45:00,-9.725,76.25,3.35,320,0,0,0,16.33313183,32.13588841,15,24,9130.263024,-1.81324728,67.70250684,15.28765173,0.9272,18.00001142,0.739283683,18.00001142,3.564132997
 02/08  05:00:00,-10,76,3.1,320,0,0,0,16.32322843,32.10108867,15,23,9233.909848,-1.81697277,67.89362461,15.26618504,0.9272,18.00001109,0.739283683,18.00001109,3.564132997
 02/08  05:15:00,-10.25,76,3.225,307.5,0,0,0,16.30851957,32.07197638,15,23,9331.584712,-1.820848919,68.09210015,15.24294867,0.9272,18.00001071,0.739283683,18.00001071,3.564132997
 02/08  05:30:00,-10.5,76,3.35,295,0,0,0,16.29080566,32.04662763,15,23,9428.891533,-1.825589475,68.33431487,15.21737575,0.9272,18.00001034,0.739283683,18.00001034,3.564132997
 02/08  05:45:00,-10.75,76,3.475,282.5,0,0,0,16.27183636,32.02220556,15,23,9534.91513,-1.830928459,68.60640613,15.18976295,0.9272,18.00001077,0.739283683,18.00001077,3.564132997
 02/08  06:00:00,-11,76,3.6,270,0,0,0,16.2520652,31.99722439,15,22,9648.958048,-1.836575705,68.89338578,15.16074974,0.9272,18.00001118,0.739283683,18.00001118,3.564132997
 02/08  06:15:00,-11,76,3.6,270,0,0,0,15.78408511,31.45463277,15,21,12372.50456,-1.668945956,60.08288629,15.14114466,1,17.2152669,0.373297676,17.2152669,1.74526828
 02/08  06:30:00,-11,76,3.6,270,0,0,0,15.4944507,31.05489537,15,21,12372.50456,-1.767615445,65.3351245,14.78061548,1,17.01465074,0.373297676,17.01465074,1.74526828
 02/08  06:45:00,-11,76,3.6,270,0,0,0,15.96168131,28.44491565,16,22,13873.01904,-1.819782633,68.03753973,14.64981998,1,20.71715611,0.373297676,16.81998272,1.74526828
 02/08  07:00:00,-11,76,3.6,270,0,0,0,15.33056316,28.31482694,15,23,12372.50456,-1.749077989,64.36071221,14.86625922,1,16.69195728,0.373297676,16.69195728,1.74526828
 02/08  07:15:00,-11,78,3.35,260,0,0,0,15.11789555,27.68659305,15,22,25290.92443,-1.87380655,70.76305429,14.43090654,1,16.73241067,0.373297676,16.73241067,1.74526828
 02/08  07:30:00,-11,80,3.1,250,2,94,0,15.99678023,25.25306504,16,23,27158.33004,-1.907576711,72.4226837,14.39261022,1,21.95942831,0.373297676,17.10542744,1.74526828
 02/08  07:45:00,-11,82,2.85,240,23,169.5,0,16.97320346,22.95690514,17,24,27813.19036,-1.759775879,64.92386373,14.85120026,1,24.12974621,0.373297676,17.5198038,1.74526828
 02/08  08:00:00,-11,84,2.6,230,44,245,0,16.14350206,23.56921097,16,23,24292.41088,-1.590772228,55.84297148,15.40042129,1,18.09296882,0.373297676,17.77346096,1.74526828
 02/08  08:15:00,-10.5,82.25,2.85,227.5,65,320.5,11,16.96473048,21.96838665,17,24,24994.8133,-1.651878075,59.16110675,15.83009199,1,17.46201385,0.739283683,16.79749529,2.92634033
 02/08  08:30:00,-10,80.5,3.1,225,86,396,11,17.91528458,20.52526768,18,25,23144.11973,-1.487920016,50.24437515,16.4968002,1,19.24798857,0.739283683,17.40186932,2.92634033
 02/08  08:45:00,-9.5,78.75,3.35,222.5,90.5,450.75,11,18.90111632,19.22050016,19,26,21139.68597,-1.288068977,39.65628771,17.35246054,1,20.33797538,0.739283683,17.87803948,2.92634033
 02/08  09:00:00,-9,77,3.6,220,95,505.5,11,19.89971537,18.20287777,20,27,19765.75427,-1.092026974,30.15051096,18.13609931,1,21.61410571,0.739283683,17.99999846,2.92634033
 02/08  09:15:00,-8.75,75.25,3.6,235,99.5,560.25,11,20.89946155,17.29267145,21,28,17219.1863,-0.878405867,21.28895761,19.04427867,1,22.24490612,0.739283683,17.99999752,2.92634033
 02/08  09:30:00,-8.5,73.5,3.6,250,104,615,11,21.89936982,16.46407816,22,29,16584.71158,-0.670361562,14.44283796,19.88873444,1,23.45333318,0.739283683,17.99886528,2.956206762
 02/08  09:45:00,-8.25,71.75,3.6,265,105.75,646.25,11,21.98384012,16.52883021,22,29,14529.12676,-0.463294651,9.480830287,20.71762622,1,22.23419861,0.739283683,18.00053004,3.012730345
 02/08  10:00:00,-8,70,3.6,280,107.5,677.5,11,22.90018464,15.73502499,23,30,14598.65396,-0.402793254,8.380725047,21.1970895,1,24.09412874,0.739283683,18.00012628,3.052476484
 02/08  10:15:00,-7.75,68.5,3.6,275,109.25,708.75,11,22.14879568,16.62387872,22,29,10927.3304,-0.214112892,5.950904179,21.94459814,1,20.65251989,0.739283683,18.00000223,3.081730145
 02/08  10:30:00,-7.5,67,3.6,270,111,740,11,21.25158516,17.58287247,21,28,8245.429594,-0.295056941,6.808856309,22.02912501,1,18.29558788,0.739283683,17.9999949,3.101339759
 02/08  10:45:00,-7.25,65.5,3.6,265,112.25,754.5,11,21.00928188,17.80043768,21,28,8119.018373,-0.414581275,8.582747881,21.92081033,1,18.47980047,0.739283683,18.00073262,3.105285216
 02/08  11:00:00,-7,64,3.6,260,113.5,769,11,21.9094184,16.8590866,22,29,8832.119342,-0.420722724,8.690358761,22.12747248,1,20.51120555,0.739283683,18.00001513,3.101710327
 02/08  11:15:00,-6.75,61.5,3.35,265,114.75,783.5,8.8,21.64085117,17.1282001,21,28,5835.12894,-0.253375432,6.332646735,22.7066366,1,17.96708945,0.681105551,17.96521683,2.916977604
 02/08  11:30:00,-6.5,59,3.1,270,116,798,8.8,21.4664774,17.27729743,21,28,5347.001523,-0.255541491,6.355591238,22.97821639,1,17.99947172,0.681105551,17.99759878,2.904318332
 02/08  11:45:00,-6.25,56.5,2.85,275,116.5,801.25,8.8,21.61714256,17.04369414,20,27,4900.924618,-0.248218363,6.278813217,23.24849304,1,17.99727282,0.681105551,17.99541657,2.880098646
 02/08  12:00:00,-6,54,2.6,280,117,804.5,8.8,21.85497324,16.71483417,20,27,4340.801015,-0.190040241,5.748792722,23.63186725,1,17.92359235,0.681105551,17.92079419,2.846107866
 02/08  12:15:00,-5.75,54,2.85,270,117.5,807.75,4.4,22.23694414,16.11156201,21,28,3483.585775,-0.129391474,5.346829151,23.93952748,1,17.98231377,0.527201614,17.97997519,2.413898856
 02/08  12:30:00,-5.5,54,3.1,260,118,811,4.4,22.65825235,15.46813161,21,28,3374.030023,-0.029964873,5.018587596,24.4561194,1,18.02849321,0.527201614,18.02559588,2.376671153
 02/08  12:45:00,-5.25,54,3.35,250,117,808.25,4.4,22.9633605,15.00174271,20,27,3340.462468,0.072474259,5.108755335,24.95616098,1,18.00231333,0.527201614,18.00005353,2.332603014
 02/08  13:00:00,-5,54,3.6,240,116,805.5,4.4,23.28805805,14.51778771,21,28,3279.125025,0.16100393,5.537219569,25.45161429,1,18.00204018,0.527201614,18.00004447,2.289661483
 02/08  13:15:00,-4.75,53,3.6,245,115,802.75,8.8,23.34994284,14.55752959,21,28,3994.935798,0.262957276,6.435639425,26.04850365,1,18.00000763,0.681105551,18.00000763,2.729457053
 02/08  13:30:00,-4.5,52,3.6,250,114,800,8.8,23.54983346,14.46087937,22,29,3982.798223,0.319678003,7.124615886,26.49773643,1,17.99999525,0.681105551,17.99999525,2.729457053
 02/08  13:45:00,-4.25,51,3.6,255,112,788,8.8,23.83271981,14.29168205,22,29,3956.896669,0.393783004,8.230317987,26.95422428,1,17.99999642,0.681105551,17.99999642,2.729457053
 02/08  14:00:00,-4,50,3.6,260,110,776,8.8,24.10195993,14.17814434,21,28,3939.042805,0.478307633,9.778191117,27.41369353,1,17.9999973,0.681105551,17.9999973,2.729457053
 02/08  14:15:00,-3.75,50,3.975,255,108,764,11,24.22298586,14.31320245,20,27,4397.886804,0.565142251,11.68919827,27.90424256,1,17.99999702,0.739283683,17.99999702,2.92634033
 02/08  14:30:00,-3.5,50,4.35,250,106,752,11,24.39447093,14.3796949,19,26,4374.578012,0.622202039,13.12286975,28.27585294,1,17.99997617,0.739283683,17.99997617,2.92634033
 02/08  14:45:00,-3.25,50,4.725,245,101.25,732.5,11,24.58028395,14.38837137,18,25,4345.491167,0.678395244,14.67280746,28.58549807,1,17.99996872,0.739283683,17.99996872,2.92634033
 02/08  15:00:00,-3,50,5.1,240,96.5,713,11,24.09484978,14.95954759,17,24,7466.757062,0.732814369,16.30399152,28.86580324,1,16.25618432,0.739283683,16.25618432,2.92634033
 02/08  15:15:00,-2.75,49,5.1,235,91.75,693.5,11,24.59411097,14.6940625,18,25,4301.717887,0.674781926,14.56902818,28.85556804,1,17.99999408,0.739283683,17.99999408,2.92634033
 02/08  15:30:00,-2.5,48,5.1,230,87,674,11,24.89854681,14.60314515,17,26,4381.416715,0.7718373,17.55206572,29.18188684,1,17.99999303,0.739283683,17.99999303,2.92634033
 02/08  15:45:00,-2.25,47,5.1,225,80.25,630.75,11,24.96044891,14.72660061,17,26,4500.770624,0.817688737,19.1014206,29.25616345,1,17.99998384,0.739283683,17.99998384,2.92634033
 02/08  16:00:00,-2,46,5.1,220,73.5,587.5,11,24.92462682,14.88753092,16,27,4590.689825,0.821388765,19.23032179,29.21110768,1,17.99998026,0.739283683,17.99998026,2.92634033
 02/08  16:15:00,-2,47,4.85,225,66.75,544.25,11,24.77374159,15.12805214,16,27,4938.383245,0.798925414,18.456629,29.03877797,1,17.99997284,0.739283683,17.99997284,2.92634033
 02/08  16:30:00,-2,48,4.6,230,60,501,11,24.60278265,15.38711697,15,28,5037.913646,0.750347354,16.85668433,28.75566716,1,17.99997146,0.739283683,17.99997146,2.92634033
 02/08  16:45:00,-2,49,4.35,235,47.75,409,11,24.28254502,15.77776156,15,29,5145.416175,0.658253189,14.10150764,28.09907051,1,17.99999215,0.739283683,17.99999215,2.92634033
 02/08  17:00:00,-2,50,4.1,240,35.5,317,11,23.78950327,16.39782346,15,29,5250.228683,0.527444656,10.81948677,27.24862211,1,17.99999503,0.739283683,17.99999503,2.92634033
 02/08  17:15:00,-2.25,51.25,3.725,232.5,23.25,225,11,23.21610661,17.06632514,15,29,5369.121719,0.3540013,7.607688303,26.20274641,1,17.99999309,0.739283683,17.99999309,2.92634033
 02/08  17:30:00,-2.5,52.5,3.35,225,11,133,11,22.5243969,17.84983571,15,29,5465.669427,0.142581315,5.421209308,24.86869282,1,17.99999542,0.739283683,17.99999542,2.92634033
 02/08  17:45:00,-2.75,53.75,2.975,217.5,0,0,11,21.61312511,18.89605,15,29,5739.616098,-0.117437299,5.285666851,23.19617721,1,17.99999708,0.739283683,17.99999708,2.92634033
 02/08  18:00:00,-3,55,2.6,210,0,0,11,21.08370506,19.49599994,16,30,5965.092859,-0.317373949,7.09397859,22.33530403,1,17.99999953,0.739283683,17.99999953,2.92634033
 02/08  18:15:00,-3,55,2.475,207.5,0,0,5.5,20.3591181,20.90783466,15,29,5859.8165,-0.471816084,9.64842137,21.46590375,1,17.99998508,0.739283683,17.99998508,3.564132997
 02/08  18:30:00,-3,55,2.35,205,0,0,5.5,19.92378853,21.77211485,16,30,5611.985968,-0.630512439,13.3434627,20.74919009,1,18.00000289,0.739283683,18.00000289,3.564132997
 02/08  18:45:00,-3,55,2.225,202.5,0,0,5.5,19.6171934,22.41034434,17,30,5422.784899,-0.735913288,16.40071899,20.20237429,1,18.00000266,0.739283683,18.00000266,3.564132997
 02/08  19:00:00,-3,55,2.1,200,0,0,5.5,19.30649655,23.21513526,18,30,5246.019129,-0.814740704,18.99912969,19.78278576,1,17.99999008,0.739283683,17.99999008,3.564132997
 02/08  19:15:00,-3,55,2.35,195,0,0,1.1,19.05035965,23.58343554,19,30,5450.137024,-0.91094852,22.52398977,19.18871744,1,18.50521495,0.739283683,17.99998718,3.564132997
 02/08  19:30:00,-3,55,2.6,190,0,0,1.1,19.0082727,23.68005233,19,30,5619.467272,-0.981991374,25.36756221,18.79453157,1,18.99941626,0.739283683,18.00000089,3.564132997
 02/08  19:45:00,-3,55,2.85,185,0,0,1.1,19.90927053,22.41334774,20,30,7586.297079,-1.014249967,26.72349231,18.54187707,1,21.80953496,0.739283683,17.9999988,3.564132997
 02/08  20:00:00,-3,55,3.1,180,0,0,1.1,19.14951717,23.52260643,19,29,5474.783202,-0.884597789,21.52061876,18.74165599,1,19.1054106,0.739283683,18.00000023,3.564132997
 02/08  20:15:00,-3.25,57.5,3.1,177.5,0,0,1.1,18.37184603,24.70681697,18,28,4511.75165,-1.02150031,27.03365047,18.29740849,1,17.99999938,0.739283683,17.99999938,3.564132997
 02/08  20:30:00,-3.5,60,3.1,175,0,0,1.1,18.89692172,23.90360045,19,29,6350.139068,-1.165802347,33.59346447,17.78277538,1,20.53094224,0.739283683,18.00000016,3.564132997
 02/08  20:45:00,-3.75,62.5,3.1,172.5,0,0,1.1,18.22092565,24.95500088,18,30,4610.554206,-1.090738268,30.09197856,17.91326895,1,18.3331358,0.739283683,17.99999963,3.564132997
 02/08  21:00:00,-4,65,3.1,170,0,0,1.1,18.02973853,25.26267418,18,30,5035.05219,-1.213299363,35.89991844,17.49095592,1,18.96737425,0.739283683,17.99999819,3.564132997
 02/08  21:15:00,-4,65,3.1,170,0,0,0,17.6749901,25.76690254,17,29,4182.316942,-1.256763854,38.06614466,17.28791211,1,17.99999939,0.739283683,17.99999939,3.564132997
 02/08  21:30:00,-4,65,3.1,170,0,0,0,17.39995792,26.16035059,16,28,4085.823104,-1.335705734,42.11884991,16.93137725,1,18.00000395,0.739283683,18.00000395,3.564132997
 02/08  21:45:00,-4,65,3.1,170,0,0,0,17.25997758,26.35322547,16,28,4007.896946,-1.385217064,44.72555326,16.77194986,1,18.000006,0.739283683,18.000006,3.564132997
 02/08  22:00:00,-4,65,3.1,170,0,0,0,17.16873944,26.46680416,17,29,3929.42779,-1.41820932,46.48464892,16.61299818,1,18.00000666,0.739283683,18.00000666,3.564132997
 02/08  22:15:00,-4.25,66.5,3.1,167.5,0,0,0,17.09163503,26.56138199,16,28,3901.480551,-1.442495833,47.78881033,16.48160933,1,18.01442406,0.739283683,18.01442406,3.564132997
 02/08  22:30:00,-4.5,68,3.1,165,0,0,0,16.99217511,26.6934334,16,28,3951.480551,-1.462966047,48.89310368,16.37136558,1,17.91069206,0.739283683,17.91069206,3.564132997
 02/08  22:45:00,-4.75,69.5,3.1,162.5,0,0,0,16.93941083,26.74725054,16,28,4657.949908,-1.485969578,50.13858546,16.26286538,1,18.00000594,0.739283683,18.00000594,3.564132997
 02/08  23:00:00,-5,71,3.1,160,0,0,0,16.98260297,26.6389605,17,29,5299.339901,-1.50082922,50.9451827,16.17925214,1,18.30405974,0.739283683,18.0000059,3.564132997
 02/08  23:15:00,-5.25,72.5,3.1,162.5,0,0,0,16.90218391,26.73321166,16,28,5386.180646,-1.499142584,50.85356159,16.14533836,1,18.0000059,0.739283683,18.0000059,3.564132997
 02/08  23:30:00,-5.5,74,3.1,165,0,0,0,16.82744615,26.81810051,15,29,5621.098014,-1.516197023,51.78067685,16.07364998,1,18.0000059,0.739283683,18.0000059,3.564132997
 02/08  23:45:00,-5.75,75.5,3.1,167.5,0,0,0,16.78088721,26.85515532,15,29,5888.516468,-1.532662723,52.67696062,16.00091351,1,18.00000588,0.739283683,18.00000588,3.564132997
 02/08  24:00:00,-6,77,3.1,170,0,0,0,16.7448808,26.87423973,15,29,6154.222107,-1.544527475,53.32327379,15.94007279,1,18.00000588,0.739283683,18.00000588,3.564132997
 02/09  00:15:00,-6,77,3.1,167.5,0,0,0,16.71688579,26.88662809,15,28,6339.313837,-1.55323837,53.79793322,15.89782589,1,18.00000586,0.739283683,18.00000586,3.564132997
 02/09  00:30:00,-6,77,3.1,165,0,0,0,16.69466053,26.88923661,15,27,6503.583603,-1.560225516,54.17870685,15.86315609,1,18.00000586,0.739283683,18.00000586,3.564132997
 02/09  00:45:00,-6,77,3.1,162.5,0,0,0,16.67641397,26.88509871,15,26,6648.202477,-1.565912357,54.48862139,15.83454031,1,18.00000584,0.739283683,18.00000584,3.564132997
 02/09  01:00:00,-6,77,3.1,160,0,0,0,16.66123487,26.8757806,15,26,6775.186861,-1.570628767,54.74563862,15.81084564,1,18.00000582,0.739283683,18.00000582,3.564132997
 02/09  01:15:00,-6,77,3.1,162.5,0,0,0,16.64795317,26.85646252,16,27,6887.577799,-1.574749189,54.97016048,15.78971632,1,18.0000058,0.739283683,18.0000058,3.564132997
 02/09  01:30:00,-6,77,3.1,165,0,0,0,16.63625436,26.83453072,15,26,6987.071716,-1.578370986,55.16749321,15.77129223,1,18.00000578,0.739283683,18.00000578,3.564132997
 02/09  01:45:00,-6,77,3.1,167.5,0,0,0,16.62617769,26.80992434,15,27,7076.020418,-1.581541266,55.3402067,15.75548453,1,18.00000576,0.739283683,18.00000576,3.564132997
 02/09  02:00:00,-6,77,3.1,170,0,0,0,16.61741475,26.7831726,15,26,7154.820654,-1.584316922,55.49140469,15.74167004,1,18.00000574,0.739283683,18.00000574,3.564132997
 02/09  02:15:00,-6,77,3.1,170,0,0,0,16.60977586,26.76141257,15,26,7224.560546,-1.586719879,55.62228645,15.72969617,1,18.00000573,0.739283683,18.00000573,3.564132997
 02/09  02:30:00,-6,77,3.1,170,0,0,0,16.60313915,26.73802363,15,25,7286.116794,-1.588828557,55.7371276,15.71931475,1,18.00000571,0.739283683,18.00000571,3.564132997
 02/09  02:45:00,-6,77,3.1,170,0,0,0,16.59738471,26.71321631,16,26,7340.334764,-1.59067816,55.83784919,15.71031919,1,18.00000569,0.739283683,18.00000569,3.564132997
 02/09  03:00:00,-6,77,3.1,170,0,0,0,16.59252748,26.68696636,15,25,7387.960791,-1.592278519,55.9249899,15.7027576,1,18.00000567,0.739283683,18.00000567,3.564132997
 02/09  03:15:00,-6,77,3.475,175,0,0,0,16.58339958,26.65775639,15,25,7429.088068,-1.594026633,56.02016693,15.69289968,1,18.00000565,0.739283683,18.00000565,3.564132997
 02/09  03:30:00,-6,77,3.85,180,0,0,0,16.57165232,26.63060883,15,24,7465.073573,-1.596487768,56.15414775,15.68122398,1,18.00000564,0.739283683,18.00000564,3.564132997
 02/09  03:45:00,-6,77,4.225,185,0,0,0,16.559227,26.60266631,16,25,7505.185416,-1.59937961,56.31154842,15.66851187,1,18.00000607,0.739283683,18.00000607,3.564132997
 02/09  04:00:00,-6,77,4.6,190,0,0,0,16.54647631,26.57305027,16,25,7549.146425,-1.602444607,56.4783391,15.65496393,1,18.00000648,0.739283683,18.00000648,3.564132997
 02/09  04:15:00,-5.75,75.5,5,187.5,0,0,0,16.53759787,26.54137684,15,24,7540.866399,-1.604716858,56.60196554,15.6496391,1,18.00000681,0.739283683,18.00000681,3.564132997
 02/09  04:30:00,-5.5,74,5.4,185,0,0,0,16.53181508,26.50222462,15,25,7532.142083,-1.60621321,56.68336551,15.64751337,1,18.00000718,0.739283683,18.00000718,3.564132997
 02/09  04:45:00,-5.25,72.5,5.8,182.5,0,0,0,16.52772,26.45799323,15,26,7517.697024,-1.607103759,56.73180568,15.64781706,1,18.00000755,0.739283683,18.00000755,3.564132997
 02/09  05:00:00,-5,71,6.2,180,0,0,0,16.52490415,26.40940724,15,25,7496.921802,-1.607594519,56.7584984,15.65019457,1,18.00000791,0.739283683,18.00000791,3.564132997
 02/09  05:15:00,-4.5,68.25,6.075,182.5,0,0,0,16.53427003,26.34325736,15,24,7418.090859,-1.606482662,56.69802235,15.66733358,1,18.00000825,0.739283683,18.00000825,3.564132997
 02/09  05:30:00,-4,65.5,5.95,185,0,0,0,16.55197478,26.26445494,15,23,7333.527945,-1.603068469,56.51228371,15.6926756,1,18.00000862,0.739283683,18.00000862,3.564132997
 02/09  05:45:00,-3.5,62.75,5.825,187.5,0,0,0,16.57361515,26.17970965,15,23,7226.140574,-1.59800157,56.23654658,15.72443854,1,18.00000834,0.739283683,18.00000834,3.564132997
 02/09  06:00:00,-3,60,5.7,190,0,0,0,16.59793935,26.09147454,15,22,7096.745651,-1.591969252,55.90815071,15.76110712,1,18.00000811,0.739283683,18.00000811,3.564132997
 02/09  06:15:00,-3,61.25,5.425,187.5,0,0,0,16.37039438,25.75791931,15,21,9416.099321,-1.755068019,64.67630626,15.78373138,0.9272,18.00000119,0.373297676,18.00000119,1.74526828
 02/09  06:30:00,-3,62.5,5.15,185,0,0,0,16.21752003,25.23210847,15,22,9721.552364,-1.798774713,66.95683861,15.66907496,0.9272,18.00001532,0.373297676,18.00001532,1.74526828
 02/09  06:45:00,-3,63.75,4.875,182.5,0,0,0,16.16656978,24.7424674,15,22,9853.552143,-1.828194369,68.4671618,15.60402332,0.9272,18.00003285,0.373297676,18.00003285,1.74526828
 02/09  07:00:00,-3,65,4.6,180,0,0,0,16.14431969,24.33540227,16,23,9945.529122,-1.841601976,69.14808524,15.56050115,0.9272,18.0000396,0.373297676,18.0000396,1.74526828
 02/09  07:15:00,-2.75,63.75,4.6,182.5,0,0,0,17.00767505,22.62528177,17,24,24051.74851,-1.848546189,69.49883006,15.53876768,0.9272,22.60343083,0.373297676,18.00000838,1.74526828
 02/09  07:30:00,-2.5,62.5,4.6,185,2,107,0,17.00011306,22.23462895,17,24,22319.75581,-1.700810215,61.79504106,15.93247486,0.9272,20.46259103,0.373297676,18.00000278,1.74526828
 02/09  07:45:00,-2.25,61.25,4.6,187.5,23.25,185.75,0,17.95837258,20.63736702,18,25,21986.73798,-1.68564723,60.98185172,16.10655396,0.9272,24.86025307,0.373297676,17.99999831,1.74526828
 02/09  08:00:00,-2,60,4.6,190,44.5,264.5,0,17.17213798,21.43974016,17,26,16905.27149,-1.508592423,51.36709487,16.6625189,0.9272,18.20467338,0.373297676,17.99999788,1.74526828
 02/09  08:15:00,-1.75,60,4.475,187.5,65.75,343.25,11,18.05170329,20.48777635,18,27,16938.49557,-1.560281024,54.18173185,17.13011326,0.9272,18.31892993,0.739283683,17.99999516,2.92634033
 02/09  08:30:00,-1.5,60,4.35,185,87,422,11,18.91328613,19.66619877,19,28,14371.67341,-1.366597529,43.74019103,17.91167752,0.9272,19.6340358,0.739283683,17.99999837,2.92634033
 02/09  08:45:00,-1.25,60,4.225,182.5,90,481,11,19.9103813,18.97762753,20,29,12970.50868,-1.189724599,34.74682477,18.54863172,0.9272,21.20136469,0.739283683,17.99998445,2.92634033
 02/09  09:00:00,-1,60,4.1,180,93,540,11,20.89995281,18.42656207,21,30,11866.25052,-0.975862947,25.11446103,19.37347019,0.9272,22.24385677,0.739283683,17.99998565,2.92634033
 02/09  09:15:00,-0.25,57,4.875,187.5,96,599,11,21.89886602,17.89628011,22,30,9408.755319,-0.750333802,16.85625205,20.28884781,0.9272,22.88885409,0.739283683,17.99848325,2.965054238
 02/09  09:30:00,0.5,54,5.65,195,99,658,11,21.98354753,18.10982741,22,30,7071.499763,-0.52939799,10.86303913,21.14391143,0.9272,21.65774376,0.739283683,18.00053711,3.046169165
 02/09  09:45:00,1.25,51,6.425,202.5,101.5,684.5,11,21.13631247,19.39504446,21,30,4510.564705,-0.463139677,9.477811379,21.64198135,0.9272,18.65972492,0.739283683,18.00013934,3.089967901
 02/09  10:00:00,2,48,7.2,210,104,711,11,21.00513709,19.82612958,21,30,4524.718447,-0.560913746,11.58857613,21.68980382,0.9272,18.97822911,0.739283683,18.00575146,3.120559875
 02/09  10:15:00,2.25,48.25,8.1,215,106.5,737.5,11,21.90863931,18.94845982,22,30,5988.724103,-0.550092099,11.3345938,21.92569071,0.9272,20.8501718,0.739283683,17.999976,3.140532197
 02/09  10:30:00,2.5,48.5,9,220,109,764,11,21.28351368,19.96045209,21,29,3814.907202,-0.374919794,7.926671492,22.49852546,0.9272,18.00132857,0.739283683,17.99999509,3.151775851
 02/09  10:45:00,2.75,48.75,9.9,225,110.5,774,11,21.05997086,20.49267962,21,29,3793.193692,-0.445759991,9.1458126,22.53667246,0.9272,18.02380531,0.739283683,17.99935851,3.148520078
 02/09  11:00:00,3,49,10.8,230,112,784,11,21.01955096,20.75407456,21,29,4263.538276,-0.507425987,10.38265981,22.21446104,0.9272,18.1162229,0.739283683,17.99212938,3.106558661
 02/09  11:15:00,3,48,10.675,230,113.5,794,8.8,21.29688177,20.44429437,21,29,3349.316806,-0.438497618,9.010930417,22.87965394,0.9272,17.97075875,0.681105551,17.96888997,2.941146249
 02/09  11:30:00,3,47,10.55,230,115,804,8.8,21.57689084,20.17660177,21,29,3245.321798,-0.364026713,7.758238081,23.2390732,0.9272,17.9976331,0.681105551,17.99576919,2.918944475
 02/09  11:45:00,3,46,10.425,230,115.5,807.25,8.8,21.86954863,19.91030521,22,30,3296.766306,-0.285715814,6.695764703,23.62705132,0.9272,18.20367409,0.681105551,17.99388034,2.88668699
 02/09  12:00:00,3,45,10.3,230,116,810.5,8.8,22.07313033,19.71530233,22,30,3077.214249,-0.200616481,5.834604399,24.0601439,0.9272,17.9955555,0.681105551,17.99374282,2.853734899
 02/09  12:15:00,3,46,9.65,227.5,116.5,813.75,4.4,22.94889913,18.54948534,23,30,3055.66799,-0.138707353,5.398612516,24.38535162,0.9272,19.5513141,0.527201614,18.00035595,2.419322823
 02/09  12:30:00,3,47,9,225,117,817,4.4,23.15024158,18.2319825,22,29,2192.936951,0.044901687,5.041739327,25.05976507,0.9272,17.99487993,0.527201614,17.9923662,2.380362134
 02/09  12:45:00,3,48,8.35,222.5,116,814.25,4.4,23.28764476,18.05840349,21,28,2148.112332,0.122193062,5.309287731,25.53092011,0.9272,17.99435249,0.527201614,17.99205658,2.339917367
 02/09  13:00:00,3,49,7.7,220,115,811.5,4.4,23.237902,18.10152072,21,28,2551.513911,0.113042709,5.264675293,25.29789544,0.9272,17.98864568,0.527201614,17.98853479,2.281736508
 02/09  13:15:00,3,49,7.2,222.5,114,808.75,8.8,23.42629224,18.11196595,20,29,3011.271751,0.222844248,6.030206365,26.32911861,0.9272,18.00000123,0.681105551,18.00000123,2.729457053
 02/09  13:30:00,3,49,6.7,225,113,806,8.8,23.70255286,18.02013368,19,28,2996.093273,0.298319059,6.849218636,26.77496445,0.9272,17.99999059,0.681105551,17.99999059,2.729457053
 02/09  13:45:00,3,49,6.2,227.5,110.5,798.25,8.8,23.97331777,17.93062875,18,29,3016.475443,0.38497184,8.086590915,27.221527,0.9272,17.99999209,0.681105551,17.99999209,2.729457053
 02/09  14:00:00,3,49,5.7,230,108,790.5,8.8,24.26469567,17.83928837,18,29,3059.508575,0.476248738,9.736835876,27.71306782,0.9272,17.99999325,0.681105551,17.99999325,2.729457053
 02/09  14:15:00,3,51.25,5.95,230,105.5,782.75,11,24.40557517,18.0584526,17,28,3599.247128,0.574731344,11.92025532,28.24174793,0.9272,17.99999302,0.739283683,17.99999302,2.92634033
 02/09  14:30:00,3,53.5,6.2,230,103,775,11,24.60346481,18.2113919,17,28,3613.839088,0.643129503,13.68410001,28.66015978,0.9272,17.9999477,0.739283683,17.9999477,2.92634033
 02/09  14:45:00,3,55.75,6.45,230,98.25,757.25,11,24.81786189,18.29044284,16,27,3635.121097,0.711551001,15.65143166,29.01611017,0.9272,17.9999386,0.739283683,17.9999386,2.92634033
 02/09  15:00:00,3,58,6.7,230,93.5,739.5,11,25.0083576,18.39513953,15,26,3696.13049,0.778676782,17.7775154,29.34545722,0.9272,17.99992848,0.739283683,17.99992848,2.92634033
 02/09  15:15:00,2.75,60.25,7.075,225,88.75,721.75,11,25.00152831,18.71521258,15,25,4379.771774,0.835827542,19.73883568,29.61382163,0.9272,17.61378612,0.739283683,17.61378612,2.92634033
 02/09  15:30:00,2.5,62.5,7.45,220,84,704,11,24.99924409,19.01710632,15,25,4769.48394,0.857657615,20.52419949,29.78837448,0.9272,17.48329149,0.739283683,17.48329149,2.92634033
 02/09  15:45:00,2.25,64.75,7.825,215,78.25,656.25,11,25.16196094,19.07486905,15,26,3978.031093,0.854777287,20.41944089,29.74678887,0.9272,17.99998046,0.739283683,17.99998046,2.92634033
 02/09  16:00:00,2,67,8.2,210,72.5,608.5,11,25.06479118,19.55270805,15,25,4720.493455,0.870181698,20.98369883,29.68992696,0.9272,17.64307496,0.739283683,17.64307496,2.92634033
 02/09  16:15:00,2,67,8.2,212.5,66.75,560.75,11,24.94312233,19.9900477,15,26,4493.647334,0.833628232,19.66081503,29.45524037,0.9272,17.9999558,0.739283683,17.9999558,2.92634033
 02/09  16:30:00,2,67,8.2,215,61,513,11,24.78218336,20.39060512,15,25,4611.699156,0.78397052,17.95337972,29.13843345,0.9272,17.99995079,0.739283683,17.99995079,2.92634033
 02/09  16:45:00,2,67,8.2,217.5,48.75,415,11,24.12905913,21.38442088,15,24,6037.484913,0.684448276,14.8479242,28.43661696,0.9272,17.24896956,0.739283683,17.24896956,2.92634033
 02/09  17:00:00,2,67,8.2,220,36.5,317,11,23.10401769,22.93031228,15,23,8256.088518,0.488090442,9.977188841,27.42119882,0.9272,16.00830875,0.739283683,16.00830875,2.92634033
 02/09  17:15:00,2,67,7.575,220,24.25,219,11,22.91674933,23.36965761,16,24,4828.319088,0.214257763,5.952193908,26.12301538,0.9272,17.99997668,0.739283683,17.99997668,2.92634033
 02/09  17:30:00,2,67,6.95,220,12,121,11,22.46703231,24.13346403,15,25,4895.565229,0.050739716,5.053299982,24.86392188,0.9272,17.99999319,0.739283683,17.99999319,2.92634033
 02/09  17:45:00,2,67,6.325,220,0,0,11,21.64482835,25.48569316,15,25,5101.10645,-0.175430621,5.637942015,23.33815956,0.9272,17.99999327,0.739283683,17.99999327,2.92634033
 02/09  18:00:00,2,67,5.7,220,0,0,11,21.16827276,26.278647,15,24,5265.041543,-0.36478032,7.769727836,22.52906429,0.9272,18.00000179,0.739283683,18.00000179,2.92634033
 02/09  18:15:00,1.75,70,5.825,217.5,0,0,5.5,20.4532614,27.91639561,15,25,5815.289956,-0.515044762,10.54686536,21.69536226,0.9272,17.99998432,0.739283683,17.99998432,3.564132997
 02/09  18:30:00,1.5,73,5.95,215,0,0,5.5,20.04159314,28.88516912,15,25,5577.965945,-0.67780207,14.65573196,20.99593147,0.9272,18.00001574,0.739283683,18.00001574,3.564132997
 02/09  18:45:00,1.25,76,6.075,212.5,0,0,5.5,19.6546118,29.94631824,15,26,5257.318268,-0.784956035,17.98625128,20.46737028,0.9272,17.99998952,0.739283683,17.99998952,3.564132997
 02/09  19:00:00,1,79,6.2,210,0,0,5.5,19.40671496,30.70786271,16,27,5043.012788,-0.876692816,21.22514436,20.04660339,0.9272,17.9999576,0.739283683,17.9999576,3.564132997
 02/09  19:15:00,1,79,6.325,210,0,0,1.1,19.02741154,31.30613296,16,27,4830.97588,-0.966923511,24.74787359,19.47815161,0.9272,17.99998376,0.739283683,17.99998376,3.564132997
