Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Relative Humidity [%](TimeStep),Environment:Site Wind Speed [m/s](TimeStep),Environment:Site Wind Direction [deg](TimeStep),Environment:Site Diffuse Solar Radiation Rate per Area [W/m2](TimeStep),Environment:Site Direct Solar Radiation Rate per Area [W/m2](TimeStep),SPACE1-1:Zone People Occupant Count [](TimeStep),SPACE1-1:Zone Air Temperature [C](TimeStep),SPACE1-1:Zone Air Relative Humidity [%](TimeStep),SPACE1-1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),SPACE1-1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),Whole Building:Facility Total HVAC Electric Demand Power [W](TimeStep),SPACE1-1 PEOPLE 1:Zone Thermal Comfort Fanger Model PMV [](TimeStep),SPACE1-1 PEOPLE 1:Zone Thermal Comfort Fanger Model PPD [%](TimeStep),SPACE1-1 PEOPLE 1:Zone Thermal Comfort Mean Radiant Temperature [C](TimeStep),SPACE1-1 PEOPLE 1:Zone Thermal Comfort Clothing Value [clo](TimeStep),SPACE1-1 IN NODE:System Node Temperature [C](TimeStep),SPACE1-1 IN NODE:System Node Mass Flow Rate [kg/s](TimeStep),VAV SYS 1 OUTLET NODE:System Node Temperature [C](TimeStep),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](TimeStep) 
 02/09  19:30:00,1,79,6.45,210,0,0,1.1,18.68994051,32.02314314,17,28,4560.540239,-1.064932221,28.93204841,19.01126426,0.9272,18.00000374,0.739283683,18.00000374,3.564132997
 02/09  19:45:00,1,79,6.575,210,0,0,1.1,18.4791558,32.48454299,17,28,4339.777459,-1.144548302,32.58349517,18.65779977,0.9272,17.99999572,0.739283683,17.99999572,3.564132997
 02/09  20:00:00,1,79,6.7,210,0,0,1.1,18.33134461,32.78394562,16,29,4204.696443,-1.199604489,35.22812352,18.38586973,0.9272,17.99999903,0.739283683,17.99999903,3.564132997
 02/09  20:15:00,1,79,6.3,210,0,0,1.1,18.10682243,33.24609428,15,28,4066.044514,-1.245226458,37.4862513,18.12993655,0.9272,17.99999525,0.739283683,17.99999525,3.564132997
 02/09  20:30:00,1,79,5.9,210,0,0,1.1,17.94435872,33.58637584,15,27,3938.689925,-1.297527492,40.14130036,17.90152545,0.9272,18.00000033,0.739283683,18.00000033,3.564132997
 02/09  20:45:00,1,79,5.5,210,0,0,1.1,17.84139271,33.80428877,15,26,3783.699565,-1.33811647,42.24472883,17.70978149,0.9272,17.99999885,0.739283683,17.99999885,3.564132997
 02/09  21:00:00,1,79,5.1,210,0,0,1.1,17.7639709,33.97244808,16,27,3644.361734,-1.366759422,43.74873341,17.5602238,0.9272,17.99999805,0.739283683,17.99999805,3.564132997
 02/09  21:15:00,1,80.75,5.375,212.5,0,0,0,17.62365771,34.22654573,16,27,3529.855498,-1.399541939,45.48739465,17.33948207,0.9272,17.99999825,0.739283683,17.99999825,3.564132997
 02/09  21:30:00,1,82.5,5.65,215,0,0,0,17.51223115,34.438112,16,27,3404.804135,-1.43136844,47.19040387,17.20626762,0.9272,17.99999794,0.739283683,17.99999794,3.564132997
 02/09  21:45:00,1,84.25,5.925,217.5,0,0,0,17.43071822,34.59306795,15,26,3284.333684,-1.458952044,48.67623729,17.07785955,0.9272,18.00000635,0.739283683,18.00000635,3.564132997
 02/09  22:00:00,1,86,6.2,220,0,0,0,17.36348521,34.71284126,15,25,3177.354846,-1.480343605,49.83359119,16.97222997,0.9272,18.00000601,0.739283683,18.00000601,3.564132997
 02/09  22:15:00,1,86,5.925,220,0,0,0,17.31010056,34.80265201,16,26,3088.289171,-1.497890501,50.78555689,16.88636538,0.9272,18.00000462,0.739283683,18.00000462,3.564132997
 02/09  22:30:00,1,86,5.65,220,0,0,0,17.2679327,34.86921904,15,27,3012.262885,-1.512034813,51.55427888,16.8163645,0.9272,18.00000493,0.739283683,18.00000493,3.564132997
 02/09  22:45:00,1,86,5.375,220,0,0,0,17.23405164,34.91854092,15,27,2947.260819,-1.523407682,52.17306092,16.75932098,0.9272,18.00000479,0.739283683,18.00000479,3.564132997
 02/09  23:00:00,1,86,5.1,220,0,0,0,17.22084148,34.92355547,15,28,2851.480551,-1.532622964,52.67479538,16.7129155,0.9272,18.04894781,0.739283683,18.04894781,3.564132997
 02/09  23:15:00,1,86,5.1,225,0,0,0,17.18856731,34.96155165,15,27,2851.480551,-1.537836978,52.95878283,16.68024739,0.9272,17.99152965,0.739283683,17.99152965,3.564132997
 02/09  23:30:00,1,86,5.1,230,0,0,0,17.14900478,35.01568961,15,27,2851.480551,-1.545721327,53.38832163,16.64503253,0.9272,17.95084256,0.739283683,17.95084256,3.564132997
 02/09  23:45:00,1,86,5.1,235,0,0,0,17.10916598,35.07075747,15,26,2851.480551,-1.554612797,53.8728327,16.60897017,0.9272,17.90542047,0.739283683,17.90542047,3.564132997
 02/09  24:00:00,1,86,5.1,240,0,0,0,17.11022562,35.03517997,15,26,3383.406277,-1.563500424,54.3571798,16.57326195,0.9272,18.00000416,0.739283683,18.00000416,3.564132997
 02/10  00:15:00,1,84.25,5.375,242.5,0,0,0,17.16644337,34.88181323,16,27,3562.765541,-1.563493867,54.35682248,16.57311664,0.9272,18.00000445,0.739283683,18.00000445,3.564132997
 02/10  00:30:00,1,82.5,5.65,245,0,0,0,17.19182283,34.79349137,15,26,3638.437673,-1.554903392,53.88866885,16.58881712,0.9272,18.00000443,0.739283683,18.00000443,3.564132997
 02/10  00:45:00,1,80.75,5.925,247.5,0,0,0,17.1945385,34.7520253,15,25,3579.071409,-1.550745762,53.66210192,16.5994657,0.9272,18.00000507,0.739283683,18.00000507,3.564132997
 02/10  01:00:00,1,79,6.2,250,0,0,0,17.19261297,34.71706195,15,24,3545.498264,-1.550277655,53.63659367,16.60226533,0.9272,18.00000571,0.739283683,18.00000571,3.564132997
 02/10  01:15:00,1,79,6.075,247.5,0,0,0,17.19346327,34.67869129,15,24,3559.203544,-1.550596709,53.65397966,16.60329029,0.9272,18.00000596,0.739283683,18.00000596,3.564132997
 02/10  01:30:00,1,79,5.95,245,0,0,0,17.19562848,34.63830119,15,23,3584.623129,-1.550496505,53.64851933,16.60485865,0.9272,18.0000066,0.739283683,18.0000066,3.564132997
 02/10  01:45:00,1,79,5.825,242.5,0,0,0,17.19777654,34.5980921,15,22,3601.348535,-1.550194033,53.63203694,16.60673831,0.9272,18.00000636,0.739283683,18.00000636,3.564132997
 02/10  02:00:00,1,79,5.7,240,0,0,0,17.19982749,34.55880322,15,23,3612.011536,-1.549890226,53.61548196,16.60864577,0.9272,18.00000615,0.739283683,18.00000615,3.564132997
 02/10  02:15:00,1,77.25,5.825,242.5,0,0,0,17.19987352,34.51935889,15,23,3620.128257,-1.549695798,53.60488725,16.60958586,0.9272,18.0000064,0.739283683,18.0000064,3.564132997
 02/10  02:30:00,1,75.5,5.95,245,0,0,0,17.19861816,34.47961949,15,23,3626.302769,-1.5499017,53.61610717,16.60931044,0.9272,18.00000627,0.739283683,18.00000627,3.564132997
 02/10  02:45:00,1,73.75,6.075,247.5,0,0,0,17.19679934,34.43848914,15,22,3634.195632,-1.550383516,53.6423623,16.60809941,0.9272,18.00000686,0.739283683,18.00000686,3.564132997
 02/10  03:00:00,1,72,6.2,250,0,0,0,17.19477492,34.39464293,15,23,3643.702979,-1.550988607,53.67533519,16.60650289,0.9272,18.00000746,0.739283683,18.00000746,3.564132997
 02/10  03:15:00,1,70.75,6.45,252.5,0,0,0,17.19144163,34.35048452,15,24,3652.996669,-1.551742133,53.71639718,16.6038673,0.9272,18.00000784,0.739283683,18.00000784,3.564132997
 02/10  03:30:00,1,69.5,6.7,255,0,0,0,17.18704878,34.30537273,15,23,3662.243606,-1.552796629,53.77386077,16.60006406,0.9272,18.00000839,0.739283683,18.00000839,3.564132997
 02/10  03:45:00,1,68.25,6.95,257.5,0,0,0,17.18247858,34.25728017,16,24,3674.055457,-1.554014843,53.84024698,16.59611677,0.9272,18.00000892,0.739283683,18.00000892,3.564132997
 02/10  04:00:00,1,67,7.2,260,0,0,0,17.17742836,34.20681501,15,23,3687.170587,-1.55538087,53.91468936,16.59110987,0.9272,18.00000946,0.739283683,18.00000946,3.564132997
 02/10  04:15:00,0.75,68.25,7.45,260,0,0,0,17.16717261,34.16729158,15,23,3754.418133,-1.557819878,54.04760659,16.57649481,0.9272,18.0000098,0.739283683,18.0000098,3.564132997
 02/10  04:30:00,0.5,69.5,7.7,260,0,0,0,17.15299407,34.13497,15,24,3822.584595,-1.561341754,54.23953869,16.55778465,0.9272,18.00001039,0.739283683,18.00001039,3.564132997
 02/10  04:45:00,0.25,70.75,7.95,260,0,0,0,17.13693856,34.10505539,15,23,3898.825941,-1.565653982,54.474541,16.53627892,0.9272,18.00001054,0.739283683,18.00001054,3.564132997
 02/10  05:00:00,0,72,8.2,260,0,0,0,17.11956068,34.07658525,16,24,3982.951393,-1.570450089,54.73590201,16.5124572,0.9272,18.00001072,0.739283683,18.00001072,3.564132997
 02/10  05:15:00,0,72,7.7,255,0,0,0,17.11262302,34.03114018,15,23,4019.987069,-1.574298213,54.94558782,16.49944601,0.9272,18.00001096,0.739283683,18.00001096,3.564132997
 02/10  05:30:00,0,72,7.2,250,0,0,0,17.11226839,33.9750228,15,22,4062.262636,-1.576266934,55.05285691,16.4915999,0.9272,18.00001118,0.739283683,18.00001118,3.564132997
 02/10  05:45:00,0,72,6.7,245,0,0,0,17.11480921,33.9153826,15,21,4091.168888,-1.576874683,55.08597001,16.48870858,0.9272,18.00001048,0.739283683,18.00001048,3.564132997
 02/10  06:00:00,0,72,6.2,240,0,0,0,17.11883203,33.85584045,15,22,4107.095457,-1.576838444,55.08399555,16.48838348,0.9272,18.00000981,0.739283683,18.00000981,3.564132997
 02/10  06:15:00,0,72,5.925,237.5,0,0,0,17.12199578,33.79944817,15,22,4116.91623,-1.848572681,69.50016557,16.48885332,0.818,18.0000093,0.739283683,18.0000093,3.564132997
 02/10  06:30:00,0,72,5.65,235,0,0,0,17.12503183,33.74518503,15,22,4122.743548,-1.848234572,69.48311945,16.49014037,0.818,18.00000873,0.739283683,18.00000873,3.564132997
 02/10  06:45:00,0,72,5.375,232.5,0,0,0,17.12856156,33.69195917,15,22,4128.081778,-1.84782339,69.4623849,16.49216582,0.818,18.00000843,0.739283683,18.00000843,3.564132997
 02/10  07:00:00,0,72,5.1,230,0,0,0,17.01811999,33.88441898,15,21,4132.303612,-1.875571349,70.8506713,16.23880622,0.818,18.00000815,0.739283683,18.00000815,3.564132997
 02/10  07:15:00,-0.25,71.75,5.375,227.5,0,0,0,17.0709045,33.68812402,15,22,16595.78645,-1.871294496,70.63817533,16.41409319,0.818,18.00000322,0.739283683,18.00000322,3.564132997
 02/10  07:30:00,-0.5,71.5,5.65,225,3,107,0,17.10299557,33.53512783,15,23,16515.02169,-1.859570483,70.052861,16.45936958,0.818,18.00000108,0.739283683,18.00000108,3.564132997
 02/10  07:45:00,-0.75,71.25,5.925,222.5,24.25,180,0,17.15444248,33.35027228,15,24,16536.56958,-1.845955202,69.36811889,16.54690629,0.818,18.00000001,0.739283683,18.00000001,3.564132997
 02/10  08:00:00,-1,71,6.2,220,45.5,253,0,17.22294112,33.13826393,15,25,16032.1946,-1.826012383,68.35589475,16.66761896,0.818,17.99999947,0.739283683,17.99999947,3.564132997
 02/10  08:15:00,-1,71,5.675,220,66.75,326,0,17.32345959,32.85749218,15,24,15323.48515,-1.799729077,67.0061647,16.82398278,0.818,18.00000736,0.739283683,18.00000736,3.564132997
 02/10  08:30:00,-1,71,5.15,220,88,399,0,17.43607368,32.56608541,15,24,14693.77422,-1.767674585,65.33822225,16.99382601,0.818,18.00000908,0.739283683,18.00000908,3.564132997
 02/10  08:45:00,-1,71,4.625,220,90.75,466.75,0,17.54711116,32.29611442,15,23,14192.06453,-1.73023291,63.36356326,17.19669147,0.818,18.00000827,0.739283683,18.00000827,3.564132997
 02/10  09:00:00,-1,71,4.1,220,93.5,534.5,0,17.65825018,32.03095129,15,22,13746.86201,-1.693803678,61.41965683,17.3913719,0.818,18.00000927,0.739283683,18.00000927,3.564132997
 02/10  09:15:00,-0.75,68.25,4.5,222.5,96.25,602.25,0,17.78130967,31.73467412,15,22,13440.73811,-1.652348743,59.18656344,17.63042887,0.818,18.00000827,0.739283683,18.00000827,3.564132997
 02/10  09:30:00,-0.5,65.5,4.9,225,99,670,0,17.91091802,31.42448539,15,21,13374.56451,-1.609202037,56.84592424,17.87021239,0.818,18.00000736,0.739283683,18.00000736,3.564132997
 02/10  09:45:00,-0.25,62.75,5.3,227.5,101.5,695,0,18.04105414,31.11337121,16,22,13333.18654,-1.565228316,54.45134388,18.10920464,0.818,18.00000852,0.739283683,18.00000852,3.564132997
 02/10  10:00:00,0,60,5.7,230,104,720,0,18.17251108,30.79847274,16,22,13311.92414,-1.520693301,52.02532819,18.35220069,0.818,18.00000936,0.739283683,18.00000936,3.564132997
 02/10  10:15:00,0.25,60.25,6.2,222.5,106.5,745,0,18.30330342,30.4880509,15,21,13298.74837,-1.476134215,49.60554804,18.59353294,0.818,18.00000951,0.739283683,18.00000951,3.564132997
 02/10  10:30:00,0.5,60.5,6.7,215,109,770,0,18.43165383,30.18455974,15,20,13188.25122,-1.432148849,47.23232577,18.83009297,0.818,18.00001036,0.739283683,18.00001036,3.564132997
 02/10  10:45:00,0.75,60.75,7.2,207.5,110.5,780,0,18.54970891,29.90239253,15,20,13145.89269,-1.391010764,45.03330329,19.04399249,0.818,18.00001054,0.739283683,18.00001054,3.564132997
 02/10  11:00:00,1,61,7.7,200,112,790,0,18.65554768,29.6452256,15,21,13095.9596,-1.353459577,43.04849879,19.23812835,0.818,18.00001065,0.739283683,18.00001065,3.564132997
 02/10  11:15:00,1.25,60,7.325,215,113.5,800,0,18.76125298,29.38722282,15,22,12987.67769,-1.3186614,41.23219282,19.42250358,0.818,18.00001106,0.739283683,18.00001106,3.564132997
 02/10  11:30:00,1.5,59,6.95,230,115,810,0,18.86531552,29.13715036,15,22,12903.58976,-1.2848074,39.48951901,19.59827127,0.818,18.00001115,0.739283683,18.00001115,3.564132997
 02/10  11:45:00,1.75,58,6.575,245,115.25,813.25,0,18.968845,28.8922705,15,21,12800.18795,-1.250929537,37.7724723,19.77580007,0.818,18.00001055,0.739283683,18.00001055,3.564132997
 02/10  12:00:00,2,57,6.2,260,115.5,816.5,0,19.06962628,28.65678905,15,22,12704.64379,-1.218005586,36.13200267,19.94524959,0.818,18.00001,0.739283683,18.00001,3.564132997
 02/10  12:15:00,2,55.75,6.075,260,115.75,819.75,0,19.20372226,28.36202234,15,22,12868.19808,-1.176193328,34.09232395,20.19519918,0.818,18.0000098,0.739283683,18.0000098,3.564132997
 02/10  12:30:00,2,54.5,5.95,260,116,823,0,19.39301065,27.97334001,15,23,13064.20225,-1.119333288,31.40402457,20.53688425,0.818,18.00000933,0.739283683,18.00000933,3.564132997
 02/10  12:45:00,2,53.25,5.825,260,115.75,818.75,0,19.61494858,27.53416218,15,23,13316.39658,-1.050447883,28.29133126,20.91781354,0.818,18.00000959,0.739283683,18.00000959,3.564132997
 02/10  13:00:00,2,52,5.7,260,115.5,814.5,0,19.8531475,27.07444548,15,22,13573.62284,-0.973927616,25.0348343,21.32575213,0.818,18.00000982,0.739283683,18.00000982,3.564132997
 02/10  13:15:00,2.25,51.25,5.825,262.5,115.25,810.25,0,20.09592003,26.5951344,15,21,5107.961678,-0.891375952,21.7760132,21.76552849,0.818,18.00000418,0.739283683,18.00000418,3.564132997
 02/10  13:30:00,2.5,50.5,5.95,265,115,806,0,20.35224804,26.11364151,15,22,4949.936169,-0.807557057,18.75140498,22.2103097,0.818,17.99999939,0.739283683,17.99999939,3.564132997
 02/10  13:45:00,2.75,49.75,6.075,267.5,111.75,799.75,0,20.60097458,25.66354838,15,23,4816.597613,-0.722261015,15.97768313,22.6500565,0.818,17.99999935,0.739283683,17.99999935,3.564132997
 02/10  14:00:00,3,49,6.2,270,108.5,793.5,0,20.88319447,25.15422452,15,24,4715.184175,-0.637007075,13.51794347,23.09599293,0.818,18.00000731,0.739283683,18.00000731,3.564132997
 02/10  14:15:00,3,49,6.2,267.5,105.25,787.25,0,21.14118515,24.69921852,15,24,4665.888443,-0.551330116,11.36339265,23.5067621,0.818,18.00000882,0.739283683,18.00000882,3.564132997
 02/10  14:30:00,3,49,6.2,265,102,781,0,21.38574097,24.28324853,15,23,4632.397369,-0.467692686,9.566935769,23.9259486,0.818,18.00000886,0.739283683,18.00000886,3.564132997
 02/10  14:45:00,3,49,6.2,262.5,98.5,757.5,0,21.60057124,23.91779129,15,22,4606.230197,-0.39363274,8.227839084,24.27769599,0.818,18.00001057,0.739283683,18.00001057,3.564132997
 02/10  15:00:00,3,49,6.2,260,95,734,0,21.03485382,24.70025408,15,21,5915.002405,-0.32747823,7.230006802,24.59541192,0.818,15.95634824,0.739283683,15.95634824,3.564132997
 02/10  15:15:00,3,49,7.225,260,91.5,710.5,0,21.00577879,24.68472454,15,21,5547.272717,-0.408071571,8.470448996,24.55508266,0.818,16.20332538,0.739283683,16.20332538,3.564132997
 02/10  15:30:00,3,49,8.25,260,88,687,0,21.0008238,24.61245117,15,21,5495.209113,-0.404436777,8.408534762,24.62104845,0.818,16.02695008,0.739283683,16.02695008,3.564132997
 02/10  15:45:00,3,49,9.275,260,81.5,646.5,0,21.65907444,23.5624664,15,22,4054.000863,-0.410083006,8.50495448,24.5831827,0.818,18.00000537,0.739283683,18.00000537,3.564132997
 02/10  16:00:00,3,49,10.3,260,75,606,0,21.85351702,23.21376774,16,23,4183.205286,-0.295970989,6.820120509,24.80819171,0.818,17.99999745,0.739283683,17.99999745,3.564132997
 02/10  16:15:00,3,49,9.65,260,68.5,565.5,0,21.91824856,23.04793122,17,24,4329.622373,-0.266570828,6.475483955,24.84068333,0.818,18.00001049,0.739283683,18.00001049,3.564132997
 02/10  16:30:00,3,49,9,260,62,525,0,21.9032379,23.00793561,17,24,4403.535584,-0.268136382,6.492917121,24.7591699,0.818,18.0000124,0.739283683,18.0000124,3.564132997
 02/10  16:45:00,3,49,8.35,260,49.75,431.5,0,21.70617403,23.24004653,16,23,4411.617633,-0.321367831,7.147228726,24.33216279,0.818,18.0000117,0.739283683,18.0000117,3.564132997
 02/10  17:00:00,3,49,7.7,260,37.5,338,0,21.3774235,23.67160621,16,23,4387.621489,-0.420985169,8.694993377,23.71571175,0.818,18.0000041,0.739283683,18.0000041,3.564132997
 02/10  17:15:00,2.75,49.75,6.8,265,25.25,244.5,0,20.91066879,24.28830452,15,22,4321.248504,-0.558946176,11.54201989,22.91867823,0.818,18.00000236,0.739283683,18.00000236,3.564132997
 02/10  17:30:00,2.5,50.5,5.9,270,13,151,0,20.33257416,25.11513158,15,21,4218.951172,-0.747915009,16.77922186,21.83757089,0.818,18.00000297,0.739283683,18.00000297,3.564132997
 02/10  17:45:00,2.25,51.25,5,275,0,0,0,19.51544438,26.38056353,15,22,4043.784341,-1.006297647,26.38556882,20.27025403,0.818,18.00000239,0.739283683,18.00000239,3.564132997
 02/10  18:00:00,2,52,4.1,280,0,0,0,19.03094228,27.15410405,15,23,3895.30253,-1.207404339,35.61008695,19.46857733,0.818,17.99999941,0.739283683,17.99999941,3.564132997
 02/10  18:15:00,2,52,4.875,277.5,0,0,0,18.60404514,27.82878049,15,24,3730.823245,-1.333446911,42.00100724,18.93101777,0.818,18.00000156,0.739283683,18.00000156,3.564132997
 02/10  18:30:00,2,52,5.65,275,0,0,0,18.34892786,28.21854611,15,23,3600.707034,-1.437654024,47.52825494,18.51790481,0.818,18.00000717,0.739283683,18.00000717,3.564132997
 02/10  18:45:00,2,52,6.425,272.5,0,0,0,18.16871989,28.49391131,15,23,3517.421387,-1.508513501,51.36280411,18.19516483,0.818,18.0000066,0.739283683,18.0000066,3.564132997
 02/10  19:00:00,2,52,7.2,270,0,0,0,18.01207579,28.72789363,15,22,3415.003713,-1.562506008,54.30298718,17.93174472,0.818,18.00000947,0.739283683,18.00000947,3.564132997
 02/10  19:15:00,1.5,57,6.825,275,0,0,0,17.87625074,28.93672944,15,23,3393.483878,-1.610024366,56.8906424,17.69741806,0.818,18.00000897,0.739283683,18.00000897,3.564132997
 02/10  19:30:00,1,62,6.45,280,0,0,0,17.76308855,29.11200321,15,23,3381.738531,-1.648985981,59.00464096,17.51374892,0.818,18.00000956,0.739283683,18.00000956,3.564132997
 02/10  19:45:00,0.5,67,6.075,285,0,0,0,17.66363999,29.26718271,15,22,3383.32979,-1.682854088,60.83173528,17.34790593,0.818,18.00000815,0.739283683,18.00000815,3.564132997
 02/10  20:00:00,0,72,5.7,290,0,0,0,17.5755396,29.40701942,15,22,3397.582756,-1.712549804,62.42246014,17.20257923,0.818,18.00000683,0.739283683,18.00000683,3.564132997
 02/10  20:15:00,0,72,5.7,285,0,0,0,17.50410417,29.49945983,15,22,3332.433788,-1.73698846,63.72173975,17.09106184,0.818,18.00000638,0.739283683,18.00000638,3.564132997
 02/10  20:30:00,0,72,5.7,280,0,0,0,17.44581561,29.567774,15,21,3272.520282,-1.757166178,64.78668886,16.99770329,0.818,18.00000551,0.739283683,18.00000551,3.564132997
 02/10  20:45:00,0,72,5.7,275,0,0,0,17.3970204,29.61929947,15,20,3218.502391,-1.773858107,65.66171507,16.91973824,0.818,18.0000056,0.739283683,18.0000056,3.564132997
 02/10  21:00:00,0,72,5.7,270,0,0,0,17.35570869,29.65701234,15,19,3170.323874,-1.787909896,66.39380735,16.85397257,0.818,18.00000568,0.739283683,18.00000568,3.564132997
 02/10  21:15:00,-0.25,73.5,5.95,272.5,0,0,0,17.34140838,29.65791313,15,19,3101.480551,-1.800959227,67.06971302,16.78748649,0.818,18.09710037,0.739283683,18.09710037,3.564132997
 02/10  21:30:00,-0.5,75,6.2,275,0,0,0,17.30120926,29.70640914,15,18,3151.480551,-1.80856496,67.46181554,16.7373658,0.818,18.04532517,0.739283683,18.04532517,3.564132997
 02/10  21:45:00,-0.75,76.5,6.45,277.5,0,0,0,17.24983427,29.77513193,16,19,3201.480551,-1.820177729,68.05775965,16.68252594,0.818,18.01335432,0.739283683,18.01335432,3.564132997
 02/10  22:00:00,-1,78,6.7,280,0,0,0,17.19526352,29.84901578,16,19,3251.480551,-1.833703815,68.7475497,16.62399287,0.818,17.97154221,0.739283683,17.97154221,3.564132997
 02/10  22:15:00,-1,75,6.45,282.5,0,0,0,17.14716663,29.9070997,17,20,3251.480551,-1.846489196,69.39507337,16.57604345,0.818,17.92170281,0.739283683,17.92170281,3.564132997
 02/10  22:30:00,-1,72,6.2,285,0,0,0,17.14025451,29.8846024,16,19,3731.292165,-1.858015015,69.97490166,16.53174853,0.818,18.00000675,0.739283683,18.00000675,3.564132997
 02/10  22:45:00,-1,69,5.95,287.5,0,0,0,17.13438115,29.85795278,15,20,3915.262364,-1.861877322,70.16834904,16.50675079,0.818,18.00000731,0.739283683,18.00000731,3.564132997
 02/10  23:00:00,-1,66,5.7,290,0,0,0,17.12473968,29.83621696,15,21,4007.032136,-1.864885606,70.31871938,16.48829173,0.818,18.0000078,0.739283683,18.0000078,3.564132997
 02/10  23:15:00,-1.25,64.5,5.7,290,0,0,0,17.10918252,29.81404185,15,21,4129.055094,-1.869315849,70.53967915,16.46197193,0.818,18.00000815,0.739283683,18.00000815,3.564132997
 02/10  23:30:00,-1.5,63,5.7,290,0,0,0,17.09108842,29.79335131,15,20,4256.024543,-1.874781289,70.81145886,16.43364149,0.818,18.00000851,0.739283683,18.00000851,3.564132997
 02/10  23:45:00,-1.75,61.5,5.7,290,0,0,0,17.07255314,29.77049672,15,20,4387.995057,-1.880693322,71.10442226,16.40448609,0.818,18.00000909,0.739283683,18.00000909,3.564132997
 02/10  24:00:00,-2,60,5.7,290,0,0,0,17.05396791,29.74469463,15,21,4519.552734,-1.886705582,71.40124258,16.37507544,0.818,18.00000964,0.739283683,18.00000964,3.564132997
 02/11  00:15:00,-2,60,5.175,290,0,0,0,17.04548235,29.71476909,15,22,4595.803769,-1.891339822,71.6292557,16.35798714,0.818,18.00000976,0.739283683,18.00000976,3.564132997
 02/11  00:30:00,-2,60,4.65,290,0,0,0,17.04400008,29.67587498,15,21,4669.804676,-1.893835281,71.75175386,16.34765241,0.818,18.00001027,0.739283683,18.00001027,3.564132997
 02/11  00:45:00,-2,60,4.125,290,0,0,0,17.04568147,29.63412102,15,21,4726.414489,-1.894822091,71.80013975,16.34226734,0.818,18.00000938,0.739283683,18.00000938,3.564132997
 02/11  01:00:00,-2,60,3.6,290,0,0,0,17.04952628,29.59229511,15,21,4766.680222,-1.894938732,71.80585691,16.34077623,0.818,18.00000855,0.739283683,18.00000855,3.564132997
 02/11  01:15:00,-2.25,62.75,3.35,297.5,0,0,0,17.04789936,29.55586756,15,21,4849.070216,-1.895661959,71.84129603,16.33131646,0.818,18.00000775,0.739283683,18.00000775,3.564132997
 02/11  01:30:00,-2.5,65.5,3.1,305,0,0,0,17.04292592,29.52852535,15,22,4923.696176,-1.897350072,71.92395021,16.31966888,0.818,18.00000707,0.739283683,18.00000707,3.564132997
 02/11  01:45:00,-2.75,68.25,2.85,312.5,0,0,0,17.03708229,29.50567722,15,21,5001.716152,-1.899644611,72.0361484,16.30648703,0.818,18.00000654,0.739283683,18.00000654,3.564132997
 02/11  02:00:00,-3,71,2.6,320,0,0,0,17.03098735,29.48585431,15,21,5083.045013,-1.902130561,72.15751259,16.29251011,0.818,18.00000609,0.739283683,18.00000609,3.564132997
 02/11  02:15:00,-3,69.5,3.375,310,0,0,0,17.01677121,29.47108906,15,21,5111.591232,-1.904657832,72.28068627,16.27835595,0.818,18.00000598,0.739283683,18.00000598,3.564132997
 02/11  02:30:00,-3,68,4.15,300,0,0,0,16.99765306,29.45866014,15,22,5139.722483,-1.908750549,72.47970873,16.2603368,0.818,18.00000554,0.739283683,18.00000554,3.564132997
 02/11  02:45:00,-3,66.5,4.925,290,0,0,0,16.9768105,29.44375041,15,22,5183.36501,-1.913832634,72.72606441,16.23960822,0.818,18.00000681,0.739283683,18.00000681,3.564132997
 02/11  03:00:00,-3,65,5.7,280,0,0,0,16.95519922,29.42324073,15,21,5241.443649,-1.919342403,72.9921664,16.21733778,0.818,18.00000806,0.739283683,18.00000806,3.564132997
 02/11  03:15:00,-3.25,66.5,5.05,285,0,0,0,16.94405237,29.40110847,16,22,5359.210869,-1.925015729,73.26508169,16.19449311,0.818,18.00000888,0.739283683,18.00000888,3.564132997
 02/11  03:30:00,-3.5,68,4.4,290,0,0,0,16.93920904,29.37247645,15,23,5480.585793,-1.928748286,73.44402823,16.17604349,0.818,18.00001008,0.739283683,18.00001008,3.564132997
 02/11  03:45:00,-3.75,69.5,3.75,295,0,0,0,16.937012,29.34206044,15,22,5583.240919,-1.931141935,73.55852848,16.16182076,0.818,18.00000896,0.739283683,18.00000896,3.564132997
 02/11  04:00:00,-4,71,3.1,300,0,0,0,16.93649472,29.3132236,16,23,5668.414736,-1.932859633,73.6405704,16.150365,0.818,18.00000789,0.739283683,18.00000789,3.564132997
 02/11  04:15:00,-4.25,69.5,3.1,297.5,0,0,0,16.92799748,29.28687177,15,22,5745.435972,-1.935102202,73.74752463,16.13221961,0.818,18.00000757,0.739283683,18.00000757,3.564132997
 02/11  04:30:00,-4.5,68,3.1,295,0,0,0,16.91469157,29.26744791,15,21,5817.770932,-1.938799058,73.92344761,16.11081725,0.818,18.00000673,0.739283683,18.00000673,3.564132997
 02/11  04:45:00,-4.75,66.5,3.1,292.5,0,0,0,16.89950071,29.2506888,16,22,5902.529357,-1.94350813,74.1468301,16.08617928,0.818,18.00000718,0.739283683,18.00000718,3.564132997
 02/11  05:00:00,-5,65,3.1,290,0,0,0,16.88342485,29.23383797,15,21,5999.40254,-1.948651524,74.38989859,16.05992909,0.818,18.00000762,0.739283683,18.00000762,3.564132997
 02/11  05:15:00,-5.25,66.25,2.975,287.5,0,0,0,16.8687196,29.22413636,15,20,6102.06619,-1.953774489,74.63103995,16.034697,0.818,18.00000753,0.739283683,18.00000753,3.564132997
 02/11  05:30:00,-5.5,67.5,2.85,285,0,0,0,16.85473866,29.2141542,15,19,6208.293551,-1.958684291,74.86123728,16.00962882,0.818,18.00000782,0.739283683,18.00000782,3.564132997
 02/11  05:45:00,-5.75,68.75,2.725,282.5,0,0,0,16.8408363,29.20463984,15,20,6314.177363,-1.963478493,75.08514606,15.98467445,0.818,18.00000758,0.739283683,18.00000758,3.564132997
 02/11  06:00:00,-6,70,2.6,280,0,0,0,16.82689709,29.19619238,15,21,6419.841502,-1.968262456,75.30771283,15.95968481,0.818,18.00000734,0.739283683,18.00000734,3.564132997
 02/11  06:15:00,-6,70,2.975,277.5,0,0,0,16.81103641,29.17875466,15,20,6473.596974,-1.527905777,52.41793065,15.94014993,1,18.00000718,0.739283683,18.00000718,3.564132997
 02/11  06:30:00,-6,70,3.35,275,0,0,0,16.79431954,29.15959388,16,21,6528.348492,-1.531999788,52.64085797,15.92037848,1,18.000007,0.739283683,18.000007,3.564132997
 02/11  06:45:00,-6,70,3.725,272.5,0,0,0,16.77759427,29.13789578,15,20,6588.812115,-1.536214496,52.87040541,15.9005836,1,18.00000761,0.739283683,18.00000761,3.564132997
 02/11  07:00:00,-6,70,4.1,270,0,0,0,16.76091474,29.11302711,15,20,6653.712426,-1.540447129,53.1009709,15.88072876,1,18.00000821,0.739283683,18.00000821,3.564132997
 02/11  07:15:00,-6.25,70,4.1,275,0,0,0,16.74624203,29.06443354,15,20,18342.29791,-1.545221693,53.36109846,15.85512926,1,18.00288568,0.739283683,18.00288568,3.564132997
 02/11  07:30:00,-6.5,70,4.1,280,3,121,0,16.75239551,28.97945296,15,20,17485.91358,-1.546451748,53.42812015,15.86416906,1,18.00489458,0.739283683,18.00489458,3.564132997
 02/11  07:45:00,-6.75,70,4.1,285,24.25,197,0,16.79155684,28.84719831,15,20,17559.16847,-1.538947419,53.01927244,15.93585674,1,17.99999994,0.739283683,17.99999994,3.564132997
 02/11  08:00:00,-7,70,4.1,290,45.5,273,0,16.85717072,28.67862813,15,21,17332.45307,-1.523248355,52.16438867,16.04918688,1,17.99999944,0.739283683,17.99999944,3.564132997
 02/11  08:15:00,-6.75,70,4.35,290,66.75,349,0,16.95064044,28.43315873,16,22,16435.19023,-1.500113474,50.9063001,16.20482896,1,18.00000691,0.739283683,18.00000691,3.564132997
 02/11  08:30:00,-6.5,70,4.6,290,88,425,0,17.05472767,28.17709438,16,22,15814.56187,-1.472326332,49.39937746,16.37400158,1,18.0000084,0.739283683,18.0000084,3.564132997
 02/11  08:45:00,-6.25,70,4.85,290,91,487.75,0,17.15710064,27.93822959,15,21,15278.35069,-1.443420943,47.83862336,16.54094208,1,18.00000859,0.739283683,18.00000859,3.564132997
 02/11  09:00:00,-6,70,5.1,290,94,550.5,0,17.27325117,27.67585728,15,21,14757.9229,-1.411634808,46.1328764,16.73810048,1,18.00001048,0.739283683,18.00001048,3.564132997
 02/11  09:15:00,-5.75,68.75,5.25,282.5,97,613.25,0,17.3955556,27.40913735,15,21,14306.35376,-1.373018336,44.07933419,16.98633711,1,18.00001013,0.739283683,18.00001013,3.564132997
 02/11  09:30:00,-5.5,67.5,5.4,275,100,676,0,17.52658894,27.12972867,15,22,14199.28676,-1.334174071,42.0389321,17.22903393,1,18.00000997,0.739283683,18.00000997,3.564132997
 02/11  09:45:00,-5.25,66.25,5.55,267.5,102.75,696.5,0,17.66076267,26.84737211,15,23,14112.84495,-1.294322919,39.97674795,17.47075441,1,18.00001039,0.739283683,18.00001039,3.564132997
 02/11  10:00:00,-5,65,5.7,260,105.5,717,0,17.79695222,26.56388307,15,24,14046.10327,-1.253553413,37.9044385,17.71737512,1,18.00001048,0.739283683,18.00001048,3.564132997
 02/11  10:15:00,-4.75,62.25,5.175,262.5,108.25,737.5,0,17.94399818,26.26372591,15,25,13967.49432,-1.211812556,35.82672643,17.97108074,1,18.00001073,0.739283683,18.00001073,3.564132997
 02/11  10:30:00,-4.5,59.5,4.65,265,111,758,0,18.09555663,25.96298998,15,24,13893.23246,-1.168592844,33.72710929,18.22565271,1,18.0000109,0.739283683,18.0000109,3.564132997
 02/11  10:45:00,-4.25,56.75,4.125,267.5,111.75,772.5,0,18.24124888,25.67793916,15,23,13815.86031,-1.126091917,31.71813529,18.46705277,1,18.00001027,0.739283683,18.00001027,3.564132997
 02/11  11:00:00,-4,54,3.6,270,112.5,787,0,18.37853409,25.41275914,15,24,13608.45702,-1.085508474,29.8550322,18.69596023,1,18.00000963,0.739283683,18.00000963,3.564132997
 02/11  11:15:00,-3.75,54.25,3.35,265,113.25,801.5,0,18.50184205,25.17542197,15,24,13502.59726,-1.047984785,28.18312627,18.90419907,1,18.00000876,0.739283683,18.00000876,3.564132997
 02/11  11:30:00,-3.5,54.5,3.1,260,114,816,0,18.62055176,24.95042654,15,23,13355.19788,-1.012075279,26.63084581,19.11269994,1,18.00000816,0.739283683,18.00000816,3.564132997
 02/11  11:45:00,-3.25,54.75,2.85,255,115,817.75,0,18.73244484,24.74093273,15,22,13244.84163,-0.978574266,25.22625846,19.30254934,1,18.00000758,0.739283683,18.00000758,3.564132997
 02/11  12:00:00,-3,55,2.6,250,116,819.5,0,18.84063831,24.54165647,15,22,13204.68878,-0.946188441,23.90958763,19.48912025,1,18.00000705,0.739283683,18.00000705,3.564132997
 02/11  12:15:00,-2.75,53.75,2.475,252.5,117,821.25,0,18.99204034,24.27858438,15,21,13323.8569,-0.904148323,22.26235398,19.77394653,1,18.00000673,0.739283683,18.00000673,3.564132997
 02/11  12:30:00,-2.5,52.5,2.35,255,118,823,0,19.20470588,23.92780186,15,22,13476.04642,-0.84690942,20.13503993,20.15522911,1,18.00000622,0.739283683,18.00000622,3.564132997
 02/11  12:45:00,-2.25,51.25,2.225,257.5,117,820.25,0,19.45235696,23.53231038,15,22,13677.40006,-0.777684432,17.74468103,20.57975644,1,18.00000612,0.739283683,18.00000612,3.564132997
 02/11  13:00:00,-2,50,2.1,260,116,817.5,0,19.71959114,23.11666104,15,22,13891.90383,-0.700296295,15.31391583,21.04082978,1,18.00000599,0.739283683,18.00000599,3.564132997
 02/11  13:15:00,-1.75,48,1.95,260,115,814.75,0,19.98957957,22.69422146,16,23,5239.518529,-0.618146528,13.0163075,21.52323428,1,18.00000237,0.739283683,18.00000237,3.564132997
 02/11  13:30:00,-1.5,46,1.8,260,114,812,0,20.27485219,22.26592605,16,23,5099.057864,-0.534716906,10.98246939,22.01346661,1,17.99999964,0.739283683,17.99999964,3.564132997
 02/11  13:45:00,-1.25,44,1.65,260,111,806,0,20.55453346,21.86025247,15,22,4985.130602,-0.4488996,9.204825763,22.5066209,1,17.99999963,0.739283683,17.99999963,3.564132997
 02/11  14:00:00,-1,42,1.5,260,108,800,0,20.88341958,21.38329469,15,21,4900.397292,-0.364198568,7.760856118,22.9933113,1,18.00000126,0.739283683,18.00000126,3.564132997
 02/11  14:15:00,-1,42,2.275,262.5,105,794,0,20.03470166,22.49123013,15,20,6595.104336,-0.27586536,6.580496163,23.45735725,1,14.99019309,0.739283683,14.99019309,3.564132997
 02/11  14:30:00,-1,42,3.05,265,102,788,0,20.00572114,22.49312707,15,20,5975.71983,-0.381018959,8.023189418,23.43048108,1,15.34250438,0.739283683,15.34250438,3.564132997
 02/11  14:45:00,-1,42,3.825,267.5,98,765.75,0,20.00096154,22.43683462,15,20,5923.798221,-0.372159186,7.883507215,23.54904708,1,15.07645928,0.739283683,15.07645928,3.564132997
 02/11  15:00:00,-1,42,4.6,270,94,743.5,0,20.85506056,21.23824601,15,21,4491.2785,-0.361519471,7.720185964,23.65807181,1,17.35332851,0.739283683,17.35332851,3.564132997
 02/11  15:15:00,-0.75,42.25,4.35,267.5,90,721.25,0,20.99466171,20.99469638,15,21,5310.446892,-0.205866565,5.878938927,24.15893997,1,16.29996955,0.739283683,16.29996955,3.564132997
 02/11  15:30:00,-0.5,42.5,4.1,265,86,699,0,21.60118696,20.1896589,16,22,4273.891588,-0.164798296,5.562869442,24.39020528,1,18.00000317,0.739283683,18.00000317,3.564132997
 02/11  15:45:00,-0.25,42.75,3.85,262.5,80.25,653,0,21.84620829,19.85766929,16,22,4392.353909,-0.055539026,5.063861251,24.73346679,1,17.95333178,0.739283683,17.95333178,3.564132997
 02/11  16:00:00,0,43,3.6,260,74.5,607,0,21.97909386,19.65708685,16,22,4481.738018,-0.012710654,5.003344412,24.86067458,1,17.98608929,0.739283683,17.98608929,3.564132997
 02/11  16:15:00,0,42,3.225,260,68.75,561,0,21.99316962,19.60546458,16,22,4576.223435,0.002751078,5.00015667,24.85851183,1,17.93116577,0.739283683,17.93116577,3.564132997
 02/11  16:30:00,0,41,2.85,260,63,515,0,21.97048292,19.60654749,16,22,4557.005077,-0.004761684,5.000469356,24.77458685,1,18.00000633,0.739283683,18.00000633,3.564132997
 02/11  16:45:00,0,40,2.475,260,50.75,421.75,0,21.77535474,19.81625958,15,23,4567.244108,-0.053263183,5.058734103,24.34743266,1,18.00000742,0.739283683,18.00000742,3.564132997
 02/11  17:00:00,0,39,2.1,260,38.5,328.5,0,21.44324884,20.20047499,15,23,4562.899146,-0.142386229,5.420056443,23.7308013,1,18.0000021,0.739283683,18.0000021,3.564132997
 02/11  17:15:00,-0.25,39.75,1.95,270,26.25,235.25,0,20.96379672,20.76322326,15,24,4538.161637,-0.267447522,6.485233629,22.9258228,1,18.0000013,0.739283683,18.0000013,3.564132997
 02/11  17:30:00,-0.5,40.5,1.8,280,14,142,0,20.37103483,21.50218562,15,23,4480.356505,-0.439536286,9.030082425,21.83561365,1,18.00000167,0.739283683,18.00000167,3.564132997
 02/11  17:45:00,-0.75,41.25,1.65,290,0,0,0,19.54798606,22.6015336,15,22,4360.38679,-0.674910073,14.57269908,20.26864899,1,18.00000149,0.739283683,18.00000149,3.564132997
 02/11  18:00:00,-1,42,1.5,300,0,0,0,18.96764226,23.38238105,15,23,4215.316346,-0.858279277,20.54685472,19.45090321,1,18.00000172,0.739283683,18.00000172,3.564132997
 02/11  18:15:00,-1,42,1.125,315,0,0,0,18.69312315,23.77426829,15,24,4110.362209,-0.982601261,25.39282948,18.90327752,1,17.99999958,0.739283683,17.99999958,3.564132997
 02/11  18:30:00,-1,42,0.75,330,0,0,0,18.41744935,24.16852753,15,24,4016.188792,-1.058751192,28.65771032,18.48020434,1,18.00000346,0.739283683,18.00000346,3.564132997
 02/11  18:45:00,-1,42,0.375,345,0,0,0,18.20744358,24.47196902,15,25,3947.049542,-1.123564894,31.60051436,18.16979688,1,18.00000389,0.739283683,18.00000389,3.564132997
 02/11  19:00:00,-1,42,0,0,0,0,0,18.05341919,24.70169302,15,26,3862.276677,-1.176758013,34.11952786,17.89507106,1,18.00000301,0.739283683,18.00000301,3.564132997
 02/11  19:15:00,-1,42,0,0,0,0,0,17.930028,24.87849014,15,25,3776.04729,-1.215839167,36.02509035,17.69263915,1,18.00000368,0.739283683,18.00000368,3.564132997
 02/11  19:30:00,-1,42,0,0,0,0,0,17.82232832,25.03058985,15,26,3696.555116,-1.248414533,37.64614777,17.5178108,1,18.00000293,0.739283683,18.00000293,3.564132997
 02/11  19:45:00,-1,42,0,0,0,0,0,17.73029465,25.15943476,15,25,3625.156797,-1.276196228,39.05042196,17.37168452,1,18.00000279,0.739283683,18.00000279,3.564132997
 02/11  20:00:00,-1,42,0,0,0,0,0,17.65345137,25.26493902,16,26,3560.442848,-1.299665931,40.25123646,17.24948604,1,18.000003,0.739283683,18.000003,3.564132997
 02/11  20:15:00,-1,42,0,0,0,0,0,17.58807906,25.35254761,15,25,3502.613737,-1.319561225,41.27885308,17.14450487,1,18.00000295,0.739283683,18.00000295,3.564132997
 02/11  20:30:00,-1,42,0,0,0,0,0,17.53230979,25.42514898,15,24,3451.033815,-1.336450715,42.15773763,17.05560957,1,18.00000292,0.739283683,18.00000292,3.564132997
 02/11  20:45:00,-1,42,0,0,0,0,0,17.48493533,25.48446965,15,24,3404.701825,-1.350817287,42.9097631,16.98025953,1,18.00000294,0.739283683,18.00000294,3.564132997
 02/11  21:00:00,-1,42,0,0,0,0,0,17.44479136,25.53227852,15,25,3363.155817,-1.36300736,43.5508701,16.91647806,1,18.00000293,0.739283683,18.00000293,3.564132997
 02/11  21:15:00,-1.25,44,0.525,40,0,0,0,17.39961911,25.58332278,16,26,3374.349615,-1.374936914,44.18080763,16.84648995,1,18.00000276,0.739283683,18.00000276,3.564132997
 02/11  21:30:00,-1.5,46,1.05,80,0,0,0,17.36858892,25.60823356,16,26,3351.480551,-1.387293247,44.83577586,16.77853244,1,18.05648984,0.739283683,18.05648984,3.564132997
 02/11  21:45:00,-1.75,48,1.575,120,0,0,0,17.31897567,25.66071706,17,27,3401.480551,-1.397045952,45.35442761,16.71961817,1,18.01082354,0.739283683,18.01082354,3.564132997
 02/11  22:00:00,-2,50,2.1,160,0,0,0,17.26022988,25.72524102,16,26,3451.480551,-1.40951162,46.01939866,16.65618126,1,17.97593716,0.739283683,17.97593716,3.564132997
 02/11  22:15:00,-2.25,52.5,2.225,157.5,0,0,0,17.20289105,25.78253753,16,26,3501.480551,-1.423031461,46.74301986,16.59369719,1,17.93272179,0.739283683,17.93272179,3.564132997
 02/11  22:30:00,-2.5,55,2.35,155,0,0,0,17.17887653,25.78568728,15,25,3985.791535,-1.43634827,47.45803282,16.53144101,1,18.00000505,0.739283683,18.00000505,3.564132997
 02/11  22:45:00,-2.75,57.5,2.475,152.5,0,0,0,17.15449397,25.78908087,15,24,4226.164333,-1.444193353,47.88022133,16.48352853,1,18.00000497,0.739283683,18.00000497,3.564132997
 02/11  23:00:00,-3,60,2.6,150,0,0,0,17.12576847,25.79964351,15,23,4392.782568,-1.451691535,48.28436275,16.43955127,1,18.00000489,0.739283683,18.00000489,3.564132997
 02/11  23:15:00,0,51.25,2.725,155,0,0,0,17.15470355,25.73399392,15,22,3858.375504,-1.447625288,48.0651247,16.516575,1,18.00000433,0.739283683,18.00000433,3.564132997
 02/11  23:30:00,3,42.5,2.85,160,0,0,0,17.22501073,25.60117538,16,23,3530.931487,-1.43262921,47.25813337,16.63285985,1,18.00000481,0.739283683,18.00000481,3.564132997
 02/11  23:45:00,6,33.75,2.975,165,0,0,0,17.31744003,25.43081203,17,24,3526.903002,-1.409023895,45.99334001,16.78506588,1,18.00000456,0.739283683,18.00000456,3.564132997
 02/11  24:00:00,9,25,3.1,170,0,0,0,17.42626946,25.22983183,16,23,3440.182926,-1.379914931,44.44437884,16.96545778,1,18.00000504,0.739283683,18.00000504,3.564132997
 02/12  00:15:00,9,25,3.225,170,0,0,0,17.43300197,25.18723479,15,24,3323.948756,-1.360043721,43.39475882,17.0338742,1,18.00000466,0.739283683,18.00000466,3.564132997
 02/12  00:30:00,9,25,3.35,170,0,0,0,17.43708703,25.14867217,15,25,3151.984539,-1.355364226,43.14858347,17.07403577,1,18.00000554,0.739283683,18.00000554,3.564132997
 02/12  00:45:00,9,25,3.475,170,0,0,0,17.45564679,25.08613653,15,26,3110.017296,-1.351824971,42.9626572,17.10599852,1,18.00000555,0.739283683,18.00000555,3.564132997
 02/12  01:00:00,9,25,3.6,170,0,0,0,17.47686452,25.01895758,15,26,3067.634533,-1.346439546,42.68019189,17.13891862,1,18.00000554,0.739283683,18.00000554,3.564132997
 02/12  01:15:00,9,25,3.475,170,0,0,0,17.47222183,24.99413871,15,27,2651.480551,-1.34080426,42.38520814,17.17113402,1,17.91370176,0.739283683,17.91370176,3.564132997
 02/12  01:30:00,9,25,3.35,170,0,0,0,17.48626754,24.94065449,15,27,2651.480551,-1.339583717,42.32139819,17.19047695,1,17.94746155,0.739283683,17.94746155,3.564132997
 02/12  01:45:00,9,25,3.225,170,0,0,0,17.50973991,24.87306027,15,28,2651.480551,-1.335790991,42.12329977,17.21284795,1,17.96690665,0.739283683,17.96690665,3.564132997
 02/12  02:00:00,9,25,3.1,170,0,0,0,17.53616113,24.80176997,15,29,2651.480551,-1.33057981,41.85157692,17.23794293,1,17.99465029,0.739283683,17.99465029,3.564132997
 02/12  02:15:00,8.8,25.5,3.225,172.5,0,0,0,17.55222581,24.72560947,15,30,2651.480551,-1.325693593,41.5972941,17.25618301,1,18.00008409,0.739283683,18.00008409,3.564132997
 02/12  02:30:00,8.6,26,3.35,175,0,0,0,17.55975312,24.6447732,16,30,2651.480551,-1.322761593,41.44494442,17.26844763,1,18.00001287,0.739283683,18.00001287,3.564132997
 02/12  02:45:00,8.4,26.5,3.475,177.5,0,0,0,17.5630936,24.56067519,15,30,2651.480551,-1.321566547,41.38289949,17.27455791,1,18.00001446,0.739283683,18.00001446,3.564132997
 02/12  03:00:00,8.2,27,3.6,180,0,0,0,17.5639345,24.47316869,15,30,2651.480551,-1.321364175,41.3723956,17.27628909,1,18.00001615,0.739283683,18.00001615,3.564132997
 02/12  03:15:00,8.15,27.5,3.475,180,0,0,0,17.56708285,24.37286755,15,30,2651.480551,-1.321133803,41.36043942,17.28196955,1,18.00001688,0.739283683,18.00001688,3.564132997
 02/12  03:30:00,8.1,28,3.35,180,0,0,0,17.57119651,24.2696232,15,30,2651.480551,-1.320686281,41.33721646,17.28716733,1,18.00001727,0.739283683,18.00001727,3.564132997
 02/12  03:45:00,8.05,28.5,3.225,180,0,0,0,17.5749435,24.16577137,15,30,2651.480551,-1.320176651,41.31077565,17.29188866,1,18.00001747,0.739283683,18.00001747,3.564132997
 02/12  04:00:00,8,29,3.1,180,0,0,0,17.57801714,24.06284079,15,30,2651.480551,-1.319808202,41.29166297,17.29570187,1,18.00001733,0.739283683,18.00001733,3.564132997
 02/12  04:15:00,8.25,28.5,3.1,180,0,0,0,17.58536325,23.95274857,15,30,2651.480551,-1.318481222,41.22285181,17.30961222,1,18.00001914,0.739283683,18.00001914,3.564132997
 02/12  04:30:00,8.5,28,3.1,180,0,0,0,17.59586824,23.83346081,15,29,2651.480551,-1.316361539,41.11301136,17.32659536,1,18.00001904,0.739283683,18.00001904,3.564132997
 02/12  04:45:00,8.75,27.5,3.1,180,0,0,0,17.6078615,23.70750131,15,28,2651.480551,-1.313643605,40.97230922,17.34594275,1,18.00002024,0.739283683,18.00002024,3.564132997
 02/12  05:00:00,9,27,3.1,180,0,0,0,17.62082919,23.57454437,15,29,2651.480551,-1.310587623,40.81429553,17.36707974,1,18.00002136,0.739283683,18.00002136,3.564132997
 02/12  05:15:00,9.25,26.5,3.1,182.5,0,0,0,17.63457835,23.4347357,15,28,2651.480551,-1.307317551,40.6454353,17.38944398,1,18.00002234,0.739283683,18.00002234,3.564132997
 02/12  05:30:00,9.5,26,3.1,185,0,0,0,17.64928317,23.28739023,16,29,2651.480551,-1.303817361,40.4649508,17.41343644,1,18.00002356,0.739283683,18.00002356,3.564132997
 02/12  05:45:00,9.75,25.5,3.1,187.5,0,0,0,17.66466066,23.13217919,17,30,2651.480551,-1.300133958,40.27531112,17.43840026,1,18.00002491,0.739283683,18.00002491,3.564132997
 02/12  06:00:00,10,25,3.1,190,0,0,0,17.67930837,22.97050246,16,29,2616.645407,-1.296302439,40.07836737,17.46436428,1,17.99549424,0.739283683,17.99549424,3.539091303
 02/12  06:15:00,9.75,25.5,3.225,190,0,0,0,17.57540703,22.62886448,15,30,2320.683357,-2.38549977,90.71787899,17.47014763,0.591765988,17.65401541,0.373297676,17.65401541,1.74526828
 02/12  06:30:00,9.5,26,3.35,190,0,0,0,17.55733608,22.18423771,16,30,3107.440254,-2.410325331,91.36142682,17.42165685,0.591765988,18.00000912,0.373297676,18.00000912,1.74526828
 02/12  06:45:00,9.25,26.5,3.475,190,0,0,0,17.55703068,21.82058734,17,30,3256.73206,-2.418754479,91.57289147,17.39568986,0.591765988,18.00002962,0.373297676,18.00002962,1.74526828
 02/12  07:00:00,9,27,3.6,190,0,0,0,17.96622118,21.04928978,18,30,4170.463009,-2.422726389,91.67130554,17.37883899,0.591765988,20.15317694,0.373297676,18.00000817,1.74526828
 02/12  07:15:00,8.75,28.25,3.725,187.5,0,0,0,18.96851785,19.44499402,19,30,17927.95806,-2.334964284,89.31120267,17.57229218,0.591765988,23.80345034,0.373297676,18.00000497,1.74526828
 02/12  07:30:00,8.5,29.5,3.85,185,4,121,0,19.97022217,18.04500656,20,30,15662.81007,-2.124497507,82.05470218,18.00356998,0.591765988,26.22135044,0.373297676,18.00000023,1.74526828
 02/12  07:45:00,8.25,30.75,3.975,182.5,25.25,191.5,0,20.95186985,16.81455171,21,30,13776.732,-1.897783198,71.94514228,18.56293045,0.591765988,28.1908792,0.373297676,18.00000087,1.74526828
 02/12  08:00:00,8,32,4.1,180,46.5,262,0,21.92509661,15.57208954,22,30,12661.21064,-1.663345185,59.7807268,19.19055511,0.591765988,29.79842464,0.373297676,17.97173529,1.74526828
 02/12  08:15:00,8.75,30.5,3.975,177.5,67.75,332.5,11,22.84396659,15.35109985,23,30,9651.848782,-1.343771208,42.54043992,20.47083331,0.591765988,25.82723937,0.56415106,17.95862668,2.396308825
 02/12  08:30:00,9.5,29,3.85,175,89,403,11,23.85652597,15.02549599,24,30,7005.719839,-1.074596302,29.36369555,21.39075111,0.591765988,27.98596566,0.447602526,17.99601968,2.061515833
 02/12  08:45:00,10.25,27.5,3.725,172.5,92,468,11,24.83147112,14.7458778,25,30,5922.069368,-0.798242349,18.43343644,22.24237055,0.591765988,29.9201578,0.386532365,17.99340795,1.923794812
 02/12  09:00:00,11,26,3.6,170,95,533,11,25.87164284,14.80060117,26,30,5604.095487,-0.527899018,10.82960267,23.0747681,0.591765988,32.11326186,0.334913604,17.9952424,1.80530445
 02/12  09:15:00,11,26.5,3.975,175,98,598,11,25.99139675,15.08068447,26,30,4153.266401,-0.233878406,6.134994887,23.98375593,0.591765988,28.30544008,0.319205701,17.99490985,1.840769379
 02/12  09:30:00,11,27,4.35,180,101,663,11,26.0007179,15.85484337,26,30,3534.489313,-0.144838,5.434660442,24.47480764,0.591765988,27.05063987,0.299463834,17.99508355,1.822183559
 02/12  09:45:00,11,27.5,4.725,185,103.5,688,11,26.00130586,16.3276272,26,30,2973.867121,-0.085162438,5.150182011,24.85289819,0.591765988,25.70595748,0.284190071,17.99611102,1.793116182
 02/12  10:00:00,11,28,5.1,190,106,713,11,26.96641257,15.6251655,27,30,4084.133451,-0.036981313,5.028312104,25.17062831,0.591765988,30.09278138,0.271268048,17.99704977,1.763313229
 02/12  10:15:00,11.25,27,5.25,192.5,108.5,738,11,26.06717592,17.03370392,26,29,1554.831547,0.206231265,5.882061489,25.82731509,0.591765988,21.42401686,0.256044749,17.99808561,1.718355748
 02/12  10:30:00,11.5,26,5.4,195,111,763,11,26.00563005,17.12615669,26,29,1789.276933,0.080196656,5.13317367,25.9004954,0.591765988,22.5595785,0.245719016,17.99867561,1.686000863
 02/12  10:45:00,11.75,25,5.55,197.5,112.25,776.25,11,26.00110634,17.3172264,26,29,1453.580781,0.102782749,5.218789326,26.13006274,0.591765988,21.32106386,0.234820156,17.999534,1.704988947
 02/12  11:00:00,12,24,5.7,200,113.5,789.5,11,25.65045129,17.75539492,25,28,684.4611518,0.126609602,5.332065634,26.29526168,0.591765988,17.99898879,0.22452336,17.9983058,1.751040229
 02/12  11:15:00,10,29.25,5.3,202.5,114.75,802.75,8.8,25.3352952,17.94209297,25,28,645.3287974,0.054934849,5.062479202,26.16047543,0.591765988,18.00101163,0.232186558,18.00006956,1.698321919
 02/12  11:30:00,8,34.5,4.9,205,116,816,8.8,25.95908635,17.02875092,26,29,2008.262449,-0.009085957,5.001708928,26.0602674,0.591765988,22.96954639,0.261229859,17.99937208,1.727288992
 02/12  11:45:00,6,39.75,4.5,207.5,116.25,819.25,8.8,25.14953621,17.8717146,25,28,952.0721658,0.120056793,5.298561049,26.31456322,0.591765988,18.87683952,0.287407705,17.99872239,1.763004462
 02/12  12:00:00,4,45,4.1,210,116.5,822.5,8.8,25.96652537,16.90395336,26,29,2743.775593,-0.05257774,5.057231947,25.97004465,0.591765988,24.13681173,0.314454807,17.99847324,1.837982009
 02/12  12:15:00,4.25,44.25,4.625,212.5,116.75,825.75,4.4,26.00048531,16.55819253,26,29,1244.210563,0.12985985,5.349346489,26.38309149,0.591765988,21.05632157,0.238878521,17.92112687,1.446336516
 02/12  12:30:00,4.5,43.5,5.15,215,117,829,4.4,25.55369524,16.87243716,25,28,442.3141178,0.164535348,5.561072562,26.60110292,0.591765988,18.00256287,0.236284058,17.99942276,1.395976736
 02/12  12:45:00,4.75,42.75,5.675,217.5,116,826.25,4.4,25.44321354,16.77903456,25,28,402.6130758,0.105861763,5.232100615,26.68255275,0.591765988,17.9871323,0.231873098,17.98700735,1.329501144
 02/12  13:00:00,5,42,6.2,220,115,823.5,4.4,25.65264912,16.34921974,24,27,366.5215818,0.120491694,5.300729408,26.9181402,0.591765988,17.98690951,0.227854491,17.98677942,1.266255916
 02/12  13:15:00,5.25,42.25,5.925,225,114,820.75,8.8,25.85562945,16.409554,23,26,514.9995466,0.213205057,5.942842094,27.35546661,0.591765988,18.05104561,0.289003628,18.05093146,1.510646169
 02/12  13:30:00,5.5,42.5,5.65,230,113,818,8.8,25.06658871,16.83725077,22,25,637.7768681,0.306604417,6.953756161,27.77657051,0.591765988,18.00018455,0.522855574,17.99955681,1.686359391
 02/12  13:45:00,5.75,42.75,5.375,235,110.75,807.5,8.8,25.00430843,16.77055581,22,25,586.5353433,0.19091232,5.755691585,27.83022962,0.591765988,17.98747952,0.477919768,17.98683783,1.616139963
 02/12  14:00:00,6,43,5.1,240,108.5,797,8.8,25.00386465,16.79938565,22,25,634.2838373,0.216723996,5.974284671,28.08402914,0.591765988,18.01454111,0.563669375,18.01375055,1.683164349
 02/12  14:15:00,6,44,5.625,240,106.25,786.5,11,25.00367338,17.06922149,22,25,705.8953214,0.263063849,6.436806673,28.40513551,0.591765988,18.02032494,0.60475343,18.01964597,1.77934467
 02/12  14:30:00,6,45,6.15,240,104,776,11,25.0038726,17.31718519,22,25,724.3404028,0.304733911,6.929901994,28.68032403,0.591765988,18.00556799,0.640644342,18.00486415,1.803359262
 02/12  14:45:00,6,46,6.675,240,99.75,758.25,11,24.09834738,18.13515859,21,24,608.7182918,0.339427919,7.3964682,28.90728907,0.591765988,16.13903918,0.737149107,16.13785314,1.645522448
 02/12  15:00:00,6,47,7.2,240,95.5,740.5,11,24.0092565,18.34674876,21,24,666.2702951,0.178414207,5.659855904,28.76639913,0.591765988,16.85579384,0.739283683,16.85563419,1.726729015
 02/12  15:15:00,5.75,47.75,6.825,242.5,91.25,722.75,11,24.93859833,17.83193067,22,25,702.9109676,0.175886212,5.641264213,28.83830988,0.591765988,17.92826319,0.624741156,17.92632169,1.773312774
 02/12  15:30:00,5.5,48.5,6.45,245,87,705,11,25.00620116,18.13431164,22,25,798.4673611,0.387494681,8.127404396,29.28524673,0.591765988,17.8085837,0.739283683,17.80383435,1.897078359
 02/12  15:45:00,5.25,49.25,6.075,247.5,81.25,659.25,11,25.00473567,18.34601804,22,25,835.9859166,0.411339978,8.52660538,29.35836967,0.591765988,18.00950159,0.719388936,18.00925218,1.942949698
