Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Relative Humidity [%](TimeStep),Environment:Site Wind Speed [m/s](TimeStep),Environment:Site Wind Direction [deg](TimeStep),Environment:Site Diffuse Solar Radiation Rate per Area [W/m2](TimeStep),Environment:Site Direct Solar Radiation Rate per Area [W/m2](TimeStep),SPACE1-1:Zone People Occupant Count [](TimeStep),SPACE1-1:Zone Air Temperature [C](TimeStep),SPACE1-1:Zone Air Relative Humidity [%](TimeStep),SPACE1-1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),SPACE1-1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),Whole Building:Facility Total HVAC Electric Demand Power [W](TimeStep),SPACE1-1 PEOPLE 1:Zone Thermal Comfort Fanger Model PMV [](TimeStep),SPACE1-1 PEOPLE 1:Zone Thermal Comfort Fanger Model PPD [%](TimeStep),SPACE1-1 PEOPLE 1:Zone Thermal Comfort Mean Radiant Temperature [C](TimeStep),SPACE1-1 PEOPLE 1:Zone Thermal Comfort Clothing Value [clo](TimeStep),SPACE1-1 IN NODE:System Node Temperature [C](TimeStep),SPACE1-1 IN NODE:System Node Mass Flow Rate [kg/s](TimeStep),VAV SYS 1 OUTLET NODE:System Node Temperature [C](TimeStep),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](TimeStep) 
 02/12  16:00:00,5,50,5.7,250,75.5,613.5,11,24.09879637,19.03053075,21,24,644.6822732,0.40895673,8.485612249,29.33264115,0.591765988,15.62857443,0.737190077,15.62658089,1.695444271
 02/12  16:15:00,4.75,52.25,5.55,250,69.75,567.75,11,23.10586545,19.87794898,20,23,562.3027668,0.198646783,5.818268629,28.86169688,0.591765988,14.10190016,0.737597626,14.10068005,1.57992774
 02/12  16:30:00,4.5,54.5,5.4,250,64,522,11,23.01236457,20.10660084,20,23,653.7064978,-0.045918512,5.043651335,28.2434817,0.591765988,15.36075814,0.739283683,15.36005326,1.709738438
 02/12  16:45:00,4.25,56.75,5.25,250,51.75,432.75,11,23.9316472,19.72421635,19,24,862.9988948,-0.148226186,5.455254062,27.62570546,0.591765988,17.74840096,0.656182127,17.74812655,1.974091646
 02/12  17:00:00,4,59,5.1,250,39.5,343.5,11,23.09242965,21.26019851,18,23,745.3924702,-0.047127804,5.045981011,27.30530459,0.591765988,16.17041346,0.73694536,16.16868574,1.827151057
 02/12  17:15:00,4,59,4.85,255,27.25,254.25,11,23.90540955,20.9420848,19,24,766.1764273,-0.305728727,6.942570245,26.37252185,0.591765988,18.00623454,0.484357216,18.00455677,1.853535195
 02/12  17:30:00,4,59,4.6,260,15,165,11,24.00072586,21.54922338,19,24,718.0724725,-0.255319169,6.353227148,25.80432086,0.591765988,17.98604182,0.46273314,17.98586747,1.795231497
 02/12  17:45:00,4,59,4.35,265,11.25,123.75,11,23.82422344,22.47278482,20,25,643.1461666,-0.321073567,7.143282267,25.20118647,0.591765988,17.97691052,0.360582217,17.97960243,1.695337023
 02/12  18:00:00,4,59,4.1,270,0,0,11,23.20190042,23.5716418,21,26,674.4007923,-0.483643044,9.886209808,24.19160692,0.591765988,17.99983819,0.369563249,18.00283429,1.737562829
 02/12  18:15:00,4,59,4.625,267.5,0,0,5.5,22.48718528,24.64892442,20,25,421.492269,-0.700818613,15.32945863,23.30309932,0.591765988,18.00399758,0.290061926,18.00492621,1.361248146
 02/12  18:30:00,4,59,5.15,265,0,0,5.5,22.03457843,25.10875796,21,26,449.2827139,-0.897906127,22.02383725,22.67096613,0.591765988,18.00436255,0.299853565,18.00213138,1.407199883
 02/12  18:45:00,4,59,5.675,262.5,0,0,5.5,21.47419322,25.67706816,21,26,491.3145524,-1.039820266,27.82602981,22.15472319,0.591765988,18.00611526,0.314065935,18.00406098,1.473897927
 02/12  19:00:00,4,59,6.2,260,0,0,5.5,21.10072271,26.03266087,21,26,544.2247532,-1.191208851,34.81894797,21.69337797,0.591765988,18.01213743,0.330608135,18.00513725,1.551529758
 02/12  19:15:00,3.75,60,5.8,275,0,0,1.1,21.00397459,26.2957275,21,26,7949.339867,-1.337566607,42.2160072,21.0477401,0.591765988,20.74461504,0.739283683,18.00000058,3.564132997
 02/12  19:30:00,3.5,61,5.4,290,0,0,1.1,21.90777688,24.90278197,22,27,9793.172546,-1.402048945,45.62104044,20.6738814,0.591765988,23.71289088,0.739283683,18.00000134,3.564132997
 02/12  19:45:00,3.25,62,5,305,0,0,1.1,22.65219241,23.84577296,23,28,10617.50833,-1.252039795,37.82829048,20.74283974,0.591765988,25.15966611,0.739283683,17.99999853,3.564132997
 02/12  20:00:00,3,63,4.6,320,0,0,1.1,22.9395066,23.47894561,23,28,10516.15168,-1.111655317,31.04902433,20.93122512,0.591765988,25.15960812,0.739283683,17.99999718,3.564132997
 02/12  20:15:00,2.75,62.75,4.6,312.5,0,0,1.1,22.84724054,23.63214658,23,28,10439.59456,-1.070380254,29.17497952,20.90896835,0.591765988,25.15958428,0.739283683,17.99999752,3.564132997
 02/12  20:30:00,2.5,62.5,4.6,305,0,0,1.1,22.74701616,23.78884028,24,29,10334.28652,-1.094627196,30.26878552,20.8255913,0.591765988,25.15953711,0.739283683,17.99999538,3.564132997
 02/12  20:45:00,2.25,62.25,4.6,297.5,0,0,1.1,22.69012344,23.88162866,23,28,10181.20331,-1.124195957,31.62986765,20.72076974,0.591765988,25.15950434,0.739283683,17.99999652,3.564132997
 02/12  21:00:00,2,62,4.6,290,0,0,1.1,22.63976563,23.96348538,24,29,10035.29558,-1.145859189,32.64537532,20.62424395,0.591765988,25.15948114,0.739283683,17.99999752,3.564132997
 02/12  21:15:00,1.5,64.5,4.475,290,0,0,0,22.52326533,24.07088487,23,30,9966.961846,-1.179165496,34.23561702,20.44082614,0.591765988,25.15945646,0.739283683,17.99999747,3.564132997
 02/12  21:30:00,1,67,4.35,290,0,0,0,22.08694378,24.69396766,22,29,9146.994401,-1.215940584,36.03009232,20.29498381,0.591765988,24.24411425,0.739283683,18.00000371,3.564132997
 02/12  21:45:00,0.5,69.5,4.225,290,0,0,0,21.1007845,26.19811523,21,28,7360.35457,-1.320526757,41.3289394,20.02326043,0.591765988,22.08293895,0.739283683,18.00000182,3.564132997
 02/12  22:00:00,0,72,4.1,290,0,0,0,20.10170918,27.81028841,20,27,6038.203289,-1.538463451,52.99290864,19.53161622,0.591765988,20.53304143,0.739283683,18.00000221,3.564132997
 02/12  22:15:00,-0.75,70.25,4.225,295,0,0,0,20.00435755,27.91515194,20,27,6810.392934,-1.785867798,66.28768356,18.83787492,0.591765988,21.6081921,0.739283683,18.00000594,3.564132997
 02/12  22:30:00,-1.5,68.5,4.35,300,0,0,0,19.09269635,29.49469249,19,26,5072.706547,-1.819839378,68.04044405,18.69733999,0.591765988,19.37134212,0.739283683,18.00000381,3.564132997
 02/12  22:45:00,-2.25,66.75,4.475,305,0,0,0,18.22457822,31.04461341,18,25,4037.886215,-2.035549384,78.34222458,18.12699827,0.591765988,18.04962514,0.739283683,18.00000323,3.564132997
 02/12  23:00:00,-3,65,4.6,310,0,0,0,17.83779286,31.74832469,17,24,4018.058624,-2.248767382,86.60996513,17.53141156,0.591765988,17.99999923,0.739283683,17.99999923,3.564132997
 02/12  23:15:00,-3,66.5,4.225,305,0,0,0,17.56025618,32.24356445,16,23,3921.789324,-2.354910098,89.88197127,17.17961992,0.591765988,18.00000813,0.739283683,18.00000813,3.564132997
 02/12  23:30:00,-3,68,3.85,300,0,0,0,17.39731531,32.52128601,16,23,3845.007376,-2.422228027,91.65900052,16.99586976,0.591765988,18.00000986,0.739283683,18.00000986,3.564132997
 02/12  23:45:00,-3,69.5,3.475,295,0,0,0,17.28954251,32.70629519,15,22,3774.636805,-2.471332269,92.81251003,16.81446385,0.591765988,18.00000822,0.739283683,18.00000822,3.564132997
 02/12  24:00:00,-3,71,3.1,290,0,0,0,17.23355832,32.78904389,15,21,3651.480551,-2.505884898,93.55412127,16.67827424,0.591765988,18.09115397,0.739283683,18.09115397,3.564132997
 02/13  00:15:00,-3,71,3.35,285,0,0,0,17.1491905,32.91460696,15,21,3651.480551,-2.527893704,93.99713903,16.57680507,0.591765988,17.99567333,0.739283683,17.99567333,3.564132997
 02/13  00:30:00,-3,71,3.6,280,0,0,0,17.05727497,33.05472295,15,20,3651.480551,-2.553642002,94.48714465,16.48081312,0.591765988,17.92936365,0.739283683,17.92936365,3.564132997
 02/13  00:45:00,-3,71,3.85,275,0,0,0,17.01107947,33.09856261,15,19,4198.437595,-2.579947696,94.95705248,16.38960655,0.591765988,18.00000825,0.739283683,18.00000825,3.564132997
 02/13  01:00:00,-3,71,4.1,270,0,0,0,16.97372519,33.12181908,15,20,4519.5706,-2.595993599,95.22883317,16.32275312,0.591765988,18.00000867,0.739283683,18.00000867,3.564132997
 02/13  01:15:00,-3,69.5,4.225,272.5,0,0,0,16.9382101,33.13895035,15,21,4749.470185,-2.608974836,95.44065263,16.26905179,0.591765988,18.00000905,0.739283683,18.00000905,3.564132997
 02/13  01:30:00,-3,68,4.35,275,0,0,0,16.90707347,33.14453675,15,21,4932.923469,-2.620707535,95.62600998,16.22288587,0.591765988,18.00000944,0.739283683,18.00000944,3.564132997
 02/13  01:45:00,-3,66.5,4.475,277.5,0,0,0,16.88074087,33.13755593,15,21,5106.857951,-2.63090298,95.78245903,16.18343595,0.591765988,18.00000983,0.739283683,18.00000983,3.564132997
 02/13  02:00:00,-3,65,4.6,280,0,0,0,16.85806108,33.12048245,15,20,5264.571051,-2.639647593,95.91326918,16.14952417,0.591765988,18.00001018,0.739283683,18.00001018,3.564132997
 02/13  02:15:00,-3,65,4.725,275,0,0,0,16.83840548,33.08822835,15,19,5402.886177,-2.647229071,96.02418884,16.12061043,0.591765988,18.00001037,0.739283683,18.00001037,3.564132997
 02/13  02:30:00,-3,65,4.85,270,0,0,0,16.82104951,33.05022202,16,20,5524.622458,-2.653896246,96.1198413,16.09514755,0.591765988,18.00001076,0.739283683,18.00001076,3.564132997
 02/13  02:45:00,-3,65,4.975,265,0,0,0,16.80581767,33.00664538,15,19,5632.387954,-2.659752088,96.20240888,16.07323612,0.591765988,18.00001086,0.739283683,18.00001086,3.564132997
 02/13  03:00:00,-3,65,5.1,260,0,0,0,16.79244597,32.9582602,15,18,5727.949411,-2.664918888,96.27414887,16.05414557,0.591765988,18.00001098,0.739283683,18.00001098,3.564132997
 02/13  03:15:00,-3,65,5.1,262.5,0,0,0,16.78175133,32.92185163,16,19,5812.086795,-2.669359659,96.33498161,16.03788119,0.591765988,18.00001115,0.739283683,18.00001115,3.564132997
 02/13  03:30:00,-3,65,5.1,265,0,0,0,16.77302811,32.88150708,15,18,5886.775175,-2.673050993,96.3849706,16.02417929,0.591765988,18.00001129,0.739283683,18.00001129,3.564132997
 02/13  03:45:00,-3,65,5.1,267.5,0,0,0,16.76565436,32.83836378,15,18,5951.099586,-2.676157993,96.42664246,16.01262732,0.591765988,18.00001122,0.739283683,18.00001122,3.564132997
 02/13  04:00:00,-3,65,5.1,270,0,0,0,16.75935325,32.79313727,15,18,6006.293686,-2.678832766,96.46222294,16.00280181,0.591765988,18.00001116,0.739283683,18.00001116,3.564132997
 02/13  04:15:00,-3,65,4.975,272.5,0,0,0,16.75537108,32.73653655,15,17,6054.159281,-2.681087627,96.49200708,15.99523542,0.591765988,18.00001113,0.739283683,18.00001113,3.564132997
 02/13  04:30:00,-3,65,4.85,275,0,0,0,16.75298548,32.67800473,15,17,6095.22161,-2.682732158,96.5136084,15.98954215,0.591765988,18.00001109,0.739283683,18.00001109,3.564132997
 02/13  04:45:00,-3,65,4.725,277.5,0,0,0,16.75159895,32.61859613,16,18,6128.581554,-2.683911179,96.52903246,15.98548838,0.591765988,18.00001083,0.739283683,18.00001083,3.564132997
 02/13  05:00:00,-3,65,4.6,280,0,0,0,16.75106014,32.55875914,16,18,6155.255751,-2.684746135,96.53992385,15.98286044,0.591765988,18.00001058,0.739283683,18.00001058,3.564132997
 02/13  05:15:00,-3,65,5.125,277.5,0,0,0,16.74427007,32.50477572,16,18,6176.767736,-2.685824604,96.55395298,15.97725761,0.591765988,18.00001037,0.739283683,18.00001037,3.564132997
 02/13  05:30:00,-3,65,5.65,275,0,0,0,16.92647626,32.05919893,17,19,6706.19362,-2.688327457,96.58634333,15.96839129,0.591765988,18.67161479,0.739283683,18.00001014,3.564132997
 02/13  05:45:00,-3,65,6.175,272.5,0,0,0,17.91150228,30.04938775,18,20,8786.936674,-2.651139014,96.08049725,16.03955917,0.591765988,21.52908302,0.739283683,18.00000542,3.564132997
 02/13  06:00:00,-3,65,6.7,270,0,0,0,17.17053805,31.40975702,17,19,5897.842708,-2.445795809,92.22742119,16.44652078,0.591765988,18.09800025,0.739283683,17.99999926,3.564132997
 02/13  06:15:00,-3.25,68,6.575,267.5,0,0,0,17.01489868,30.63056985,17,19,9658.004208,-1.597589487,56.21411701,16.12161426,0.9363,19.56980218,0.373297676,18.00000161,1.74526828
 02/13  06:30:00,-3.5,71,6.45,265,0,0,0,16.65260668,30.0860357,16,18,9511.615292,-1.621344294,57.50586224,16.12950192,0.9363,18.00001862,0.373297676,18.00001862,1.74526828
 02/13  06:45:00,-3.75,74,6.325,262.5,0,0,0,16.4019634,29.55898472,16,18,9788.188806,-1.69460576,61.46266286,15.91438066,0.9363,18.00005271,0.373297676,18.00005271,1.74526828
 02/13  07:00:00,-4,77,6.2,260,0,0,0,16.95450663,28.20514909,17,19,11339.20971,-1.744774989,64.13358767,15.77602061,0.9363,21.32305095,0.373297676,18.00001431,1.74526828
 02/13  07:15:00,-4,75.5,6.075,265,0,0,0,16.9996599,27.40403623,17,19,23564.42141,-1.655726372,59.36918712,15.98209935,0.9363,20.47971654,0.373297676,18.00000938,1.74526828
 02/13  07:30:00,-4,74,5.95,270,5,136,0,17.00003727,26.73165298,17,19,22666.28915,-1.646838898,58.88843391,16.04564156,0.9363,20.15575123,0.373297676,18.00000468,1.74526828
 02/13  07:45:00,-4,72.5,5.825,275,26,209.25,0,17.95836104,24.65722166,18,20,22276.60113,-1.639395062,58.48525242,16.14769868,0.9363,24.81645488,0.373297676,17.99999728,1.74526828
 02/13  08:00:00,-4,71,5.7,280,47,282.5,0,18.95145266,22.31863712,19,21,20357.60239,-1.468477572,49.19111583,16.66290611,0.9363,26.3113915,0.373297676,18.00001333,1.74526828
 02/13  08:15:00,-4,72.5,5.95,272.5,68,355.75,11,18.42554716,23.21286039,18,22,17617.65398,-1.227739533,36.61397079,17.84147016,0.9363,17.99999847,0.739283683,17.99999847,2.92634033
 02/13  08:30:00,-4,74,6.2,265,89,429,11,18.90557439,22.5255434,19,23,15614.95564,-1.268852505,38.67735917,18.05616202,0.9363,19.19734165,0.739283683,18.0000002,2.92634033
 02/13  08:45:00,-4,75.5,6.45,257.5,91.75,490.5,11,19.90975683,21.26858241,20,24,15224.72574,-1.160746286,33.35192659,18.51418877,0.9363,21.40923199,0.739283683,17.99999381,2.92634033
 02/13  09:00:00,-4,77,6.7,250,94.5,552,11,20.89980935,20.28648121,21,25,14340.32669,-0.956950861,24.34258966,19.26580061,0.9363,22.48540157,0.739283683,17.99999253,2.92634033
 02/13  09:15:00,-3.75,77,6.3,247.5,97.25,613.5,11,21.89874817,19.44802667,22,26,12235.81738,-0.744678685,16.67654832,20.08333736,0.9363,23.21450768,0.739283683,17.99839357,2.951694127
 02/13  09:30:00,-3.5,77,5.9,245,100,675,11,21.98356986,19.61032068,22,26,10144.9399,-0.533538318,10.95589987,20.8702218,0.9363,22.03112577,0.739283683,18.00044518,3.033992848
 02/13  09:45:00,-3.25,77,5.5,242.5,102.75,698.5,11,21.99819386,19.88778271,22,26,8601.380821,-0.473883587,9.68955473,21.31345716,0.9363,21.53698119,0.739283683,18.00429078,3.072987751
 02/13  10:00:00,-3,77,5.1,240,105.5,722,11,22.90779272,19.0248902,23,27,8972.720261,-0.43099225,8.873916197,21.67881714,0.9363,23.48383537,0.739283683,17.9925397,3.104152847
 02/13  10:15:00,-3,75.5,5.375,240,108.25,745.5,11,22.15067401,20.14083294,22,26,6085.239878,-0.247922647,6.275760189,22.30960005,0.9363,20.17106347,0.739283683,18.04275489,3.127189701
 02/13  10:30:00,-3,74,5.65,240,111,769,11,21.28224291,21.33503869,21,25,4495.874469,-0.338066169,7.377192709,22.3383898,0.9363,18.04526774,0.739283683,17.99999594,3.132812401
 02/13  10:45:00,-3,72.5,5.925,240,112,782.25,11,21.04781276,21.62441001,20,24,4353.046761,-0.467059491,9.554487616,22.12815691,0.9363,18.00137198,0.739283683,18.00001909,3.129630065
 02/13  11:00:00,-3,71,6.2,240,113,795.5,11,20.97044395,21.74800479,20,24,4262.835919,-0.495926891,10.13957457,22.13226461,0.9363,17.99935006,0.739283683,17.99799616,3.118917375
 02/13  11:15:00,-2.75,69.5,6.325,242.5,114,808.75,8.8,20.9751861,21.71186688,19,23,3826.849946,-0.500739874,10.24062334,22.17565928,0.9363,17.96551975,0.681105551,17.96365127,2.925536624
 02/13  11:30:00,-2.5,68,6.45,245,115,822,8.8,21.02225413,21.6508156,18,24,3684.978988,-0.492437797,10.06694658,22.24835154,0.9363,17.99815096,0.681105551,17.9962842,2.905966183
 02/13  11:45:00,-2.25,66.5,6.575,247.5,116,823.75,8.8,21.07465425,21.58702264,18,24,3587.575004,-0.476584781,9.743573181,22.34024206,0.9363,17.99609086,0.681105551,17.99424726,2.875611545
 02/13  12:00:00,-2,65,6.7,250,117,825.5,8.8,21.13050745,21.50062995,18,24,3487.444219,-0.458623965,9.390298999,22.44511472,0.9363,17.99522172,0.681105551,17.99342466,2.840986988
 02/13  12:15:00,-1.75,63.75,6.575,247.5,118,827.25,4.4,21.29355148,21.07271578,19,25,2758.414488,-0.441130497,9.059568276,22.54294676,0.9363,17.91692527,0.527201614,17.91436876,2.397727863
 02/13  12:30:00,-1.5,62.5,6.45,245,119,829,4.4,21.52616097,20.62167475,18,24,2602.415331,-0.389079579,8.153183285,22.84603366,0.9363,17.99496099,0.527201614,17.99256321,2.359864472
 02/13  12:45:00,-1.25,61.25,6.325,242.5,118,826.25,4.4,21.77684328,20.19142862,18,24,2527.354079,-0.320749064,7.138934505,23.21477183,0.9363,17.99343714,0.527201614,17.99128241,2.315441703
 02/13  13:00:00,-1,60,6.2,240,117,823.5,4.4,22.04561759,19.71836796,17,25,2462.61542,-0.245232155,6.248151898,23.62548839,0.9363,17.99338014,0.527201614,17.99338014,2.281736508
 02/13  13:15:00,-0.75,60,6.275,237.5,116,820.75,8.8,22.13878537,19.74406265,18,26,3276.544726,-0.154600884,5.495295691,24.15320791,0.9363,18.00000754,0.681105551,18.00000754,2.729457053
 02/13  13:30:00,-0.5,60,6.35,235,115,818,8.8,22.39269306,19.52489083,18,26,3253.01828,-0.093246264,5.180058032,24.59540324,0.9363,17.99999398,0.681105551,17.99999398,2.729457053
 02/13  13:45:00,-0.25,60,6.425,232.5,112.75,807.5,8.8,22.66530568,19.34446841,19,27,3247.168109,-0.010142419,5.002129443,25.05485828,0.9363,17.99999615,0.681105551,17.99999615,2.729457053
 02/13  14:00:00,0,60,6.5,230,110.5,797,8.8,22.94347166,19.1986919,18,26,3252.543677,0.076909894,5.122478617,25.52379906,0.9363,17.99999547,0.681105551,17.99999547,2.729457053
 02/13  14:15:00,0,60,6.55,227.5,108.25,786.5,11,23.12200523,19.26982881,17,25,3807.800796,0.171677059,5.610900409,26.05098622,0.9363,17.99999497,0.739283683,17.99999497,2.92634033
 02/13  14:30:00,0,60,6.6,225,106,776,11,23.33888419,19.25871351,16,26,3803.002725,0.24332568,6.228772853,26.47466746,0.9363,17.99997642,0.739283683,17.99997642,2.92634033
 02/13  14:45:00,0,60,6.65,222.5,101.25,759.75,11,23.56395833,19.17720467,17,27,3774.899154,0.314077052,7.050530472,26.84895084,0.9363,17.99997035,0.739283683,17.99997035,2.92634033
 02/13  15:00:00,0,60,6.7,220,96.5,743.5,11,23.77293238,19.10109642,16,26,3778.880998,0.38384034,8.068374264,27.20801333,0.9363,17.99996795,0.739283683,17.99996795,2.92634033
 02/13  15:15:00,0,60,6.575,222.5,91.75,727.25,11,23.9310403,19.08135773,16,26,3920.569451,0.447790691,9.183933907,27.53355161,0.9363,17.99996986,0.739283683,17.99996986,2.92634033
 02/13  15:30:00,0,60,6.45,225,87,711,11,24.0899244,19.05207202,17,27,4040.577341,0.501625777,10.25933197,27.82455248,0.9363,17.99997219,0.739283683,17.99997219,2.92634033
 02/13  15:45:00,0,60,6.325,227.5,81.25,668,11,24.19129219,19.07750052,16,26,4144.23482,0.538590288,11.07021287,27.96677025,0.9363,17.99997329,0.739283683,17.99997329,2.92634033
 02/13  16:00:00,0,60,6.2,230,75.5,625,11,24.2316133,19.16121749,16,26,4256.979853,0.558921602,11.54143949,28.02616294,0.9363,17.99997416,0.739283683,17.99997416,2.92634033
 02/13  16:15:00,0,60,6.2,232.5,69.75,582,11,24.14691851,19.3810307,15,25,4619.78831,0.559222977,11.54855936,27.97662067,0.9363,17.99997534,0.739283683,17.99997534,2.92634033
 02/13  16:30:00,0,60,6.2,235,64,539,11,24.05140273,19.59665091,16,26,4735.645558,0.534526412,10.97817091,27.8443087,0.9363,17.9999763,0.739283683,17.9999763,2.92634033
 02/13  16:45:00,0,60,6.2,237.5,52.25,441,11,23.80917344,19.97657107,15,27,4868.377863,0.466766745,9.548738269,27.34593752,0.9363,17.99997743,0.739283683,17.99997743,2.92634033
 02/13  17:00:00,0,60,6.2,240,40.5,343,11,23.44512826,20.481305,15,28,4986.897408,0.360312072,7.701956922,26.66440702,0.9363,17.9999937,0.739283683,17.9999937,2.92634033
 02/13  17:15:00,-0.5,62.75,6.075,235,28.75,245,11,22.92834682,21.22028075,16,29,5144.310259,0.217451383,5.98084874,25.79082975,0.9363,17.99999655,0.739283683,17.99999655,2.92634033
 02/13  17:30:00,-1,65.5,5.95,230,17,147,11,22.35104509,22.00232781,15,28,5278.827131,0.029911944,5.018521987,24.67749681,0.9363,17.99999638,0.739283683,17.99999638,2.92634033
 02/13  17:45:00,-1.5,68.25,5.825,225,12.75,110.25,11,21.83806739,22.69032476,16,29,5407.329788,-0.146641149,5.445560601,23.72644082,0.9363,18.00000112,0.739283683,18.00000112,2.92634033
 02/13  18:00:00,-2,71,5.7,220,0,0,11,21.13129303,23.68370491,16,29,5729.289678,-0.349932969,7.547815124,22.46592631,0.9363,17.99999819,0.739283683,17.99999819,2.92634033
 02/13  18:15:00,-2,71,5.825,225,0,0,5.5,20.34795452,25.34156973,15,28,5878.323378,-0.542067734,11.14954094,21.50536318,0.9363,17.99998595,0.739283683,17.99998595,3.564132997
 02/13  18:30:00,-2,71,5.95,230,0,0,5.5,19.8888842,26.33396222,15,28,5599.792151,-0.71490757,15.75314876,20.76502997,0.9363,18.00000293,0.739283683,18.00000293,3.564132997
 02/13  18:45:00,-2,71,6.075,235,0,0,5.5,19.57116665,27.05107977,16,29,5388.661378,-0.830621906,19.55449299,20.20486057,0.9363,18.0000024,0.739283683,18.0000024,3.564132997
 02/13  19:00:00,-2,71,6.2,240,0,0,5.5,19.25070521,27.91652267,17,30,5192.618081,-0.91472055,22.66992339,19.7776632,0.9363,17.99999126,0.739283683,17.99999126,3.564132997
 02/13  19:15:00,-2,69.5,6.2,237.5,0,0,1.1,18.82873331,28.61365164,18,30,4992.463569,-1.016689658,26.82763935,19.17736852,0.9363,17.99998881,0.739283683,17.99998881,3.564132997
 02/13  19:30:00,-2,68,6.2,235,0,0,1.1,18.5076994,29.18199523,17,29,4756.824619,-1.120222729,31.44527561,18.69836092,0.9363,18.00000227,0.739283683,18.00000227,3.564132997
 02/13  19:45:00,-2,66.5,6.2,232.5,0,0,1.1,18.29320704,29.56265416,17,29,4576.413233,-1.199229187,35.20978885,18.32933287,0.9363,18.00000263,0.739283683,18.00000263,3.564132997
 02/13  20:00:00,-2,65,6.2,230,0,0,1.1,18.13502097,29.83427722,16,28,4460.503578,-1.255805735,38.01785795,18.04627497,0.9363,18.00000198,0.739283683,18.00000198,3.564132997
 02/13  20:15:00,-2.25,66.5,5.675,227.5,0,0,1.1,17.90036089,30.26368117,17,29,4373.395693,-1.304472466,40.49871028,17.77082526,0.9363,18.00000301,0.739283683,18.00000301,3.564132997
 02/13  20:30:00,-2.5,68,5.15,225,0,0,1.1,17.72882593,30.57871035,16,28,4297.797137,-1.359681897,43.37571023,17.5239572,0.9363,18.00000399,0.739283683,18.00000399,3.564132997
 02/13  20:45:00,-2.75,69.5,4.625,222.5,0,0,1.1,17.61708181,30.78615416,15,27,4203.979049,-1.403094829,45.67682226,17.31397038,0.9363,18.00000226,0.739283683,18.00000226,3.564132997
 02/13  21:00:00,-3,71,4.1,220,0,0,1.1,17.52752218,30.95746758,15,26,4125.587699,-1.435863699,47.43197804,17.13371775,0.9363,18.00000175,0.739283683,18.00000175,3.564132997
 02/13  21:15:00,-3,72.5,4.225,220,0,0,0,17.38220146,31.17917457,15,25,4030.90503,-1.466427284,49.08022384,16.94734853,0.9363,18.00000136,0.739283683,18.00000136,3.564132997
 02/13  21:30:00,-3,74,4.35,220,0,0,0,17.26354576,31.36677872,15,24,3930.098678,-1.501492153,50.98119885,16.78761643,0.9363,18.00000066,0.739283683,18.00000066,3.564132997
 02/13  21:45:00,-3,75.5,4.475,220,0,0,0,17.17637566,31.49888011,15,23,3831.021301,-1.53077757,52.57430057,16.65048023,0.9363,18.00000923,0.739283683,18.00000923,3.564132997
 02/13  22:00:00,-3,77,4.6,220,0,0,0,17.10566281,31.59266932,15,24,3742.583417,-1.553517317,53.81313433,16.53806144,0.9363,18.00000906,0.739283683,18.00000906,3.564132997
 02/13  22:15:00,-3,75.5,5.125,222.5,0,0,0,17.04855753,31.64324119,15,25,3651.480551,-1.572619171,54.85409823,16.44142343,0.9363,18.02728917,0.739283683,18.02728917,3.564132997
 02/13  22:30:00,-3,74,5.65,225,0,0,0,16.96527837,31.7414248,15,24,3651.480551,-1.588402747,55.71393844,16.36069721,0.9363,17.92588959,0.739283683,17.92588959,3.564132997
 02/13  22:45:00,-3,72.5,6.175,227.5,0,0,0,16.9191237,31.76019489,16,25,4237.8405,-1.607791943,56.76923605,16.27705838,0.9363,18.00000943,0.739283683,18.00000943,3.564132997
 02/13  23:00:00,-3,71,6.7,230,0,0,0,16.87994491,31.75970364,16,25,4587.065558,-1.620605046,57.46570706,16.21217371,0.9363,18.00001022,0.739283683,18.00001022,3.564132997
 02/13  23:15:00,-3,71,6.95,232.5,0,0,0,16.84315291,31.76264974,15,24,4854.275374,-1.631343598,58.04867727,16.15877327,0.9363,18.00001093,0.739283683,18.00001093,3.564132997
 02/13  23:30:00,-3,71,7.2,235,0,0,0,16.81051768,31.75549599,16,25,5077.455631,-1.641106118,58.57796813,16.11192171,0.9363,18.00001188,0.739283683,18.00001188,3.564132997
 02/13  23:45:00,-3,71,7.45,237.5,0,0,0,16.78200495,31.7378144,15,26,5281.304133,-1.649755163,59.04626185,16.07087829,0.9363,18.00001203,0.739283683,18.00001203,3.564132997
 02/13  24:00:00,-3,71,7.7,240,0,0,0,16.7569146,31.71161632,16,27,5464.09423,-1.657346122,59.45672703,16.03517268,0.9363,18.00001221,0.739283683,18.00001221,3.564132997
 02/14  00:15:00,-3.25,72.5,7.95,237.5,0,0,0,16.72931399,31.68878232,15,26,5677.320312,-1.665071601,59.87390103,15.99402137,0.9363,18.00001251,0.739283683,18.00001251,3.564132997
 02/14  00:30:00,-3.5,74,8.2,235,0,0,0,16.70033746,31.6669694,15,25,5872.358854,-1.673100198,60.30679026,15.95304435,0.9363,18.00001276,0.739283683,18.00001276,3.564132997
 02/14  00:45:00,-3.75,75.5,8.45,232.5,0,0,0,16.67144984,31.6432271,15,24,6059.237443,-1.681293897,60.7478422,15.91219986,0.9363,18.00001301,0.739283683,18.00001301,3.564132997
 02/14  01:00:00,-4,77,8.7,230,0,0,0,16.642871,31.61704657,15,23,6240.062235,-1.689448234,61.18597988,15.87168636,0.9363,18.00001329,0.739283683,18.00001329,3.564132997
 02/14  01:15:00,-4,77,7.8,230,0,0,0,16.6319301,31.56652605,15,22,6361.803731,-1.695948462,61.53463668,15.84699049,0.9363,18.00001354,0.739283683,18.00001354,3.564132997
 02/14  01:30:00,-4,77,6.9,230,0,0,0,16.63259068,31.50006079,15,21,6478.218131,-1.699110409,61.70403309,15.8327366,0.9363,18.0000138,0.739283683,18.0000138,3.564132997
 02/14  01:45:00,-4,77,6,230,0,0,0,16.63839895,31.429103,15,22,6561.168276,-1.699919689,61.74736707,15.82688413,0.9363,18.0000124,0.739283683,18.0000124,3.564132997
 02/14  02:00:00,-4,77,5.1,230,0,0,0,16.64763932,31.35818973,15,22,6614.260384,-1.699420975,61.72066385,15.82722651,0.9363,18.00001106,0.739283683,18.00001106,3.564132997
 02/14  02:15:00,-4,75.5,5.25,227.5,0,0,0,16.6482173,31.29813596,15,21,6649.43189,-1.698649263,61.67933635,15.82572327,0.9363,18.00001019,0.739283683,18.00001019,3.564132997
 02/14  02:30:00,-4,74,5.4,225,0,0,0,16.64388167,31.24521435,15,21,6670.424146,-1.699241471,61.71105158,15.82181906,0.9363,18.00000902,0.739283683,18.00000902,3.564132997
 02/14  02:45:00,-4,72.5,5.55,222.5,0,0,0,16.6385512,31.19311948,15,21,6699.379,-1.700637877,61.78581589,15.81620978,0.9363,18.00000961,0.739283683,18.00000961,3.564132997
 02/14  03:00:00,-4,71,5.7,220,0,0,0,16.63310407,31.1388232,15,21,6735.319778,-1.702226847,61.87085726,15.80999024,0.9363,18.00001019,0.739283683,18.00001019,3.564132997
 02/14  03:15:00,-4,71,6.2,222.5,0,0,0,16.62366731,31.08001652,15,21,6770.880835,-1.704115066,61.97186833,15.80144933,0.9363,18.00001029,0.739283683,18.00001029,3.564132997
 02/14  03:30:00,-4,71,6.7,225,0,0,0,16.61176482,31.02236407,15,21,6803.991906,-1.706729288,62.11163346,15.79090583,0.9363,18.00001071,0.739283683,18.00001071,3.564132997
 02/14  03:45:00,-4,71,7.2,227.5,0,0,0,16.59906679,30.96281204,15,20,6841.842052,-1.709796514,62.27549152,15.77912413,0.9363,18.00001136,0.739283683,18.00001136,3.564132997
 02/14  04:00:00,-4,71,7.7,230,0,0,0,16.58586884,30.90073359,15,19,6883.895655,-1.713090199,62.45129268,15.76625398,0.9363,18.00001197,0.739283683,18.00001197,3.564132997
 02/14  04:15:00,-4,71,7.325,232.5,0,0,0,16.58154146,30.83562068,15,20,6927.325916,-1.716021232,62.6075996,15.75733742,0.9363,18.00001254,0.739283683,18.00001254,3.564132997
 02/14  04:30:00,-4,71,6.95,235,0,0,0,16.58268899,30.76325891,15,20,6971.218259,-1.717368025,62.6793775,15.7527164,0.9363,18.00001313,0.739283683,18.00001313,3.564132997
 02/14  04:45:00,-4,71,6.575,237.5,0,0,0,16.58624442,30.68850947,15,20,6999.052178,-1.7175894,62.69117308,15.75221038,0.9363,18.00001241,0.739283683,18.00001241,3.564132997
 02/14  05:00:00,-4,71,6.2,240,0,0,0,16.59104932,30.61451735,15,19,7011.940014,-1.717280647,62.67472151,15.75382421,0.9363,18.00001173,0.739283683,18.00001173,3.564132997
 02/14  05:15:00,-4.25,72.5,5.55,237.5,0,0,0,16.5956065,30.54723662,15,18,7070.134665,-1.717313892,62.676493,15.75042711,0.9363,18.00001128,0.739283683,18.00001128,3.564132997
 02/14  05:30:00,-4.5,74,4.9,235,0,0,0,16.60014861,30.48522108,15,18,7123.333321,-1.717339885,62.67787804,15.74713425,0.9363,18.00001074,0.739283683,18.00001074,3.564132997
 02/14  05:45:00,-4.75,75.5,4.25,232.5,0,0,0,16.60497128,30.4275209,16,19,7172.281035,-1.717327799,62.67723403,15.74400404,0.9363,18.00000982,0.739283683,18.00000982,3.564132997
 02/14  06:00:00,-5,77,3.6,230,0,0,0,16.61021551,30.37402858,15,20,7218.485914,-1.717214148,62.67117798,15.74130996,0.9363,18.00000895,0.739283683,18.00000895,3.564132997
 02/14  06:15:00,-5,77,3.725,230,0,0,0,16.36449906,29.93227069,15,21,10257.08979,-1.570372801,54.7316904,15.74160183,1,18.00000107,0.373297676,18.00000107,1.74526828
 02/14  06:30:00,-5,77,3.85,230,0,0,0,16.18764526,29.24024998,16,22,10555.57947,-1.618081586,57.32861135,15.60170902,1,18.00002503,0.373297676,18.00002503,1.74526828
 02/14  06:45:00,-5,77,3.975,230,0,0,0,16.96606411,27.34744414,17,23,12429.73877,-1.652749431,59.20823352,15.51373058,1,22.38343522,0.373297676,18.00002043,1.74526828
 02/14  07:00:00,-5,77,4.1,230,0,0,0,17.95170631,24.71386616,18,24,13417.56974,-1.530359912,52.55155748,15.81837474,1,24.94621685,0.373297676,18.00001369,1.74526828
 02/14  07:15:00,-5,77,4.35,225,0,0,0,17.10080855,25.49478847,17,23,23652.49317,-1.376581525,44.2678398,16.22783591,1,19.19964533,0.373297676,18.00000775,1.74526828
 02/14  07:30:00,-5,77,4.6,220,5,149,0,17.00106455,25.06904426,17,23,23255.73092,-1.500134289,50.90743079,16.0340005,1,20.00563736,0.373297676,18.00000415,1.74526828
 02/14  07:45:00,-5,77,4.85,215,26.5,223.5,0,17.95827521,23.17184286,18,24,23102.58826,-1.507527773,51.30921499,16.10887294,1,24.87812722,0.373297676,17.99999749,1.74526828
 02/14  08:00:00,-5,77,5.1,210,48,298,0,17.99650976,22.77122107,18,24,19873.5483,-1.346576702,42.68737901,16.59857806,1,22.16989362,0.373297676,17.99999692,1.74526828
 02/14  08:15:00,-4.75,75.5,5.25,215,69.5,372.5,11,18.94252917,21.49933979,19,25,20397.90135,-1.258408975,38.14910878,17.43565455,1,20.35248988,0.739283683,17.94898608,2.92634033
 02/14  08:30:00,-4.5,74,5.4,220,91,447,11,19.90282738,20.33195252,20,26,17846.12984,-1.069037338,29.11500043,18.19469984,1,21.62511441,0.739283683,17.99999982,2.92634033
 02/14  08:45:00,-4.25,72.5,5.55,225,93.5,505.25,11,20.89893111,19.34313775,21,27,16182.919,-0.877699648,21.26263549,18.93163119,1,22.8695717,0.739283683,17.99999204,2.92634033
 02/14  09:00:00,-4,71,5.7,230,96,563.5,11,21.89788318,18.50486182,22,28,15255.35597,-0.676934648,14.63078918,19.70718629,1,24.15575706,0.739283683,17.99999276,2.92634033
 02/14  09:15:00,-3.5,68.25,5.55,232.5,98.5,621.75,11,21.98344877,18.62209537,22,28,11424.58852,-0.46495658,9.513269865,20.57958711,1,22.37977774,0.739283683,18.00134398,2.970435411
 02/14  09:30:00,-3,65.5,5.4,235,101,680,11,21.99763261,18.87672293,22,28,9462.23868,-0.403561079,8.393702866,21.0631587,1,21.80388763,0.739283683,17.99901908,3.042018797
 02/14  09:45:00,-2.5,62.75,5.25,237.5,103.25,703.75,11,22.0001428,19.05222197,22,28,7905.203356,-0.361003035,7.712381333,21.4424179,1,21.26328532,0.739283683,18.00776641,3.083563572
 02/14  10:00:00,-2,60,5.1,240,105.5,727.5,11,21.16016915,20.15397399,21,27,4850.311747,-0.324848763,7.194191148,21.77778678,1,18.53979449,0.739283683,18.00873885,3.113761751
 02/14  10:15:00,-1.75,60,5.25,237.5,107.75,751.25,11,21.86111856,19.33440015,22,28,6497.910886,-0.431715533,8.887014763,21.72057357,1,20.90977734,0.739283683,17.99999629,3.131552465
 02/14  10:30:00,-1.5,60,5.4,235,110,775,11,21.24739856,20.2812723,21,29,4348.589643,-0.297486813,6.838878489,22.19542686,1,18.20255819,0.739283683,17.99998879,3.141412322
 02/14  10:45:00,-1.25,60,5.55,232.5,111.75,786.75,11,21.03371988,20.69892551,21,29,4367.927518,-0.376318039,7.948658168,22.13853173,1,18.39063376,0.739283683,17.99953021,3.139025178
 02/14  11:00:00,-1,60,5.7,230,113.5,798.5,11,21.91076261,19.72424781,22,30,5851.326041,-0.390727579,8.180102367,22.22108953,1,20.44729765,0.739283683,18.00000999,3.129843031
 02/14  11:15:00,-1,60,5.3,237.5,115.25,810.25,8.8,21.39487309,20.42536961,21,29,3525.55765,-0.243681315,6.232376238,22.62739244,1,18.00220628,0.681105551,18.00031237,2.940635792
 02/14  11:30:00,-1,60,4.9,245,117,822,8.8,21.16015261,20.7744714,21,29,3434.203368,-0.30947825,6.990694011,22.57227351,1,17.99780209,0.681105551,17.99592403,2.91911715
 02/14  11:45:00,-1,60,4.5,252.5,117,825.25,8.8,21.22099907,20.71929361,20,30,3334.043246,-0.335700425,7.343893002,22.58836488,1,17.99638815,0.681105551,17.99453139,2.890282231
 02/14  12:00:00,-1,60,4.1,260,117,828.5,8.8,21.31361315,20.61866133,20,30,3239.993055,-0.318649542,7.110912512,22.67981235,1,17.99549622,0.681105551,17.99367832,2.857014744
 02/14  12:15:00,-0.5,57.75,4.35,257.5,117,831.75,4.4,21.49587418,20.23507141,20,30,2472.967738,-0.295364241,6.812639351,22.79386775,1,17.91703365,0.527201614,17.91440597,2.413585499
 02/14  12:30:00,0,55.5,4.6,255,117,835,4.4,21.73542291,19.84728248,21,30,2303.68455,-0.24025939,6.197924692,23.11812314,1,17.99511116,0.527201614,17.99263061,2.376073354
 02/14  12:45:00,0.5,53.25,4.85,252.5,116,832.25,4.4,21.99250769,19.46771538,22,30,2213.09518,-0.170961194,5.605809882,23.50724772,1,17.99354357,0.527201614,17.99129403,2.3316936
 02/14  13:00:00,1,51,5.1,250,115,829.5,4.4,22.26910189,19.03081551,22,30,2120.698378,-0.094922077,5.186590777,23.93760261,1,17.99338798,0.527201614,17.99140518,2.287974395
 02/14  13:15:00,1.25,50.25,5.5,247.5,114,826.75,8.8,22.34700562,19.08134726,21,30,3003.123354,-0.005077537,5.000533688,24.47686749,1,18.00000629,0.681105551,18.00000629,2.729457053
 02/14  13:30:00,1.5,49.5,5.9,245,113,824,8.8,22.59320629,18.87725137,21,30,2990.611078,0.052366456,5.05677284,24.91842956,1,17.99999368,0.681105551,17.99999368,2.729457053
 02/14  13:45:00,1.75,48.75,6.3,242.5,111.25,813.5,8.8,22.8625358,18.67970778,21,30,3003.90424,0.131813422,5.359944575,25.37888736,1,17.99999626,0.681105551,17.99999626,2.729457053
 02/14  14:00:00,2,48,6.7,240,109.5,803,8.8,23.13615507,18.5012273,21,30,3022.403028,0.215255995,5.961104676,25.84716527,1,17.99999648,0.681105551,17.99999648,2.729457053
 02/14  14:15:00,2,48,6.575,242.5,107.75,792.5,11,23.31176042,18.53973059,20,29,3592.676069,0.306469461,6.952030149,26.37902975,1,17.99999674,0.739283683,17.99999674,2.92634033
 02/14  14:30:00,2,48,6.45,245,106,782,11,23.53248298,18.49679464,19,28,3568.77772,0.375708379,7.939061331,26.80818136,1,17.99998103,0.739283683,17.99998103,2.92634033
 02/14  14:45:00,2,48,6.325,247.5,101.25,765.75,11,23.7644256,18.39245455,19,28,3558.856011,0.445111533,9.133676782,27.18975952,1,17.99997455,0.739283683,17.99997455,2.92634033
 02/14  15:00:00,2,48,6.2,250,96.5,749.5,11,23.98130136,18.29739248,18,27,3603.233482,0.514256529,10.52976034,27.55863462,1,17.99997257,0.739283683,17.99997257,2.92634033
 02/14  15:15:00,2.25,47.25,5.925,252.5,91.75,733.25,11,24.1515561,18.26021934,18,27,3754.985866,0.578967253,12.02359332,27.90297157,1,17.99997331,0.739283683,17.99997331,2.92634033
 02/14  15:30:00,2.5,46.5,5.65,255,87,717,11,24.32606966,18.2134172,17,26,3825.310017,0.634941651,13.46225669,28.21718863,1,17.99997505,0.739283683,17.99997505,2.92634033
 02/14  15:45:00,2.75,45.75,5.375,257.5,81.25,675.5,11,24.4476702,18.21715911,18,27,3900.721976,0.67611439,14.60723255,28.3922642,1,17.99997546,0.739283683,17.99997546,2.92634033
 02/14  16:00:00,3,45,5.1,260,75.5,634,11,24.51192432,18.27521497,18,27,3987.195734,0.702423671,15.37729453,28.4901756,1,17.99997584,0.739283683,17.99997584,2.92634033
 02/14  16:15:00,3,44,4.85,265,69.75,592.5,11,24.44931431,18.44338324,17,26,4349.284172,0.709145805,15.57884354,28.47284712,1,17.99998566,0.739283683,17.99998566,2.92634033
 02/14  16:30:00,3,43,4.6,270,64,551,11,24.3750347,18.59293067,16,27,4463.393285,0.691396667,15.05089719,28.37316431,1,17.99998619,0.739283683,17.99998619,2.92634033
 02/14  16:45:00,3,42,4.35,275,52.5,458,11,24.16170157,18.87742238,15,26,4596.21725,0.633626333,13.42689025,27.9245788,1,17.99999032,0.739283683,17.99999032,2.92634033
 02/14  17:00:00,3,41,4.1,280,41,365,11,23.82893878,19.26756339,15,26,4716.110333,0.539789059,11.09750025,27.29783385,1,17.99999705,0.739283683,17.99999705,2.92634033
 02/14  17:15:00,2.75,42.75,4.1,277.5,29.5,272,11,23.35370707,19.85405173,15,27,4812.613775,0.412447044,8.545730254,26.49351483,1,17.99999905,0.739283683,17.99999905,2.92634033
 02/14  17:30:00,2.5,44.5,4.1,275,18,179,11,22.79585236,20.55417957,16,28,4891.803054,0.243138446,6.226877875,25.46781245,1,17.99999757,0.739283683,17.99999757,2.92634033
 02/14  17:45:00,2.25,46.25,4.1,272.5,13.5,134.25,11,22.23740941,21.28006063,16,28,4918.238624,0.071497992,5.105844421,24.48773977,1,17.99999775,0.739283683,17.99999775,2.92634033
 02/14  18:00:00,2,48,4.1,270,0,0,11,21.53645091,22.22325471,17,29,4947.139718,-0.137897536,5.393967781,23.14202105,1,17.99999779,0.739283683,17.99999779,2.92634033
 02/14  18:15:00,1.75,48.75,3.6,270,0,0,5.5,20.74164104,23.82993545,18,30,5972.441852,-0.327381419,7.228682942,22.13860779,1,17.99998499,0.739283683,17.99998499,3.564132997
 02/14  18:30:00,1.5,49.5,3.1,270,0,0,5.5,20.29557587,24.74961827,18,30,5705.909772,-0.500565042,10.23693521,21.36820806,1,18.00001623,0.739283683,18.00001623,3.564132997
 02/14  18:45:00,1.25,50.25,2.6,270,0,0,5.5,19.87648598,25.77036563,18,30,5395.197301,-0.609979059,12.80386596,20.79924617,1,17.99998863,0.739283683,17.99998863,3.564132997
 02/14  19:00:00,1,51,2.1,270,0,0,5.5,19.61669036,26.49798337,17,29,5183.900416,-0.704955652,15.45298181,20.3482085,1,17.99995528,0.739283683,17.99995528,3.564132997
 02/14  19:15:00,1,51,2.475,270,0,0,1.1,19.22325107,27.01670809,17,29,4970.705178,-0.796008632,18.35773157,19.75003584,1,17.99998265,0.739283683,17.99998265,3.564132997
 02/14  19:30:00,1,51,2.85,270,0,0,1.1,18.86525145,27.68148385,17,29,4697.981074,-0.894872471,21.90849209,19.25431729,1,18.00000366,0.739283683,18.00000366,3.564132997
 02/14  19:45:00,1,51,3.225,270,0,0,1.1,18.63591205,28.11981998,17,29,4473.335145,-0.976516772,25.14139458,18.87419271,1,17.9999947,0.739283683,17.9999947,3.564132997
 02/14  20:00:00,1,51,3.6,270,0,0,1.1,18.47202993,28.40524364,16,28,4333.555726,-1.034011702,27.57345828,18.57878255,1,17.99999854,0.739283683,17.99999854,3.564132997
 02/14  20:15:00,0.5,53.25,3.35,287.5,0,0,1.1,18.22375478,28.85637002,17,29,4246.848814,-1.083900196,29.78235631,18.28180725,1,17.99999461,0.739283683,17.99999461,3.564132997
 02/14  20:30:00,0,55.5,3.1,305,0,0,1.1,18.07320539,29.13815992,18,30,4271.797284,-1.141465917,32.43820792,18.00879615,1,18.12247915,0.739283683,18.00000051,3.564132997
 02/14  20:45:00,-0.5,57.75,2.85,322.5,0,0,1.1,18.91448278,27.65051704,19,30,6089.043495,-1.182281599,34.38613441,17.78405434,1,20.7125235,0.739283683,17.99999918,3.564132997
 02/14  21:00:00,-1,60,2.6,340,0,0,1.1,18.1848925,28.96315565,18,29,4124.474177,-1.059403341,28.68659085,18.00903238,1,18.10794435,0.739283683,18.0000001,3.564132997
 02/14  21:15:00,-1,58.75,2.475,335,0,0,0,18.02513682,29.20566196,18,29,4741.204845,-1.192308003,34.87239999,17.5482722,1,19.03445883,0.739283683,17.9999987,3.564132997
 02/14  21:30:00,-1,57.5,2.35,330,0,0,0,17.75317784,29.67399986,17,28,3826.279844,-1.224646228,36.46052653,17.42112691,1,17.99999855,0.739283683,17.99999855,3.564132997
 02/14  21:45:00,-1,56.25,2.225,325,0,0,0,17.54581749,30.03484453,16,27,3712.118658,-1.282303758,39.3616734,17.1760724,1,18.00000752,0.739283683,18.00000752,3.564132997
 02/14  22:00:00,-1,55,2.1,320,0,0,0,17.43194329,30.21704388,15,26,3602.416519,-1.322237708,41.41774148,17.02939799,1,18.00000715,0.739283683,18.00000715,3.564132997
 02/14  22:15:00,-1,56.25,2.225,315,0,0,0,17.35264477,30.34157585,15,25,3505.544553,-1.349429677,42.83695725,16.89658072,1,18.00000537,0.739283683,18.00000537,3.564132997
 02/14  22:30:00,-1,57.5,2.35,310,0,0,0,17.28538595,30.4433355,15,24,3425.477036,-1.369613119,43.89938512,16.79190507,1,18.00000602,0.739283683,18.00000602,3.564132997
 02/14  22:45:00,-1,58.75,2.475,305,0,0,0,17.22821693,30.52582352,15,24,3356.28208,-1.386578804,44.79783912,16.70479977,1,18.00000598,0.739283683,18.00000598,3.564132997
 02/14  23:00:00,-1,60,2.6,300,0,0,0,17.19789119,30.55713828,15,24,3251.480551,-1.400922386,45.56097352,16.63169219,1,18.06028629,0.739283683,18.06028629,3.564132997
 02/14  23:15:00,-1.25,61.25,2.6,305,0,0,0,17.14470666,30.61713996,16,25,3301.480551,-1.410635911,46.07948079,16.57306825,1,17.9844091,0.739283683,17.9844091,3.564132997
 02/14  23:30:00,-1.5,62.5,2.6,310,0,0,0,17.08269289,30.69431171,15,26,3351.480551,-1.423321204,46.75855379,16.51240475,1,17.92764396,0.739283683,17.92764396,3.564132997
 02/14  23:45:00,-1.75,63.75,2.6,315,0,0,0,17.05895941,30.69710941,15,27,3904.255902,-1.437222192,47.50502931,16.45026427,1,18.00000605,0.739283683,18.00000605,3.564132997
 02/14  24:00:00,-2,65,2.6,320,0,0,0,17.03795524,30.69458772,16,28,4209.767994,-1.444747003,47.91004199,16.40553215,1,18.00000605,0.739283683,18.00000605,3.564132997
 02/15  00:15:00,-2,65,2.725,325,0,0,0,17.01394259,30.71251996,15,27,4370.053446,-1.451036195,48.24901758,16.36915337,1,18.00000604,0.739283683,18.00000604,3.564132997
 02/15  00:30:00,-2,65,2.85,330,0,0,0,16.99087319,30.72775204,15,28,4498.118135,-1.457453923,48.59533647,16.33520195,1,18.00000603,0.739283683,18.00000603,3.564132997
 02/15  00:45:00,-2,65,2.975,335,0,0,0,16.96997273,30.73802608,15,28,4629.228754,-1.463508606,48.92242817,16.3037855,1,18.00000619,0.739283683,18.00000619,3.564132997
 02/15  01:00:00,-2,65,3.1,340,0,0,0,16.95090707,30.74387877,15,29,4755.424653,-1.469024913,49.2207255,16.27516763,1,18.00000635,0.739283683,18.00000635,3.564132997
 02/15  01:15:00,-2,65,2.85,342.5,0,0,0,16.93923446,30.72260443,15,30,4870.67639,-1.473477545,49.46169524,16.2557895,1,18.00000647,0.739283683,18.00000647,3.564132997
 02/15  01:30:00,-2,65,2.6,345,0,0,0,16.93315317,30.69240517,15,30,4975.474177,-1.476380814,49.61890366,16.24283588,1,18.00000661,0.739283683,18.00000661,3.564132997
 02/15  01:45:00,-2,65,2.35,347.5,0,0,0,16.93009451,30.65783268,15,30,5059.966076,-1.47813358,49.71384622,16.23454635,1,18.00000622,0.739283683,18.00000622,3.564132997
 02/15  02:00:00,-2,65,2.1,350,0,0,0,16.92920048,30.62091452,15,29,5125.967692,-1.479143399,49.76855624,16.2299776,1,18.00000584,0.739283683,18.00000584,3.564132997
 02/15  02:15:00,-2,65,2.725,347.5,0,0,0,16.91931571,30.6100129,15,30,5178.709947,-1.480448937,49.83929929,16.21896447,1,18.00000556,0.739283683,18.00000556,3.564132997
 02/15  02:30:00,-2,65,3.35,345,0,0,0,16.90412401,30.6048278,15,30,5220.873881,-1.483214251,49.98918528,16.2045666,1,18.00000524,0.739283683,18.00000524,3.564132997
 02/15  02:45:00,-2,65,3.975,342.5,0,0,0,16.88745656,30.59900768,15,30,5272.411096,-1.486889483,50.18847681,16.18769592,1,18.00000612,0.739283683,18.00000612,3.564132997
 02/15  03:00:00,-2,65,4.6,340,0,0,0,16.87030857,30.58981371,15,30,5332.459571,-1.490873096,50.40459653,16.16967877,1,18.00000698,0.739283683,18.00000698,3.564132997
 02/15  03:15:00,-2.25,66.5,4.725,340,0,0,0,16.85337128,30.5732857,16,30,5446.983645,-1.495625453,50.66255858,16.14505173,1,18.00000762,0.739283683,18.00000762,3.564132997
 02/15  03:30:00,-2.5,68,4.85,340,0,0,0,16.83612785,30.55674258,16,30,5561.177426,-1.50043673,50.92386048,16.11952002,1,18.00000835,0.739283683,18.00000835,3.564132997
 02/15  03:45:00,-2.75,69.5,4.975,340,0,0,0,16.81833677,30.53998438,15,30,5672.255823,-1.505366809,51.19175148,16.09318408,1,18.00000838,0.739283683,18.00000838,3.564132997
 02/15  04:00:00,-3,71,5.1,340,0,0,0,16.79999743,30.5235129,15,30,5781.412861,-1.510452735,51.46824453,16.06599581,1,18.00000841,0.739283683,18.00000841,3.564132997
 02/15  04:15:00,-3.25,72.5,5.1,342.5,0,0,0,16.78251633,30.52154561,15,29,5890.85637,-1.515532129,51.74450571,16.03885087,1,18.00000858,0.739283683,18.00000858,3.564132997
 02/15  04:30:00,-3.5,74,5.1,345,0,0,0,16.76541734,30.51884587,15,29,6001.819752,-1.520512041,52.01546394,16.01163163,1,18.00000869,0.739283683,18.00000869,3.564132997
 02/15  04:45:00,-3.75,75.5,5.1,347.5,0,0,0,16.74823315,30.5161661,15,29,6112.501942,-1.525457535,52.28464352,15.98428342,1,18.00000865,0.739283683,18.00000865,3.564132997
 02/15  05:00:00,-4,77,5.1,350,0,0,0,16.73086357,30.51374823,15,28,6223.446549,-1.530438446,52.55583393,15.95668082,1,18.00000863,0.739283683,18.00000863,3.564132997
 02/15  05:15:00,-4.5,72.5,5.25,352.5,0,0,0,16.70645583,30.50543413,15,28,6388.520838,-1.536618917,52.89243383,15.91753583,1,18.00000951,0.739283683,18.00000951,3.564132997
 02/15  05:30:00,-5,68,5.4,355,0,0,0,16.67737503,30.49809795,15,29,6555.573618,-1.544115588,53.30083235,15.87423897,1,18.00000945,0.739283683,18.00000945,3.564132997
 02/15  05:45:00,-5.5,63.5,5.55,357.5,0,0,0,16.64579219,30.48888741,15,29,6734.590207,-1.5526156,53.76399571,15.82688009,1,18.00001095,0.739283683,18.00001095,3.564132997
 02/15  06:00:00,-6,59,5.7,0,0,0,0,16.61254086,30.47531616,15,28,6925.633757,-1.561713898,54.25981946,15.77682305,1,18.00001234,0.739283683,18.00001234,3.564132997
 02/15  06:15:00,-6.25,60.25,5.55,2.5,0,0,0,16.3418997,29.73323666,15,27,10681.47914,-1.570081458,54.71581433,15.73689025,1,18.00000214,0.373297676,18.00000214,1.74526828
 02/15  06:30:00,-6.5,61.5,5.4,5,0,0,0,16.14270973,28.51269696,16,28,11125.25228,-1.626166517,57.7677185,15.55836159,1,18.00002137,0.373297676,18.00002137,1.74526828
 02/15  06:45:00,-6.75,62.75,5.25,7.5,0,0,0,16.9643293,26.43292477,17,29,13305.15842,-1.669839122,60.13104172,15.43154375,1,22.78317981,0.373297676,18.00001653,1.74526828
 02/15  07:00:00,-7,64,5.1,10,0,0,0,17.95181371,23.49505795,18,30,14377.82705,-1.54292727,53.23608899,15.73588502,1,25.26050732,0.373297676,17.97196709,1.74526828
 02/15  07:15:00,-7.25,62.5,5.1,7.5,0,0,0,17.99972161,22.64798575,18,30,26286.80508,-1.392329681,45.10343403,16.12817325,1,23.58173262,0.373297676,17.98508473,1.74526828
 02/15  07:30:00,-7.5,61,5.1,5,6,163,0,18.94444112,19.90401933,19,30,26892.38338,-1.374721327,44.16940222,16.28584995,1,27.29530406,0.373297676,18.0000132,1.74526828
 02/15  07:45:00,-7.75,59.5,5.1,2.5,27.25,238.75,0,19.90033348,18.29983862,20,30,25969.47332,-1.215806252,36.023467,16.80559578,1,29.39183239,0.373297676,17.99999437,1.74526828
 02/15  08:00:00,-8,58,5.1,0,48.5,314.5,0,20.82856327,16.73064764,21,30,24284.85958,-1.04244454,27.94054472,17.4058663,1,31.10048635,0.373297676,18.00000936,1.74526828
 02/15  08:15:00,-8,56.75,4.975,10,69.75,390.25,11,20.99052438,16.25096195,21,30,23672.27963,-0.808638421,18.78855615,18.64700024,1,23.03963123,0.739283683,17.89084282,2.92634033
 02/15  08:30:00,-8,55.5,4.85,20,91,466,11,21.83138079,15.39282877,22,30,21629.20183,-0.735877745,16.39960727,19.19063718,1,24.66633811,0.739283683,18.00000018,2.92634033
 02/15  08:45:00,-8,54.25,4.725,30,93.25,522.5,11,22.51108104,14.76856247,23,30,19709.97155,-0.562384942,11.62349698,19.89878321,1,25.18399384,0.739283683,17.99999918,2.92634033
 02/15  09:00:00,-8,53,4.6,40,95.5,579,11,22.94116653,14.4777283,24,30,18045.3451,-0.413852178,8.570079948,20.54789345,1,25.18401774,0.739283683,17.99999903,2.92634033
 02/15  09:15:00,-7.75,52,4.35,32.5,97.75,635.5,11,23.41102776,14.12978272,25,30,16043.66356,-0.298871548,6.856099147,21.15569903,1,25.18671778,0.739283683,18.0013048,2.974977863
 02/15  09:30:00,-7.5,51,4.1,25,100,692,11,23.84525863,13.86709814,25,30,14756.083,-0.183486675,5.697965142,21.73724162,1,25.18446139,0.739283683,17.99912904,3.043999608
 02/15  09:45:00,-7.25,50,3.85,17.5,103.25,712.75,11,23.96545946,13.85069761,24,29,13268.56193,-0.079454751,5.130720378,22.2263495,1,24.67644396,0.739283683,18.00743023,3.083766556
 02/15  10:00:00,-7,49,3.6,10,106.5,733.5,11,23.09000484,14.63517877,23,30,9893.470865,-0.02606732,5.014066526,22.59630631,1,21.87391309,0.739283683,17.99997247,3.111515378
 02/15  10:15:00,-6.75,49,3.475,5,109.75,754.25,11,23.00421952,14.68071612,23,30,9942.287632,-0.12825314,5.340749067,22.60883618,1,22.48795316,0.739283683,18.00345374,3.129950169
 02/15  10:30:00,-6.5,49,3.35,0,113,775,11,23.00194378,14.67797042,23,30,8691.621592,-0.121115478,5.303853234,22.77802647,1,21.80842436,0.739283683,18.00173824,3.13930206
 02/15  10:45:00,-6.25,49,3.225,355,114.75,783.75,11,23.90100624,13.93949705,24,30,9668.045792,-0.10438239,5.225655816,22.94079706,1,24.13868271,0.739283683,18.00733971,3.13711678
 02/15  11:00:00,-6,49,3.1,350,116.5,792.5,11,23.99721601,13.99738025,24,30,8657.830641,0.054238706,5.060905537,23.41763745,1,22.95731965,0.739283683,17.99819839,3.126993797
 02/15  11:15:00,-6,49,3.225,0,118.25,801.25,8.8,23.0856511,14.73981396,23,29,6320.100921,0.087679896,5.159195287,23.61604005,1,20.59839223,0.681105551,18.00020871,2.938166436
 02/15  11:30:00,-6,49,3.35,10,120,810,8.8,23.9223188,13.9316838,24,30,8423.935005,-0.043477005,5.03913244,23.41614168,1,23.71417688,0.681105551,18.00003558,2.914898719
 02/15  11:45:00,-6,49,3.475,20,119.75,816.25,8.8,23.99803296,13.85791541,24,30,7553.922971,0.104776609,5.227364325,23.87228682,1,22.59418945,0.681105551,17.99403802,2.883459761
 02/15  12:00:00,-6,49,3.6,30,119.5,822.5,8.8,24.84168928,13.17947434,25,30,9330.917079,0.124171194,5.319389512,23.97031435,1,25.20857408,0.681105551,18.00003862,2.850157612
