Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Relative Humidity [%](TimeStep),Environment:Site Wind Speed [m/s](TimeStep),Environment:Site Wind Direction [deg](TimeStep),Environment:Site Diffuse Solar Radiation Rate per Area [W/m2](TimeStep),Environment:Site Direct Solar Radiation Rate per Area [W/m2](TimeStep),SPACE1-1:Zone People Occupant Count [](TimeStep),SPACE1-1:Zone Air Temperature [C](TimeStep),SPACE1-1:Zone Air Relative Humidity [%](TimeStep),SPACE1-1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),SPACE1-1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),Whole Building:Facility Total HVAC Electric Demand Power [W](TimeStep),SPACE1-1 PEOPLE 1:Zone Thermal Comfort Fanger Model PMV [](TimeStep),SPACE1-1 PEOPLE 1:Zone Thermal Comfort Fanger Model PPD [%](TimeStep),SPACE1-1 PEOPLE 1:Zone Thermal Comfort Mean Radiant Temperature [C](TimeStep),SPACE1-1 PEOPLE 1:Zone Thermal Comfort Clothing Value [clo](TimeStep),SPACE1-1 IN NODE:System Node Temperature [C](TimeStep),SPACE1-1 IN NODE:System Node Mass Flow Rate [kg/s](TimeStep),VAV SYS 1 OUTLET NODE:System Node Temperature [C](TimeStep),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](TimeStep) 
 02/15  12:15:00,-6,48,3.85,22.5,119.25,828.75,4.4,24.99674911,12.87074485,25,30,7139.961493,0.273265506,6.550755567,24.41999626,1,24.3555997,0.527201614,17.91404818,2.405663924
 02/15  12:30:00,-6,47,4.1,15,119,835,4.4,24.06666053,13.47274612,24,30,5155.210116,0.329301161,7.255008838,24.78538109,1,20.96713452,0.527201614,18.00004587,2.367494622
 02/15  12:45:00,-6,46,4.35,7.5,118.25,832.25,4.4,23.17982501,13.86578708,23,29,3765.256059,0.213714487,5.947361871,24.7587624,1,18.476077,0.527201614,18.00004455,2.320860953
 02/15  13:00:00,-6,45,4.6,0,117.5,829.5,4.4,22.88870274,13.90589789,22,28,3485.622399,0.090617725,5.170046065,24.62663264,1,18.00016579,0.527201614,17.99999689,2.281736508
 02/15  13:15:00,-5.75,43.25,4.6,2.5,116.75,826.75,8.8,22.98300612,13.70840522,23,29,5006.130338,0.072592703,5.109111185,24.79948363,1,19.15612544,0.681105551,18.0000078,2.729457053
 02/15  13:30:00,-5.5,41.5,4.6,5,116,824,8.8,23.91340896,12.94700395,24,30,6420.012885,0.121084857,5.303699514,25.13709796,1,21.24685396,0.681105551,17.99999927,2.729457053
 02/15  13:45:00,-5.25,39.75,4.6,7.5,113.25,815,8.8,23.98688923,12.935579,24,30,5575.944777,0.300811311,6.880358469,25.78845336,1,20.07197481,0.681105551,17.99999908,2.729457053
 02/15  14:00:00,-5,38,4.6,10,110.5,806,8.8,23.99816311,12.9388853,24,30,5214.870255,0.353395843,7.598733263,26.19185604,1,19.57567215,0.681105551,17.99999996,2.729457053
 02/15  14:15:00,-4.75,38,4.225,10,107.75,797,11,23.99982363,13.05604441,24,30,5455.945549,0.399972319,8.333262078,26.60932729,1,19.23590577,0.739283683,18.00000098,2.92634033
 02/15  14:30:00,-4.5,38,3.85,10,105,788,11,24.00012424,13.16785311,24,30,5010.064727,0.443385739,9.101466805,26.98165128,1,18.71832551,0.739283683,17.9999876,2.92634033
 02/15  14:45:00,-4.25,38,3.475,10,100.75,772,11,23.90575255,13.33515041,23,29,4362.763224,0.477364037,9.759215221,27.28539551,1,17.99998041,0.739283683,17.99998041,2.92634033
 02/15  15:00:00,-4,38,3.1,10,96.5,756,11,23.98368673,13.35945356,22,30,4257.150051,0.493383866,10.08658774,27.52893156,1,17.99997803,0.739283683,17.99997803,2.92634033
 02/15  15:15:00,-4,37,3.475,7.5,92.25,740,11,24.09958701,13.34420501,22,30,4417.645003,0.528679279,10.84699523,27.76010473,1,17.99998696,0.739283683,17.99998696,2.92634033
 02/15  15:30:00,-4,36,3.85,5,88,724,11,24.22568523,13.31539331,21,30,4547.155325,0.569187742,11.78619126,27.99778471,1,17.99998695,0.739283683,17.99998695,2.92634033
 02/15  15:45:00,-4,35,4.225,2.5,82.5,677,11,24.2857087,13.33175844,22,30,4669.266906,0.594023698,12.39720814,28.08198937,1,17.9999902,0.739283683,17.9999902,2.92634033
 02/15  16:00:00,-4,34,4.6,0,77,630,11,24.2812077,13.38130268,21,29,4801.025069,0.601294604,12.58115307,28.07873939,1,17.99999359,0.739283683,17.99999359,2.92634033
 02/15  16:15:00,-4.25,35,4.475,2.5,71.5,583,11,24.15955715,13.52077016,20,28,5186.419209,0.58867078,12.26325229,27.96607066,1,17.99998955,0.739283683,17.99998955,2.92634033
 02/15  16:30:00,-4.5,36,4.35,5,66,536,11,24.02925472,13.65784533,20,28,5328.258348,0.552688127,11.39505925,27.76803977,1,17.99999199,0.739283683,17.99999199,2.92634033
 02/15  16:45:00,-4.75,37,4.225,7.5,54.25,444.25,11,23.77218545,13.89343447,20,28,5493.481258,0.480507739,9.822584824,27.24901092,1,17.99999169,0.739283683,17.99999169,2.92634033
 02/15  17:00:00,-5,38,4.1,10,42.5,352.5,11,23.40917937,14.2093142,21,29,5650.257435,0.375054785,7.928790511,26.56151423,1,17.99999783,0.739283683,17.99999783,2.92634033
 02/15  17:15:00,-5.25,38.75,3.6,10,30.75,260.75,11,22.91252079,14.64096156,20,28,5785.322495,0.24054156,6.200746938,25.71894539,1,17.99999884,0.739283683,17.99999884,2.92634033
 02/15  17:30:00,-5.5,39.5,3.1,10,19,169,11,22.35779066,15.11554143,20,28,5912.983259,0.068465458,5.097054367,24.68641633,1,17.99999867,0.739283683,17.99999867,2.92634033
 02/15  17:45:00,-5.75,40.25,2.6,10,14.25,126.75,11,21.80672534,15.58957341,19,29,5998.78584,-0.102587234,5.217957362,23.70507198,1,17.99999937,0.739283683,17.99999937,2.92634033
 02/15  18:00:00,-6,41,2.1,10,0,0,11,21.12369312,16.20734113,20,30,6349.954933,-0.308804775,6.98200637,22.37615375,1,17.99999997,0.739283683,17.99999997,2.92634033
 02/15  18:15:00,-6,41,2.475,7.5,0,0,5.5,20.31914822,17.58457239,19,30,5940.78906,-0.495627166,10.13331495,21.37498905,1,17.99998464,0.739283683,17.99998464,3.564132997
 02/15  18:30:00,-6,41,2.85,5,0,0,5.5,20.03479131,18.17961837,20,30,6184.549509,-0.669867544,14.42878752,20.59897178,1,18.58311116,0.739283683,18.00000342,3.564132997
 02/15  18:45:00,-6,41,3.225,2.5,0,0,5.5,20.91121977,17.63992918,21,30,8439.673559,-0.751316898,16.88763189,20.12485468,1,21.78878569,0.739283683,17.99998505,3.564132997
 02/15  19:00:00,-6,41,3.6,0,0,0,5.5,20.99680168,17.93443424,21,30,7893.856065,-0.63960989,13.5883826,20.15520177,1,21.15195728,0.739283683,17.99996839,3.564132997
 02/15  19:15:00,-6.25,42,3.475,0,0,0,1.1,20.09179367,18.8317627,20,29,6808.009261,-0.665717088,14.31116131,19.77581865,1,19.8841309,0.739283683,17.9999869,3.564132997
 02/15  19:30:00,-6.5,43,3.35,0,0,0,1.1,19.16604073,19.97424877,19,28,5594.563654,-0.835618263,19.73140281,19.19043455,1,18.50243712,0.739283683,17.99999926,3.564132997
 02/15  19:45:00,-6.75,44,3.225,0,0,0,1.1,18.53748796,20.78097441,18,27,5081.56294,-1.011869823,26.62210209,18.55699499,1,18.00000014,0.739283683,18.00000014,3.564132997
 02/15  20:00:00,-7,45,3.1,0,0,0,1.1,18.80506042,20.43591366,19,28,6497.513216,-1.138791103,32.31237811,18.0361461,1,19.93600731,0.739283683,17.99999944,3.564132997
 02/15  20:15:00,-7,45,3.35,357.5,0,0,1.1,19.89043154,19.11125589,20,29,8811.002131,-1.118304679,31.3563518,17.93421263,1,23.0890687,0.739283683,17.9999999,3.564132997
 02/15  20:30:00,-7,45,3.6,355,0,0,1.1,19.99599605,19.00323839,20,29,7981.704104,-0.95999671,24.46595903,18.19762751,1,22.0203658,0.739283683,17.99999958,3.564132997
 02/15  20:45:00,-7,45,3.85,352.5,0,0,1.1,19.99871357,19.01004754,20,29,8342.231252,-0.947204674,23.9502783,18.19649712,1,22.55006658,0.739283683,17.99999971,3.564132997
 02/15  21:00:00,-7,45,4.1,350,0,0,1.1,20.82381077,18.06738456,21,30,9965.105491,-0.949674417,24.0493385,18.16807512,1,24.78422875,0.739283683,18.00000027,3.564132997
 02/15  21:15:00,-7.25,46,3.975,350,0,0,0,20.99355544,17.81372164,21,30,9599.581327,-0.827625582,19.44890143,18.38663304,1,24.25325307,0.739283683,18.00000056,3.564132997
 02/15  21:30:00,-7.5,47,3.85,350,0,0,0,20.09137911,18.79589215,20,29,7867.106287,-0.80429384,18.63959385,18.4178201,1,22.02042377,0.739283683,18.00000413,3.564132997
 02/15  21:45:00,-7.75,48,3.725,350,0,0,0,20.00334974,18.84339518,20,29,8673.692502,-0.948909746,24.0186422,18.06954149,1,23.11051579,0.739283683,18.00000505,3.564132997
 02/15  22:00:00,-8,49,3.6,350,0,0,0,20.00109524,18.79819358,20,29,8430.963463,-0.971638695,24.94084682,17.95247301,1,22.77575123,0.739283683,18.00000745,3.564132997
 02/15  22:15:00,-8.25,50,3.975,352.5,0,0,0,19.09184032,19.84646935,19,28,6676.324432,-0.980661084,25.31249876,17.86806732,1,20.49183232,0.739283683,18.00000409,3.564132997
 02/15  22:30:00,-8.5,51,4.35,355,0,0,0,18.12407483,20.99406698,18,27,5445.30419,-1.132404735,32.01288071,17.45728455,1,18.8618331,0.739283683,17.97191358,3.564132997
 02/15  22:45:00,-8.75,52,4.725,357.5,0,0,0,17.43147652,21.83704842,17,26,5437.607888,-1.308754115,40.71958812,16.87292943,1,17.97379672,0.739283683,17.97379672,3.564132997
 02/15  23:00:00,-9,53,5.1,0,0,0,0,17.12677196,22.20806004,16,25,6093.039133,-1.432524313,47.25249749,16.46067045,1,17.99999929,0.739283683,17.99999929,3.564132997
 02/15  23:15:00,-9.25,54.25,4.85,0,0,0,0,16.89349501,22.46607485,15,26,6567.559279,-1.498812899,50.83565445,16.16767776,1,18.00000752,0.739283683,18.00000752,3.564132997
 02/15  23:30:00,-9.5,55.5,4.6,0,0,0,0,16.75120081,22.60285223,15,26,6938.494373,-1.546078611,53.40778891,15.97961635,1,18.00000882,0.739283683,18.00000882,3.564132997
 02/15  23:45:00,-9.75,56.75,4.35,0,0,0,0,16.65326338,22.69300905,15,26,7308.1524,-1.580019916,55.25732756,15.8141429,1,18.00000811,0.739283683,18.00000811,3.564132997
 02/15  24:00:00,-10,58,4.1,0,0,0,0,16.57573659,22.75598199,15,26,7664.500324,-1.604830401,56.6081425,15.68565819,1,18.00000992,0.739283683,18.00000992,3.564132997
 02/16  00:15:00,-10.25,58,3.85,0,0,0,0,16.51243995,22.79671363,15,26,7988.390359,-1.624796733,57.69335125,15.58094374,1,18.00000908,0.739283683,18.00000908,3.564132997
 02/16  00:30:00,-10.5,58,3.6,0,0,0,0,16.46091511,22.82236058,15,27,8278.446497,-1.64125555,58.58606419,15.49427869,1,18.00000834,0.739283683,18.00000834,3.564132997
 02/16  00:45:00,-10.75,58,3.35,0,0,0,0,16.41865882,22.83654214,15,27,8542.568618,-1.654870746,59.32293462,15.4218206,1,18.0000084,0.739283683,18.0000084,3.564132997
 02/16  01:00:00,-11,58,3.1,0,0,0,0,16.38354162,22.84199068,15,27,8784.330743,-1.666246838,59.93731072,15.36053885,1,18.0000081,0.739283683,18.0000081,3.564132997
 02/16  01:15:00,-11.25,59.25,3.1,357.5,0,0,0,16.34963105,22.84501938,15,28,9005.99074,-1.676218106,60.4747125,15.30461394,1,18.00000767,0.739283683,18.00000767,3.564132997
 02/16  01:30:00,-11.5,60.5,3.1,355,0,0,0,16.31717994,22.84582303,15,27,9209.318075,-1.685616975,60.98022621,15.25302054,1,18.00000742,0.739283683,18.00000742,3.564132997
 02/16  01:45:00,-11.75,61.75,3.1,352.5,0,0,0,16.28692794,22.84359098,15,26,9405.103825,-1.694496521,61.45680614,15.20488635,1,18.00000744,0.739283683,18.00000744,3.564132997
 02/16  02:00:00,-12,63,3.1,350,0,0,0,16.25869018,22.83843252,15,26,9594.885797,-1.702809616,61.90203809,15.15976845,1,18.00000745,0.739283683,18.00000745,3.564132997
 02/16  02:15:00,-12,63,2.975,350,0,0,0,16.23862789,22.82305403,15,26,9724.313326,-1.709585639,62.26423051,15.12778821,1,18.00000742,0.739283683,18.00000742,3.564132997
 02/16  02:30:00,-12,63,2.85,350,0,0,0,16.22422187,22.80063118,15,27,9846.211199,-1.714771714,62.54098097,15.10179583,1,18.00000741,0.739283683,18.00000741,3.564132997
 02/16  02:45:00,-12,63,2.725,350,0,0,0,16.21300873,22.77455002,15,26,9951.927761,-1.718749842,62.75299277,15.0810446,1,18.00000719,0.739283683,18.00000719,3.564132997
 02/16  03:00:00,-12,63,2.6,350,0,0,0,16.20417723,22.74616118,15,26,10042.82974,-1.721945489,62.92312351,15.06426203,1,18.00000697,0.739283683,18.00000697,3.564132997
 02/16  03:15:00,-12,63,2.725,350,0,0,0,16.19382493,22.72377929,15,25,10122.19628,-1.724628708,63.0658476,15.04943748,1,18.00000679,0.739283683,18.00000679,3.564132997
 02/16  03:30:00,-12,63,2.85,350,0,0,0,16.18292396,22.70108365,15,25,10192.05188,-1.727428471,63.21464609,15.03539487,1,18.0000066,0.739283683,18.0000066,3.564132997
 02/16  03:45:00,-12,63,2.975,350,0,0,0,16.17252606,22.67693925,15,25,10259.18124,-1.730225469,63.36316827,15.02210615,1,18.0000068,0.739283683,18.0000068,3.564132997
 02/16  04:00:00,-12,63,3.1,350,0,0,0,16.16280802,22.65081044,15,24,10323.38266,-1.732870157,63.5034819,15.00977545,1,18.000007,0.739283683,18.000007,3.564132997
 02/16  04:15:00,-12.25,64.5,2.975,355,0,0,0,16.15278596,22.62721479,15,23,10435.47928,-1.736116996,63.67557923,14.99050617,1,18.00000712,0.739283683,18.00000712,3.564132997
 02/16  04:30:00,-12.5,66,2.85,0,0,0,0,16.14248738,22.60520691,15,23,10542.55608,-1.739412238,63.8500548,14.97102221,1,18.00000728,0.739283683,18.00000728,3.564132997
 02/16  04:45:00,-12.75,67.5,2.725,5,0,0,0,16.13213748,22.58405939,15,23,10644.70355,-1.742751077,64.02664261,14.95137878,1,18.00000705,0.739283683,18.00000705,3.564132997
 02/16  05:00:00,-13,69,2.6,10,0,0,0,16.12178974,22.56397911,15,23,10743.22946,-1.746105207,64.20383672,14.93160317,1,18.00000682,0.739283683,18.00000682,3.564132997
 02/16  05:15:00,-13,67.5,2.325,10,0,0,0,16.11895376,22.53551935,15,23,10786.65225,-1.74828453,64.31885694,14.92375608,1,18.00000674,0.739283683,18.00000674,3.564132997
 02/16  05:30:00,-13,66,2.05,10,0,0,0,16.12109971,22.50202531,15,23,10828.05463,-1.749097507,64.36174165,14.92042281,1,18.00000656,0.739283683,18.00000656,3.564132997
 02/16  05:45:00,-13,64.5,1.775,10,0,0,0,16.12553811,22.46725698,15,23,10857.55583,-1.748928259,64.35281478,14.9208369,1,18.00000621,0.739283683,18.00000621,3.564132997
 02/16  06:00:00,-13,63,1.5,10,0,0,0,16.1315502,22.43239289,15,24,10876.27583,-1.748198098,64.31429689,14.92404112,1,18.00000587,0.739283683,18.00000587,3.564132997
 02/16  06:15:00,-13.25,64.5,1.125,7.5,0,0,0,16.00559574,21.60836838,16,25,13769.01789,-1.747837194,64.29525462,14.92168603,1,19.14298995,0.373297676,16.68071789,1.74526828
 02/16  06:30:00,-13.5,66,0.75,5,0,0,0,16.0005817,20.97396001,16,25,14044.40491,-1.774834128,65.7127029,14.84669206,1,19.47901199,0.373297676,16.43018288,1.74526828
 02/16  06:45:00,-13.75,67.5,0.375,2.5,0,0,0,15.40673676,20.61395041,15,26,12922.50456,-1.78156827,66.06394351,14.81241527,1,16.19802694,0.373297676,16.19802694,1.74526828
 02/16  07:00:00,-14,69,0,0,0,0,0,15.94878567,19.08195714,16,27,14671.42009,-1.901221886,72.11317447,14.37710215,1,20.39422717,0.373297676,15.97301874,1.74526828
 02/16  07:15:00,-13.75,67.5,0.525,0,0,0,0,16.9421779,17.28949567,17,28,29000.09944,-1.809997816,67.5355277,14.67226503,1,24.35368592,0.373297676,16.13026987,1.74526828
 02/16  07:30:00,-13.5,66,1.05,0,0,0,0,17.91593813,15.68056464,18,29,29689.1202,-1.655118181,59.33631088,15.06754999,1,26.7568719,0.373297676,16.60843993,1.74526828
 02/16  07:45:00,-13.25,64.5,1.575,0,23.25,111,0,18.87720744,14.27748989,19,30,30219.15835,-1.48423044,50.04427907,15.62878926,1,28.71196701,0.373297676,17.0522711,1.74526828
 02/16  08:00:00,-13,63,2.1,0,46.5,222,0,19.82118825,13.04853018,20,30,30122.42333,-1.30649734,40.60311764,16.2708315,1,30.40348312,0.373297676,17.47339834,1.74526828
 02/16  08:15:00,-12.5,60.5,1.575,0,69.75,333,11,20.5979093,12.60487973,21,30,30483.566,-1.064540679,28.91462987,17.57465076,1,23.95788361,0.739283683,16.78697691,2.92634033
 02/16  08:30:00,-12,58,1.05,0,93,444,11,21.44045526,12.10419204,22,30,27443.34695,-0.873545212,21.10820685,18.52937521,1,24.64444985,0.739283683,17.45259762,2.92634033
 02/16  08:45:00,-11.5,55.5,0.525,0,95,507.5,11,22.2553156,11.76739249,23,30,24467.98843,-0.689453503,14.99392423,19.33249809,1,25.11414246,0.739283683,17.92261595,2.92634033
 02/16  09:00:00,-11,53,0,0,97,571,11,22.74273793,11.71428631,24,30,21840.14079,-0.5146225,10.53769872,20.06605488,1,25.19104924,0.739283683,17.9999922,2.92634033
 02/16  09:15:00,-10.5,50.75,0.65,27.5,99,634.5,11,23.29289282,11.60349942,25,30,19163.43856,-0.386031038,8.103693071,20.74613939,1,25.19001481,0.739283683,17.998544,2.941722247
 02/16  09:30:00,-10,48.5,1.3,55,101,698,11,23.62735255,11.52254332,26,30,17919.31851,-0.251828311,6.316379274,21.38429891,1,25.19252257,0.739283683,18.00085219,3.029350494
 02/16  09:45:00,-9.5,46.25,1.95,82.5,103.75,718.75,11,23.97578407,11.5190918,26,30,16402.51346,-0.15633412,5.506475412,21.90740423,1,25.19165626,0.739283683,18.00026312,3.071339474
 02/16  10:00:00,-9,44,2.6,110,106.5,739.5,11,24.22477224,11.52428902,25,29,15223.35559,-0.064990752,5.08745128,22.36548252,1,25.19664142,0.739283683,18.00558282,3.103626372
 02/16  10:15:00,-8.75,43,2.6,120,109.25,760.25,11,24.0743644,11.74070106,24,30,13355.03936,0.01121557,5.00260391,22.79723676,1,24.05875818,0.739283683,18.00415095,3.125897888
 02/16  10:30:00,-8.5,42,2.6,130,112,781,11,23.0993121,12.53241407,23,29,9936.436952,0.022459791,5.010442442,23.05514233,1,21.25203194,0.739283683,17.99999466,3.13767476
 02/16  10:45:00,-8.25,41,2.6,140,113.75,789.75,11,23.00440663,12.62821134,23,29,10220.24993,-0.107589794,5.239743756,22.92998029,1,22.05169065,0.739283683,17.99962486,3.135708715
 02/16  11:00:00,-8,40,2.6,150,115.5,798.5,11,22.10051838,13.38274403,22,28,7133.118728,-0.109323529,5.247536741,23.02107547,1,19.07031858,0.739283683,18.0000167,3.126576343
 02/16  11:15:00,-7.5,39.25,2.475,137.5,117.25,807.25,8.8,21.49262794,13.78662915,21,27,5532.658531,-0.247407457,6.270450062,22.7411357,1,18.00210898,0.681105551,18.00020939,2.938768735
 02/16  11:30:00,-7,38.5,2.35,125,119,816,8.8,21.25108343,13.8753063,21,27,5122.464988,-0.344022708,7.462088501,22.52497885,1,17.99728034,0.681105551,17.995392,2.914463848
 02/16  11:45:00,-6.5,37.75,2.225,112.5,118.75,822.25,8.8,21.19892109,13.8691625,20,26,4398.337379,-0.375841111,7.941149356,22.48827419,1,17.92356007,0.681105551,17.92063617,2.880541221
 02/16  12:00:00,-6,37,2.1,100,118.5,828.5,8.8,21.24812429,13.8221108,21,27,4062.240936,-0.379848558,8.004544997,22.51277583,1,18.0399777,0.681105551,18.03877911,2.856702808
 02/16  12:15:00,-5.5,35,1.95,87.5,118.25,834.75,4.4,21.40120094,13.49357042,21,27,3371.555741,-0.366050718,7.789151521,22.58839958,1,17.91645782,0.527201614,17.91382642,2.411215227
 02/16  12:30:00,-5,33,1.8,75,118,841,4.4,21.92773886,12.96361859,22,28,3692.401749,-0.317196034,7.091622185,22.8896711,1,18.98739915,0.527201614,18.00004974,2.375091815
 02/16  12:45:00,-4.5,31,1.65,62.5,117,838.25,4.4,22.92958096,12.06673876,23,29,4793.733493,-0.20108036,5.838475204,23.39696985,1,21.23411402,0.527201614,18.00004113,2.331194609
 02/16  13:00:00,-4,29,1.5,50,116,835.5,4.4,22.77099567,12.0198542,22,28,2929.3792,-0.00404509,5.000338717,24.14473431,1,17.99340959,0.527201614,17.99142315,2.287726576
 02/16  13:15:00,-3.75,28.25,1.125,37.5,115,832.75,8.8,22.54372689,12.3138092,22,28,3635.094151,0.026849357,5.014923225,24.62561603,1,18.00000713,0.681105551,18.00000713,2.729457053
 02/16  13:30:00,-3.5,27.5,0.75,25,114,830,8.8,22.6809912,12.23000806,21,27,3546.524377,0.038372855,5.030483004,24.9633756,1,17.99999471,0.681105551,17.99999471,2.729457053
 02/16  13:45:00,-3.25,26.75,0.375,12.5,111.5,821,8.8,22.97188686,12.07067023,21,27,3486.067337,0.104989217,5.228288429,25.42952459,1,17.99999813,0.681105551,17.99999813,2.729457053
 02/16  14:00:00,-3,26,0,0,109,812,8.8,23.27197821,11.94311351,20,26,3444.695342,0.194943864,5.787997492,25.93730907,1,17.99999773,0.681105551,17.99999773,2.729457053
 02/16  14:15:00,-2.75,24.5,0.375,12.5,106.5,803,11,23.45698582,11.99650798,21,27,3915.589594,0.29156107,6.766100841,26.49190383,1,17.99999822,0.739283683,17.99999822,2.92634033
 02/16  14:30:00,-2.5,23,0.75,25,104,794,11,23.68441024,11.9765722,20,26,3877.596039,0.364827077,7.770441501,26.95021656,1,17.99999161,0.739283683,17.99999161,2.92634033
 02/16  14:45:00,-2.25,21.5,1.125,37.5,100.25,773.5,11,23.92871797,11.89488437,19,25,3859.41606,0.438985308,9.019917171,27.37118869,1,17.99998607,0.739283683,17.99998607,2.92634033
 02/16  15:00:00,-2,20,1.5,50,96.5,753,11,24.15156678,11.81666045,19,25,3903.375585,0.511320306,10.46627947,27.75889585,1,17.99998705,0.739283683,17.99998705,2.92634033
 02/16  15:15:00,-1.75,20.5,1.9,60,92.75,732.5,11,24.31143551,11.80687739,19,25,4036.032996,0.575883595,11.94828822,28.09893342,1,17.99997932,0.739283683,17.99997932,2.92634033
 02/16  15:30:00,-1.5,21,2.3,70,89,712,11,24.10062493,12.06621958,18,24,5799.261445,0.627882975,13.2733416,28.39082803,1,16.89230981,0.739283683,16.89230981,2.92634033
 02/16  15:45:00,-1.25,21.5,2.7,80,83.5,671,11,24.03170517,12.19452517,18,24,5792.494989,0.606122776,12.70456753,28.41461179,1,16.9850878,0.739283683,16.9850878,2.92634033
 02/16  16:00:00,-1,22,3.1,90,78,630,11,24.39574663,11.99249524,17,25,4208.893442,0.594379037,12.40614447,28.37772828,1,17.9999954,0.739283683,17.9999954,2.92634033
 02/16  16:15:00,-1.25,22.5,2.975,80,72.5,589,11,24.15508069,12.29182721,16,24,6157.290623,0.643434205,13.69241179,28.4244624,1,17.04232789,0.739283683,17.04232789,2.92634033
 02/16  16:30:00,-1.5,23,2.85,70,67,548,11,24.26308272,12.25982602,17,25,4755.435933,0.59300943,12.37173078,28.2196236,1,17.9999951,0.739283683,17.9999951,2.92634033
 02/16  16:45:00,-1.75,23.5,2.725,60,55.25,459.25,11,24.09042941,12.47177602,16,24,5118.256219,0.56043015,11.57711782,27.80307467,1,17.87660181,0.739283683,17.87660181,2.92634033
 02/16  17:00:00,-2,24,2.6,50,43.5,370.5,11,23.76808195,12.76561192,16,24,5081.515996,0.472380315,9.65962858,27.18169559,1,17.99999653,0.739283683,17.99999653,2.92634033
 02/16  17:15:00,-2.25,24.5,2.475,55,31.75,281.75,11,23.31097587,13.17419737,17,25,5228.107327,0.348135828,7.52159097,26.39075956,1,17.99999723,0.739283683,17.99999723,2.92634033
 02/16  17:30:00,-2.5,25,2.35,60,20,193,11,22.77665216,13.61760471,17,25,5361.747853,0.186215681,5.718912551,25.41120429,1,17.99999678,0.739283683,17.99999678,2.92634033
 02/16  17:45:00,-2.75,25.5,2.225,65,15,144.75,11,22.21614716,14.08670446,16,26,5449.887949,0.015434008,5.00493109,24.41261704,1,17.999998,0.739283683,17.999998,2.92634033
 02/16  18:00:00,-3,26,2.1,70,0,0,11,21.46927466,14.7153531,17,27,5623.731834,-0.204553804,5.867745149,22.9686062,1,17.99999881,0.739283683,17.99999881,2.92634033
 02/16  18:15:00,-3.25,27.25,2.1,57.5,0,0,5.5,20.63667028,16.01656261,16,26,6004.610145,-0.405200016,8.421488685,21.91207717,1,17.99998457,0.739283683,17.99998457,3.564132997
 02/16  18:30:00,-3.5,28.5,2.1,45,0,0,5.5,20.13548151,16.80667591,15,25,5736.414163,-0.587254544,12.22801925,21.09699614,1,18.00000316,0.739283683,18.00000316,3.564132997
 02/16  18:45:00,-3.75,29.75,2.1,32.5,0,0,5.5,19.78336498,17.39253171,15,25,5565.238998,-0.708420637,15.55700712,20.47603653,1,18.0000026,0.739283683,18.0000026,3.564132997
 02/16  19:00:00,-4,31,2.1,20,0,0,5.5,19.4231077,18.14964531,16,26,5409.474711,-0.799444575,18.4742696,19.99208215,1,17.99999003,0.739283683,17.99999003,3.564132997
 02/16  19:15:00,-4,31,2.1,22.5,0,0,1.1,18.98006272,18.64962954,17,27,5233.060526,-0.906178556,22.34027066,19.35452665,1,17.99998708,0.739283683,17.99998708,3.564132997
 02/16  19:30:00,-4,31,2.1,25,0,0,1.1,18.6402119,19.08463377,16,26,5027.241268,-1.011480518,26.60553855,18.84610117,1,18.00000089,0.739283683,18.00000089,3.564132997
 02/16  19:45:00,-4,31,2.1,27.5,0,0,1.1,18.4107247,19.39663811,17,27,4869.994561,-1.09223938,30.16016382,18.45294745,1,17.99999784,0.739283683,17.99999784,3.564132997
 02/16  20:00:00,-4,31,2.1,30,0,0,1.1,18.24116931,19.62383558,18,28,4767.102903,-1.150321161,32.85641103,18.15108798,1,17.99999714,0.739283683,17.99999714,3.564132997
 02/16  20:15:00,-4,30.5,2.225,35,0,0,1.1,17.99110521,19.94456616,17,29,4659.895988,-1.200294999,35.26186774,17.85783472,1,17.99999722,0.739283683,17.99999722,3.564132997
 02/16  20:30:00,-4,30,2.35,40,0,0,1.1,17.80129602,20.18980359,16,28,4559.034233,-1.257215665,38.08892288,17.59229717,1,17.99999802,0.739283683,17.99999802,3.564132997
 02/16  20:45:00,-4,29.5,2.475,45,0,0,1.1,17.67245718,20.36090483,17,29,4435.740125,-1.302803437,40.41271898,17.36675062,1,17.9999976,0.739283683,17.9999976,3.564132997
 02/16  21:00:00,-4,29,2.6,50,0,0,1.1,17.56693926,20.5037926,17,29,4317.629886,-1.337976095,42.23739591,17.17105228,1,17.99999811,0.739283683,17.99999811,3.564132997
 02/16  21:15:00,-4.25,29.5,1.95,37.5,0,0,0,17.41672692,20.64870593,17,29,4263.778124,-1.371151708,43.98066772,16.96697512,1,17.99999869,0.739283683,17.99999869,3.564132997
 02/16  21:30:00,-4.5,30,1.3,25,0,0,0,17.29872543,20.77436369,16,28,4209.426269,-1.406838567,45.87662078,16.7941898,1,17.99999899,0.739283683,17.99999899,3.564132997
 02/16  21:45:00,-4.75,30.5,0.65,12.5,0,0,0,17.21484024,20.86537496,15,27,4163.776346,-1.435785001,47.42774679,16.64862814,1,18.00000656,0.739283683,18.00000656,3.564132997
 02/16  22:00:00,-5,31,0,0,0,0,0,17.14972336,20.93037506,15,27,4133.80636,-1.457702516,48.60875943,16.53153118,1,18.00000546,0.739283683,18.00000546,3.564132997
 02/16  22:15:00,-5.25,32.5,0.65,22.5,0,0,0,17.08895515,20.97953247,15,28,4101.480551,-1.476722524,49.63741129,16.42065034,1,18.03755273,0.739283683,18.03755273,3.564132997
 02/16  22:30:00,-5.5,34,1.3,45,0,0,0,16.99396281,21.06955061,15,28,4151.480551,-1.494052274,50.5771492,16.32186033,1,17.93846434,0.739283683,17.93846434,3.564132997
 02/16  22:45:00,-5.75,35.5,1.95,67.5,0,0,0,16.92814873,21.11745592,15,29,4747.933461,-1.516255116,51.78383725,16.21595592,1,18.00000394,0.739283683,18.00000394,3.564132997
 02/16  23:00:00,-6,37,2.6,90,0,0,0,16.86878734,21.15259637,15,28,5168.045729,-1.533554066,52.72550399,16.12388247,1,18.00000479,0.739283683,18.00000479,3.564132997
 02/16  23:15:00,-6,37,2.6,100,0,0,0,16.82232461,21.1780374,15,27,5477.954593,-1.547697742,53.49601241,16.05564069,1,18.00000561,0.739283683,18.00000561,3.564132997
 02/16  23:30:00,-6,37,2.6,110,0,0,0,16.78603073,21.18984407,15,26,5752.154831,-1.559159077,54.12058892,15.99854399,1,18.00000643,0.739283683,18.00000643,3.564132997
 02/16  23:45:00,-6,37,2.6,120,0,0,0,16.75587066,21.19268197,15,26,5992.564493,-1.568465905,54.62777713,15.95071942,1,18.0000063,0.739283683,18.0000063,3.564132997
 02/16  24:00:00,-6,37,2.6,130,0,0,0,16.73015784,21.18956862,15,25,6201.332856,-1.576296746,55.05448124,15.91030208,1,18.00000618,0.739283683,18.00000618,3.564132997
 02/17  00:15:00,-6,38,2.85,130,0,0,0,16.76587814,21.10198794,15,25,6384.393015,-1.581290433,55.32654227,15.89309775,1,18.00000613,0.739283683,18.00000613,3.564132997
 02/17  00:30:00,-6,39,3.1,130,0,0,0,16.78051494,21.04161978,15,24,6542.518879,-1.577209392,55.1042063,15.89232832,1,18.0000061,0.739283683,18.0000061,3.564132997
 02/17  00:45:00,-6,40,3.35,130,0,0,0,16.77538585,21.00680667,15,25,6567.857397,-1.575795731,55.02718316,15.89052466,1,18.00000633,0.739283683,18.00000633,3.564132997
 02/17  01:00:00,-6,41,3.6,130,0,0,0,16.76612221,20.97641961,15,24,6590.387077,-1.577359839,55.1124032,15.88291374,1,18.00000657,0.739283683,18.00000657,3.564132997
 02/17  01:15:00,-6,41,3.475,132.5,0,0,0,16.76121149,20.93686848,16,25,6649.307893,-1.579517196,55.22993969,15.87467129,1,18.00000684,0.739283683,18.00000684,3.564132997
 02/17  01:30:00,-6,41,3.35,135,0,0,0,16.7588347,20.89506106,15,24,6715.977425,-1.580955217,55.30828083,15.86826696,1,18.00000702,0.739283683,18.00000702,3.564132997
 02/17  01:45:00,-6,41,3.225,137.5,0,0,0,16.75728793,20.85287684,15,25,6769.603627,-1.581915173,55.36057547,15.86353449,1,18.0000068,0.739283683,18.0000068,3.564132997
 02/17  02:00:00,-6,41,3.1,140,0,0,0,16.75641364,20.81080767,15,25,6811.78793,-1.582643798,55.40026678,15.86008876,1,18.00000659,0.739283683,18.00000659,3.564132997
 02/17  02:15:00,-5.75,40.25,2.975,140,0,0,0,16.76071407,20.76836005,15,25,6793.619786,-1.582233222,55.37790106,15.86705031,1,18.00000643,0.739283683,18.00000643,3.564132997
 02/17  02:30:00,-5.5,39.5,2.85,140,0,0,0,16.76867465,20.72219069,15,24,6769.797125,-1.580813951,55.30058502,15.87780699,1,18.00000626,0.739283683,18.00000626,3.564132997
 02/17  02:45:00,-5.25,38.75,2.725,140,0,0,0,16.77846435,20.67470682,15,24,6734.716146,-1.578653326,55.18287554,15.89151696,1,18.00000608,0.739283683,18.00000608,3.564132997
 02/17  03:00:00,-5,38,2.6,140,0,0,0,16.78967532,20.62643415,15,25,6688.358064,-1.576009266,55.03881775,15.90782017,1,18.0000059,0.739283683,18.0000059,3.564132997
 02/17  03:15:00,-5,38.75,2.6,142.5,0,0,0,16.79661712,20.58406619,15,25,6686.749162,-1.573913752,54.92463921,15.91678543,1,18.00000566,0.739283683,18.00000566,3.564132997
 02/17  03:30:00,-5,39.5,2.6,145,0,0,0,16.80102732,20.54552201,15,25,6677.749166,-1.572478155,54.84641428,15.92430567,1,18.00000549,0.739283683,18.00000549,3.564132997
 02/17  03:45:00,-5,40.25,2.6,147.5,0,0,0,16.80474517,20.50849179,15,26,6669.164755,-1.571466534,54.79129012,15.93062378,1,18.00000541,0.739283683,18.00000541,3.564132997
 02/17  04:00:00,-5,41,2.6,150,0,0,0,16.80818,20.47236484,15,26,6661.053984,-1.570605178,54.74435319,15.93624511,1,18.00000534,0.739283683,18.00000534,3.564132997
 02/17  04:15:00,-4.75,39.25,2.6,147.5,0,0,0,16.81480264,20.43131372,15,26,6598.520802,-1.569111271,54.66294567,15.94858237,1,18.00000543,0.739283683,18.00000543,3.564132997
 02/17  04:30:00,-4.5,37.5,2.6,145,0,0,0,16.82354815,20.3870685,15,25,6534.39878,-1.567055383,54.55091119,15.96272395,1,18.00000535,0.739283683,18.00000535,3.564132997
 02/17  04:45:00,-4.25,35.75,2.6,142.5,0,0,0,16.83356623,20.34083416,15,24,6465.376934,-1.564530772,54.41333031,15.9790181,1,18.00000545,0.739283683,18.00000545,3.564132997
 02/17  05:00:00,-4,34,2.6,140,0,0,0,16.8442486,20.29327111,15,23,6391.436017,-1.561751693,54.26187919,15.99633818,1,18.00000555,0.739283683,18.00000555,3.564132997
 02/17  05:15:00,-4,35,2.6,137.5,0,0,0,16.85184921,20.25094399,15,23,6366.837282,-1.559542005,54.14145739,16.00711446,1,18.00000538,0.739283683,18.00000538,3.564132997
 02/17  05:30:00,-4,36,2.6,135,0,0,0,16.85756162,20.21180761,16,24,6339.200623,-1.557832237,54.0482801,16.0165625,1,18.00000547,0.739283683,18.00000547,3.564132997
 02/17  05:45:00,-4,37,2.6,132.5,0,0,0,16.86259867,20.17411616,15,23,6312.743509,-1.556463748,53.97370206,16.02484401,1,18.00000532,0.739283683,18.00000532,3.564132997
 02/17  06:00:00,-4,38,2.6,130,0,0,0,16.8672308,20.13767071,15,24,6287.369012,-1.555255346,53.90784881,16.03231059,1,18.00000518,0.739283683,18.00000518,3.564132997
 02/17  06:15:00,-4.25,38.75,2.325,132.5,0,0,0,16.8698414,20.10610003,16,25,6314.976568,-1.615470583,57.18672182,16.03083365,0.9727,18.0000052,0.739283683,18.0000052,3.564132997
 02/17  06:30:00,-4.5,39.5,2.05,135,0,0,0,16.87068493,20.07858616,15,24,6343.752096,-1.615671854,57.19766081,16.02691414,0.9727,18.00000509,0.739283683,18.00000509,3.564132997
 02/17  06:45:00,-4.75,40.25,1.775,137.5,0,0,0,16.87043643,20.05405176,15,23,6374.791561,-1.616264572,57.22987349,16.02118444,0.9727,18.00000477,0.739283683,18.00000477,3.564132997
 02/17  07:00:00,-5,41,1.5,140,0,0,0,16.86939868,20.03223292,15,22,6409.03876,-1.617132708,57.27705089,16.01398093,0.9727,18.00000447,0.739283683,18.00000447,3.564132997
 02/17  07:15:00,-4.75,39.25,1.125,105,0,0,0,16.88334963,19.98258368,15,23,17948.65142,-1.616079058,57.21979145,16.02678084,0.9727,18.01238875,0.739283683,18.01238875,3.564132997
 02/17  07:30:00,-4.5,37.5,0.75,70,0,0,0,16.90655554,19.92570911,15,23,17036.76119,-1.609757249,56.87611697,16.07400301,0.9727,17.98489907,0.739283683,17.98489907,3.564132997
 02/17  07:45:00,-4.25,35.75,0.375,35,23,117.25,0,16.98831775,19.80293392,15,22,17099.67867,-1.594276245,56.0337564,16.20066106,0.9727,17.99999992,0.739283683,17.99999992,3.564132997
 02/17  08:00:00,-4,34,0,0,46,234.5,0,17.09639308,19.65440956,15,23,16595.59103,-1.566428598,54.51675428,16.37795306,0.9727,17.99999981,0.739283683,17.99999981,3.564132997
 02/17  08:15:00,-3.75,35,0.775,32.5,69,351.75,0,17.21651923,19.48454443,15,22,15561.33963,-1.533625459,52.72939222,16.57144907,0.9727,18.0000017,0.739283683,18.0000017,3.564132997
 02/17  08:30:00,-3.5,36,1.55,65,92,469,0,17.33369374,19.31740254,15,22,14831.36253,-1.498954847,50.84336442,16.76901399,0.9727,18.00000195,0.739283683,18.00000195,3.564132997
 02/17  08:45:00,-3.25,37,2.325,97.5,95,521.5,0,17.43967397,19.16617086,15,21,14331.15923,-1.466339758,49.07549069,16.94969194,0.9727,18.00000283,0.739283683,18.00000283,3.564132997
 02/17  09:00:00,-3,38,3.1,130,98,574,0,17.55425435,19.00287634,16,22,13856.6826,-1.427955571,47.00715743,17.20040736,0.9727,18.00000408,0.739283683,18.00000408,3.564132997
 02/17  09:15:00,-2.75,37.25,2.7,127.5,101,626.5,0,17.68975487,18.81547108,15,23,13642.63629,-1.389261619,44.94033717,17.44360873,0.9727,18.00000468,0.739283683,18.00000468,3.564132997
 02/17  09:30:00,-2.5,36.5,2.3,125,104,679,0,17.84064233,18.61444042,15,22,13532.22819,-1.345864784,42.65007779,17.70699507,0.9727,18.00000515,0.739283683,18.00000515,3.564132997
 02/17  09:45:00,-2.25,35.75,1.9,122.5,106.5,701.5,0,17.99735483,18.41041932,15,22,13451.89827,-1.299799023,40.25808201,17.97729185,0.9727,18.00000471,0.739283683,18.00000471,3.564132997
 02/17  10:00:00,-2,35,1.5,120,109,724,0,18.15840347,18.20593827,15,22,13321.43132,-1.251971169,37.82483939,18.25712308,0.9727,18.00000419,0.739283683,18.00000419,3.564132997
 02/17  10:15:00,-1.75,34.25,1.65,117.5,111.5,746.5,0,18.31254503,18.00978053,15,23,13166.26137,-1.204264539,35.45611954,18.529862,0.9727,18.00000385,0.739283683,18.00000385,3.564132997
 02/17  10:30:00,-1.5,33.5,1.8,115,114,769,0,18.46067678,17.82180562,15,24,13071.19341,-1.157971874,33.2197243,18.79660752,0.9727,18.00000347,0.739283683,18.00000347,3.564132997
 02/17  10:45:00,-1.25,32.75,1.95,112.5,115.75,780.75,0,18.59920871,17.64621749,15,24,12975.20869,-1.114489547,31.17983952,19.04276181,0.9727,18.00000367,0.739283683,18.00000367,3.564132997
 02/17  11:00:00,-1,32,2.1,110,117.5,792.5,0,18.72649114,17.48406506,15,24,12895.01925,-1.074103134,29.34158834,19.26992519,0.9727,18.00000388,0.739283683,18.00000388,3.564132997
 02/17  11:15:00,-0.5,31,2.225,117.5,119.25,804.25,0,18.84740025,17.33020107,16,25,12788.78789,-1.036011939,27.66029422,19.48788981,0.9727,18.00000392,0.739283683,18.00000392,3.564132997
 02/17  11:30:00,0,30,2.35,125,121,816,0,18.96746519,17.17833742,15,26,12695.19449,-0.998622056,26.06166656,19.70625433,0.9727,18.00000407,0.739283683,18.00000407,3.564132997
 02/17  11:45:00,0.5,29,2.475,132.5,120.75,822.25,0,19.08123498,17.03400248,15,25,12599.38745,-0.963162825,24.5945846,19.90670542,0.9727,18.00000416,0.739283683,18.00000416,3.564132997
 02/17  12:00:00,1,28,2.6,140,120.5,828.5,0,19.19127717,16.89439176,15,26,12518.72659,-0.928763962,23.21827144,20.10409606,0.9727,18.00000422,0.739283683,18.00000422,3.564132997
 02/17  12:15:00,1.5,28.25,2.725,172.5,120.25,834.75,0,19.34595339,16.70622702,15,26,12464.68591,-0.884547858,21.51874436,20.39967961,0.9727,18.0000041,0.739283683,18.0000041,3.564132997
 02/17  12:30:00,2,28.5,2.85,205,120,841,0,19.56344387,16.45661098,15,27,12589.2287,-0.824502087,19.33922917,20.79323044,0.9727,18.00000418,0.739283683,18.00000418,3.564132997
 02/17  12:45:00,2.5,28.75,2.975,237.5,119,838.25,0,19.81368231,16.17880403,15,28,12785.26746,-0.752954001,16.93997907,21.22162822,0.9727,18.00000403,0.739283683,18.00000403,3.564132997
 02/17  13:00:00,3,29,3.1,270,118,835.5,0,20.08205692,15.88912802,15,27,13017.31679,-0.673353441,14.52815604,21.68674166,0.9727,18.00000388,0.739283683,18.00000388,3.564132997
 02/17  13:15:00,3,29.5,2.85,262.5,117,832.75,0,20.34900495,15.60488608,15,27,5224.335682,-0.590136469,12.2998073,22.16302385,0.9727,18.00000155,0.739283683,18.00000155,3.564132997
 02/17  13:30:00,3,30,2.6,255,116,830,0,20.61899811,15.33135446,15,26,5121.093061,-0.505983567,10.35185429,22.64821727,0.9727,17.99999856,0.739283683,17.99999856,3.564132997
 02/17  13:45:00,3,30.5,2.35,247.5,113.5,821,0,20.93895585,15.00939453,15,26,4966.399226,-0.422571784,8.723074865,23.12069752,0.9727,18.00000075,0.739283683,18.00000075,3.564132997
 02/17  14:00:00,3,31,2.1,240,111,812,0,21.21910159,14.7350389,15,25,4858.704065,-0.333991106,7.319980863,23.58319196,0.9727,18.00000288,0.739283683,18.00000288,3.564132997
 02/17  14:15:00,3.25,32,2.1,232.5,108.5,803,0,21.48056269,14.48618955,15,24,4833.761308,-0.251261422,6.310443817,24.0348344,0.9727,18.00000219,0.739283683,18.00000219,3.564132997
 02/17  14:30:00,3.5,33,2.1,225,106,794,0,21.75143989,14.23524729,15,23,4814.488568,-0.168690559,5.589804778,24.50403773,0.9727,18.00000279,0.739283683,18.00000279,3.564132997
 02/17  14:45:00,3.75,34,2.1,217.5,103,769.25,0,21.91880514,14.07828512,15,22,4980.350914,-0.092536592,5.177326675,24.90194693,0.9727,17.76242797,0.739283683,17.76242797,3.564132997
 02/17  15:00:00,4,35,2.1,210,100,744.5,0,21.08578239,14.07441506,15,21,244.4288214,-0.035541577,5.026150431,25.23857332,0.9727,15.00266241,0.739058211,15.00213699,1.025813819
 02/17  15:15:00,4,35,2.475,202.5,97,719.75,0,21.9404758,13.03251615,16,22,235.6624091,-0.149035679,5.460244952,25.16827244,0.9727,17.43323602,0.664991271,17.43274328,1.000472078
 02/17  15:30:00,4,35,2.85,195,94,695,0,21.99082508,12.89117719,16,22,254.0986574,0.004115402,5.000350595,25.63560208,0.9727,16.87560274,0.738972669,16.87566775,1.046736794
 02/17  15:45:00,4,35,3.225,187.5,93.75,630.5,0,21.99889368,12.62040039,16,22,253.2840276,0.014009867,5.004063055,25.67577001,0.9727,16.99479361,0.739035581,16.99464377,1.045012228
 02/17  16:00:00,4,35,3.6,180,93.5,566,0,22.96363994,11.89444196,17,23,207.4061251,0.004832354,5.000483391,25.59817045,0.9727,18.00624592,0.483942971,18.00358743,0.814015591
 02/17  16:15:00,3.75,35.5,3.075,157.5,93.25,501.5,0,22.01622309,12.84799985,16,22,6570.569774,0.14077829,5.410614581,25.76836419,0.9727,16.51466699,0.739283683,16.51466699,3.564132997
 02/17  16:30:00,3.5,36,2.55,135,93,437,0,22.00274348,12.94880161,16,22,5378.933757,-0.030364603,5.01908684,25.24313228,0.9727,17.62412763,0.739283683,17.62412763,3.564132997
 02/17  16:45:00,3.25,36.5,2.025,112.5,75.5,342,0,21.09233646,13.74053281,15,21,6389.288844,-0.096939413,5.19460946,24.64137696,0.9727,15.8325934,0.739283683,15.8325934,3.564132997
 02/17  17:00:00,3,37,1.5,90,58,247,0,21.20884226,13.68005316,16,22,4483.297502,-0.322740108,7.165681243,23.57605905,0.9727,18.00000037,0.739283683,18.00000037,3.564132997
 02/17  17:15:00,3,36.25,1.125,67.5,40.5,152,0,20.91622196,13.93152378,15,23,4557.500635,-0.40285661,8.381794948,22.69336457,0.9727,18.00000098,0.739283683,18.00000098,3.564132997
 02/17  17:30:00,3,35.5,0.75,45,23,57,0,20.28870867,14.47260546,16,24,4514.699008,-0.548862163,11.30604869,21.65468749,0.9727,18.00000056,0.739283683,18.00000056,3.564132997
 02/17  17:45:00,3,34.75,0.375,22.5,17.25,42.75,0,19.83562582,14.87746727,15,25,4410.24163,-0.708246199,15.55175778,20.87039763,0.9727,17.99999992,0.739283683,17.99999992,3.564132997
 02/17  18:00:00,3,34,0,0,0,0,0,19.27002322,15.40104774,15,25,4257.71587,-0.858712136,20.56263885,19.96193975,0.9727,18.00000022,0.739283683,18.00000022,3.564132997
 02/17  18:15:00,3,34.75,0.525,347.5,0,0,0,18.92869274,15.72925297,15,26,4089.217212,-0.985059954,25.49483682,19.41299452,0.9727,18.00000028,0.739283683,18.00000028,3.564132997
 02/17  18:30:00,3,35.5,1.05,335,0,0,0,18.67610842,15.97526185,15,25,3962.020777,-1.07066845,29.18785961,18.99017023,0.9727,18.00000064,0.739283683,18.00000064,3.564132997
 02/17  18:45:00,3,36.25,1.575,322.5,0,0,0,18.47615042,16.17304932,15,24,3866.492428,-1.135344618,32.15058667,18.66365095,0.9727,18.0000008,0.739283683,18.0000008,3.564132997
 02/17  19:00:00,3,37,2.1,310,0,0,0,18.30874649,16.34083688,15,23,3759.686536,-1.188898648,34.70671801,18.38168928,0.9727,18.00000101,0.739283683,18.00000101,3.564132997
 02/17  19:15:00,2.5,38.5,1.575,322.5,0,0,0,18.16889683,16.47931959,15,22,3649.410666,-1.234978722,36.97408611,18.13321094,0.9727,18.00000128,0.739283683,18.00000128,3.564132997
 02/17  19:30:00,2,40,1.05,335,0,0,0,18.05102652,16.59700374,15,22,3543.813849,-1.274039421,38.94072011,17.91971815,0.9727,18.00000128,0.739283683,18.00000128,3.564132997
 02/17  19:45:00,1.5,41.5,0.525,347.5,0,0,0,17.95070159,16.69788512,15,21,3525.291373,-1.307329616,40.64605786,17.73589376,0.9727,18.00000108,0.739283683,18.00000108,3.564132997
 02/17  20:00:00,1,43,0,0,0,0,0,17.86544588,16.78433544,15,20,3521.716902,-1.334283766,42.04465414,17.59276344,0.9727,18.00000092,0.739283683,18.00000092,3.564132997
 02/17  20:15:00,1,41.25,0,0,0,0,0,17.79118445,16.85396575,16,21,3439.729733,-1.356974993,43.23327693,17.47330602,0.9727,18.00000108,0.739283683,18.00000108,3.564132997
 02/17  20:30:00,1,39.5,0,0,0,0,0,17.7266448,16.91284628,15,22,3365.289012,-1.376617541,44.26974626,17.37047861,0.9727,18.00000093,0.739283683,18.00000093,3.564132997
 02/17  20:45:00,1,37.75,0,0,0,0,0,17.67095603,16.96197798,15,22,3297.948679,-1.393610152,45.17154587,17.28190831,0.9727,18.0000011,0.739283683,18.0000011,3.564132997
 02/17  21:00:00,1,36,0,0,0,0,0,17.62297953,17.00228201,15,23,3236.567632,-1.408259936,45.95252908,17.20564675,0.9727,18.00000125,0.739283683,18.00000125,3.564132997
 02/17  21:15:00,1,37,0.525,345,0,0,0,17.5768771,17.04817952,15,23,3181.266526,-1.421123453,46.64075292,17.13721576,0.9727,18.00000087,0.739283683,18.00000087,3.564132997
 02/17  21:30:00,1,38,1.05,330,0,0,0,17.53359304,17.09040961,15,23,3131.353891,-1.433060154,47.28128831,17.07566481,0.9727,18.00000099,0.739283683,18.00000099,3.564132997
 02/17  21:45:00,1,39,1.575,315,0,0,0,17.49409689,17.12821903,15,22,3084.865216,-1.444048319,47.87241004,17.02005365,0.9727,18.00000116,0.739283683,18.00000116,3.564132997
 02/17  22:00:00,1,40,2.1,300,0,0,0,17.45831421,17.16177934,16,23,3041.553639,-1.453986879,48.40819419,16.97019544,0.9727,18.0000013,0.739283683,18.0000013,3.564132997
 02/17  22:15:00,0.75,40.75,2.35,310,0,0,0,17.42335816,17.18522396,15,22,3048.946974,-1.46388272,48.94265001,16.91665573,0.9727,18.00000157,0.739283683,18.00000157,3.564132997
 02/17  22:30:00,0.5,41.5,2.6,320,0,0,0,17.38915047,17.20734649,15,21,3060.735822,-1.473456702,49.46056687,16.86529121,0.9727,18.00000164,0.739283683,18.00000164,3.564132997
 02/17  22:45:00,0.25,42.25,2.85,330,0,0,0,17.38344738,17.19794123,15,20,3001.480551,-1.482745599,49.96377934,16.815837,0.9727,18.09537112,0.739283683,18.09537112,3.564132997
 02/17  23:00:00,0,43,3.1,340,0,0,0,17.3562084,17.21141319,15,19,3051.480551,-1.487154703,50.20286223,16.77994626,0.9727,18.05547004,0.739283683,18.05547004,3.564132997
 02/17  23:15:00,-0.25,42.75,2.975,340,0,0,0,17.32221939,17.23588746,15,20,3101.480551,-1.494482979,50.60053104,16.74120441,0.9727,18.03498759,0.739283683,18.03498759,3.564132997
 02/17  23:30:00,-0.5,42.5,2.85,340,0,0,0,17.28713707,17.26100986,15,19,3151.480551,-1.502905322,51.05798236,16.69988174,0.9727,18.00636377,0.739283683,18.00636377,3.564132997
 02/17  23:45:00,-0.75,42.25,2.725,340,0,0,0,17.24966213,17.28825954,15,18,3201.480551,-1.511557546,51.5283236,16.65763061,0.9727,17.97104512,0.739283683,17.97104512,3.564132997
 02/17  24:00:00,-1,42,2.6,340,0,0,0,17.21028132,17.31714991,15,17,3251.480551,-1.52064021,52.02243895,16.61404565,0.9727,17.93462774,0.739283683,17.93462774,3.564132997
 02/18  00:15:00,-1,41.25,2.475,340,0,0,0,17.20392123,17.30984783,15,18,3627.464516,-1.529081661,52.48195488,16.57913664,0.9727,18.00000244,0.739283683,18.00000244,3.564132997
 02/18  00:30:00,-1,40.5,2.35,340,0,0,0,17.19875272,17.30112026,16,19,3769.441228,-1.531973416,52.63942178,16.55892277,0.9727,18.00000253,0.739283683,18.00000253,3.564132997
 02/18  00:45:00,-1,39.75,2.225,340,0,0,0,17.19035628,17.29579255,15,20,3841.985994,-1.534194444,52.7603808,16.54389822,0.9727,18.00000254,0.739283683,18.00000254,3.564132997
 02/18  01:00:00,-1,39,2.1,340,0,0,0,17.18242529,17.28988486,15,21,3897.753278,-1.536664381,52.89491028,16.53034682,0.9727,18.00000256,0.739283683,18.00000256,3.564132997
 02/18  01:15:00,-1.25,40.75,2.475,337.5,0,0,0,17.16675179,17.29166699,15,22,4013.136754,-1.540119183,53.08310529,16.50647739,0.9727,18.00000233,0.739283683,18.00000233,3.564132997
 02/18  01:30:00,-1.5,42.5,2.85,335,0,0,0,17.14606241,17.29845311,15,22,4126.261495,-1.544903658,53.34377013,16.47890827,0.9727,18.00000235,0.739283683,18.00000235,3.564132997
 02/18  01:45:00,-1.75,44.25,3.225,332.5,0,0,0,17.12345808,17.30704964,15,21,4246.2847,-1.55059719,53.65400586,16.44846581,0.9727,18.00000245,0.739283683,18.00000245,3.564132997
 02/18  02:00:00,-2,46,3.6,330,0,0,0,17.09978782,17.31649956,16,22,4373.329553,-1.55671704,53.98750556,16.41614024,0.9727,18.00000254,0.739283683,18.00000254,3.564132997
 02/18  02:15:00,-2.25,47,3.475,332.5,0,0,0,17.08055346,17.31743565,16,22,4503.370043,-1.562797264,54.31885975,16.38571676,0.9727,18.00000271,0.739283683,18.00000271,3.564132997
 02/18  02:30:00,-2.5,48,3.35,335,0,0,0,17.06390812,17.31592933,16,22,4635.351665,-1.568173996,54.61186978,16.35681081,0.9727,18.00000278,0.739283683,18.00000278,3.564132997
 02/18  02:45:00,-2.75,49,3.225,337.5,0,0,0,17.04804179,17.31380301,15,21,4760.543247,-1.573101232,54.88036569,16.32917575,0.9727,18.0000027,0.739283683,18.0000027,3.564132997
 02/18  03:00:00,-3,50,3.1,340,0,0,0,17.0325362,17.31161215,15,22,4879.999546,-1.577859785,55.13964185,16.30224471,0.9727,18.00000262,0.739283683,18.00000262,3.564132997
 02/18  03:15:00,-3,50,2.975,340,0,0,0,17.02170141,17.30911164,15,21,4944.572408,-1.581599963,55.34340423,16.28475419,0.9727,18.00000256,0.739283683,18.00000256,3.564132997
 02/18  03:30:00,-3,50,2.85,340,0,0,0,17.01415525,17.30338694,15,22,5008.164191,-1.584431313,55.49763556,16.27055431,0.9727,18.00000249,0.739283683,18.00000249,3.564132997
 02/18  03:45:00,-3,50,2.725,340,0,0,0,17.0083383,17.29614105,15,21,5065.193245,-1.586571314,55.61419498,16.25917746,0.9727,18.00000243,0.739283683,18.00000243,3.564132997
 02/18  04:00:00,-3,50,2.6,340,0,0,0,17.00382547,17.28783747,15,22,5115.726421,-1.588264458,55.70640723,16.25010391,0.9727,18.00000236,0.739283683,18.00000236,3.564132997
 02/18  04:15:00,-3.25,51,2.475,345,0,0,0,16.99626852,17.2787762,15,22,5214.235765,-1.590517121,55.8290801,16.2340656,0.9727,18.0000023,0.739283683,18.0000023,3.564132997
 02/18  04:30:00,-3.5,52,2.35,350,0,0,0,16.98669916,17.27223498,15,22,5308.297844,-1.59329273,55.98021037,16.21653962,0.9727,18.00000224,0.739283683,18.00000224,3.564132997
 02/18  04:45:00,-3.75,53,2.225,355,0,0,0,16.97652608,17.26666537,15,22,5403.06114,-1.596414408,56.15015442,16.19802026,0.9727,18.00000219,0.739283683,18.00000219,3.564132997
 02/18  05:00:00,-4,54,2.1,0,0,0,0,16.96613003,17.2616348,15,21,5498.737801,-1.599667284,56.32720457,16.17891864,0.9727,18.00000214,0.739283683,18.00000214,3.564132997
 02/18  05:15:00,-4,53,2.35,352.5,0,0,0,16.95518478,17.26407533,15,22,5541.203366,-1.60235587,56.47351074,16.16527627,0.9727,18.00000219,0.739283683,18.00000219,3.564132997
 02/18  05:30:00,-4,52,2.6,345,0,0,0,16.94376907,17.26564004,16,23,5582.643399,-1.605167935,56.62650468,16.15116628,0.9727,18.00000214,0.739283683,18.00000214,3.564132997
 02/18  05:45:00,-4,51,2.85,337.5,0,0,0,16.93233429,17.2660209,15,22,5627.334383,-1.608033228,56.78235902,16.1371647,0.9727,18.00000239,0.739283683,18.00000239,3.564132997
 02/18  06:00:00,-4,50,3.1,330,0,0,0,16.92102032,17.26481956,15,21,5674.558463,-1.61089124,56.93777939,16.12331188,0.9727,18.00000264,0.739283683,18.00000264,3.564132997
 02/18  06:15:00,-4.25,49.75,3.225,332.5,0,0,0,16.90694158,17.26105061,15,20,5775.334248,-1.614552745,57.13683499,16.1015902,0.9727,18.00000288,0.739283683,18.00000288,3.564132997
 02/18  06:30:00,-4.5,49.5,3.35,335,0,0,0,16.89088703,17.2581695,15,21,5875.953286,-1.618746678,57.36474834,16.07801001,0.9727,18.00000312,0.739283683,18.00000312,3.564132997
 02/18  06:45:00,-4.75,49.25,3.475,337.5,0,0,0,16.87383982,17.255026,15,21,5979.078141,-1.623345707,57.61456042,16.05287412,0.9727,18.00000333,0.739283683,18.00000333,3.564132997
 02/18  07:00:00,-5,49,3.6,340,0,0,0,16.85608615,17.25132818,15,22,6084.767232,-1.628193787,57.87775922,16.02653243,0.9727,18.00000353,0.739283683,18.00000353,3.564132997
 02/18  07:15:00,-5,50.25,3.225,342.5,0,0,0,16.84980453,17.22884672,15,22,17898.31685,-1.631942518,58.08116871,16.01204528,0.9727,18.00000141,0.739283683,18.00000141,3.564132997
 02/18  07:30:00,-5,51.5,2.85,345,0,0,0,16.85959719,17.19280113,15,23,17139.13771,-1.631475451,58.05583049,16.02571545,0.9727,17.99324806,0.739283683,17.99324806,3.564132997
 02/18  07:45:00,-5,52.75,2.475,347.5,23,122,0,16.92153344,17.10716832,15,22,17297.76923,-1.620574932,57.46407123,16.12323218,0.9727,17.99999993,0.739283683,17.99999993,3.564132997
 02/18  08:00:00,-5,54,2.1,350,46,244,0,17.01675819,16.97752655,15,23,17000.00986,-1.598203938,56.2475612,16.27045187,0.9727,18.00000086,0.739283683,18.00000086,3.564132997
 02/18  08:15:00,-4.75,51.75,2.225,350,69,366,0,17.13079463,16.83010938,15,22,15826.98603,-1.567819568,54.59255539,16.45666146,0.9727,18.00000191,0.739283683,18.00000191,3.564132997
 02/18  08:30:00,-4.5,49.5,2.35,350,92,488,0,17.25417681,16.68229419,15,21,15068.47987,-1.533675745,52.73213087,16.65680017,0.9727,18.00000182,0.739283683,18.00000182,3.564132997
 02/18  08:45:00,-4.25,47.25,2.475,350,96,531,0,17.37110368,16.5434124,15,22,14521.87678,-1.499724243,50.8851565,16.84298823,0.9727,18.00000296,0.739283683,18.00000296,3.564132997
 02/18  09:00:00,-4,45,2.6,350,100,574,0,17.50011209,16.39109225,15,22,14028.57641,-1.458987829,48.67817,17.10352927,0.9727,18.00000294,0.739283683,18.00000294,3.564132997
