Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Relative Humidity [%](TimeStep),Environment:Site Wind Speed [m/s](TimeStep),Environment:Site Wind Direction [deg](TimeStep),Environment:Site Diffuse Solar Radiation Rate per Area [W/m2](TimeStep),Environment:Site Direct Solar Radiation Rate per Area [W/m2](TimeStep),SPACE1-1:Zone People Occupant Count [](TimeStep),SPACE1-1:Zone Air Temperature [C](TimeStep),SPACE1-1:Zone Air Relative Humidity [%](TimeStep),SPACE1-1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),SPACE1-1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),Whole Building:Facility Total HVAC Electric Demand Power [W](TimeStep),SPACE1-1 PEOPLE 1:Zone Thermal Comfort Fanger Model PMV [](TimeStep),SPACE1-1 PEOPLE 1:Zone Thermal Comfort Fanger Model PPD [%](TimeStep),SPACE1-1 PEOPLE 1:Zone Thermal Comfort Mean Radiant Temperature [C](TimeStep),SPACE1-1 PEOPLE 1:Zone Thermal Comfort Clothing Value [clo](TimeStep),SPACE1-1 IN NODE:System Node Temperature [C](TimeStep),SPACE1-1 IN NODE:System Node Mass Flow Rate [kg/s](TimeStep),VAV SYS 1 OUTLET NODE:System Node Temperature [C](TimeStep),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](TimeStep) 
 02/18  09:15:00,-3.5,42.5,2.325,347.5,104,617,0,17.64397971,16.2264641,15,21,13765.15529,-1.417300193,46.4359715,17.35834185,0.9727,18.00000287,0.739283683,18.00000287,3.564132997
 02/18  09:30:00,-3,40,2.05,345,108,660,0,17.79935848,16.0528062,15,20,13617.21794,-1.371844128,44.0172609,17.63157803,0.9727,18.00000318,0.739283683,18.00000318,3.564132997
 02/18  09:45:00,-2.5,37.5,1.775,342.5,109.5,688.5,0,17.96018105,15.87607567,15,20,13503.12522,-1.324243146,41.52190531,17.91129685,0.9727,18.00000305,0.739283683,18.00000305,3.564132997
 02/18  10:00:00,-2,35,1.5,340,111,717,0,18.12576247,15.69735105,15,21,13358.74416,-1.274900753,38.98451665,18.20081901,0.9727,18.0000029,0.739283683,18.0000029,3.564132997
 02/18  10:15:00,-1.75,35,1.65,337.5,112.5,745.5,0,18.28393403,15.52758186,15,22,13193.96605,-1.225983771,36.5268437,18.47980843,0.9727,18.00000259,0.739283683,18.00000259,3.564132997
 02/18  10:30:00,-1.5,35,1.8,335,114,774,0,18.43617404,15.36540092,15,22,13097.61887,-1.178434956,34.20037183,18.75374661,0.9727,18.00000248,0.739283683,18.00000248,3.564132997
 02/18  10:45:00,-1.25,35,1.95,332.5,115.25,786,0,18.57807044,15.21501929,16,23,12998.84334,-1.13388249,32.08206465,19.00512868,0.9727,18.00000251,0.739283683,18.00000251,3.564132997
 02/18  11:00:00,-1,35,2.1,330,116.5,798,0,18.70811901,15.077443,15,22,12916.3767,-1.092569208,30.17515601,19.23697091,0.9727,18.00000254,0.739283683,18.00000254,3.564132997
 02/18  11:15:00,-0.5,33.75,2.1,325,117.75,810,0,18.83606575,14.94340548,15,21,12775.78046,-1.052724864,28.39155494,19.46823178,0.9727,18.00000263,0.739283683,18.00000263,3.564132997
 02/18  11:30:00,0,32.5,2.1,320,119,822,0,18.95824255,14.81610632,15,21,12694.64629,-1.014878225,26.7502905,19.68230805,0.9727,18.00000264,0.739283683,18.00000264,3.564132997
 02/18  11:45:00,0.5,31.25,2.1,315,118.75,828.25,0,19.07352512,14.69618725,15,22,12600.50648,-0.978879271,25.23885269,19.88506094,0.9727,18.00000264,0.739283683,18.00000264,3.564132997
 02/18  12:00:00,1,30,2.1,310,118.5,834.5,0,19.18621857,14.57959374,15,23,12518.66681,-0.943954102,23.82026669,20.08529816,0.9727,18.00000263,0.739283683,18.00000263,3.564132997
 02/18  12:15:00,1.25,31,2.225,302.5,118.25,840.75,0,19.33992084,14.42458483,15,23,12496.33583,-0.899717179,22.09287529,20.37751656,0.9727,18.00000234,0.739283683,18.00000234,3.564132997
 02/18  12:30:00,1.5,32,2.35,295,118,847,0,19.55424859,14.21860429,15,22,12648.47382,-0.840202777,19.89464868,20.76670505,0.9727,18.00000234,0.739283683,18.00000234,3.564132997
 02/18  12:45:00,1.75,33,2.475,287.5,142,802.5,0,19.80080336,13.98878265,15,22,12799.57913,-0.768777559,17.45185299,21.19718628,0.9727,18.00000214,0.739283683,18.00000214,3.564132997
 02/18  13:00:00,2,34,2.6,280,166,758,0,20.05964905,13.75368237,15,22,12929.0694,-0.690608406,15.02776597,21.65258876,0.9727,18.00000194,0.739283683,18.00000194,3.564132997
 02/18  13:15:00,2,35.5,2.85,275,190,713.5,0,20.29874869,13.53744032,15,21,5250.160237,-0.612183292,12.86091438,22.09452561,0.9727,18.00000078,0.739283683,18.00000078,3.564132997
 02/18  13:30:00,2,37,3.1,270,214,669,0,20.51099001,13.35058844,15,21,5134.416387,-0.541953358,11.14692345,22.48078335,0.9727,17.99999946,0.739283683,17.99999946,3.564132997
 02/18  13:45:00,2,38.5,3.35,265,207.25,524,0,20.61257788,13.25357959,15,22,4974.793809,-0.509355486,10.42400845,22.54390682,0.9727,18.00000034,0.739283683,18.00000034,3.564132997
 02/18  14:00:00,2,40,3.6,260,200.5,379,0,20.54521706,13.29804093,15,23,4852.967991,-0.513262843,10.50823518,22.39144546,0.9727,18.00000103,0.739283683,18.00000103,3.564132997
 02/18  14:15:00,2,41,3.975,257.5,193.75,234,0,20.31042155,13.48807071,16,24,4806.355847,-0.568558791,11.7710652,21.94875562,0.9727,18.00000088,0.739283683,18.00000088,3.564132997
 02/18  14:30:00,2,42,4.35,255,187,89,0,19.91511809,13.81959874,15,23,4699.048825,-0.678396704,14.67284949,21.18095525,0.9727,18.0000003,0.739283683,18.0000003,3.564132997
 02/18  14:45:00,2,43,4.725,252.5,180.25,201.25,0,19.87148614,13.85293659,15,23,4592.886394,-0.705613328,15.47268664,21.38169265,0.9727,18.00000045,0.739283683,18.00000045,3.564132997
 02/18  15:00:00,2,44,5.1,250,173.5,313.5,0,20.10177752,13.65454,15,22,4517.380389,-0.669977231,14.43190622,21.7695313,0.9727,18.00000045,0.739283683,18.00000045,3.564132997
 02/18  15:15:00,2.25,42.25,4.85,262.5,166.75,425.75,0,20.49549628,13.32026359,15,21,4459.307112,-0.564687553,11.67834099,22.49586183,0.9727,18.00000013,0.739283683,18.00000013,3.564132997
 02/18  15:30:00,2.5,40.5,4.6,275,160,538,0,21.03192034,12.87837809,15,22,4461.315291,-0.423523416,8.739969589,23.36599838,0.9727,18.00000015,0.739283683,18.00000015,3.564132997
 02/18  15:45:00,2.75,38.75,4.35,287.5,137,541,0,21.00526587,12.88952569,15,21,5190.181574,-0.306736366,6.955444467,23.84336248,0.9727,17.02411352,0.739283683,17.02411352,3.564132997
 02/18  16:00:00,3,37,4.1,300,114,544,0,21.43445881,12.54386007,15,22,4389.514355,-0.288146494,6.724837941,24.04622337,0.9727,18.00000029,0.739283683,18.00000029,3.564132997
 02/18  16:15:00,2.75,37.75,3.975,292.5,91,547,0,21.04001555,12.84533399,15,21,5611.115113,-0.196984999,5.804612739,24.40553625,0.9727,16.218608,0.739283683,16.218608,3.564132997
 02/18  16:30:00,2.5,38.5,3.85,285,68,550,0,21.60635633,12.3984638,15,22,4200.59339,-0.249802821,6.295234044,24.36215117,0.9727,18.00000039,0.739283683,18.00000039,3.564132997
 02/18  16:45:00,2.25,39.25,3.725,277.5,57,453.25,0,21.74453177,12.28519405,16,23,4340.226621,-0.195420523,5.791862005,24.22730722,0.9727,18.00000084,0.739283683,18.00000084,3.564132997
 02/18  17:00:00,2,40,3.6,270,46,356.5,0,21.45265288,12.50172441,15,22,4390.647699,-0.22984822,6.096129304,23.75273876,0.9727,18.00000078,0.739283683,18.00000078,3.564132997
 02/18  17:15:00,1.925,40.25,3.575,267.5,35,259.75,0,21.03866771,12.81660763,15,23,4418.393871,-0.342897973,7.445942725,23.03162862,0.9727,18.00000037,0.739283683,18.00000037,3.564132997
 02/18  17:30:00,1.85,40.5,3.55,265,24,163,0,20.48221658,13.25235368,15,23,4322.658731,-0.492518722,10.06862514,22.10212361,0.9727,18.00000022,0.739283683,18.00000022,3.564132997
 02/18  17:45:00,1.775,40.75,3.525,262.5,18,122.25,0,19.99712615,13.64596341,15,24,4205.84789,-0.649358775,13.85482449,21.26245358,0.9727,18.00000031,0.739283683,18.00000031,3.564132997
 02/18  18:00:00,1.7,41,3.5,260,0,0,0,19.31436398,14.2291966,15,23,4045.318955,-0.848553871,20.19426932,19.94396331,0.9727,18.00000028,0.739283683,18.00000028,3.564132997
 02/18  18:15:00,1.625,41.25,3.475,257.5,0,0,0,18.89107614,14.60427276,15,24,3919.676027,-1.002830406,26.23897864,19.24710825,0.9727,17.99999993,0.739283683,17.99999993,3.564132997
 02/18  18:30:00,1.55,41.5,3.45,255,0,0,0,18.5194238,14.93919925,15,23,3777.367842,-1.104161805,30.70445682,18.76872718,0.9727,18.00000022,0.739283683,18.00000022,3.564132997
 02/18  18:45:00,1.475,41.75,3.425,252.5,0,0,0,18.29771545,15.1411491,15,22,3669.198359,-1.187947101,34.66053747,18.39803791,0.9727,18.0000009,0.739283683,18.0000009,3.564132997
 02/18  19:00:00,1.4,42,3.4,250,0,0,0,18.14134299,15.28553862,15,21,3600.553996,-1.245174954,37.48367033,18.1058736,0.9727,18.00000078,0.739283683,18.00000078,3.564132997
 02/18  19:15:00,1.3,42.25,3.35,247.5,0,0,0,18.00607474,15.40726135,15,20,3526.188497,-1.288828965,39.69518241,17.86741753,0.9727,18.00000104,0.739283683,18.00000104,3.564132997
 02/18  19:30:00,1.2,42.5,3.3,245,0,0,0,17.88945373,15.51162984,15,19,3443.927555,-1.325877878,41.60687564,17.66782305,0.9727,18.00000093,0.739283683,18.00000093,3.564132997
 02/18  19:45:00,1.1,42.75,3.25,242.5,0,0,0,17.79155028,15.59842461,15,18,3371.933105,-1.355466326,43.15395042,17.51865693,0.9727,18.0000009,0.739283683,18.0000009,3.564132997
 02/18  20:00:00,1,43,3.2,240,0,0,0,17.70804394,15.67158633,15,18,3310.318213,-1.381305067,44.51805471,17.38355487,0.9727,18.00000092,0.739283683,18.00000092,3.564132997
 02/18  20:15:00,1,43,3.175,237.5,0,0,0,17.05830506,16.31891397,15,17,4493.201365,-1.402940969,45.66861519,17.27223599,0.9727,16.16177705,0.739283683,16.16177705,3.564132997
 02/18  20:30:00,1,43,3.15,235,0,0,0,17.37207594,15.9886954,15,18,2923.900394,-1.520448243,52.01199206,16.9025553,0.9727,17.97552213,0.739283683,17.97552213,3.564132997
 02/18  20:45:00,1,43,3.125,232.5,0,0,0,17.49481668,15.85433129,16,19,2851.480551,-1.477589951,49.68439674,16.94489355,0.9727,18.03808239,0.739283683,18.03808239,3.564132997
 02/18  21:00:00,1,43,3.1,230,0,0,0,17.4704208,15.86885316,17,20,2851.480551,-1.462086212,48.84555564,16.94938122,0.9727,18.06816723,0.739283683,18.06816723,3.564132997
 02/18  21:15:00,1,44,3.35,230,0,0,0,17.41655628,15.91521312,16,21,2954.604567,-1.468148294,49.17330401,16.91965,0.9727,18.00000062,0.739283683,18.00000062,3.564132997
 02/18  21:30:00,1,45,3.6,230,0,0,0,17.38339504,15.94172086,15,20,2936.865865,-1.479175529,49.7702971,16.87658779,0.9727,18.00000074,0.739283683,18.00000074,3.564132997
 02/18  21:45:00,1,46,3.85,230,0,0,0,17.37683641,15.94218398,15,19,2851.480551,-1.4869608,50.192345,16.84033273,0.9727,18.05562744,0.739283683,18.05562744,3.564132997
 02/18  22:00:00,1,47,4.1,230,0,0,0,17.35538198,15.95881044,15,20,2851.480551,-1.490126467,50.36408213,16.81732941,0.9727,18.01905706,0.739283683,18.01905706,3.564132997
 02/18  22:15:00,1,47,4.225,230,0,0,0,17.33051358,15.97843317,16,21,2851.480551,-1.495143537,50.6363933,16.79408499,0.9727,18.00210272,0.739283683,18.00210272,3.564132997
 02/18  22:30:00,1,47,4.35,230,0,0,0,17.30621882,15.99745224,15,20,2851.480551,-1.500634432,50.93460062,16.77032791,0.9727,17.97964799,0.739283683,17.97964799,3.564132997
 02/18  22:45:00,1,47,4.475,230,0,0,0,17.28141864,16.0171384,15,19,2851.480551,-1.505976083,51.22486735,16.74734663,0.9727,17.95333377,0.739283683,17.95333377,3.564132997
 02/18  23:00:00,1,47,4.6,230,0,0,0,17.25655314,16.03690166,15,19,2851.480551,-1.511340741,51.5165334,16.72474325,0.9727,17.92766574,0.739283683,17.92766574,3.564132997
 02/18  23:15:00,1.25,47.25,5,225,0,0,0,17.23416265,16.05618661,15,18,2801.480551,-1.515963951,51.76799721,16.70954548,0.9727,17.90304336,0.739283683,17.90304336,3.564132997
 02/18  23:30:00,1.5,47.5,5.4,220,0,0,0,17.24899624,16.0393729,15,18,3196.761719,-1.519992811,51.98720786,16.69711845,0.9727,18.00000002,0.739283683,18.00000002,3.564132997
 02/18  23:45:00,1.75,47.75,5.8,215,0,0,0,17.25805801,16.03011667,16,19,3232.563697,-1.517679662,51.86134111,16.70201923,0.9727,17.99999974,0.739283683,17.99999974,3.564132997
 02/18  24:00:00,2,48,6.2,210,0,0,0,17.25983015,16.03029049,16,19,3184.067706,-1.515740257,51.75582792,16.71016887,0.9727,17.99999943,0.739283683,17.99999943,3.564132997
 02/19  00:15:00,2,48,6.325,212.5,0,0,0,17.19762133,16.09884121,17,20,3181.43147,-1.517448468,51.84876221,16.69084632,0.9727,17.99999935,0.739283683,17.99999935,3.564132997
 02/19  00:30:00,2,48,6.45,215,0,0,0,17.1570223,16.14557395,16,21,3198.141278,-1.528548125,52.45290454,16.65655509,0.9727,17.999999,0.739283683,17.999999,3.564132997
 02/19  00:45:00,2,48,6.575,217.5,0,0,0,17.13786712,16.17076541,16,21,3336.48646,-1.536591233,52.89092593,16.62618597,0.9727,17.99999905,0.739283683,17.99999905,3.564132997
 02/19  01:00:00,2,48,6.7,220,0,0,0,17.12447845,16.1901258,17,22,3460.725362,-1.541146979,53.13909758,16.6041868,0.9727,17.99999908,0.739283683,17.99999908,3.564132997
 02/19  01:15:00,2.25,47.25,6.45,222.5,0,0,0,17.12087624,16.19526845,16,23,3530.386403,-1.543307527,53.25680632,16.59904848,0.9727,17.99999902,0.739283683,17.99999902,3.564132997
 02/19  01:30:00,2.5,46.5,6.2,225,0,0,0,17.12445813,16.19299884,15,24,3578.864503,-1.543463109,53.26528292,16.60182953,0.9727,17.99999902,0.739283683,17.99999902,3.564132997
 02/19  01:45:00,2.75,45.75,5.95,227.5,0,0,0,17.13199889,16.18659367,15,25,3607.934046,-1.54211647,53.19191539,16.61072533,0.9727,17.99999903,0.739283683,17.99999903,3.564132997
 02/19  02:00:00,3,45,5.7,230,0,0,0,17.14208529,16.17748967,15,26,3619.478322,-1.539838628,53.06782153,16.62401481,0.9727,17.99999903,0.739283683,17.99999903,3.564132997
 02/19  02:15:00,3,45,5.7,235,0,0,0,17.14748586,16.17737167,15,25,3620.81531,-1.537970736,52.96606895,16.62996261,0.9727,17.99999906,0.739283683,17.99999906,3.564132997
 02/19  02:30:00,3,45,5.7,240,0,0,0,17.14997439,16.1802183,15,26,3612.197054,-1.536842049,52.90458779,16.63430292,0.9727,17.99999907,0.739283683,17.99999907,3.564132997
 02/19  02:45:00,3,45,5.7,245,0,0,0,17.15196371,16.18354023,16,27,3604.731675,-1.536148767,52.86682524,16.63788257,0.9727,17.99999908,0.739283683,17.99999908,3.564132997
 02/19  03:00:00,3,45,5.7,250,0,0,0,17.1539118,16.18687825,15,28,3598.839222,-1.535560236,52.83476926,16.64103543,0.9727,17.99999908,0.739283683,17.99999908,3.564132997
 02/19  03:15:00,3,45,5.825,247.5,0,0,0,17.1550399,16.18700785,15,28,3591.623604,-1.53502712,52.80573234,16.64388301,0.9727,17.99999908,0.739283683,17.99999908,3.564132997
 02/19  03:30:00,3,45,5.95,245,0,0,0,17.15538359,16.18802047,16,29,3582.328119,-1.534690516,52.78739905,16.64577968,0.9727,17.99999908,0.739283683,17.99999908,3.564132997
 02/19  03:45:00,3,45,6.075,242.5,0,0,0,17.15514148,16.18969473,16,29,3573.867212,-1.534541144,52.77926354,16.64677592,0.9727,17.99999907,0.739283683,17.99999907,3.564132997
 02/19  04:00:00,3,45,6.2,240,0,0,0,17.15458981,16.19175885,15,30,3567.522279,-1.534511691,52.77765939,16.64729647,0.9727,17.99999905,0.739283683,17.99999905,3.564132997
 02/19  04:15:00,3,45,6.075,240,0,0,0,17.15528364,16.20068245,15,29,3562.412339,-1.534500462,52.7770478,16.64762677,0.9727,17.99999905,0.739283683,17.99999905,3.564132997
 02/19  04:30:00,3,45,5.95,240,0,0,0,17.15662693,16.20880986,15,29,3558.25608,-1.534306972,52.76650953,16.6482534,0.9727,17.99999903,0.739283683,17.99999903,3.564132997
 02/19  04:45:00,3,45,5.825,240,0,0,0,17.15810645,16.21670468,15,29,3552.484197,-1.534007859,52.75021877,16.6491399,0.9727,17.99999906,0.739283683,17.99999906,3.564132997
 02/19  05:00:00,3,45,5.7,240,0,0,0,17.15962874,16.22443648,15,30,3545.602482,-1.533680126,52.73236949,16.65014784,0.9727,17.99999908,0.739283683,17.99999908,3.564132997
 02/19  05:15:00,3,46,5.3,237.5,0,0,0,17.16375621,16.22307306,15,30,3538.718458,-1.533147888,52.70338292,16.65351528,0.9727,17.99999889,0.739283683,17.99999889,3.564132997
 02/19  05:30:00,3,47,4.9,235,0,0,0,17.1696892,16.22095207,15,30,3532.068838,-1.532109636,52.64684007,16.65862639,0.9727,17.99999891,0.739283683,17.99999891,3.564132997
 02/19  05:45:00,3,48,4.5,232.5,0,0,0,17.17684163,16.21830328,15,30,3521.124404,-1.530637809,52.56668996,16.66577663,0.9727,17.99999864,0.739283683,17.99999864,3.564132997
 02/19  06:00:00,3,49,4.1,230,0,0,0,17.18459546,16.21579435,15,30,3505.457068,-1.528925944,52.47347621,16.6737826,0.9727,17.99999842,0.739283683,17.99999842,3.564132997
 02/19  06:15:00,3,49,4.35,227.5,0,0,0,16.99324705,16.59933496,15,30,4941.043378,-2.210679979,85.29551531,16.67885304,0.7088,17.64875032,0.373297676,17.64875032,1.74526828
 02/19  06:30:00,3,49,4.6,225,0,0,0,16.91765531,16.86245798,16,30,5757.653258,-2.247318927,86.56132338,16.59515918,0.7088,17.99999926,0.373297676,17.99999926,1.74526828
 02/19  06:45:00,3,49,4.85,222.5,0,0,0,16.98606917,16.92543382,17,30,6130.693426,-2.263972442,87.11411936,16.53953952,0.7088,18.553307,0.373297676,17.99999005,1.74526828
 02/19  07:00:00,3,49,5.1,220,0,0,0,17.95747546,16.01579283,18,30,8103.623757,-2.252685805,86.74101692,16.54639878,0.7088,23.50198269,0.373297676,17.99999601,1.74526828
 02/19  07:15:00,3,49,5.1,220,0,0,0,18.94925966,15.17053525,19,30,21146.10773,-2.064634648,79.59528935,16.9482663,0.7088,25.51229436,0.373297676,17.99999842,1.74526828
 02/19  07:30:00,3,49,5.1,220,0,0,0,19.93066467,14.36916479,20,30,20573.05077,-1.864851321,70.31700713,17.42201429,0.7088,27.70768913,0.373297676,17.99999941,1.74526828
 02/19  07:45:00,3,49,5.1,220,27.5,13.25,0,20.89079662,13.61772963,21,30,18880.17454,-1.652982372,59.22083085,18.01807205,0.7088,29.50749495,0.373297676,18,1.74526828
 02/19  08:00:00,3,49,5.1,220,55,26.5,0,21.82658842,12.93303495,22,30,17661.18964,-1.436654583,47.47450425,18.66290677,0.7088,31.12204904,0.373297676,17.99999865,1.74526828
 02/19  08:15:00,3,50,5.25,225,82.5,39.75,11,22.55948657,13.39038029,23,30,15711.04205,-1.150781722,32.87822981,19.90527353,0.7088,25.17663044,0.739283683,17.99103026,2.92634033
 02/19  08:30:00,3,51,5.4,230,110,53,11,22.97699734,13.67019739,24,30,12353.15503,-0.944401415,23.83813284,20.67603685,0.7088,25.21469474,0.739283683,18.03005578,2.92634033
 02/19  08:45:00,3,52,5.55,235,128,72.5,11,23.40398213,14.20722623,25,30,11249.68622,-0.808445249,18.78191594,21.25966993,0.7088,25.18323923,0.739283683,17.99997376,2.92634033
 02/19  09:00:00,3,53,5.7,240,146,92,11,23.67524347,14.74593803,25,30,10410.33377,-0.685227027,14.87056885,21.72234542,0.7088,25.18135489,0.739283683,17.99988951,2.92634033
 02/19  09:15:00,3.25,53.25,5.825,240,164,111.5,11,24.06997438,14.79902258,26,30,9315.822549,-0.579000894,12.02441713,22.2218038,0.7088,25.17991533,0.739283683,17.99996379,2.92634033
 02/19  09:30:00,3.5,53.5,5.95,240,182,131,11,24.42058814,15.28355074,27,30,9162.238612,-0.45905998,9.398710483,22.70494852,0.7088,25.17853676,0.739283683,17.99998171,2.92634033
 02/19  09:45:00,3.75,53.75,6.075,240,187.5,249.25,11,24.65708079,15.68543166,26,29,9045.943855,-0.346429941,7.496825468,23.15565415,0.7088,25.17685957,0.739283683,17.99996987,2.92634033
 02/19  10:00:00,4,54,6.2,240,193,367.5,11,24.99081294,16.13477292,25,28,5093.586988,-0.256083763,6.361366269,23.56845497,0.7088,25.69365171,0.504243327,17.99925374,2.231496722
 02/19  10:15:00,4.25,54.25,5.425,242.5,198.5,485.75,11,24.0616125,17.72195649,24,29,2686.287377,-0.138643124,5.398243133,24.07392326,0.7088,21.15045307,0.477263734,17.99487878,2.285570078
 02/19  10:30:00,4.5,54.5,4.65,245,204,604,11,24.00142153,18.52462486,24,29,3186.693657,-0.254920081,6.348988618,24.15932087,0.7088,22.19954206,0.462107701,18.01686233,2.340500928
 02/19  10:45:00,4.75,54.75,3.875,247.5,183.25,658.5,11,23.28609807,19.82632051,23,28,1165.205551,-0.237854918,6.174010891,24.32028152,0.7088,17.99931945,0.433160692,17.99796284,2.310231278
 02/19  11:00:00,5,55,3.1,250,162.5,713,11,22.99946777,20.75469264,22,27,1162.977131,-0.354419499,7.613882809,24.18364181,0.7088,18.00565591,0.422447636,18.00234815,2.307956265
 02/19  11:15:00,5.5,54.25,3.6,250,141.75,767.5,8.8,23.10929382,21.05050324,22,27,919.1565021,-0.392720354,8.212808177,24.16218487,0.7088,17.94711352,0.361319127,17.9469263,2.041314527
 02/19  11:30:00,6,53.5,4.1,250,121,822,8.8,23.28562932,21.19230502,21,26,869.0926015,-0.361624701,7.72177765,24.26038589,0.7088,17.98834946,0.347640081,17.98815982,1.982630398
 02/19  11:45:00,6.5,52.75,4.6,250,120.75,828.25,8.8,23.46017022,21.36684469,20,25,791.7806737,-0.311868146,7.021677959,24.43375369,0.7088,17.98121619,0.330051952,17.9810142,1.888797438
 02/19  12:00:00,7,52,5.1,250,120.5,834.5,8.8,23.65254489,21.56452838,19,26,715.2448007,-0.26017654,6.40535215,24.62213195,0.7088,17.9804121,0.313112103,17.98021658,1.791553822
 02/19  12:15:00,7,52,5.375,252.5,120.25,840.75,4.4,23.93363341,21.28201783,18,25,450.7994436,-0.206914455,5.887925939,24.81140915,0.7088,17.92157219,0.237530918,17.92141743,1.409813148
 02/19  12:30:00,7,52,5.65,255,120,847,4.4,23.99037669,21.02960421,17,24,478.6357552,-0.116474877,5.281001045,25.19934989,0.7088,18.00953586,0.317745766,18.00921913,1.454327555
 02/19  12:45:00,7,52,5.925,257.5,137,814.5,4.4,23.99991165,20.81588274,17,24,468.9253484,-0.062182483,5.080055694,25.55697719,0.7088,17.99712482,0.361803254,17.99679789,1.438944129
 02/19  13:00:00,7,52,6.2,260,154,782,4.4,23.0910233,21.52977226,16,23,605.9175395,-0.018008869,5.006713671,25.89942642,0.7088,17.69259403,0.676405806,17.69116402,1.642658092
 02/19  13:15:00,7,53.25,6.325,257.5,171,749.5,8.8,22.10581324,22.67315741,15,22,571.826792,-0.142331755,5.419734805,25.96310201,0.7088,15.41264359,0.73700585,15.41019437,1.593004338
 02/19  13:30:00,7,54.5,6.45,255,188,717,8.8,22.854512,22.05358739,16,23,788.5789019,-0.298677246,6.853677902,25.84982552,0.7088,17.91584094,0.73144887,17.91429787,1.884807883
 02/19  13:45:00,7,55.75,6.575,252.5,198.25,634,8.8,22.98164276,22.32606418,16,23,673.7693119,-0.14772568,5.452181865,26.17063519,0.7088,17.16456171,0.735434951,17.16069266,1.736797922
 02/19  14:00:00,7,57,6.7,250,208.5,551,8.8,23.95617678,21.61457022,17,24,564.1464228,-0.110221271,5.251621072,26.29721137,0.7088,17.99697368,0.478884086,17.99675783,1.576357363
 02/19  14:15:00,6.95,57.75,6.85,250,218.75,468,11,23.09480147,23.3663828,16,23,670.2207936,0.091518947,5.173446475,26.74995766,0.7088,16.7097134,0.736787915,16.70690732,1.728850314
 02/19  14:30:00,6.9,58.5,7,250,229,385,11,23.01575386,23.97175119,16,23,784.7324189,-0.073206396,5.110964261,26.39670935,0.7088,17.85624586,0.739283683,17.85431991,1.880033042
 02/19  14:45:00,6.85,59.25,7.15,250,200.75,452.5,11,23.00718476,24.2185312,16,23,664.2185044,-0.040068467,5.033236677,26.71222447,0.7088,16.800788,0.734958967,16.79674021,1.723964735
 02/19  15:00:00,6.8,60,7.3,250,172.5,520,11,22.09741051,25.40390684,15,22,489.2646375,0.003310476,5.000226862,27.04156041,0.7088,13.95117818,0.737804163,13.94917737,1.469831663
 02/19  15:15:00,6.85,59,7.175,255,144.25,587.5,11,22.85151553,24.46996848,16,23,634.2297496,-0.12515748,5.324486974,27.05923149,0.7088,16.42131493,0.738238143,16.4186828,1.6829555
 02/19  15:30:00,6.9,58,7.05,260,116,655,11,22.14478674,25.14974128,15,22,465.142461,0.074296502,5.114294391,27.74922983,0.7088,13.19195329,0.73857665,13.19063305,1.432428154
 02/19  15:45:00,6.95,57,6.925,265,104.5,630.25,11,22.02296397,24.95268465,15,22,492.938286,-0.046535588,5.044832551,27.61519037,0.7088,13.73599441,0.738500658,13.73508813,1.476715543
 02/19  16:00:00,7,56,6.8,270,93,605.5,11,22.91435724,23.95640625,15,23,629.5123938,-0.069163642,5.09904433,27.59354713,0.7088,15.82388232,0.737687468,15.8217561,1.674366791
 02/19  16:15:00,6.9,57,6.8,267.5,81.5,580.75,11,23.91866538,23.20554518,15,24,778.082814,0.096538857,5.193003854,27.87153063,0.7088,17.65164556,0.688726184,17.64918616,1.870455418
 02/19  16:30:00,6.8,58,6.8,265,70,556,11,23.15546625,24.16415957,15,23,588.3023405,0.293734423,6.792620841,28.24698423,0.7088,15.13841079,0.738656972,15.13643951,1.618639273
 02/19  16:45:00,6.7,59,6.8,262.5,58.5,474,11,23.02860013,24.41990108,15,23,675.7690422,0.110439439,5.252618695,27.68815868,0.7088,16.26394703,0.739283683,16.26245463,1.739473971
 02/19  17:00:00,6.6,60,6.8,260,47,392,11,22.09976484,25.62704526,15,22,531.4448367,0.024881208,5.012815509,27.17079069,0.7088,13.99165685,0.737626913,13.99024631,1.533983279
 02/19  17:15:00,6.5,61,6.65,255,35.5,310,11,22.93676769,24.98851541,15,23,778.4602179,-0.229334089,6.091220225,26.24731925,0.7088,17.52502562,0.677989373,17.52411278,1.870165717
 02/19  17:30:00,6.4,62,6.5,250,24,228,11,23.00207279,25.56675726,15,23,841.9125422,-0.158537588,5.520868931,25.84045324,0.7088,17.79462244,0.737355936,17.79195195,1.950106619
 02/19  17:45:00,6.3,63,6.35,245,18,171,11,23.00204373,26.17473696,15,23,702.5980969,-0.235108365,6.14699188,25.13969962,0.7088,17.96477186,0.546171696,17.96453432,1.775020723
 02/19  18:00:00,6.2,64,6.2,240,0,0,11,22.08886225,27.79950309,15,22,737.7331982,-0.392001259,8.200986675,23.88040889,0.7088,17.78936662,0.624865669,17.78915236,1.819089741
 02/19  18:15:00,6.15,65.25,6.075,237.5,0,0,5.5,22.13726177,27.89337599,16,23,339.7537055,-0.644269256,13.71521126,22.91079425,0.7088,18.00301697,0.259392352,18.00431919,1.217317153
 02/19  18:30:00,6.1,66.5,5.95,235,0,0,5.5,21.88181006,28.76670564,15,24,362.363131,-0.684630295,14.85321463,22.52584376,0.7088,17.99994801,0.26820322,18.00243005,1.258666176
 02/19  18:45:00,6.05,67.75,5.825,232.5,0,0,5.5,21.56697412,29.63664159,15,24,390.3031076,-0.765380347,17.3410553,22.15117047,0.7088,18.00421809,0.278736105,18.00312549,1.308096552
 02/19  19:00:00,6,69,5.7,230,0,0,5.5,21.2622804,30.35118191,15,23,421.9585317,-0.853251513,20.36408742,21.79286182,0.7088,18.00446196,0.290244863,18.00333713,1.362106657
 02/19  19:15:00,5.85,70,5.475,227.5,0,0,1.1,20.84137639,30.89792369,15,23,261.2883362,-0.966399445,24.72647909,21.22637806,0.7088,18.00706531,0.226870572,18.00610726,1.061784039
 02/19  19:30:00,5.7,71,5.25,225,0,0,1.1,20.42792346,31.29160964,16,24,299.1297911,-1.082686736,29.7275812,20.78544302,0.7088,18.0063792,0.243379973,18.00474473,1.139050204
 02/19  19:45:00,5.55,72,5.025,222.5,0,0,1.1,20.08396522,31.70843289,15,23,346.0630034,-1.192510963,34.88227386,20.39378443,0.7088,18.00735327,0.262504179,18.00549082,1.228553994
 02/19  20:00:00,5.4,73,4.8,220,0,0,1.1,19.77866708,32.07379375,15,23,402.5905602,-1.28596226,39.54854015,20.04611201,0.7088,18.00825102,0.283937581,18.00618722,1.328865128
 02/19  20:15:00,5.325,73,4.775,220,0,0,1.1,19.37372908,32.66392556,16,24,467.5684153,-1.37317374,44.08755122,19.70193284,0.7088,18.00957603,0.306836448,18.00722274,1.436034831
 02/19  20:30:00,5.25,73,4.75,220,0,0,1.1,19.0418653,33.12766738,15,23,558.9534945,-1.475275466,49.55904246,19.35148568,0.7088,18.00998365,0.336503347,18.00998365,1.574879809
 02/19  20:45:00,5.175,73,4.725,220,0,0,1.1,18.79855343,33.42810575,15,23,686.2089143,-1.560593912,54.19878337,19.05134909,0.7088,18.01200835,0.374237148,18.01200835,1.751478948
 02/19  21:00:00,5.1,73,4.7,220,0,0,1.1,18.59451464,33.66681194,15,24,811.1989578,-1.628147721,57.87525904,18.79154548,0.7088,18.01531545,0.408697036,18.01531545,1.912755746
 02/19  21:15:00,5.025,73.75,4.8,220,0,0,0,18.355426,33.95953231,15,23,791.2568303,-1.694323635,61.44753683,18.49557729,0.7088,17.99503827,0.403858256,17.99503827,1.888147313
 02/19  21:30:00,4.95,74.5,4.9,220,0,0,0,18.16247002,34.21618704,15,22,952.5519427,-1.75941502,64.90490368,18.2501127,0.7088,18.03846537,0.459937497,18.03846537,2.07963234
 02/19  21:45:00,4.875,75.25,5,220,0,0,0,18.01643321,34.41638754,15,22,1121.854206,-1.81383763,67.73281495,18.0352099,0.7088,18.03679494,0.525305943,18.03679494,2.264946216
 02/19  22:00:00,4.8,76,5.1,220,0,0,0,17.90689151,34.55086087,15,21,1357.398681,-1.857410804,69.94460002,17.85231261,0.7088,18.04651142,0.609081049,18.04651142,2.502441376
 02/19  22:15:00,4.7,75.75,5.15,220,0,0,0,17.82633962,34.62536761,15,21,1649.851843,-1.892106364,71.66690525,17.69850583,0.7088,18.05198752,0.704315471,18.05198752,2.772422703
 02/19  22:30:00,4.6,75.5,5.2,220,0,0,0,17.75424453,34.69005356,15,21,1855.704316,-1.919516813,73.0005729,17.57072888,0.7088,18.03360676,0.739283683,18.03360676,2.94961769
 02/19  22:45:00,4.5,75.25,5.25,220,0,0,0,17.68635979,34.75382898,15,21,1978.356036,-1.943504539,74.14666004,17.46087435,0.7088,18.01905292,0.739283683,18.01905292,3.051017243
 02/19  23:00:00,4.4,75,5.3,220,0,0,0,17.63105985,34.79413265,15,20,2129.32536,-1.965235238,75.1669767,17.36437412,0.7088,18.02256482,0.739283683,18.02256482,3.172064224
 02/19  23:15:00,4.425,75.25,5.475,215,0,0,0,17.58284079,34.8364345,15,19,2287.552769,-1.981631493,75.92504281,17.29708308,0.7088,18.02270116,0.739283683,18.02270116,3.29492516
 02/19  23:30:00,4.45,75.5,5.65,210,0,0,0,17.54194198,34.87406227,15,19,2472.964914,-1.996461167,76.60164852,17.23363498,0.7088,18.025499,0.739283683,18.025499,3.434240652
 02/19  23:45:00,4.475,75.75,5.825,205,0,0,0,17.50567401,34.90890114,15,20,2642.158626,-2.009068932,77.16995335,17.17947645,0.7088,18.02233602,0.739283683,18.02233602,3.557445832
 02/19  24:00:00,4.5,76,6,200,0,0,0,17.46841063,34.95352458,16,21,2651.480551,-2.020090224,77.66141799,17.13270108,0.7088,18.00121387,0.739283683,18.00121387,3.564132997
 02/20  00:15:00,4.425,75.75,6.05,202.5,0,0,0,17.43681675,34.9856671,16,21,2651.480551,-2.031105969,78.14757509,17.08685184,0.7088,18.00000839,0.739283683,18.00000839,3.564132997
 02/20  00:30:00,4.35,75.5,6.1,205,0,0,0,17.41068451,35.00864906,16,21,2651.480551,-2.04065304,78.56475673,17.04645522,0.7088,18.00000683,0.739283683,18.00000683,3.564132997
 02/20  00:45:00,4.275,75.25,6.15,207.5,0,0,0,17.38782147,35.02782332,16,21,2651.480551,-2.048822364,78.91862546,17.01089026,0.7088,18.00000657,0.739283683,18.00000657,3.564132997
 02/20  01:00:00,4.2,75,6.2,210,0,0,0,17.36729736,35.04430488,15,22,2651.480551,-2.056034157,79.2286063,16.97926213,0.7088,18.00000621,0.739283683,18.00000621,3.564132997
 02/20  01:15:00,4.275,74.25,6.075,210,0,0,0,17.35257518,35.03441359,15,23,2651.480551,-2.06193978,79.48074492,16.95636402,0.7088,18.00000542,0.739283683,18.00000542,3.564132997
 02/20  01:30:00,4.35,73.5,5.95,210,0,0,0,17.3425832,35.01759552,15,24,2651.480551,-2.066263321,79.66435923,16.93955031,0.7088,18.00000508,0.739283683,18.00000508,3.564132997
 02/20  01:45:00,4.425,72.75,5.825,210,0,0,0,17.33549599,34.99713339,15,25,2651.480551,-2.069370468,79.79580177,16.92708593,0.7088,18.00008101,0.739283683,18.00008101,3.564132997
 02/20  02:00:00,4.5,72,5.7,210,0,0,0,17.33061992,34.9743497,15,24,2651.480551,-2.071601011,79.88989526,16.91835567,0.7088,18.00005767,0.739283683,18.00005767,3.564132997
 02/20  02:15:00,4.375,71.75,5.675,212.5,0,0,0,17.32309732,34.96684216,15,25,2651.480551,-2.07404479,79.99272807,16.90471381,0.7088,18.00003853,0.739283683,18.00003853,3.564132997
 02/20  02:30:00,4.25,71.5,5.65,215,0,0,0,17.31358628,34.96468034,15,25,2651.480551,-2.077050659,80.11884531,16.88953139,0.7088,18.00001973,0.739283683,18.00001973,3.564132997
 02/20  02:45:00,4.125,71.25,5.625,217.5,0,0,0,17.30314945,34.96533497,16,26,2651.480551,-2.080331321,80.25602703,16.87440367,0.7088,17.99736047,0.739283683,17.99736047,3.564132997
 02/20  03:00:00,4,71,5.6,220,0,0,0,17.28849255,34.97305275,15,27,2651.480551,-2.083851422,80.40267917,16.8583519,0.7088,17.9817823,0.739283683,17.9817823,3.564132997
 02/20  03:15:00,3.975,70.75,5.65,217.5,0,0,0,17.27350662,34.98106505,15,28,2651.480551,-2.087693694,80.56211053,16.84477789,0.7088,17.96717701,0.739283683,17.96717701,3.564132997
 02/20  03:30:00,3.95,70.5,5.7,215,0,0,0,17.25826992,34.98907683,15,27,2651.480551,-2.091684402,80.72698764,16.83037069,0.7088,17.95090152,0.739283683,17.95090152,3.564132997
 02/20  03:45:00,3.925,70.25,5.75,212.5,0,0,0,17.24273242,34.99686286,15,28,2651.480551,-2.095694961,80.89194924,16.81611944,0.7088,17.93404249,0.739283683,17.93404249,3.564132997
 02/20  04:00:00,3.9,70,5.8,210,0,0,0,17.22675856,35.00490546,15,28,2651.480551,-2.099835813,81.06149286,16.80117071,0.7088,17.91703648,0.739283683,17.91703648,3.564132997
 02/20  04:15:00,3.825,69.75,5.7,212.5,0,0,0,17.23946727,34.94885502,16,29,3020.925382,-2.104213078,81.23985385,16.78478993,0.7088,18.00000467,0.739283683,18.00000467,3.564132997
 02/20  04:30:00,3.75,69.5,5.6,215,0,0,0,17.24512408,34.90784989,15,28,3085.289326,-2.103022076,81.19141192,16.78053057,0.7088,18.0000048,0.739283683,18.0000048,3.564132997
 02/20  04:45:00,3.675,69.25,5.5,217.5,0,0,0,17.24307142,34.88331741,15,27,3082.816503,-2.102791857,81.18204058,16.77674674,0.7088,18.0000049,0.739283683,18.0000049,3.564132997
 02/20  05:00:00,3.6,69,5.4,220,0,0,0,17.23942547,34.86176219,15,26,3079.997094,-2.103930863,81.22838121,16.77080235,0.7088,18.000005,0.739283683,18.000005,3.564132997
 02/20  05:15:00,3.525,69.5,5.2,217.5,0,0,0,17.23670549,34.8399565,15,26,3096.530427,-2.105324661,81.28500608,16.76466389,0.7088,18.00000494,0.739283683,18.00000494,3.564132997
 02/20  05:30:00,3.45,70,5,215,0,0,0,17.23447673,34.8181476,15,27,3117.687329,-2.106539995,81.33430685,16.7588343,0.7088,18.00000503,0.739283683,18.00000503,3.564132997
 02/20  05:45:00,3.375,70.5,4.8,212.5,0,0,0,17.23235111,34.79692767,15,27,3136.022538,-2.107646537,81.37913457,16.75328186,0.7088,18.0000048,0.739283683,18.0000048,3.564132997
 02/20  06:00:00,3.3,71,4.6,210,0,0,0,17.23030563,34.77652868,15,27,3152.426498,-2.108714637,81.42235084,16.74789513,0.7088,18.00000459,0.739283683,18.00000459,3.564132997
 02/20  06:15:00,3.2,72,4.325,205,0,0,0,17.04087207,34.75635951,15,28,4763.116576,-2.132132401,82.35637382,16.74200549,0.70152,17.65040024,0.373297676,17.65040024,1.74526828
 02/20  06:30:00,3.1,73,4.05,200,0,0,0,16.96753706,34.49870015,15,28,5595.083746,-2.172245558,83.89523578,16.65256317,0.70152,17.99999954,0.373297676,17.99999954,1.74526828
 02/20  06:45:00,3,74,3.775,195,0,0,0,16.94363203,34.25844357,15,29,5784.944761,-2.191907595,84.62076594,16.59288486,0.70152,18.00002162,0.373297676,18.00002162,1.74526828
 02/20  07:00:00,2.9,75,3.5,190,0,0,0,16.9215811,34.04204652,15,30,5893.713958,-2.201076966,84.95254965,16.55628731,0.70152,18.00003053,0.373297676,18.00003053,1.74526828
 02/20  07:15:00,2.925,74.75,3.775,190,0,0,0,16.89691855,33.8183875,15,30,18449.3745,-2.208833718,85.22993645,16.52782982,0.70152,18.00000541,0.373297676,18.00000541,1.74526828
 02/20  07:30:00,2.95,74.5,4.05,190,0,0,0,16.88659261,33.58834467,16,30,17129.32346,-2.214809026,85.44155819,16.5182495,0.70152,18.00000135,0.373297676,18.00000135,1.74526828
 02/20  07:45:00,2.975,74.25,4.325,190,23,122.75,0,16.99133247,33.18630724,17,30,14643.35585,-2.207712943,85.19004324,16.59978696,0.70152,18.26201975,0.373297676,17.99999527,1.74526828
 02/20  08:00:00,3,74,4.6,190,46,245.5,0,17.95776172,31.02772398,18,30,14144.75951,-2.174300109,83.97194267,16.75942887,0.70152,22.71637289,0.373297676,18.0000037,1.74526828
 02/20  08:15:00,3.825,69.75,4.475,190,69,368.25,11,18.90417808,29.47461838,19,30,11653.96513,-1.889260245,71.52702086,17.97558024,0.70152,19.45030472,0.739283683,17.99999906,2.92634033
 02/20  08:30:00,4.65,65.5,4.35,190,92,491,11,19.90925289,28.13658013,20,30,8721.938723,-1.658843328,59.53762172,18.73807525,0.70152,20.85409439,0.739283683,17.99979656,2.925344893
 02/20  08:45:00,5.475,61.25,4.225,190,95.75,537.5,11,19.99495451,28.40811497,20,30,5427.976837,-1.404900988,45.77318988,19.60916233,0.70152,19.40677919,0.680956809,17.99521325,2.731840686
 02/20  09:00:00,6.3,57,4.1,190,99.5,584,11,20.92168539,27.11763072,21,30,5169.405563,-1.329212008,41.78034661,20.10477079,0.70152,21.31084624,0.599141502,17.98975991,2.575150604
 02/20  09:15:00,7.225,53.25,3.975,190,103.25,630.5,11,20.99039124,27.31271071,21,30,1971.08435,-1.093163594,30.20218307,20.92015872,0.70152,18.82213529,0.52275337,17.99494785,2.505945334
 02/20  09:30:00,8.15,49.5,3.85,190,107,677,11,21.94151061,26.00426045,22,30,2678.527757,-1.020789697,27.00316492,21.40714217,0.70152,21.11032594,0.444122457,17.99571671,2.377676417
 02/20  09:45:00,9.075,45.75,3.725,190,109,702.75,11,22.94002992,24.87322546,23,30,2768.600552,-0.779077464,17.79078483,22.23301056,0.70152,22.2402281,0.384507441,17.99459464,2.200107955
 02/20  10:00:00,10,42,3.6,190,111,728.5,11,22.99531987,24.94118062,23,30,1585.271601,-0.548731137,11.30301163,22.91035904,0.70152,19.8629032,0.340816234,17.99739038,2.044011011
 02/20  10:15:00,10.65,40,3.6,195,113,754.25,11,22.93140316,25.31990144,22,29,819.2083976,-0.476403025,9.739928556,23.41108648,0.70152,17.9976318,0.306936726,17.99658293,1.922362416
 02/20  10:30:00,11.3,38,3.6,200,115,780,11,23.24524232,24.92199129,23,30,731.8956158,-0.438036983,9.00245162,23.75955504,0.70152,17.99751732,0.277826582,17.99727832,1.813001112
 02/20  10:45:00,11.95,36,3.6,205,116.25,792,11,23.68986006,24.31425797,22,29,652.8752446,-0.338014549,7.376463578,24.19719871,0.70152,17.99807383,0.252733871,17.99788131,1.708535102
 02/20  11:00:00,12.6,34,3.6,210,117.5,804,11,24.13910163,23.74910407,22,29,582.0186166,-0.215646973,5.964606129,24.65070356,0.70152,17.99912489,0.230468697,17.99837041,1.609617282
 02/20  11:15:00,13.2,32.5,3.6,215,118.75,816,8.8,24.59507808,23.081162,22,29,531.910411,-0.097047279,5.195042972,25.06644449,0.70152,18.00149645,0.190313936,18.00070807,1.536167387
 02/20  11:30:00,13.8,31,3.6,220,120,828,8.8,25.04376559,22.41216268,21,28,584.4391853,0.024494314,5.012420043,25.50241926,0.70152,17.99871222,0.174546148,17.99774559,1.613136561
 02/20  11:45:00,14.4,29.5,3.6,225,119.5,834.25,8.8,25.47895497,21.86320004,20,27,610.4110355,0.142420267,5.420257473,25.91902861,0.70152,18.00167286,0.161097188,18.00066994,1.649965941
 02/20  12:00:00,15,28,3.6,230,119,840.5,8.8,25.90726538,21.36687597,19,26,622.643858,0.259242772,6.3952547,26.33598767,0.70152,18.00133483,0.14948622,18.00023983,1.667052884
 02/20  12:15:00,14.9,28.25,3.7,232.5,118.5,846.75,4.4,25.05539467,20.37701201,18,25,634.9797823,0.370622572,7.859621857,26.71615768,0.70152,18.00002447,0.359904229,17.9988986,1.681854561
 02/20  12:30:00,14.8,28.5,3.8,235,118,853,4.4,24.09364255,18.96056304,17,24,790.6487607,0.236731061,6.162916755,26.74820367,0.70152,18.00521887,0.586038958,18.00400607,1.884453623
 02/20  12:45:00,14.7,28.75,3.9,237.5,117.25,850.25,4.4,23.10749083,18.65868477,16,23,754.5004009,0.070228901,5.102119464,26.65963091,0.70152,17.03133958,0.735021236,17.03077619,1.837057242
 02/20  13:00:00,14.6,29,4,240,116.5,847.5,4.4,22.10677301,19.04584243,15,22,661.9209124,-0.100563744,5.209440105,26.50834988,0.70152,14.92221507,0.737260143,14.9219699,1.54756748
 02/20  13:15:00,14.575,29.5,4.1,242.5,115.75,844.75,8.8,22.01244391,19.32057157,15,22,620.9473486,-0.261607535,6.420897637,26.41066464,0.70152,15.19284579,0.739283683,15.19266819,1.664692942
 02/20  13:30:00,14.55,30,4.2,245,115,842,8.8,22.91320854,18.76546278,16,23,807.6812997,-0.251622763,6.314225579,26.58225907,0.70152,17.07468553,0.730135344,17.07393568,1.904162285
 02/20  13:45:00,14.525,30.5,4.3,247.5,135,788.75,8.8,23.93349688,18.34149782,17,24,812.0953027,-0.04560148,5.043050602,27.14446938,0.70152,17.85442772,0.621032677,17.8533534,1.911971108
 02/20  14:00:00,14.5,31,4.4,250,155,735.5,8.8,23.09154206,19.49010001,16,23,701.1661679,0.193599495,5.777149182,27.81322392,0.70152,15.21706655,0.737354766,15.21678354,1.646810018
 02/20  14:15:00,14.35,31.25,4.475,250,175,682.25,11,23.931751,18.88563601,15,24,862.6546015,0.081041491,5.135995122,27.86321236,0.70152,17.45201304,0.694559196,17.45115565,1.972977342
 02/20  14:30:00,14.2,31.5,4.55,250,195,629,11,24.93865721,18.38473553,15,25,868.1126629,0.26765546,6.487550843,28.34448553,0.70152,17.99477159,0.573104646,17.99353662,1.977789639
 02/20  14:45:00,14.05,31.75,4.625,250,172,471.75,11,25.96683513,18.07458209,16,26,706.285384,0.430033147,8.8565816,28.44937156,0.70152,17.99852856,0.380857329,17.99738057,1.775700441
 02/20  15:00:00,13.9,32,4.7,250,149,314.5,11,25.08545026,19.11857705,15,25,860.2150064,0.561517124,11.60288677,28.29782259,0.70152,18.00001392,0.601111935,17.99884848,1.969857563
 02/20  15:15:00,13.675,32.75,4.8,252.5,126,157.25,11,24.10019528,20.00531261,15,24,802.1238905,0.31780096,7.099639635,27.39238775,0.70152,17.76453764,0.672884736,17.76346509,1.901003163
 02/20  15:30:00,13.45,33.5,4.9,255,103,0,11,24.84850901,19.97388329,15,25,465.3533399,-0.01747281,5.006319931,25.92297375,0.70152,18.0091714,0.23360143,18.0082146,1.432791882
 02/20  15:45:00,13.225,34.25,5,257.5,87,0,11,25.1732373,20.45633167,16,26,405.0628144,0.086517979,5.155002596,25.85916945,0.70152,18.00150551,0.184794973,18.00076535,1.33369247
 02/20  16:00:00,13,35,5.1,260,71,0,11,25.18719811,21.54301237,15,27,378.9221449,0.120719426,5.301867988,25.71219715,0.70152,17.99126623,0.187498954,17.99056882,1.288312723
 02/20  16:15:00,13,35.75,5.375,260,55,0,11,24.92336665,22.88270044,16,28,297.1796036,0.100142077,5.20768663,25.47265337,0.70152,17.96848028,0.18748088,17.96791691,1.135589377
 02/20  16:30:00,13,36.5,5.65,260,39,0,11,24.65342354,23.96748288,17,29,276.7047074,0.037196112,5.02864197,25.22051166,0.70152,17.99178351,0.187975807,17.99125234,1.094220318
 02/20  16:45:00,13,37.25,5.925,260,31.5,0,11,24.44933442,24.73598088,16,30,259.7888122,-0.027166437,5.015277792,24.98100268,0.70152,17.99297747,0.188381737,17.99251315,1.058897088
 02/20  17:00:00,13,38,6.2,260,24,0,11,24.27823615,25.3565741,15,30,250.4138171,-0.080942627,5.135663422,24.76383614,0.70152,17.99603424,0.189043464,17.99572567,1.038833549
 02/20  17:15:00,12.85,39.5,6.05,257.5,16.5,0,11,24.10613844,25.99842119,15,30,244.6267496,-0.128656694,5.342898368,24.56259896,0.70152,17.99756943,0.192066955,17.99729564,1.026263947
 02/20  17:30:00,12.7,41,5.9,255,9,0,11,23.9361193,26.67989552,16,30,245.5486104,-0.174815831,5.633472659,24.3741871,0.70152,18.00969873,0.19523177,18.00037702,1.028275957
 02/20  17:45:00,12.55,42.5,5.75,252.5,6.75,0,11,23.79216055,27.34951618,15,30,246.8891882,-0.216205688,5.969620889,24.21876258,0.70152,18.00870645,0.198536639,18.00056939,1.031195222
 02/20  18:00:00,12.4,44,5.6,250,0,0,11,23.65508359,28.02587783,15,30,248.6033727,-0.254162836,6.340964679,24.05960419,0.70152,18.00858656,0.202110046,18.00073827,1.03491673
 02/20  18:15:00,12.3,45.5,5.475,247.5,0,0,5.5,23.31463437,28.40357638,16,30,186.5929172,-0.322593581,7.163707135,23.65268024,0.70152,18.00034841,0.153239607,17.99922333,0.719146887
 02/20  18:30:00,12.2,47,5.35,245,0,0,5.5,22.93913374,28.99694117,16,30,186.5929172,-0.414786298,8.586314227,23.32317544,0.70152,17.99994582,0.156654262,17.99886928,0.735171716
 02/20  18:45:00,12.1,48.5,5.225,242.5,0,0,5.5,22.67050449,29.5704544,16,30,186.5929172,-0.504616182,10.32273431,23.04367818,0.70152,17.997875,0.160098193,17.99603364,0.751333935
 02/20  19:00:00,12,50,5.1,240,0,0,5.5,22.47222071,30.13573769,17,30,186.5929172,-0.571306067,11.83726253,22.81690689,0.70152,17.99786491,0.163494166,17.99487933,0.767271088
 02/20  19:15:00,11.75,52,4.85,240,0,0,1.1,22.15857608,30.43327638,17,30,186.5929172,-0.654796261,14.00522374,22.36982051,0.70152,18.00126518,0.123262811,17.99893658,0.601031344
 02/20  19:30:00,11.5,54,4.6,240,0,0,1.1,21.75087128,30.87579957,18,30,186.5929172,-0.746546855,16.7357619,22.01300349,0.70152,17.99985382,0.130282374,17.99775265,0.627802451
 02/20  19:45:00,11.25,56,4.35,240,0,0,1.1,21.45292637,31.31279987,18,30,186.5929172,-0.846645487,20.12554415,21.69874144,0.70152,17.9998703,0.137634803,17.99789639,0.655843035
 02/20  20:00:00,11,58,4.1,240,0,0,1.1,21.18678844,31.81046418,19,30,186.5929172,-0.92441588,23.04764793,21.41446854,0.70152,17.9951666,0.143852063,17.99283166,0.679554328
 02/20  20:15:00,10.8,58.25,4.2,240,0,0,1.1,20.84725774,32.46060708,18,30,186.5929172,-0.996709231,25.98129486,21.1424627,0.70152,17.99977799,0.151658412,17.99749692,0.710933696
 02/20  20:30:00,10.6,58.5,4.3,240,0,0,1.1,20.45052441,33.17535971,18,30,186.5929172,-1.08616086,29.88453822,20.81695757,0.70152,17.9998167,0.160429222,17.99670674,0.750829804
 02/20  20:45:00,10.4,58.75,4.4,240,0,0,1.1,20.18771842,33.59288034,17,29,186.5929172,-1.179829741,34.2676777,20.52613698,0.70152,17.99981592,0.171509088,17.99642769,0.802685031
 02/20  21:00:00,10.2,59,4.5,240,0,0,1.1,19.95095818,33.94375542,18,30,186.5929172,-1.2503639,37.74404705,20.26755909,0.70152,17.99574952,0.181554591,17.99168685,0.849699302
 02/20  21:15:00,10,59.5,4.575,242.5,0,0,0,19.70904457,34.2940557,18,30,186.5929172,-1.322396747,41.42599903,19.96667251,0.70152,18.00028127,0.177384656,17.99604509,0.829321567
 02/20  21:30:00,9.8,60,4.65,245,0,0,0,19.38972718,34.66301584,17,29,195.2365595,-1.393388864,45.15977317,19.68025549,0.70152,18.00037785,0.193834653,18.00437212,0.906229783
 02/20  21:45:00,9.6,60.5,4.725,247.5,0,0,0,19.15938418,34.91185758,16,30,229.5150495,-1.473170959,49.445098,19.41911415,0.70152,18.00654498,0.212229606,18.00495147,0.992231198
 02/20  22:00:00,9.4,61,4.8,250,0,0,0,18.95238725,35.13589576,16,30,265.9617958,-1.53646451,52.88402338,19.18435699,0.70152,18.00286605,0.229273154,18.00995703,1.071914421
 02/20  22:15:00,9.175,61.25,4.9,250,0,0,0,18.77279948,35.31304994,15,29,310.8218922,-1.591700038,55.8934921,18.98649778,0.70152,18.01902843,0.248623792,18.01902843,1.162383923
 02/20  22:30:00,8.95,61.5,5,250,0,0,0,18.61137062,35.46107909,15,28,370.0439642,-1.641971989,58.62487758,18.79607622,0.70152,18.0230791,0.272188949,18.0230791,1.272557451
 02/20  22:45:00,8.725,61.75,5.1,250,0,0,0,18.46409379,35.5866573,15,27,447.1374652,-1.687835629,61.09939914,18.61959644,0.70152,18.02735286,0.300273376,18.02735286,1.403859796
 02/20  23:00:00,8.5,62,5.2,250,0,0,0,18.33125061,35.68289727,15,27,547.9702696,-1.730028992,63.35273949,18.45587813,0.70152,18.03230773,0.333688384,18.03230773,1.560084054
 02/20  23:15:00,8.275,62.25,5.275,250,0,0,0,18.21342455,35.74791146,15,26,677.460201,-1.768654042,65.38951559,18.30404357,0.70152,18.0372175,0.372541759,18.0372175,1.741734162
 02/20  23:30:00,8.05,62.5,5.35,250,0,0,0,18.11061636,35.78536564,15,26,842.217977,-1.803628208,67.20746654,18.1641315,0.70152,18.04228147,0.417189566,18.04228147,1.950474817
 02/20  23:45:00,7.825,62.75,5.425,250,0,0,0,18.01851051,35.80606471,15,25,971.4598895,-1.83494806,68.8107603,18.03604848,0.70152,18.03017352,0.467492294,18.03017352,2.101049534
 02/20  24:00:00,7.6,63,5.5,250,0,0,0,17.94216034,35.80061459,15,24,1135.435563,-1.863426861,70.24583665,17.91821087,0.70152,18.03533444,0.530344528,18.03533444,2.279230165
 02/21  00:15:00,7.4,63.5,5.6,252.5,0,0,0,17.88145945,35.77853721,15,25,1330.719311,-1.888036122,71.46677717,17.81304007,0.70152,18.03865375,0.599947211,18.03865375,2.476547735
 02/21  00:30:00,7.2,64,5.7,255,0,0,0,17.83409707,35.74044539,15,26,1557.65854,-1.90879837,72.48203088,17.72013782,0.70152,18.04121905,0.675187148,18.04121905,2.689846433
 02/21  00:45:00,7,64.5,5.8,257.5,0,0,0,17.79501285,35.69328699,15,27,1792.59646,-1.926162329,73.3201037,17.63877179,0.70152,18.03932894,0.739283683,18.03932894,2.896278232
 02/21  01:00:00,6.8,65,5.9,260,0,0,0,17.74781349,35.67380378,15,26,1882.282547,-1.941090212,74.03223191,17.56723207,0.70152,18.01426795,0.739283683,18.01426795,2.971838545
 02/21  01:15:00,6.625,65.25,6,260,0,0,0,17.70643806,35.64928156,15,26,1985.912144,-1.956683224,74.7675249,17.49946203,0.70152,18.01602025,0.739283683,18.01602025,3.057171147
 02/21  01:30:00,6.45,65.5,6.1,260,0,0,0,17.66923106,35.62173652,15,25,2101.976315,-1.969774511,75.37787814,17.44510322,0.70152,18.0173959,0.739283683,18.0173959,3.150425031
 02/21  01:45:00,6.275,65.75,6.2,260,0,0,0,17.63564532,35.59280682,15,25,2244.305185,-1.982133639,75.94809503,17.39153295,0.70152,18.02060847,0.739283683,18.02060847,3.261726135
 02/21  02:00:00,6.1,66,6.3,260,0,0,0,17.6038844,35.56416519,15,24,2389.883096,-1.993429037,76.46401693,17.34215053,0.70152,18.0203305,0.739283683,18.0203305,3.372400218
 02/21  02:15:00,5.825,66.25,6.375,260,0,0,0,17.57258518,35.53291721,15,23,2551.522652,-2.004480146,76.96385675,17.29240186,0.70152,18.02176722,0.739283683,18.02176722,3.491886273
 02/21  02:30:00,5.55,66.5,6.45,260,0,0,0,17.53939172,35.50549253,15,22,2651.480551,-2.015212309,77.44452008,17.24478281,0.70152,18.01307672,0.739283683,18.01307672,3.564132997
 02/21  02:45:00,5.275,66.75,6.525,260,0,0,0,17.50436248,35.48417799,16,23,2651.480551,-2.026169803,77.93035872,17.19755417,0.70152,18.00001725,0.739283683,18.00001725,3.564132997
 02/21  03:00:00,5,67,6.6,260,0,0,0,17.47272321,35.46062567,15,22,2651.480551,-2.03738674,78.4224664,17.15026648,0.70152,18.00001598,0.739283683,18.00001598,3.564132997
 02/21  03:15:00,4.875,67,6.7,260,0,0,0,17.44626698,35.44229368,15,22,2651.480551,-2.047156187,78.84668659,17.11035572,0.70152,18.0000147,0.739283683,18.0000147,3.564132997
 02/21  03:30:00,4.75,67,6.8,260,0,0,0,17.42280821,35.42342204,15,23,2651.480551,-2.055701735,79.214368,17.07407735,0.70152,18.00001384,0.739283683,18.00001384,3.564132997
 02/21  03:45:00,4.625,67,6.9,260,0,0,0,17.40097719,35.40632398,15,24,2651.480551,-2.063452037,79.54506252,17.04055661,0.70152,18.00001271,0.739283683,18.00001271,3.564132997
 02/21  04:00:00,4.5,67,7,260,0,0,0,17.38036452,35.3917719,15,24,2651.480551,-2.070694459,79.85168001,17.00908137,0.70152,18.00001168,0.739283683,18.00001168,3.564132997
 02/21  04:15:00,4.325,67.25,7.075,262.5,0,0,0,17.36000949,35.37317847,15,25,2651.480551,-2.077789892,80.14979893,16.97750053,0.70152,18.00001063,0.739283683,18.00001063,3.564132997
 02/21  04:30:00,4.15,67.5,7.15,265,0,0,0,17.34004125,35.35869789,15,24,2651.480551,-2.084704932,80.43815279,16.94688019,0.70152,18.00000979,0.739283683,18.00000979,3.564132997
