Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Relative Humidity [%](TimeStep),Environment:Site Wind Speed [m/s](TimeStep),Environment:Site Wind Direction [deg](TimeStep),Environment:Site Diffuse Solar Radiation Rate per Area [W/m2](TimeStep),Environment:Site Direct Solar Radiation Rate per Area [W/m2](TimeStep),SPACE1-1:Zone People Occupant Count [](TimeStep),SPACE1-1:Zone Air Temperature [C](TimeStep),SPACE1-1:Zone Air Relative Humidity [%](TimeStep),SPACE1-1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),SPACE1-1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),Whole Building:Facility Total HVAC Electric Demand Power [W](TimeStep),SPACE1-1 PEOPLE 1:Zone Thermal Comfort Fanger Model PMV [](TimeStep),SPACE1-1 PEOPLE 1:Zone Thermal Comfort Fanger Model PPD [%](TimeStep),SPACE1-1 PEOPLE 1:Zone Thermal Comfort Mean Radiant Temperature [C](TimeStep),SPACE1-1 PEOPLE 1:Zone Thermal Comfort Clothing Value [clo](TimeStep),SPACE1-1 IN NODE:System Node Temperature [C](TimeStep),SPACE1-1 IN NODE:System Node Mass Flow Rate [kg/s](TimeStep),VAV SYS 1 OUTLET NODE:System Node Temperature [C](TimeStep),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](TimeStep) 
 02/21  04:45:00,3.975,67.75,7.225,267.5,0,0,0,17.34330642,35.32238905,15,24,2651.480551,-2.091436545,80.71676858,16.91711689,0.70152,18.07886868,0.739283683,18.07886868,3.564132997
 02/21  05:00:00,3.8,68,7.3,270,0,0,0,17.33003208,35.31170437,15,24,2651.480551,-2.093372226,80.79650098,16.89816273,0.70152,18.05170714,0.739283683,18.05170714,3.564132997
 02/21  05:15:00,3.6,68,7.4,270,0,0,0,17.30805765,35.32522674,15,23,2651.480551,-2.098316832,80.99939143,16.87413277,0.70152,18.04011753,0.739283683,18.04011753,3.564132997
 02/21  05:30:00,3.4,68,7.5,270,0,0,0,17.28300191,35.34584266,16,24,2651.480551,-2.105009722,81.27221914,16.84616795,0.70152,18.02233131,0.739283683,18.02233131,3.564132997
 02/21  05:45:00,3.2,68,7.6,270,0,0,0,17.25465401,35.37062978,17,25,2651.480551,-2.112429067,81.57222488,16.8158406,0.70152,17.99790939,0.739283683,17.99790939,3.564132997
 02/21  06:00:00,3,68,7.7,270,0,0,0,17.22353946,35.39915019,16,24,2651.480551,-2.120624168,81.9006006,16.78312516,0.70152,17.97140406,0.739283683,17.97140406,3.564132997
 02/21  06:15:00,2.75,71,7.05,265,0,0,0,17.02110452,35.27840685,15,23,4758.827705,-2.079480468,80.22049509,16.74933696,0.7179,17.65047805,0.373297676,17.65047805,1.74526828
 02/21  06:30:00,2.5,74,6.4,260,0,0,0,16.93792228,34.94560661,15,22,5638.321371,-2.124111783,82.03938793,16.6393431,0.7179,17.99999558,0.373297676,17.99999558,1.74526828
 02/21  06:45:00,2.25,77,5.75,255,0,0,0,16.90358568,34.69560338,16,23,5888.763494,-2.1475628,82.957554,16.56175634,0.7179,18.00002424,0.373297676,18.00002424,1.74526828
 02/21  07:00:00,2,80,5.1,250,0,0,0,16.98368193,34.2506475,17,24,6313.056605,-2.160252479,83.44333834,16.50854516,0.7179,18.66124509,0.373297676,18.00003412,1.74526828
 02/21  07:15:00,2,80,5.75,250,0,0,0,17.97407334,31.88824999,18,25,20775.58902,-2.149471915,83.03113762,16.51324792,0.7179,23.71579201,0.373297676,18.0000058,1.74526828
 02/21  07:30:00,2,80,6.4,250,0,0,0,18.97474139,29.70836098,19,26,20262.01612,-1.960210933,74.9326312,16.92753148,0.7179,25.71435081,0.373297676,18.00000145,1.74526828
 02/21  07:45:00,2,80,7.05,250,30,58,0,19.95216881,27.76735389,20,27,18553.99067,-1.752942389,64.56439206,17.47929517,0.7179,27.73521876,0.373297676,18.00000002,1.74526828
 02/21  08:00:00,2,80,7.7,250,60,116,0,20.94198631,25.80128545,21,28,17268.67705,-1.541438714,53.1549911,18.10077348,0.7179,29.46087604,0.373297676,18.0000058,1.74526828
 02/21  08:15:00,1.825,81,7.375,252.5,90,174,11,21.85681377,24.85650859,22,29,15869.53542,-1.251446474,37.79845736,19.35188183,0.7179,24.482731,0.739283683,17.99999814,2.92634033
 02/21  08:30:00,1.65,82,7.05,255,120,232,11,22.66577666,24.22305221,23,30,12473.16663,-1.010951885,26.58305623,20.23319115,0.7179,25.13643579,0.739283683,17.97520912,2.92634033
 02/21  08:45:00,1.475,83,6.725,257.5,131.25,181.75,11,23.08939269,23.94079184,24,30,11118.40573,-0.80477277,18.65597578,20.94575158,0.7179,25.17923239,0.739283683,18.01873188,2.92634033
 02/21  09:00:00,1.3,84,6.4,260,142.5,131.5,11,23.51418539,23.84335754,25,30,10265.63541,-0.677707634,14.65301485,21.47030323,0.7179,25.19665369,0.739283683,18.03681892,2.92634033
 02/21  09:15:00,1.225,84.5,6.075,262.5,153.75,81.25,11,23.91563866,23.63708324,26,30,9431.365562,-0.557528514,11.50857953,21.93714587,0.7179,25.15891718,0.739283683,17.99998303,2.92634033
 02/21  09:30:00,1.15,85,5.75,265,165,31,11,24.20981225,23.58846914,27,30,9292.762261,-0.446320167,9.156310789,22.35058566,0.7179,25.15814114,0.739283683,17.99996473,2.92634033
 02/21  09:45:00,1.075,85.5,5.425,267.5,186.5,59.75,11,24.41235601,23.59602879,26,29,9138.721349,-0.359098821,7.683702068,22.69320893,0.7179,25.15765573,0.739283683,17.9999587,2.92634033
 02/21  10:00:00,1,86,5.1,270,208,88.5,11,24.5856764,23.58963702,25,28,9000.105149,-0.289170619,6.737162135,23.00592298,0.7179,25.15713657,0.739283683,17.99995554,2.92634033
 02/21  10:15:00,1,86,5.75,267.5,229.5,117.25,11,24.75884115,23.56853146,25,28,8857.537696,-0.220880072,6.012088338,23.34203089,0.7179,25.15656369,0.739283683,17.99995103,2.92634033
 02/21  10:30:00,1,86,6.4,265,251,146,11,24.126783,24.67423484,24,27,7176.81342,-0.15926929,5.525693311,23.6240441,0.7179,23.03981544,0.739283683,17.999986,2.92634033
 02/21  10:45:00,1,86,7.05,262.5,223.75,109.5,11,24.02106749,25.03330516,24,27,7631.566648,-0.265283394,6.461225118,23.47582639,0.7179,23.58844432,0.739283683,17.99996844,2.92634033
 02/21  11:00:00,1,86,7.7,260,196.5,73,11,24.72615636,24.15217588,25,28,8953.084069,-0.294078646,6.796839465,23.35465294,0.7179,25.15480535,0.739283683,17.9999873,2.92634033
 02/21  11:15:00,1,86,7.7,260,169.25,36.5,8.8,24.1126889,25.14451374,24,27,6849.780731,-0.170092702,5.599662712,23.54254954,0.7179,23.15512119,0.681105551,18.00000182,2.729457053
 02/21  11:30:00,1,86,7.7,260,142,0,8.8,24.01708215,25.36268278,24,27,7604.43161,-0.302211825,6.89797266,23.17077313,0.7179,24.02896472,0.681105551,17.99998581,2.729457053
 02/21  11:45:00,1,86,7.7,260,132,0,8.8,24.66150984,24.46010177,25,28,8909.113526,-0.324641767,7.191384129,23.09603863,0.7179,25.76511028,0.681105551,17.99999647,2.729457053
 02/21  12:00:00,1,86,7.7,260,122,0,8.8,24.1026965,25.40066143,24,27,7389.103747,-0.206233651,5.882081935,23.3136482,0.7179,23.46123301,0.681105551,18.00000081,2.729457053
 02/21  12:15:00,0.75,87.5,7.7,267.5,112,0,4.4,23.08300637,26.77036208,23,26,4752.561386,-0.338356329,7.381293303,22.87911174,0.7179,21.57429934,0.527201614,17.99999975,2.281736508
 02/21  12:30:00,0.5,89,7.7,275,102,0,4.4,22.08109002,28.16909986,22,25,4041.374464,-0.538737393,11.07355804,22.44949241,0.7179,19.91940939,0.527201614,18.00000744,2.281736508
 02/21  12:45:00,0.25,90.5,7.7,282.5,125.5,1.5,4.4,21.24379682,29.35234399,21,26,3013.43163,-0.736217094,16.41022401,22.02379847,0.7179,18.04446785,0.527201614,18.00000581,2.281736508
 02/21  13:00:00,0,92,7.7,290,149,3,4.4,21.90849415,28.03149875,22,27,4967.876202,-0.917141103,22.76387277,21.52806977,0.7179,21.69417591,0.527201614,17.99999806,2.281736508
 02/21  13:15:00,0,92,7.7,290,172.5,4.5,8.8,22.89566524,26.50325923,23,28,7513.700664,-0.787238808,18.06255098,21.83243508,0.7179,23.33523901,0.681105551,18.00000188,2.729457053
 02/21  13:30:00,0,92,7.7,290,196,6,8.8,23.83991256,25.15430153,24,29,8723.58774,-0.603158641,12.62868043,22.17609737,0.7179,25.19226089,0.681105551,17.99999579,2.729457053
 02/21  13:45:00,0,92,7.7,290,168.25,4.5,8.8,24.31411594,24.57776325,25,30,9250.304686,-0.419827531,8.674572454,22.56196474,0.7179,25.76604618,0.681105551,18.00000059,2.729457053
 02/21  14:00:00,0,92,7.7,290,140.5,3,8.8,24.15690988,24.96957747,24,30,8418.633326,-0.320165928,7.131132738,22.82086543,0.7179,24.34395662,0.681105551,17.99999132,2.729457053
 02/21  14:15:00,0,90.25,8.6,290,112.75,1.5,11,24.05223317,25.2926311,24,30,9487.939967,-0.343442508,7.453752914,22.80632221,0.7179,24.38152589,0.739283683,18.03740965,2.92634033
 02/21  14:30:00,0,88.5,9.5,290,85,0,11,24.0180775,25.39625299,24,30,9777.218197,-0.365051647,7.773870501,22.74400207,0.7179,24.35269183,0.739283683,18.0000015,2.92634033
 02/21  14:45:00,0,86.75,10.4,290,81.5,0,11,23.0946845,26.88384895,23,29,7978.379258,-0.372140678,7.883218931,22.72349731,0.7179,21.87398989,0.739283683,17.99999361,2.92634033
 02/21  15:00:00,0,85,11.3,290,78,0,11,22.1139276,28.48231187,22,28,6957.467673,-0.546471208,11.25074558,22.36628857,0.7179,20.48150784,0.739283683,17.99999833,2.92634033
 02/21  15:15:00,0,83.25,10.4,287.5,74.5,0,11,22.85432267,27.0909146,23,29,9195.911348,-0.737219379,16.44160997,21.95897037,0.7179,23.24374548,0.739283683,18.00000087,2.92634033
 02/21  15:30:00,0,81.5,9.5,285,71,0,11,22.9809967,26.8324619,23,29,8670.367637,-0.618322361,13.02091287,22.07345951,0.7179,22.53848322,0.739283683,18.00001461,2.92634033
 02/21  15:45:00,0,79.75,8.6,282.5,65.5,0,11,23.77055718,25.54825034,24,30,10678.73303,-0.600426784,12.55907771,22.0747859,0.7179,25.11346368,0.739283683,18.00000313,2.92634033
 02/21  16:00:00,0,78,7.7,280,60,0,11,24.06993429,25.1079942,25,30,10754.63895,-0.447645348,9.181199553,22.40139747,0.7179,25.15524996,0.739283683,17.99999945,2.92634033
 02/21  16:15:00,0,78,8.85,282.5,54.5,0,11,24.06432383,25.11638164,24,29,11083.61744,-0.391710601,8.196214708,22.51603111,0.7179,24.97187518,0.739283683,18.00000667,2.92634033
 02/21  16:30:00,0,78,10,285,49,0,11,24.02218471,25.13461348,24,29,11231.89447,-0.393581173,8.226988615,22.50736641,0.7179,24.9791469,0.739283683,18.00000772,2.92634033
 02/21  16:45:00,0,78,11.15,287.5,43,13.75,11,24.08790746,24.97607053,25,30,11442.98307,-0.390079136,8.169496587,22.5878134,0.7179,25.15554892,0.739283683,18.00000831,2.92634033
 02/21  17:00:00,0,78,12.3,290,37,27.5,11,24.02981291,25.00847189,24,29,11254.77588,-0.368320973,7.824033769,22.69090453,0.7179,24.80899344,0.739283683,18.00001145,2.92634033
 02/21  17:15:00,0,76.5,11.025,290,31,41.25,11,24.01084844,24.9562683,24,29,11062.03941,-0.354745636,7.618718818,22.85955282,0.7179,24.64801153,0.739283683,18.00002263,2.92634033
 02/21  17:30:00,0,75,9.75,290,25,55,11,24.00463247,24.87230589,24,29,10823.11135,-0.340798416,7.41594703,22.99768062,0.7179,24.42250373,0.739283683,18.00002254,2.92634033
 02/21  17:45:00,0,73.5,8.475,290,18.75,41.25,11,23.09349139,26.1707953,23,30,8912.26088,-0.350587735,7.557403706,22.93158482,0.7179,21.93960443,0.739283683,18.00000721,2.92634033
 02/21  18:00:00,0,72,7.2,290,0,0,11,23.77849039,24.929041,24,30,11524.24452,-0.563625081,11.65300625,22.26834005,0.7179,25.15689855,0.739283683,17.99999876,2.92634033
 02/21  18:15:00,0,72,7.45,290,0,0,5.5,23.68005286,25.52985616,24,30,11229.70338,-0.489836504,10.01314089,22.09495136,0.7179,25.15314555,0.739283683,17.99998727,3.564132997
 02/21  18:30:00,0,72,7.7,290,0,0,5.5,23.06303044,26.73466066,23,30,9930.948439,-0.524896078,10.76291097,21.89897659,0.7179,23.75057961,0.739283683,18.0000039,3.564132997
 02/21  18:45:00,0,72,7.95,290,0,0,5.5,22.09814636,28.68801608,22,29,8261.492091,-0.652548709,13.94290173,21.55550051,0.7179,21.87532486,0.739283683,17.99998653,3.564132997
 02/21  19:00:00,0,72,8.2,290,0,0,5.5,22.00442684,29.091211,22,29,8925.366072,-0.860082949,20.61267655,20.96971488,0.7179,22.94360598,0.739283683,17.99997222,3.564132997
 02/21  19:15:00,0,72,8.2,292.5,0,0,1.1,22.55794897,27.90834055,23,30,10457.24122,-0.916565434,22.74150781,20.6054421,0.7179,25.15121658,0.739283683,17.99998731,3.564132997
 02/21  19:30:00,0,72,8.2,295,0,0,1.1,22.70488919,27.60488042,24,30,10302.5809,-0.835677349,19.73350115,20.63213731,0.7179,25.151182,0.739283683,18.00000585,3.564132997
 02/21  19:45:00,0,72,8.2,297.5,0,0,1.1,22.66061065,27.65875809,24,30,10190.74364,-0.825684181,19.38068675,20.55620675,0.7179,25.15127296,0.739283683,18.00000329,3.564132997
 02/21  20:00:00,0,72,8.2,300,0,0,1.1,22.60254875,27.73021677,24,30,10105.55269,-0.842085684,19.96194976,20.47454901,0.7179,25.15133169,0.739283683,18.00000577,3.564132997
 02/21  20:15:00,0,72,7.175,302.5,0,0,1.1,22.46805858,27.94257357,24,30,10013.34643,-0.864014796,20.75662926,20.36385358,0.7179,25.15136445,0.739283683,18.00000359,3.564132997
 02/21  20:30:00,0,72,6.15,305,0,0,1.1,22.38702282,28.06726546,24,30,9928.133045,-0.89473732,21.90336211,20.25909171,0.7179,25.15144466,0.739283683,18.0000078,3.564132997
 02/21  20:45:00,0,72,5.125,307.5,0,0,1.1,22.35167858,28.11903205,23,30,9822.538003,-0.916712214,22.74720903,20.1742802,0.7179,25.15148784,0.739283683,18.00000474,3.564132997
 02/21  21:00:00,0,72,4.1,310,0,0,1.1,22.33199104,28.15286887,23,30,9730.342399,-0.929085742,23.23092852,20.11446731,0.7179,25.15151246,0.739283683,18.00000273,3.564132997
 02/21  21:15:00,0,72,5.4,310,0,0,0,22.2275379,28.23182215,23,30,9662.240866,-0.951123898,24.10758852,19.96783778,0.7179,25.15153186,0.739283683,18.00000206,3.564132997
 02/21  21:30:00,0,72,6.7,310,0,0,0,22.12530427,28.3209702,23,30,9583.368758,-0.980194977,25.29322177,19.85697587,0.7179,25.15153458,0.739283683,18.00000044,3.564132997
 02/21  21:45:00,0,72,8,310,0,0,0,22.04091438,28.39295064,22,29,9488.785769,-1.006479167,26.39325576,19.7532635,0.7179,25.13914887,0.739283683,18.00001276,3.564132997
 02/21  22:00:00,0,72,9.3,310,0,0,0,21.09589568,29.98980681,21,28,7508.988289,-1.030251116,27.4105988,19.6603599,0.7179,22.73657843,0.739283683,18.00000698,3.564132997
 02/21  22:15:00,-0.075,72,9.15,310,0,0,0,20.10063367,31.73911778,20,27,6078.796534,-1.215828688,36.02457354,19.24693894,0.7179,21.04419169,0.739283683,18.00000571,3.564132997
 02/21  22:30:00,-0.15,72,9,310,0,0,0,19.10086501,33.62735157,19,26,4695.089354,-1.417723203,46.4586194,18.75983206,0.7179,19.42457504,0.739283683,18.00000525,3.564132997
 02/21  22:45:00,-0.225,72,8.85,310,0,0,0,18.218439,35.38367021,18,25,3520.299781,-1.631009664,58.03056021,18.16732308,0.7179,18.06753981,0.739283683,18.00000536,3.564132997
 02/21  23:00:00,-0.3,72,8.7,310,0,0,0,17.84334746,36.14920977,17,26,3375.925275,-1.826466468,68.3790604,17.59301361,0.7179,17.99999866,0.739283683,17.99999866,3.564132997
 02/21  23:15:00,-0.35,72.25,8.525,310,0,0,0,17.90887246,35.8804096,18,27,4216.437415,-1.918882621,72.97000012,17.27062682,0.7179,19.21225337,0.739283683,18.00001215,3.564132997
 02/21  23:30:00,-0.4,72.5,8.35,310,0,0,0,17.57514508,36.5479809,17,26,3179.673824,-1.917235947,72.89055409,17.21052959,0.7179,18.04717442,0.739283683,18.04717442,3.564132997
 02/21  23:45:00,-0.45,72.75,8.175,310,0,0,0,17.34083232,36.97061467,16,25,3141.480551,-2.001339884,76.82232407,16.90771074,0.7179,18.04259165,0.739283683,18.04259165,3.564132997
 02/21  24:00:00,-0.5,73,8,310,0,0,0,17.22015657,37.14376204,16,25,3151.480551,-2.049770332,78.95950108,16.78659323,0.7179,17.98470923,0.739283683,17.98470923,3.564132997
 02/22  00:15:00,-0.525,73,7.85,310,0,0,0,17.12489768,37.2877096,15,26,3156.480551,-2.08230592,80.33836068,16.66147022,0.7179,17.90914434,0.739283683,17.90914434,3.564132997
 02/22  00:30:00,-0.55,73,7.7,310,0,0,0,17.08110942,37.31093001,15,27,3763.765252,-2.108379404,81.40879274,16.55934073,0.7179,18.00001549,0.739283683,18.00001549,3.564132997
 02/22  00:45:00,-0.575,73,7.55,310,0,0,0,17.04596184,37.31129764,15,26,4040.602917,-2.123239695,82.00473769,16.48970667,0.7179,18.00001442,0.739283683,18.00001442,3.564132997
 02/22  01:00:00,-0.6,73,7.4,310,0,0,0,17.01322839,37.3077541,15,26,4206.454073,-2.134944424,82.46678329,16.4363849,0.7179,18.00001377,0.739283683,18.00001377,3.564132997
 02/22  01:15:00,-0.6,73,7.225,310,0,0,0,16.98678475,37.29153482,16,27,4328.338308,-2.145067853,82.86112501,16.39343993,0.7179,18.0000139,0.739283683,18.0000139,3.564132997
 02/22  01:30:00,-0.6,73,7.05,310,0,0,0,16.96653009,37.2623294,15,28,4449.364802,-2.153270729,83.17703151,16.35904208,0.7179,18.0000136,0.739283683,18.0000136,3.564132997
 02/22  01:45:00,-0.6,73,6.875,310,0,0,0,16.95091561,37.22392624,15,27,4558.972544,-2.159723116,83.42322987,16.33190076,0.7179,18.00001321,0.739283683,18.00001321,3.564132997
 02/22  02:00:00,-0.6,73,6.7,310,0,0,0,16.93898871,37.17848669,15,26,4651.72284,-2.164793535,83.61527335,16.310771,0.7179,18.00001294,0.739283683,18.00001294,3.564132997
 02/22  02:15:00,-0.7,73,6.55,307.5,0,0,0,16.92791531,37.12169092,15,26,4750.657478,-2.169251815,83.78309244,16.29065309,0.7179,18.00001273,0.739283683,18.00001273,3.564132997
 02/22  02:30:00,-0.8,73,6.4,305,0,0,0,16.91756986,37.06387741,15,25,4837.816492,-2.173362872,83.93697662,16.27243262,0.7179,18.00001241,0.739283683,18.00001241,3.564132997
 02/22  02:45:00,-0.9,73,6.25,302.5,0,0,0,16.908295,37.00443375,15,24,4917.616114,-2.177164853,84.07855106,16.2559178,0.7179,18.00001232,0.739283683,18.00001232,3.564132997
 02/22  03:00:00,-1,73,6.1,300,0,0,0,16.90004484,36.94334361,15,25,4991.49492,-2.18063175,84.20702619,16.2409068,0.7179,18.00001222,0.739283683,18.00001222,3.564132997
 02/22  03:15:00,-0.975,73,5.925,300,0,0,0,16.89517216,36.8768861,15,25,5033.321766,-2.183266335,84.30426041,16.23168307,0.7179,18.00001196,0.739283683,18.00001196,3.564132997
 02/22  03:30:00,-0.95,73,5.75,300,0,0,0,16.8927204,36.8067878,15,24,5069.549684,-2.185075246,84.37082254,16.22526385,0.7179,18.00001182,0.739283683,18.00001182,3.564132997
 02/22  03:45:00,-0.925,73,5.575,300,0,0,0,16.89185973,36.7347876,15,23,5098.377746,-2.186211655,84.41255579,16.22153287,0.7179,18.00001146,0.739283683,18.00001146,3.564132997
 02/22  04:00:00,-0.9,73,5.4,300,0,0,0,16.89193168,36.66257242,15,24,5120.525019,-2.186953449,84.43976271,16.2191481,0.7179,18.0000111,0.739283683,18.0000111,3.564132997
 02/22  04:15:00,-0.875,72.5,5.25,300,0,0,0,16.89287862,36.58910177,15,24,5137.195346,-2.187328327,84.4535018,16.21866935,0.7179,18.00001086,0.739283683,18.00001086,3.564132997
 02/22  04:30:00,-0.85,72,5.1,300,0,0,0,16.89431413,36.51561832,15,25,5148.753087,-2.187504623,84.45996054,16.21878345,0.7179,18.00001054,0.739283683,18.00001054,3.564132997
 02/22  04:45:00,-0.825,71.5,4.95,300,0,0,0,16.89642436,36.44182687,15,24,5156.369056,-2.187447051,84.45785153,16.22024664,0.7179,18.00001037,0.739283683,18.00001037,3.564132997
 02/22  05:00:00,-0.8,71,4.8,300,0,0,0,16.89893943,36.36824671,15,23,5160.672152,-2.187238819,84.45022199,16.22212107,0.7179,18.00001021,0.739283683,18.00001021,3.564132997
 02/22  05:15:00,-0.85,71,4.625,300,0,0,0,16.90107325,36.29707114,15,24,5177.376625,-2.187096332,84.4450001,16.22290163,0.7179,18.00001001,0.739283683,18.00001001,3.564132997
 02/22  05:30:00,-0.9,71,4.45,300,0,0,0,16.90287612,36.22807375,15,23,5190.556949,-2.18703815,84.44286756,16.22337136,0.7179,18.00000982,0.739283683,18.00000982,3.564132997
 02/22  05:45:00,-0.95,71,4.275,300,0,0,0,16.9045586,36.16072194,15,23,5202.265066,-2.187043782,84.44307401,16.22364712,0.7179,18.00000959,0.739283683,18.00000959,3.564132997
 02/22  06:00:00,-1,71,4.1,300,0,0,0,16.90620974,36.0948479,15,23,5213.004957,-2.187071474,84.44408902,16.22382943,0.7179,18.00000936,0.739283683,18.00000936,3.564132997
 02/22  06:15:00,-1,71,4.1,300,0,0,0,16.71368668,35.52469715,15,23,7846.65613,-1.802279936,67.13789964,16.22421826,0.8544,18.00000131,0.373297676,18.00000131,1.74526828
 02/22  06:30:00,-1,71,4.1,300,0,0,0,16.57674539,34.70295177,16,24,8092.165746,-1.843853953,69.26197676,16.11622694,0.8544,18.00002774,0.373297676,18.00002774,1.74526828
 02/22  06:45:00,-1,71,4.1,300,0,0,0,16.96776317,33.4087305,17,25,9088.417541,-1.87415725,70.780473,16.04946543,0.8544,20.22386543,0.373297676,18.00001822,1.74526828
 02/22  07:00:00,-1,71,4.1,300,0,0,0,16.75423218,33.08794258,16,26,8273.83865,-1.805727831,67.31571426,16.22536537,0.8544,18.00004336,0.373297676,18.00004336,1.74526828
 02/22  07:15:00,-0.95,71.5,3.975,297.5,0,0,0,16.99806208,31.85673948,17,27,21516.18236,-1.847783335,69.46036482,16.12870836,0.8544,20.00059733,0.373297676,18.00001216,1.74526828
 02/22  07:30:00,-0.9,72,3.85,295,0,0,0,17.0000043,31.21582258,17,27,20501.54792,-1.806767122,67.36925642,16.24208907,0.8544,19.40376532,0.373297676,18.00000396,1.74526828
 02/22  07:45:00,-0.85,72.5,3.725,292.5,27.75,16.5,0,17.9582608,28.91979988,18,28,20256.65473,-1.798116807,66.9228225,16.34687209,0.8544,24.03218966,0.373297676,17.99999836,1.74526828
 02/22  08:00:00,-0.8,73,3.6,290,55.5,33,0,18.95133277,26.4150525,19,29,18898.90466,-1.618108982,57.33009995,16.86576371,0.8544,25.59418148,0.373297676,18.000012,1.74526828
 02/22  08:15:00,-0.6,72.75,3.475,287.5,83.25,49.5,11,19.90357535,24.89488773,20,30,18240.07856,-1.363200502,43.56104936,18.04154232,0.8544,21.64533328,0.739283683,18.00000909,2.92634033
 02/22  08:30:00,-0.4,72.5,3.35,285,111,66,11,19.15189583,26.30165468,19,30,11657.16087,-1.148250236,32.75838502,18.87289208,0.8544,18.12035236,0.739283683,17.99999602,2.92634033
 02/22  08:45:00,-0.2,72.25,3.225,282.5,114,49.5,11,19.86009402,25.32391701,20,30,11542.95969,-1.238176632,37.1336144,18.92722982,0.8544,20.24548233,0.739283683,17.9999904,2.92634033
 02/22  09:00:00,0,72,3.1,280,117,33,11,20.89515228,23.99825578,21,30,11438.77963,-1.087385641,29.93997225,19.44207503,0.8544,22.17854876,0.739283683,17.99999272,2.92634033
 02/22  09:15:00,0.25,69.25,3.225,285,120,16.5,11,21.8981374,22.91889312,22,30,9688.039595,-0.876822126,21.22995713,20.11550466,0.8544,23.01220316,0.739283683,17.99999065,2.92634033
 02/22  09:30:00,0.5,66.5,3.35,290,123,0,11,22.86740343,21.90544546,23,30,9505.085705,-0.67220008,14.49522026,20.74840396,0.8544,24.39905894,0.739283683,18.01806963,2.92634033
 02/22  09:45:00,0.75,63.75,3.475,295,147.5,4.5,11,23.61676374,21.20267471,24,30,9651.885795,-0.466861146,9.550591849,21.42704999,0.8544,25.16584329,0.739283683,17.99999301,2.92634033
 02/22  10:00:00,1,61,3.6,300,172,9,11,23.10314176,21.99379541,23,29,7464.271076,-0.296373042,6.825086367,22.0510025,0.8544,22.66855301,0.739283683,18.00000218,2.92634033
 02/22  10:15:00,1.25,60,3.725,300,196.5,13.5,11,23.82949735,21.16770954,24,30,8451.369024,-0.354082707,7.608893554,22.1282466,0.8544,24.40601888,0.739283683,17.99999679,2.92634033
 02/22  10:30:00,1.5,59,3.85,300,221,18,11,23.97548869,21.12177217,24,30,7698.956252,-0.200009365,5.829551961,22.64007768,0.8544,23.79784556,0.739283683,17.99998499,2.92634033
 02/22  10:45:00,1.75,58,3.975,300,195.25,13.5,11,23.99284199,21.19772073,24,30,7840.942264,-0.159546044,5.527523864,22.81892265,0.8544,23.95761571,0.739283683,17.99998786,2.92634033
 02/22  11:00:00,2,57,4.1,300,169.5,9,11,23.99852924,21.26602891,24,30,7829.649395,-0.145802372,5.440473301,22.91345202,0.8544,23.82247405,0.739283683,17.99998109,2.92634033
 02/22  11:15:00,2,54.75,4.1,302.5,143.75,4.5,8.8,24.00045698,21.17690368,24,30,7395.385426,-0.14519647,5.436816635,22.90755272,0.8544,23.95235479,0.681105551,17.96253973,2.729457053
 02/22  11:30:00,2,52.5,4.1,305,118,0,8.8,24.00100225,21.08523669,24,30,7497.480239,-0.146798207,5.446516436,22.8966771,0.8544,23.96352323,0.681105551,18.00000127,2.729457053
 02/22  11:45:00,2,50.25,4.1,307.5,120.25,0,8.8,23.08640229,22.17241285,23,29,5678.684954,-0.144696894,5.433813157,22.92011613,0.8544,21.29962824,0.681105551,18.00000741,2.729457053
 02/22  12:00:00,2,48,4.1,310,122.5,0,8.8,22.09326536,23.23535052,22,28,4358.505021,-0.294901343,6.80694232,22.65922899,0.8544,19.46629665,0.681105551,18.00000638,2.729457053
 02/22  12:15:00,2,49,4.1,310,124.75,0,4.4,21.3360835,23.79744301,21,27,2391.58075,-0.488289915,9.981289413,22.12039843,0.8544,18.00000689,0.527201614,18.00000689,2.281736508
 02/22  12:30:00,2,50,4.1,310,127,0,4.4,21.91937006,22.72049449,22,28,4209.078576,-0.643657264,13.69849901,21.63927952,0.8544,21.28318154,0.527201614,17.99999844,2.281736508
 02/22  12:45:00,2,51,4.1,310,157,12,4.4,21.13994266,23.58712752,21,27,2614.543972,-0.54742387,11.27275108,21.84174166,0.8544,18.58729397,0.527201614,18.00000831,2.281736508
 02/22  13:00:00,2,52,4.1,310,187,24,4.4,21.94299222,22.04111745,22,28,4130.846435,-0.677341705,14.64249007,21.59443064,0.8544,21.70824084,0.527201614,18.00001017,2.281736508
 02/22  13:15:00,2.25,51.25,3.85,310,217,36,8.8,22.89822371,20.7281689,23,29,6263.975028,-0.513819771,10.52029406,22.14668365,0.8544,22.82524968,0.681105551,18.0000073,2.729457053
 02/22  13:30:00,2.5,50.5,3.6,310,247,48,8.8,22.13898588,21.78911281,22,30,3814.018308,-0.334650313,7.329187994,22.6254265,0.8544,19.60045527,0.681105551,17.99999709,2.729457053
 02/22  13:45:00,2.75,49.75,3.35,310,251.25,64.25,8.8,21.46993606,22.6443781,21,29,2589.954579,-0.43470434,8.941379879,22.61596594,0.8544,17.99999863,0.681105551,17.99999863,2.729457053
 02/22  14:00:00,3,49,3.1,310,255.5,80.5,8.8,21.76839257,22.14953187,22,30,3749.496547,-0.53573767,11.00552964,22.48544951,0.8544,19.78140637,0.681105551,17.99999852,2.729457053
 02/22  14:15:00,3,48,3.35,310,259.75,96.75,11,21.52160134,22.57026941,21,29,2817.267738,-0.459572509,9.408608487,22.81479663,0.8544,18.03748789,0.739283683,18.03748789,2.92634033
 02/22  14:30:00,3,47,3.6,310,264,113,11,21.37724314,22.79702646,20,28,2864.475278,-0.475912279,9.73009508,22.94887652,0.8544,18.00001112,0.739283683,18.00001112,2.92634033
 02/22  14:45:00,3,46,3.85,310,236.25,87.75,11,21.33635325,22.83932146,21,29,2924.152315,-0.506726546,10.36771074,22.84313915,0.8544,17.99999441,0.739283683,17.99999441,2.92634033
 02/22  15:00:00,3,45,4.1,310,208.5,62.5,11,21.27596594,22.91568414,20,28,3015.762427,-0.528282827,10.83815474,22.70233912,0.8544,17.99999645,0.739283683,17.99999645,2.92634033
 02/22  15:15:00,2.75,45.75,4.1,317.5,180.75,37.25,11,21.13069815,23.12652866,20,28,3291.78968,-0.560413211,11.57671666,22.49077136,0.8544,17.99999702,0.739283683,17.99999702,2.92634033
 02/22  15:30:00,2.5,46.5,4.1,325,153,12,11,20.92904317,23.40904004,20,28,3502.066104,-0.621251444,13.09782796,22.12344998,0.8544,17.99999985,0.739283683,17.99999985,2.92634033
 02/22  15:45:00,2.25,47.25,4.1,332.5,142,26,11,20.86042012,23.48760591,19,27,3572.764933,-0.651677821,13.91881188,22.08798346,0.8544,17.99999899,0.739283683,17.99999899,2.92634033
 02/22  16:00:00,2,48,4.1,340,131,40,11,20.85726416,23.47505316,18,26,3639.995284,-0.66418321,14.26787915,22.0579705,0.8544,17.99999984,0.739283683,17.99999984,2.92634033
 02/22  16:15:00,2,49,4.1,340,120,54,11,20.80015599,23.57137454,19,27,4032.482028,-0.664655024,14.2811817,22.05863951,0.8544,17.99999226,0.739283683,17.99999226,2.92634033
 02/22  16:30:00,2,50,4.1,340,109,68,11,20.79120455,23.61596298,20,28,4106.618212,-0.668584165,14.39233618,22.08900085,0.8544,17.99999263,0.739283683,17.99999263,2.92634033
 02/22  16:45:00,2,51,4.1,340,88.75,58,11,20.93166664,23.45820893,21,29,4682.154725,-0.683440252,14.81865167,21.96710492,0.8544,18.55964814,0.739283683,17.99998928,2.92634033
 02/22  17:00:00,2,52,4.1,340,68.5,48,11,20.76091855,23.7797489,20,28,4425.137495,-0.676281272,14.61202279,21.86618968,0.8544,17.99998653,0.739283683,17.99998653,2.92634033
 02/22  17:15:00,2,52,3.85,340,48.25,38,11,20.57571017,24.10408277,19,27,4613.057493,-0.722815268,15.99470134,21.64877352,0.8544,17.99999288,0.739283683,17.99999288,2.92634033
 02/22  17:30:00,2,52,3.6,340,28,28,11,20.4283506,24.35363437,19,27,4809.397064,-0.778500835,17.77169071,21.36831472,0.8544,17.99999032,0.739283683,17.99999032,2.92634033
 02/22  17:45:00,2,52,3.35,340,21,21,11,20.32649994,24.53367575,18,28,4912.259317,-0.817628729,19.09933479,21.19118183,0.8544,17.99999135,0.739283683,17.99999135,2.92634033
 02/22  18:00:00,2,52,3.1,340,0,0,11,20.15970936,24.81679804,18,28,5145.789478,-0.87101663,21.01456221,20.83451273,0.8544,17.99999292,0.739283683,17.99999292,2.92634033
 02/22  18:15:00,2,52,3.1,340,0,0,5.5,19.69622392,26.16035074,19,29,5452.517566,-0.943808864,23.81446742,20.37904551,0.8544,17.99998376,0.739283683,17.99998376,3.564132997
 02/22  18:30:00,2,52,3.1,340,0,0,5.5,19.44903963,26.87455387,18,28,5242.544119,-1.046872079,28.13431665,19.97044031,0.8544,18.00001571,0.739283683,18.00001571,3.564132997
 02/22  18:45:00,2,52,3.1,340,0,0,5.5,19.23562929,27.65843661,17,27,4968.10157,-1.109570888,30.9529882,19.68379056,0.8544,17.9999892,0.739283683,17.9999892,3.564132997
 02/22  19:00:00,2,52,3.1,340,0,0,5.5,19.10564809,28.20799516,17,27,4769.201077,-1.160459595,33.33825452,19.45767774,0.8544,17.99995738,0.739283683,17.99995738,3.564132997
 02/22  19:15:00,2,52,2.325,345,0,0,1.1,18.80132195,28.62532286,16,26,4584.438608,-1.222163274,36.33754831,19.0402228,0.8544,17.9999837,0.739283683,17.9999837,3.564132997
 02/22  19:30:00,2,52,1.55,350,0,0,1.1,18.5614898,29.13614034,16,26,4333.241316,-1.299577187,40.24667213,18.70703397,0.8544,18.00000332,0.739283683,18.00000332,3.564132997
 02/22  19:45:00,2,52,0.775,355,0,0,1.1,18.42634514,29.44913469,15,25,4131.333888,-1.357294017,43.25005665,18.46556063,0.8544,17.99999369,0.739283683,17.99999369,3.564132997
 02/22  20:00:00,2,52,0,0,0,0,1.1,18.33829091,29.63650911,15,24,4012.529398,-1.394436533,45.21551652,18.28638625,0.8544,17.99999688,0.739283683,17.99999688,3.564132997
 02/22  20:15:00,2,53.25,0,0,0,0,1.1,18.15374977,30.00872927,16,25,3895.239344,-1.425939591,46.89898048,18.10387884,0.8544,17.99999122,0.739283683,17.99999122,3.564132997
 02/22  20:30:00,2,54.5,0,0,0,0,1.1,18.01654159,30.2977103,17,26,3786.601381,-1.469850209,49.26537668,17.92341725,0.8544,17.99999524,0.739283683,17.99999524,3.564132997
 02/22  20:45:00,2,55.75,0,0,0,0,1.1,18.0054177,30.34866744,18,27,3812.459263,-1.504152765,51.12577037,17.77358891,0.8544,18.22286768,0.739283683,17.99999427,3.564132997
 02/22  21:00:00,2,57,0,0,0,0,1.1,18.90823908,28.71193723,19,28,5584.876355,-1.515619309,51.74924833,17.68085601,0.8544,20.77256278,0.739283683,17.99999756,3.564132997
 02/22  21:15:00,1.75,58,0,0,0,0,0,18.99660119,28.54259205,19,28,5110.489441,-1.370126687,43.92651206,17.92507835,0.8544,20.08954195,0.739283683,17.99999632,3.564132997
 02/22  21:30:00,1.5,59,0,0,0,0,0,18.19221871,30.01438764,18,29,3584.517568,-1.356347692,43.20028814,17.94547824,0.8544,18.21701229,0.739283683,18.0000017,3.564132997
 02/22  21:45:00,1.25,60,0,0,0,0,0,17.85060657,30.65289975,17,28,3349.218891,-1.507158877,51.28916121,17.53292445,0.8544,18.00000002,0.739283683,18.00000002,3.564132997
 02/22  22:00:00,1,61,0,0,0,0,0,17.65197132,31.02109251,16,27,3282.899932,-1.575300107,55.00017842,17.32048349,0.8544,18.00000185,0.739283683,18.00000185,3.564132997
 02/22  22:15:00,1,61,0,0,0,0,0,17.55458658,31.20655091,16,27,3205.651506,-1.614354677,57.12606891,17.20214081,0.8544,18.00000179,0.739283683,18.00000179,3.564132997
 02/22  22:30:00,1,61,0,0,0,0,0,17.48996774,31.32960399,15,26,3138.836532,-1.638895449,58.45817596,17.09461563,0.8544,18.00000242,0.739283683,18.00000242,3.564132997
 02/22  22:45:00,1,61,0,0,0,0,0,17.43677866,31.42948339,15,25,3076.558398,-1.656422996,59.40683943,17.01181591,0.8544,18.00000255,0.739283683,18.00000255,3.564132997
 02/22  23:00:00,1,61,0,0,0,0,0,17.3931551,31.51020013,15,24,3021.310682,-1.67075897,60.18062668,16.94454078,0.8544,18.00000241,0.739283683,18.00000241,3.564132997
 02/22  23:15:00,1,61,0,0,0,0,0,17.3581774,31.57397673,15,23,2972.948258,-1.682475298,60.81137007,16.8897836,0.8544,18.00000242,0.739283683,18.00000242,3.564132997
 02/22  23:30:00,1,61,0,0,0,0,0,17.35722977,31.56994888,15,22,2851.480551,-1.692017329,61.32384596,16.84454918,0.8544,18.09605664,0.739283683,18.09605664,3.564132997
 02/22  23:45:00,1,61,0,0,0,0,0,17.3363861,31.60568224,15,23,2851.480551,-1.694911587,61.4790584,16.81929739,0.8544,18.04931635,0.739283683,18.04931635,3.564132997
 02/22  24:00:00,1,61,0,0,0,0,0,17.30814846,31.65626655,16,24,2851.480551,-1.700551514,61.78119273,16.79285556,0.8544,18.02608906,0.739283683,18.02608906,3.564132997
 02/23  00:15:00,0.85,61.5,0,0,0,0,0,17.27719489,31.70414567,15,25,2881.480551,-1.707877178,62.17297239,16.76018823,0.8544,17.99611758,0.739283683,17.99611758,3.564132997
 02/23  00:30:00,0.7,62,0,0,0,0,0,17.24349068,31.75757263,15,24,2911.480551,-1.715692421,62.59007122,16.72629756,0.8544,17.96036062,0.739283683,17.96036062,3.564132997
 02/23  00:45:00,0.55,62.5,0,0,0,0,0,17.20840486,31.81383975,15,25,2941.480551,-1.723967556,63.03069081,16.69149723,0.8544,17.92425713,0.739283683,17.92425713,3.564132997
 02/23  01:00:00,0.4,63,0,0,0,0,0,17.20505363,31.80619758,15,25,3384.727823,-1.732516411,63.48472081,16.65584197,0.8544,18.00000247,0.739283683,18.00000247,3.564132997
 02/23  01:15:00,0.25,63.5,0,0,0,0,0,17.19834124,31.80526223,15,25,3550.574969,-1.735498449,63.64280744,16.63301685,0.8544,18.00000248,0.739283683,18.00000248,3.564132997
 02/23  01:30:00,0.1,64,0,0,0,0,0,17.18540006,31.81680527,15,25,3642.049706,-1.738711412,63.81296365,16.61213957,0.8544,18.00000249,0.739283683,18.00000249,3.564132997
 02/23  01:45:00,-0.05,64.5,0,0,0,0,0,17.1714608,31.83028213,15,24,3723.357392,-1.742847388,64.03173346,16.59030626,0.8544,18.00000251,0.739283683,18.00000251,3.564132997
 02/23  02:00:00,-0.2,65,0,0,0,0,0,17.15810054,31.84248565,15,23,3818.054348,-1.747118387,64.25732121,16.56843836,0.8544,18.00000253,0.739283683,18.00000253,3.564132997
 02/23  02:15:00,-0.425,65.5,0,0,0,0,0,17.14397761,31.8559171,15,24,3930.346194,-1.751537284,64.49036616,16.54450181,0.8544,18.00000261,0.739283683,18.00000261,3.564132997
 02/23  02:30:00,-0.65,66,0,0,0,0,0,17.12925188,31.87031899,15,24,4039.051744,-1.756097606,64.7304827,16.52019447,0.8544,18.00000263,0.739283683,18.00000263,3.564132997
 02/23  02:45:00,-0.875,66.5,0,0,0,0,0,17.11430723,31.88493064,15,25,4146.535805,-1.760774231,64.97630517,16.49555118,0.8544,18.00000267,0.739283683,18.00000267,3.564132997
 02/23  03:00:00,-1.1,67,0,0,0,0,0,17.09925552,31.8995092,15,24,4253.764899,-1.76550574,65.22457187,16.47067195,0.8544,18.00000272,0.739283683,18.00000272,3.564132997
 02/23  03:15:00,-1.2,67.5,0,0,0,0,0,17.08648976,31.91775996,15,23,4334.21144,-1.769657026,65.44202056,16.45094082,0.8544,18.00000266,0.739283683,18.00000266,3.564132997
 02/23  03:30:00,-1.3,68,0,0,0,0,0,17.07518649,31.933053,15,24,4414.315553,-1.773374992,65.63646945,16.43242744,0.8544,18.0000027,0.739283683,18.0000027,3.564132997
 02/23  03:45:00,-1.4,68.5,0,0,0,0,0,17.06453048,31.94700365,16,25,4491.157818,-1.776782799,65.81444197,16.4149998,0.8544,18.00000269,0.739283683,18.00000269,3.564132997
 02/23  04:00:00,-1.5,69,0,0,0,0,0,17.05431008,31.96006994,15,26,4565.121614,-1.780020237,65.98328741,16.39835888,0.8544,18.00000269,0.739283683,18.00000269,3.564132997
 02/23  04:15:00,-1.625,69.5,0,0,0,0,0,17.04394024,31.97335449,16,27,4642.571657,-1.783263757,66.15222229,16.38112962,0.8544,18.00000271,0.739283683,18.00000271,3.564132997
 02/23  04:30:00,-1.75,70,0,0,0,0,0,17.03351056,31.98669055,15,26,4718.45507,-1.78651481,66.32131753,16.36401399,0.8544,18.00000272,0.739283683,18.00000272,3.564132997
 02/23  04:45:00,-1.875,70.5,0,0,0,0,0,17.02318001,31.99976437,15,26,4793.497328,-1.789755486,66.48963861,16.3470679,0.8544,18.00000273,0.739283683,18.00000273,3.564132997
 02/23  05:00:00,-2,71,0,0,0,0,0,17.01298504,32.01249589,16,27,4867.716407,-1.792961742,66.65593836,16.33031999,0.8544,18.00000274,0.739283683,18.00000274,3.564132997
 02/23  05:15:00,-2.15,71.75,0,0,0,0,0,17.00243603,32.01771848,16,27,4946.125362,-1.796282091,66.82790754,16.31270138,0.8544,18.00000273,0.739283683,18.00000273,3.564132997
 02/23  05:30:00,-2.3,72.5,0,0,0,0,0,16.99192716,32.02282381,16,27,5023.455307,-1.799601118,66.9995524,16.29552422,0.8544,18.00000275,0.739283683,18.00000275,3.564132997
 02/23  05:45:00,-2.45,73.25,0,0,0,0,0,16.99767338,31.99489297,17,28,5143.748919,-1.80296114,67.17305322,16.27791749,0.8544,18.05676371,0.739283683,18.00000275,3.564132997
 02/23  06:00:00,-2.6,74,0,0,0,0,0,16.98043679,32.01356222,16,29,5176.842647,-1.8033811,67.19471974,16.26771976,0.8544,18.00000276,0.739283683,18.00000276,3.564132997
 02/23  06:15:00,-2.7,74.75,0,0,0,0,0,16.99857204,31.17741214,17,30,8973.030628,-1.653986118,59.27510716,16.25373103,0.91628,19.17582306,0.373297676,18.00000027,1.74526828
 02/23  06:30:00,-2.8,75.5,0,0,0,0,0,17.9582034,28.84254418,18,30,11179.98525,-1.655772024,59.37165475,16.24974136,0.91628,24.18462381,0.373297676,18.00001228,1.74526828
 02/23  06:45:00,-2.9,76.25,0,0,0,0,0,18.95135905,26.20191589,19,30,11944.57411,-1.497894015,50.78574777,16.61899652,0.91628,26.05464273,0.373297676,18.00001417,1.74526828
 02/23  07:00:00,-3,77,0,0,0,0,0,19.95096699,23.92434089,20,30,12791.13867,-1.331678511,41.90882066,17.06185383,0.91628,28.36348465,0.373297676,18.00001322,1.74526828
 02/23  07:15:00,-2.75,75.5,0,0,0,0,0,20.88525692,22.17046564,21,30,25680.67201,-1.155658891,33.10969287,17.56569374,0.91628,30.37815561,0.373297676,18.00000687,1.74526828
 02/23  07:30:00,-2.5,74,0,0,0,0,0,21.7764692,20.61734519,22,30,25193.89894,-0.980304084,25.29773341,18.12808131,0.91628,32.04372265,0.373297676,18.00000331,1.74526828
 02/23  07:45:00,-2.25,72.5,0,0,30.75,42.75,0,22.38780547,19.57310915,23,30,22719.388,-0.799468353,18.47507785,18.80462205,0.91628,32.20291427,0.373297676,17.99999874,1.74526828
 02/23  08:00:00,-2,71,0,0,61.5,85.5,0,22.83777528,18.81688262,24,30,20738.77151,-0.661514222,14.19281003,19.38737168,0.91628,32.20375706,0.373297676,17.99999728,1.74526828
 02/23  08:15:00,-2,71,0.65,32.5,92.25,128.25,11,22.97435804,19.12151899,25,30,18626.80337,-0.496625419,10.15417812,20.41403299,0.91628,25.17262609,0.739283683,17.99999716,2.92634033
 02/23  08:30:00,-2,71,1.3,65,123,171,11,23.20289524,19.04409079,26,30,15215.15599,-0.423856824,8.745897919,20.90377298,0.91628,25.17245106,0.739283683,18.00000481,2.92634033
 02/23  08:45:00,-2,71,1.95,97.5,133.25,255.5,11,23.48138226,18.99578289,27,30,13303.6405,-0.343650296,7.456736507,21.35161087,0.91628,25.17204725,0.739283683,17.99999086,2.92634033
 02/23  09:00:00,-2,71,2.6,130,143.5,340,11,23.67797962,18.94749735,26,29,11867.75667,-0.265318202,6.461609714,21.74762649,0.91628,25.17146301,0.739283683,17.99999212,2.92634033
 02/23  09:15:00,-1.5,68.25,2.725,125,153.75,424.5,11,24.12693077,18.64474532,25,28,9848.075347,-0.18192143,5.686090925,22.25881765,0.91628,25.17961092,0.739283683,18.00862044,2.92634033
 02/23  09:30:00,-1,65.5,2.85,120,164,509,11,24.01242844,18.97396808,24,27,8537.596558,-0.065746538,5.089497466,22.78907371,0.91628,23.98942248,0.739283683,17.99873099,2.939198928
 02/23  09:45:00,-0.5,62.75,2.975,115,155.25,573.5,11,23.09423012,20.31610469,23,26,6343.124365,-0.051239786,5.054355889,23.03973786,0.91628,21.20169712,0.739283683,17.99985478,3.01445724
 02/23  10:00:00,0,60,3.1,110,146.5,638,11,22.10137876,21.7008889,22,25,4556.402412,-0.166114006,5.571903772,23.03335275,0.91628,19.03917814,0.739283683,18.00004745,3.071472719
 02/23  10:15:00,0.5,58,3.225,107.5,137.75,702.5,11,21.5084317,22.561339,21,24,3629.932725,-0.309086296,6.985635585,22.86659509,0.91628,18.00138004,0.739283683,18.00002145,3.11672586
 02/23  10:30:00,1,56,3.35,105,129,767,11,21.79393563,22.20394073,22,25,4591.570483,-0.396562805,8.276350503,22.73220828,0.91628,19.44797647,0.739283683,18.00621769,3.150157349
 02/23  10:45:00,1.5,54,3.475,102.5,127.25,783.5,11,21.93267941,22.09378266,22,25,4197.150603,-0.337802237,7.373465888,22.93693851,0.91628,19.03901447,0.739283683,18.00121094,3.156716537
 02/23  11:00:00,2,52,3.6,100,125.5,800,11,22.90165802,20.91655266,23,26,6162.611634,-0.299860018,6.868441397,23.11780932,0.91628,21.59017655,0.739283683,18.00001332,3.154305272
 02/23  11:15:00,2.25,51.25,3.225,95,123.75,816.5,8.8,22.13897863,21.94879892,22,25,3266.533292,-0.126776183,5.332940631,23.58834718,0.91628,18.33991744,0.681105551,18.00031813,2.970120468
 02/23  11:30:00,2.5,50.5,2.85,90,122,833,8.8,22.86760476,20.99672967,23,26,5163.323049,-0.234770629,6.143691279,23.46412878,0.91628,20.98050938,0.681105551,18.00003542,2.952805699
 02/23  11:45:00,2.75,49.75,2.475,85,121.5,839.5,8.8,22.23568512,21.8365693,22,25,3251.768487,-0.100909448,5.210883201,23.85839594,0.91628,18.18857668,0.681105551,18.00004724,2.927464915
 02/23  12:00:00,3,49,2.1,80,121,846,8.8,21.96682011,22.18043357,21,24,3134.164958,-0.192664122,5.769645816,23.73270386,0.91628,18.0019145,0.681105551,18.00005057,2.897064301
 02/23  12:15:00,3.25,49,2.1,72.5,120.5,852.5,4.4,22.11112894,21.77311464,20,23,2481.191133,-0.225830076,6.058058111,23.73950582,0.91628,17.9176517,0.527201614,17.91485147,2.454426611
 02/23  12:30:00,3.5,49,2.1,65,120,859,4.4,22.36587971,21.30721675,19,24,2429.852786,-0.176825514,5.648141002,24.02849801,0.91628,17.99565349,0.527201614,17.99296893,2.418515438
 02/23  12:45:00,3.75,49,2.1,57.5,124.75,847.5,4.4,22.62020736,20.91446517,20,25,2413.094921,-0.102409679,5.217203194,24.41530715,0.91628,17.99386231,0.527201614,17.99137947,2.374440578
 02/23  13:00:00,4,49,2.1,50,129.5,836,4.4,23.53271177,19.6817003,20,25,546.8389699,-0.022349761,5.010340376,24.8480396,0.91628,18.00145652,0.300363151,18.00009808,1.558286443
 02/23  13:15:00,4.175,49,1.85,45,134.25,824.5,8.8,24.26148824,19.04756397,20,25,733.383537,0.194076721,5.780991483,25.75820459,0.91628,17.99458396,0.364400369,17.99472626,1.814796131
 02/23  13:30:00,4.35,49,1.6,40,139,813,8.8,24.73942483,18.73601053,20,25,669.421366,0.368794071,7.831330523,26.49400296,0.91628,17.9989636,0.354411065,17.99902528,1.730909582
 02/23  13:45:00,4.525,49,1.35,35,155,759.5,8.8,24.12232605,19.09759783,19,24,818.3488512,0.505707176,10.34596171,27.15373773,0.91628,17.83685127,0.661198684,17.83626129,1.920574116
 02/23  14:00:00,4.7,49,1.1,30,171,706,8.8,23.1115845,19.60792143,18,23,630.224362,0.442226803,9.079908459,27.28017536,0.91628,15.8004027,0.73594455,15.79763403,1.672774812
 02/23  14:15:00,4.775,49.25,0.825,22.5,187,652.5,11,22.10692771,20.11259841,17,22,533.8379625,0.299215304,6.860386667,27.17779848,0.91628,13.62816103,0.737488813,13.62673965,1.537923444
 02/23  14:30:00,4.85,49.5,0.55,15,203,599,11,22.00736529,20.01112488,17,22,568.3429581,0.142876919,5.422959216,26.9534554,0.91628,14.35215532,0.739283683,14.35162055,1.589923006
 02/23  14:45:00,4.925,49.75,0.275,7.5,201,481.5,11,22.00415128,20.10075572,17,22,559.2918974,0.10079773,5.210416306,26.70733274,0.91628,14.3099619,0.738364399,14.30847341,1.576730462
 02/23  15:00:00,5,50,0,0,199,364,11,22.91979215,19.67297166,16,23,788.2975413,0.053096769,5.058367614,26.28824307,0.91628,17.26168522,0.707190318,17.25942981,1.88285338
 02/23  15:15:00,5.25,48.25,0,0,197,246.5,11,23.00148836,20.08621116,16,23,754.4292343,0.165359203,5.56671209,26.22599141,0.91628,17.11609921,0.736502562,17.11309904,1.841921956
 02/23  15:30:00,5.5,46.5,0,0,195,129,11,23.00257237,20.38450611,16,23,821.3446714,0.123106201,5.313930672,25.73348985,0.91628,18.01724282,0.70015548,18.01683513,1.925166304
 02/23  15:45:00,5.75,44.75,0,0,175.5,133.5,11,23.85545002,19.84855225,17,24,586.1802727,0.115769269,5.277604723,25.64982847,0.91628,18.00344538,0.405850417,18.00229358,1.614764646
 02/23  16:00:00,6,43,0,0,156,138,11,24.00164934,19.9896624,17,24,641.7954555,0.260390126,6.407666951,25.95174608,0.91628,18.01332663,0.502452855,18.01311079,1.693486949
 02/23  16:15:00,5.8,43.75,0,0,136.5,142.5,11,23.09369775,20.66747472,16,23,742.6785377,0.280275942,6.631602107,25.96094305,0.91628,17.64273911,0.695541253,17.64164941,1.82561261
 02/23  16:30:00,5.6,44.5,0,0,117,147,11,23.84333969,20.16622354,15,24,570.6589234,0.122699901,5.311860521,25.586569,0.91628,18.00836074,0.38012877,18.00678609,1.59275499
 02/23  16:45:00,5.4,45.25,0,0,97.75,146.5,11,23.14099524,20.83907261,15,23,809.5860733,0.237804208,6.173509167,25.76226853,0.91628,17.99399741,0.696493176,17.99299992,1.910391236
 02/23  17:00:00,5.2,46,0,0,78.5,146,11,23.77141054,20.52680981,15,24,575.2736838,0.106416927,5.234542607,25.37616656,0.91628,18.00831191,0.355155381,18.00653289,1.599748792
 02/23  17:15:00,4.9,46.75,0,0,59.25,145.5,11,23.98982799,20.71651545,15,24,636.061083,0.212059845,5.932721193,25.59772195,0.91628,18.01224963,0.420793043,18.01209049,1.685611893
 02/23  17:30:00,4.6,47.5,0,0,40,145,11,24.13407809,20.98591937,15,25,590.1699094,0.237917255,6.174627803,25.55430431,0.91628,17.98859948,0.34202749,17.98680737,1.621331031
 02/23  17:45:00,4.3,48.25,0,0,30,108.75,11,24.00224041,21.46157396,16,26,605.2666294,0.225531179,6.055253171,25.25410017,0.91628,18.00366809,0.349393562,18.00439555,1.642731707
 02/23  18:00:00,4,49,0,0,0,0,11,23.31690911,22.41396542,15,25,642.6080282,0.094113023,5.183422328,24.20711933,0.91628,17.99982136,0.360415128,18.00212285,1.694551424
 02/23  18:15:00,3.75,50,0.775,5,0,0,5.5,21.60899118,25.30622996,15,24,6955.583035,-0.088441195,5.161972749,23.33670762,0.91628,17.99998355,0.739283683,17.99998355,3.564132997
 02/23  18:30:00,3.5,51,1.55,10,0,0,5.5,20.8396255,26.75443109,15,23,6268.485978,-0.4220314,8.713498473,22.2418343,0.91628,18.00000268,0.739283683,18.00000268,3.564132997
 02/23  18:45:00,3.25,52,2.325,15,0,0,5.5,20.41326623,27.63145712,16,24,5944.680076,-0.594884499,12.41886561,21.52026618,0.91628,18.00000981,0.739283683,18.00000981,3.564132997
 02/23  19:00:00,3,53,3.1,20,0,0,5.5,19.9637901,28.70748532,17,25,5656.069617,-0.706525381,15.50004382,20.97996313,0.91628,17.99998965,0.739283683,17.99998965,3.564132997
 02/23  19:15:00,2.75,52.75,2.7,22.5,0,0,1.1,19.50443578,29.5098755,16,26,5353.35913,-0.83553764,19.72853982,20.29718289,0.91628,17.99998666,0.739283683,17.99998666,3.564132997
 02/23  19:30:00,2.5,52.5,2.3,25,0,0,1.1,19.15020942,30.19952091,17,27,5022.830573,-0.951973717,24.14177851,19.7563786,0.91628,18.00000114,0.739283683,18.00000114,3.564132997
 02/23  19:45:00,2.25,52.25,1.9,27.5,0,0,1.1,18.91822095,30.68278207,16,26,4737.796689,-1.041757836,27.91055492,19.33525766,0.91628,17.99999851,0.739283683,17.99999851,3.564132997
 02/23  20:00:00,2,52,1.5,30,0,0,1.1,18.72893975,31.0778475,17,27,4552.734528,-1.107073759,30.83812989,18.99664293,0.91628,17.99999725,0.739283683,17.99999725,3.564132997
 02/23  20:15:00,2,52,1.125,22.5,0,0,1.1,18.47601956,31.59329776,17,27,4415.530558,-1.161857311,33.40493461,18.70593734,0.91628,17.99999743,0.739283683,17.99999743,3.564132997
 02/23  20:30:00,2,52,0.75,15,0,0,1.1,18.29430578,31.97548729,18,28,4266.779769,-1.221903278,36.32468079,18.44145771,0.91628,17.99999628,0.739283683,17.99999628,3.564132997
 02/23  20:45:00,2,52,0.375,7.5,0,0,1.1,18.17483178,32.24186578,17,27,4079.946276,-1.268353935,38.65207932,18.21962044,0.91628,17.9999958,0.739283683,17.9999958,3.564132997
 02/23  21:00:00,2,52,0,0,0,0,1.1,18.08224038,32.45853015,18,28,3908.035597,-1.302087248,40.37583857,18.04281198,0.91628,17.99999598,0.739283683,17.99999598,3.564132997
 02/23  21:15:00,2,53.25,0.375,0,0,0,0,18.02692571,32.52483759,18,28,3998.831881,-1.338843582,42.28271804,17.80510253,0.91628,18.29745756,0.739283683,17.99999539,3.564132997
 02/23  21:30:00,2,54.5,0.75,0,0,0,0,17.85765278,32.84139683,17,29,3625.067902,-1.361606976,43.47708476,17.65795959,0.91628,17.99999488,0.739283683,17.99999488,3.564132997
 02/23  21:45:00,2,55.75,1.125,0,0,0,0,17.72603962,33.08745658,16,28,3489.395526,-1.40029256,45.52739989,17.49595612,0.91628,18.00000458,0.739283683,18.00000458,3.564132997
 02/23  22:00:00,2,57,1.5,0,0,0,0,17.64253932,33.22625624,16,28,3359.347808,-1.432225126,47.23642364,17.35235615,0.91628,18.00000488,0.739283683,18.00000488,3.564132997
 02/23  22:15:00,2,57,1.65,0,0,0,0,17.57614566,33.33696508,16,28,3248.261229,-1.453315692,48.37197887,17.25370825,0.91628,18.00000394,0.739283683,18.00000394,3.564132997
 02/23  22:30:00,2,57,1.8,0,0,0,0,17.51806145,33.42972313,16,28,3143.590449,-1.471270024,49.34220676,17.16424807,0.91628,18.00000493,0.739283683,18.00000493,3.564132997
 02/23  22:45:00,2,57,1.95,0,0,0,0,17.46796925,33.5045057,17,29,3053.709982,-1.486810443,50.18418985,17.08772504,0.91628,18.00000511,0.739283683,18.00000511,3.564132997
 02/23  23:00:00,2,57,2.1,0,0,0,0,17.42509092,33.56353464,16,28,2975.46689,-1.500203759,50.91120461,17.02202493,0.91628,18.00000507,0.739283683,18.00000507,3.564132997
 02/23  23:15:00,2,55.75,2.1,345,0,0,0,17.38957589,33.60616162,15,27,2906.565377,-1.511592352,51.53021642,16.96671578,0.91628,18.00000559,0.739283683,18.00000559,3.564132997
 02/23  23:30:00,2,54.5,2.1,330,0,0,0,17.35995838,33.63516172,15,27,2845.96291,-1.521130682,52.04913125,16.92016538,0.91628,18.00000578,0.739283683,18.00000578,3.564132997
 02/23  23:45:00,2,53.25,2.1,315,0,0,0,17.33499555,33.65323345,15,26,2793.581346,-1.529155386,52.48596916,16.8809564,0.91628,18.00000593,0.739283683,18.00000593,3.564132997
 02/23  24:00:00,2,52,2.1,300,0,0,0,17.31369941,33.66251124,15,25,2748.312395,-1.535988059,52.85807177,16.84752561,0.91628,18.0000061,0.739283683,18.0000061,3.564132997
 02/24  00:15:00,2,52,1.95,325,0,0,0,17.37644752,33.48697573,15,24,2651.480551,-1.539857431,53.06884589,16.83838965,0.91628,18.0658147,0.739283683,18.0658147,3.564132997
 02/24  00:30:00,2,52,1.8,350,0,0,0,17.40120829,33.39380426,15,23,2651.480551,-1.530253339,52.54575424,16.855944,0.91628,18.02677652,0.739283683,18.02677652,3.564132997
 02/24  00:45:00,2,52,1.65,15,0,0,0,17.40805694,33.33959032,15,22,2651.480551,-1.52606563,52.31774758,16.86776127,0.91628,18.03814826,0.739283683,18.03814826,3.564132997
 02/24  01:00:00,2,52,1.5,40,0,0,0,17.41343904,33.28978904,16,23,2651.480551,-1.524766606,52.24703154,16.87365751,0.91628,18.04262156,0.739283683,18.04262156,3.564132997
