Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Relative Humidity [%](TimeStep),Environment:Site Wind Speed [m/s](TimeStep),Environment:Site Wind Direction [deg](TimeStep),Environment:Site Diffuse Solar Radiation Rate per Area [W/m2](TimeStep),Environment:Site Direct Solar Radiation Rate per Area [W/m2](TimeStep),SPACE1-1:Zone People Occupant Count [](TimeStep),SPACE1-1:Zone Air Temperature [C](TimeStep),SPACE1-1:Zone Air Relative Humidity [%](TimeStep),SPACE1-1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),SPACE1-1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),Whole Building:Facility Total HVAC Electric Demand Power [W](TimeStep),SPACE1-1 PEOPLE 1:Zone Thermal Comfort Fanger Model PMV [](TimeStep),SPACE1-1 PEOPLE 1:Zone Thermal Comfort Fanger Model PPD [%](TimeStep),SPACE1-1 PEOPLE 1:Zone Thermal Comfort Mean Radiant Temperature [C](TimeStep),SPACE1-1 PEOPLE 1:Zone Thermal Comfort Clothing Value [clo](TimeStep),SPACE1-1 IN NODE:System Node Temperature [C](TimeStep),SPACE1-1 IN NODE:System Node Mass Flow Rate [kg/s](TimeStep),VAV SYS 1 OUTLET NODE:System Node Temperature [C](TimeStep),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](TimeStep) 
 02/24  01:15:00,2,54.5,1.125,30,0,0,0,17.41862995,33.2551707,15,22,2651.480551,-1.523509742,52.17861613,16.88048486,0.91628,18.03632711,0.739283683,18.03632711,3.564132997
 02/24  01:30:00,2,57,0.75,20,0,0,0,17.4233725,33.22571207,15,23,2651.480551,-1.522252006,52.11015884,16.88727367,0.91628,18.03024684,0.739283683,18.03024684,3.564132997
 02/24  01:45:00,2,59.5,0.375,10,0,0,0,17.42830839,33.19921899,15,22,2651.480551,-1.521044195,52.04442442,16.89393952,0.91628,18.02558757,0.739283683,18.02558757,3.564132997
 02/24  02:00:00,2,62,0,0,0,0,0,17.43379544,33.17502482,16,23,2651.480551,-1.519770627,51.97511715,16.90084737,0.91628,18.02186988,0.739283683,18.02186988,3.564132997
 02/24  02:15:00,2,62,0.375,350,0,0,0,17.43273365,33.15978487,17,24,2651.480551,-1.518985841,51.93241241,16.90226297,0.91628,18.01919375,0.739283683,18.01919375,3.564132997
 02/24  02:30:00,2,62,0.75,340,0,0,0,17.42779165,33.15034489,17,24,2651.480551,-1.519423657,51.95623621,16.90015654,0.91628,18.01774755,0.739283683,18.01774755,3.564132997
 02/24  02:45:00,2,62,1.125,330,0,0,0,17.42079778,33.14373817,17,24,2651.480551,-1.520632955,52.02204415,16.89549057,0.91628,18.01425297,0.739283683,18.01425297,3.564132997
 02/24  03:00:00,2,62,1.5,320,0,0,0,17.41211201,33.13845381,17,24,2651.480551,-1.522301142,52.11283317,16.88899465,0.91628,18.00898267,0.739283683,18.00898267,3.564132997
 02/24  03:15:00,1.5,69.5,1.125,330,0,0,0,17.40022109,33.14885819,16,23,2751.480551,-1.525674123,52.29643423,16.868363,0.91628,18.00113328,0.739283683,18.00113328,3.564132997
 02/24  03:30:00,1,77,0.75,340,0,0,0,17.38576322,33.16898149,15,22,2851.480551,-1.529732517,52.5173943,16.84466079,0.91628,17.99212879,0.739283683,17.99212879,3.564132997
 02/24  03:45:00,0.5,84.5,0.375,350,0,0,0,17.36958554,33.19505624,15,22,2951.480551,-1.534357329,52.76925218,16.81845918,0.91628,17.98219667,0.739283683,17.98219667,3.564132997
 02/24  04:00:00,0,92,0,0,0,0,0,17.35201562,33.22681728,15,21,3051.480551,-1.539401844,53.04402726,16.79022179,0.91628,17.97122375,0.739283683,17.97122375,3.564132997
 02/24  04:15:00,-0.25,94,0.375,350,0,0,0,17.32820395,33.26066532,15,21,3101.480551,-1.544776641,53.33684959,16.76077081,0.91628,17.9597145,0.739283683,17.9597145,3.564132997
 02/24  04:30:00,-0.5,96,0.75,340,0,0,0,17.29999023,33.30288104,16,22,3151.480551,-1.551323429,53.69358065,16.72779465,0.91628,17.9464401,0.739283683,17.9464401,3.564132997
 02/24  04:45:00,-0.75,98,1.125,330,0,0,0,17.26819085,33.35224351,15,21,3201.480551,-1.558796126,54.10080914,16.69134009,0.91628,17.92874006,0.739283683,17.92874006,3.564132997
 02/24  05:00:00,-1,100,1.5,320,0,0,0,17.23276923,33.40830039,16,22,3251.480551,-1.567055083,54.55089482,16.65172831,0.91628,17.90669416,0.739283683,17.90669416,3.564132997
 02/24  05:15:00,-1,100,1.125,330,0,0,0,17.24077666,33.38305894,17,23,3687.639885,-1.574451764,54.95395453,16.62442797,0.91628,18.00000155,0.739283683,18.00000155,3.564132997
 02/24  05:30:00,-1,100,0.75,340,0,0,0,17.24825984,33.35999976,16,24,3793.730463,-1.574276808,54.94442148,16.61673863,0.91628,18.00000172,0.739283683,18.00000172,3.564132997
 02/24  05:45:00,-1,100,0.375,350,0,0,0,17.25002187,33.3497221,15,23,3814.575691,-1.573604117,54.90776756,16.61440536,0.91628,18.00000152,0.739283683,18.00000152,3.564132997
 02/24  06:00:00,-1,100,0,0,0,0,0,17.25168547,33.34061738,15,23,3823.236664,-1.573570387,54.90592962,16.61287906,0.91628,18.0000013,0.739283683,18.0000013,3.564132997
 02/24  06:15:00,-1,100,0,0,0,0,0,17.25065711,33.33677911,16,24,3848.128352,-1.724324957,63.0496965,16.60934287,0.8544,18.00000116,0.739283683,18.00000116,3.564132997
 02/24  06:30:00,-1,100,0,0,0,0,0,17.24816981,33.33600099,15,25,3874.381961,-1.724914571,63.08104617,16.60540883,0.8544,18.00000098,0.739283683,18.00000098,3.564132997
 02/24  06:45:00,-1,100,0,0,0,0,0,17.24549275,33.33577194,15,25,3901.743631,-1.725719713,63.12384628,16.60125793,0.8544,18.000001,0.739283683,18.000001,3.564132997
 02/24  07:00:00,-1,100,0,0,0,0,0,17.24296586,33.33523598,15,25,3929.9654,-1.726533358,63.16708763,16.59725233,0.8544,18.00000102,0.739283683,18.00000102,3.564132997
 02/24  07:15:00,-0.75,98,0,0,0,0,0,17.2436543,33.32496574,16,26,16537.11332,-1.726343422,63.15699441,16.60232687,0.8544,17.99642673,0.739283683,17.99642673,3.564132997
 02/24  07:30:00,-0.5,96,0,0,0,0,0,17.2635836,33.27455313,16,26,16593.96333,-1.722943101,62.97620139,16.63325005,0.8544,18.00000011,0.739283683,18.00000011,3.564132997
 02/24  07:45:00,-0.25,94,0,0,15.75,0,0,17.30738245,33.17669338,15,25,16325.9768,-1.712072551,62.39699281,16.70969364,0.8544,17.99999968,0.739283683,17.99999968,3.564132997
 02/24  08:00:00,0,92,0,0,31.5,0,0,17.36958123,33.03894459,16,26,16116.21376,-1.695384826,61.50442662,16.81063424,0.8544,18.00000076,0.739283683,18.00000076,3.564132997
 02/24  08:15:00,0,92,0.375,357.5,47.25,0,0,17.42961439,32.91408122,17,27,15924.96156,-1.676719373,60.50169917,16.90711875,0.8544,18.0000009,0.739283683,18.0000009,3.564132997
 02/24  08:30:00,0,92,0.75,355,63,0,0,17.48861735,32.79219015,17,27,15841.43492,-1.657861588,59.48458033,17.00794681,0.8544,18.00000089,0.739283683,18.00000089,3.564132997
 02/24  08:45:00,0,92,1.125,352.5,76,0,0,17.92520343,31.90241371,18,28,16704.42916,-1.63958945,58.49578676,17.10454098,0.8544,19.1823846,0.739283683,18.00000052,3.564132997
 02/24  09:00:00,0,92,1.5,350,89,0,0,17.8019321,32.14674377,17,27,15766.91807,-1.548815051,53.55689446,17.41074453,0.8544,18.00000113,0.739283683,18.00000113,3.564132997
 02/24  09:15:00,0,92,1.65,345,102,0,0,17.71542973,32.31104976,16,26,15716.82804,-1.56250833,54.30311371,17.43428467,0.8544,18.00000133,0.739283683,18.00000133,3.564132997
 02/24  09:30:00,0,92,1.8,340,115,0,0,17.74094949,32.24939122,16,26,15660.92012,-1.568909065,54.6519267,17.48029981,0.8544,18.00000154,0.739283683,18.00000154,3.564132997
 02/24  09:45:00,0,92,1.95,335,138.25,1.5,0,17.79917651,32.12101099,16,26,15583.39537,-1.555409281,53.91623764,17.57357105,0.8544,18.00000186,0.739283683,18.00000186,3.564132997
 02/24  10:00:00,0,92,2.1,330,161.5,3,0,17.85743271,31.99242464,15,27,15513.65288,-1.535599026,52.83688206,17.6851741,0.8544,18.0000018,0.739283683,18.0000018,3.564132997
 02/24  10:15:00,0,92,2.1,332.5,184.75,4.5,0,17.91861003,31.86696532,16,28,15442.28773,-1.514890404,51.70959681,17.80450311,0.8544,18.00000184,0.739283683,18.00000184,3.564132997
 02/24  10:30:00,0,92,2.1,335,208,6,0,17.98457708,31.73251748,15,27,15336.5355,-1.493239767,50.53304351,17.92878971,0.8544,18.00000195,0.739283683,18.00000195,3.564132997
 02/24  10:45:00,0,92,2.1,337.5,209.25,6,0,18.03751224,31.62456728,15,26,15234.92124,-1.475019082,49.54515912,18.0159692,0.8544,18.00000192,0.739283683,18.00000192,3.564132997
 02/24  11:00:00,0,92,2.1,340,210.5,6,0,18.07899848,31.53973769,15,25,15176.02692,-1.459886183,48.72669303,18.09056537,0.8544,18.00000191,0.739283683,18.00000191,3.564132997
 02/24  11:15:00,0.25,90.5,2.35,337.5,211.75,6,0,18.11490409,31.45743303,16,26,15103.04346,-1.446843404,48.02298791,18.16014545,0.8544,18.00000189,0.739283683,18.00000189,3.564132997
 02/24  11:30:00,0.5,89,2.6,335,213,6,0,18.01508375,31.64375855,15,25,15415.89542,-1.468445604,49.18938653,17.92091384,0.8544,18.00000189,0.739283683,18.00000189,3.564132997
 02/24  11:45:00,0.75,87.5,2.85,332.5,186.75,4.5,0,17.93854306,31.78432707,16,26,15480.66879,-1.489268701,50.31754168,17.85111639,0.8544,18.00000199,0.739283683,18.00000199,3.564132997
 02/24  12:00:00,1,86,3.1,330,160.5,3,0,17.89324392,31.86237683,16,26,15556.0248,-1.508652751,51.3703748,17.76651892,0.8544,18.00000208,0.739283683,18.00000208,3.564132997
 02/24  12:15:00,1,86,3.6,332.5,134.25,1.5,0,17.84313289,31.94073458,16,26,15690.40756,-1.525221276,52.27178218,17.67046369,0.8544,18.00000217,0.739283683,18.00000217,3.564132997
 02/24  12:30:00,1,86,4.1,335,108,0,0,17.78216688,32.0401263,16,26,15833.60069,-1.543404972,53.26211545,17.56539875,0.8544,18.00000226,0.739283683,18.00000226,3.564132997
 02/24  12:45:00,1,86,4.6,337.5,114.75,0,0,17.73838919,32.10408387,15,27,15892.25533,-1.557524786,54.03152502,17.51055566,0.8544,18.00000247,0.739283683,18.00000247,3.564132997
 02/24  13:00:00,1,86,5.1,340,121.5,0,0,17.71044993,32.13503483,15,27,15928.76706,-1.567641149,54.58283248,17.47170563,0.8544,18.00000267,0.739283683,18.00000267,3.564132997
 02/24  13:15:00,1.25,82.75,4.85,337.5,128.25,0,0,17.6995937,32.13015187,15,26,4386.108048,-1.573953943,54.92682916,17.44829398,0.8544,18.00000136,0.739283683,18.00000136,3.564132997
 02/24  13:30:00,1.5,79.5,4.6,335,135,0,0,17.68335965,32.13872191,15,26,4111.967742,-1.580706306,55.29472082,17.40069705,0.8544,17.99999984,0.739283683,17.99999984,3.564132997
 02/24  13:45:00,1.75,76.25,4.35,332.5,150.25,1.5,0,17.81310403,31.8556983,15,25,3855.853131,-1.552751123,53.77138091,17.67707967,0.8544,17.99999978,0.739283683,17.99999978,3.564132997
 02/24  14:00:00,2,73,4.1,330,165.5,3,0,17.90253569,31.64719403,15,24,3654.100451,-1.525369468,52.27984932,17.77237752,0.8544,18.00000314,0.739283683,18.00000314,3.564132997
 02/24  14:15:00,1.75,72.75,4.5,332.5,180.75,4.5,0,17.93434171,31.55318264,15,25,3597.509258,-1.507083402,51.28505833,17.83333104,0.8544,18.00000371,0.739283683,18.00000371,3.564132997
 02/24  14:30:00,1.5,72.5,4.9,335,196,6,0,17.95926594,31.47418973,15,24,3570.393228,-1.495704693,50.66686104,17.90037711,0.8544,18.00000397,0.739283683,18.00000397,3.564132997
 02/24  14:45:00,1.25,72.25,5.3,337.5,183.75,4.5,0,17.96094634,31.43760327,15,25,3548.552229,-1.493522172,50.54837296,17.89173072,0.8544,18.00000526,0.739283683,18.00000526,3.564132997
 02/24  15:00:00,1,72,5.7,340,171.5,3,0,17.9424769,31.43621238,15,26,3541.277526,-1.496774581,50.72495554,17.86152909,0.8544,18.00000567,0.739283683,18.00000567,3.564132997
 02/24  15:15:00,1,72,5.7,340,159.25,1.5,0,17.92196041,31.44896155,15,25,3503.812902,-1.503158321,51.07173002,17.82675073,0.8544,18.00000592,0.739283683,18.00000592,3.564132997
 02/24  15:30:00,1,72,5.7,340,147,0,0,17.89981459,31.46522164,15,26,3468.946475,-1.510776698,51.48586083,17.78305617,0.8544,18.0000067,0.739283683,18.0000067,3.564132997
 02/24  15:45:00,1,72,5.7,340,135.25,2.75,0,17.88274998,31.47098929,15,26,3437.702725,-1.51712737,51.83129213,17.75286569,0.8544,18.00000655,0.739283683,18.00000655,3.564132997
 02/24  16:00:00,1,72,5.7,340,123.5,5.5,0,17.86951698,31.46928263,15,25,3409.238363,-1.522424867,52.11956716,17.72620732,0.8544,18.00000643,0.739283683,18.00000643,3.564132997
 02/24  16:15:00,1,72,4.925,340,111.75,8.25,0,17.86666867,31.4440925,16,26,3382.309649,-1.526232086,52.3268095,17.70891169,0.8544,18.00000647,0.739283683,18.00000647,3.564132997
 02/24  16:30:00,1,72,4.15,340,100,11,0,17.87173211,31.4068972,15,25,3356.057704,-1.527547525,52.3984255,17.70168073,0.8544,18.00000644,0.739283683,18.00000644,3.564132997
 02/24  16:45:00,1,72,3.375,340,82.25,15.25,0,17.87186494,31.38254945,15,24,3332.864476,-1.529771038,52.51949184,17.6764873,0.8544,18.00000569,0.739283683,18.00000569,3.564132997
 02/24  17:00:00,1,72,2.6,340,64.5,19.5,0,17.89271565,31.32078813,15,23,3311.843262,-1.525907667,52.30914813,17.71269844,0.8544,18.00000499,0.739283683,18.00000499,3.564132997
 02/24  17:15:00,0.75,73.5,3.1,340,46.75,23.75,0,17.88007335,31.32866028,15,22,3333.498922,-1.528475751,52.44896392,17.66474834,0.8544,18.00000438,0.739283683,18.00000438,3.564132997
 02/24  17:30:00,0.5,75,3.6,340,29,28,0,17.83407262,31.40025464,15,21,3357.072538,-1.53947521,53.04802396,17.58012005,0.8544,18.00000375,0.739283683,18.00000375,3.564132997
 02/24  17:45:00,0.25,76.5,4.1,340,21.75,21,0,17.77806074,31.49066332,15,22,3373.071268,-1.554151607,53.84769998,17.50199821,0.8544,18.00000425,0.739283683,18.00000425,3.564132997
 02/24  18:00:00,0,78,4.6,340,0,0,0,17.63150255,31.76023295,15,21,3381.062336,-1.589917342,55.79641945,17.24258284,0.8544,18.00000473,0.739283683,18.00000473,3.564132997
 02/24  18:15:00,-0.25,78,4.725,340,0,0,0,17.51988031,31.9511766,15,21,3384.591575,-1.624163604,57.65897389,17.10641906,0.8544,18.00000529,0.739283683,18.00000529,3.564132997
 02/24  18:30:00,-0.5,78,4.85,340,0,0,0,17.44661163,32.06328697,16,22,3374.435149,-1.651667423,59.14971274,16.98999068,0.8544,18.00000565,0.739283683,18.00000565,3.564132997
 02/24  18:45:00,-0.75,78,4.975,340,0,0,0,17.38760105,32.14444973,16,22,3368.037717,-1.6719072,60.24250977,16.89399684,0.8544,18.00000608,0.739283683,18.00000608,3.564132997
 02/24  19:00:00,-1,78,5.1,340,0,0,0,17.33427196,32.21185526,15,23,3370.344896,-1.688902348,61.15667495,16.81064722,0.8544,18.00000647,0.739283683,18.00000647,3.564132997
 02/24  19:15:00,-1,78,4.725,337.5,0,0,0,17.29470237,32.25558826,15,23,3329.029726,-1.70311669,61.91846607,16.7460898,0.8544,18.00000662,0.739283683,18.00000662,3.564132997
 02/24  19:30:00,-1,78,4.35,335,0,0,0,17.28028953,32.2503014,15,24,3251.480551,-1.714225029,62.51182673,16.69326558,0.8544,18.05208013,0.739283683,18.05208013,3.564132997
 02/24  19:45:00,-1,78,3.975,332.5,0,0,0,17.25167906,32.27551275,15,25,3251.480551,-1.720240421,62.83236875,16.65677002,0.8544,18.00284958,0.739283683,18.00284958,3.564132997
 02/24  20:00:00,-1,78,3.6,330,0,0,0,17.21827762,32.31264138,16,26,3251.480551,-1.728047194,63.24751183,16.62090297,0.8544,17.96944423,0.739283683,17.96944423,3.564132997
 02/24  20:15:00,-1.25,79.75,3.85,335,0,0,0,17.17548329,32.37468331,15,25,3301.480551,-1.737457461,63.74657679,16.57559431,0.8544,17.92969631,0.739283683,17.92969631,3.564132997
 02/24  20:30:00,-1.5,81.5,4.1,340,0,0,0,17.15935412,32.38078264,15,25,3772.113506,-1.748491205,64.32976025,16.52680628,0.8544,18.00000538,0.739283683,18.00000538,3.564132997
 02/24  20:45:00,-1.75,83.25,4.35,345,0,0,0,17.13992992,32.39284501,15,25,3995.929307,-1.754820958,64.66330297,16.48909879,0.8544,18.00000566,0.739283683,18.00000566,3.564132997
 02/24  21:00:00,-2,85,4.6,350,0,0,0,17.11474899,32.41544218,15,26,4154.337523,-1.761409045,65.0096404,16.45303217,0.8544,18.00000594,0.739283683,18.00000594,3.564132997
 02/24  21:15:00,-2.25,84.75,4.35,347.5,0,0,0,17.09233654,32.43219771,15,25,4301.978733,-1.768876472,65.40116131,16.41588349,0.8544,18.00000639,0.739283683,18.00000639,3.564132997
 02/24  21:30:00,-2.5,84.5,4.1,345,0,0,0,17.07264974,32.4431326,16,26,4461.107584,-1.775816443,65.76399915,16.38023853,0.8544,18.00000661,0.739283683,18.00000661,3.564132997
 02/24  21:45:00,-2.75,84.25,3.85,342.5,0,0,0,17.05419378,32.45128613,16,26,4615.358322,-1.782198261,66.09675255,16.34643665,0.8544,18.00000669,0.739283683,18.00000669,3.564132997
 02/24  22:00:00,-3,84,3.6,340,0,0,0,17.03651869,32.45785861,16,26,4760.615455,-1.788269548,66.41248811,16.31400954,0.8544,18.0000067,0.739283683,18.0000067,3.564132997
 02/24  22:15:00,-3,82.25,3.6,337.5,0,0,0,17.02243645,32.45512993,15,27,4847.545032,-1.793036279,66.6598016,16.29269572,0.8544,18.00000669,0.739283683,18.00000669,3.564132997
 02/24  22:30:00,-3,80.5,3.6,335,0,0,0,17.01090458,32.44578179,15,26,4929.924713,-1.797036132,66.86692569,16.27418011,0.8544,18.00000668,0.739283683,18.00000668,3.564132997
 02/24  22:45:00,-3,78.75,3.6,332.5,0,0,0,17.00089174,32.43218451,15,27,5005.688729,-1.800433199,67.04254331,16.25819199,0.8544,18.00000692,0.739283683,18.00000692,3.564132997
 02/24  23:00:00,-3,77,3.6,330,0,0,0,16.99207363,32.41483757,15,28,5075.180603,-1.803415366,67.19648741,16.24423887,0.8544,18.00000716,0.739283683,18.00000716,3.564132997
 02/24  23:15:00,-3.25,78.75,3.6,330,0,0,0,16.97983703,32.3969968,15,27,5192.097651,-1.807090628,67.38591744,16.22281575,0.8544,18.00000711,0.739283683,18.00000711,3.564132997
 02/24  23:30:00,-3.5,80.5,3.6,330,0,0,0,16.96544909,32.38371393,15,26,5303.793676,-1.811368882,67.60601402,16.19993591,0.8544,18.00000733,0.739283683,18.00000733,3.564132997
 02/24  23:45:00,-3.75,82.25,3.6,330,0,0,0,16.95037623,32.37173555,15,25,5416.095351,-1.81605254,67.84644911,16.1759115,0.8544,18.00000726,0.739283683,18.00000726,3.564132997
 02/24  24:00:00,-4,84,3.6,330,0,0,0,16.93497289,32.36049806,15,25,5529.182145,-1.820903892,68.09491225,16.15116601,0.8544,18.00000721,0.739283683,18.00000721,3.564132997
 02/25  00:15:00,-4,80.75,3.35,330,0,0,0,16.92653692,32.33447399,15,24,5588.856657,-1.824703355,68.28908341,16.13656447,0.8544,18.00000759,0.739283683,18.00000759,3.564132997
 02/25  00:30:00,-4,77.5,3.1,330,0,0,0,16.92269067,32.29899091,15,25,5647.946223,-1.82715381,68.4141156,16.12598267,0.8544,18.00000757,0.739283683,18.00000757,3.564132997
 02/25  00:45:00,-4,74.25,2.85,330,0,0,0,16.92102957,32.25920147,15,26,5696.289854,-1.828610538,68.48836952,16.11901147,0.8544,18.00000764,0.739283683,18.00000764,3.564132997
 02/25  01:00:00,-4,71,2.6,330,0,0,0,16.92067479,32.21703011,15,26,5734.144121,-1.829531993,68.53531021,16.11432749,0.8544,18.00000767,0.739283683,18.00000767,3.564132997
 02/25  01:15:00,-4,71,2.6,325,0,0,0,16.91863901,32.18649987,15,27,5765.988521,-1.830207778,68.56972172,16.10996404,0.8544,18.00000726,0.739283683,18.00000726,3.564132997
 02/25  01:30:00,-4,71,2.6,320,0,0,0,16.91579966,32.15763399,15,26,5793.011859,-1.831103247,68.61530121,16.10561774,0.8544,18.00000721,0.739283683,18.00000721,3.564132997
 02/25  01:45:00,-4,71,2.6,315,0,0,0,16.91304595,32.12873505,15,25,5820.005682,-1.83209374,68.66569262,16.10136967,0.8544,18.00000718,0.739283683,18.00000718,3.564132997
 02/25  02:00:00,-4,71,2.6,310,0,0,0,16.91055856,32.09940838,15,24,5846.588261,-1.833036132,68.71361274,16.0974564,0.8544,18.00000716,0.739283683,18.00000716,3.564132997
 02/25  02:15:00,-4.5,76.25,2.6,310,0,0,0,16.89977104,32.08059038,15,23,5976.74768,-1.835867137,68.85742494,16.07604655,0.8544,18.0000069,0.739283683,18.0000069,3.564132997
 02/25  02:30:00,-5,81.5,2.6,310,0,0,0,16.88332787,32.07431909,15,22,6104.620284,-1.840341666,69.08428545,16.04944474,0.8544,18.00000692,0.739283683,18.00000692,3.564132997
 02/25  02:45:00,-5.5,86.75,2.6,310,0,0,0,16.86396565,32.07469675,15,22,6241.549833,-1.846076045,69.37421937,16.0180104,0.8544,18.0000067,0.739283683,18.0000067,3.564132997
 02/25  03:00:00,-6,92,2.6,310,0,0,0,16.84277706,32.07952096,15,22,6388.325169,-1.852530031,69.69944022,15.98342387,0.8544,18.00000652,0.739283683,18.00000652,3.564132997
 02/25  03:15:00,-6,92,2.85,317.5,0,0,0,16.82526458,32.06556098,15,21,6436.165405,-1.857846965,69.96647488,15.96193154,0.8544,18.00000652,0.739283683,18.00000652,3.564132997
 02/25  03:30:00,-6,92,3.1,325,0,0,0,16.80998964,32.04508586,15,22,6490.134504,-1.862556729,70.20233276,15.94170696,0.8544,18.00000639,0.739283683,18.00000639,3.564132997
 02/25  03:45:00,-6,92,3.35,332.5,0,0,0,16.79536495,32.02177119,15,23,6545.526262,-1.866856253,70.41707815,15.92263287,0.8544,18.00000677,0.739283683,18.00000677,3.564132997
 02/25  04:00:00,-6,92,3.6,340,0,0,0,16.78107905,31.99592242,16,24,6602.227743,-1.87099215,70.6231323,15.90434161,0.8544,18.00000713,0.739283683,18.00000713,3.564132997
 02/25  04:15:00,-6,92,3.475,337.5,0,0,0,16.77197818,31.97013456,15,23,6660.733411,-1.874668066,70.80583783,15.88963637,0.8544,18.0000074,0.739283683,18.0000074,3.564132997
 02/25  04:30:00,-6,92,3.35,335,0,0,0,16.76634334,31.93848798,15,23,6719.997477,-1.877299141,70.93635898,15.87819041,0.8544,18.00000771,0.739283683,18.00000771,3.564132997
 02/25  04:45:00,-6,92,3.225,332.5,0,0,0,16.76262562,31.90362091,15,22,6770.376525,-1.879120876,71.02660652,15.8699715,0.8544,18.00000746,0.739283683,18.00000746,3.564132997
 02/25  05:00:00,-6,92,3.1,330,0,0,0,16.7600506,31.86749958,15,23,6811.179339,-1.880486523,71.09419274,15.86361522,0.8544,18.00000721,0.739283683,18.00000721,3.564132997
 02/25  05:15:00,-6,92,3.225,332.5,0,0,0,16.75536848,31.83391694,15,24,6845.93936,-1.881703128,71.15435422,15.85719984,0.8544,18.00000706,0.739283683,18.00000706,3.564132997
 02/25  05:30:00,-6,92,3.35,335,0,0,0,16.74943612,31.80194274,15,24,6875.946754,-1.88327508,71.23201971,15.85013237,0.8544,18.00000688,0.739283683,18.00000688,3.564132997
 02/25  05:45:00,-6,92,3.475,337.5,0,0,0,16.7433504,31.76970485,15,25,6906.765245,-1.885037157,71.31898708,15.84286539,0.8544,18.00000706,0.739283683,18.00000706,3.564132997
 02/25  06:00:00,-6,92,3.6,340,0,0,0,16.73737452,31.73640749,15,24,6938.247631,-1.886816057,71.40668608,15.83565223,0.8544,18.00000724,0.739283683,18.00000724,3.564132997
 02/25  06:15:00,-6.05,92.25,3.55,342.5,0,0,0,16.73287569,31.70918276,15,25,6979.06194,-1.53907413,53.02617496,15.82823491,1,18.00000737,0.739283683,18.00000737,3.564132997
 02/25  06:30:00,-6.1,92.5,3.5,345,0,0,0,16.72921851,31.68067145,15,24,7018.128092,-1.540456625,53.10148827,15.82143342,1,18.00000751,0.739283683,18.00000751,3.564132997
 02/25  06:45:00,-6.15,92.75,3.45,347.5,0,0,0,16.72629036,31.65088738,15,23,7052.918414,-1.541597923,53.16366479,15.81601862,1,18.00000742,0.739283683,18.00000742,3.564132997
 02/25  07:00:00,-6.2,93,3.4,350,0,0,0,16.72339692,31.62139781,15,23,7083.431463,-1.542681123,53.2226784,15.81028651,1,18.00000732,0.739283683,18.00000732,3.564132997
 02/25  07:15:00,-6.15,92.75,3.325,350,0,0,0,16.72399666,31.56438544,15,24,18474.86009,-1.543373181,53.26038335,15.80845223,1,18.01257275,0.739283683,18.01257275,3.564132997
 02/25  07:30:00,-6.1,92.5,3.25,350,0,0,0,16.73795552,31.48447303,15,23,17440.92196,-1.540764313,53.11825045,15.8366621,1,17.99124777,0.739283683,17.99124777,3.564132997
 02/25  07:45:00,-6.05,92.25,3.175,350,31,104.75,0,16.80455723,31.31140749,15,22,17398.3807,-1.528497591,52.45015307,15.94593122,1,17.99999992,0.739283683,17.99999992,3.564132997
 02/25  08:00:00,-6,92,3.1,350,62,209.5,0,16.90569538,31.04491823,15,21,17291.34801,-1.504571794,51.14854298,16.10774735,1,18.00000229,0.739283683,18.00000229,3.564132997
 02/25  08:15:00,-5.75,88.25,3.225,352.5,93,314.25,0,17.02888269,30.74103506,15,20,16229.68968,-1.472552646,49.41162753,16.30985755,1,18.00000526,0.739283683,18.00000526,3.564132997
 02/25  08:30:00,-5.5,84.5,3.35,355,124,419,0,17.17046854,30.42810574,15,20,15412.15741,-1.434872903,47.37871257,16.54148459,1,18.00000504,0.739283683,18.00000504,3.564132997
 02/25  08:45:00,-5.25,80.75,3.475,357.5,136.5,419.5,0,17.30255121,30.14004507,15,19,14981.36907,-1.397283643,45.367086,16.74829538,1,18.000008,0.739283683,18.000008,3.564132997
 02/25  09:00:00,-5,77,3.6,0,149,420,0,17.43051452,29.8576328,15,20,14628.81776,-1.355991189,43.18154335,17.00322709,1,18.00000781,0.739283683,18.00000781,3.564132997
 02/25  09:15:00,-4.5,74,3.6,0,161.5,420.5,0,17.56613005,29.55730138,16,21,14302.7907,-1.315762518,41.08198777,17.25258168,1,18.00000742,0.739283683,18.00000742,3.564132997
 02/25  09:30:00,-4,71,3.6,0,174,421,0,17.70751709,29.25022164,17,22,14034.2424,-1.274102428,38.94392326,17.50639381,1,18.00000805,0.739283683,18.00000805,3.564132997
 02/25  09:45:00,-3.5,68,3.6,0,168.75,498.25,0,17.90463427,28.84490961,18,23,13777.34074,-1.230933617,36.77268713,17.76769334,1,18.15630596,0.739283683,18.00000801,3.564132997
 02/25  10:00:00,-3,65,3.6,0,163.5,575.5,0,18.03524104,28.56494419,18,23,13473.80758,-1.177903101,34.17472241,18.05932722,1,18.00000786,0.739283683,18.00000786,3.564132997
 02/25  10:15:00,-2.75,60.25,3.475,0,158.25,652.75,0,18.18441837,28.26007416,17,22,13393.2042,-1.131290321,31.96075426,18.3660778,1,18.00000831,0.739283683,18.00000831,3.564132997
 02/25  10:30:00,-2.5,55.5,3.35,0,153,730,0,18.35186642,27.92517591,16,21,13245.17155,-1.083985379,29.78620335,18.65680242,1,18.00000834,0.739283683,18.00000834,3.564132997
 02/25  10:45:00,-2.25,50.75,3.225,0,145.25,757.25,0,18.50436673,27.61914307,17,22,13130.65174,-1.038194856,27.75522824,18.91027285,1,18.00000866,0.739283683,18.00000866,3.564132997
 02/25  11:00:00,-2,46,3.1,0,137.5,784.5,0,18.6386725,27.34638654,16,23,13048.85252,-0.996320007,25.96495778,19.14260778,1,18.00000898,0.739283683,18.00000898,3.564132997
 02/25  11:15:00,-1.25,45.25,3.1,0,129.75,811.75,0,18.76591193,27.08460437,15,24,12928.20965,-0.957394089,24.36051963,19.36759665,1,18.0000084,0.739283683,18.0000084,3.564132997
 02/25  11:30:00,-0.5,44.5,3.1,0,122,839,0,18.89256122,26.8282857,15,24,12798.57305,-0.919373959,22.8507461,19.59152088,1,18.00000866,0.739283683,18.00000866,3.564132997
 02/25  11:45:00,0.25,43.75,3.1,0,134,826,0,19.02074143,26.57334561,15,24,12641.85702,-0.88084532,21.38003822,19.82060882,1,18.00000822,0.739283683,18.00000822,3.564132997
 02/25  12:00:00,1,43,3.1,0,146,813,0,19.1483128,26.32348395,15,23,12523.07701,-0.842455475,19.97518463,20.04605271,1,18.00000785,0.739283683,18.00000785,3.564132997
 02/25  12:15:00,1.25,42.25,2.7,0,158,800,0,19.32085459,26.00696371,15,23,12464.64359,-0.794231743,18.29766038,20.36727278,1,18.00000785,0.739283683,18.00000785,3.564132997
 02/25  12:30:00,1.5,41.5,2.3,0,170,787,0,19.5543953,25.60032161,15,23,12506.11831,-0.730606008,16.23531306,20.78398439,1,18.00000756,0.739283683,18.00000756,3.564132997
 02/25  12:45:00,1.75,40.75,1.9,0,182.5,732.25,0,19.79920806,25.18569307,15,24,12632.28691,-0.660387798,14.16122033,21.19172048,1,18.00000693,0.739283683,18.00000693,3.564132997
 02/25  13:00:00,2,40,1.5,0,195,677.5,0,20.0336887,24.79708785,16,25,12771.55448,-0.589935281,12.29478403,21.5871987,1,18.00000632,0.739283683,18.00000632,3.564132997
 02/25  13:15:00,2.25,39.25,2.025,0,207.5,622.75,0,20.21448538,24.47384817,17,26,5204.04593,-0.527376891,10.81797882,21.91797113,1,18.00000254,0.739283683,18.00000254,3.564132997
 02/25  13:30:00,2.5,38.5,2.55,0,220,568,0,20.37764145,24.18683713,17,26,5091.258205,-0.473886832,9.689619451,22.22393063,1,17.99999815,0.739283683,17.99999815,3.564132997
 02/25  13:45:00,2.75,37.75,3.075,0,202,611.5,0,20.61633607,23.77978789,16,27,4936.187159,-0.411216139,8.524469277,22.63649699,1,18.00000519,0.739283683,18.00000519,3.564132997
 02/25  14:00:00,3,37,3.6,0,184,655,0,20.89892379,23.31892702,16,27,4845.437664,-0.332085287,7.29346607,23.11822018,1,18.00000605,0.739283683,18.00000605,3.564132997
 02/25  14:15:00,3,37,4.125,355,166,698.5,0,21.19262028,22.86157925,15,28,4816.142521,-0.245420091,6.250070502,23.61895708,1,18.00000693,0.739283683,18.00000693,3.564132997
 02/25  14:30:00,3,37,4.65,350,148,742,0,21.46862308,22.43927543,15,27,4793.608015,-0.154185137,5.49263265,24.14791931,1,18.0000033,0.739283683,18.0000033,3.564132997
 02/25  14:45:00,3,37,5.175,345,135.25,738.25,0,21.75232303,21.99278374,15,28,4785.856828,-0.074816487,5.115900234,24.5835297,1,18.00000724,0.739283683,18.00000724,3.564132997
 02/25  15:00:00,3,37,5.7,340,122.5,734.5,0,21.98065688,21.63200555,15,29,4785.044497,-0.002683233,5.000149038,24.94283889,1,18.00000834,0.739283683,18.00000834,3.564132997
 02/25  15:15:00,3,37,5.05,350,109.75,730.75,0,22.19584347,21.31147369,15,30,4785.888603,0.063205065,5.082710828,25.30473866,1,18.00000931,0.739283683,18.00000931,3.564132997
 02/25  15:30:00,3,37,4.4,0,97,727,0,22.40648999,21.00523526,15,30,4788.048296,0.124978905,5.323561038,25.64110971,1,18.00001171,0.739283683,18.00001171,3.564132997
 02/25  15:45:00,3,37,3.75,10,93.25,682.5,0,22.54179999,20.79982627,15,29,4796.707275,0.16938263,5.594660219,25.82072844,1,18.00000986,0.739283683,18.00000986,3.564132997
 02/25  16:00:00,3,37,3.1,20,89.5,638,0,22.60937048,20.6853646,15,29,4810.832507,0.195566558,5.793047882,25.91504382,1,18.00000857,0.739283683,18.00000857,3.564132997
 02/25  16:15:00,3,36.25,3.475,22.5,85.75,593.5,0,22.60966465,20.65020829,15,28,4822.275165,0.202381722,5.849382374,25.90496972,1,18.00000821,0.739283683,18.00000821,3.564132997
 02/25  16:30:00,3,35.5,3.85,25,82,549,0,22.55406174,20.68220741,15,27,4827.655471,0.191447091,5.759937776,25.80549938,1,18.00000723,0.739283683,18.00000723,3.564132997
 02/25  16:45:00,3,34.75,4.225,27.5,69.75,458,0,22.33338992,20.92132678,16,28,4822.343687,0.13703918,5.389074434,25.36463205,1,18.00000803,0.739283683,18.00000803,3.564132997
 02/25  17:00:00,3,34,4.6,30,57.5,367,0,21.97011415,21.35030212,16,28,4779.391299,0.038027069,5.029936066,24.69024556,1,18.00000342,0.739283683,18.00000342,3.564132997
 02/25  17:15:00,2.75,35.5,3.975,22.5,45.25,276,0,21.47796834,21.94118816,16,28,4696.160888,-0.093349732,5.180457999,23.86828989,1,18.00000228,0.739283683,18.00000228,3.564132997
 02/25  17:30:00,2.5,37,3.35,15,33,185,0,20.96973709,22.59135829,15,27,4582.709111,-0.248414335,6.280838492,22.96404457,1,18.0000026,0.739283683,18.0000026,3.564132997
 02/25  17:45:00,2.25,38.5,2.725,7.5,24.75,138.75,0,20.46344142,23.26102085,15,26,4453.34095,-0.402521889,8.37614447,22.07990948,1,18.000002,0.739283683,18.000002,3.564132997
 02/25  18:00:00,2,40,2.1,0,16.5,92.5,0,19.69477471,24.36908067,15,27,4272.271672,-0.622295469,13.12533312,20.56784612,1,18.00000172,0.739283683,18.00000172,3.564132997
 02/25  18:15:00,1.75,40.75,2.475,5,0,0,0,19.19197086,25.10924634,15,28,4152.816595,-0.80124395,18.53549901,19.73072976,1,17.99999957,0.739283683,17.99999957,3.564132997
 02/25  18:30:00,1.5,41.5,2.85,10,0,0,0,18.74875075,25.75702802,15,28,4005.925917,-0.918696954,22.82438478,19.15905602,1,18.00000148,0.739283683,18.00000148,3.564132997
 02/25  18:45:00,1.25,42.25,3.225,15,0,0,0,18.4779116,26.14317256,15,29,3896.69661,-1.01792813,26.88059312,18.71245124,1,18.0000061,0.739283683,18.0000061,3.564132997
 02/25  19:00:00,1,43,3.6,20,0,0,0,18.28193452,26.42369612,16,30,3837.097118,-1.087064479,29.92543129,18.35585514,1,18.00000564,0.739283683,18.00000564,3.564132997
 02/25  19:15:00,1,44,3.6,17.5,0,0,0,18.11781414,26.65920249,15,29,3729.724848,-1.139809567,32.3602621,18.07042704,1,18.00000759,0.739283683,18.00000759,3.564132997
 02/25  19:30:00,1,45,3.6,15,0,0,0,17.97965297,26.85270902,15,28,3624.631525,-1.183753606,34.45733785,17.83326989,1,18.00000753,0.739283683,18.00000753,3.564132997
 02/25  19:45:00,1,46,3.6,12.5,0,0,0,17.86575354,27.00704512,15,27,3527.331338,-1.220459546,36.2532625,17.63647028,1,18.00000699,0.739283683,18.00000699,3.564132997
 02/25  20:00:00,1,47,3.6,10,0,0,0,17.77122391,27.13059975,15,26,3431.363116,-1.249275229,37.68936077,17.4887149,1,18.00000687,0.739283683,18.00000687,3.564132997
 02/25  20:15:00,0.75,48,3.475,12.5,0,0,0,17.68635738,27.23922327,15,25,3385.146746,-1.274957808,38.98741841,17.34858115,1,18.00000688,0.739283683,18.00000688,3.564132997
 02/25  20:30:00,0.5,49,3.35,15,0,0,0,17.61065006,27.33357109,15,24,3350.835985,-1.297676836,40.14897476,17.22615715,1,18.00000664,0.739283683,18.00000664,3.564132997
 02/25  20:45:00,0.25,50,3.225,17.5,0,0,0,17.54439742,27.41289562,15,23,3325.910474,-1.317750722,41.18498711,17.11892141,1,18.00000648,0.739283683,18.00000648,3.564132997
 02/25  21:00:00,0,51,3.1,20,0,0,0,17.48653592,27.47881184,15,23,3309.342336,-1.335349027,42.10023382,17.02485959,1,18.00000631,0.739283683,18.00000631,3.564132997
 02/25  21:15:00,-0.25,52,3.225,20,0,0,0,17.43321406,27.54241621,15,22,3300.8843,-1.35092427,42.91537786,16.94042959,1,18.00000616,0.739283683,18.00000616,3.564132997
 02/25  21:30:00,-0.5,53,3.35,20,0,0,0,17.38414605,27.59786961,15,22,3299.282134,-1.365147807,43.66371556,16.86405388,1,18.000006,0.739283683,18.000006,3.564132997
 02/25  21:45:00,-0.75,54,3.475,20,0,0,0,17.33924379,27.64553306,15,21,3302.781899,-1.378192801,44.35315116,16.79432276,1,18.00000618,0.739283683,18.00000618,3.564132997
 02/25  22:00:00,-1,55,3.6,20,0,0,0,17.32170225,27.64451751,15,22,3251.480551,-1.390138161,44.98691899,16.73054995,1,18.08215022,0.739283683,18.08215022,3.564132997
 02/25  22:15:00,-1,55,3.35,25,0,0,0,17.2909546,27.66242354,15,21,3251.480551,-1.396185414,45.30860606,16.69302594,1,18.03091404,0.739283683,18.03091404,3.564132997
 02/25  22:30:00,-1,55,3.1,30,0,0,0,17.25600397,27.68949955,15,21,3251.480551,-1.403681412,45.70811431,16.65688561,1,17.997695,0.739283683,17.997695,3.564132997
 02/25  22:45:00,-1,55,2.85,35,0,0,0,17.22192094,27.71641456,15,21,3251.480551,-1.411578312,46.12985606,16.62174299,1,17.95962002,0.739283683,17.95962002,3.564132997
 02/25  23:00:00,-1,55,2.6,40,0,0,0,17.18801166,27.74472783,16,22,3251.480551,-1.419156701,46.53538608,16.58867166,1,17.91696249,0.739283683,17.91696249,3.564132997
 02/25  23:15:00,-1.25,56.25,2.6,42.5,0,0,0,17.18426924,27.719494,16,22,3763.91608,-1.427505773,46.98301709,16.54755541,1,18.00000562,0.739283683,18.00000562,3.564132997
 02/25  23:30:00,-1.5,57.5,2.6,45,0,0,0,17.17442279,27.70501051,15,21,3967.410325,-1.430915296,47.1660652,16.51932914,1,18.00000533,0.739283683,18.00000533,3.564132997
 02/25  23:45:00,-1.75,58.75,2.6,47.5,0,0,0,17.15738357,27.70343675,15,22,4094.09738,-1.434921691,47.38133519,16.49253592,1,18.00000534,0.739283683,18.00000534,3.564132997
 02/25  24:00:00,-2,60,2.6,50,0,0,0,17.13936817,27.70362344,15,22,4211.739699,-1.439908334,47.64953502,16.46463701,1,18.00000536,0.739283683,18.00000536,3.564132997
 02/26  00:15:00,-2,60,2.6,52.5,0,0,0,17.06484889,27.80321093,15,22,4290.018946,-1.446144567,47.9853321,16.42534553,1,18.00000533,0.739283683,18.00000533,3.564132997
 02/26  00:30:00,-2,60,2.6,55,0,0,0,17.01549784,27.85878856,15,22,4372.829783,-1.460273798,48.7476317,16.3755835,1,18.00000532,0.739283683,18.00000532,3.564132997
 02/26  00:45:00,-2,60,2.6,57.5,0,0,0,16.98935489,27.87349717,15,22,4566.406562,-1.470670613,49.30976893,16.33264376,1,18.00000531,0.739283683,18.00000531,3.564132997
 02/26  01:00:00,-2,60,2.6,60,0,0,0,16.97032152,27.87570251,15,21,4742.555043,-1.477199627,49.66325354,16.30028682,1,18.00000529,0.739283683,18.00000529,3.564132997
 02/26  01:15:00,-2,60,2.6,62.5,0,0,0,16.95374811,27.87361679,15,20,4864.203316,-1.482239992,49.93637185,16.27422603,1,18.00000528,0.739283683,18.00000528,3.564132997
 02/26  01:30:00,-2,60,2.6,65,0,0,0,16.93975805,27.86701748,15,19,4961.236839,-1.486552827,50.17021751,16.25247989,1,18.00000527,0.739283683,18.00000527,3.564132997
 02/26  01:45:00,-2,60,2.6,67.5,0,0,0,16.92805053,27.85643464,15,18,5047.645514,-1.490229737,50.36968564,16.23397667,1,18.00000525,0.739283683,18.00000525,3.564132997
 02/26  02:00:00,-2,60,2.6,70,0,0,0,16.91818146,27.84265759,15,18,5124.531457,-1.493340499,50.53851135,16.2183823,1,18.00000524,0.739283683,18.00000524,3.564132997
 02/26  02:15:00,-2.25,60,2.6,70,0,0,0,16.90511368,27.82621317,15,17,5244.837042,-1.497003037,50.7373615,16.1952968,1,18.00000539,0.739283683,18.00000539,3.564132997
 02/26  02:30:00,-2.5,60,2.6,70,0,0,0,16.1119878,29.21775083,15,16,5109.715912,-1.501174077,50.96391793,16.17104717,1,15.53783109,0.739283683,15.53783109,3.564132997
 02/26  02:45:00,-2.75,60,2.6,70,0,0,0,16.12325809,29.14794151,15,16,5439.637288,-1.639780645,58.5061477,15.74579976,1,16.4278298,0.739283683,16.4278298,3.564132997
 02/26  03:00:00,-3,60,2.6,70,0,0,0,16.17746332,28.973367,15,16,6529.565521,-1.647798177,58.94035811,15.65293615,1,17.28109439,0.739283683,17.28109439,3.564132997
 02/26  03:15:00,-3,60,2.475,65,0,0,0,16.49982276,28.35490915,16,17,7742.762991,-1.639921381,58.5137741,15.66894295,1,17.99999955,0.739283683,17.99999955,3.564132997
 02/26  03:30:00,-3,60,2.35,60,0,0,0,16.66464558,28.01871606,16,17,7334.685087,-1.588757789,55.7332737,15.79185224,1,18.00000422,0.739283683,18.00000422,3.564132997
 02/26  03:45:00,-3,60,2.225,55,0,0,0,16.16046754,28.8960217,15,16,5341.67507,-1.562933275,54.32627192,15.85246732,1,16.20238535,0.739283683,16.20238535,3.564132997
 02/26  04:00:00,-3,60,2.1,50,0,0,0,16.53957026,28.17641047,15,17,7605.112179,-1.65256033,59.19800669,15.56660463,1,17.99999968,0.739283683,17.99999968,3.564132997
 02/26  04:15:00,-3.25,62.75,2.35,42.5,0,0,0,16.68860109,27.86909175,15,17,7513.857797,-1.583050495,55.42242085,15.80558449,1,18.00000362,0.739283683,18.00000362,3.564132997
 02/26  04:30:00,-3.5,65.5,2.6,35,0,0,0,16.68835704,27.83136655,15,17,7099.541464,-1.562384112,54.29634419,15.83348048,1,18.00000428,0.739283683,18.00000428,3.564132997
 02/26  04:45:00,-3.75,68.25,2.85,27.5,0,0,0,16.6794341,27.81533877,15,18,6789.674971,-1.561421377,54.24387793,15.84525811,1,18.00000448,0.739283683,18.00000448,3.564132997
 02/26  05:00:00,-4,71,3.1,20,0,0,0,16.67879066,27.7836419,15,17,6811.903468,-1.562784337,54.31815528,15.84387859,1,18.00000554,0.739283683,18.00000554,3.564132997
 02/26  05:15:00,-3.75,68.25,2.85,22.5,0,0,0,16.15533425,28.69722432,15,16,5436.865433,-1.561264512,54.23532924,15.86121297,1,16.1835266,0.739283683,16.1835266,3.564132997
 02/26  05:30:00,-3.5,65.5,2.6,25,0,0,0,16.29865514,28.4123439,15,16,5776.033321,-1.654580592,59.30724823,15.56131525,1,17.0885661,0.739283683,17.0885661,3.564132997
 02/26  05:45:00,-3.25,62.75,2.35,27.5,0,0,0,16.17458762,28.59400631,15,16,5941.020078,-1.636356842,58.32056704,15.57067211,1,17.10853855,0.739283683,17.10853855,3.564132997
 02/26  06:00:00,-3,60,2.1,30,0,0,0,15.09365044,30.61121298,15,15,5188.817421,-1.655831303,59.37485894,15.52793191,1,13.73834849,0.739283683,13.73834849,3.564132997
 02/26  06:15:00,-3.25,61.25,2.225,27.5,0,0,0,15.19591275,29.19801826,15,15,7994.484112,-1.992274931,76.41153434,15.02579439,0.9363,16.28466904,0.55629068,16.28466904,1.928261284
 02/26  06:30:00,-3.5,62.5,2.35,25,0,0,0,15.72423451,27.28755501,15,16,10872.50456,-1.985911038,76.12118931,15.01074126,0.9363,17.88494928,0.373297676,17.88494928,1.74526828
 02/26  06:45:00,-3.75,63.75,2.475,22.5,0,0,0,15.88007036,26.30896798,15,16,10922.50456,-1.910933208,72.58562,15.13264453,0.9363,17.92607575,0.373297676,17.92607575,1.74526828
 02/26  07:00:00,-4,65,2.6,20,0,0,0,15.18057496,26.88416551,15,15,6108.176404,-1.88881305,71.50501821,15.18696305,0.9363,15.05914912,0.616964749,15.05908445,1.988935353
 02/26  07:15:00,-4,66.5,2.475,27.5,0,0,0,15.60018229,25.64243068,15,16,23538.20482,-2.015143242,77.44144189,14.83637266,0.9363,17.94632669,0.373297676,17.94632669,1.74526828
 02/26  07:30:00,-4,68,2.35,35,0,0,0,16.01978889,24.47768833,16,17,23176.07671,-1.939814071,73.97166382,15.07941648,0.9363,19.29556074,0.373297676,18.00000289,1.74526828
 02/26  07:45:00,-4,69.5,2.225,42.5,35.25,78.25,0,16.02178677,24.09503244,16,17,21285.89209,-1.861660304,70.15749104,15.34842815,0.9363,18.03712709,0.373297676,18.00000043,1.74526828
 02/26  08:00:00,-4,71,2.1,50,70.5,156.5,0,16.95931779,22.39917462,17,18,20602.80646,-1.843112851,69.2245117,15.54356333,0.9363,22.25324854,0.373297676,18.0000013,1.74526828
 02/26  08:15:00,-3.75,69.5,2.1,55,105.75,234.75,11,18.00134005,21.10697971,18,19,19681.62383,-1.598638232,56.27119869,16.78840212,0.9363,19.02542502,0.739283683,17.9104775,2.92634033
 02/26  08:30:00,-3.5,68,2.1,60,141,313,11,18.21408583,21.00464442,18,19,15036.13961,-1.388097549,44.87849366,17.55103423,0.9363,18.00000436,0.739283683,18.00000436,2.92634033
 02/26  08:45:00,-3.25,66.5,2.1,65,157.5,279.5,11,18.57366485,20.81571129,17,20,12781.17861,-1.305193674,40.53588719,18.08152482,0.9363,17.99999032,0.739283683,17.99999032,2.92634033
 02/26  09:00:00,-3,65,2.1,70,174,246,11,18.83664537,20.80037289,18,21,11178.1194,-1.20487929,35.48624314,18.59518667,0.9363,17.99996496,0.739283683,17.99996496,2.92634033
 02/26  09:15:00,-2.75,63.75,2.35,72.5,190.5,212.5,11,19.21692323,20.52238206,17,22,8836.69952,-1.119689391,31.42053699,19.07512743,0.9363,17.99998781,0.739283683,17.99998781,2.92634033
 02/26  09:30:00,-2.5,62.5,2.6,75,207,179,11,19.5479782,20.48726332,16,21,7654.020393,-1.021312955,27.02561108,19.54497712,0.9363,17.99999424,0.739283683,17.99999424,2.92634033
 02/26  09:45:00,-2.25,61.25,2.85,77.5,230.25,175.25,11,19.76625604,20.52848879,16,21,6626.865421,-0.936202284,23.51191026,19.93732399,0.9363,17.99997167,0.739283683,17.99997167,2.92634033
 02/26  10:00:00,-2,60,3.1,80,253.5,171.5,11,19.93886751,20.52143052,17,22,5735.943621,-0.871498697,21.03239497,20.27247945,0.9363,17.99997397,0.739283683,17.99997397,2.92634033
 02/26  10:15:00,-1.6,58,3.1,75,276.75,167.75,11,20.11740907,20.47788013,16,21,4676.9276,-0.812795911,18.93184962,20.61006301,0.9363,17.99996654,0.739283683,17.99996654,2.92634033
 02/26  10:30:00,-1.2,56,3.1,70,300,164,11,20.28808361,20.44809397,17,22,3648.70082,-0.757102869,17.07315487,20.91235751,0.9363,17.99997208,0.739283683,17.99997208,2.92634033
 02/26  10:45:00,-0.8,54,3.1,65,295.75,200,11,20.44163147,20.42902513,17,22,2752.722709,-0.706379251,15.49565821,21.17657008,0.9363,18.01145526,0.739283683,18.01145526,2.92634033
 02/26  11:00:00,-0.4,52,3.1,60,291.5,236,11,20.57344714,20.42407307,18,23,2663.887421,-0.660200814,14.15598182,21.41838836,0.9363,17.9999752,0.739283683,17.9999752,2.92634033
 02/26  11:15:00,-0.05,50.75,3.1,52.5,287.25,272,8.8,20.69127359,20.34682007,17,22,2291.96103,-0.620142246,13.06865762,21.62853019,0.9363,17.96245504,0.681105551,17.96245504,2.729457053
 02/26  11:30:00,0.3,49.5,3.1,45,283,308,8.8,20.81494572,20.28715347,17,22,2259.239761,-0.583892043,12.14471581,21.82426685,0.9363,17.99997508,0.681105551,17.99997508,2.729457053
 02/26  11:45:00,0.65,48.25,3.1,37.5,282.5,328.5,8.8,20.92808468,20.23870189,16,21,2292.848728,-0.547527534,11.27514798,22.01269457,0.9363,17.99999172,0.681105551,17.99999172,2.729457053
 02/26  12:00:00,1,47,3.1,30,282,349,8.8,21.03345391,20.17081924,15,22,2330.439776,-0.512865461,10.49963909,22.19735154,0.9363,17.99999495,0.681105551,17.99999495,2.729457053
 02/26  12:15:00,1.1,46.5,3.175,35,281.5,369.5,4.4,21.19691821,19.81792107,15,23,1826.636043,-0.487466218,9.964367788,22.30722868,0.9363,17.91284167,0.527201614,17.91284167,2.281962408
 02/26  12:30:00,1.2,46,3.25,40,281,390,4.4,21.39717586,19.47130502,15,23,1808.905323,-0.439521717,9.029813477,22.56920988,0.9363,17.99994495,0.527201614,17.99994495,2.281736508
 02/26  12:45:00,1.3,45.5,3.325,45,278.75,389.5,4.4,21.58538985,19.16735557,15,24,1839.855838,-0.385270548,8.091409102,22.84397357,0.9363,18.00002047,0.527201614,18.00002047,2.281736508
 02/26  13:00:00,1.4,45,3.4,50,276.5,389,4.4,21.76993059,18.82780091,15,24,1874.14078,-0.330495576,7.271467048,23.13539953,0.9363,18.00002859,0.527201614,18.00002859,2.281736508
 02/26  13:15:00,1.55,44.75,3.45,55,274.25,388.5,8.8,21.80579537,18.9118239,15,25,2570.192611,-0.265258994,6.46095556,23.52793417,0.9363,18.00000675,0.681105551,18.00000675,2.729457053
 02/26  13:30:00,1.7,44.5,3.5,60,272,388,8.8,21.96580353,18.78892194,15,25,2609.405358,-0.227559278,6.074358993,23.82328678,0.9363,17.99999428,0.681105551,17.99999428,2.729457053
 02/26  13:45:00,1.85,44.25,3.55,65,263,384.5,8.8,22.14382205,18.68152317,15,24,2633.871314,-0.174964671,5.634553237,24.11650131,0.9363,17.99998527,0.681105551,17.99998527,2.729457053
 02/26  14:00:00,2,44,3.6,70,254,381,8.8,22.3101054,18.59389484,15,25,2663.055546,-0.12112101,5.30388101,24.3980664,0.9363,17.99998878,0.681105551,17.99998878,2.729457053
 02/26  14:15:00,2.25,44.25,3.35,70,245,377.5,11,22.41819463,18.69331649,15,25,3027.254781,-0.061795679,5.079062654,24.74123376,0.9363,18.03749637,0.739283683,18.03749637,2.92634033
 02/26  14:30:00,2.5,44.5,3.1,70,236,374,11,22.54522006,18.74582942,15,26,3118.155687,-0.016284726,5.005489679,25.0172238,0.9363,17.99997941,0.739283683,17.99997941,2.92634033
 02/26  14:45:00,2.75,44.75,2.85,70,217.75,386,11,22.70806083,18.75604498,15,25,3174.646261,0.032059419,5.021277088,25.29825005,0.9363,17.99995938,0.739283683,17.99995938,2.92634033
 02/26  15:00:00,3,45,2.6,70,199.5,398,11,22.8824442,18.78404021,16,26,3228.517793,0.085833027,5.152557239,25.5874092,0.9363,17.99995498,0.739283683,17.99995498,2.92634033
 02/26  15:15:00,3,45,2.6,67.5,181.25,410,11,23.05794317,18.7922862,15,27,3259.86118,0.152133709,5.479597769,25.97322201,0.9363,17.99996633,0.739283683,17.99996633,2.92634033
 02/26  15:30:00,3,45,2.6,65,163,422,11,23.23375581,18.78513957,15,26,3347.46402,0.209334366,5.908855398,26.27637386,0.9363,17.99996415,0.739283683,17.99996415,2.92634033
 02/26  15:45:00,3,45,2.6,62.5,147.75,395.75,11,23.33235778,18.85875427,15,25,3433.747889,0.247449072,6.270878577,26.40983944,0.9363,17.99996514,0.739283683,17.99996514,2.92634033
 02/26  16:00:00,3,45,2.6,60,132.5,369.5,11,23.36510511,18.99179047,15,26,3530.332891,0.266707052,6.476996768,26.46111585,0.9363,17.99996821,0.739283683,17.99996821,2.92634033
 02/26  16:15:00,3,45,2.6,60,117.25,343.25,11,23.27981781,19.25113872,15,25,3819.076107,0.266322496,6.472728146,26.41075241,0.9363,17.99997002,0.739283683,17.99997002,2.92634033
 02/26  16:30:00,3,45,2.6,60,102,317,11,23.18896366,19.4971353,15,24,3995.929103,0.242459209,6.220015759,26.28291773,0.9363,17.99997127,0.739283683,17.99997127,2.92634033
 02/26  16:45:00,3,45,2.6,60,84.75,284.5,11,23.07489939,19.7578589,16,25,4134.791824,0.206961254,5.888328369,26.05880828,0.9363,17.99997307,0.739283683,17.99997307,2.92634033
 02/26  17:00:00,3,45,2.6,60,67.5,252,11,22.91475997,20.06385899,15,26,4284.898765,0.159999403,5.530529451,25.75851706,0.9363,17.99997566,0.739283683,17.99997566,2.92634033
 02/26  17:15:00,2.75,44.75,2.475,57.5,50.25,219.5,11,22.7109014,20.38275839,15,27,4418.290033,0.099282199,5.204133752,25.38655147,0.9363,17.99998664,0.739283683,17.99998664,2.92634033
 02/26  17:30:00,2.5,44.5,2.35,55,33,187,11,22.47404423,20.71532658,15,26,4547.882082,0.026724333,5.014784564,24.95813591,0.9363,17.99998822,0.739283683,17.99998822,2.92634033
 02/26  17:45:00,2.25,44.25,2.225,52.5,24.75,140.25,11,22.16748687,21.11349224,15,26,4615.461106,-0.071002336,5.104381656,24.33968047,0.9363,17.99999687,0.739283683,17.99999687,2.92634033
 02/26  18:00:00,2,44,2.1,50,16.5,93.5,11,21.46269847,22.01946491,15,26,4650.34393,-0.260242931,6.406071477,22.97834106,0.9363,17.99999916,0.739283683,17.99999916,2.92634033
 02/26  18:15:00,1.75,44.75,2.225,50,0,0,5.5,20.67744714,23.64708219,15,25,5959.451807,-0.454992498,9.320559789,21.99578028,0.9363,17.99998455,0.739283683,17.99998455,3.564132997
 02/26  18:30:00,1.5,45.5,2.35,50,0,0,5.5,20.24161532,24.55790767,15,24,5703.012218,-0.627598649,13.26577733,21.25924052,0.9363,18.00001646,0.739283683,18.00001646,3.564132997
 02/26  18:45:00,1.25,46.25,2.475,50,0,0,5.5,19.82891852,25.57440326,15,25,5399.173433,-0.738860704,16.49310025,20.71512947,0.9363,17.9999884,0.739283683,17.9999884,3.564132997
 02/26  19:00:00,1,47,2.6,50,0,0,5.5,19.57034786,26.29596882,15,24,5189.138428,-0.835109641,19.71334587,20.27704893,0.9363,17.99995516,0.739283683,17.99995516,3.564132997
 02/26  19:15:00,1,45.25,2.725,52.5,0,0,1.1,19.18626711,26.78899466,15,24,4976.056081,-0.927817786,23.18107809,19.69362748,0.9363,17.99998317,0.739283683,17.99998317,3.564132997
 02/26  19:30:00,1,43.5,2.85,55,0,0,1.1,18.83861039,27.42464265,15,23,4703.193066,-1.027600453,27.29611999,19.2119776,0.9363,18.00000388,0.739283683,18.00000388,3.564132997
 02/26  19:45:00,1,41.75,2.975,57.5,0,0,1.1,18.61883944,27.83623874,15,23,4479.354741,-1.109694231,30.95866694,18.84373902,0.9363,17.99999618,0.739283683,17.99999618,3.564132997
 02/26  20:00:00,1,40,3.1,60,0,0,1.1,18.46349789,28.09878478,15,23,4340.479265,-1.167055255,33.65344021,18.55840313,0.9363,17.99999959,0.739283683,17.99999959,3.564132997
 02/26  20:15:00,1,39,2.975,60,0,0,1.1,18.22905105,28.51235045,15,22,4196.36056,-1.21488672,35.97812871,18.28838461,0.9363,17.99999605,0.739283683,17.99999605,3.564132997
 02/26  20:30:00,1,38,2.85,60,0,0,1.1,18.05521501,28.82325502,15,22,4062.935779,-1.269699361,38.72031272,18.04549033,0.9363,18.00000169,0.739283683,18.00000169,3.564132997
 02/26  20:45:00,1,37,2.725,60,0,0,1.1,17.94101095,29.02784117,15,21,3901.141822,-1.313057888,40.94200841,17.83910909,0.9363,18.00000043,0.739283683,18.00000043,3.564132997
 02/26  21:00:00,1,36,2.6,60,0,0,1.1,17.85234212,29.1890913,15,20,3753.846995,-1.34465407,42.58666408,17.67358286,0.9363,17.99999988,0.739283683,17.99999988,3.564132997
 02/26  21:15:00,1,36,2.6,62.5,0,0,0,17.70973249,29.39013621,15,19,3638.182941,-1.378795423,44.38506881,17.45249062,0.9363,18.00000053,0.739283683,18.00000053,3.564132997
 02/26  21:30:00,1,36,2.6,65,0,0,0,17.59778787,29.5523692,15,20,3507.280188,-1.412576245,46.18321294,17.30245913,0.9363,18.00000049,0.739283683,18.00000049,3.564132997
 02/26  21:45:00,1,36,2.6,67.5,0,0,0,17.51539636,29.6661551,16,21,3378.315991,-1.440696917,47.69197364,17.16896658,0.9363,18.00000918,0.739283683,18.00000918,3.564132997
