Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Relative Humidity [%](TimeStep),Environment:Site Wind Speed [m/s](TimeStep),Environment:Site Wind Direction [deg](TimeStep),Environment:Site Diffuse Solar Radiation Rate per Area [W/m2](TimeStep),Environment:Site Direct Solar Radiation Rate per Area [W/m2](TimeStep),SPACE1-1:Zone People Occupant Count [](TimeStep),SPACE1-1:Zone Air Temperature [C](TimeStep),SPACE1-1:Zone Air Relative Humidity [%](TimeStep),SPACE1-1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),SPACE1-1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),Whole Building:Facility Total HVAC Electric Demand Power [W](TimeStep),SPACE1-1 PEOPLE 1:Zone Thermal Comfort Fanger Model PMV [](TimeStep),SPACE1-1 PEOPLE 1:Zone Thermal Comfort Fanger Model PPD [%](TimeStep),SPACE1-1 PEOPLE 1:Zone Thermal Comfort Mean Radiant Temperature [C](TimeStep),SPACE1-1 PEOPLE 1:Zone Thermal Comfort Clothing Value [clo](TimeStep),SPACE1-1 IN NODE:System Node Temperature [C](TimeStep),SPACE1-1 IN NODE:System Node Mass Flow Rate [kg/s](TimeStep),VAV SYS 1 OUTLET NODE:System Node Temperature [C](TimeStep),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](TimeStep) 
 02/26  22:00:00,1,36,2.6,70,0,0,0,17.44800424,29.74579227,17,22,3265.707923,-1.462518405,48.8689113,17.06006716,0.9363,18.0000091,0.739283683,18.0000091,3.564132997
 02/26  22:15:00,0.75,36.75,2.475,70,0,0,0,17.38746746,29.80635537,16,23,3216.877929,-1.481484048,49.8953979,16.96111627,0.9363,18.00000763,0.739283683,18.00000763,3.564132997
 02/26  22:30:00,0.5,37.5,2.35,70,0,0,0,17.33373623,29.85583585,17,24,3184.165123,-1.498294616,50.80750467,16.87454307,0.9363,18.00000823,0.739283683,18.00000823,3.564132997
 02/26  22:45:00,0.25,38.25,2.225,70,0,0,0,17.28657319,29.89398252,16,25,3162.730715,-1.513200763,51.6176914,16.79799117,0.9363,18.00000798,0.739283683,18.00000798,3.564132997
 02/26  23:00:00,0,39,2.1,70,0,0,0,17.24499518,29.92326302,15,24,3150.665764,-1.526376657,52.33468005,16.73011026,0.9363,18.00000753,0.739283683,18.00000753,3.564132997
 02/26  23:15:00,0.25,39.25,2.35,70,0,0,0,17.23072973,29.90565019,15,23,3001.480551,-1.536444094,52.88291136,16.68507893,0.9363,18.06207726,0.739283683,18.06207726,3.564132997
 02/26  23:30:00,0.5,39.5,2.6,70,0,0,0,17.19994606,29.9176067,15,22,2951.480551,-1.541205918,53.14230857,16.65832962,0.9363,18.00285646,0.739283683,18.00285646,3.564132997
 02/26  23:45:00,0.75,39.75,2.85,70,0,0,0,17.16282314,29.94068305,15,23,2901.480551,-1.548109665,53.51845788,16.6309919,0.9363,17.96167088,0.739283683,17.96167088,3.564132997
 02/26  24:00:00,1,40,3.1,70,0,0,0,17.12629752,29.96152037,15,23,2851.480551,-1.555759435,53.93531966,16.60417206,0.9363,17.91584782,0.739283683,17.91584782,3.564132997
 02/27  00:15:00,0.75,40.75,2.7,70,0,0,0,17.12571783,29.92000022,15,22,3400.96674,-1.564662544,54.42051138,16.56452267,0.9363,18.00000798,0.739283683,18.00000798,3.564132997
 02/27  00:30:00,0.5,41.5,2.3,70,0,0,0,17.12181027,29.88857481,15,21,3634.874561,-1.567441473,54.57195115,16.54020528,0.9363,18.00000818,0.739283683,18.00000818,3.564132997
 02/27  00:45:00,0.25,42.25,1.9,70,0,0,0,17.1117734,29.87163825,15,20,3773.914532,-1.570268965,54.7260321,16.5192932,0.9363,18.00000745,0.739283683,18.00000745,3.564132997
 02/27  01:00:00,0,43,1.5,70,0,0,0,17.10163093,29.85841314,15,20,3890.826433,-1.573822608,54.91967288,16.49866954,0.9363,18.00000674,0.739283683,18.00000674,3.564132997
 02/27  01:15:00,-0.25,44.75,1.65,65,0,0,0,17.08713276,29.85074456,15,19,4014.101933,-1.577724861,55.1322908,16.47463024,0.9363,18.00000604,0.739283683,18.00000604,3.564132997
 02/27  01:30:00,-0.5,46.5,1.8,60,0,0,0,17.06990102,29.84736758,15,18,4133.456316,-1.582362785,55.38495894,16.44887486,0.9363,18.00000543,0.739283683,18.00000543,3.564132997
 02/27  01:45:00,-0.75,48.25,1.95,55,0,0,0,17.05164898,29.84583125,15,17,4253.885491,-1.587510929,55.66536937,16.42153215,0.9363,18.00000565,0.739283683,18.00000565,3.564132997
 02/27  02:00:00,-1,50,2.1,50,0,0,0,16.13002686,31.60125966,15,16,5056.478912,-1.592896024,55.9586114,16.39312954,0.9363,15.14475032,0.739283683,15.14475032,3.564132997
 02/27  02:15:00,-1,50,2.1,52.5,0,0,0,16.72751457,30.37830307,15,17,6377.483242,-1.757107068,64.78358027,15.92455387,0.9363,18.00000044,0.739283683,18.00000044,3.564132997
 02/27  02:30:00,-1,50,2.1,55,0,0,0,16.85470165,30.09715668,15,17,5995.349399,-1.654062131,59.27921706,16.19840993,0.9363,17.99999961,0.739283683,17.99999961,3.564132997
 02/27  02:45:00,-1,50,2.1,57.5,0,0,0,16.11942541,31.49019424,15,16,4999.148057,-1.637195124,58.36601276,16.20861101,0.9363,15.51127092,0.739283683,15.51127092,3.564132997
 02/27  03:00:00,-1,50,2.1,60,0,0,0,16.67182102,30.35885049,16,17,6789.687394,-1.770267925,65.4739902,15.81485765,0.9363,18.00000041,0.739283683,18.00000041,3.564132997
 02/27  03:15:00,-1.25,50,2.1,52.5,0,0,0,16.9322935,29.79536423,17,18,6359.405005,-1.672947475,60.29856217,16.08868367,0.9363,18.13205546,0.739283683,18.00000427,3.564132997
 02/27  03:30:00,-1.5,50,2.1,45,0,0,0,16.90348651,29.79602704,16,19,5870.886169,-1.635313224,58.26398219,16.13927186,0.9363,18.00000495,0.739283683,18.00000495,3.564132997
 02/27  03:45:00,-1.75,50,2.1,37.5,0,0,0,16.86883841,29.81805726,16,19,5495.074964,-1.638718339,58.44857704,16.14374921,0.9363,18.00000575,0.739283683,18.00000575,3.564132997
 02/27  04:00:00,-2,50,2.1,30,0,0,0,16.86527729,29.77954347,15,18,5567.782074,-1.644462861,58.75978949,16.13214487,0.9363,18.00000698,0.739283683,18.00000698,3.564132997
 02/27  04:15:00,-2,49,2.225,27.5,0,0,0,16.86795105,29.74029864,15,17,5616.274,-1.645028357,58.79041109,16.13232743,0.9363,18.00000654,0.739283683,18.00000654,3.564132997
 02/27  04:30:00,-2,48,2.35,25,0,0,0,16.86796915,29.7046473,16,18,5605.736843,-1.644681326,58.77161971,16.13395197,0.9363,18.00000648,0.739283683,18.00000648,3.564132997
 02/27  04:45:00,-2,47,2.475,22.5,0,0,0,16.86630702,29.67065611,15,17,5589.443397,-1.644855771,58.78106585,16.1338125,0.9363,18.00000701,0.739283683,18.00000701,3.564132997
 02/27  05:00:00,-2,46,2.6,20,0,0,0,16.10950373,31.08455578,15,16,5055.339923,-1.645363328,58.80854854,16.1325527,0.9363,15.61257947,0.739283683,15.61257947,3.564132997
 02/27  05:15:00,-2.25,47,2.475,17.5,0,0,0,16.12266747,31.00487474,15,16,5375.751696,-1.783130157,66.14526844,15.7195486,0.9363,16.45045498,0.739283683,16.45045498,3.564132997
 02/27  05:30:00,-2.5,48,2.35,15,0,0,0,15.09090885,33.05762481,15,15,5251.727647,-1.788736265,66.43672559,15.65092645,0.9363,13.57375192,0.739283683,13.57375192,3.564132997
 02/27  05:45:00,-2.75,49,2.225,12.5,0,0,0,15.00351992,33.13112446,15,15,4364.943774,-1.971720777,75.46806403,15.13344229,0.9363,14.81450715,0.739283683,14.81450498,3.564132997
 02/27  06:00:00,-3,50,2.1,10,0,0,0,15.00000473,33.04238397,15,15,4286.32126,-2.002799732,76.88816964,14.94079444,0.9363,14.94204676,0.739283683,14.94204676,3.564132997
 02/27  06:15:00,-3,50,2.1,15,0,0,0,15.24379004,31.23537607,15,15,8402.265028,-2.039174266,78.50039337,14.8207775,0.9272,16.26723569,0.55629068,16.26723569,1.928261284
 02/27  06:30:00,-3,50,2.1,20,0,0,0,15.38993728,29.35963632,15,16,10772.50456,-2.01501451,77.43570404,14.80702119,0.9272,17.87414624,0.373297676,17.87414624,1.74526828
 02/27  06:45:00,-3,50,2.1,25,0,0,0,15.95352771,27.44786988,16,17,11330.82842,-1.989456558,76.28314725,14.94063251,0.9272,19.34798198,0.373297676,17.8976448,1.74526828
 02/27  07:00:00,-3,50,2.1,30,0,0,0,15.98796672,26.52118588,15,16,10772.50456,-1.898189064,71.96499502,15.17219924,0.9272,17.98739447,0.373297676,17.98739447,1.74526828
 02/27  07:15:00,-2.75,49,2.1,32.5,0,0,0,15.05836268,26.90821436,15,15,17380.18934,-1.89025147,71.575768,15.24327592,0.9272,14.18397484,0.735206668,14.1831597,2.107177272
 02/27  07:30:00,-2.5,48,2.1,35,0,0,0,15.99285111,24.66366356,16,16,22595.90375,-2.050880562,79.00732352,14.87231181,0.9272,19.71425322,0.419045927,17.57300034,1.791016531
 02/27  07:45:00,-2.25,47,2.1,37.5,23.25,140,0,16.99600103,22.62170478,17,17,22764.67273,-1.879893195,71.06483584,15.41595008,0.9272,22.63774456,0.373297676,18.00000293,1.74526828
 02/27  08:00:00,-2,46,2.1,40,46.5,280,0,17.9535476,20.86900097,18,18,20614.19239,-1.694207693,61.44132035,16.01145023,0.9272,24.43286387,0.373297676,18.00000001,1.74526828
 02/27  08:15:00,-1.75,44.25,2.475,45,69.75,420,11,18.95948046,19.53602876,19,19,19175.58992,-1.44449063,47.89623285,17.27361951,0.9272,20.55401361,0.739283683,17.98452418,2.92634033
 02/27  08:30:00,-1.5,42.5,2.85,50,93,560,11,18.99636328,19.48972577,19,19,14159.43482,-1.218532062,36.15800386,18.22352365,0.9272,18.998916,0.739283683,18.00000102,2.92634033
 02/27  08:45:00,-1.25,40.75,3.225,55,96.75,599.25,11,19.9081764,18.41458843,20,20,12754.3718,-1.16531182,33.56999644,18.68425806,0.9272,20.72282009,0.739283683,17.99999663,2.92634033
 02/27  09:00:00,-1,39,3.6,60,100.5,638.5,11,20.90002092,17.43999576,21,21,11815.408,-0.972732502,24.98573527,19.43486813,0.9272,22.14671899,0.739283683,17.99884067,2.935752918
 02/27  09:15:00,-0.5,36.75,3.85,62.5,104.25,677.75,11,20.15240014,18.39832616,20,22,6196.331451,-0.754542758,16.99089003,20.30355983,0.9272,18.10391385,0.739283683,18.00074262,3.045052162
 02/27  09:30:00,0,34.5,4.1,65,108,717,11,20.0206112,18.55636613,20,22,5014.976177,-0.829294208,19.50765798,20.46134188,0.9272,18.2819569,0.739283683,18.00733758,3.101213223
 02/27  09:45:00,0.5,32.25,4.35,67.5,110.25,738.5,11,20.91032892,17.51057948,21,23,5366.535494,-0.816793323,19.0703128,20.731088,0.9272,19.97536995,0.739283683,18.0051423,3.139050551
 02/27  10:00:00,1,30,4.6,70,112.5,760,11,21.90004759,16.47754317,22,24,6506.172659,-0.639381587,13.58219235,21.34370474,0.9272,21.52994391,0.739283683,17.9999953,3.162719496
 02/27  10:15:00,1.5,29.75,4.225,67.5,114.75,781.5,11,21.9961716,16.48239009,22,24,5443.246003,-0.424923927,8.764904106,22.19071701,0.9272,20.32877454,0.739283683,18.0035223,3.181677727
 02/27  10:30:00,2,29.5,3.85,65,117,803,11,21.99899322,16.56294545,22,24,5058.16055,-0.379675339,8.001790581,22.48978806,0.9272,19.97176634,0.739283683,18.00187462,3.19177741
 02/27  10:45:00,2.5,29.25,3.475,62.5,118.25,813.5,11,22.90819287,15.71439051,23,25,6589.28642,-0.345816401,7.487948545,22.79218702,0.9272,21.97461616,0.739283683,18.00001847,3.188077871
 02/27  11:00:00,3,29,3.1,60,119.5,824,11,22.15018778,16.60371869,22,24,4081.266469,-0.165842135,5.570031053,23.39056816,0.9272,18.73470315,0.739283683,18.00002337,3.180062598
 02/27  11:15:00,3.75,28,2.85,55,120.75,834.5,8.8,22.01943181,16.70583085,22,24,3988.185529,-0.265515155,6.463786809,23.32504309,0.9272,19.15737902,0.681105551,17.96448191,2.990474758
 02/27  11:30:00,4.5,27,2.6,50,122,845,8.8,22.45026753,16.22456713,21,25,1126.873513,-0.268635019,6.498491352,23.44686656,0.9272,18.00258677,0.405090945,18.00247615,2.270131536
 02/27  11:45:00,5.25,26,2.35,45,122.25,850,8.8,22.82582514,15.84320399,21,25,987.8187304,-0.177730782,5.654803474,23.78528531,0.9272,17.99818417,0.375822129,17.99709477,2.119260156
 02/27  12:00:00,6,25,2.1,40,122.5,855,8.8,23.15528974,15.51488064,21,25,858.9282494,-0.095787601,5.190010447,24.11780327,0.9272,17.999074,0.34783224,17.9975094,1.970402314
 02/27  12:15:00,6.25,24.75,2.35,37.5,122.75,860,4.4,23.55915679,14.83791936,21,25,536.0553789,-0.020820887,5.008974035,24.42285074,0.9272,18.00306628,0.261352812,18.00062165,1.542332219
 02/27  12:30:00,6.5,24.5,2.6,35,123,865,4.4,23.9550451,14.08500508,20,24,494.724014,0.08584387,5.152595795,24.94648513,0.9272,18.00421287,0.272875202,18.00108376,1.479461411
 02/27  12:45:00,6.75,24.25,2.85,32.5,121.5,863.75,4.4,23.08605188,13.89262361,19,23,671.8577123,0.190745599,5.754370229,25.46799264,0.9272,17.90531882,0.63495398,17.90388728,1.73285569
 02/27  13:00:00,7,24,3.1,30,120,862.5,4.4,22.10554123,13.32412998,18,22,540.8944834,0.086594384,5.155276577,25.54824919,0.9272,16.13823881,0.736330018,16.13481006,1.547108286
 02/27  13:15:00,7.25,24.5,2.85,27.5,118.5,861.25,8.8,21.10516031,13.2326791,17,21,470.6527041,-0.038960774,5.031424298,25.59981735,0.9272,13.42758912,0.737628025,13.42578139,1.440649415
 02/27  13:30:00,7.5,25,2.6,25,117,860,8.8,21.85374346,12.97244324,18,22,585.6151029,-0.177540625,5.653401141,25.52784329,0.9272,15.9014664,0.738486529,15.89913192,1.614770735
 02/27  13:45:00,7.75,25.5,2.35,22.5,115,849.75,8.8,22.9299066,12.58289972,17,23,635.4369725,-0.020370713,5.008590163,26.07445779,0.9272,17.34910009,0.653168582,17.34607831,1.681607793
 02/27  14:00:00,8,26,2.1,20,113,839.5,8.8,23.00272764,12.82713422,17,23,546.7148945,0.202696273,5.852029363,26.83312239,0.9272,16.15608103,0.732810352,16.15291899,1.558228174
 02/27  14:15:00,8,26,2.225,15,111,829.25,11,23.00436971,13.05889991,17,23,579.8336429,0.271367099,6.52921901,27.33858743,0.9272,15.97420068,0.739283683,15.97105058,1.606527902
 02/27  14:30:00,8,26,2.35,10,109,819,11,22.11816715,13.37251251,16,22,426.5843685,0.319507159,7.122336424,27.7440509,0.9272,12.87920142,0.738755311,12.87812934,1.369527937
 02/27  14:45:00,8,26,2.475,5,104.75,807.75,11,22.00693713,13.22599493,16,22,439.8575467,0.206440837,5.883858356,27.74331621,0.9272,13.31654743,0.738958417,13.31511485,1.391954537
 02/27  15:00:00,8,26,2.6,0,100.5,796.5,11,21.80155787,13.189989,15,21,405.2409959,0.215238076,5.96094435,27.95367547,0.9272,11.98935232,0.739283683,11.98791697,1.333996891
 02/27  15:15:00,8.25,25.75,2.725,357.5,96.25,785.25,11,21.7452019,13.13198778,15,21,403.6246402,0.205993699,5.880026815,28.10676387,0.9272,12.00085952,0.739283683,11.99942148,1.331233364
 02/27  15:30:00,8.5,25.5,2.85,355,92,774,11,21.85492473,13.02695453,15,21,406.9300055,0.222794374,6.029744316,28.31907861,0.9272,12.00268675,0.739283683,12.00118165,1.336878952
 02/27  15:45:00,8.75,25.25,2.975,352.5,87,740.75,11,21.96199134,12.97258368,15,20,410.647693,0.252356152,6.321918036,28.45771024,0.9272,12.0049531,0.739283683,12.00132209,1.343202383
 02/27  16:00:00,9,25,3.1,350,82,707.5,11,22.02495331,12.96084855,15,19,421.0856378,0.277822045,6.603067276,28.56104952,0.9272,12.00743273,0.739283683,12.00368237,1.36081007
 02/27  16:15:00,8.75,25.25,3.225,350,77,674.25,11,21.96769307,13.03286344,16,20,419.1210807,0.286498448,6.705098527,28.56602112,0.9272,12.00053576,0.739283683,11.99931054,1.357512308
 02/27  16:30:00,8.5,25.5,3.35,350,72,641,11,21.90715945,13.08335022,15,21,429.8647344,0.271487856,6.530584425,28.49638533,0.9272,12.00504136,0.739283683,12.00375234,1.375457039
 02/27  16:45:00,8.25,25.75,3.475,350,62.5,556.75,11,21.97234486,13.15495574,15,22,461.0281635,0.217899284,5.984901698,28.09686848,0.9272,12.7854677,0.739283683,12.78410563,1.426320006
 02/27  17:00:00,8,26,3.6,350,53,472.5,11,22.91138562,13.11398454,15,23,640.5407489,0.170765157,5.604419589,27.60888641,0.9272,15.95282626,0.737579721,15.95007532,1.688754452
 02/27  17:15:00,7.5,25.75,3.35,352.5,43.5,388.25,11,22.1524209,13.57401626,15,22,509.8862382,0.266860604,6.478702956,27.38618236,0.9272,13.81410065,0.738750858,13.81246343,1.502786914
 02/27  17:30:00,7,25.5,3.1,355,34,304,11,22.86345963,13.57769008,15,23,774.3512698,0.072516314,5.108881617,26.5188985,0.9272,17.26681739,0.736610825,17.26460673,1.864780493
 02/27  17:45:00,6.5,25.25,2.85,357.5,25.5,228,11,23.82988191,13.56782184,16,24,630.4796403,0.103952647,5.223800699,25.97882735,0.9272,17.99826215,0.432237019,17.99715276,1.675593339
 02/27  18:00:00,6,25,2.6,0,17,152,11,23.83327414,14.64932561,16,24,495.804574,0.08780932,5.159665771,24.72375187,0.9272,17.95765413,0.315029744,17.95668716,1.481164526
 02/27  18:15:00,6,24.5,2.325,357.5,0,0,5.5,23.28609145,15.0205438,16,24,294.9636243,0.022511826,5.010490886,24.06150675,0.9272,18.0012849,0.241031476,18.00313612,1.131150349
 02/27  18:30:00,6,24,2.05,355,0,0,5.5,22.76632302,15.61437504,15,25,310.1647142,-0.109099183,5.246521296,23.49673273,0.9272,17.9999933,0.247395755,18.00225857,1.161017637
 02/27  18:45:00,6,23.5,1.775,352.5,0,0,5.5,22.36997226,15.87955813,15,25,330.8790453,-0.226061164,6.060229281,23.01786998,0.9272,17.99998844,0.255838745,18.00257948,1.200640225
 02/27  19:00:00,6,23,1.5,350,0,0,5.5,22.00624298,15.98534916,15,26,353.212236,-0.322725154,7.165479733,22.59523324,0.9272,17.99998799,0.264664553,18.00270996,1.242059364
 02/27  19:15:00,6,23,1.5,340,0,0,1.1,21.56040244,15.82190235,15,26,211.3391484,-0.437273889,8.988425562,21.97635253,0.9272,18.00125409,0.203145512,18.00452018,0.950747646
 02/27  19:30:00,6,23,1.5,330,0,0,1.1,21.11980502,15.52736028,15,26,232.9261336,-0.548427076,11.29596662,21.50131764,0.9272,17.99998062,0.213703467,18.00351493,1.000160263
 02/27  19:45:00,6,23,1.5,320,0,0,1.1,20.74213874,15.33024465,16,27,258.8823575,-0.653926686,13.98108545,21.07709612,0.9272,18.00529237,0.225780883,18.00400492,1.056684152
 02/27  20:00:00,6,23,1.5,310,0,0,1.1,20.40560944,15.13791181,17,28,289.2712037,-0.745275771,16.69545731,20.69981595,0.9272,18.00584664,0.239191138,18.00444037,1.119445906
 02/27  20:15:00,5.5,24.5,1.9,317.5,0,0,1.1,19.93859959,15.13199419,16,29,344.707043,-0.833047891,19.64026116,20.30332105,0.9272,18.00684497,0.261980426,18.00521724,1.226102761
 02/27  20:30:00,5,26,2.3,325,0,0,1.1,19.52400464,15.15689997,15,30,422.4070989,-0.937251885,23.55352225,19.88506463,0.9272,18.0099193,0.291050332,18.00747253,1.362153735
 02/27  20:45:00,4.5,27.5,2.7,332.5,0,0,1.1,19.19478053,15.15879752,15,30,533.4456963,-1.031600774,27.46898847,19.50748347,0.9272,18.00950953,0.32843828,18.00950953,1.53713424
 02/27  21:00:00,4,29,3.1,340,0,0,1.1,18.8986993,15.18205623,15,30,681.7416177,-1.111147499,31.02561411,19.16404843,0.9272,18.0113943,0.372998738,18.0113943,1.745683028
 02/27  21:15:00,3.75,31,3.1,340,0,0,0,18.49732076,15.6693103,15,30,4627.473466,-1.190948363,34.80628556,18.77512016,0.9272,18.00000553,0.739283683,18.00000553,3.564132997
 02/27  21:30:00,3.5,33,3.1,340,0,0,0,18.25729729,15.90491221,15,30,4287.559185,-1.283368166,39.41600812,18.37352941,0.9272,17.99999855,0.739283683,17.99999855,3.564132997
 02/27  21:45:00,3.25,35,3.1,340,0,0,0,18.03952692,16.11658115,15,29,3991.186212,-1.343889573,42.54663633,18.08586184,0.9272,17.99999998,0.739283683,17.99999998,3.564132997
 02/27  22:00:00,3,37,3.1,340,0,0,0,17.90342062,16.2468836,15,30,3803.187951,-1.395870081,45.29181813,17.85251651,0.9272,17.99999966,0.739283683,17.99999966,3.564132997
 02/27  22:15:00,3,36.25,3.1,340,0,0,0,17.80713785,16.33358718,15,30,3682.489827,-1.431985599,47.22355576,17.67203343,0.9272,18.00000249,0.739283683,18.00000249,3.564132997
 02/27  22:30:00,3,35.5,3.1,340,0,0,0,17.72424777,16.40984476,15,29,3552.770424,-1.459891525,48.72698156,17.52196171,0.9272,18.00000074,0.739283683,18.00000074,3.564132997
 02/27  22:45:00,3,34.75,3.1,340,0,0,0,17.65217048,16.47498189,15,29,3435.5617,-1.48361702,50.01102096,17.39542371,0.9272,18.00000186,0.739283683,18.00000186,3.564132997
 02/27  23:00:00,3,34,3.1,340,0,0,0,17.59147111,16.52683085,15,29,3329.455312,-1.503976386,51.11618514,17.28795465,0.9272,18.00000191,0.739283683,18.00000191,3.564132997
 02/27  23:15:00,2.75,35.5,2.975,342.5,0,0,0,17.53597001,16.57572056,15,30,3234.401001,-1.520296953,52.00375892,17.20543477,0.9272,18.00000149,0.739283683,18.00000149,3.564132997
 02/27  23:30:00,2.5,37,2.85,345,0,0,0,17.48242041,16.62398503,15,29,3149.954771,-1.536336491,52.87705034,17.1191636,0.9272,18.00000176,0.739283683,18.00000176,3.564132997
 02/27  23:45:00,2.25,38.5,2.725,347.5,0,0,0,17.43445787,16.66720444,16,30,3063.008075,-1.551060759,53.67926696,17.04303891,0.9272,18.0000015,0.739283683,18.0000015,3.564132997
 02/27  24:00:00,2,40,2.6,350,0,0,0,17.39192304,16.70578837,15,29,2984.206065,-1.564307947,54.4011871,16.97425614,0.9272,18.00000124,0.739283683,18.00000124,3.564132997
 02/28  00:15:00,1.75,40,2.475,355,0,0,0,17.35362459,16.73892721,15,30,2960.626255,-1.576183215,55.04829547,16.91199665,0.9272,18.0000014,0.739283683,18.0000014,3.564132997
 02/28  00:30:00,1.5,40,2.35,0,0,0,0,17.31880567,16.76800036,15,29,2946.320936,-1.58695197,55.63492699,16.85525498,0.9272,18.00000123,0.739283683,18.00000123,3.564132997
 02/28  00:45:00,1.25,40,2.225,5,0,0,0,17.28698429,16.7937559,16,30,2939.85733,-1.596796981,56.17097942,16.80317116,0.9272,18.00000135,0.739283683,18.00000135,3.564132997
 02/28  01:00:00,1,40,2.1,10,0,0,0,17.25792085,16.81627811,15,30,2940.520497,-1.60581603,56.66176026,16.75538338,0.9272,18.00000145,0.739283683,18.00000145,3.564132997
 02/28  01:15:00,1,40,1.95,7.5,0,0,0,17.2520157,16.81900827,15,29,2851.480551,-1.613160311,57.06114423,16.72017439,0.9272,18.0572639,0.739283683,18.0572639,3.564132997
 02/28  01:30:00,1,40,1.8,5,0,0,0,17.2307367,16.83841905,15,28,2851.480551,-1.616257718,57.22950098,16.69768535,0.9272,18.01025395,0.739283683,18.01025395,3.564132997
 02/28  01:45:00,1,40,1.65,2.5,0,0,0,17.20295145,16.86500987,15,27,2851.480551,-1.621477365,57.51309017,16.67342427,0.9272,17.97879137,0.739283683,17.97879137,3.564132997
 02/28  02:00:00,1,40,1.5,0,0,0,0,17.1743762,16.8927927,15,26,2851.480551,-1.627663555,57.84898072,16.64774842,0.9272,17.94276935,0.739283683,17.94276935,3.564132997
 02/28  02:15:00,0.5,43.75,1.5,352.5,0,0,0,17.13476709,16.93020089,15,27,2951.480551,-1.635899532,58.29577275,16.60345436,0.9272,17.90097114,0.739283683,17.90097114,3.564132997
 02/28  02:30:00,0,47.5,1.5,345,0,0,0,17.12793277,16.93384788,15,26,3566.456915,-1.646245746,58.85632368,16.55213409,0.9272,18.00000085,0.739283683,18.00000085,3.564132997
 02/28  02:45:00,-0.5,51.25,1.5,337.5,0,0,0,17.11327053,16.9467373,15,27,3829.347838,-1.651168808,59.12274145,16.51313963,0.9272,18.00000062,0.739283683,18.00000062,3.564132997
 02/28  03:00:00,-1,55,1.5,330,0,0,0,17.08881606,16.97108659,15,28,4011.652247,-1.657150862,59.44617544,16.47340962,0.9272,18.00000041,0.739283683,18.00000041,3.564132997
 02/28  03:15:00,-1,55,1.5,345,0,0,0,17.07013955,16.98456925,15,27,4082.875099,-1.662868577,59.754999,16.44829993,0.9272,18.00000049,0.739283683,18.00000049,3.564132997
 02/28  03:30:00,-1,55,1.5,0,0,0,0,17.05644472,16.99268803,16,28,4175.631631,-1.667567466,60.00854777,16.42599596,0.9272,18.00000034,0.739283683,18.00000034,3.564132997
 02/28  03:45:00,-1,55,1.5,15,0,0,0,17.04472097,16.9988002,16,28,4265.326854,-1.67130362,60.20998203,16.40691193,0.9272,18.00000036,0.739283683,18.00000036,3.564132997
 02/28  04:00:00,-1,55,1.5,30,0,0,0,17.03414968,17.00366852,16,28,4345.485293,-1.674549188,60.38484264,16.39015441,0.9272,18.00000038,0.739283683,18.00000038,3.564132997
 02/28  04:15:00,-1,53.75,1.125,22.5,0,0,0,17.02850728,17.00691032,16,28,4419.964643,-1.677190733,60.52707307,16.37763064,0.9272,18.00000056,0.739283683,18.00000056,3.564132997
 02/28  04:30:00,-1,52.5,0.75,15,0,0,0,17.02669935,17.00578674,17,29,4489.792107,-1.678749982,60.61099105,16.36957751,0.9272,18.00000056,0.739283683,18.00000056,3.564132997
 02/28  04:45:00,-1,51.25,0.375,7.5,0,0,0,17.02706621,17.00227246,16,30,4547.783206,-1.679481145,60.65033213,16.36485672,0.9272,18.00000065,0.739283683,18.00000065,3.564132997
 02/28  05:00:00,-1,50,0,0,0,0,0,17.02903975,16.99705813,17,30,4593.90161,-1.67965345,60.6596023,16.3628838,0.9272,18.00000071,0.739283683,18.00000071,3.564132997
 02/28  05:15:00,-1,49,0,0,0,0,0,17.02834315,16.99851445,17,30,4630.702191,-1.679687059,60.66141043,16.36009734,0.9272,18.00000068,0.739283683,18.00000068,3.564132997
 02/28  05:30:00,-1,48,0,0,0,0,0,17.02617166,17.00116953,16,30,4659.151603,-1.680105553,60.68392418,16.3568731,0.9272,18.00000068,0.739283683,18.00000068,3.564132997
 02/28  05:45:00,-1,47,0,0,0,0,0,17.02385827,17.00366922,15,30,4687.256023,-1.68073859,60.71797572,16.35339241,0.9272,18.00000075,0.739283683,18.00000075,3.564132997
 02/28  06:00:00,-1,46,0,0,0,0,0,17.02171052,17.00564276,15,29,4715.084208,-1.681379016,60.7524199,16.35002698,0.9272,18.00000081,0.739283683,18.00000081,3.564132997
 02/28  06:15:00,-1.5,50.75,0,0,0,0,0,16.83819344,17.02660278,15,28,7876.064355,-1.816133299,67.85059003,16.32990141,0.8726,18.00000008,0.373297676,18.00000008,1.74526828
 02/28  06:30:00,-2,55.5,0,0,0,0,0,16.69545253,17.02611293,15,29,8348.848855,-1.854207041,69.78375289,16.20484972,0.8726,17.99999524,0.373297676,17.99999524,1.74526828
 02/28  06:45:00,-2.5,60.25,0,0,0,0,0,16.62217225,17.03392044,15,30,8697.564202,-1.883211228,71.22886646,16.11391676,0.8726,18.00000121,0.373297676,18.00000121,1.74526828
 02/28  07:00:00,-3,65,0,0,0,0,0,16.5672256,17.07008773,15,30,9032.982299,-1.901751964,72.13904251,16.03262442,0.8726,18.00000217,0.373297676,18.00000217,1.74526828
 02/28  07:15:00,-2.75,65,0.375,357.5,44.25,75.75,0,16.56829616,17.05835847,15,29,21447.64042,-1.907013793,72.39532088,16.05122566,0.8726,18.00000035,0.373297676,18.00000035,1.74526828
 02/28  07:30:00,-2.5,65,0.75,355,59,101,0,16.59825252,17.03807186,16,30,19418.96554,-1.901648988,72.13401798,16.10065286,0.8726,17.99999986,0.373297676,17.99999986,1.74526828
 02/28  07:45:00,-2.25,65,1.125,352.5,68.5,209,0,16.96948644,16.67085247,17,30,17325.36939,-1.886195548,71.37610651,16.20833666,0.8726,19.50821502,0.373297676,17.99999996,1.74526828
 02/28  08:00:00,-2,65,1.5,350,78,317,0,16.99878261,16.69302698,17,30,14809.80321,-1.807006661,67.38159325,16.49537389,0.8726,18.07422357,0.373297676,17.99999462,1.74526828
 02/28  08:15:00,-1.25,60.5,1.125,352.5,87.5,425,11,18.04684241,16.23930243,18,30,14893.43882,-1.729886071,63.34515305,17.17551035,0.8726,18.39152564,0.739283683,17.99998725,2.92634033
 02/28  08:30:00,-0.5,56,0.75,355,97,533,11,18.97689514,15.92321696,19,30,11487.16442,-1.485827862,50.13089996,18.14300597,0.8726,19.38661205,0.739283683,17.99998207,2.92634033
 02/28  08:45:00,0.25,51.5,0.375,357.5,100.75,574.25,11,19.91592964,15.57799814,20,30,9938.590716,-1.290806121,39.79643198,18.7951852,0.8726,20.75899681,0.739283683,17.99999559,2.92634033
 02/28  09:00:00,1,47,0,0,104.5,615.5,11,20.90077713,15.48050775,21,30,8397.071906,-1.071212221,29.21216984,19.65844563,0.8726,21.73843311,0.739283683,17.99954338,2.984043613
 02/28  09:15:00,1.5,45.5,0.375,32.5,108.25,656.75,11,21.89923202,15.29634202,22,30,7098.720003,-0.84315539,20.00025031,20.53793894,0.8726,22.40650014,0.739283683,17.97668956,3.081026029
 02/28  09:30:00,2,44,0.75,65,112,698,11,21.14831322,16.42386378,21,29,4298.130145,-0.616625279,12.97651936,21.36899893,0.8726,18.91468348,0.739283683,18.00022126,3.135288586
 02/28  09:45:00,2.5,42.5,1.125,97.5,113,725.75,11,21.02016757,16.95902108,21,29,4444.526062,-0.690966493,15.03827056,21.5396248,0.8726,19.14870359,0.739283683,18.00647842,3.172620969
 02/28  10:00:00,3,41,1.5,130,114,753.5,11,20.90368158,17.42975919,20,28,3548.191941,-0.674780569,14.56898931,21.81035804,0.8726,18.00592107,0.739283683,18.00467234,3.198012222
 02/28  10:15:00,3.5,39.75,1.125,97.5,115,781.25,11,20.95862162,17.63557799,20,28,3492.713684,-0.6589936,14.12219724,22.06659772,0.8726,18.00497203,0.739283683,18.00375716,3.218504649
 02/28  10:30:00,4,38.5,0.75,65,116,809,11,21.49604037,17.34064396,19,27,1495.979615,-0.618776369,13.03281034,22.34660155,0.8726,18.00046934,0.502368392,18.00008997,2.633269025
 02/28  10:45:00,4.5,37.25,0.375,32.5,117.75,818,11,21.99311302,17.35822174,20,28,1397.196096,-0.493774421,10.09470725,22.82294788,0.8726,17.99614204,0.465053998,17.99693602,2.540526936
 02/28  11:00:00,5,36,0,0,119.5,827,11,22.36461012,17.37927709,19,27,1304.416432,-0.377953832,7.974486043,23.24820875,0.8726,17.99766788,0.431440389,17.9973129,2.450707085
 02/28  11:15:00,5.75,33.5,0,0,121.25,836,8.8,22.75921447,17.18864332,18,26,1005.65573,-0.286864251,6.709470026,23.60378644,0.8726,18.00061356,0.360768233,17.99877517,2.139166897
 02/28  11:30:00,6.5,31,0,0,123,845,8.8,23.14141944,16.90646599,17,25,888.6981018,-0.189733433,5.746373178,23.9958111,0.8726,17.99952956,0.333977242,17.99731409,2.005681692
 02/28  11:45:00,7.25,28.5,0,0,123.25,850,8.8,23.52630411,16.61178135,16,24,779.74915,-0.0963787,5.192363739,24.38826098,0.8726,18.00012223,0.308889594,17.9976839,1.873717432
 02/28  12:00:00,8,26,0,0,123.5,855,8.8,23.91382452,16.26924898,16,24,684.2415075,0.000361154,5.0000027,24.7920785,0.8726,18.00178796,0.290570755,17.99901325,1.750730791
 02/28  12:15:00,8.25,25.75,0.375,322.5,123.75,860,4.4,23.08020456,15.72226168,15,23,683.4174097,0.09269913,5.1779504,25.15723855,0.8726,18.00009771,0.591194794,17.99959718,1.746518814
 02/28  12:30:00,8.5,25.5,0.75,285,124,865,4.4,22.10537547,14.9593523,15,22,601.7965994,-0.016375093,5.005550775,25.20932423,0.8726,16.57288628,0.735706313,16.56989897,1.634690029
 02/28  12:45:00,8.75,25.25,1.125,247.5,122.5,863.75,4.4,22.00766003,14.17491902,15,22,611.5227074,-0.160222282,5.532010188,25.14557624,0.8726,17.14540134,0.739283683,17.14117849,1.651525577
 02/28  13:00:00,9,25,1.5,210,121,862.5,4.4,22.00417458,13.80222345,15,22,529.4094222,-0.151400119,5.474979049,25.37782697,0.8726,16.42003157,0.735289659,16.41955704,1.532433902
 02/28  13:15:00,9.5,23.75,1.5,217.5,119.5,861.25,8.8,22.0058022,13.64044972,15,22,577.432095,-0.107388504,5.238847062,25.78070657,0.8726,15.67329081,0.739283683,15.67310812,1.603070551
 02/28  13:30:00,10,22.5,1.5,225,118,860,8.8,21.13390498,13.51674405,15,21,432.8051215,-0.064102173,5.085075855,26.15868444,0.8726,12.76650899,0.738915671,12.76129034,1.379949632
 02/28  13:45:00,10.5,21.25,1.5,232.5,116.25,849.75,8.8,21.85924153,12.84637222,15,22,536.1025833,-0.179166502,5.665440028,26.17968935,0.8726,15.08842156,0.738045001,15.08811733,1.542344372
 02/28  14:00:00,11,20,1.5,240,114.5,839.5,8.8,21.98392768,12.32285525,15,22,471.1135035,-0.015994917,5.005296022,26.77900741,0.8726,13.8725713,0.737412276,13.86599488,1.442423909
 02/28  14:15:00,11.25,19.75,1.775,247.5,112.75,829.25,11,21.40587109,12.27539673,15,21,421.1658637,0.051081188,5.054019883,27.23476276,0.8726,12.00489709,0.739283683,12.00008685,1.360944562
 02/28  14:30:00,11.5,19.5,2.05,255,111,819,11,21.90501977,11.7636197,16,22,482.477978,-0.011418396,5.002698942,27.36073611,0.8726,13.48796334,0.738468318,13.48174068,1.459804292
 02/28  14:45:00,11.75,19.25,2.325,262.5,107.25,800.5,11,22.90645634,11.5456703,15,23,609.1201701,0.107611964,5.239842619,27.83093037,0.8726,15.37969601,0.737289638,15.37944606,1.643595113
 02/28  15:00:00,12,19,2.6,270,103.5,782,11,22.17141521,11.69963444,15,22,523.8377152,0.318465869,7.10846995,28.49438454,0.8726,12.06941395,0.739057941,12.06437894,1.39176644
 02/28  15:15:00,12,19,2.475,262.5,99.75,763.5,11,22.02566783,11.46855839,15,22,441.8945444,0.226620795,6.06549652,28.53637908,0.8726,12.44080861,0.738832961,12.43554377,1.395295254
 02/28  15:30:00,12,19,2.35,255,96,745,11,22.08994556,11.33411859,15,21,540.1138883,0.224857894,6.048948578,28.69607941,0.8726,12.00244363,0.739283683,11.9975262,1.383436872
 02/28  15:45:00,12,19,2.225,247.5,91,705,11,22.14834689,11.32410651,15,20,545.8553526,0.241932063,6.214703528,28.77445328,0.8726,12.00697405,0.739283683,12.00200921,1.393055281
 02/28  16:00:00,12,19,2.1,240,86,665,11,22.16496712,11.34410844,15,19,552.3204026,0.253227453,6.331086427,28.80450671,0.8726,12.00676368,0.739283683,12.00175949,1.401482234
 02/28  16:15:00,12,18.5,2.35,245,81,625,11,22.06538754,11.27023896,15,19,519.4751141,0.248020283,6.276767793,28.74131877,0.8726,11.99449495,0.739283683,11.98973443,1.35225298
 02/28  16:30:00,12,18,2.6,250,76,585,11,21.96613577,11.06803774,16,20,516.5454009,0.217535266,5.981607141,28.60093367,0.8726,12.00492862,0.739283683,12.00016049,1.352899712
 02/28  16:45:00,12,17.5,2.85,255,66,511.75,11,21.77551268,10.89720127,16,20,511.5619577,0.157256621,5.512476766,28.21676948,0.8726,12.0026638,0.739283683,11.99844308,1.345343679
 02/28  17:00:00,12,17,3.1,260,56,438.5,11,21.48141801,10.79413321,17,21,508.015583,0.068089231,5.095990422,27.68824439,0.8726,12.00237454,0.739283683,11.99906634,1.340766793
 02/28  17:15:00,11.75,17,3.1,265,46,365.25,11,21.91617119,10.80523504,16,22,473.6355122,-0.048837724,5.049378529,27.03463666,0.8726,14.19740348,0.738931717,14.19235515,1.446377139
 02/28  17:30:00,11.5,17,3.1,270,36,292,11,22.91825073,10.90970121,15,23,634.5865536,-0.043780026,5.039679868,26.58581635,0.8726,17.13188913,0.692963182,17.13126267,1.681883334
 02/28  17:45:00,11.25,17,3.1,275,27,219,11,23.96103413,11.39436029,15,24,534.6667044,0.05133313,5.054554133,26.25412373,0.8726,17.99523666,0.456551422,17.99447891,1.53210163
 02/28  18:00:00,11,17,3.1,280,18,146,11,24.161155,12.09719457,15,25,327.2802451,0.052782817,5.057679334,25.05348412,0.8726,18.00150146,0.224129284,18.0012343,1.193956234
 02/28  18:15:00,11,17,2.7,272.5,0,0,5.5,24.04950691,13.26474901,15,26,186.5929172,0.032212783,5.021481152,24.5966717,0.8726,17.99943915,0.16749104,17.99897279,0.786028249
 02/28  18:30:00,11,17,2.3,265,0,0,5.5,23.66637905,13.77830666,15,26,186.5929172,-0.016766191,5.005819091,24.22758474,0.8726,17.99999988,0.168741264,17.99923188,0.791895495
 02/28  18:45:00,11,17,1.9,257.5,0,0,5.5,23.38127773,14.08175946,16,27,186.5929172,-0.104884163,5.227831579,23.87702195,0.8726,17.99999683,0.170949067,17.99900947,0.802256618
 02/28  19:00:00,11,17,1.5,250,0,0,5.5,23.113708,14.30126072,15,28,186.5929172,-0.177091821,5.650097384,23.56266404,0.8726,17.99992528,0.17300052,17.99856409,0.811883999
 02/28  19:15:00,10.75,17.5,1.775,252.5,0,0,1.1,22.76830467,14.18163601,15,28,186.5929172,-0.270058471,6.51446166,23.04853429,0.8726,18.00120477,0.129682698,17.99909601,0.625515416
 02/28  19:30:00,10.5,18,2.05,255,0,0,1.1,22.29006553,13.92286418,16,29,186.5929172,-0.366497042,7.795991905,22.61498671,0.8726,17.99989463,0.136325441,17.99782296,0.650849409
 02/28  19:45:00,10.25,18.5,2.325,257.5,0,0,1.1,21.91444628,13.74027256,17,30,186.5929172,-0.478058185,9.77317093,22.21267413,0.8726,17.99990187,0.143744883,17.99777106,0.679145565
 02/28  20:00:00,10,19,2.6,260,0,0,1.1,21.56206734,13.62247726,16,30,186.5929172,-0.570999267,11.82985376,21.84628696,0.8726,17.99988198,0.151625083,17.99747878,0.71079215
 02/28  20:15:00,9.75,19,2.725,262.5,0,0,1.1,21.09112312,13.62244444,17,30,186.5929172,-0.661140751,14.18233023,21.47160041,0.8726,17.99984472,0.160364629,17.99709933,0.750527504
 02/28  20:30:00,9.5,19,2.85,265,0,0,1.1,20.6766077,13.58949158,16,29,186.5929172,-0.768571238,17.44510993,21.07736889,0.8726,17.99983967,0.170734168,17.99657164,0.799058305
 02/28  20:45:00,9.25,19,2.975,267.5,0,0,1.1,20.3497219,13.50614348,16,29,186.5929172,-0.862217995,20.69076547,20.72363105,0.8726,17.99983444,0.183454563,17.99636774,0.858591422
 02/28  21:00:00,9,19,3.1,270,0,0,1.1,20.05044423,13.42215142,16,29,200.8016672,-0.942113526,23.7468354,20.40359092,0.8726,18.00001617,0.197781343,18.00344138,0.925642633
 02/28  21:15:00,8.925,19,3.125,265,0,0,0,19.71957441,13.29082489,17,30,192.822626,-1.024009346,27.14143911,20.03100548,0.8726,17.99980619,0.191861551,18.0020078,0.89700499
 02/28  21:30:00,8.85,19,3.15,260,0,0,0,19.41839765,13.12363022,16,30,219.2123405,-1.104359756,30.71353466,19.71167128,0.8726,18.00624723,0.207217017,18.00474372,0.968795978
 02/28  21:45:00,8.775,19,3.175,255,0,0,0,19.16569906,12.98861482,15,29,256.1709813,-1.177020869,34.13219432,19.42663162,0.8726,18.00731379,0.224719702,18.00556482,1.050625793
 02/28  22:00:00,8.7,19,3.2,250,0,0,0,18.94074779,12.86208904,15,28,302.1216541,-1.239655718,37.2074907,19.17118389,0.8726,18.00849216,0.244830076,18.00647638,1.144647269
 02/28  22:15:00,8.625,19.25,3.2,247.5,0,0,0,18.74279882,12.76015968,15,27,347.0672021,-1.29572366,40.04864637,18.9404201,0.8726,18.00937544,0.263280874,18.00937544,1.230909775
 02/28  22:30:00,8.55,19.5,3.2,245,0,0,0,18.57982645,12.69350333,15,28,402.2267051,-1.343586188,42.53075465,18.75002521,0.8726,18.02057324,0.284227074,18.02057324,1.328838961
 02/28  22:45:00,8.475,19.75,3.2,242.5,0,0,0,18.43769694,12.65641993,15,27,475.8959397,-1.385162483,44.72265651,18.57222966,0.8726,18.02532039,0.310142875,18.02532039,1.450002389
 02/28  23:00:00,8.4,20,3.2,240,0,0,0,18.3111957,12.63120971,16,28,570.5454102,-1.421808317,46.67745545,18.41236614,0.8726,18.02970053,0.340754064,18.02970053,1.593118032
 02/28  23:15:00,8.325,23.75,3.225,232.5,0,0,0,18.20035598,12.72319687,15,29,691.95195,-1.454659716,48.44450304,18.26749171,0.8726,18.03450846,0.376661168,18.03450846,1.760993519
 02/28  23:30:00,8.25,27.5,3.25,225,0,0,0,18.10543637,12.92086263,15,28,842.8817247,-1.483213206,49.98912864,18.1371734,0.8726,18.03870609,0.417360663,18.03870609,1.95127474
 02/28  23:45:00,8.175,31.25,3.275,217.5,0,0,0,18.02211375,13.17886742,15,29,958.8005146,-1.507605006,51.31341357,18.02065982,0.8726,18.02726937,0.462441827,18.02726937,2.086731899
 02/28  24:00:00,8.1,35,3.3,210,0,0,0,17.9541817,13.47788499,15,30,1102.320931,-1.528848003,52.46923237,17.91610665,0.8726,18.03141381,0.518009508,18.03141381,2.244261455
 03/01  00:15:00,8.05,37.25,3.325,197.5,0,0,0,17.90179192,13.74273077,15,29,1267.593402,-1.546317852,53.42082452,17.82689233,0.8726,18.03355671,0.577995477,18.03355671,2.414316473
 03/01  00:30:00,8,39.5,3.35,185,0,0,0,17.86247041,14.00506109,15,30,1453.271722,-1.560210365,54.17788116,17.7516586,0.8726,18.03496995,0.641245942,18.03496995,2.593626058
 03/01  00:45:00,7.95,41.75,3.375,172.5,0,0,0,17.83327006,14.2710909,15,30,1650.330768,-1.570946351,54.76294442,17.6895144,0.8726,18.03452679,0.704464839,18.03452679,2.772846146
 03/01  01:00:00,7.9,44,3.4,160,0,0,0,17.80702982,14.54179169,15,29,1813.858663,-1.579155522,55.21023564,17.63801397,0.8726,18.02694827,0.739283683,18.02694827,2.91434185
 03/01  01:15:00,7.825,45,3.425,160,0,0,0,17.77686489,14.82106889,16,30,1879.142684,-1.585611175,55.56190048,17.59735297,0.8726,18.01036101,0.739283683,18.01036101,2.969220784
 03/01  01:30:00,7.75,46,3.45,160,0,0,0,17.74856301,15.08088279,15,30,1958.925809,-1.592983004,55.96334713,17.55422185,0.8726,18.01239832,0.739283683,18.01239832,3.035144532
 03/01  01:45:00,7.675,47,3.475,160,0,0,0,17.72507242,15.3217153,16,30,2062.332704,-1.59962242,56.32476293,17.51644537,0.8726,18.01566867,0.739283683,18.01566867,3.118835609
 03/01  02:00:00,7.6,48,3.5,160,0,0,0,17.7039568,15.54933065,15,29,2161.495816,-1.605196089,56.62803623,17.48340818,0.8726,18.01461506,0.739283683,18.01461506,3.19736162
 03/01  02:15:00,7.525,48,3.5,160,0,0,0,17.68467849,15.75127366,15,30,2256.023615,-1.610140553,56.89696037,17.45384278,0.8726,18.0135866,0.739283683,18.0135866,3.270749356
 03/01  02:30:00,7.45,48,3.5,160,0,0,0,17.66733486,15.93533745,15,30,2348.653776,-1.614657294,57.14251774,17.42710402,0.8726,18.01300394,0.739283683,18.01300394,3.341363454
 03/01  02:45:00,7.375,48,3.5,160,0,0,0,17.65164145,16.10574118,15,30,2437.718872,-1.618727346,57.36369798,17.40289465,0.8726,18.01223224,0.739283683,18.01223224,3.408118382
 03/01  03:00:00,7.3,48,3.5,160,0,0,0,17.63728905,16.2631045,15,30,2521.434333,-1.622405253,57.56348671,17.38087386,0.8726,18.01126738,0.739283683,18.01126738,3.469899946
 03/01  03:15:00,7.225,48,3.525,162.5,0,0,0,17.6241262,16.41366119,15,29,2599.481764,-1.62572521,57.74376074,17.36089513,0.8726,18.01031276,0.739283683,18.01031276,3.526699937
 03/01  03:30:00,7.15,48,3.55,165,0,0,0,17.61076899,16.55623074,15,30,2642.071036,-1.628790262,57.91013084,17.34228523,0.8726,18.0055432,0.739283683,18.0055432,3.55738295
 03/01  03:45:00,7.075,48,3.575,167.5,0,0,0,17.59709846,16.68986947,16,30,2651.480551,-1.631833886,58.07527558,17.32447889,0.8726,17.99917182,0.739283683,18.00120217,3.564132997
 03/01  04:00:00,7,48,3.6,170,0,0,0,17.58553063,16.81141741,15,30,2651.480551,-1.634940819,58.24378848,17.30688097,0.8726,17.99998125,0.739283683,17.99998125,3.564132997
 03/01  04:15:00,7.5,45.5,3.725,170,0,0,0,17.58537494,16.90790972,15,29,2651.480551,-1.635382935,58.26776214,17.3120899,0.8726,17.99998244,0.739283683,17.99998244,3.564132997
 03/01  04:30:00,8,43,3.85,170,0,0,0,17.59307588,16.98652372,16,30,2651.480551,-1.63348803,58.16500116,17.32558611,0.8726,17.99998426,0.739283683,17.99998426,3.564132997
 03/01  04:45:00,8.5,40.5,3.975,170,0,0,0,17.60487228,17.05170459,15,30,2651.480551,-1.629912791,57.97104583,17.34559962,0.8726,17.99998559,0.739283683,17.99998559,3.564132997
 03/01  05:00:00,9,38,4.1,170,0,0,0,17.61970736,17.10436122,15,30,2651.480551,-1.625284279,57.71982213,17.37082842,0.8726,17.99998719,0.739283683,17.99998719,3.564132997
 03/01  05:15:00,9,38.75,4.1,170,0,0,0,17.62860259,17.17433395,15,30,2651.480551,-1.621824408,57.53193979,17.38196763,0.8726,17.99998338,0.739283683,17.99998338,3.564132997
 03/01  05:30:00,9,39.5,4.1,170,0,0,0,17.63412332,17.25434723,15,30,2651.480551,-1.619248973,57.39203825,17.39158343,0.8726,17.99998457,0.739283683,17.99998457,3.564132997
 03/01  05:45:00,9,40.25,4.1,170,0,0,0,17.6390444,17.33974462,16,30,2651.480551,-1.617198882,57.28064688,17.40011231,0.8726,17.99998304,0.739283683,17.99998304,3.564132997
 03/01  06:00:00,9,41,4.1,170,0,0,0,17.64374741,17.43177743,16,30,2651.480551,-1.615295046,57.17718128,17.40779628,0.8726,17.99998162,0.739283683,17.99998162,3.564132997
 03/01  06:15:00,9.5,40.5,4.1,172.5,0,0,0,17.54185034,17.96030929,16,30,2381.429005,-2.414454486,91.46546035,17.43542089,0.59401854,17.64885268,0.373297676,17.64885268,1.74526828
 03/01  06:30:00,10,40,4.1,175,0,0,0,17.54542974,18.38856578,15,30,2970.877977,-2.430603367,91.86415398,17.41774165,0.59401854,17.99998547,0.373297676,17.99998547,1.74526828
 03/01  06:45:00,10.5,39.5,4.1,177.5,0,0,0,17.5779942,18.72380022,16,30,2917.523868,-2.425854705,91.74826402,17.43418838,0.59401854,17.99996724,0.373297676,17.99996724,1.74526828
 03/01  07:00:00,11,39,4.1,180,23,0,0,17.62482441,19.0493461,17,30,2795.018768,-2.410553002,91.3671852,17.49933948,0.59401854,17.9999579,0.373297676,17.9999579,1.74526828
 03/01  07:15:00,10.75,42.75,4.225,190,34.5,0,0,18.00646629,19.11518791,18,30,15856.47107,-2.395753492,90.98745033,17.54321567,0.59401854,19.79691772,0.373297676,17.99999131,1.74526828
 03/01  07:30:00,10.5,46.5,4.35,200,46,0,0,18.95797335,18.48950858,19,30,14052.47765,-2.306347386,88.45667742,17.75519462,0.59401854,23.74818138,0.373297676,18.0000029,1.74526828
 03/01  07:45:00,10.25,50.25,4.475,210,46,0,0,19.95072616,18.24073085,20,30,12595.3239,-2.092119773,80.74493096,18.24547418,0.59401854,25.39542132,0.373297676,17.96802417,1.74526828
 03/01  08:00:00,10,54,4.6,220,46,0,0,20.95032686,17.96791709,21,30,12421.29581,-1.865189804,70.33390997,18.77375841,0.59401854,27.68536691,0.36205303,17.99115256,1.692696499
 03/01  08:15:00,9.5,57,4.6,210,46,0,11,21.91671186,18.90577482,22,30,9556.410813,-1.556826127,53.99345044,19.89745485,0.59401854,24.30713823,0.556349774,17.95349062,2.373899139
 03/01  08:30:00,9,60,4.6,200,46,0,11,22.90455011,20.01488199,23,30,8661.428944,-1.341054513,42.39829495,20.29891846,0.59401854,26.74896464,0.497866972,17.99243724,2.205903615
 03/01  08:45:00,8.5,63,4.6,190,51.25,0,11,23.81984935,20.82126395,24,30,8462.863224,-1.085006517,29.83233979,20.96320056,0.59401854,28.32124887,0.478376859,17.99440365,2.149917039
 03/01  09:00:00,8,66,4.6,180,56.5,0,11,24.55266129,21.63056576,25,30,8347.606655,-0.842547449,19.9784773,21.60148836,0.59401854,29.31975699,0.467766904,17.99567985,2.119439275
 03/01  09:15:00,7.75,66,4.875,177.5,61.75,0,11,25.33154481,22.03402797,26,30,7136.124664,-0.632255068,13.39009945,22.22877773,0.59401854,29.70412622,0.452222084,17.99579591,2.074785802
 03/01  09:30:00,7.5,66,5.15,175,67,0,11,25.71240234,22.00442482,26,30,6860.095063,-0.430285842,8.861144909,22.75659019,0.59401854,29.94250086,0.44301552,17.99772153,2.048339367
 03/01  09:45:00,7.25,66,5.425,172.5,72.5,0,11,25.97710032,22.35692138,26,30,6426.410387,-0.317524336,7.095971438,23.1252082,0.59401854,29.70881836,0.434701363,17.99948231,2.024456428
 03/01  10:00:00,7,66,5.7,170,78,0,11,26.26092867,22.39887911,27,30,6515.988518,-0.240905858,6.204395579,23.34606569,0.59401854,30.41183648,0.426214379,17.99761553,1.998569567
 03/01  10:15:00,7.25,72.75,5.7,172.5,83.5,0,11,26.65169942,22.96872053,28,30,6291.330626,-0.146410131,5.444156523,23.69056091,0.59401854,30.91340291,0.409383867,17.99710712,1.92478606
 03/01  10:30:00,7.5,79.5,5.7,175,89,0,11,26.9765403,23.76238469,28,30,6227.697113,-0.033744911,5.023573258,24.00591607,0.59401854,31.45317489,0.392759661,17.99735551,1.846624605
 03/01  10:45:00,7.75,86.25,5.7,177.5,93,0,11,27.0097227,25.15299855,27,30,5349.200021,0.108004709,5.241597398,24.59495063,0.59401854,29.83757425,0.378556513,17.99045444,1.779846149
 03/01  11:00:00,8,93,5.7,180,97,0,11,26.04793958,27.7611206,26,29,3432.314124,0.148665105,5.457956806,24.76406337,0.59401854,25.39436484,0.363374955,17.99834029,1.708467542
 03/01  11:15:00,8.25,91.5,5.7,182.5,101,0,8.8,25.04351474,31.24198418,25,28,1945.494418,-0.024772756,5.012704029,24.51315777,0.59401854,22.30337954,0.321220595,18.00063026,1.509342508
 03/01  11:30:00,8.5,90,5.7,185,105,0,8.8,24.11198707,34.14320294,24,27,1223.859275,-0.224130927,6.042162654,24.11271393,0.59401854,20.23828328,0.314716157,17.99955809,1.478670162
 03/01  11:45:00,8.75,88.5,5.7,187.5,107.25,0,8.8,24.96060345,33.36069222,25,28,2780.264288,-0.405556911,8.427554575,23.77616938,0.59401854,25.23598829,0.307226448,17.99845531,1.443587196
 03/01  12:00:00,9,87,5.7,190,109.5,0,8.8,25.0003165,34.1419242,25,28,2088.539666,-0.23828247,6.178245388,23.99643141,0.59401854,23.32507183,0.297396215,17.9930101,1.397397165
 03/01  12:15:00,9.5,84.25,5.95,190,111.75,0,4.4,24.11270516,35.98379299,24,27,885.9853301,-0.267289561,6.483474556,23.67673096,0.59401854,20.72381702,0.223316649,18.00137497,1.047456153
 03/01  12:30:00,10,81.5,6.2,190,114,0,4.4,23.29442407,37.93800303,23,26,334.5844622,-0.45847163,9.387362138,23.29969287,0.59401854,18.43163638,0.215602361,18.00004617,1.011272652
 03/01  12:45:00,10.5,78.75,6.45,190,166,122.5,4.4,23.08696229,38.47390468,22,25,220.47967,-0.588611998,12.26178819,23.26184898,0.59401854,18.00018482,0.207264199,17.99958652,0.972162895
 03/01  13:00:00,11,76,6.7,190,218,245,4.4,23.11848631,38.54415104,22,25,201.7759063,-0.579596841,12.03901903,23.55952885,0.59401854,18.00016875,0.197893637,17.99964114,0.928210718
 03/01  13:15:00,11.5,75,6.3,195,270,367.5,8.8,23.58956629,38.08961907,23,26,291.4467948,-0.490000928,10.01653322,24.16921821,0.59401854,17.99893516,0.239236647,17.99732987,1.124118586
 03/01  13:30:00,12,74,5.9,200,322,490,8.8,24.20621578,37.24486283,22,25,267.2747576,-0.299520701,6.864199961,24.98707514,0.59401854,18.00144831,0.223737033,17.99839218,1.074545506
 03/01  13:45:00,12.5,73,5.5,205,264.25,367.5,8.8,24.54311762,37.08692013,23,26,245.4344123,-0.16446825,5.560614503,25.24381604,0.59401854,18.00271399,0.210888689,18.00220921,1.027975933
 03/01  14:00:00,13,72,5.1,210,206.5,245,8.8,24.97871632,37.28889333,22,25,281.4763506,-0.05376526,5.059846761,25.63302977,0.59401854,18.00616883,0.215542565,18.00552883,1.103856776
 03/01  14:15:00,13.25,69.75,5.5,215,148.75,122.5,11,24.97428722,38.4633329,22,25,319.7538425,-0.008779704,5.001595666,25.40982219,0.59401854,18.0127511,0.211260126,18.01212943,1.179617154
 03/01  14:30:00,13.5,67.5,5.9,220,91,0,11,24.58464005,39.55340013,23,26,290.8443483,-0.077575174,5.124607262,24.86562303,0.59401854,18.00174994,0.203506792,18.00121911,1.122924094
 03/01  14:45:00,13.75,65.25,6.3,225,103.75,0,11,24.34022861,40.33864194,22,25,299.4529285,-0.161712209,5.541961976,24.67523288,0.59401854,18.00278645,0.197382159,18.00223517,1.140095434
 03/01  15:00:00,14,63,6.7,230,116.5,0,11,24.2988092,40.64086313,23,26,309.3427432,-0.206862934,5.887483,24.61171328,0.59401854,18.00467687,0.191497227,18.0040999,1.159506874
 03/01  15:15:00,14,58.25,6.7,242.5,129.25,0,11,24.26684995,40.46441959,24,27,292.4790715,-0.214312212,5.952678875,24.59314954,0.59401854,17.99373597,0.190187166,17.99318686,1.126218523
 03/01  15:30:00,14,53.5,6.7,255,142,0,11,24.98322869,38.14505065,25,28,1371.909605,-0.217659914,5.982734645,24.61795177,0.59401854,23.45050818,0.188406692,18.00008776,1.151938564
 03/01  15:45:00,14,48.75,6.7,267.5,129,0,11,24.78212817,37.46120183,24,27,305.1181854,-0.088426769,5.161919896,24.79229007,0.59401854,18.00068647,0.18745916,18.000117,1.15125265
 03/01  16:00:00,14,44,6.7,280,116,0,11,24.97258253,35.53098288,25,28,1081.918674,-0.129149594,5.345532708,24.77622191,0.59401854,22.01692513,0.186559052,18.00040783,1.15226604
 03/01  16:15:00,13.65,44.75,6.575,282.5,103,0,11,24.44433571,36.14552803,24,27,253.660634,-0.113525729,5.266943277,24.76585171,0.59401854,18.00073039,0.192488491,18.00025285,1.045820554
 03/01  16:30:00,13.3,45.5,6.45,285,90,0,11,24.06745424,35.45525177,24,27,248.1951664,-0.225064733,6.050883378,24.57021088,0.59401854,18.00080497,0.198182087,18.0003439,1.034031636
 03/01  16:45:00,12.95,46.25,6.325,287.5,77.75,18.5,11,23.97915673,34.31410539,23,26,252.3293583,-0.297848109,6.843363771,24.54393683,0.59401854,18.0022334,0.204246156,18.00195101,1.042962621
 03/01  17:00:00,12.6,47,6.2,290,65.5,37,11,23.99746576,33.42944212,24,27,275.6119265,-0.320484659,7.135395255,24.54715836,0.59401854,18.07994482,0.210008576,18.00300189,1.057061299
 03/01  17:15:00,12.2,47.75,6.075,290,53.25,55.5,11,24.05522327,32.77588872,23,26,270.2879821,-0.303985846,6.920403504,24.6896742,0.59401854,18.00527065,0.216606178,18.00506472,1.080949191
