Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Relative Humidity [%](TimeStep),Environment:Site Wind Speed [m/s](TimeStep),Environment:Site Wind Direction [deg](TimeStep),Environment:Site Diffuse Solar Radiation Rate per Area [W/m2](TimeStep),Environment:Site Direct Solar Radiation Rate per Area [W/m2](TimeStep),SPACE1-1:Zone People Occupant Count [](TimeStep),SPACE1-1:Zone Air Temperature [C](TimeStep),SPACE1-1:Zone Air Relative Humidity [%](TimeStep),SPACE1-1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),SPACE1-1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),Whole Building:Facility Total HVAC Electric Demand Power [W](TimeStep),SPACE1-1 PEOPLE 1:Zone Thermal Comfort Fanger Model PMV [](TimeStep),SPACE1-1 PEOPLE 1:Zone Thermal Comfort Fanger Model PPD [%](TimeStep),SPACE1-1 PEOPLE 1:Zone Thermal Comfort Mean Radiant Temperature [C](TimeStep),SPACE1-1 PEOPLE 1:Zone Thermal Comfort Clothing Value [clo](TimeStep),SPACE1-1 IN NODE:System Node Temperature [C](TimeStep),SPACE1-1 IN NODE:System Node Mass Flow Rate [kg/s](TimeStep),VAV SYS 1 OUTLET NODE:System Node Temperature [C](TimeStep),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](TimeStep) 
 03/01  17:30:00,11.8,48.5,5.95,290,41,74,11,24.11539623,32.25670071,23,26,280.9037438,-0.283848577,6.673600144,24.79804202,0.59401854,18.00484101,0.22315332,18.00463387,1.102823353
 03/01  17:45:00,11.4,49.25,5.825,290,30.75,55.5,11,24.05654416,32.02524922,23,26,285.9009041,-0.289030465,6.735472922,24.7140287,0.59401854,18.00236444,0.229816481,18.00216443,1.112979985
 03/01  18:00:00,11,50,5.7,290,20.5,37,11,23.68237947,32.59218727,22,25,287.9015669,-0.375553158,7.936620475,24.17144277,0.59401854,18.00792975,0.236924004,18.00015184,1.117021907
 03/01  18:15:00,11,50,5.7,295,0,0,5.5,23.12882781,32.92984751,21,24,186.5929172,-0.515816826,10.56364555,23.58029105,0.59401854,17.99945269,0.179144738,17.99824585,0.840718553
 03/01  18:30:00,11,50,5.7,300,0,0,5.5,22.72931476,32.85880785,22,25,186.5929172,-0.662144062,14.21049735,23.17558549,0.59401854,18.00000532,0.182342136,17.99898278,0.855723801
 03/01  18:45:00,11,50,5.7,305,0,0,5.5,22.96393738,31.70231769,23,26,1109.458098,-0.773955376,17.62167079,22.85214959,0.59401854,22.82056838,0.18493703,17.99845771,0.867901529
 03/01  19:00:00,11,50,5.7,310,0,0,5.5,23.97281755,29.66606142,24,27,2106.265642,-0.759014564,17.13476678,22.72839772,0.59401854,27.85239307,0.18858559,17.99916074,0.885024064
 03/01  19:15:00,10.5,50.75,6.075,310,0,0,1.1,24.9895448,27.37218631,25,28,3483.147236,-0.608421085,12.76367078,22.69834586,0.59401854,40.16170209,0.144103308,17.99917115,0.680512521
 03/01  19:30:00,10,51.5,6.45,310,0,0,1.1,25.95089682,24.96700844,26,29,4318.654707,-0.418251402,8.646861681,22.95802097,0.59401854,44.10337904,0.153160255,17.99882157,0.717345752
 03/01  19:45:00,9.5,52.25,6.825,310,0,0,1.1,25.02029235,26.0976333,25,28,2398.340346,-0.22977792,6.0954574,23.3062783,0.59401854,31.14734909,0.162283726,17.99820528,0.759509127
 03/01  20:00:00,9,53,7.2,310,0,0,1.1,25.97498627,23.92555882,26,29,4477.951931,-0.414903003,8.588345103,23.01536025,0.59401854,41.98068862,0.17332776,17.99815428,0.811196655
 03/01  20:15:00,8.5,53.75,6.95,312.5,0,0,1.1,26.00019421,23.64471217,26,29,4185.746878,-0.24467224,6.242444597,23.2284758,0.59401854,39.10403158,0.183243085,17.99899062,0.857601677
 03/01  20:30:00,8,54.5,6.7,315,0,0,1.1,26.00114898,23.00557488,26,29,4417.364698,-0.242315703,6.218568446,23.23146448,0.59401854,38.86551339,0.195628685,18.00207318,0.915567912
 03/01  20:45:00,7.5,55.25,6.45,317.5,0,0,1.1,25.02713841,24.11851582,25,28,3078.700854,-0.252145338,6.319704509,23.1956185,0.59401854,31.05557991,0.210641801,18.00265677,0.985831263
 03/01  21:00:00,7,56,6.2,320,0,0,1.1,25.00142616,23.71386524,25,28,4267.091803,-0.458344762,9.384917,22.79546533,0.59401854,35.15924326,0.225969884,18.01008497,1.057568702
 03/01  21:15:00,7,56,6.075,310,0,0,0,24.02764763,24.71929061,24,27,2630.072395,-0.494751949,10.1150586,22.57979502,0.59401854,28.51011573,0.218628238,18.00497709,1.022146544
 03/01  21:30:00,7,56,5.95,300,0,0,0,23.02969182,25.45030142,23,26,2041.601367,-0.712363088,15.67599652,22.10769803,0.59401854,25.15312913,0.235202231,18.0048841,1.099634474
 03/01  21:45:00,7,56,5.825,290,0,0,0,22.04029143,26.39492403,22,25,1529.36765,-0.947492802,23.96182258,21.56867942,0.59401854,22.45462658,0.255780772,18.00561682,1.195844753
 03/01  22:00:00,7,56,5.7,280,0,0,0,22.00322766,26.29034691,22,25,2333.996884,-1.197254195,35.11337137,20.87374468,0.59401854,24.98613893,0.271395828,18.00371949,1.268849394
 03/01  22:15:00,7,55,5.7,285,0,0,0,21.07145913,27.49388005,21,24,1426.169408,-1.222839012,36.37100017,20.7333114,0.59401854,21.17135219,0.297095095,18.00673357,1.389000463
 03/01  22:30:00,7,54,5.7,290,0,0,0,20.15261056,28.47591191,20,23,1100.752892,-1.447742262,48.0714291,20.1464454,0.59401854,19.61670948,0.329070893,18.00897259,1.538496028
 03/01  22:45:00,7,53,5.7,295,0,0,0,19.37137654,29.34048885,19,24,668.8444145,-1.658107566,59.49787089,19.65358625,0.59401854,18.0109547,0.369541106,18.0109547,1.727705291
 03/01  23:00:00,7,52,5.7,300,0,0,0,18.9475511,29.90521152,18,25,783.9970008,-1.853873003,69.76696534,19.11127727,0.59401854,18.00903619,0.401536264,18.00903619,1.877291366
 03/01  23:15:00,6.75,54,5.55,295,0,0,0,18.49910077,30.30779063,17,24,956.1048375,-1.971447624,75.4554154,18.7263381,0.59401854,18.00999546,0.46083409,18.00999546,2.082174103
 03/01  23:30:00,6.5,56,5.4,290,0,0,0,18.25093023,30.4670821,16,23,1126.98202,-2.084931787,80.44757579,18.40916948,0.59401854,18.02075083,0.527211621,18.02075083,2.270348646
 03/01  23:45:00,6.25,58,5.25,285,0,0,0,18.10755056,30.59344368,16,23,1318.977253,-2.157411846,83.33527357,18.16181122,0.59401854,18.03821247,0.595900709,18.03821247,2.465076253
 03/01  24:00:00,6,60,5.1,280,0,0,0,17.99493186,30.70053092,17,24,1569.525252,-2.206033526,85.13014754,17.96567167,0.59401854,18.0455656,0.678979342,18.0455656,2.700596975
 03/02  00:15:00,6,58.75,5.1,280,0,0,0,17.90332592,30.72353383,16,23,1786.777547,-2.243745916,86.4408784,17.815051,0.59401854,18.03637622,0.739283683,18.03637622,2.891317974
 03/02  00:30:00,6,57.5,5.1,280,0,0,0,17.8249321,30.72496893,15,24,1878.850822,-2.274711967,87.46308785,17.69231722,0.59401854,18.01468366,0.739283683,18.01468366,2.968977354
 03/02  00:45:00,6,56.25,5.1,280,0,0,0,17.76518236,30.70081609,15,24,1981.76482,-2.300858843,88.28797928,17.59055661,0.59401854,18.0159478,0.739283683,18.0159478,3.053794743
 03/02  01:00:00,6,55,5.1,280,0,0,0,17.71795396,30.64993667,15,23,2095.318908,-2.320652763,88.88910275,17.51489363,0.59401854,18.01706983,0.739283683,18.01706983,3.145138725
 03/02  01:15:00,5.5,56,4.975,282.5,0,0,0,17.67145809,30.61899287,16,24,2287.21811,-2.339533429,89.44375175,17.43101301,0.59401854,18.02768725,0.739283683,18.02768725,3.294669322
 03/02  01:30:00,5,57,4.85,285,0,0,0,17.62291717,30.59825718,17,25,2473.292669,-2.357432641,89.95270689,17.35324134,0.59401854,18.02562398,0.739283683,18.02562398,3.4344828
 03/02  01:45:00,4.5,58,4.725,287.5,0,0,0,17.57514605,30.57921256,16,24,2641.06042,-2.375177315,90.44112291,17.27881186,0.59401854,18.02218143,0.739283683,18.02218143,3.556657353
 03/02  02:00:00,4,59,4.6,290,0,0,0,17.52385187,30.57202281,16,24,2651.480551,-2.392405026,90.90000305,17.20726888,0.59401854,17.99925359,0.739283683,18.0013686,3.564132997
 03/02  02:15:00,4,57.75,4.6,290,0,0,0,17.48686626,30.53340684,16,24,2651.480551,-2.407679854,91.29432525,17.15507899,0.59401854,18.00001833,0.739283683,18.00001833,3.564132997
 03/02  02:30:00,4,56.5,4.6,290,0,0,0,17.45967083,30.48257426,17,25,2651.480551,-2.419624161,91.59450732,17.1112539,0.59401854,18.0000166,0.739283683,18.0000166,3.564132997
 03/02  02:45:00,4,55.25,4.6,290,0,0,0,17.43684965,30.42948608,16,24,2651.480551,-2.429082203,91.82715228,17.07461287,0.59401854,18.00001573,0.739283683,18.00001573,3.564132997
 03/02  03:00:00,4,54,4.6,290,0,0,0,17.41694549,30.37606412,17,25,2651.480551,-2.437145189,92.02197388,17.04325443,0.59401854,18.00001472,0.739283683,18.00001472,3.564132997
 03/02  03:15:00,4,54,5.5,292.5,0,0,0,17.39310174,30.34434935,16,24,2651.480551,-2.444683369,92.20120796,17.01195367,0.59401854,18.00001202,0.739283683,18.00001202,3.564132997
 03/02  03:30:00,4,54,6.4,295,0,0,0,17.36771741,30.32017447,16,24,2651.480551,-2.452707088,92.38891473,16.98138963,0.59401854,18.00001142,0.739283683,18.00001142,3.564132997
 03/02  03:45:00,4,54,7.3,297.5,0,0,0,17.34294351,30.29969056,16,24,2651.480551,-2.460845006,92.57607345,16.95161388,0.59401854,18.00001023,0.739283683,18.00001023,3.564132997
 03/02  04:00:00,4,54,8.2,300,0,0,0,17.31915566,30.28211009,16,24,2651.480551,-2.468694261,92.75353785,16.9231481,0.59401854,18.00000934,0.739283683,18.00000934,3.564132997
 03/02  04:15:00,3.75,53.75,7.7,302.5,0,0,0,17.31488967,30.26108163,16,24,2651.480551,-2.476766177,92.93292466,16.89130301,0.59401854,18.04967972,0.739283683,18.04967972,3.564132997
 03/02  04:30:00,3.5,53.5,7.2,305,0,0,0,17.29929911,30.25349774,15,25,2651.480551,-2.480511278,93.01508772,16.86850495,0.59401854,18.01932388,0.739283683,18.01932388,3.564132997
 03/02  04:45:00,3.25,53.25,6.7,307.5,0,0,0,17.27874071,30.25426812,15,26,2651.480551,-2.486359806,93.14205141,16.84334259,0.59401854,18.00247246,0.739283683,18.00247246,3.564132997
 03/02  05:00:00,3,53,6.2,310,0,0,0,17.2573543,30.25915988,15,25,2651.480551,-2.493230133,93.28910966,16.81628167,0.59401854,17.98236473,0.739283683,17.98236473,3.564132997
 03/02  05:15:00,2.75,56.5,5.55,310,0,0,0,17.23612367,30.26578405,15,26,2651.480551,-2.500214556,93.43631088,16.78951713,0.59401854,17.95860096,0.739283683,17.95860096,3.564132997
 03/02  05:30:00,2.5,60,4.9,310,0,0,0,17.2150106,30.2785806,15,27,2651.480551,-2.507103445,93.57924093,16.76294113,0.59401854,17.93445391,0.739283683,17.93445391,3.564132997
 03/02  05:45:00,2.25,63.5,4.25,310,0,0,0,17.19405675,30.2960568,15,27,2651.480551,-2.513940181,93.7188854,16.73638955,0.59401854,17.91042117,0.739283683,17.91042117,3.564132997
 03/02  06:00:00,2,67,3.6,310,0,0,0,17.20614146,30.25501727,15,27,3070.007589,-2.520695648,93.85472689,16.71008975,0.59401854,18.00000452,0.739283683,18.00000452,3.564132997
 03/02  06:15:00,2,70.25,3.8,307.5,0,0,0,17.01801197,30.29522687,15,26,5085.182914,-2.030822135,78.13511285,16.70243055,0.7452,17.65001905,0.373297676,17.65001905,1.74526828
 03/02  06:30:00,2,73.5,4,305,0,0,0,16.93758375,30.20824736,15,25,5875.488865,-2.06943012,79.79832101,16.61054489,0.7452,17.99998539,0.373297676,17.99998539,1.74526828
 03/02  06:45:00,2,76.75,4.2,302.5,0,0,0,16.90513114,30.19020114,15,26,6039.359808,-2.089348718,80.63057667,16.54591874,0.7452,18.00000193,0.373297676,18.00000193,1.74526828
 03/02  07:00:00,2,80,4.4,300,29,4.5,0,16.89695582,30.19609056,16,27,6134.593453,-2.094904088,80.85947774,16.54053622,0.7452,18.00000509,0.373297676,18.00000509,1.74526828
 03/02  07:15:00,1.75,81.5,4.575,297.5,43.5,6.75,0,17.00157252,29.9442692,17,28,18934.26514,-2.096388683,80.92040827,16.53803496,0.7452,18.55743942,0.373297676,18.00000063,1.74526828
 03/02  07:30:00,1.5,83,4.75,295,58,9,0,17.98175484,28.11107642,18,29,18670.96007,-2.073459788,79.96813589,16.610897,0.7452,23.34057368,0.373297676,18.00000016,1.74526828
 03/02  07:45:00,1.25,84.5,4.925,292.5,68,6.75,0,18.95225008,26.42506063,19,30,17531.91814,-1.879383583,71.03961242,17.09643797,0.7452,25.18318344,0.373297676,18,1.74526828
 03/02  08:00:00,1,86,5.1,290,78,4.5,0,19.9506899,24.78318761,20,30,17090.69194,-1.682205599,60.79686892,17.6189816,0.7452,27.16951121,0.373297676,18.00000095,1.74526828
 03/02  08:15:00,1.25,84.5,5.1,292.5,88,2.25,11,20.90299694,24.02913572,21,30,16169.72186,-1.406366113,45.85139557,18.7876711,0.7452,22.98538931,0.739283683,17.99998977,2.92634033
 03/02  08:30:00,1.5,83,5.1,295,98,0,11,21.89196678,23.37915137,22,30,13316.44489,-1.173327758,33.9544228,19.59182996,0.7452,24.1963693,0.739283683,17.99997201,2.92634033
 03/02  08:45:00,1.75,81.5,5.1,297.5,97,0,11,22.73788237,22.97710915,23,30,11992.88358,-0.942138401,23.74782691,20.32587455,0.7452,25.16692467,0.739283683,18.00358947,2.92634033
 03/02  09:00:00,2,80,5.1,300,96,0,11,23.16490666,22.78697555,24,30,11084.16291,-0.735939798,16.40154826,21.01313501,0.7452,25.20042885,0.739283683,18.03800003,2.92634033
 03/02  09:15:00,1.75,81.5,4.975,295,95,0,11,23.72783805,22.64264761,24,30,10109.61101,-0.609939456,12.80284294,21.53933856,0.7452,25.16157295,0.739283683,17.99998569,2.92634033
 03/02  09:30:00,1.5,83,4.85,290,94,0,11,24.00783265,22.71047294,25,30,10051.1283,-0.4765584,9.743044101,21.96411252,0.7452,25.16044896,0.739283683,17.99997919,2.92634033
 03/02  09:45:00,1.25,84.5,4.725,285,94.5,0,11,24.01623084,23.12772474,24,30,9605.639049,-0.397225076,8.287366208,22.26707608,0.7452,24.64230489,0.739283683,17.99995488,2.92634033
 03/02  10:00:00,1,86,4.6,280,95,0,11,24.2246322,23.16008877,25,30,9961.586925,-0.373990125,7.91209908,22.4246908,0.7452,25.1588577,0.739283683,17.99994753,2.92634033
 03/02  10:15:00,1.25,82.75,5.25,280,95.5,0,11,24.40462205,23.1440245,26,30,9867.874966,-0.315828158,7.073550069,22.64220601,0.7452,25.15838317,0.739283683,17.9999582,2.92634033
 03/02  10:30:00,1.5,79.5,5.9,280,96,0,11,24.50549952,23.21149678,27,30,9836.063278,-0.266883463,6.478957033,22.82190002,0.7452,25.15786503,0.739283683,17.99995558,2.92634033
 03/02  10:45:00,1.75,76.25,6.55,280,98.25,0,11,24.57198043,23.29530766,27,30,9808.580385,-0.234196944,6.138095807,22.96119569,0.7452,25.15749839,0.739283683,17.99996739,2.92634033
 03/02  11:00:00,2,73,7.2,280,100.5,0,11,24.6268221,23.34468996,26,29,9780.25641,-0.210175373,5.91618654,23.07091894,0.7452,25.15725653,0.739283683,17.99997823,2.92634033
 03/02  11:15:00,2,71.5,7.075,285,102.75,0,8.8,24.78027007,23.11027808,27,30,9391.462783,-0.196052917,5.797003798,23.11599414,0.7452,25.73095258,0.681105551,17.96256006,2.729457053
 03/02  11:30:00,2,70,6.95,290,105,0,8.8,24.89017896,22.95569971,28,30,9302.110885,-0.162899471,5.549958384,23.21125961,0.7452,25.76820735,0.681105551,17.99998715,2.729457053
 03/02  11:45:00,2,68.5,6.825,295,107.25,0,8.8,24.94549132,22.87558751,29,30,9286.331365,-0.136918251,5.388387501,23.29712217,0.7452,25.76836411,0.681105551,18.00000999,2.729457053
 03/02  12:00:00,2,67,6.7,300,109.5,0,8.8,24.98228587,22.78252987,30,30,9271.678942,-0.121241176,5.304484669,23.36186924,0.7452,25.76859324,0.681105551,18.00001659,2.729457053
 03/02  12:15:00,2,70.25,6.825,305,111.75,0,4.4,25.41670055,22.00127124,29,29,8345.718193,-0.123198458,5.314401687,23.30559171,0.7452,28.03610506,0.527201614,18.0000011,2.281736508
 03/02  12:30:00,2,73.5,6.95,310,114,0,4.4,25.67453631,21.54459545,28,28,8378.254782,-0.040341668,5.033691494,23.4877044,0.7452,28.03599437,0.527201614,17.99999382,2.281736508
 03/02  12:45:00,2,76.75,7.075,315,112,0,4.4,25.73728273,21.4404989,27,27,8429.323698,0.006968014,5.001005078,23.57967286,0.7452,28.03609381,0.527201614,18.00000436,2.281736508
 03/02  13:00:00,2,80,7.2,320,110,0,4.4,25.7538021,21.44007211,27,27,8476.348226,0.022436809,5.010421082,23.633989,0.7452,28.03607093,0.527201614,17.99999913,2.281736508
 03/02  13:15:00,2,80,7.2,312.5,108,0,8.8,25.3171697,22.27108604,26,26,9485.768976,0.037925283,5.029776012,23.74288117,0.7452,25.76844667,0.681105551,17.9999997,2.729457053
 03/02  13:30:00,2,80,7.2,305,106,0,8.8,25.06673468,22.79630379,25,25,9403.170216,-0.041103927,5.034976827,23.60066876,0.7452,25.66153348,0.681105551,17.99998267,2.729457053
 03/02  13:45:00,2,80,7.2,297.5,103.75,0,8.8,25.05424067,22.9258006,26,26,9467.506704,-0.083430819,5.144134885,23.5260679,0.7452,25.76775392,0.681105551,17.99996832,2.729457053
 03/02  14:00:00,2,80,7.2,290,101.5,0,8.8,25.01781845,23.08650041,25,25,9350.623018,-0.087952139,5.160185753,23.49651853,0.7452,25.6064287,0.681105551,17.99996904,2.729457053
 03/02  14:15:00,2,80,6.3,297.5,99.25,0,11,24.09566357,24.67317182,24,24,8339.676464,-0.088325946,5.161550739,23.52893183,0.7452,22.99417282,0.739283683,17.99998707,2.92634033
 03/02  14:30:00,2,80,5.4,305,97,0,11,23.11547888,26.45242141,23,25,7057.121828,-0.25892965,6.391876924,23.16850513,0.7452,21.46809431,0.739283683,17.99998719,2.92634033
 03/02  14:45:00,2,80,4.5,312.5,102.75,0,11,23.85330146,25.33758494,24,26,8954.950381,-0.434306196,8.934115665,22.84197471,0.7452,24.13124616,0.739283683,18.00000359,2.92634033
 03/02  15:00:00,2,80,3.6,320,108.5,0,11,23.14270241,26.70987378,23,27,6834.763315,-0.311767165,7.020363893,22.99683058,0.7452,21.46361663,0.739283683,17.99999409,2.92634033
 03/02  15:15:00,2,80,3.85,320,114.25,0,11,22.10665238,28.5529646,22,26,5441.279485,-0.437417513,8.991063532,22.76881821,0.7452,19.5246764,0.739283683,17.99999186,2.92634033
 03/02  15:30:00,2,80,4.1,320,120,0,11,21.21328087,30.31522633,21,25,4246.124724,-0.634426013,13.4483832,22.3388333,0.7452,18.10161838,0.739283683,17.99999194,2.92634033
 03/02  15:45:00,2,80,4.35,320,111.25,0,11,21.86953191,29.11059042,22,26,6348.522804,-0.81892264,19.14434317,21.82979797,0.7452,20.86244431,0.739283683,18.00000264,2.92634033
 03/02  16:00:00,2,80,4.6,320,102.5,0,11,21.9797614,29.04624562,22,26,6102.904671,-0.708211732,15.55072072,21.99848973,0.7452,20.45928796,0.739283683,17.99998582,2.92634033
 03/02  16:15:00,1.75,81.5,4.875,317.5,93.75,0,11,21.99370585,29.1696622,22,26,7044.167979,-0.7034036,15.40655425,21.90400315,0.7452,21.10311904,0.739283683,17.999986,2.92634033
 03/02  16:30:00,1.5,83,5.15,315,85,0,11,22.90691684,27.68086932,23,27,9113.890094,-0.706903814,15.51140552,21.85139049,0.7452,23.62932138,0.739283683,17.99999217,2.92634033
 03/02  16:45:00,1.25,84.5,5.425,312.5,74,11.25,11,22.15134506,29.14744169,22,28,6999.405698,-0.543371997,11.17942911,22.13887886,0.7452,20.66960406,0.739283683,18.00000129,2.92634033
 03/02  17:00:00,1,86,5.7,310,63,22.5,11,22.02123008,29.46282485,22,28,7648.313868,-0.665949555,14.31772984,21.99326824,0.7452,21.41502326,0.739283683,17.99998774,2.92634033
 03/02  17:15:00,1,84.25,5.95,307.5,52,33.75,11,22.90954445,27.91737732,23,29,9281.467919,-0.686527013,14.90842846,21.9693549,0.7452,23.47614586,0.739283683,17.99999631,2.92634033
 03/02  17:30:00,1,82.5,6.2,305,41,45,11,22.997345,27.83561526,23,29,8503.158223,-0.511468405,10.46947243,22.38445534,0.7452,22.36006941,0.739283683,18.00001032,2.92634033
 03/02  17:45:00,1,80.75,6.45,302.5,30.75,33.75,11,22.9997863,27.85969146,23,29,8944.838607,-0.491480415,10.04710992,22.44385262,0.7452,22.78656382,0.739283683,18.00000904,2.92634033
 03/02  18:00:00,1,79,6.7,300,20.5,22.5,11,22.10513236,29.3664915,22,28,7480.553337,-0.503312857,10.2950538,22.34241068,0.7452,20.68662968,0.739283683,18.00000177,2.92634033
 03/02  18:15:00,1,80.75,6.175,302.5,0,0,5.5,21.10342647,31.69017408,21,29,6913.327938,-0.730971738,16.24667251,21.50270023,0.7452,19.6496981,0.739283683,17.99998557,3.564132997
 03/02  18:30:00,1,82.5,5.65,305,0,0,5.5,20.23580994,33.68361536,20,28,5685.336233,-0.942447349,23.76014356,20.87954855,0.7452,18.4185209,0.739283683,18.00000332,3.564132997
 03/02  18:45:00,1,84.25,5.125,307.5,0,0,5.5,20.87334189,32.54660269,21,29,7698.721564,-1.136231863,32.19220074,20.26628088,0.7452,21.3501116,0.739283683,18.00000221,3.564132997
 03/02  19:00:00,1,86,4.6,310,0,0,5.5,20.14482353,34.40410556,20,28,5743.277794,-1.041176743,27.88519075,20.31872483,0.7452,18.99133364,0.739283683,17.999991,3.564132997
 03/02  19:15:00,0.75,85.75,4.85,312.5,0,0,1.1,19.27491058,36.18012283,19,27,4817.28317,-1.218674614,36.16504542,19.6591535,0.7452,18.07853398,0.739283683,17.99999467,3.564132997
 03/02  19:30:00,0.5,85.5,5.1,315,0,0,1.1,18.82909276,37.18127633,18,26,4564.370246,-1.417248499,46.43320394,19.02089415,0.7452,18.00000172,0.739283683,18.00000172,3.564132997
 03/02  19:45:00,0.25,85.25,5.35,317.5,0,0,1.1,18.46252496,38.03581595,17,25,4353.349189,-1.530009449,52.5324738,18.59737777,0.7452,18.00000067,0.739283683,18.00000067,3.564132997
 03/02  20:00:00,0,85,5.6,320,0,0,1.1,18.27038409,38.48375082,16,26,4210.628573,-1.618847303,57.37021544,18.28076255,0.7452,18.00000319,0.739283683,18.00000319,3.564132997
 03/02  20:15:00,0,83.25,5.875,320,0,0,1.1,18.0410675,39.03498992,16,26,4108.950314,-1.678138445,60.57808179,18.00635802,0.7452,18.00000063,0.739283683,18.00000063,3.564132997
 03/02  20:30:00,0,81.5,6.15,320,0,0,1.1,17.8674155,39.44536281,17,27,3995.866806,-1.739150833,63.83622094,17.76131865,0.7452,18.00000412,0.739283683,18.00000412,3.564132997
 03/02  20:45:00,0,79.75,6.425,320,0,0,1.1,17.74948002,39.71527741,17,27,3845.466191,-1.787224399,66.35819382,17.56001311,0.7452,18.00000372,0.739283683,18.00000372,3.564132997
 03/02  21:00:00,0,78,6.7,320,0,0,1.1,17.65795261,39.91787455,17,27,3711.667215,-1.822803742,68.19205029,17.39853556,0.7452,18.00000461,0.739283683,18.00000461,3.564132997
 03/02  21:15:00,0,76.5,6.3,320,0,0,0,17.52098528,40.1723873,16,26,3605.026074,-1.8609567,70.12227828,17.18354504,0.7452,18.00000587,0.739283683,18.00000587,3.564132997
 03/02  21:30:00,0,75,5.9,320,0,0,0,17.41787292,40.36153179,16,26,3487.48825,-1.894972897,71.80753145,17.06065919,0.7452,18.00000674,0.739283683,18.00000674,3.564132997
 03/02  21:45:00,0,73.5,5.5,320,0,0,0,17.34724865,40.47472056,15,27,3375.574625,-1.923707808,73.20226263,16.94137547,0.7452,18.00001491,0.739283683,18.00001491,3.564132997
 03/02  22:00:00,0,72,5.1,320,0,0,0,17.2927433,40.54246553,15,28,3278.999004,-1.94490309,74.21284865,16.84728056,0.7452,18.00001428,0.739283683,18.00001428,3.564132997
 03/02  22:15:00,-0.25,73.5,4.725,322.5,0,0,0,17.24375699,40.58977103,15,29,3247.626504,-1.962771056,75.05216019,16.76283871,0.7452,18.00001234,0.739283683,18.00001234,3.564132997
 03/02  22:30:00,-0.5,75,4.35,325,0,0,0,17.20032444,40.62696968,15,30,3231.434335,-1.978556975,75.78368513,16.6894133,0.7452,18.00001256,0.739283683,18.00001256,3.564132997
 03/02  22:45:00,-0.75,76.5,3.975,327.5,0,0,0,17.17214946,40.6284,15,29,3201.480551,-1.992448673,76.41943861,16.62536297,0.7452,18.03169092,0.739283683,18.03169092,3.564132997
 03/02  23:00:00,-1,78,3.6,330,0,0,0,17.12659012,40.67864548,15,28,3251.480551,-2.002764951,76.88660186,16.57346002,0.7452,17.96572153,0.739283683,17.96572153,3.564132997
 03/02  23:15:00,-0.975,77.25,3.85,330,0,0,0,17.07332949,40.75344475,15,29,3246.480551,-2.015021606,77.43602038,16.52529548,0.7452,17.91392475,0.739283683,17.91392475,3.564132997
 03/02  23:30:00,-0.95,76.5,4.1,330,0,0,0,17.05999879,40.72189295,15,28,3770.851116,-2.028529475,78.03432468,16.47589391,0.7452,18.00000987,0.739283683,18.00000987,3.564132997
 03/02  23:45:00,-0.925,75.75,4.35,330,0,0,0,17.04659037,40.68846109,15,27,3996.310018,-2.034300443,78.287598,16.44490945,0.7452,18.00001048,0.739283683,18.00001048,3.564132997
 03/02  24:00:00,-0.9,75,4.6,330,0,0,0,17.0280176,40.66541403,15,26,4127.242623,-2.039485438,78.51394484,16.41914718,0.7452,18.00001111,0.739283683,18.00001111,3.564132997
 03/03  00:15:00,-0.925,74,4.875,327.5,0,0,0,17.06890391,40.48513635,15,26,4243.281579,-2.043383399,78.68334794,16.41086873,0.7452,18.0000116,0.739283683,18.0000116,3.564132997
 03/03  00:30:00,-0.95,73,5.15,325,0,0,0,17.08806085,40.35715561,15,26,4361.616283,-2.037316362,78.41939545,16.41659565,0.7452,18.0000121,0.739283683,18.0000121,3.564132997
 03/03  00:45:00,-0.975,72,5.425,322.5,0,0,0,17.08664438,40.27803038,15,25,4356.625989,-2.034627883,78.30192611,16.41969388,0.7452,18.00001279,0.739283683,18.00001279,3.564132997
 03/03  01:00:00,-1,71,5.7,320,0,0,0,17.08027353,40.20753387,15,24,4352.398393,-2.035666447,78.3473413,16.41575027,0.7452,18.00001345,0.739283683,18.00001345,3.564132997
 03/03  01:15:00,-1,69.75,5.55,322.5,0,0,0,17.07797724,40.11880701,15,23,4383.420479,-2.037456363,78.42550414,16.41190555,0.7452,18.00001412,0.739283683,18.00001412,3.564132997
 03/03  01:30:00,-1,68.5,5.4,325,0,0,0,17.07787364,40.02521375,15,22,4426.348225,-2.038532106,78.47241422,16.4091775,0.7452,18.0000148,0.739283683,18.0000148,3.564132997
 03/03  01:45:00,-1,67.25,5.25,327.5,0,0,0,17.07819193,39.93054532,15,21,4459.256095,-2.039176071,78.50047195,16.40748601,0.7452,18.00001461,0.739283683,18.00001461,3.564132997
 03/03  02:00:00,-1,66,5.1,330,0,0,0,17.0787066,39.83599434,15,20,4483.478447,-2.03969879,78.52323393,16.4063291,0.7452,18.00001444,0.739283683,18.00001444,3.564132997
 03/03  02:15:00,-1.25,67.25,4.85,327.5,0,0,0,17.0762427,39.76320826,15,21,4556.285688,-2.040995979,78.57966966,16.39781646,0.7452,18.00001423,0.739283683,18.00001423,3.564132997
 03/03  02:30:00,-1.5,68.5,4.6,325,0,0,0,17.07169459,39.6985742,15,20,4625.986023,-2.042940984,78.66415375,16.38716766,0.7452,18.00001413,0.739283683,18.00001413,3.564132997
 03/03  02:45:00,-1.75,69.75,4.35,322.5,0,0,0,17.06624222,39.63873375,15,20,4696.619708,-2.045345533,78.7683732,16.37496396,0.7452,18.00001356,0.739283683,18.00001356,3.564132997
 03/03  03:00:00,-2,71,4.1,320,0,0,0,17.06025408,39.5829835,15,21,4768.574458,-2.047994937,78.88291552,16.36164069,0.7452,18.00001304,0.739283683,18.00001304,3.564132997
 03/03  03:15:00,-2,72.75,4.1,322.5,0,0,0,17.05580705,39.52471524,16,22,4788.495484,-2.049907532,78.96541379,16.35521775,0.7452,18.00001232,0.739283683,18.00001232,3.564132997
 03/03  03:30:00,-2,74.5,4.1,325,0,0,0,17.05229696,39.46586853,16,22,4808.86197,-2.051521174,79.03489306,16.34944916,0.7452,18.00001183,0.739283683,18.00001183,3.564132997
 03/03  03:45:00,-2,76.25,4.1,327.5,0,0,0,17.0491353,39.40814958,15,21,4829.296852,-2.052921306,79.09508706,16.34431447,0.7452,18.00001152,0.739283683,18.00001152,3.564132997
 03/03  04:00:00,-2,78,4.1,330,0,0,0,17.04621576,39.35167279,16,22,4849.905049,-2.054207146,79.15029192,16.3396628,0.7452,18.00001123,0.739283683,18.00001123,3.564132997
 03/03  04:15:00,-2,76.25,4.1,330,0,0,0,17.04349269,39.30192336,15,21,4870.519398,-2.055368479,79.20008913,16.33531485,0.7452,18.00001141,0.739283683,18.00001141,3.564132997
 03/03  04:30:00,-2,74.5,4.1,330,0,0,0,17.04096804,39.25013771,15,22,4890.648734,-2.056476101,79.24752809,16.3313074,0.7452,18.00001109,0.739283683,18.00001109,3.564132997
 03/03  04:45:00,-2,72.75,4.1,330,0,0,0,17.03865291,39.19674944,15,22,4909.907212,-2.057522359,79.29228938,16.32764951,0.7452,18.00001144,0.739283683,18.00001144,3.564132997
 03/03  05:00:00,-2,71,4.1,330,0,0,0,17.03654777,39.14136493,15,21,4928.011147,-2.058504335,79.33425672,16.32433466,0.7452,18.00001173,0.739283683,18.00001173,3.564132997
 03/03  05:15:00,-2,71,3.975,330,0,0,0,17.03637178,39.07406407,15,22,4944.787801,-2.059272643,79.36706278,16.32306839,0.7452,18.00001168,0.739283683,18.00001168,3.564132997
 03/03  05:30:00,-2,71,3.85,330,0,0,0,17.03779411,39.00448751,15,21,4960.111641,-2.059532344,79.37814591,16.32373434,0.7452,18.00001192,0.739283683,18.00001192,3.564132997
 03/03  05:45:00,-2,71,3.725,330,0,0,0,17.04001948,38.93411479,15,20,4970.718171,-2.059428559,79.37371709,16.32553158,0.7452,18.00001158,0.739283683,18.00001158,3.564132997
 03/03  06:00:00,-2,71,3.6,330,0,0,0,17.04269586,38.86421935,15,19,4976.709461,-2.059117932,79.36045887,16.32809308,0.7452,18.00001124,0.739283683,18.00001124,3.564132997
 03/03  06:15:00,-2,72.75,3.475,327.5,0,0,0,17.04528857,38.79820722,15,19,4979.030042,-1.66745004,60.00221435,16.33022372,0.8908,18.00001077,0.739283683,18.00001077,3.564132997
 03/03  06:30:00,-2,74.5,3.35,325,0,0,0,17.04789497,38.73510123,15,20,4979.192755,-1.667141958,59.98559712,16.33257644,0.8908,18.0000105,0.739283683,18.0000105,3.564132997
 03/03  06:45:00,-2,76.25,3.225,322.5,0,0,0,17.0503131,38.67513536,15,20,4978.355398,-1.666861902,59.97049065,16.33452017,0.8908,18.00000994,0.739283683,18.00000994,3.564132997
 03/03  07:00:00,-2,78,3.1,320,28,0,0,17.07278137,38.56889807,15,21,4976.098867,-1.662471479,59.73356152,16.37544139,0.8908,18.00000943,0.739283683,18.00000943,3.564132997
 03/03  07:15:00,-2,78,3.35,322.5,42,0,0,17.09726645,38.43578537,15,22,17033.23631,-1.655551397,59.3597291,16.41528284,0.8908,18.00000367,0.739283683,18.00000367,3.564132997
 03/03  07:30:00,-2,78,3.6,325,56,0,0,17.13910853,38.26184983,16,23,16754.57487,-1.64532671,58.80656584,16.48527199,0.8908,18.00000112,0.739283683,18.00000112,3.564132997
 03/03  07:45:00,-2,78,3.85,327.5,78,93.25,0,17.21005768,38.04094325,16,23,16393.29455,-1.626946448,57.81005652,16.6110246,0.8908,17.99999699,0.739283683,17.99999699,3.564132997
 03/03  08:00:00,-2,78,4.1,330,100,186.5,0,17.31305326,37.7097427,15,24,15896.64722,-1.600559998,56.37578698,16.77574544,0.8908,18.00000242,0.739283683,18.00000242,3.564132997
 03/03  08:15:00,-1.75,78,4.225,330,122,279.75,0,17.42930356,37.35060689,15,25,15085.11415,-1.567488101,54.57449216,16.9662504,0.8908,18.00000965,0.739283683,18.00000965,3.564132997
 03/03  08:30:00,-1.5,78,4.35,330,144,373,0,17.55055714,37.00837419,15,25,14415.64942,-1.527576152,52.39998408,17.2041686,0.8908,18.0000084,0.739283683,18.0000084,3.564132997
 03/03  08:45:00,-1.25,78,4.475,330,162.5,350.75,0,17.66481224,36.68839845,16,26,14178.18448,-1.490143458,50.36500406,17.41124599,0.8908,18.00001113,0.739283683,18.00001113,3.564132997
 03/03  09:00:00,-1,78,4.6,330,181,328.5,0,17.77192132,36.38583082,15,25,14007.33212,-1.45457815,48.44010119,17.60881024,0.8908,18.00000987,0.739283683,18.00000987,3.564132997
 03/03  09:15:00,-0.75,76.5,4.35,332.5,199.5,306.25,0,17.88430102,36.06785295,15,25,13849.9606,-1.419079047,46.53122687,17.81451718,0.8908,18.00000966,0.739283683,18.00000966,3.564132997
 03/03  09:30:00,-0.5,75,4.1,335,218,284,0,17.99969847,35.7486337,16,26,13734.11988,-1.383023689,44.60918303,18.01858697,0.8908,18.0000098,0.739283683,18.0000098,3.564132997
 03/03  09:45:00,-0.25,73.5,3.85,337.5,213.25,377,0,18.11645183,35.43129103,15,27,13418.95877,-1.346300497,42.672906,18.2247884,0.8908,18.00000935,0.739283683,18.00000935,3.564132997
 03/03  10:00:00,0,72,3.6,340,208.5,470,0,18.25257222,35.07633883,15,26,12923.73705,-1.304258938,40.48770553,18.47825679,0.8908,18.00000888,0.739283683,18.00000888,3.564132997
 03/03  10:15:00,0.25,70.75,3.475,347.5,203.75,563,0,18.39400433,34.72324424,16,27,12667.49362,-1.260326067,38.24587453,18.7251305,0.8908,18.00000852,0.739283683,18.00000852,3.564132997
 03/03  10:30:00,0.5,69.5,3.35,355,199,656,0,18.53757244,34.3704225,15,26,12537.65368,-1.214724504,35.97013296,18.98056833,0.8908,18.00000814,0.739283683,18.00000814,3.564132997
 03/03  10:45:00,0.75,68.25,3.225,2.5,185.25,695.75,0,18.67451859,34.03676768,16,27,12429.83069,-1.170613328,33.82402496,19.21916342,0.8908,18.00000795,0.739283683,18.00000795,3.564132997
 03/03  11:00:00,1,67,3.1,10,171.5,735.5,0,18.7907519,33.75131071,16,27,12363.71516,-1.132087808,31.99805242,19.41370976,0.8908,18.00000778,0.739283683,18.00000778,3.564132997
 03/03  11:15:00,1.5,62.5,3.15,5,157.75,775.25,0,18.89082328,33.49007944,15,26,12298.25952,-1.098306166,30.43652408,19.58918731,0.8908,18.00000795,0.739283683,18.00000795,3.564132997
 03/03  11:30:00,2,58,3.2,0,144,815,0,18.9776222,33.25596395,16,27,12241.51984,-1.069300189,29.12673523,19.73982876,0.8908,18.00000781,0.739283683,18.00000781,3.564132997
 03/03  11:45:00,2.5,53.5,3.25,355,144,818.5,0,19.05360204,33.04346091,16,27,12193.41985,-1.043753911,27.99777531,19.87433139,0.8908,18.00000837,0.739283683,18.00000837,3.564132997
 03/03  12:00:00,3,49,3.3,350,144,822,0,19.12276837,32.84327294,15,26,12196.82447,-1.020626641,26.99617243,19.9993768,0.8908,18.00000895,0.739283683,18.00000895,3.564132997
 03/03  12:15:00,3.75,47.5,3.325,342.5,144,825.5,0,19.19519747,32.64896074,15,25,12305.74024,-0.997565533,26.01725716,20.13141633,0.8908,18.00000866,0.739283683,18.00000866,3.564132997
 03/03  12:30:00,4.5,46,3.35,335,144,829,0,19.85751192,30.95375173,15,24,820.3020222,-0.972336252,24.9694683,20.27913315,0.8908,17.99744264,0.074978921,17.99847361,0.417877043
 03/03  12:45:00,5.25,44.5,3.375,327.5,142.5,828,0,20.3146555,29.79305968,15,25,674.3371068,-0.840378575,19.90092599,20.72662368,0.8908,18.0007889,0.073928368,18.00388006,0.413634508
 03/03  13:00:00,6,43,3.4,320,141,827,0,20.66938305,28.87558369,15,24,510.5103379,-0.742989695,16.62314281,21.09398213,0.8908,18.00061733,0.073928368,18.00183776,0.396312162
 03/03  13:15:00,6.25,41.5,3.45,315,139.5,826,0,21.11224565,27.43822888,16,25,186.5929172,-0.663989893,14.26243147,21.41270234,0.8908,18.00011685,0.073928368,18.0016587,0.389808137
 03/03  13:30:00,6.5,40,3.5,310,138,825,0,21.47604871,26.19879724,15,26,186.5929172,-0.562857218,11.63472697,21.84895159,0.8908,18.00010588,0.073928368,18.00158499,0.384088059
 03/03  13:45:00,6.75,38.5,3.55,305,136,814.75,0,21.97367955,24.80268263,15,27,186.5929172,-0.458962741,9.396833856,22.39874224,0.8908,17.99984135,0.073928368,18.00147199,0.378807735
 03/03  14:00:00,7,37,3.6,300,134,804.5,0,22.54555609,23.3511132,15,26,186.5929172,-0.330287303,7.268592843,23.01444381,0.8908,17.99982965,0.073928368,18.00139399,0.374088622
 03/03  14:15:00,7,36.25,3.6,302.5,132,794.25,0,23.07584469,22.38264432,15,27,186.5929172,-0.188443088,5.736240324,23.66010844,0.8908,17.99988405,0.073928368,18.0012223,0.370890876
 03/03  14:30:00,7,35.5,3.6,305,130,784,0,23.78638933,20.8376284,15,27,186.5929172,-0.04754288,5.046794613,24.33575043,0.8908,18.00014042,0.073928368,18.00115089,0.368329108
 03/03  14:45:00,7,34.75,3.6,307.5,126.25,764.25,0,24.41806865,19.49342699,15,26,186.5929172,0.11436828,5.270922613,24.99845671,0.8908,17.99995928,0.073928368,18.00115817,0.36566454
 03/03  15:00:00,7,34,3.6,310,122.5,744.5,0,24.84970136,18.80336545,15,25,186.5929172,0.265321823,6.461649724,25.64987627,0.8908,17.9787852,0.095456538,17.98246666,0.385538049
 03/03  15:15:00,7,34,3.975,317.5,118.75,724.75,0,24.05319834,18.67355744,15,24,186.5929172,0.381840493,8.036311332,26.1980268,0.8908,18.0017057,0.395974049,18.0013971,0.686271432
 03/03  15:30:00,7,34,4.35,325,115,705,0,24.00367866,17.48518625,15,24,186.5929172,0.27580683,6.579823483,26.20959678,0.8908,17.99345435,0.373541912,17.99311849,0.661516425
 03/03  15:45:00,7,34,4.725,332.5,107.75,674.25,0,23.0912395,17.34375093,15,23,215.8415653,0.275670113,6.57825277,26.33932261,0.8908,17.75588487,0.656240229,17.7556519,0.941497448
 03/03  16:00:00,7,34,5.1,340,100.5,643.5,0,23.0145416,17.09026101,15,23,198.0017191,0.122121643,5.308926055,26.08073063,0.8908,17.99688113,0.609507097,17.99985635,0.896614341
 03/03  16:15:00,7.25,33.5,4.725,335,93.25,612.75,0,23.00203896,16.6281245,15,23,189.2339133,0.106776077,5.23612921,26.05149669,0.8908,17.9994967,0.611649282,17.99923709,0.897305116
 03/03  16:30:00,7.5,33,4.35,330,86,582,0,23.98769461,15.10156904,15,24,186.5929172,0.09873658,5.20189526,26.02305593,0.8908,17.99963653,0.293486961,18.00142821,0.5760353
 03/03  16:45:00,7.75,32.5,3.975,325,75.25,516.5,0,23.08855847,15.40996869,15,23,211.4953283,0.239341717,6.18876928,26.18910705,0.8908,17.80599961,0.639365175,17.80571108,0.921850106
 03/03  17:00:00,8,32,3.6,320,64.5,451,0,23.00248335,15.07697799,15,23,186.5929172,0.063030178,5.082253662,25.68298415,0.8908,18.02918008,0.469473442,18.02868138,0.751958374
 03/03  17:15:00,7.5,33,3.6,312.5,53.75,385.5,0,22.09317755,15.54645782,15,22,230.8129046,0.004195201,5.000364323,25.28979186,0.8908,17.24166016,0.712362908,17.24144338,0.994985696
 03/03  17:30:00,7,34,3.6,305,43,320,0,21.10192869,15.8864731,15,21,242.4842937,-0.20379703,5.861324973,24.50472915,0.8908,16.13615634,0.738904273,16.136115,1.021573436
 03/03  17:45:00,6.5,35,3.6,297.5,32.25,240,0,21.01700592,15.94929586,15,21,242.9279349,-0.447984081,9.187573566,23.49972108,0.8908,17.60285876,0.732952408,17.6017551,1.022545455
 03/03  18:00:00,6,36,3.6,290,21.5,160,0,21.841477,15.15023487,16,22,186.5929172,-0.556487711,11.48408412,22.63171116,0.8908,17.9810673,0.133900174,17.98133866,0.429780502
 03/03  18:15:00,5.75,36.75,3.475,295,0,0,0,21.6820246,15.294652,17,23,186.5929172,-0.544761635,11.21135483,21.80449711,0.8908,18.00053656,0.073928368,18.00000004,0.371145607
 03/03  18:30:00,5.5,37.5,3.35,300,0,0,0,21.27648681,15.68881859,16,22,186.5929172,-0.613666534,12.89942128,21.36596879,0.8908,17.9998269,0.073928368,17.99890849,0.37519469
 03/03  18:45:00,5.25,38.25,3.225,305,0,0,0,20.95026554,16.01195524,16,22,186.5929172,-0.709898543,15.60153412,20.96434519,0.8908,17.99985004,0.073928368,17.99848327,0.379691829
 03/03  19:00:00,5,39,3.1,310,0,0,0,20.6316784,16.33519939,15,21,186.5929172,-0.792813638,18.24981461,20.59032081,0.8908,17.9999755,0.073928368,17.99894344,0.384460986
 03/03  19:15:00,4.75,39.75,2.975,312.5,0,0,0,20.03440711,17.00258004,15,20,186.5929172,-0.870413178,20.99225263,20.25495936,0.8908,18.0612312,0.177788642,18.05681558,0.50047041
 03/03  19:30:00,4.5,40.5,2.85,315,0,0,0,19.86403917,17.19095434,15,20,186.5929172,-0.988011292,25.61758974,19.8624571,0.8908,18.00004878,0.073928368,17.99766436,0.400884013
 03/03  19:45:00,4.25,41.25,2.725,317.5,0,0,0,19.61026689,17.44640302,15,20,186.5929172,-1.039747132,27.82284207,19.58781418,0.8908,17.99991533,0.073928368,17.99709483,0.410390444
 03/03  20:00:00,4,42,2.6,320,0,0,0,19.07201153,18.05307593,15,19,193.9535495,-1.102333319,30.62066689,19.31248372,0.8908,18.02686065,0.397398865,18.02236789,0.766572087
 03/03  20:15:00,4,42.75,2.725,317.5,0,0,0,18.88623862,18.24848106,15,19,186.5929172,-1.210296667,35.75216692,18.95344339,0.8908,18.09640952,0.089248543,18.08721729,0.47126779
 03/03  20:30:00,4,43.5,2.85,315,0,0,0,18.77896374,18.34018951,15,20,186.5929172,-1.258881457,38.17294884,18.72554848,0.8908,17.99369454,0.091267937,17.99369454,0.478968409
 03/03  20:45:00,4,44.25,2.975,312.5,0,0,0,18.62904943,18.4896325,15,19,186.5929172,-1.292124115,39.86397602,18.54675088,0.8908,17.98070812,0.097876546,17.98070812,0.504169228
 03/03  21:00:00,4,45,3.1,310,0,0,0,18.4599071,18.67959823,15,19,186.5929172,-1.329990257,41.82087048,18.37526974,0.8908,17.97564786,0.107283518,17.97564786,0.540041137
 03/03  21:15:00,3.75,46,3.225,320,0,0,0,18.22781002,19.05314299,15,20,4275.5162,-1.370897951,43.96725911,18.19772022,0.8908,18.00000941,0.739283683,18.00000941,3.564132997
 03/03  21:30:00,3.5,47,3.35,330,0,0,0,18.04822305,19.28384509,15,20,3888.284899,-1.4251544,46.85686093,17.96586257,0.8908,17.99999708,0.739283683,17.99999708,3.564132997
 03/03  21:45:00,3.25,48,3.475,340,0,0,0,17.94448981,19.40595204,15,21,3686.621244,-1.467080254,49.11553639,17.78960664,0.8908,18.00000146,0.739283683,18.00000146,3.564132997
 03/03  22:00:00,3,49,3.6,350,0,0,0,17.86774486,19.49352766,15,21,3576.969133,-1.495839364,50.67417321,17.64584238,0.8908,18.00000106,0.739283683,18.00000106,3.564132997
 03/03  22:15:00,2.75,48.75,3.6,350,0,0,0,17.79739237,19.56930576,15,20,3470.760455,-1.519143607,51.94099716,17.52033247,0.8908,18.00000314,0.739283683,18.00000314,3.564132997
 03/03  22:30:00,2.5,48.5,3.6,350,0,0,0,17.73143024,19.64179097,15,19,3377.216287,-1.538925697,53.01808912,17.42040135,0.8908,18.00000026,0.739283683,18.00000026,3.564132997
 03/03  22:45:00,2.25,48.25,3.6,350,0,0,0,17.67226472,19.70788967,15,19,3294.312652,-1.557439521,54.02687837,17.32689975,0.8908,18.00000111,0.739283683,18.00000111,3.564132997
 03/03  23:00:00,2,48,3.6,350,0,0,0,17.61901384,19.76477111,15,20,3200.010562,-1.574133634,54.9366202,17.24211173,0.8908,18.00000172,0.739283683,18.00000172,3.564132997
 03/03  23:15:00,1.25,51,3.35,350,0,0,0,17.56380589,19.82042325,15,19,3249.731482,-1.591076828,55.85955765,17.14810296,0.8908,18.00000134,0.739283683,18.00000134,3.564132997
 03/03  23:30:00,0.5,54,3.1,350,0,0,0,17.50846784,19.87698996,16,20,3315.602213,-1.60796861,56.77884464,17.0568146,0.8908,18.00000165,0.739283683,18.00000165,3.564132997
 03/03  23:45:00,-0.25,57,2.85,350,0,0,0,17.45489508,19.93132571,15,19,3391.463308,-1.624622571,57.68389497,16.96782563,0.8908,18.00000157,0.739283683,18.00000157,3.564132997
 03/03  24:00:00,-1,60,2.6,350,0,0,0,17.40324272,19.98323555,15,18,3475.978881,-1.640785602,58.5606023,16.88126069,0.8908,18.00000147,0.739283683,18.00000147,3.564132997
 03/04  00:15:00,-0.5,56.75,2.475,315,0,0,0,17.37381704,20.01189198,15,18,3336.721528,-1.651650279,59.14878545,16.84197172,0.8908,18.0000015,0.739283683,18.0000015,3.564132997
 03/04  00:30:00,0,53.5,2.35,280,0,0,0,17.3597869,20.02057746,15,19,3196.98919,-1.658006134,59.49239043,16.81819302,0.8908,18.00000156,0.739283683,18.00000156,3.564132997
 03/04  00:45:00,0.5,50.25,2.225,245,0,0,0,17.35332703,20.01880516,16,20,3061.650393,-1.661075049,59.65816218,16.80671324,0.8908,18.0000017,0.739283683,18.0000017,3.564132997
 03/04  01:00:00,1,47,2.1,210,0,0,0,17.38029239,19.97389037,15,21,2851.480551,-1.662137785,59.71554571,16.80498129,0.8908,18.09727257,0.739283683,18.09727257,3.564132997
 03/04  01:15:00,1,47,1.575,247.5,0,0,0,17.3850555,19.95929551,15,21,2851.480551,-1.658469285,59.51741404,16.80730031,0.8908,18.06067879,0.739283683,18.06067879,3.564132997
 03/04  01:30:00,1,47,1.05,285,0,0,0,17.38156066,19.95642836,15,22,2851.480551,-1.657868718,59.48496557,16.80755928,0.8908,18.04845021,0.739283683,18.04845021,3.564132997
 03/04  01:45:00,1,47,0.525,322.5,0,0,0,17.37816507,19.95443174,15,23,2851.480551,-1.658504897,59.51933803,16.80612994,0.8908,18.032014,0.739283683,18.032014,3.564132997
 03/04  02:00:00,1,47,0,0,0,0,0,17.37487669,19.95355962,15,24,2851.480551,-1.659009375,59.546592,16.80577625,0.8908,18.01197755,0.739283683,18.01197755,3.564132997
 03/04  02:15:00,0.5,49,0.2,355,0,0,0,17.3566797,19.970428,15,23,2951.480551,-1.66190302,59.70287029,16.78273587,0.8908,17.99301917,0.739283683,17.99301917,3.564132997
 03/04  02:30:00,0,51,0.4,350,0,0,0,17.32918301,19.99863522,15,23,3051.480551,-1.667683323,60.0147964,16.75063389,0.8908,17.97647006,0.739283683,17.97647006,3.564132997
 03/04  02:45:00,-0.5,53,0.6,345,0,0,0,17.29644347,20.03318561,15,22,3151.480551,-1.675376058,60.42937288,16.7118084,0.8908,17.95574662,0.739283683,17.95574662,3.564132997
 03/04  03:00:00,-1,55,0.8,340,0,0,0,17.25909036,20.07308582,15,22,3251.480551,-1.684334819,60.91132857,16.66741731,0.8908,17.93128485,0.739283683,17.93128485,3.564132997
 03/04  03:15:00,-1,55,0.975,332.5,0,0,0,17.22675873,20.10116695,15,21,3251.480551,-1.69242696,61.3458202,16.63704449,0.8908,17.90554999,0.739283683,17.90554999,3.564132997
 03/04  03:30:00,-1,55,1.15,325,0,0,0,17.23222149,20.08080511,15,22,3704.256713,-1.69974218,61.73786293,16.60790617,0.8908,18.00000128,0.739283683,18.00000128,3.564132997
 03/04  03:45:00,-1,55,1.325,317.5,0,0,0,17.23153507,20.06785202,15,23,3810.659144,-1.700467137,61.77667583,16.59501731,0.8908,18.00000135,0.739283683,18.00000135,3.564132997
 03/04  04:00:00,-1,55,1.5,310,0,0,0,17.22268936,20.06488807,15,22,3837.50671,-1.701793503,61.84766827,16.58394536,0.8908,18.00000141,0.739283683,18.00000141,3.564132997
 03/04  04:15:00,-1,55,1.125,322.5,0,0,0,17.21795157,20.06855408,15,23,3863.397246,-1.703954938,61.96330416,16.57447134,0.8908,18.00000148,0.739283683,18.00000148,3.564132997
 03/04  04:30:00,-1,55,0.75,335,0,0,0,17.21772895,20.067399,15,22,3911.110885,-1.705186067,62.02913952,16.56871717,0.8908,18.00000155,0.739283683,18.00000155,3.564132997
 03/04  04:45:00,-1,55,0.375,347.5,0,0,0,17.2195374,20.06436806,15,22,3953.546158,-1.705512824,62.04660942,16.56596746,0.8908,18.00000136,0.739283683,18.00000136,3.564132997
 03/04  05:00:00,-1,55,0,0,0,0,0,17.22259354,20.06061785,15,21,3984.370227,-1.705317482,62.03616574,16.56564448,0.8908,18.00000119,0.739283683,18.00000119,3.564132997
 03/04  05:15:00,-1,56.25,0,0,0,0,0,17.22284529,20.05548717,15,22,4007.850675,-1.705072939,62.02309084,16.56445884,0.8908,18.00000086,0.739283683,18.00000086,3.564132997
 03/04  05:30:00,-1,57.5,0,0,0,0,0,17.22176209,20.05248023,15,21,4025.813282,-1.705216537,62.03076862,16.56300917,0.8908,18.0000007,0.739283683,18.0000007,3.564132997
 03/04  05:45:00,-1,58.75,0,0,0,0,0,17.22051474,20.05022425,15,22,4044.032688,-1.705571919,62.04976871,16.56116505,0.8908,18.00000062,0.739283683,18.00000062,3.564132997
 03/04  06:00:00,-1,60,0,0,0,0,0,17.21933642,20.0483512,15,21,4062.84483,-1.705945369,62.06973284,16.55932608,0.8908,18.00000056,0.739283683,18.00000056,3.564132997
 03/04  06:15:00,-1,58.75,0,0,0,0,0,17.21815159,20.04566231,15,22,4080.190167,-1.796468447,66.83755183,16.55744782,0.8544,18.00000086,0.739283683,18.00000086,3.564132997
 03/04  06:30:00,-1,57.5,0,0,0,0,0,17.21697253,20.04251366,15,22,4095.580071,-1.796842437,66.85690414,16.55561445,0.8544,18.00000078,0.739283683,18.00000078,3.564132997
 03/04  06:45:00,-1,56.25,0,0,0,0,0,17.21584217,20.0389317,15,21,4109.358032,-1.797209137,66.87587599,16.55386082,0.8544,18.0000009,0.739283683,18.0000009,3.564132997
 03/04  07:00:00,-1,55,0,0,36,86.5,0,17.24244312,20.00030133,15,21,4113.359811,-1.79212082,66.61234467,16.60242328,0.8544,18.00000032,0.739283683,18.00000032,3.564132997
 03/04  07:15:00,-1,56.25,0,0,54,129.75,0,17.29111781,19.93612394,15,21,16638.16961,-1.780168061,65.99099161,16.68039884,0.8544,18.00410314,0.739283683,18.00410314,3.564132997
 03/04  07:30:00,-1,57.5,0,0,72,173,0,17.3622041,19.84613978,15,22,16210.48451,-1.761128303,64.99489911,16.79699038,0.8544,17.99999998,0.739283683,17.99999998,3.564132997
 03/04  07:45:00,-1,58.75,0,0,81,268,0,17.44629272,19.74249688,15,21,15141.18233,-1.736395423,63.69032864,16.93863134,0.8544,17.99999984,0.739283683,17.99999984,3.564132997
 03/04  08:00:00,-1,60,0,0,90,363,0,17.55689328,19.60577819,16,22,14406.30217,-1.706273454,62.08727014,17.1138086,0.8544,18.00000031,0.739283683,18.00000031,3.564132997
 03/04  08:15:00,-0.5,59,0,0,99,458,0,17.67595801,19.45562692,15,21,13625.9343,-1.671082363,60.19805719,17.30349567,0.8544,18.00000036,0.739283683,18.00000036,3.564132997
 03/04  08:30:00,0,58,0,0,108,553,0,17.79899401,19.30331964,16,22,12997.96336,-1.627614074,57.84629499,17.55840542,0.8544,18.00000026,0.739283683,18.00000026,3.564132997
 03/04  08:45:00,0.5,57,0,0,112.25,588.75,0,17.93126709,19.14153241,15,23,12856.85268,-1.584331649,55.49220687,17.80623232,0.8544,18.00000035,0.739283683,18.00000035,3.564132997
 03/04  09:00:00,1,56,0,0,116.5,624.5,0,18.05778591,18.98836039,15,22,12804.5164,-1.542385134,53.20655247,18.03029962,0.8544,18.00000022,0.739283683,18.00000022,3.564132997
 03/04  09:15:00,1.5,54.25,0.275,2.5,120.75,660.25,0,18.17983843,18.84159947,15,23,12576.837,-1.500645824,50.93521946,18.25892606,0.8544,18.00000027,0.739283683,18.00000027,3.564132997
 03/04  09:30:00,2,52.5,0.55,5,125,696,0,18.30661428,18.69048456,15,22,12443.74263,-1.458312775,48.64171316,18.49782902,0.8544,18.00000023,0.739283683,18.00000023,3.564132997
 03/04  09:45:00,2.5,50.75,0.825,7.5,127.25,715,0,18.4374042,18.53599182,15,23,12367.17301,-1.415150515,46.32091443,18.73814321,0.8544,18.00000027,0.739283683,18.00000027,3.564132997
 03/04  10:00:00,3,49,1.1,10,129.5,734,0,18.57106778,18.37946767,15,22,12328.53611,-1.370893336,43.96701525,18.98310233,0.8544,18.00000031,0.739283683,18.00000031,3.564132997
 03/04  10:15:00,3.75,46.5,1.35,10,131.75,753,0,18.71180539,18.21625744,16,23,12238.53471,-1.324713342,41.54633959,19.24148845,0.8544,18.00000032,0.739283683,18.00000032,3.564132997
 03/04  10:30:00,4.5,44,1.6,10,134,772,0,19.21691884,17.62851547,15,24,1436.070037,-1.277703025,39.12712859,19.49843799,0.8544,17.99641087,0.08969062,17.99672028,0.733231275
 03/04  10:45:00,5.25,41.5,1.85,10,136,784,0,19.62447418,17.16485321,16,25,1151.454389,-1.162139959,33.41842612,19.94205923,0.8544,17.99848692,0.083126987,18.00231905,0.777976842
 03/04  11:00:00,6,39,2.1,10,138,796,0,20.11056428,16.60263894,16,25,850.3789528,-1.066786203,29.0146005,20.31806906,0.8544,17.99975765,0.074356726,17.9994811,0.735255997
 03/04  11:15:00,6.25,38.5,1.95,330,140,808,0,20.42674031,16.2278838,15,24,610.6293623,-0.964074155,24.63168059,20.66864325,0.8544,18.00110158,0.073928368,18.00081419,0.71995557
 03/04  11:30:00,6.5,38,1.8,290,142,820,0,20.7185572,15.8867867,15,25,424.2823168,-0.887830386,21.64218548,20.98109899,0.8544,18.00858335,0.073928368,18.00829079,0.695020504
 03/04  11:45:00,6.75,37.5,1.65,250,143,822.25,0,20.98245202,15.58420751,15,24,280.201939,-0.820457632,19.19782886,21.24251181,0.8544,18.01488713,0.073928368,18.01456602,0.65893805
 03/04  12:00:00,7,37,1.5,210,144,824.5,0,21.21535513,15.32156449,15,24,228.7492543,-0.758788806,17.1274827,21.48513432,0.8544,18.01838389,0.073928368,18.01805824,0.619090779
 03/04  12:15:00,7.5,35.75,1.9,217.5,145,826.75,0,21.42889361,15.0799727,16,25,197.0567491,-0.701876587,15.36097719,21.72110457,0.8544,18.02396952,0.073928368,18.02364875,0.573661735
 03/04  12:30:00,8,34.5,2.3,225,146,829,0,21.63968748,14.84516997,17,26,186.5929172,-0.647633775,13.80737929,21.95533568,0.8544,18.0291659,0.073928368,18.0291659,0.526054303
 03/04  12:45:00,8.5,33.25,2.7,232.5,144.5,828,0,21.85482508,14.60908214,16,25,186.5929172,-0.592895299,12.36886673,22.19665674,0.8544,18.03526633,0.073928368,18.03526633,0.47808122
 03/04  13:00:00,9,32,3.1,240,143,827,0,22.06884453,14.37517007,15,24,186.5929172,-0.538804709,11.07508914,22.42697332,0.8544,18.0317951,0.073928368,18.04157851,0.431670954
 03/04  13:15:00,9.5,31,3.225,240,141.5,826,0,22.25158376,14.19915501,16,25,186.5929172,-0.484635028,9.906428547,22.67331498,0.8544,18.00000082,0.073928368,18.00000082,0.3564133
