Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Relative Humidity [%](TimeStep),Environment:Site Wind Speed [m/s](TimeStep),Environment:Site Wind Direction [deg](TimeStep),Environment:Site Diffuse Solar Radiation Rate per Area [W/m2](TimeStep),Environment:Site Direct Solar Radiation Rate per Area [W/m2](TimeStep),SPACE1-1:Zone People Occupant Count [](TimeStep),SPACE1-1:Zone Air Temperature [C](TimeStep),SPACE1-1:Zone Air Relative Humidity [%](TimeStep),SPACE1-1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),SPACE1-1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),Whole Building:Facility Total HVAC Electric Demand Power [W](TimeStep),SPACE1-1 PEOPLE 1:Zone Thermal Comfort Fanger Model PMV [](TimeStep),SPACE1-1 PEOPLE 1:Zone Thermal Comfort Fanger Model PPD [%](TimeStep),SPACE1-1 PEOPLE 1:Zone Thermal Comfort Mean Radiant Temperature [C](TimeStep),SPACE1-1 PEOPLE 1:Zone Thermal Comfort Clothing Value [clo](TimeStep),SPACE1-1 IN NODE:System Node Temperature [C](TimeStep),SPACE1-1 IN NODE:System Node Mass Flow Rate [kg/s](TimeStep),VAV SYS 1 OUTLET NODE:System Node Temperature [C](TimeStep),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](TimeStep) 
 03/04  13:30:00,10,30,3.35,240,140,825,0,22.61981698,13.8399886,17,26,186.5929172,-0.414810184,8.586729841,23.06133604,0.8544,18.00000099,0.073928368,18.00000099,0.3564133
 03/04  13:45:00,10.5,29,3.475,240,137,816.25,0,23.07959682,13.41965437,16,25,186.5929172,-0.308278737,6.975233984,23.58682635,0.8544,18.00000104,0.073928368,18.00000104,0.3564133
 03/04  14:00:00,11,28,3.6,240,134,807.5,0,23.63389985,12.93992377,17,26,186.5929172,-0.17938432,5.667061254,24.18541753,0.8544,18.00000101,0.073928368,18.00000101,0.3564133
 03/04  14:15:00,11.25,27.5,4.125,247.5,131,798.75,0,24.22578767,12.45382422,17,26,186.5929172,-0.033503212,5.023236762,24.82092343,0.8544,18.00000094,0.073928368,18.00000094,0.3564133
 03/04  14:30:00,11.5,27,4.65,255,128,790,0,24.76191037,12.0478366,17,26,186.5929172,0.120144355,5.298996993,25.47800446,0.8544,18.00000046,0.073928368,18.00000046,0.3564133
 03/04  14:45:00,11.75,26.5,5.175,262.5,131.75,755.5,0,25.45249775,11.52588279,18,27,186.5929172,0.266621163,6.476042853,26.13172117,0.8544,18.00000086,0.073928368,18.00000086,0.3564133
 03/04  15:00:00,12,26,5.7,270,135.5,721,0,25.85948017,11.23484523,17,26,186.5929172,0.430134081,8.858403995,26.7575567,0.8544,17.98374927,0.093735127,17.98617356,0.376220059
 03/04  15:15:00,12,25.5,5.175,277.5,139.25,686.5,0,25.99430658,11.06262088,17,26,186.5929172,0.544485895,11.20501329,27.27684069,0.8544,17.99615598,0.165323707,18.00268325,0.447808638
 03/04  15:30:00,12,25,4.65,285,143,652,0,25.0619116,11.54688491,16,25,186.5929172,0.600904596,12.57122814,27.60943124,0.8544,17.99730094,0.399140683,18.00040609,0.681625615
 03/04  15:45:00,12,24.5,4.125,292.5,138.5,581.75,0,24.08894714,11.98409196,15,24,200.1411961,0.444438427,9.12109879,27.32423942,0.8544,17.99741696,0.575124731,17.99479887,0.857609662
 03/04  16:00:00,12,24,3.6,300,134,511.5,0,24.96904849,11.21465717,16,25,186.5929172,0.263716196,6.443961989,26.86838016,0.8544,17.98546206,0.232123364,17.98856907,0.514608296
 03/04  16:15:00,11.75,25.75,3.85,292.5,129.5,441.25,0,25.81784306,10.696591,15,26,186.5929172,0.386821108,8.11648101,26.96532203,0.8544,18.00092899,0.108339158,18.00376571,0.390824089
 03/04  16:30:00,11.5,27.5,4.1,285,125,371,0,25.0406963,11.35550697,15,25,186.5929172,0.520151049,10.65832523,27.15489416,0.8544,17.99892195,0.326012487,18.00536116,0.608497418
 03/04  16:45:00,11.25,29.25,4.35,277.5,105.5,351,0,24.075873,12.35963447,15,24,188.5468889,0.376614424,7.953329375,26.78804564,0.8544,17.99460252,0.485980979,17.99431654,0.768465911
 03/04  17:00:00,11,31,4.6,270,86,331,0,24.88305997,11.98047453,16,25,186.5929172,0.190537006,5.752718645,26.24246141,0.8544,17.95665848,0.157837066,17.96239,0.440321997
 03/04  17:15:00,10.75,30.75,4.475,270,66.5,311,0,24.99963307,12.01123272,16,25,186.5929172,0.302675113,6.90381766,26.30261365,0.8544,17.95920298,0.231974431,17.96838122,0.514459362
 03/04  17:30:00,10.5,30.5,4.35,270,47,291,0,24.06171303,12.69157594,15,24,186.5929172,0.297875484,6.843703847,26.12515599,0.8544,18.00111617,0.38265245,18.0008241,0.665137382
 03/04  17:45:00,10.25,30.25,4.225,270,35.25,218.25,0,24.6410015,12.23448504,16,25,186.5929172,0.084712724,5.148599572,25.35112026,0.8544,17.99991424,0.073928368,17.99991424,0.3564133
 03/04  18:00:00,10,30,4.1,270,23.5,145.5,0,24.03973807,12.59806608,15,24,186.5929172,0.106105134,5.233169552,24.88650416,0.8544,18.07001359,0.179488787,18.07217032,0.461973718
 03/04  18:15:00,9.75,30.5,3.975,270,0,0,0,22.93337657,13.42453764,15,23,186.5929172,-0.11913325,5.293982455,23.62176888,0.8544,18.00449783,0.191831261,18.00657306,0.474316192
 03/04  18:30:00,9.5,31,3.85,270,0,0,0,22.01523215,14.13108985,15,22,189.0394765,-0.347684624,7.515028502,22.89289566,0.8544,17.99065794,0.285013769,17.99025392,0.5674987
 03/04  18:45:00,9.25,31.5,3.725,270,0,0,0,21.97976595,14.16495529,16,23,186.5929172,-0.548625801,11.30057056,22.18820465,0.8544,18.00000002,0.073928368,18.00000002,0.3564133
 03/04  19:00:00,9,32,3.6,270,0,0,0,21.74554488,14.36911309,15,22,186.5929172,-0.600863147,12.57017372,21.76788984,0.8544,17.99999959,0.073928368,17.99999959,0.3564133
 03/04  19:15:00,8.75,32.5,3.6,270,0,0,0,21.30235959,14.74444019,15,23,186.5929172,-0.672587547,14.50627849,21.40487816,0.8544,18.00000044,0.073928368,18.00000044,0.3564133
 03/04  19:30:00,8.5,33,3.6,270,0,0,0,20.96219781,15.03218734,15,23,186.5929172,-0.768889256,17.45550427,21.06713384,0.8544,18.00000037,0.073928368,18.00000037,0.3564133
 03/04  19:45:00,8.25,33.5,3.6,270,0,0,0,20.67186788,15.28088649,15,22,186.5929172,-0.849992273,20.24616959,20.74373307,0.8544,18.00000036,0.073928368,17.99876701,0.357264802
 03/04  20:00:00,8,34,3.6,270,0,0,0,20.39004487,15.52688945,15,22,186.5929172,-0.92011051,22.8794469,20.44468899,0.8544,17.99996172,0.073928368,17.99844997,0.361590775
 03/04  20:15:00,8,35.75,3.725,267.5,0,0,0,20.13589965,15.7856933,15,21,186.5929172,-0.986818228,25.56792725,20.17952882,0.8544,17.99984389,0.073928368,17.9980116,0.364349536
 03/04  20:30:00,8,37.5,3.85,265,0,0,0,19.92152653,16.0595152,16,22,186.5929172,-1.044682663,28.03840746,19.95887324,0.8544,17.99989437,0.073928368,17.99570273,0.367438445
 03/04  20:45:00,8,39.25,3.975,262.5,0,0,0,19.72992918,16.36008205,17,23,186.5929172,-1.095676082,30.31656113,19.75034199,0.8544,17.99982318,0.073928368,17.99469874,0.371329265
 03/04  21:00:00,8,41,4.1,260,0,0,0,19.55319499,16.68585558,16,22,186.5929172,-1.141299223,32.43035953,19.560749,0.8544,17.99977865,0.073928368,17.9941686,0.375707703
 03/04  21:15:00,7.75,41.75,4.1,260,0,0,0,19.38336747,17.00574384,15,23,186.5929172,-1.18429274,34.4834328,19.37531858,0.8544,17.99738463,0.073928368,17.99113197,0.382603273
 03/04  21:30:00,7.5,42.5,4.1,260,0,0,0,19.22083973,17.3025434,15,22,186.5929172,-1.225243144,36.4901164,19.20009286,0.8544,17.99716517,0.073928368,17.99029811,0.390439715
 03/04  21:45:00,7.25,43.25,4.1,260,0,0,0,19.06293496,17.58039032,15,22,186.5929172,-1.265420729,38.50347579,19.02395281,0.8544,17.99701415,0.073928368,17.98950039,0.3992889
 03/04  22:00:00,7,44,4.1,260,0,0,0,18.91322942,17.84064126,15,23,186.5929172,-1.303350087,40.44087656,18.86330598,0.8544,17.99685603,0.073928368,17.98843544,0.409512955
 03/04  22:15:00,6.75,44.75,4.1,260,0,0,0,18.76884219,18.09030684,15,22,186.5929172,-1.339537276,42.3189708,18.70909609,0.8544,17.98275126,0.077319799,17.98275126,0.425779526
 03/04  22:30:00,6.5,45.5,4.1,260,0,0,0,18.62814203,18.33266204,15,23,186.5929172,-1.374366073,44.15060949,18.56108258,0.8544,17.97273767,0.084801045,17.97273767,0.454308003
 03/04  22:45:00,6.25,46.25,4.1,260,0,0,0,18.49244747,18.5654587,15,24,186.5929172,-1.408189452,45.94876423,18.41793969,0.8544,17.970561,0.094093844,17.970561,0.489744532
 03/04  23:00:00,6,47,4.1,260,0,0,0,18.36361622,18.78551619,15,23,186.5929172,-1.440599226,47.68671587,18.28183869,0.8544,17.96936407,0.105440162,17.96936407,0.53301181
 03/04  23:15:00,6.25,46.25,4.225,255,0,0,0,18.2568525,18.97733271,15,22,186.5929172,-1.469214656,49.23099071,18.17227447,0.8544,17.97909592,0.114405799,17.97909592,0.56720076
 03/04  23:30:00,6.5,45.5,4.35,250,0,0,0,18.16918771,19.14481386,15,21,186.5929172,-1.493454621,50.54470613,18.07628601,0.8544,17.97909774,0.124599993,17.97909774,0.606074606
 03/04  23:45:00,6.75,44.75,4.475,245,0,0,0,18.09467729,19.29379557,15,21,186.5929172,-1.513783292,51.64937572,17.99316196,0.8544,17.97755258,0.137228264,17.97755258,0.654230393
 03/04  24:00:00,7,44,4.6,240,0,0,0,18.03085036,19.42584812,15,21,186.5929172,-1.531165641,52.595433,17.92127429,0.8544,17.97531428,0.153152395,17.97531428,0.716871799
 03/05  00:15:00,6.75,44.75,4.475,240,0,0,0,17.89429325,19.65783575,15,21,1301.347581,-1.550990591,53.67544331,17.81469172,0.8544,17.97748364,0.588285713,17.97748364,2.4434884
 03/05  00:30:00,6.5,45.5,4.35,240,0,0,0,17.815209,19.83484786,15,22,1634.185201,-1.582917893,55.41519764,17.68411979,0.8544,18.03091691,0.699418517,18.03091691,2.758540262
 03/05  00:45:00,6.25,46.25,4.225,240,0,0,0,17.77492305,19.93773543,15,23,1866.523996,-1.603392215,56.52989825,17.58846274,0.8544,18.03807946,0.739283683,18.03807946,2.958680588
 03/05  01:00:00,6,47,4.1,240,0,0,0,17.72924338,20.02746028,16,24,1998.485207,-1.616295466,57.23155242,17.5165341,0.8544,18.02045825,0.739283683,18.02045825,3.06738797
 03/05  01:15:00,6,48,4.225,247.5,0,0,0,17.68614654,20.13410553,16,24,2116.396525,-1.628780493,57.90960071,17.45555481,0.8544,18.0176446,0.739283683,18.0176446,3.161850047
 03/05  01:30:00,6,49,4.35,255,0,0,0,17.65072953,20.23853777,15,25,2245.57101,-1.640117877,58.52442183,17.40130687,0.8544,18.01871013,0.739283683,18.01871013,3.26270182
 03/05  01:45:00,6,50,4.475,262.5,0,0,0,17.62104842,20.33699027,15,26,2383.247409,-1.649556767,59.03552707,17.35486987,0.8544,18.01928371,0.739283683,18.01928371,3.367420888
 03/05  02:00:00,6,51,4.6,270,0,0,0,17.59509508,20.43479062,16,27,2519.288049,-1.657477662,59.46383508,17.31537627,0.8544,18.01844143,0.739283683,18.01844143,3.468327255
 03/05  02:15:00,6,52,4.6,272.5,0,0,0,17.57226576,20.53247561,15,28,2630.465299,-1.664257436,59.82996457,17.28167292,0.8544,18.01465082,0.739283683,18.01465082,3.549043072
 03/05  02:30:00,6,53,4.6,275,0,0,0,17.54992649,20.63235998,16,29,2651.480551,-1.670113132,60.14581332,17.25251008,0.8544,18.00271927,0.739283683,18.00271927,3.564132997
 03/05  02:45:00,6,54,4.6,277.5,0,0,0,17.53141498,20.72776352,17,30,2651.480551,-1.675560389,60.43929877,17.22638419,0.8544,17.99998792,0.739283683,17.99998792,3.564132997
 03/05  03:00:00,6,55,4.6,280,0,0,0,17.93153352,20.27026829,18,30,3635.866444,-1.680097297,60.68348004,17.20397662,0.8544,19.29216548,0.739283683,17.99999654,3.564132997
 03/05  03:15:00,5.75,57.25,4.475,282.5,0,0,0,17.71548793,20.64673965,17,29,2651.480551,-1.607300621,56.74251323,17.38657415,0.8544,17.99998664,0.739283683,17.99998664,3.564132997
 03/05  03:30:00,5.5,59.5,4.35,285,0,0,0,17.55700885,20.94905556,16,30,2651.480551,-1.645839579,58.83433415,17.28925628,0.8544,17.99998782,0.739283683,17.99998782,3.564132997
 03/05  03:45:00,5.25,61.75,4.225,287.5,0,0,0,17.50935555,21.08294779,15,30,2651.480551,-1.675921469,60.45874114,17.2002827,0.8544,17.99998969,0.739283683,17.99998969,3.564132997
 03/05  04:00:00,5,64,4.1,290,0,0,0,17.48678836,21.17813564,15,30,2651.480551,-1.687609444,61.08725265,17.1474213,0.8544,17.99998758,0.739283683,17.99998758,3.564132997
 03/05  04:15:00,4.75,65.25,3.975,285,0,0,0,17.46201831,21.27708981,15,30,2651.480551,-1.694678606,61.46656828,17.10667561,0.8544,17.99998994,0.739283683,17.99998994,3.564132997
 03/05  04:30:00,4.5,66.5,3.85,280,0,0,0,17.43754836,21.36972224,15,30,2651.480551,-1.70176879,61.84634575,17.06859844,0.8544,17.99999082,0.739283683,17.99999082,3.564132997
 03/05  04:45:00,4.25,67.75,3.725,275,0,0,0,17.41515426,21.45406564,15,30,2651.480551,-1.708704742,62.21718243,17.03183297,0.8544,17.99999163,0.739283683,17.99999163,3.564132997
 03/05  05:00:00,4,69,3.6,270,0,0,0,17.39420648,21.53102379,15,30,2651.480551,-1.715210246,62.56436425,16.9967522,0.8544,17.99999267,0.739283683,17.99999267,3.564132997
 03/05  05:15:00,3.75,70.25,3.725,267.5,0,0,0,17.40077076,21.53403306,15,30,2651.480551,-1.721332244,62.89048799,16.96392423,0.8544,18.09583393,0.739283683,18.09583393,3.564132997
 03/05  05:30:00,3.5,71.5,3.85,265,0,0,0,17.38971866,21.57140187,16,30,2651.480551,-1.722631771,62.95963882,16.9435085,0.8544,18.07439319,0.739283683,18.07439319,3.564132997
 03/05  05:45:00,3.25,72.75,3.975,262.5,0,0,0,17.37004936,21.62244256,15,30,2651.480551,-1.726620525,63.17171955,16.91921456,0.8544,18.0699902,0.739283683,18.0699902,3.564132997
 03/05  06:00:00,3,74,4.1,260,0,0,0,17.3474915,21.67526627,15,29,2651.480551,-1.73213725,63.46460949,16.89120398,0.8544,18.05846389,0.739283683,18.05846389,3.564132997
 03/05  06:15:00,3,74,3.975,265,0,0,0,17.14310114,22.40418419,15,30,4542.509927,-2.137959501,82.58474515,16.87065948,0.7088,17.64916377,0.373297676,17.64916377,1.74526828
 03/05  06:30:00,3,74,3.85,270,0,0,0,17.06006782,22.96163673,15,30,5337.821502,-2.177353842,84.08556983,16.76945327,0.7088,17.99999814,0.373297676,17.99999814,1.74526828
 03/05  06:45:00,3,74,3.725,275,0,0,0,17.02825586,23.33209254,15,30,5513.766929,-2.195455047,84.74962417,16.70075364,0.7088,17.99997553,0.373297676,17.99997553,1.74526828
 03/05  07:00:00,3,74,3.6,280,36.5,113.5,0,17.03731551,23.56437472,16,30,5634.635262,-2.196822405,84.79912477,16.71518496,0.7088,17.9999903,0.373297676,17.9999903,1.74526828
 03/05  07:15:00,3.25,72.75,3.6,277.5,54.75,170.25,0,17.07040422,23.85961028,16,30,17473.32032,-2.188576882,84.49921037,16.76397287,0.7088,17.99999651,0.373297676,17.99999651,1.74526828
 03/05  07:30:00,3.5,71.5,3.6,275,73,227,0,17.14394622,24.03544796,17,30,13737.72923,-2.170046118,83.81288936,16.86616407,0.7088,17.99999898,0.373297676,17.99999898,1.74526828
 03/05  07:45:00,3.75,70.25,3.6,272.5,81.75,311.25,0,17.96393801,23.04875712,18,30,12644.847,-2.140007553,82.66462456,17.01809289,0.7088,21.69954944,0.373297676,18,1.74526828
 03/05  08:00:00,4,69,3.6,270,90.5,395.5,0,18.95123971,22.03673491,19,30,12256.4554,-1.956690371,74.76785989,17.55528149,0.7088,23.78584606,0.373297676,17.99999418,1.74526828
 03/05  08:15:00,4.5,69.25,3.475,282.5,99.25,479.75,11,19.90302502,21.88762618,20,30,10091.40151,-1.669303759,60.10217842,18.74606376,0.7088,20.70966396,0.739283683,17.97923002,2.92634033
 03/05  08:30:00,5,69.5,3.35,295,108,564,11,20.89986083,21.92306039,21,30,7399.985439,-1.422937011,46.7379564,19.5973155,0.7088,21.90289829,0.696747069,17.95982529,2.786183209
 03/05  08:45:00,5.5,69.75,3.225,307.5,113,597,11,21.91146909,22.10716748,22,30,6394.902065,-1.170517876,33.81944365,20.42636782,0.7088,23.32428068,0.606573413,17.99107687,2.634092194
 03/05  09:00:00,6,70,3.1,320,118,630,11,22.9233853,22.32358867,23,30,5933.405574,-0.920062851,22.87758916,21.21485792,0.7088,24.91606186,0.534526508,17.99373337,2.518937325
 03/05  09:15:00,6.5,67.75,3.175,317.5,123,663,11,22.99123397,22.96138868,23,30,3531.746795,-0.656873411,14.06301533,22.08342482,0.7088,22.34782908,0.486264232,17.99549376,2.481923294
 03/05  09:30:00,7,65.5,3.25,315,128,696,11,23.94272432,22.50935788,24,30,4347.72608,-0.583853988,12.14377584,22.55163912,0.7088,24.88740252,0.433544702,17.99505185,2.391995312
 03/05  09:45:00,7.5,63.25,3.325,312.5,129.25,716.5,11,23.994738,23.19076363,24,30,3104.863053,-0.353286938,7.597124148,23.25540789,0.7088,22.71872549,0.399405554,17.99623471,2.293777304
 03/05  10:00:00,8,61,3.4,310,130.5,737,11,23.99975702,24.43541426,24,30,2544.865631,-0.282708945,6.660144728,23.71383745,0.7088,21.96582603,0.367217814,17.99604007,2.1739931
 03/05  10:15:00,8.5,59.25,3.45,305,131.75,757.5,11,23.31657169,25.94985343,23,29,935.860657,-0.222244439,6.024656435,24.11567859,0.7088,17.99736746,0.33777313,17.99678329,2.060400769
 03/05  10:30:00,9,57.5,3.5,300,133,778,11,23.94795484,25.31354786,24,30,1819.97611,-0.325681334,7.205499778,24.04603424,0.7088,20.88179196,0.318204367,17.99797894,1.981321473
 03/05  10:45:00,9.5,55.75,3.55,295,135.75,788.5,11,23.99569086,26.14260357,24,30,1190.950874,-0.160612242,5.534605942,24.61410881,0.7088,19.30943955,0.29676892,17.99756057,1.884710111
 03/05  11:00:00,10,54,3.6,290,138.5,799,11,24.05848982,26.80448824,23,29,714.7395578,-0.126187924,5.329855855,24.7803793,0.7088,18.00049689,0.277250348,17.99801219,1.790832706
 03/05  11:15:00,10.5,51.5,3.975,295,141.25,809.5,8.8,24.25636456,26.8946003,23,29,559.8765589,-0.089630793,5.166360924,24.95384922,0.7088,17.95980667,0.234802933,17.95960929,1.577585711
 03/05  11:30:00,11,49,4.35,300,144,820,8.8,24.50330206,26.68702286,23,29,596.1307309,-0.031726714,5.020837742,25.16216901,0.7088,18.01170557,0.223206737,18.01074101,1.629811713
 03/05  11:45:00,11.5,46.5,4.725,305,143.75,823.75,8.8,24.75947944,26.38846883,23,29,612.2265337,0.036339461,5.0273378,25.4067584,0.7088,18.00565833,0.20979375,18.00468413,1.652512228
 03/05  12:00:00,12,44,5.1,310,143.5,827.5,8.8,25.00234319,26.07232531,22,28,609.6143971,0.101395368,5.212919994,25.62169736,0.7088,18.00027521,0.197675022,17.99929887,1.648847713
 03/05  12:15:00,12.25,42.5,4.85,312.5,143.25,831.25,4.4,25.23202934,25.38642132,22,28,441.3895267,0.151302556,5.474366475,25.73594154,0.7088,17.9483762,0.147833612,17.94754255,1.394467708
 03/05  12:30:00,12.5,41,4.6,315,143,835,4.4,25.43880328,24.58323855,22,28,430.9068904,0.206953476,5.888261479,25.93262293,0.7088,17.99729205,0.14449719,17.99645719,1.377186145
 03/05  12:45:00,12.75,39.5,4.35,317.5,141.75,834,4.4,25.6395532,23.81157909,21,27,412.6533041,0.258609647,6.388429179,26.13333913,0.7088,17.99451523,0.140176495,17.99369837,1.346602255
 03/05  13:00:00,13,38,4.1,320,140.5,833,4.4,25.84708412,23.09342221,21,27,395.6742019,0.3104026,7.002649126,26.34106666,0.7088,17.99481222,0.136092192,17.99401385,1.317561737
 03/05  13:15:00,13,37.25,4.875,322.5,139.25,832,8.8,26.00050588,22.8961897,21,27,520.682486,0.372953499,7.895893626,26.62105925,0.7088,18.04287147,0.174477764,18.04194979,1.519273195
 03/05  13:30:00,13,36.5,5.65,325,138,831,8.8,26.00447368,22.71937277,20,26,533.6767755,0.437716553,8.996558904,26.95016319,0.7088,18.00516518,0.219397118,18.00410117,1.538831509
 03/05  13:45:00,13,35.75,6.425,327.5,136.5,817.75,8.8,25.07455679,22.37146233,19,25,697.6929842,0.483029319,9.873722061,27.30394936,0.7088,18.00107529,0.458043625,17.9999409,1.765669986
 03/05  14:00:00,13,35,7.2,330,135,804.5,8.8,24.1010247,21.57183744,18,24,807.7345808,0.338223886,7.379421149,27.2945421,0.7088,17.78944132,0.665037335,17.78835482,1.907992872
 03/05  14:15:00,13.25,35,7.075,327.5,133.5,791.25,11,24.97166074,20.35468755,19,25,683.3655414,0.177538556,5.65338589,27.24191296,0.7088,18.00292909,0.404974109,18.00174585,1.744144676
 03/05  14:30:00,13.5,35,6.95,325,132,778,11,25.00392924,20.43607666,19,25,830.5543728,0.371713658,7.876571504,27.78426934,0.7088,18.04217684,0.568745865,18.04094492,1.936369689
 03/05  14:45:00,13.75,35,6.825,322.5,127.75,762.75,11,24.0959361,21.07908486,18,24,848.5804821,0.420455242,8.685638239,28.11235235,0.7088,17.14579612,0.728582537,17.14500999,1.953871303
 03/05  15:00:00,14,35,6.7,320,123.5,747.5,11,23.10711545,21.75899064,17,23,686.2535897,0.28078175,6.637515405,28.059473,0.7088,14.91717437,0.73681346,14.9169018,1.670196859
 03/05  15:15:00,14,35,6.45,320,119.25,732.25,11,22.11139395,22.64232408,16,22,981.5419019,0.109798699,5.249694385,27.86155888,0.7088,12.94347732,0.738774559,12.93970997,1.484787729
 03/05  15:30:00,14,35,6.2,320,115,717,11,22.85440411,21.7298076,17,23,671.4837731,-0.070984788,5.104330055,27.58867521,0.7088,15.62429111,0.737992914,15.62387827,1.733693738
 03/05  15:45:00,14,35,5.95,320,108.5,682,11,22.14510179,22.51214884,16,22,975.2368793,0.071157809,5.104839386,27.85974541,0.7088,13.03602059,0.738850667,13.03317051,1.507696677
 03/05  16:00:00,14,35,5.7,320,102,647,11,22.85990237,21.62394146,17,23,683.6437342,-0.062093913,5.079827761,27.62375496,0.7088,15.56220198,0.737467085,15.56189215,1.748638844
 03/05  16:15:00,13.75,35.75,5.95,325,95.5,612,11,22.14644107,22.54477861,16,22,747.6715796,0.066124179,5.090528749,27.82029135,0.7088,13.35368815,0.738944389,13.34760732,1.476689503
 03/05  16:30:00,13.5,36.5,6.2,330,89,577,11,22.8601431,21.88581068,15,23,653.0028498,-0.077233626,5.123512144,27.50533065,0.7088,15.91508196,0.73744493,15.91475768,1.707403624
 03/05  16:45:00,13.25,37.25,6.45,335,78,514.75,11,23.93466019,21.13417658,15,24,738.3341258,0.030090724,5.018744065,27.53319558,0.7088,17.61769537,0.610860287,17.61668914,1.818806899
 03/05  17:00:00,13,38,6.7,340,67,452.5,11,24.95923631,20.83730684,16,25,642.4747708,0.206830984,5.887208383,27.68026558,0.7088,17.99716336,0.443936859,17.99601407,1.689034821
 03/05  17:15:00,12.75,37.75,6.175,337.5,56,390.25,11,24.0899237,21.86024116,15,24,753.7020725,0.380354838,8.012602821,27.83637584,0.7088,17.54218428,0.703171326,17.54142116,1.83927734
 03/05  17:30:00,12.5,37.5,5.65,335,45,328,11,24.00669857,21.79811295,15,24,678.531697,0.182016952,5.686812641,27.27306106,0.7088,17.96287667,0.585343096,17.96164681,1.743164806
 03/05  17:45:00,12.25,37.25,5.125,332.5,33.75,246,11,24.92327016,21.19965654,16,25,473.2809975,0.105276545,5.229540284,26.78616652,0.7088,18.00219809,0.324554888,18.00150261,1.442678657
 03/05  18:00:00,12,37,4.6,330,22.5,164,11,25.42338087,21.52048034,17,26,365.8568803,0.196638668,5.801781265,26.46337947,0.7088,18.00105314,0.204491133,18.00061807,1.26506329
 03/05  18:15:00,11.75,37.5,4.475,332.5,0,0,5.5,24.80076,22.26739785,18,27,186.5929172,0.137296082,5.390535775,25.3924042,0.7088,17.99945948,0.156002253,17.99915105,0.732111862
 03/05  18:30:00,11.5,38,4.35,335,0,0,5.5,24.30569656,22.98737019,19,28,186.5929172,-0.029556671,5.0180846,24.78837962,0.7088,17.99994084,0.160083088,17.99919507,0.751263049
 03/05  18:45:00,11.25,38.5,4.225,337.5,0,0,5.5,23.87953409,23.57282883,18,29,186.5929172,-0.163069924,5.55111124,24.29348594,0.7088,17.99993812,0.164543057,17.99936705,0.772193488
 03/05  19:00:00,11,39,4.1,340,0,0,5.5,23.37007682,24.25199872,17,30,186.5929172,-0.275651433,6.578038227,23.88755539,0.7088,17.99992182,0.170199421,17.99884534,0.798738561
 03/05  19:15:00,10.5,40.5,4.35,342.5,0,0,1.1,22.8980959,24.46011459,16,30,186.5929172,-0.428616517,8.831049988,23.25747482,0.7088,18.00112504,0.130072444,17.99884016,0.62700182
 03/05  19:30:00,10,42,4.6,345,0,0,1.1,22.39300067,24.48723605,15,30,186.5929172,-0.562072684,11.61607724,22.75984884,0.7088,17.99983902,0.139348846,17.99772186,0.662380026
 03/05  19:45:00,9.5,43.5,4.85,347.5,0,0,1.1,21.94683413,24.60735373,15,30,186.5929172,-0.697063476,15.21797785,22.2977604,0.7088,17.99982652,0.14955241,17.99734764,0.702086495
 03/05  20:00:00,9,45,5.1,350,0,0,1.1,21.53493124,24.77182179,16,30,186.5929172,-0.817596995,19.09823179,21.87228904,0.7088,17.9997791,0.160958289,17.99700854,0.75330591
 03/05  20:15:00,8.75,44.75,4.85,352.5,0,0,1.1,21.02479775,25.09430999,17,30,186.5929172,-0.929972923,23.26584675,21.45476481,0.7088,17.9998718,0.170662302,17.99691325,0.798721963
 03/05  20:30:00,8.5,44.5,4.6,355,0,0,1.1,20.58803308,25.29910408,18,30,186.5929172,-1.058666027,28.6539399,21.02803652,0.7088,17.99986532,0.182500936,17.99641279,0.854128325
 03/05  20:45:00,8.25,44.25,4.35,357.5,0,0,1.1,20.24504079,25.36904485,19,30,198.9869767,-1.170694429,33.82791769,20.64999931,0.7088,18.00006574,0.196840327,18.00361961,0.921238555
 03/05  21:00:00,8,44,4.1,0,0,0,1.1,20.0121658,25.27685703,20,30,383.6197273,-1.264210238,38.44221127,20.31139423,0.7088,18.697274,0.212181578,18.00394032,0.993037622
 03/05  21:15:00,7.75,45,3.45,352.5,0,0,0,20.00065572,24.80996142,20,30,770.5349309,-1.342782946,42.48871491,19.96423947,0.7088,20.52586887,0.209894746,18.00538889,0.98131509
 03/05  21:30:00,7.5,46,2.8,345,0,0,0,20.00009423,24.3770462,20,30,1045.083996,-1.371482734,43.99816083,19.76539386,0.7088,21.28829851,0.229765216,18.0054078,1.074214949
 03/05  21:45:00,7.25,47,2.15,337.5,0,0,0,19.33579591,25.24487052,19,29,328.3007459,-1.395303993,45.26168399,19.59092593,0.7088,18.0076329,0.25561211,18.006339,1.195056216
 03/05  22:00:00,7,48,1.5,330,0,0,0,19.08048019,25.50178253,19,29,578.6364997,-1.545706348,53.3875055,19.1459763,0.7088,18.65501707,0.277882793,18.00486206,1.299177722
 03/05  22:15:00,7,48,1.65,325,0,0,0,19.00564504,25.29924234,19,29,864.6738692,-1.60855594,56.81078733,18.93675409,0.7088,19.25764762,0.30754751,18.00903013,1.437868353
 03/05  22:30:00,7,48,1.8,320,0,0,0,18.6753981,25.56857287,18,28,570.1623993,-1.638898425,58.45833727,18.78913434,0.7088,18.01119,0.340284503,18.01119,1.590922709
 03/05  22:45:00,7,48,1.95,315,0,0,0,18.39707663,25.79322182,17,29,665.2812065,-1.719215685,62.77780351,18.52852297,0.7088,18.0121157,0.369047376,18.0121157,1.725396968
 03/05  23:00:00,7,48,2.1,310,0,0,0,18.24110303,25.87391749,16,30,791.0072619,-1.78384932,66.18269609,18.33395808,0.7088,18.03305695,0.403791992,18.03305695,1.887837511
 03/05  23:15:00,6.75,49.75,2.35,320,0,0,0,18.12498408,25.96224993,16,30,938.627442,-1.828757066,68.49583543,18.15444561,0.7088,18.03542426,0.454329056,18.03542426,2.063732895
 03/05  23:30:00,6.5,51.5,2.6,330,0,0,0,18.01892029,26.07085139,15,30,1095.756227,-1.864527088,70.30081268,18.00026833,0.7088,18.03457092,0.515543926,18.03457092,2.237271742
 03/05  23:45:00,6.25,53.25,2.85,340,0,0,0,17.93027886,26.16902197,15,30,1301.060318,-1.896788861,71.89648216,17.86154945,0.7088,18.04135784,0.589694305,18.04135784,2.447481638
 03/05  24:00:00,6,55,3.1,350,0,0,0,17.86190027,26.25405812,16,30,1550.804796,-1.924567335,73.24355214,17.73841713,0.7088,18.04577379,0.672990963,18.04577379,2.683620438
 03/06  00:15:00,5.5,57.25,3.1,350,0,0,0,17.80416268,26.31711313,17,30,1826.705788,-1.948612747,74.38806967,17.62172738,0.7088,18.04607734,0.739283683,18.04607734,2.925210354
 03/06  00:30:00,5,59.5,3.1,350,0,0,0,17.73757238,26.39981871,16,30,1942.125094,-1.969670982,75.37307677,17.51671199,0.7088,18.01812683,0.739283683,18.01812683,3.021363301
 03/06  00:45:00,4.5,61.75,3.1,350,0,0,0,17.67825765,26.47527802,15,29,2092.64201,-1.991455486,76.37423819,17.41597053,0.7088,18.02275683,0.739283683,18.02275683,3.143011042
 03/06  01:00:00,4,64,3.1,350,0,0,0,17.62272806,26.5471852,16,30,2264.972475,-2.010077028,77.21511477,17.33264011,0.7088,18.02495424,0.739283683,18.02495424,3.277626132
 03/06  01:15:00,3.75,65,3.1,350,0,0,0,17.58270923,26.62460967,15,30,3141.196776,-2.026953957,77.96493421,17.25863692,0.7088,18.05230286,0.739283683,18.05230286,3.564132997
 03/06  01:30:00,3.5,66,3.1,350,0,0,0,17.52959197,26.71836677,15,30,3103.74203,-2.040397444,78.55363868,17.1939436,0.7088,18.00000265,0.739283683,18.00000265,3.564132997
 03/06  01:45:00,3.25,67,3.1,350,0,0,0,17.48328828,26.79977088,15,30,3044.766434,-2.055887404,79.22232118,17.12809248,0.7088,17.99999981,0.739283683,17.99999981,3.564132997
 03/06  02:00:00,3,68,3.1,350,0,0,0,17.44466944,26.86965199,15,30,2984.607486,-2.069870096,79.81689747,17.06666767,0.7088,18.00000025,0.739283683,18.00000025,3.564132997
 03/06  02:15:00,3.25,67,2.7,322.5,0,0,0,17.42189653,26.90600373,16,30,2927.961722,-2.079673516,80.22855972,17.03118575,0.7088,18.00000067,0.739283683,18.00000067,3.564132997
 03/06  02:30:00,3.5,66,2.3,295,0,0,0,17.40962517,26.92481355,15,30,2877.748099,-2.08575889,80.48191173,17.00774211,0.7088,18.00000043,0.739283683,18.00000043,3.564132997
 03/06  02:45:00,3.75,65,1.9,267.5,0,0,0,17.4030502,26.93438426,15,30,2836.394691,-2.089215763,80.62508112,16.99365009,0.7088,18.00000035,0.739283683,18.00000035,3.564132997
 03/06  03:00:00,4,64,1.5,240,0,0,0,17.40071848,26.93144753,15,30,2651.480551,-2.090971344,80.69758093,16.98692883,0.7088,18.00003239,0.739283683,18.00003239,3.564132997
 03/06  03:15:00,3.75,65,1.125,270,0,0,0,17.39352844,26.94378646,16,30,2773.122546,-2.093593586,80.80560804,16.96803729,0.7088,17.99999865,0.739283683,17.99999865,3.564132997
 03/06  03:30:00,3.5,66,0.75,300,0,0,0,17.38380257,26.95928754,15,30,2748.739924,-2.096936678,80.94287331,16.94868153,0.7088,18.00000112,0.739283683,18.00000112,3.564132997
 03/06  03:45:00,3.25,67,0.375,330,0,0,0,17.39941228,26.93095965,15,30,2651.480551,-2.100603847,81.09285226,16.92970974,0.7088,18.08663713,0.739283683,18.08663713,3.564132997
 03/06  04:00:00,3,68,0,0,0,0,0,17.39879579,26.93097193,15,30,2651.480551,-2.099298585,81.03954124,16.92189453,0.7088,18.06366163,0.739283683,18.06366163,3.564132997
 03/06  04:15:00,3,68,0,0,0,0,0,17.3917447,26.95558587,15,30,2651.480551,-2.099941934,81.06582747,16.91673768,0.7088,18.0597314,0.739283683,18.0597314,3.564132997
 03/06  04:30:00,3,68,0,0,0,0,0,17.38392911,26.98139851,15,29,2651.480551,-2.101751152,81.13964673,16.90957411,0.7088,18.05135967,0.739283683,18.05135967,3.564132997
 03/06  04:45:00,3,68,0,0,0,0,0,17.37462643,27.00985682,15,29,2651.480551,-2.103738954,81.22057756,16.90183974,0.7088,18.0379763,0.739283683,18.0379763,3.564132997
 03/06  05:00:00,3,68,0,0,0,0,0,17.36419452,27.04025249,15,30,2651.480551,-2.106029525,81.31360769,16.89335633,0.7088,18.02425604,0.739283683,18.02425604,3.564132997
 03/06  05:15:00,3,68,0.65,335,0,0,0,17.34754288,27.06690015,15,30,2651.480551,-2.109142742,81.43965736,16.87988259,0.7088,18.01024411,0.739283683,18.01024411,3.564132997
 03/06  05:30:00,3,68,1.3,310,0,0,0,17.32706903,27.09976416,15,30,2651.480551,-2.113526755,81.61639203,16.86327445,0.7088,17.9958102,0.739283683,17.9958102,3.564132997
 03/06  05:45:00,3,68,1.95,285,0,0,0,17.30435087,27.13621288,16,30,2651.480551,-2.118750311,81.82579436,16.84424824,0.7088,17.97878184,0.739283683,17.97878184,3.564132997
 03/06  06:00:00,3,68,2.6,260,0,0,0,17.27978935,27.17553258,15,30,2651.480551,-2.124509198,82.05516627,16.82344872,0.7088,17.95959203,0.739283683,17.95959203,3.564132997
 03/06  06:15:00,2.75,69.25,1.95,285,0,0,0,17.09805715,27.4304796,15,30,4764.616443,-2.103430606,81.20803557,16.79915257,0.7179,17.64970238,0.373297676,17.64970238,1.74526828
 03/06  06:30:00,2.5,70.5,1.3,310,0,0,0,17.03157003,27.48807135,15,30,5647.335635,-2.140962246,82.70179127,16.7040215,0.7179,18.00000028,0.373297676,18.00000028,1.74526828
 03/06  06:45:00,2.25,71.75,0.65,335,0,0,0,17.00926575,27.4856925,15,30,5882.068731,-2.158160543,83.36379401,16.64130522,0.7179,18.00000384,0.373297676,18.00000384,1.74526828
 03/06  07:00:00,2,73,0,0,36,100,0,17.02841805,27.42928952,15,30,6045.863461,-2.159079837,83.39877578,16.66212201,0.7179,18.00000105,0.373297676,18.00000105,1.74526828
 03/06  07:15:00,2,73,0,0,54,150,0,17.0608383,27.32652766,16,30,18111.31975,-2.150935602,83.08743351,16.7087026,0.7179,18.00000062,0.373297676,18.00000062,1.74526828
 03/06  07:30:00,2,73,0,0,72,200,0,17.12733189,27.17402729,16,30,14474.27231,-2.135667154,82.49509904,16.80031776,0.7179,18.00000016,0.373297676,18.00000016,1.74526828
 03/06  07:45:00,2,73,0,0,81.25,292.5,0,17.21762537,26.99440339,17,30,12224.28728,-2.110964173,81.51319474,16.92998836,0.7179,17.99999919,0.373297676,17.99999919,1.74526828
 03/06  08:00:00,2,73,0,0,90.5,385,0,17.96721352,25.71914022,18,30,12130.11936,-2.077425254,80.13453367,17.10475861,0.7179,21.21801186,0.373297676,18.00000063,1.74526828
 03/06  08:15:00,2.5,72,0.375,2.5,99.75,477.5,11,18.90511695,24.86858817,19,30,10246.28753,-1.836633864,68.89633679,18.22537136,0.7179,19.06023593,0.739283683,17.99998975,2.92634033
 03/06  08:30:00,3,71,0.75,5,109,570,11,19.90939606,24.20684963,20,30,7746.253842,-1.617432557,57.29334477,18.90724734,0.7179,20.50323093,0.739283683,17.9999707,2.92634033
 03/06  08:45:00,3.5,70,1.125,7.5,113.5,603,11,20.89949617,23.73675723,21,30,7040.979053,-1.362003361,43.49796652,19.79445115,0.7179,21.58030147,0.739283683,17.98520087,2.963597046
 03/06  09:00:00,4,69,1.5,10,118,636,11,21.90989357,23.30382904,22,30,6138.493819,-1.121472604,31.50328736,20.56284823,0.7179,23.03912785,0.62594274,17.99391104,2.740631215
 03/06  09:15:00,4.75,67,1.125,7.5,122.5,669,11,22.92188966,22.90514369,23,30,4823.177142,-0.865656996,20.81694279,21.43384709,0.7179,23.77607404,0.547504549,17.99336461,2.634906967
 03/06  09:30:00,5.5,65,0.75,5,127,702,11,23.93217518,22.51052938,24,30,5005.043602,-0.613055335,12.88354218,22.25633876,0.7179,25.25347324,0.481607941,17.99513552,2.519427572
 03/06  09:45:00,6.25,63,0.375,2.5,129,720.75,11,24.94072869,22.120959,25,30,5193.079406,-0.360844444,7.709986911,23.07166685,0.7179,26.84812193,0.427747125,17.99516953,2.410672431
 03/06  10:00:00,7,61,0,0,131,739.5,11,24.05085678,24.34132096,24,30,2112.157513,-0.109134018,5.246678831,23.88806811,0.7179,20.50348013,0.386463379,17.99679507,2.268309198
 03/06  10:15:00,7.25,60,0.775,0,133,758.25,11,23.39174669,26.0698219,23,29,1055.009792,-0.203945386,5.862581685,24.07477343,0.7179,17.99661753,0.366353533,17.99643999,2.193309088
 03/06  10:30:00,7.5,59,1.55,0,135,777,11,23.94923943,25.26642437,24,30,2079.91732,-0.296330834,6.824564726,24.04629976,0.7179,20.95078354,0.35214628,17.99729989,2.13564412
 03/06  10:45:00,7.75,58,2.325,0,136.75,789.25,11,23.9960817,25.69086679,24,30,1480.684206,-0.164245848,5.559097569,24.46028422,0.7179,19.58318616,0.33484547,17.99692318,2.055474845
 03/06  11:00:00,8,57,3.1,0,138.5,801.5,11,24.95950175,24.47736432,25,30,2669.71974,-0.1261427,5.329619297,24.68084322,0.7179,23.51100679,0.316894617,17.99722816,1.966329732
 03/06  11:15:00,8.5,55.25,3.1,0,140.25,813.75,8.8,24.31943206,25.60164606,24,29,677.7843186,0.081652106,5.138052792,25.22475052,0.7179,18.00249812,0.270739784,17.99980129,1.742119674
 03/06  11:30:00,9,53.5,3.1,0,142,826,8.8,24.28351933,25.94878622,23,28,612.5578934,-0.017186086,5.006114213,25.15386604,0.7179,17.99897609,0.255829621,17.99879878,1.652942384
 03/06  11:45:00,9.5,51.75,3.1,0,142.75,828.25,8.8,24.50521909,25.83243793,22,27,602.005621,-0.000878368,5.000015971,25.30539134,0.7179,18.00016976,0.243137487,17.9992455,1.638130712
 03/06  12:00:00,10,50,3.1,0,143.5,830.5,8.8,24.72124484,25.67341374,21,26,623.9086358,0.051632369,5.055192094,25.45693802,0.7179,18.00725519,0.230580005,18.00629458,1.668810567
 03/06  12:15:00,10.5,49.25,3.1,357.5,144.25,832.75,4.4,24.9437315,25.19951478,21,26,437.5671477,0.0949925,5.186867852,25.54597331,0.7179,17.94289236,0.169178949,17.9420851,1.388189323
 03/06  12:30:00,11,48.5,3.1,355,145,835,4.4,24.9957677,24.79739842,20,25,457.3217969,0.149944463,5.465880529,25.73634696,0.7179,18.00768393,0.201843555,18.00667021,1.420359315
 03/06  12:45:00,11.5,47.75,3.1,352.5,143.75,834,4.4,24.07083487,25.30719179,19,24,605.9118064,0.17402705,5.627761527,25.88569767,0.7179,18.00067376,0.443070389,17.99952747,1.639454987
 03/06  13:00:00,12,47,3.1,350,142.5,833,4.4,23.09647028,25.75198045,18,23,707.1659707,0.009196623,5.001750811,25.66335524,0.7179,17.80109601,0.645508986,17.79996737,1.780165649
 03/06  13:15:00,12.5,46.25,3.225,357.5,141.25,832,8.8,23.93779374,24.85528477,19,24,632.1024187,-0.166941959,5.577625916,25.42322647,0.7179,18.00493438,0.345474188,18.00379395,1.674901878
 03/06  13:30:00,13,45.5,3.35,5,140,831,8.8,23.1564318,26.10552681,18,23,887.1123997,0.01583489,5.005190579,25.89771986,0.7179,17.8285487,0.718647419,17.82743716,2.00384262
 03/06  13:45:00,13.5,44.75,3.475,12.5,139,814.75,8.8,22.11412572,27.58581942,17,22,625.8016336,-0.090765203,5.170600211,25.92694826,0.7179,15.36731515,0.736152497,15.36699002,1.665720126
 03/06  14:00:00,14,44,3.6,20,138,798.5,8.8,21.11373161,29.1040882,16,21,870.1557334,-0.254131241,6.340630408,25.81670027,0.7179,13.27525532,0.738036617,13.2713442,1.463302056
 03/06  14:15:00,14,42.5,3.725,15,137,782.25,11,21.85565959,27.65789325,17,22,650.8751826,-0.413624345,8.566126069,25.69077571,0.7179,15.72178579,0.737692992,15.72133684,1.705848817
 03/06  14:30:00,14,41,3.85,10,136,766,11,21.98451236,26.75960135,17,22,580.0749414,-0.249077329,6.287702179,26.15834376,0.7179,14.73618959,0.73607582,14.73586674,1.606874906
 03/06  14:45:00,14,39.5,3.975,5,130.75,755.25,11,22.91780062,25.22358332,18,23,821.4116146,-0.19464037,5.785541859,26.47107594,0.7179,17.12547632,0.712387886,17.12455307,1.922027492
 03/06  15:00:00,14,38,4.1,0,125.5,744.5,11,23.93531039,23.56017038,19,24,868.4861522,0.020435009,5.008644476,27.11224889,0.7179,17.85492632,0.618592659,17.85384327,1.980014016
 03/06  15:15:00,14.25,37.5,3.725,352.5,120.25,733.75,11,23.09291811,23.87700901,18,23,700.6987875,0.257496829,6.376473109,27.83320809,0.7179,15.24226149,0.736734091,15.2419614,1.688198284
 03/06  15:30:00,14.5,37,3.35,345,115,723,11,23.00975775,23.4484,18,23,699.363186,0.140921764,5.411452693,27.89976848,0.7179,15.80083727,0.739283683,15.80060339,1.770769155
 03/06  15:45:00,14.75,36.5,2.975,337.5,108.25,689.5,11,22.14285906,24.57950262,17,22,1348.414822,0.144791039,5.434378363,28.04692332,0.7179,12.71936819,0.738897128,12.71351401,1.505719313
 03/06  16:00:00,15,36,2.6,330,101.5,656,11,22.86022954,23.45223977,18,23,736.2921203,-0.009829941,5.002000251,27.8105143,0.7179,15.33576224,0.737827034,15.33537328,1.751208888
 03/06  16:15:00,14.75,35.75,2.475,332.5,94.75,622.5,11,22.14663097,24.1224378,17,22,1240.289818,0.122960773,5.313188908,28.05242682,0.7179,12.93993168,0.738789274,12.93403366,1.480743713
 03/06  16:30:00,14.5,35.5,2.35,335,88,589,11,21.58862606,24.46524886,16,21,1398.200059,-0.017024739,5.005999947,27.77332523,0.7179,12.00519244,0.739283683,12.00013473,1.421138325
 03/06  16:45:00,14.25,35.25,2.225,337.5,77.5,528,11,21.81425529,23.48334773,17,22,818.5279348,-0.161792195,5.54249885,27.29394526,0.7179,13.80685628,0.739283683,13.80037181,1.5285059
 03/06  17:00:00,14,35,2.1,340,67,467,11,22.89439333,22.21439856,16,23,760.6524183,-0.161025593,5.537364309,27.08531261,0.7179,16.69192093,0.735197656,16.69131864,1.842046071
 03/06  17:15:00,14,34.25,1.95,342.5,56.5,406,11,23.93726829,21.17728303,17,24,778.7711389,0.006378883,5.000842308,27.18400333,0.7179,17.89760607,0.605425175,17.89655094,1.869745746
 03/06  17:30:00,14,33.5,1.8,345,46,345,11,24.00253385,21.1139337,17,24,839.2898418,0.169011678,5.592055203,27.28183902,0.7179,18.00869977,0.698660442,18.00737475,1.946942404
 03/06  17:45:00,14,32.75,1.65,347.5,34.5,258.75,11,23.09976711,21.51401668,16,23,659.2176632,0.136127789,5.383912297,26.95698117,0.7179,16.59349645,0.735631406,16.59305445,1.713423258
 03/06  18:00:00,14,32,1.5,350,23,172.5,11,23.00776576,21.2618236,16,23,719.5046071,-0.120778062,5.302161495,25.99964451,0.7179,18.02150284,0.682790337,18.02002431,1.797091523
 03/06  18:15:00,13.5,33.25,1.65,350,0,0,5.5,23.731925,20.8759817,17,24,186.5929172,-0.328828034,7.248506223,24.49466987,0.7179,17.9974714,0.136853477,17.99965367,0.653026929
 03/06  18:30:00,13,34.5,1.8,350,0,0,5.5,24.02480796,21.32814554,18,25,186.5929172,-0.237843975,6.173902614,24.38342583,0.7179,17.9907852,0.141681597,17.99115381,0.671446115
 03/06  18:45:00,12.5,35.75,1.95,350,0,0,5.5,23.82612316,22.29223579,19,26,186.5929172,-0.217709945,5.98318739,24.16688806,0.7179,17.99084559,0.147083717,17.99161894,0.692536361
 03/06  19:00:00,12,37,2.1,350,0,0,5.5,23.54045076,22.75053411,18,27,186.5929172,-0.273115067,6.549043365,23.91232052,0.7179,17.99982084,0.15447214,17.99884595,0.724931109
 03/06  19:15:00,12,36.25,2.1,12.5,0,0,1.1,23.10075496,23.26689973,19,28,186.5929172,-0.373336687,7.901878619,23.43443166,0.7179,18.00130282,0.113178385,17.99957977,0.56257151
 03/06  19:30:00,12,35.5,2.1,35,0,0,1.1,22.73863237,23.18805152,20,29,186.5929172,-0.485312293,9.920257046,23.04526222,0.7179,17.9999829,0.115802003,17.998347,0.572577426
 03/06  19:45:00,12,34.75,2.1,57.5,0,0,1.1,22.41086758,23.11266442,20,29,186.5929172,-0.584629937,12.16295455,22.69412065,0.7179,17.99998843,0.118489096,17.99836458,0.582825419
 03/06  20:00:00,12,34,2.1,80,0,0,1.1,22.1120076,23.01814601,19,30,186.5929172,-0.674889506,14.57210987,22.37218738,0.7179,17.99998824,0.121217318,17.99832337,0.593230274
 03/06  20:15:00,12,34.75,2.225,90,0,0,1.1,21.68648077,23.15951416,19,30,186.5929172,-0.761672945,17.2207033,22.0425752,0.7179,17.9999828,0.124149431,17.99820949,0.604412723
 03/06  20:30:00,12,35.5,2.35,100,0,0,1.1,21.31200594,23.34519098,19,30,186.5929172,-0.868700637,20.92902191,21.69125382,0.7179,17.9999744,0.127610985,17.99792186,0.617614347
 03/06  20:45:00,12,36.25,2.475,110,0,0,1.1,21.02700487,23.50030666,19,30,186.5929172,-0.960992766,24.50638221,21.38089726,0.7179,17.99996903,0.131580835,17.99778542,0.632754499
 03/06  21:00:00,12,37,2.6,120,0,0,1.1,20.77477447,23.69581911,18,30,186.5929172,-1.036922044,27.69985303,21.10628424,0.7179,17.99973057,0.134811385,17.99721247,0.645075124
 03/06  21:15:00,11.5,38.25,2.725,122.5,0,0,0,20.50814234,23.94343688,18,30,186.5929172,-1.114667965,31.18808349,20.77410872,0.7179,18.00015635,0.132695681,17.99719247,0.636946149
 03/06  21:30:00,11,39.5,2.85,125,0,0,0,20.13634771,24.17616822,17,29,186.5929172,-1.193273779,34.9193951,20.44937365,0.7179,17.9996725,0.145790456,17.99643998,0.686897295
 03/06  21:45:00,10.5,40.75,2.975,127.5,0,0,0,19.84791487,24.35561372,17,29,186.5929172,-1.285633172,39.53171836,20.14190883,0.7179,17.99409925,0.161581299,17.99535766,0.75543657
 03/06  22:00:00,10,42,3.1,130,0,0,0,19.57142207,24.55818555,16,28,186.5929172,-1.363119249,43.55676696,19.85506326,0.7179,17.9940582,0.180194143,17.9953305,0.842456684
 03/06  22:15:00,9.5,43.5,2.975,132.5,0,0,0,19.31708821,24.75157707,15,29,208.2734715,-1.436942491,47.48998699,19.58216199,0.7179,18.00580151,0.201768197,18.00451556,0.943321261
 03/06  22:30:00,9,45,2.85,135,0,0,0,19.08288073,24.94762898,15,28,257.914464,-1.505522998,51.20024061,19.32453632,0.7179,18.0068135,0.225521856,18.00518396,1.054376086
 03/06  22:45:00,8.5,46.5,2.725,137.5,0,0,0,18.8657099,25.14062683,15,27,323.4866524,-1.569310039,54.67377723,19.0808621,0.7179,18.00847722,0.253673148,18.00643207,1.185991041
 03/06  23:00:00,8,48,2.6,140,0,0,0,18.66824295,25.32317813,15,26,398.3125153,-1.628915277,57.91691532,18.85027127,0.7179,18.01933061,0.282788492,18.01933061,1.322113199
 03/06  23:15:00,8,49,2.6,147.5,0,0,0,18.51195358,25.50995329,15,27,455.3931879,-1.679315116,60.64139929,18.67124259,0.7179,18.01982536,0.303137098,18.01982536,1.417248475
 03/06  23:30:00,8,50,2.6,155,0,0,0,18.38194509,25.71052209,15,28,534.1658492,-1.722009067,62.92650669,18.50454997,0.7179,18.02534909,0.329299144,18.02534909,1.539563162
 03/06  23:45:00,8,51,2.6,162.5,0,0,0,18.26815068,25.91706544,15,28,632.7983421,-1.758418391,64.85252613,18.3564389,0.7179,18.02906953,0.359576082,18.02906953,1.681116091
 03/06  24:00:00,8,52,2.6,170,0,0,0,18.1690637,26.12155895,15,27,756.3315886,-1.790522182,66.52942632,18.22347118,0.7179,18.03328594,0.394487281,18.03328594,1.844335454
 03/07  00:15:00,7.5,54,2.725,167.5,0,0,0,18.07364027,26.31506985,16,28,935.2435799,-1.821292453,68.11478665,18.08312097,0.7179,18.0434569,0.452960268,18.0434569,2.0598525
 03/07  00:30:00,7,56,2.85,165,0,0,0,17.98280766,26.49621335,15,29,1107.067472,-1.850704273,69.60755815,17.94985447,0.7179,18.03771711,0.519787991,18.03771711,2.2493033
 03/07  00:45:00,6.5,58,2.975,162.5,0,0,0,17.906843,26.65104566,15,30,1335.891914,-1.878693324,71.00543504,17.8231088,0.7179,18.04561867,0.601724584,18.04561867,2.481586435
 03/07  01:00:00,6,60,3.1,160,0,0,0,17.84651131,26.7753213,15,30,1616.105016,-1.903412572,72.22002131,17.70592807,0.7179,18.05039764,0.693740732,18.05039764,2.742444233
 03/07  01:15:00,6,60,3.225,160,0,0,0,17.79623662,26.88061518,15,29,1810.481562,-1.922147953,73.12726597,17.62027024,0.7179,18.03218061,0.739283683,18.03218061,2.911479148
 03/07  01:30:00,6,60,3.35,160,0,0,0,17.7477378,26.981194,15,28,1890.736677,-1.938077643,73.88915578,17.54613061,0.7179,18.0127249,0.739283683,18.0127249,2.97887723
 03/07  01:45:00,6,60,3.475,160,0,0,0,17.70893181,27.06324684,15,29,1989.860296,-1.952812163,74.58581632,17.47993073,0.7179,18.01530914,0.739283683,18.01530914,3.060382489
 03/07  02:00:00,6,60,3.6,160,0,0,0,17.67381699,27.1375526,15,30,2096.372191,-1.964246703,75.12094428,17.42986519,0.7179,18.01589007,0.739283683,18.01589007,3.145975578
 03/07  02:15:00,5.5,62.25,3.725,165,0,0,0,17.63612371,27.2096516,15,30,2258.77046,-1.976979727,75.71102517,17.36478573,0.7179,18.02342522,0.739283683,18.02342522,3.272861449
 03/07  02:30:00,5,64.5,3.85,170,0,0,0,17.59651003,27.28349862,15,30,2462.415128,-1.990005267,76.30816761,17.30030473,0.7179,18.0280954,0.739283683,18.0280954,3.426438895
 03/07  02:45:00,4.5,66.75,3.975,175,0,0,0,17.55422998,27.3603495,15,30,2634.867845,-2.003224014,76.90729044,17.23654287,0.7179,18.02276911,0.739283683,18.02276911,3.552208611
 03/07  03:00:00,4,69,4.1,180,0,0,0,17.50666911,27.44471182,15,30,2651.480551,-2.016851684,77.51752557,17.17258603,0.7179,18.00209227,0.739283683,18.00209227,3.564132997
 03/07  03:15:00,4.25,66.5,3.975,177.5,0,0,0,17.47766441,27.49248836,15,30,2651.480551,-2.027964243,78.00944221,17.13592475,0.7179,17.99999465,0.739283683,17.99999465,3.564132997
 03/07  03:30:00,4.5,64,3.85,175,0,0,0,17.46211042,27.50979394,15,29,2651.480551,-2.035231632,78.32833295,17.10975583,0.7179,18.00003786,0.739283683,18.00003786,3.564132997
 03/07  03:45:00,4.75,61.5,3.725,172.5,0,0,0,17.45258894,27.51150007,15,29,2651.480551,-2.039469697,78.51325946,17.09318257,0.7179,18.00007116,0.739283683,18.00007116,3.564132997
 03/07  04:00:00,5,59,3.6,170,0,0,0,17.44690618,27.50130714,16,30,2651.480551,-2.042033213,78.62474367,17.08365015,0.7179,18.00009597,0.739283683,18.00009597,3.564132997
 03/07  04:15:00,4.5,62.75,3.6,167.5,0,0,0,17.42933216,27.5266218,17,30,2651.480551,-2.047012877,78.8404934,17.04934458,0.7179,18.00004554,0.739283683,18.00004554,3.564132997
 03/07  04:30:00,4,66.5,3.6,165,0,0,0,17.40435208,27.57025995,17,30,2651.480551,-2.054225524,79.15108042,17.00994849,0.7179,18.00001569,0.739283683,18.00001569,3.564132997
 03/07  04:45:00,3.5,70.25,3.6,162.5,0,0,0,17.37700708,27.61924442,17,30,2773.055447,-2.062944331,79.52348064,16.96655451,0.7179,18.00000018,0.739283683,18.00000018,3.564132997
 03/07  05:00:00,3,74,3.6,160,0,0,0,17.34851221,27.67154244,17,30,2746.3449,-2.072290705,79.9189443,16.92065794,0.7179,17.99999977,0.739283683,17.99999977,3.564132997
 03/07  05:15:00,3.25,72.75,3.6,162.5,0,0,0,17.35631245,27.65991636,16,30,2651.480551,-2.078586479,80.18312651,16.90182578,0.7179,18.08101566,0.739283683,18.08101566,3.564132997
 03/07  05:30:00,3.5,71.5,3.6,165,0,0,0,17.35505782,27.66405275,16,30,2651.480551,-2.077644878,80.14372875,16.90027758,0.7179,18.05341955,0.739283683,18.05341955,3.564132997
 03/07  05:45:00,3.75,70.25,3.6,167.5,0,0,0,17.34987915,27.67523718,16,30,2651.480551,-2.077822873,80.15117935,16.9002127,0.7179,18.04522712,0.739283683,18.04522712,3.564132997
 03/07  06:00:00,4,69,3.6,170,0,0,0,17.33591403,27.70271121,15,30,2651.480551,-2.078470844,80.17829036,16.90091061,0.7179,17.99999416,0.739283683,17.99999416,3.564132997
 03/07  06:15:00,3.75,70.25,3.725,170,0,0,0,17.14935798,28.08197872,15,30,4371.012267,-2.194360908,84.70994736,16.88132031,0.6815,17.64972506,0.373297676,17.64972506,1.74526828
 03/07  06:30:00,3.5,71.5,3.85,170,0,0,0,17.0720589,28.26899498,15,30,5239.187865,-2.233395116,86.08829218,16.78293068,0.6815,17.99999987,0.373297676,17.99999987,1.74526828
 03/07  06:45:00,3.25,72.75,3.975,170,0,0,0,17.03641721,28.37013204,15,30,5477.72419,-2.253099629,86.75481156,16.71196268,0.6815,17.99999784,0.373297676,17.99999784,1.74526828
 03/07  07:00:00,3,74,4.1,170,38.5,110,0,17.04143309,28.38937995,15,30,5656.581359,-2.256605789,86.87133724,16.72469064,0.6815,17.9999991,0.373297676,17.9999991,1.74526828
 03/07  07:15:00,3.75,70.5,4.1,172.5,57.75,165,0,17.08605011,28.34902093,16,30,17110.86593,-2.247431411,86.56510462,16.7934562,0.6815,17.99999959,0.373297676,17.99999959,1.74526828
 03/07  07:30:00,4.5,67,4.1,175,77,220,0,17.18024445,28.21623057,17,30,13386.06957,-2.224705935,85.78811092,16.92525966,0.6815,17.99999983,0.373297676,17.99999983,1.74526828
 03/07  07:45:00,5.25,63.5,4.1,177.5,85,304,0,17.96569516,26.87656071,18,30,12052.35237,-2.189573861,84.53565332,17.09933152,0.6815,21.43056627,0.373297676,18.00000001,1.74526828
 03/07  08:00:00,6,60,4.1,180,93,388,0,18.95165897,25.30054129,19,30,11455.34139,-2.005682951,77.01796148,17.66305467,0.6815,23.51191647,0.373297676,17.99999937,1.74526828
 03/07  08:15:00,7,58.5,4.1,180,101,472,11,19.90400773,24.66866628,20,30,8665.646972,-1.711788984,62.38185943,18.87858563,0.6815,20.56578242,0.70898867,17.97758227,2.83033199
 03/07  08:30:00,8,57,4.1,180,109,556,11,20.94586348,24.00250169,21,30,5914.409441,-1.459233277,48.69142667,19.75544616,0.6815,22.04652243,0.580136391,17.99053114,2.47444032
 03/07  08:45:00,9,55.5,4.1,180,113.5,594,11,21.93317997,23.54392909,22,30,4625.583449,-1.194406788,34.97456263,20.6158979,0.6815,23.51443789,0.478761623,17.99078766,2.322018992
 03/07  09:00:00,10,54,4.1,180,118,632,11,22.94394935,23.79012022,23,30,4022.517056,-0.942698609,23.7701632,21.43301668,0.6815,25.12984995,0.400570583,17.99314523,2.162068022
