Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Relative Humidity [%](TimeStep),Environment:Site Wind Speed [m/s](TimeStep),Environment:Site Wind Direction [deg](TimeStep),Environment:Site Diffuse Solar Radiation Rate per Area [W/m2](TimeStep),Environment:Site Direct Solar Radiation Rate per Area [W/m2](TimeStep),SPACE1-1:Zone People Occupant Count [](TimeStep),SPACE1-1:Zone Air Temperature [C](TimeStep),SPACE1-1:Zone Air Relative Humidity [%](TimeStep),SPACE1-1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),SPACE1-1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),Whole Building:Facility Total HVAC Electric Demand Power [W](TimeStep),SPACE1-1 PEOPLE 1:Zone Thermal Comfort Fanger Model PMV [](TimeStep),SPACE1-1 PEOPLE 1:Zone Thermal Comfort Fanger Model PPD [%](TimeStep),SPACE1-1 PEOPLE 1:Zone Thermal Comfort Mean Radiant Temperature [C](TimeStep),SPACE1-1 PEOPLE 1:Zone Thermal Comfort Clothing Value [clo](TimeStep),SPACE1-1 IN NODE:System Node Temperature [C](TimeStep),SPACE1-1 IN NODE:System Node Mass Flow Rate [kg/s](TimeStep),VAV SYS 1 OUTLET NODE:System Node Temperature [C](TimeStep),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](TimeStep) 
 03/07  09:15:00,10.75,53.25,4.225,185,122.5,670,11,23.95210089,23.91409144,24,30,3694.527063,-0.671388522,14.47207962,22.3220192,0.6815,25.76274493,0.345908614,17.99306382,2.013939358
 03/07  09:30:00,11.5,52.5,4.35,190,127,708,11,24.95918439,24.04586481,25,30,3751.751111,-0.406542247,8.444329923,23.15927621,0.6815,27.59946432,0.298506981,17.99532893,1.857421954
 03/07  09:45:00,12.25,51.75,4.475,195,130.5,720.75,11,24.15536309,26.91400914,24,29,969.3167797,-0.142681113,5.421799683,23.98778557,0.6815,19.14242703,0.261415877,17.99741206,1.725175283
 03/07  10:00:00,13,51,4.6,200,134,733.5,11,23.91770835,27.84689195,23,30,597.0582071,-0.21877056,5.992809774,24.2052193,0.6815,17.99916014,0.235357197,17.9984655,1.631083051
 03/07  10:15:00,14.25,47.5,4.725,210,137.5,746.25,11,24.13840461,28.99794372,24,30,501.449295,-0.212593338,5.937429146,24.49044238,0.6815,17.99411462,0.198930473,17.99457173,1.48986628
 03/07  10:30:00,15.5,44,4.85,220,141,759,11,25.09406614,27.97763151,25,30,1105.251053,-0.111189561,5.256063883,24.9393066,0.6815,21.08299556,0.162350313,17.9290252,1.585671253
 03/07  10:45:00,16.75,40.5,4.975,230,141.5,775.75,11,25.36499362,28.18548303,24,30,658.4299234,0.120044024,5.298497502,25.60943528,0.6815,17.9449612,0.134318183,17.94445389,1.715673029
 03/07  11:00:00,18,37,5.1,240,142,792.5,11,25.96299359,28.62450263,23,30,912.4704671,0.224636633,6.046880855,26.06720463,0.6815,17.98740753,0.117742769,17.98677762,1.812276865
 03/07  11:15:00,18.5,38.5,5.5,237.5,142.5,809.25,8.8,26.38754286,29.06996042,22,29,1082.660263,0.380438915,8.01394204,26.50377913,0.6815,18.00111342,0.10579046,18.00014979,1.773991765
 03/07  11:30:00,19,40,5.9,235,143,826,8.8,26.76250338,29.60455165,23,30,1333.439404,0.504074011,10.31121056,26.90049712,0.6815,18.00060437,0.10579046,17.99945633,1.809265802
 03/07  11:45:00,19.5,41.5,6.3,232.5,143,829.5,8.8,24.0086784,33.37777866,22,29,5714.771733,0.61238445,12.86613111,27.23245453,0.6815,18.00123725,0.681105551,17.9993849,2.994190443
 03/07  12:00:00,20,43,6.7,230,143,833,8.8,23.5113616,34.27332827,22,29,5584.661645,0.060199007,5.075029154,26.15613109,0.6815,18.00188494,0.681105551,18.00000696,2.959427046
 03/07  12:15:00,20.5,40.5,6.7,232.5,143,836.5,4.4,23.63266795,33.97909851,21,28,4536.309766,-0.053573728,5.059421072,25.84521409,0.6815,18.00376982,0.527201614,18.00070976,2.519019476
 03/07  12:30:00,21,38,6.7,235,143,840,4.4,23.61025127,34.00572871,22,29,4469.559867,-0.03563909,5.02629413,25.84986472,0.6815,17.99412828,0.527201614,17.99126176,2.474014616
 03/07  12:45:00,21.5,35.5,6.7,237.5,141.75,839.25,4.4,23.55405336,34.10615518,22,29,4415.329554,-0.037992221,5.029881221,25.8577036,0.6815,17.99404812,0.527201614,17.99135259,2.429509035
 03/07  13:00:00,22,33,6.7,240,140.5,838.5,4.4,23.54953631,34.05486794,22,29,4368.453529,-0.044150433,5.040354202,25.87363875,0.6815,17.99429396,0.527201614,17.9917878,2.387288898
 03/07  13:15:00,22,33.5,6.45,237.5,139.25,837.75,8.8,23.34093579,34.77975603,22,29,5166.626746,-0.029816962,5.01840454,25.99131187,0.6815,18.07194256,0.681105551,18.07033927,2.752326131
 03/07  13:30:00,22,34,6.2,235,138,837,8.8,23.29036325,35.17815329,21,30,5150.771877,-0.041508821,5.035669352,26.11686732,0.6815,17.99561626,0.681105551,17.99561626,2.729457053
 03/07  13:45:00,22,34.5,5.95,232.5,138,819.5,8.8,23.43073701,35.1495153,21,30,5140.905079,-0.013537269,5.003793556,26.36870554,0.6815,17.99993498,0.681105551,17.99993498,2.729457053
 03/07  14:00:00,22,35,5.7,230,138,802,8.8,23.6428535,35.03371091,20,29,5139.225956,0.053744749,5.059801101,26.70837316,0.6815,17.99992091,0.681105551,17.99992091,2.729457053
 03/07  14:15:00,22.25,35.25,6.075,230,138,784.5,11,23.77249484,35.27252959,21,30,5717.913602,0.146445893,5.444373731,27.15569312,0.6815,18.03720046,0.739283683,18.03720046,2.92634033
 03/07  14:30:00,22.5,35.5,6.45,230,138,767,11,23.94583482,35.39037356,20,29,5783.937993,0.221063742,6.013775706,27.54649163,0.6815,17.99991614,0.739283683,17.99991614,2.92634033
 03/07  14:45:00,22.75,35.75,6.825,230,145,731,11,24.16081389,35.42025704,19,28,5811.632404,0.300238374,6.873176566,27.92389583,0.6815,17.99988815,0.739283683,17.99988815,2.92634033
 03/07  15:00:00,23,36,7.2,230,152,695,11,24.37539608,35.48918885,19,28,5846.782406,0.384588255,8.080409235,28.29338288,0.6815,17.99988197,0.739283683,17.99988197,2.92634033
 03/07  15:15:00,23,36.5,7.325,235,159,659,11,24.52913246,35.68600893,18,27,5871.092829,0.462851749,9.472205258,28.61431755,0.6815,17.99989367,0.739283683,17.99989367,2.92634033
 03/07  15:30:00,23,37,7.45,240,166,623,11,24.65888529,35.91828398,17,26,5900.782938,0.521396717,10.6856868,28.85415437,0.6815,17.99988887,0.739283683,17.99988887,2.92634033
 03/07  15:45:00,23,37.5,7.575,245,161.5,497.25,11,24.64397918,36.4580608,16,25,5917.81022,0.532319517,10.92848706,28.76847499,0.6815,18.00016323,0.739283683,17.99988763,2.92634033
 03/07  16:00:00,23,38,7.7,250,157,371.5,11,24.45506431,37.37296806,15,26,5926.702563,0.483902019,9.891484166,28.39860223,0.6815,17.99988925,0.739283683,17.99988925,2.92634033
 03/07  16:15:00,22.75,39.25,7.825,252.5,152.5,245.75,11,24.1134193,38.57195695,16,27,5876.548704,0.39293679,8.216370592,27.89966501,0.6815,17.99996735,0.739283683,17.99996735,2.92634033
 03/07  16:30:00,22.5,40.5,7.95,255,148,120,11,23.65891796,40.37048222,16,27,5774.289187,0.243627159,6.231827174,27.13159062,0.6815,17.99997976,0.739283683,17.99997976,2.92634033
 03/07  16:45:00,22.25,41.75,8.075,257.5,124.75,101.5,11,23.36033037,41.69165637,17,28,5637.407208,0.116956205,5.283329703,26.63704577,0.6815,17.99997174,0.739283683,17.99997174,2.92634033
 03/07  17:00:00,22,43,8.2,260,101.5,83,11,23.11478353,42.9166333,17,28,5522.426762,0.018506902,5.007090143,26.19094059,0.6815,17.99991525,0.739283683,17.99991525,2.92634033
 03/07  17:15:00,21.75,43.75,7.7,260,78.25,64.5,11,22.84590967,44.09698213,18,29,5435.380526,-0.080183568,5.133130193,25.68205253,0.6815,17.99992395,0.739283683,17.99992395,2.92634033
 03/07  17:30:00,21.5,44.5,7.2,260,55,46,11,22.57821007,45.20197727,19,30,5347.676256,-0.178052773,5.657181463,25.21045283,0.6815,17.99991585,0.739283683,17.99991585,2.92634033
 03/07  17:45:00,21.25,45.25,6.7,260,41.25,34.5,11,22.37141685,46.14771631,20,30,5266.331237,-0.259066792,6.393355823,24.86969744,0.6815,17.99991464,0.739283683,17.99991464,2.92634033
 03/07  18:00:00,21,46,6.2,260,27.5,23,11,22.18033237,47.05261663,19,30,5180.834916,-0.333959189,7.31953555,24.50771893,0.6815,17.99992606,0.739283683,17.99992606,2.92634033
 03/07  18:15:00,21,46,5.675,257.5,0,0,5.5,21.57187044,49.25921398,20,30,6654.54634,-0.466733801,9.548091521,23.68030517,0.6815,17.99997155,0.739283683,17.99997155,3.564132997
 03/07  18:30:00,21,46,5.15,255,0,0,5.5,21.21688317,50.66599994,21,30,6258.675035,-0.629537746,13.31743515,23.08439142,0.6815,18.00000045,0.739283683,18.00000045,3.564132997
 03/07  18:45:00,21,46,4.625,252.5,0,0,5.5,21.86938334,48.91526086,22,30,7949.021891,-0.733132631,16.31390652,22.66475034,0.6815,20.48153455,0.739283683,18.00000386,3.564132997
 03/07  19:00:00,21,46,4.1,250,0,0,5.5,22.89451841,46.25861213,23,30,9755.114461,-0.629269845,13.31028851,22.72245613,0.6815,23.0010379,0.739283683,17.99998614,3.564132997
 03/07  19:15:00,21,46,4.1,247.5,0,0,1.1,22.14966568,48.33014157,22,30,7868.983697,-0.482288061,9.858660998,22.69871524,0.6815,20.63487123,0.739283683,18.00000285,3.564132997
 03/07  19:30:00,21,46,4.1,245,0,0,1.1,22.02501924,48.76197412,22,30,8182.539431,-0.635236285,13.47018911,22.3560493,0.6815,21.29502061,0.739283683,18.0000019,3.564132997
 03/07  19:45:00,21,46,4.1,242.5,0,0,1.1,22.9089614,46.23708884,23,30,9997.354212,-0.676423498,14.61610627,22.17228975,0.6815,23.90674478,0.739283683,17.99999795,3.564132997
 03/07  20:00:00,21,46,4.1,240,0,0,1.1,23.62832813,44.32759423,24,30,10863.88264,-0.524918769,10.76341344,22.3466705,0.6815,25.10560184,0.739283683,18.00000158,3.564132997
 03/07  20:15:00,20.75,46.75,4.225,237.5,0,0,1.1,23.83226374,43.8226028,25,30,10860.17159,-0.390044304,8.168927398,22.5785437,0.6815,25.10550393,0.739283683,17.99999636,3.564132997
 03/07  20:30:00,20.5,47.5,4.35,235,0,0,1.1,23.82576465,43.84361435,24,30,10838.8449,-0.354584039,7.616322073,22.62106697,0.6815,25.10553012,0.739283683,18.00001174,3.564132997
 03/07  20:45:00,20.25,48.25,4.475,232.5,0,0,1.1,23.80958454,43.85981932,24,30,10778.11765,-0.356277793,7.641498478,22.61500898,0.6815,25.10561232,0.739283683,18.00004079,3.564132997
 03/07  21:00:00,20,49,4.6,230,0,0,1.1,23.79956031,43.84341509,25,30,10711.6207,-0.36236441,7.732979595,22.58723857,0.6815,25.10572512,0.739283683,18.00007021,3.564132997
 03/07  21:15:00,19.75,49.75,4.725,232.5,0,0,0,23.72393048,43.92020374,24,30,10658.06857,-0.380706013,8.018198478,22.46707436,0.6815,25.10585882,0.739283683,18.00009322,3.564132997
 03/07  21:30:00,19.5,50.5,4.85,235,0,0,0,23.12136173,45.44650154,23,29,9448.54058,-0.404227315,8.404984079,22.37598103,0.6815,23.65959892,0.739283683,18.00012514,3.564132997
 03/07  21:45:00,19.25,51.25,4.975,237.5,0,0,0,22.10498772,48.18977577,22,30,7673.649529,-0.52964355,10.86852592,22.07580843,0.6815,21.53082474,0.739283683,18.00016553,3.564132997
 03/07  22:00:00,19,52,5.1,240,0,0,0,21.546931,48.88435494,21,29,390.9691667,-0.750012582,16.84600787,21.51579524,0.6815,18.00013905,0.073928368,18.00013905,0.385544624
 03/07  22:15:00,18.75,53.75,4.975,242.5,0,0,0,21.23569763,49.34752105,20,28,358.1684682,-0.882325145,21.43540868,21.16090095,0.6815,18.00013533,0.073928368,18.00013533,0.385544624
 03/07  22:30:00,18.5,55.5,4.85,245,0,0,0,20.75605318,49.80093584,19,27,324.6251502,-0.961353282,24.52102272,20.91741699,0.6815,18.00011401,0.073928368,18.00011401,0.385544624
 03/07  22:45:00,18.25,57.25,4.725,247.5,0,0,0,20.49728695,49.88436097,20,28,290.3492328,-1.064146921,28.89711823,20.69265937,0.6815,17.99994393,0.073928368,17.99994393,0.385544624
 03/07  23:00:00,18,59,4.6,250,0,0,0,20.35716113,50.07927793,19,27,255.2903471,-1.128734149,31.84134265,20.51167027,0.6815,17.99991863,0.073928368,17.99991863,0.385544624
 03/07  23:15:00,17.75,59,4.475,250,0,0,0,20.23090176,50.41324827,20,28,219.2711831,-1.169211253,33.75675898,20.3633446,0.6815,18.00008643,0.073928368,18.00008643,0.385544624
 03/07  23:30:00,17.5,59,4.35,250,0,0,0,20.10460129,50.72795427,20,28,186.5929172,-1.204047158,35.44547017,20.23497527,0.6815,17.99896112,0.073928368,17.99896112,0.386443965
 03/07  23:45:00,17.25,59,4.225,250,0,0,0,19.98736622,50.89831272,19,27,186.5929172,-1.237769157,37.11327231,20.11641067,0.6815,17.98921179,0.073928368,17.98921179,0.395602827
 03/07  24:00:00,17,59,4.1,250,0,0,0,19.88205469,50.92266818,19,27,186.5929172,-1.2697055,38.72062418,20.00666973,0.6815,17.98871262,0.073928368,17.98871262,0.405551555
 03/08  00:15:00,17,59,4.225,247.5,0,0,0,19.79293896,50.90238845,18,26,186.5929172,-1.298136026,40.17257435,19.91517706,0.6815,17.99896219,0.073928368,17.99896219,0.406485149
 03/08  00:30:00,17,59,4.35,245,0,0,0,19.71612489,50.89035944,18,26,186.5929172,-1.322933345,41.45386391,19.83401675,0.6815,17.99942511,0.073928368,17.99886847,0.40751142
 03/08  00:45:00,17,59,4.475,242.5,0,0,0,19.647859,50.90439843,17,25,186.5929172,-1.344560508,42.58176474,19.7616988,0.6815,17.9999454,0.073928368,17.99936544,0.408092625
 03/08  01:00:00,17,59,4.6,240,0,0,0,19.58634449,50.93800643,16,26,186.5929172,-1.363741428,43.58956153,19.69659456,0.6815,17.99997145,0.073928368,17.99937328,0.408668777
 03/08  01:15:00,17,59,4.475,240,0,0,0,19.5319381,50.9784203,15,27,186.5929172,-1.380779762,44.49021034,19.63893862,0.6815,17.99997009,0.073928368,17.99935522,0.409262253
 03/08  01:30:00,17,59,4.35,240,0,0,0,19.48395788,51.02079586,16,28,186.5929172,-1.395834708,45.289935,19.58756441,0.6815,17.99996691,0.073928368,17.99933753,0.409872537
 03/08  01:45:00,17,59,4.225,240,0,0,0,19.44105649,51.06550568,17,29,186.5929172,-1.409212358,46.00340902,19.54113187,0.6815,18.00004814,0.073928368,17.99940854,0.410495901
 03/08  02:00:00,17,59,4.1,240,0,0,0,19.40231115,51.11271338,16,30,186.5929172,-1.421197019,46.64469509,19.49911608,0.6815,18.00003125,0.073928368,17.99939296,0.411121636
 03/08  02:15:00,16.75,60,4.225,240,0,0,0,19.35604838,51.20390687,17,30,186.5929172,-1.43305016,47.28075134,19.45258463,0.6815,17.98144985,0.078642976,17.97968606,0.43082524
 03/08  02:30:00,16.5,61,4.35,240,0,0,0,19.30161292,51.33918352,16,29,186.5929172,-1.446118644,47.98393536,19.40423127,0.6815,17.97459929,0.086493033,17.9724364,0.460760117
 03/08  02:45:00,16.25,62,4.475,240,0,0,0,19.24319074,51.49953369,16,29,186.5929172,-1.460688717,48.77004688,19.35262097,0.6815,17.97587589,0.095222508,17.97326588,0.494048502
 03/08  03:00:00,16,63,4.6,240,0,0,0,19.18290752,51.67256956,15,30,186.5929172,-1.476114619,49.60448673,19.29828269,0.6815,17.97797808,0.104635986,17.97493268,0.529945218
 03/08  03:15:00,16,63,4.725,242.5,0,0,0,19.1324316,51.81749989,15,30,186.5929172,-1.491188357,50.42170465,19.24868976,0.6815,17.99680207,0.107318787,17.99349365,0.540175628
 03/08  03:30:00,16,63,4.85,245,0,0,0,19.0896306,51.94022782,15,30,186.5929172,-1.504347235,51.13633895,19.2028401,0.6815,17.9991688,0.109135734,17.99573992,0.547104251
 03/08  03:45:00,16,63,4.975,247.5,0,0,0,19.05036738,52.05400161,16,30,186.5929172,-1.515942369,51.76682308,19.16044826,0.6815,17.99944881,0.110869632,17.99603202,0.553716181
 03/08  04:00:00,16,63,5.1,250,0,0,0,19.01324448,52.16312357,15,29,186.5929172,-1.526658464,52.35002204,19.1208702,0.6815,17.99947272,0.112631721,17.99605975,0.560435608
 03/08  04:15:00,16,63,5.1,252.5,0,0,0,18.97931199,52.26376566,15,29,186.5929172,-1.536691803,52.89640392,19.08417998,0.6815,17.9994613,0.114453466,17.99602066,0.567382528
 03/08  04:30:00,16,63,5.1,255,0,0,0,18.94958368,52.35223127,15,28,186.5929172,-1.545547925,53.37887357,19.05314728,0.6815,17.99944062,0.116391838,17.99586753,0.574774183
 03/08  04:45:00,16,63,5.1,257.5,0,0,0,18.92319954,52.43103474,15,28,186.5929172,-1.553423696,53.80803248,19.02500542,0.6815,17.9994027,0.118371474,17.99588526,0.582323195
 03/08  05:00:00,16,63,5.1,260,0,0,0,18.89972568,52.50140053,15,28,186.5929172,-1.56036481,54.18629798,19.00041135,0.6815,17.99939008,0.120365026,17.9959608,0.589925269
 03/08  05:15:00,16,63,5.1,260,0,0,0,18.87874512,52.57681614,16,29,186.5929172,-1.566491247,54.52016836,18.97835158,0.6815,17.99939036,0.122329748,17.99612175,0.597417406
 03/08  05:30:00,16,63,5.1,260,0,0,0,18.85991415,52.64437528,15,28,186.5929172,-1.571970158,54.81873319,18.95859144,0.6815,17.99940424,0.124312318,17.99618518,0.604977603
 03/08  05:45:00,16,63,5.1,260,0,0,0,18.84297297,52.70503677,16,29,186.5929172,-1.576884023,55.08647887,18.94089301,0.6815,17.9994036,0.126324755,17.99622526,0.612651693
 03/08  06:00:00,16,63,5.1,260,0,0,0,18.82790392,52.75908698,17,30,186.5929172,-1.58124862,55.32426445,18.92543052,0.6815,17.9993995,0.128352464,17.99629236,0.620384023
 03/08  06:15:00,16.25,62,5.25,262.5,0,0,0,18.8271667,52.75263447,18,30,186.5929172,-2.042148338,78.62974371,18.92052053,0.536105176,18.01940815,0.11974993,18.01649612,0.587579702
 03/08  06:30:00,16.5,61,5.4,265,0,0,0,18.9884024,52.21421925,19,30,439.9090115,-2.042016918,78.62403595,18.92267647,0.536105176,20.26335092,0.108935567,18.02354434,0.546340949
 03/08  06:45:00,16.75,60,5.55,267.5,0,0,0,19.99311261,49.04424778,20,30,2006.235834,-2.007711626,77.10908206,18.98280126,0.536105176,36.43470564,0.094917629,18.00194036,0.492885896
 03/08  07:00:00,17,59,5.7,270,38.5,132,0,20.99349665,46.08977157,21,30,2276.487405,-1.778170012,65.88681829,19.47663813,0.536105176,42.6792821,0.081288706,18.00323739,0.440914287
 03/08  07:15:00,16.75,60,5.825,270,57.75,198,0,21.96393014,43.42681767,22,30,9392.992241,-1.5448709,53.34198531,19.9919281,0.536105176,46.68406275,0.088316188,18.00192089,0.467748585
 03/08  07:30:00,16.5,61,5.95,270,77,264,0,22.99211023,40.79384446,23,30,6804.511373,-1.305715991,40.56281877,20.5882094,0.536105176,50.7727772,0.092791191,18.00311818,0.484777084
 03/08  07:45:00,16.25,62,6.075,270,85.5,338.25,0,23.99212622,38.40364332,24,30,5938.292208,-1.048358921,28.19954811,21.22617075,0.536105176,53.85098948,0.095286327,18.00237657,0.494291862
 03/08  08:00:00,16,63,6.2,270,94,412.5,0,24.95939935,36.24245136,25,30,5858.739692,-0.793784762,18.28257041,21.88695961,0.536105176,56.3310299,0.099013264,18.00257903,0.583389093
 03/08  08:15:00,16.5,62,5.8,267.5,102.5,486.75,11,24.03613977,39.99234614,24,29,1046.007344,-0.460364432,9.423924436,23.14297059,0.536105176,22.60446741,0.168930719,17.99610815,1.053939502
 03/08  08:30:00,17,61,5.4,265,111,561,11,23.57015788,43.78423651,23,28,251.7159292,-0.568490392,11.76942126,23.35716958,0.536105176,18.00488422,0.14269983,17.99942891,1.041618383
 03/08  08:45:00,17.5,60,5,262.5,115.75,600.75,11,23.55400324,45.62794119,22,29,251.2679662,-0.591215567,12.32678008,23.58650073,0.536105176,18.00611246,0.125315254,17.99985315,1.040675254
 03/08  09:00:00,18,59,4.6,260,120.5,640.5,11,23.86276282,45.15799962,23,30,350.5689012,-0.53320769,10.94845714,23.92203978,0.536105176,18.00098549,0.117742769,18.00078908,1.06481887
 03/08  09:15:00,18.5,57.5,4.6,262.5,125.25,680.25,11,24.48282425,44.20750801,23,30,785.0207696,-0.411660954,8.532144921,24.40208063,0.536105176,18.0076878,0.117742769,18.00506528,1.382902928
 03/08  09:30:00,19,56,4.6,265,130,720,11,25.12255137,43.80816557,23,30,1273.063832,-0.224137881,6.042227465,24.9707662,0.536105176,17.76220725,0.117742769,17.76175875,1.566921918
 03/08  09:45:00,19.5,54.5,4.6,267.5,131.25,735.75,11,22.69985647,49.6047344,22,29,5816.284836,-0.038348495,5.030444311,25.47853433,0.536105176,17.57474535,0.739283683,17.57474535,3.231436365
 03/08  10:00:00,20,53,4.6,270,132.5,751.5,11,22.33797845,50.43783675,22,29,5864.878341,-0.551212874,11.36066251,24.67696054,0.536105176,17.47673731,0.739283683,17.47673731,3.231436365
 03/08  10:15:00,20.5,52.25,4.875,260,133.75,767.25,11,22.24746239,50.94538044,21,28,5844.500485,-0.614762338,12.92793112,24.65135773,0.536105176,17.43917261,0.739283683,17.43917261,3.231436365
 03/08  10:30:00,21,51.5,5.15,250,135,783,11,22.22003675,51.36680846,21,28,5895.730192,-0.616256055,12.96687749,24.73130472,0.536105176,17.47354805,0.739283683,17.47354805,3.231436365
 03/08  10:45:00,21.5,50.75,5.425,240,137.5,793.75,11,22.27515166,51.56153178,22,29,5921.640494,-0.607973272,12.75213685,24.80399889,0.536105176,17.5735929,0.739283683,17.5735929,3.231436365
 03/08  11:00:00,22,50,5.7,230,140,804.5,11,22.87881695,50.08777212,23,30,6921.735745,-0.58141781,12.08373186,24.90944746,0.536105176,19.0269591,0.739283683,17.72246508,3.231436365
 03/08  11:15:00,22.25,49.25,5.625,232.5,142.5,815.25,8.8,22.98420592,50.22230974,23,30,5628.22214,-0.440994715,9.05705265,25.18796413,0.536105176,18.26947373,0.681105551,17.96908284,3.064035658
 03/08  11:30:00,22.5,48.5,5.55,235,145,826,8.8,22.88445298,50.91332908,22,29,5406.280467,-0.398879348,8.314964059,25.33957249,0.536105176,17.99698436,0.681105551,17.99518795,3.038450301
 03/08  11:45:00,22.75,47.75,5.475,237.5,145,829.5,8.8,22.87337032,51.20861095,22,29,5392.838468,-0.403847631,8.398552659,25.39797817,0.536105176,17.99556018,0.681105551,17.99373409,3.004997249
 03/08  12:00:00,23,47,5.4,240,145,833,8.8,22.91637625,51.30146373,21,30,5355.472903,-0.395871941,8.264879191,25.45292627,0.536105176,17.99490576,0.681105551,17.99307572,2.968132228
 03/08  12:15:00,23.25,45.5,5.325,242.5,145,836.5,4.4,23.16220537,50.28166454,20,29,4517.452519,-0.392147009,8.20338093,25.42138648,0.536105176,17.9184792,0.527201614,17.91551071,2.521231277
 03/08  12:30:00,23.5,44,5.25,245,145,840,4.4,23.34452737,49.50136822,19,28,4453.259514,-0.334161906,7.322364652,25.55929242,0.536105176,17.99587146,0.527201614,17.99298178,2.484071763
 03/08  12:45:00,23.75,42.5,5.175,247.5,146,831.75,4.4,23.44207735,49.05024426,19,28,4392.935588,-0.284372042,6.679798957,25.70952144,0.536105176,17.99438758,0.527201614,17.99164342,2.439937376
 03/08  13:00:00,24,41,5.1,250,147,823.5,4.4,23.52105966,48.61609454,20,29,4331.017394,-0.249626792,6.293404526,25.84687619,0.536105176,17.99469457,0.527201614,17.99213542,2.39860228
 03/08  13:15:00,24,41.75,5.1,247.5,148,815.25,8.8,23.36288004,49.29295797,19,28,5103.191272,-0.207741917,5.895054961,26.05490246,0.536105176,18.0717998,0.681105551,18.07016142,2.764846284
 03/08  13:30:00,24,42.5,5.1,245,149,807,8.8,23.34552936,49.52783433,19,28,5071.72065,-0.205251317,5.873683787,26.23503421,0.536105176,17.99490252,0.681105551,17.99338342,2.729902807
 03/08  13:45:00,24,43.25,5.1,242.5,144.75,802.75,8.8,23.51266955,49.21602362,18,29,5073.208347,-0.162782983,5.549171221,26.53341358,0.536105176,17.9998609,0.681105551,17.9998609,2.729457053
 03/08  14:00:00,24,44,5.1,240,140.5,798.5,8.8,23.74760961,48.81458547,17,30,5080.538921,-0.078629807,5.1280193,26.91178855,0.536105176,17.99992692,0.681105551,17.99992692,2.729457053
 03/08  14:15:00,24.25,42,5.25,237.5,136.25,794.25,11,23.89654845,48.64249846,16,29,5642.561458,0.033737638,5.023563097,27.40015016,0.536105176,18.03710074,0.739283683,18.03710074,2.92634033
 03/08  14:30:00,24.5,40,5.4,235,132,790,11,24.09298315,48.17009162,17,30,5723.023568,0.124103508,5.31904117,27.83286702,0.536105176,17.99999832,0.739283683,17.99999832,2.92634033
 03/08  14:45:00,24.75,38,5.55,232.5,128.5,771.75,11,24.33303753,47.48653846,16,29,5769.610621,0.218800505,5.993082133,28.24957239,0.536105176,17.99999857,0.739283683,17.99999857,2.92634033
 03/08  15:00:00,25,36,5.7,230,125,753.5,11,24.57676766,46.73145525,15,28,5826.250828,0.320221522,7.131875916,28.66725687,0.536105176,18.00002438,0.739283683,18.00002438,2.92634033
 03/08  15:15:00,25.25,35.5,5.7,230,121.5,735.25,11,24.77162428,46.18727488,16,29,5891.139113,0.418076952,8.643801124,29.05885896,0.536105176,17.99999461,0.739283683,17.99999461,2.92634033
 03/08  15:30:00,25.5,35,5.7,230,118,717,11,24.96739713,45.65656203,15,28,5963.377059,0.503940177,10.3083679,29.41931399,0.536105176,18.00124789,0.739283683,18.00001095,2.92634033
 03/08  15:45:00,25.75,34.5,5.7,230,110.25,691,11,25.14446578,45.1762707,15,28,6144.29475,0.579360051,12.03321536,29.70860082,0.536105176,18.00861245,0.739283683,18.00727172,2.965208452
 03/08  16:00:00,26,34,5.7,230,102.5,665,11,25.28693576,44.79771254,15,27,6295.219899,0.644187853,13.71298736,29.94773372,0.536105176,18.00661098,0.739283683,18.00526842,2.993444299
 03/08  16:15:00,25.75,34.5,5.7,232.5,94.75,639,11,25.30985029,44.72614435,15,26,6348.385366,0.687768541,14.94465378,30.08398157,0.536105176,18.004216,0.739283683,18.00287062,3.008833202
 03/08  16:30:00,25.5,35,5.7,235,87,613,11,25.05126566,45.39166946,15,25,6809.800799,0.700722359,15.32659348,30.14527483,0.536105176,17.26161263,0.739283683,17.26043948,2.981882327
 03/08  16:45:00,25.25,35.5,5.7,237.5,77.5,548.25,11,25.1159418,45.1587674,16,26,6335.902954,0.61923544,13.04484957,29.88452909,0.536105176,18.00980634,0.739283683,18.00845322,3.036374749
 03/08  17:00:00,25,36,5.7,240,68,483.5,11,25.08181841,45.20700945,17,27,6241.990545,0.592043048,12.34749778,29.64051602,0.536105176,18.00048299,0.739283683,17.99913304,3.031678724
 03/08  17:15:00,24.5,36.5,5.05,237.5,58.5,418.75,11,24.89176199,45.63958842,18,28,6146.807718,0.534245055,10.97182497,29.29734447,0.536105176,17.99900129,0.739283683,17.9976545,3.01889285
 03/08  17:30:00,24,37,4.4,235,49,354,11,24.62298504,46.24079218,19,29,6034.936407,0.432720559,8.905252944,28.83177038,0.536105176,17.99760691,0.739283683,17.99627223,2.998698797
 03/08  17:45:00,23.5,37.5,3.75,232.5,36.75,265.5,11,24.30246695,46.98293881,18,28,5823.669403,0.294165203,6.797901057,28.20441455,0.536105176,18.00136044,0.739283683,18.00005537,2.965003117
 03/08  18:00:00,23,38,3.1,230,24.5,177,11,23.79217668,48.152351,19,29,5588.347819,0.107163157,5.237845194,27.30473837,0.536105176,18.00000545,0.739283683,18.00000545,2.92634033
 03/08  18:15:00,22.75,38.75,3.225,227.5,0,0,5.5,22.72201931,51.91706943,19,29,7098.59437,-0.232070501,6.117475852,25.58286636,0.536105176,17.99964754,0.739283683,17.99964754,3.564132997
 03/08  18:30:00,22.5,39.5,3.35,225,0,0,5.5,22.10804708,53.99790017,20,30,6690.742141,-0.54315372,11.174422,24.59906422,0.536105176,17.99970207,0.739283683,17.99970207,3.564132997
 03/08  18:45:00,22.25,40.25,3.475,222.5,0,0,5.5,21.72165776,55.27551559,21,30,6470.145223,-0.740873169,16.55639145,23.91085089,0.536105176,17.9998244,0.739283683,17.9998244,3.564132997
 03/08  19:00:00,22,41,3.6,220,0,0,5.5,21.95341456,54.48668853,22,30,7539.447758,-0.878703812,21.30006873,23.38582769,0.536105176,19.68231435,0.739283683,17.99995174,3.564132997
 03/08  19:15:00,21.75,40.75,3.725,217.5,0,0,1.1,22.90201612,51.03696394,23,30,9901.165864,-0.904007262,22.25694653,22.95624848,0.536105176,22.96866586,0.739283683,18.00006806,3.564132997
 03/08  19:30:00,21.5,40.5,3.85,215,0,0,1.1,23.81136301,47.86111293,24,30,11189.22181,-0.752745123,16.9332937,22.95937716,0.536105176,24.80035185,0.739283683,18.00011755,3.564132997
 03/08  19:45:00,21.25,40.25,3.975,212.5,0,0,1.1,24.12308092,46.77877031,25,30,11353.0068,-0.579779675,12.04350192,23.16741732,0.536105176,25.09604891,0.739283683,18.00011272,3.564132997
 03/08  20:00:00,21,40,4.1,210,0,0,1.1,24.2586857,46.12222413,26,30,11295.06556,-0.522595738,10.7120872,23.23240948,0.536105176,25.09670995,0.739283683,18.00017044,3.564132997
 03/08  20:15:00,20.75,40.75,3.975,205,0,0,1.1,24.17196557,46.08228301,27,30,11242.63415,-0.509212775,10.42094469,23.16498418,0.536105176,25.09723106,0.739283683,18.00019202,3.564132997
 03/08  20:30:00,20.5,41.5,3.85,200,0,0,1.1,24.08381941,46.10218086,28,30,11174.17047,-0.538540323,11.06907688,23.07521524,0.536105176,25.09773029,0.739283683,18.00021103,3.564132997
 03/08  20:45:00,20.25,42.25,3.725,195,0,0,1.1,24.02611198,46.0320043,29,30,11072.77951,-0.568251291,11.76367618,22.9727062,0.536105176,25.09841778,0.739283683,18.00025977,3.564132997
 03/08  21:00:00,20,43,3.6,190,0,0,1.1,23.97441731,45.93212639,30,30,10975.99303,-0.593914356,12.39445944,22.87680501,0.536105176,25.09903493,0.739283683,18.00028464,3.564132997
 03/08  21:15:00,19.75,43.75,3.6,190,0,0,0,23.86500517,45.92597115,30,30,10897.30313,-0.627355745,13.25931784,22.70453666,0.536105176,25.09960387,0.739283683,18.00030093,3.564132997
 03/08  21:30:00,19.5,44.5,3.6,190,0,0,0,23.77051198,45.90467251,30,30,10807.09207,-0.666362053,14.32939104,22.57271608,0.536105176,25.10020706,0.739283683,18.00032699,3.564132997
 03/08  21:45:00,19.25,45.25,3.6,190,0,0,0,23.69905891,45.84623871,29,29,10714.53402,-0.700929127,15.33274874,22.45278358,0.536105176,25.10088578,0.739283683,18.00035344,3.564132997
 03/08  22:00:00,19,46,3.6,190,0,0,0,26.29288712,38.10565741,28,28,5852.811024,-0.72924468,16.19308118,22.347513,0.536105176,89.32121511,0.073928368,18.00011588,0.385544624
 03/08  22:15:00,18.75,46.75,3.6,190,0,0,0,26.95590488,35.65641435,27,27,4503.985431,-0.158313176,5.51939377,23.49469694,0.536105176,72.15499285,0.073928368,18.00010283,0.385544624
 03/08  22:30:00,18.5,47.5,3.6,190,0,0,0,26.00792318,36.80457534,26,26,2633.531036,-0.025467395,5.013426491,23.73710242,0.536105176,48.19425016,0.073928368,18.00008405,0.385544624
 03/08  22:45:00,18.25,48.25,3.6,190,0,0,0,25.03961887,37.17606661,25,27,1781.99314,-0.214003181,5.949928047,23.52976929,0.536105176,37.52390799,0.073928368,18.00006414,0.385544624
 03/08  23:00:00,18,49,3.6,190,0,0,0,24.09018236,37.9353805,24,26,1140.347046,-0.435676836,8.959151871,23.16768777,0.536105176,29.59442192,0.073928368,18.00004311,0.385544624
 03/08  23:15:00,18,49,3.6,190,0,0,0,24.99307375,35.60501183,25,27,3117.67799,-0.660275106,14.158063,22.73029391,0.536105176,55.37002277,0.073928368,18.00004313,0.385544624
 03/08  23:30:00,18,49,3.6,190,0,0,0,25.0017886,35.10408158,25,27,2230.603535,-0.489095484,9.997866953,22.93373669,0.536105176,43.80631219,0.073928368,18.00004167,0.385544624
 03/08  23:45:00,18,49,3.6,190,0,0,0,24.07332162,36.7086661,24,26,1334.290208,-0.488934072,9.994543062,22.95045236,0.536105176,32.12224778,0.073928368,18.00004316,0.385544624
 03/08  24:00:00,18,49,3.6,190,0,0,0,23.12632853,38.03843985,23,25,705.4979543,-0.688985594,14.98022968,22.60812874,0.536105176,23.92551889,0.073928368,18.00004318,0.385544624
 03/09  00:15:00,18,49,3.85,187.5,0,0,0,22.25894514,39.43658486,22,26,269.4057412,-0.912821278,22.59637196,22.16233647,0.536105176,18.24084504,0.073928368,18.00004318,0.385544624
 03/09  00:30:00,18,49,4.1,185,0,0,0,21.73104327,40.553868,21,25,250.9329461,-1.134895856,32.12954824,21.60808658,0.536105176,18.00004318,0.073928368,18.00004318,0.385544624
 03/09  00:45:00,18,49,4.35,182.5,0,0,0,21.34534911,41.36102226,20,24,250.9329461,-1.272010622,38.83763179,21.24783705,0.536105176,18.00004318,0.073928368,18.00004318,0.385544624
 03/09  01:00:00,18,49,4.6,180,0,0,0,20.82609177,42.24750991,19,23,250.9329461,-1.37103138,43.97430942,20.99362781,0.536105176,18.00004318,0.073928368,18.00004318,0.385544624
 03/09  01:15:00,17.75,49.75,4.475,182.5,0,0,0,20.54710854,42.56396143,18,22,217.2313048,-1.49284361,50.51154025,20.74319746,0.536105176,17.99998533,0.073928368,17.99998533,0.385544624
 03/09  01:30:00,17.5,50.5,4.35,185,0,0,0,20.38510261,42.72768387,17,21,186.5929172,-1.569581322,54.68856037,20.53417027,0.536105176,17.99896172,0.073928368,17.99896172,0.386368273
 03/09  01:45:00,17.25,51.25,4.225,187.5,0,0,0,20.0243446,43.5758419,16,20,186.5929172,-1.621196433,57.49783082,20.36273533,0.536105176,18.05296106,0.204528028,18.05356828,0.532875654
 03/09  02:00:00,17,52,4.1,190,0,0,0,19.0887093,45.59482889,15,19,352.5838359,-1.71230364,62.40932468,20.12389786,0.536105176,17.19256018,0.630415146,17.19481768,0.954792225
 03/09  02:15:00,16.75,52.75,4.225,190,0,0,0,19.18601205,45.01847834,15,20,186.5929172,-1.932214249,73.60975729,19.65156629,0.536105176,18.17321075,0.083394429,18.16785247,0.448944109
 03/09  02:30:00,16.5,53.5,4.35,190,0,0,0,19.41385858,44.35003204,15,20,186.5929172,-1.932516618,73.62419537,19.54713911,0.536105176,17.99930808,0.083199401,18.00068144,0.448200402
 03/09  02:45:00,16.25,54.25,4.475,190,0,0,0,19.44423456,44.32988566,16,21,186.5929172,-1.897400187,71.92640254,19.53596175,0.536105176,17.9809075,0.089238079,17.98000229,0.471227888
 03/09  03:00:00,16,55,4.6,190,0,0,0,19.37433341,44.58255193,16,21,186.5929172,-1.897292746,71.92114489,19.498758,0.536105176,17.98026952,0.096426334,17.97860226,0.498639089
 03/09  03:15:00,16,55,4.6,187.5,0,0,0,19.3081038,44.8067897,15,22,186.5929172,-1.915824714,72.82239373,19.44372701,0.536105176,17.9976062,0.098335648,17.9947068,0.505919939
 03/09  03:30:00,16,55,4.6,185,0,0,0,19.25875631,44.95912054,15,22,186.5929172,-1.934091793,73.6993575,19.38749355,0.536105176,17.99939507,0.099845181,17.99592242,0.511676288
 03/09  03:45:00,16,55,4.6,182.5,0,0,0,19.21526892,45.08091677,15,22,186.5929172,-1.94891772,74.40245233,19.3373721,0.536105176,17.9995221,0.101399806,17.99589527,0.517604589
 03/09  04:00:00,16,55,4.6,180,0,0,0,19.17329993,45.19179894,15,23,186.5929172,-1.962240721,75.02741972,19.29181255,0.536105176,17.99959492,0.103011495,17.9959316,0.523750493
 03/09  04:15:00,16,55,4.475,182.5,0,0,0,19.13391817,45.29246969,15,24,186.5929172,-1.974869184,75.61364704,19.24975768,0.536105176,17.99956212,0.104676266,17.99588271,0.530098818
 03/09  04:30:00,16,55,4.35,185,0,0,0,19.09785005,45.38247957,16,25,186.5929172,-1.98664815,76.15490113,19.21093643,0.536105176,17.99953283,0.106404586,17.99581629,0.536689478
 03/09  04:45:00,16,55,4.225,187.5,0,0,0,19.06501037,45.46287645,17,26,186.5929172,-1.997432811,76.64567458,19.17548584,0.536105176,17.99950226,0.108191279,17.99577152,0.543502731
 03/09  05:00:00,16,55,4.1,190,0,0,0,19.03504555,45.53520579,18,27,186.5929172,-2.007262161,77.08890824,19.14319258,0.536105176,17.99947531,0.110025384,17.99576003,0.55049678
 03/09  05:15:00,16.25,55,4.35,192.5,0,0,0,19.02069588,45.63134633,19,28,186.5929172,-2.014714702,77.42233836,19.12476858,0.536105176,18.01844194,0.103808169,18.0149639,0.526788477
 03/09  05:30:00,16.5,55,4.6,195,0,0,0,19.01887525,45.78967538,18,27,186.5929172,-2.018378921,77.58543699,19.11292486,0.536105176,18.02385533,0.095983699,18.02086407,0.496951174
 03/09  05:45:00,16.75,55,4.85,197.5,0,0,0,19.02589516,46.01976839,19,28,186.5929172,-2.018109315,77.57345548,19.11121871,0.536105176,18.02821436,0.0874435,18.02582496,0.464384559
 03/09  06:00:00,17,55,5.1,200,0,0,0,20.01778152,43.44841427,20,29,1545.696048,-2.014748033,77.42382448,19.11789439,0.536105176,35.01719473,0.0769111,18.00135335,0.424246728
 03/09  06:15:00,17,55,4.975,200,0,0,0,19.80925984,44.27954892,19,30,186.5929172,-1.824766504,68.29230747,19.47813228,0.530029449,18.00027155,0.076832365,18.00027155,0.424073069
 03/09  06:30:00,17,55,4.85,200,0,0,0,19.99052825,44.07220375,20,30,1132.332911,-1.853675686,69.75704737,19.50417,0.530029449,29.82848907,0.077000109,17.99949961,0.424560445
 03/09  06:45:00,17,55,4.725,200,0,0,0,20.99366534,41.52585748,21,30,2148.779136,-1.809495512,67.50969278,19.59833032,0.530029449,42.45484003,0.077285727,17.99992323,0.425716711
 03/09  07:00:00,17,55,4.6,200,35.5,61,0,21.99364615,39.2793817,22,30,2714.485597,-1.582240992,55.37832437,20.05382457,0.530029449,49.65653714,0.076837617,18.00075692,0.423866305
 03/09  07:15:00,17,56,4.875,200,53.25,91.5,0,22.95410609,37.19735111,23,30,9906.250209,-1.345689476,42.64089395,20.57778069,0.530029449,56.66980666,0.074965841,18.00111124,0.417978442
 03/09  07:30:00,17,57,5.15,200,71,122,0,23.97041189,35.16883548,24,30,7007.849666,-1.104614728,30.72522939,21.16627027,0.530029449,63.5240856,0.074045017,18.00080898,0.413574417
 03/09  07:45:00,17,58,5.425,200,66,91.5,0,24.96793081,33.52723731,25,30,6400.263389,-0.854322276,20.40292347,21.75748119,0.530029449,68.69815001,0.073928368,18.00040609,0.410883192
 03/09  08:00:00,17,59,5.7,200,61,61,0,24.99871507,33.9308385,25,30,4979.772387,-0.605989546,12.70114842,22.35359364,0.530029449,53.88386242,0.073928368,18.00014462,0.409919485
 03/09  08:15:00,17,59,5.425,197.5,56,30.5,11,24.10360823,37.7518297,24,29,863.0115443,-0.486365403,9.941798908,23.13311045,0.530029449,22.41327411,0.148981465,17.99912584,0.701666827
 03/09  08:30:00,17,59,5.15,195,51,0,11,23.52910121,40.33446594,23,28,186.5929172,-0.617590981,13.00176558,23.12976613,0.530029449,17.99999491,0.144634463,18.00143081,0.68309567
 03/09  08:45:00,17,59,4.875,192.5,96.25,129,11,24.01157853,41.44524061,24,29,1003.746943,-0.695802918,15.18069149,23.18609501,0.530029449,23.52292041,0.141570816,18.00103236,0.671138473
 03/09  09:00:00,17,59,4.6,190,141.5,258,11,24.98941051,39.69974536,25,30,1949.265228,-0.535980435,11.01102061,23.63886643,0.530029449,30.04063045,0.140027585,18.00082241,0.775068237
 03/09  09:15:00,17.5,58.25,5.625,197.5,186.75,387,11,25.00638562,40.60377674,25,30,482.8950459,-0.258732346,6.389750643,24.41514385,0.530029449,20.0267361,0.12550719,18.01398072,0.965131014
 03/09  09:30:00,18,57.5,6.65,205,232,516,11,25.12862292,41.10664612,24,29,540.2608122,-0.165706617,5.569098721,24.99838867,0.530029449,18.01433071,0.117742769,18.01354468,1.343309762
 03/09  09:45:00,18.5,56.75,7.675,212.5,232.25,543.25,11,25.51642366,41.81939784,23,28,916.7071787,-0.074794819,5.115833094,25.4453682,0.530029449,18.00087291,0.117742769,17.99989963,1.532146361
 03/09  10:00:00,19,56,8.7,220,232.5,570.5,11,25.90696376,42.14779583,24,29,1328.286725,0.068949066,5.098430594,25.90870456,0.530029449,18.00113768,0.117742769,18.00004773,1.713402611
 03/09  10:15:00,19.5,56,8.45,220,232.75,597.75,11,23.47841477,47.30106985,23,28,5909.055161,0.210278097,5.917084025,26.36899716,0.530029449,18.37653937,0.739283683,17.99894753,3.185564808
 03/09  10:30:00,20,56,8.2,220,233,625,11,23.05912782,48.36255003,22,27,5650.856024,-0.306421594,6.951418141,25.59013055,0.530029449,18.00123632,0.739283683,17.99999193,3.200922068
 03/09  10:45:00,20.5,56,7.95,220,258.25,497.5,11,22.94968254,49.16307347,23,28,5650.428935,-0.401382261,8.356942154,25.41104003,0.530029449,18.14561488,0.739283683,17.99202789,3.157875953
 03/09  11:00:00,21,56,7.7,220,283.5,370,11,22.80065762,50.20057759,22,27,5447.033175,-0.426432304,8.791853196,25.33911749,0.530029449,17.99041136,0.739283683,17.98909782,3.099474288
 03/09  11:15:00,21.25,54.5,8.225,225,308.75,242.5,8.8,22.73139583,50.75905343,22,27,4974.238445,-0.473633577,9.684570942,25.15506759,0.530029449,17.95733779,0.681105551,17.95560214,2.861891183
 03/09  11:30:00,21.5,53,8.75,230,334,115,8.8,22.67903299,51.21816632,21,26,4893.347678,-0.502765214,10.28344466,25.01709397,0.530029449,17.99064599,0.681105551,17.98899719,2.803755829
 03/09  11:45:00,21.75,51.5,9.275,235,337.5,116.25,8.8,22.6457789,51.59280713,20,25,4880.123763,-0.516516132,10.57886668,24.96771597,0.530029449,17.99750838,0.681105551,17.9958846,2.781989842
 03/09  12:00:00,22,50,9.8,240,341,117.5,8.8,22.62876237,51.82980875,19,26,4873.603453,-0.523959514,10.74219086,24.94151746,0.530029449,17.99841655,0.681105551,17.99682111,2.765062681
 03/09  12:15:00,22.25,47.75,10.05,235,344.5,118.75,4.4,22.79367553,50.91996886,20,27,4116.605138,-0.542467663,11.15869779,24.82492619,0.530029449,17.92222665,0.527201614,17.91998026,2.345717653
 03/09  12:30:00,22.5,45.5,10.3,230,348,120,4.4,22.90696958,50.1955176,20,27,4088.508015,-0.512618351,10.49429709,24.86434254,0.530029449,18.00045441,0.527201614,17.99823823,2.334751529
 03/09  12:45:00,22.75,43.25,10.55,225,289,90,4.4,22.89186695,49.91896866,19,26,4041.261395,-0.506367638,10.36004803,24.79870137,0.530029449,17.99659172,0.527201614,17.9945337,2.304761434
 03/09  13:00:00,23,41,10.8,220,230,60,4.4,22.81261684,49.75101152,18,25,3995.326076,-0.529789143,10.8717803,24.66957093,0.530029449,17.9965324,0.527201614,17.99581396,2.281736508
 03/09  13:15:00,22.5,44,10.275,215,171,30,8.8,22.49185227,50.98889272,19,26,4865.390559,-0.563901389,11.65959014,24.54313174,0.530029449,18.00002215,0.681105551,18.00002215,2.729457053
 03/09  13:30:00,22,47,9.75,210,112,0,8.8,22.23888949,51.91814525,20,27,4786.304591,-0.665347175,14.30071397,24.19102011,0.530029449,17.9999889,0.681105551,17.9999889,2.729457053
 03/09  13:45:00,21.5,50,9.225,205,147.75,6,8.8,22.13551004,52.46621979,20,27,4724.446801,-0.724073635,16.03338836,24.06240981,0.530029449,17.99999439,0.681105551,17.99999439,2.729457053
 03/09  14:00:00,21,53,8.7,200,183.5,12,8.8,22.10693569,52.78114652,20,27,4693.497089,-0.746368821,16.73011248,24.01447613,0.530029449,18.00005962,0.681105551,18.00005962,2.729457053
 03/09  14:15:00,21.25,53,8.575,202.5,219.25,18,11,22.07004513,53.34782265,21,28,5076.093429,-0.735546201,16.38923948,24.11007647,0.530029449,18.03705344,0.739283683,18.03705344,2.92634033
 03/09  14:30:00,21.5,53,8.45,205,255,24,11,22.08519476,53.67692977,21,28,5105.358279,-0.724584505,16.04911389,24.20729578,0.530029449,17.99999814,0.739283683,17.99999814,2.92634033
 03/09  14:45:00,21.75,53,8.325,207.5,240,25.25,11,22.10746959,53.94461323,20,27,5125.420251,-0.716989019,15.81646863,24.22627822,0.530029449,17.99999055,0.739283683,17.99999055,2.92634033
 03/09  15:00:00,22,53,8.2,210,225,26.5,11,22.120206,54.26256308,21,28,5150.540176,-0.708986095,15.57403235,24.24174441,0.530029449,18.00000047,0.739283683,18.00000047,2.92634033
 03/09  15:15:00,20.5,59,8.075,222.5,210,27.75,11,22.05031844,54.78132271,22,29,5087.981106,-0.716284867,15.79502668,24.16101883,0.530029449,18.00010376,0.739283683,18.00010376,2.92634033
 03/09  15:30:00,19,65,7.95,235,195,29,11,23.48230384,51.04047677,21,30,545.8862167,-0.780051959,17.82308582,23.78659789,0.530029449,17.98564793,0.117742769,17.98531418,0.734587309
 03/09  15:45:00,17.5,71,7.825,247.5,181.5,129.25,11,24.30124778,49.65709918,21,30,256.8306576,-0.373154179,7.899027247,24.95985625,0.530029449,17.99117987,0.121695714,17.99073687,0.968639317
 03/09  16:00:00,16,77,7.7,260,168,229.5,11,25.06181977,48.17160108,20,29,329.9484837,-0.130639743,5.353558359,25.65620425,0.530029449,18.00080309,0.146641851,18.00014938,1.19824448
 03/09  16:15:00,16.75,73.75,7.825,262.5,154.5,329.75,11,25.87501512,47.32112821,19,28,312.103228,0.115523672,5.276427436,26.45410363,0.530029449,18.00158718,0.133985461,18.0009483,1.164870722
 03/09  16:30:00,17.5,70.5,7.95,265,141,430,11,26.72255483,46.1382713,19,28,345.8917766,0.396767142,8.279747286,27.38539285,0.530029449,18.00072183,0.121391111,18.00001435,1.228743728
 03/09  16:45:00,18.25,67.25,8.075,267.5,118.25,407.5,11,27.00103366,45.18956343,18,27,745.7257434,0.699911474,15.30247213,28.43091272,0.530029449,18.04739435,0.235618479,18.04643567,1.453320312
 03/09  17:00:00,19,64,8.2,270,95.5,385,11,27.00787425,44.16028533,18,27,1141.548483,0.778506678,17.77188411,28.6722889,0.530029449,18.00792767,0.254039688,18.0069523,1.486703754
 03/09  17:15:00,19,59.5,8.2,272.5,72.75,362.5,11,27.01069625,42.45150403,18,27,1108.315528,0.780785317,17.84742063,28.73585825,0.530029449,18.00094773,0.25645376,17.99998098,1.484815888
 03/09  17:30:00,19,55,8.2,275,50,340,11,27.80196203,40.6856299,17,28,946.9035318,0.761258123,17.20727361,28.69864929,0.530029449,18.00469411,0.131154845,18.00383559,1.354932911
 03/09  17:45:00,19,50.5,8.2,277.5,37.5,255,11,27.04649974,39.34762499,16,27,1032.773803,0.899630832,22.08958068,28.75127911,0.530029449,17.99976127,0.27795483,17.99881385,1.467948818
 03/09  18:00:00,19,46,8.2,280,25,170,11,26.06812102,36.93994281,15,26,1015.18984,0.635810663,13.48566393,27.99773397,0.530029449,18.00395841,0.345965963,18.00301761,1.483697754
 03/09  18:15:00,18.5,47.5,7.7,285,0,0,5.5,25.02093952,37.40956553,15,25,358.7406954,0.183899299,5.701112424,26.27927535,0.530029449,17.9950442,0.261250997,17.99823733,0.639514343
 03/09  18:30:00,18,49,7.2,290,0,0,5.5,24.90901316,38.39456427,16,26,251.5333612,-0.178130428,5.657755612,25.05968535,0.530029449,18.00003176,0.087861996,18.00003176,0.466125343
 03/09  18:45:00,17.5,50.5,6.7,295,0,0,5.5,24.47788226,39.31690522,15,27,186.5929172,-0.276151032,6.583781442,24.47606179,0.530029449,17.99991738,0.089162037,17.99991738,0.471076364
 03/09  19:00:00,17,52,6.2,300,0,0,5.5,24.05111497,40.16127355,15,28,186.5929172,-0.409829897,8.500602951,24.04131298,0.530029449,17.99964322,0.095345889,17.99964322,0.494560343
 03/09  19:15:00,16.75,52.75,5.925,302.5,0,0,1.1,23.45096554,40.96806191,15,27,186.5929172,-0.576778141,11.97009118,23.37144877,0.530029449,18.00073236,0.073928368,18.00047381,0.409417131
 03/09  19:30:00,16.5,53.5,5.65,305,0,0,1.1,22.88895127,41.38927564,16,28,186.5929172,-0.750812626,16.87153063,22.86609966,0.530029449,17.99985333,0.073928368,17.99948998,0.414453958
 03/09  19:45:00,16.25,54.25,5.375,307.5,0,0,1.1,22.68742456,41.0935116,15,27,186.5929172,-0.856461026,20.48063732,22.8068665,0.530029449,17.99981614,0.076736706,17.99911294,0.423590774
 03/09  20:00:00,16,55,5.1,310,0,0,1.1,22.51364372,40.8821656,15,26,186.5929172,-0.931958262,23.34410087,22.54420238,0.530029449,17.99052172,0.079754004,17.98950257,0.435098103
 03/09  20:15:00,15.25,56.75,4.85,307.5,0,0,1.1,22.1028057,41.7489499,15,25,186.5929172,-1.006643136,26.40020051,22.24736418,0.530029449,17.9992973,0.088945353,17.99838884,0.470151934
 03/09  20:30:00,14.5,58.5,4.6,305,0,0,1.1,21.61723265,42.30733067,16,26,186.5929172,-1.118816598,31.38007325,21.93511567,0.530029449,17.99939107,0.099085364,17.99779842,0.508823756
 03/09  20:45:00,13.75,60.25,4.35,302.5,0,0,1.1,21.30260429,42.43896856,15,25,186.5929172,-1.248318484,37.64132662,21.60823976,0.530029449,17.99943637,0.110830221,17.99754238,0.553616115
 03/09  21:00:00,13,62,4.1,300,0,0,1.1,20.98759252,42.59399906,15,25,186.5929172,-1.346761751,42.69707623,21.30281072,0.530029449,17.99949096,0.123795397,17.99752794,0.603062513
 03/09  21:15:00,13,62,4.225,302.5,0,0,0,20.65948153,42.76531475,16,26,186.5929172,-1.45079032,48.23575766,20.95553123,0.530029449,18.00061261,0.115236416,17.9979457,0.570368177
 03/09  21:30:00,13,62,4.35,305,0,0,0,20.3722839,42.88546718,15,27,186.5929172,-1.548873475,53.56007802,20.66579793,0.530029449,17.99966575,0.118488732,17.99642573,0.582770338
 03/09  21:45:00,13,62,4.475,307.5,0,0,0,20.14534023,42.96045484,15,26,186.5929172,-1.631952195,58.08169367,20.43243334,0.530029449,17.99982427,0.121815134,17.99331039,0.595455013
 03/09  22:00:00,13,62,4.6,310,0,0,0,19.94967212,43.05758922,15,27,186.5929172,-1.702108172,61.86450705,20.21599997,0.530029449,17.99964423,0.125781531,17.99238717,0.610580202
 03/09  22:15:00,12.25,64.25,5.25,312.5,0,0,0,19.73050682,43.23844292,15,27,186.5929172,-1.768591925,65.38626316,19.98544534,0.530029449,17.98056208,0.141678688,17.97287801,0.671201337
 03/09  22:30:00,11.5,66.5,5.9,315,0,0,0,19.4942748,43.46887161,15,26,186.5929172,-1.837558108,68.94322168,19.75373224,0.530029449,17.97067162,0.160827034,17.97067162,0.751910175
 03/09  22:45:00,10.75,68.75,6.55,317.5,0,0,0,19.25764998,43.69605777,15,27,186.5929172,-1.910922085,72.58508065,19.51791971,0.530029449,17.96971341,0.183623749,17.96971341,0.858491025
 03/09  23:00:00,10,71,7.2,320,0,0,0,19.03151023,43.89777464,15,26,227.65215,-1.984481041,76.05572745,19.28080856,0.530029449,18.01275605,0.211437005,18.01275605,0.988525571
 03/09  23:15:00,9.75,72.25,6.3,317.5,0,0,0,18.845949,44.06277245,15,25,270.7175006,-2.051543232,79.03584203,19.07726116,0.530029449,18.01963627,0.231396643,18.01963627,1.081842313
 03/09  23:30:00,9.5,73.5,5.4,315,0,0,0,18.69175339,44.20812625,15,24,324.5560809,-2.108991173,81.43353105,18.89279457,0.530029449,18.02242879,0.254270885,18.02242879,1.18878562
 03/09  23:45:00,9.25,74.75,4.5,312.5,0,0,0,18.55696423,44.34267996,15,25,392.0586633,-2.158380595,83.37217137,18.7269718,0.530029449,18.02557198,0.280475754,18.02557198,1.311300519
 03/09  24:00:00,9,76,3.6,310,0,0,0,18.43787074,44.46338084,15,24,476.5431471,-2.202178857,84.99213772,18.57699125,0.530029449,18.02898053,0.310361639,18.02898053,1.451025169
 03/10  00:15:00,9,74.75,3.85,305,0,0,0,18.47587349,44.19241619,15,24,186.5929172,-2.237893512,86.24219272,18.46634185,0.530029449,18.08346308,0.084085684,18.08346308,0.451580094
 03/10  00:30:00,9,73.5,4.1,300,0,0,0,18.48877532,43.9989488,15,24,186.5929172,-2.239845435,86.30865286,18.41328687,0.530029449,18.01324386,0.081725093,18.00830358,0.442578377
 03/10  00:45:00,9,72.25,4.35,295,0,0,0,18.45028498,43.92733876,15,25,186.5929172,-2.244958343,86.48182176,18.36662932,0.530029449,18.00137603,0.083438353,17.99398922,0.449111607
 03/10  01:00:00,9,71,4.6,290,0,0,0,18.39605798,43.87512644,16,26,186.5929172,-2.258939094,86.94853581,18.31694668,0.530029449,17.98667852,0.087411126,17.98667852,0.464261108
 03/10  01:15:00,8.75,69.75,4.475,295,0,0,0,18.33866475,43.79915551,15,25,186.5929172,-2.277413173,87.54993076,18.25400551,0.530029449,17.97558876,0.095427547,17.97558876,0.494830384
 03/10  01:30:00,8.5,68.5,4.35,300,0,0,0,18.28095847,43.69434233,15,26,186.5929172,-2.296508761,88.15317441,18.19140682,0.530029449,17.97213259,0.105970512,17.97213259,0.535034208
 03/10  01:45:00,8.25,67.25,4.225,305,0,0,0,18.22271326,43.57102034,15,26,186.5929172,-2.31598194,88.74906771,18.12743366,0.530029449,17.9703091,0.119264135,17.9703091,0.585727208
 03/10  02:00:00,8,66,4.1,310,0,0,0,18.164239,43.43821119,15,26,186.5929172,-2.335745299,89.33393541,18.06262588,0.530029449,17.96995121,0.135552763,17.96995121,0.647841154
 03/10  02:15:00,8,64.75,4.225,305,0,0,0,18.11173103,43.29413611,15,25,186.5929172,-2.354348316,89.86617384,18.00683955,0.530029449,17.97422443,0.152160919,17.97422443,0.712663676
 03/10  02:30:00,8,63.5,4.35,300,0,0,0,18.06422174,43.14654142,15,25,186.5929172,-2.371549581,90.34257461,17.95394581,0.530029449,17.97036673,0.172242904,17.97036673,0.805282478
 03/10  02:45:00,8,62.25,4.475,295,0,0,0,18.02317873,42.99290817,15,25,202.6189105,-2.387486765,90.77053257,17.903915,0.530029449,17.99247549,0.198969951,17.98633146,0.930238696
 03/10  03:00:00,8,61,4.6,290,0,0,0,17.99047229,42.82625056,15,24,264.6714679,-2.401799934,91.14392466,17.8575926,0.530029449,18.02928947,0.2286938,18.02928947,1.069205784
