Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Relative Humidity [%](TimeStep),Environment:Site Wind Speed [m/s](TimeStep),Environment:Site Wind Direction [deg](TimeStep),Environment:Site Diffuse Solar Radiation Rate per Area [W/m2](TimeStep),Environment:Site Direct Solar Radiation Rate per Area [W/m2](TimeStep),SPACE1-1:Zone People Occupant Count [](TimeStep),SPACE1-1:Zone Air Temperature [C](TimeStep),SPACE1-1:Zone Air Relative Humidity [%](TimeStep),SPACE1-1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),SPACE1-1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),Whole Building:Facility Total HVAC Electric Demand Power [W](TimeStep),SPACE1-1 PEOPLE 1:Zone Thermal Comfort Fanger Model PMV [](TimeStep),SPACE1-1 PEOPLE 1:Zone Thermal Comfort Fanger Model PPD [%](TimeStep),SPACE1-1 PEOPLE 1:Zone Thermal Comfort Mean Radiant Temperature [C](TimeStep),SPACE1-1 PEOPLE 1:Zone Thermal Comfort Clothing Value [clo](TimeStep),SPACE1-1 IN NODE:System Node Temperature [C](TimeStep),SPACE1-1 IN NODE:System Node Mass Flow Rate [kg/s](TimeStep),VAV SYS 1 OUTLET NODE:System Node Temperature [C](TimeStep),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](TimeStep) 
 03/10  03:15:00,7.75,62.25,4.225,292.5,0,0,0,17.95678988,42.6998272,16,25,323.238202,-2.415148731,91.48286795,17.80761608,0.530029449,18.02457781,0.253734127,18.02457781,1.186276133
 03/10  03:30:00,7.5,63.5,3.85,295,0,0,0,17.92378593,42.59997465,15,26,399.0700846,-2.428390294,91.81028386,17.75858752,0.530029449,18.02863931,0.283067453,18.02863931,1.323417417
 03/10  03:45:00,7.25,64.75,3.475,297.5,0,0,0,17.89330969,42.51274817,15,25,481.0145784,-2.440133562,92.09336331,17.71866018,0.530029449,18.02794035,0.311869154,18.02794035,1.458073212
 03/10  04:00:00,7,66,3.1,300,0,0,0,17.86490843,42.43510688,15,26,573.9960925,-2.451750584,92.36670409,17.67592083,0.530029449,18.02884859,0.341822234,18.02884859,1.598112018
 03/10  04:15:00,6.75,64.5,2.975,310,0,0,0,17.83655623,42.33350498,15,25,672.4913152,-2.46293942,92.62371901,17.63366362,0.530029449,18.02800613,0.371119717,18.02800613,1.735085728
 03/10  04:30:00,6.5,63,2.85,320,0,0,0,17.80903091,42.21950602,15,24,778.3684323,-2.474113127,92.8743114,17.59188395,0.530029449,18.0277897,0.400423231,18.0277897,1.872087634
 03/10  04:45:00,6.25,61.5,2.725,330,0,0,0,17.78250922,42.10039629,15,24,877.7673748,-2.48507863,93.11437888,17.55097332,0.530029449,18.02432304,0.429346669,18.02432304,1.992909996
 03/10  05:00:00,6,60,2.6,340,0,0,0,17.75777229,41.97619685,15,23,962.5640063,-2.495760519,93.34270628,17.51099904,0.530029449,18.01961974,0.463946505,18.01961974,2.090997529
 03/10  05:15:00,6,60,2.725,342.5,0,0,0,17.74030083,41.85885594,15,22,1063.385596,-2.504754389,93.53075403,17.48087771,0.530029449,18.02215409,0.50328474,18.02215409,2.202518015
 03/10  05:30:00,6,60,2.85,345,0,0,0,17.72754531,41.74023588,15,22,1164.706609,-2.511857222,93.67657141,17.45539941,0.530029449,18.02115601,0.541110086,18.02115601,2.309749589
 03/10  05:45:00,6,60,2.975,347.5,0,0,0,17.7171911,41.62163938,15,22,1262.904426,-2.51761675,93.79307858,17.43373946,0.530029449,18.01957688,0.576345113,18.01957688,2.409637835
 03/10  06:00:00,6,60,3.1,350,0,0,0,17.70875299,41.50455772,15,23,1357.008157,-2.522498014,93.89061125,17.41542384,0.530029449,18.01800169,0.608947946,18.01800169,2.50206404
 03/10  06:15:00,5.75,61,2.975,347.5,0,0,0,17.7027224,41.39336115,15,22,1490.458088,-2.175861397,84.0300945,17.39107506,0.628854249,18.0243914,0.653460235,18.0243914,2.628252518
 03/10  06:30:00,5.5,62,2.85,345,0,0,0,17.55982818,41.64357882,15,23,1559.856291,-2.216208209,85.49085213,17.08393136,0.628854249,18.01222454,0.675890459,18.01222454,2.691840257
 03/10  06:45:00,5.25,63,2.725,342.5,0,0,0,17.47301178,41.75803451,16,24,1731.00559,-2.2513067,86.69498197,16.9822268,0.628854249,18.02889321,0.7293533,18.02889321,2.843402774
 03/10  07:00:00,5,64,2.6,340,33,0,0,17.44976127,41.7259624,15,23,1905.095954,-2.270614615,87.33064576,16.93784112,0.628854249,18.0278089,0.739283683,18.0278089,2.990800266
 03/10  07:15:00,5,64,2.475,335,49.5,0,0,17.37428978,41.7326559,15,22,14093.1607,-2.277153616,87.54160233,16.91785498,0.628854249,17.96019768,0.526045693,17.96019768,2.297584045
 03/10  07:30:00,5,64,2.35,330,66,0,0,17.30090668,41.71784479,15,21,11211.8844,-2.294491783,88.09034049,16.87831861,0.628854249,17.96722351,0.376902372,17.96722351,1.697204162
 03/10  07:45:00,5,64,2.225,325,75,0,0,17.43983522,41.18329094,16,22,9053.600543,-2.267579667,87.23199043,17.18761441,0.628854249,17.97895724,0.306529847,17.97895724,1.433110498
 03/10  08:00:00,5,64,2.1,320,84,0,0,17.55533979,40.54225278,15,21,8045.328473,-2.230485144,85.98818853,17.32067282,0.628854249,17.9871983,0.271429729,17.9871983,1.269007888
 03/10  08:15:00,5,64,2.1,315,93,0,0,17.65831342,39.97423957,15,20,6746.135049,-2.195619594,84.75558596,17.47013707,0.628854249,18.01232804,0.258160175,18.00535925,1.206969113
 03/10  08:30:00,5,64,2.1,310,102,0,0,17.74825061,39.49344111,15,19,6124.449639,-2.165023283,83.62394535,17.59984681,0.628854249,17.9729278,0.230547116,17.9729278,1.077870543
 03/10  08:45:00,5,64,2.1,305,104.75,0,0,17.84004326,39.03820783,16,20,5707.154722,-2.138293675,82.59779253,17.71267706,0.628854249,18.00746572,0.229492354,17.99898324,1.072939241
 03/10  09:00:00,5,64,2.1,300,107.5,0,0,17.9240755,38.60374527,15,19,5268.214436,-2.1120346,81.5563391,17.81850112,0.628854249,17.98688911,0.216156981,17.98688911,1.010592743
 03/10  09:15:00,5.25,63,2.1,292.5,110.25,0,0,18.00782809,38.16658485,15,19,4884.325651,-2.086879841,80.52839664,17.92488309,0.628854249,17.98844001,0.204417491,17.98844001,0.955707433
 03/10  09:30:00,5.5,62,2.1,285,113,0,0,18.09271493,37.72855313,16,20,4561.869773,-2.062485831,79.5039806,18.02579855,0.628854249,17.99871074,0.194311794,17.99003949,0.908460545
 03/10  09:45:00,5.75,61,2.1,277.5,110,0,0,18.16995813,37.31294948,16,20,4319.012445,-2.039750125,78.52546867,18.11234175,0.628854249,17.9983244,0.184746781,18.00286106,0.863741507
 03/10  10:00:00,6,60,2.1,270,107,0,0,18.2398383,36.91627946,15,19,4085.949074,-2.019231712,77.62331573,18.19049257,0.628854249,18.00478239,0.173598594,18.01370162,0.811620694
 03/10  10:15:00,6,61.25,2.225,275,104,0,0,18.29535064,36.55653951,15,19,3942.099832,-2.002256654,76.86368452,18.24999749,0.628854249,18.00288704,0.165656512,18.0108877,0.7744893
 03/10  10:30:00,6,62.5,2.35,280,101,0,0,18.3387746,36.24204922,15,20,3827.828991,-1.988803154,76.25333735,18.29853061,0.628854249,18.0022821,0.158849774,18.01019867,0.742665944
 03/10  10:45:00,6,63.75,2.475,285,105,0,0,18.3804329,35.94827038,15,20,3700.973505,-1.976708501,75.69852074,18.35013414,0.628854249,18.00212772,0.152815732,18.00944523,0.715442901
 03/10  11:00:00,6,65,2.6,290,109,0,0,18.4225073,35.66938681,15,20,3587.44648,-1.965079977,75.15974922,18.39956281,0.628854249,18.00177512,0.147419869,18.00830955,0.693094369
 03/10  11:15:00,6.25,64,2.725,292.5,113,0,0,18.47104137,35.37848277,16,21,3439.907032,-1.952296826,74.56158446,18.45693827,0.628854249,18.00563014,0.139870725,18.01152577,0.664306974
 03/10  11:30:00,6.5,63,2.85,295,117,0,0,18.52429841,35.07594741,15,22,3298.413462,-1.938253656,73.89752415,18.51644358,0.628854249,18.0063787,0.132839378,18.01167139,0.637494116
 03/10  11:45:00,6.75,62,2.975,297.5,117.75,0,0,18.57667015,34.77638146,15,22,3180.135328,-1.924008682,73.2167188,18.57201396,0.628854249,18.00661193,0.126470073,18.01145426,0.613205841
 03/10  12:00:00,7,61,3.1,300,118.5,0,0,18.6273245,34.4833566,16,23,3070.973569,-1.910020652,72.54135852,18.62662542,0.628854249,18.00678807,0.120651725,18.01128743,0.591018549
 03/10  12:15:00,7,59.75,3.225,300,119.25,0,0,18.66900927,34.19852706,15,22,3011.992041,-1.897757068,71.94386392,18.66973599,0.628854249,18.00192756,0.117665912,18.00614211,0.57963265
 03/10  12:30:00,7,58.5,3.35,300,120,0,0,18.70354492,33.91212914,15,23,2959.382723,-1.887517746,71.44125164,18.70813881,0.628854249,18.00106218,0.115144723,18.00538166,0.57001852
 03/10  12:45:00,7,57.25,3.475,300,131.25,0,0,18.7441699,33.59711255,15,22,2857.284971,-1.876595716,70.90148451,18.76101999,0.628854249,18.00092865,0.112780141,18.00521757,0.561001583
 03/10  13:00:00,7,56,3.6,300,142.5,0,0,18.79232326,33.25293854,15,23,2744.331381,-1.86428039,70.28848882,18.81822487,0.628854249,18.00089432,0.110485377,18.00522882,0.552250889
 03/10  13:15:00,7,57.25,3.35,300,153.75,0,0,18.84166284,33.07422463,15,22,186.5929172,-1.849992377,69.57170607,18.88248494,0.628854249,18.00047073,0.107258487,18.00209209,0.539945686
 03/10  13:30:00,7,58.5,3.1,300,165,0,0,18.91697116,32.68634705,15,21,186.5929172,-1.833551104,68.73978873,18.95540563,0.628854249,17.99997663,0.107408394,17.99864986,0.540517329
 03/10  13:45:00,7,59.75,2.85,300,176.75,4.5,0,18.98670373,32.32631401,15,20,186.5929172,-1.813549702,67.71803402,19.03169906,0.628854249,17.99945764,0.109796172,17.99600112,0.549622718
 03/10  14:00:00,7,61,2.6,300,188.5,9,0,19.05392479,32.03362711,15,20,186.5929172,-1.794114463,66.71566947,19.10955744,0.628854249,17.99934382,0.110985188,17.99726625,0.554156832
 03/10  14:15:00,7.25,60,2.85,295,200.25,13.5,0,19.13100818,31.75167027,15,20,186.5929172,-1.772761938,65.60442676,19.2027879,0.628854249,18.00483042,0.109425719,18.00362078,0.548210059
 03/10  14:30:00,7.5,59,3.1,290,212,18,0,19.22380654,31.44430223,15,20,186.5929172,-1.747756596,64.2910017,19.3115505,0.628854249,18.00601165,0.106714285,18.00647239,0.537870462
 03/10  14:45:00,7.75,58,3.35,285,220.75,66.5,0,19.06383437,31.51618228,15,19,242.3071227,-1.697498456,61.61769214,19.59723164,0.628854249,17.8944402,0.599268033,17.89180349,1.02118468
 03/10  15:00:00,8,57,3.6,280,229.5,115,0,19.55781282,30.53836378,16,20,186.5929172,-1.68526645,60.96139245,19.88866441,0.628854249,18.01032171,0.099298243,18.01220069,0.50959063
 03/10  15:15:00,8,57,3.6,292.5,238.25,163.5,0,19.97998702,29.59066462,16,20,186.5929172,-1.541094195,53.13622196,20.4237637,0.628854249,17.99167184,0.237454504,17.98973173,0.649242403
 03/10  15:30:00,8,57,3.6,305,247,212,0,20.52241459,28.46847642,17,21,186.5929172,-1.408583081,45.9697906,20.95635612,0.628854249,18.00896144,0.091450918,18.01246666,0.479666177
 03/10  15:45:00,8,57,3.6,317.5,219,266.5,0,21.15416062,27.35592762,16,22,186.5929172,-1.236131494,37.03156095,21.65186591,0.628854249,18.00061509,0.085766486,18.00496293,0.45798955
 03/10  16:00:00,8,57,3.6,330,191,321,0,21.92670883,25.98459536,15,23,186.5929172,-1.050503938,28.29379631,22.33596461,0.628854249,18.00428213,0.080772201,18.00510109,0.438944682
 03/10  16:15:00,8,57,3.85,337.5,163,375.5,0,22.59681348,24.83747913,16,24,186.5929172,-0.843652476,20.01806459,23.02017807,0.628854249,18.00405043,0.075984288,18.00439531,0.421468145
 03/10  16:30:00,8,57,4.1,345,135,430,0,23.33253494,23.64940949,17,25,186.5929172,-0.637712888,13.53701562,23.80922136,0.628854249,18.00009302,0.07394693,18.00254806,0.410588668
 03/10  16:45:00,8,57,4.35,352.5,114.5,409,0,23.74773569,23.03198992,16,24,186.5929172,-0.462503701,9.46543333,24.30210481,0.628854249,17.99998803,0.073928368,18.00162787,0.405037244
 03/10  17:00:00,8,57,4.6,0,94,388,0,24.22744394,22.26788498,17,25,186.5929172,-0.358328278,7.672140841,24.61123829,0.628854249,18.00006119,0.073928368,18.00196228,0.39861381
 03/10  17:15:00,7.25,58.75,4.6,357.5,73.5,367,0,24.4470986,21.85181793,18,26,186.5929172,-0.264269873,6.450049079,24.77680176,0.628854249,17.99208625,0.073928368,17.99401134,0.401463798
 03/10  17:30:00,6.5,60.5,4.6,355,53,346,0,24.47178577,21.69303243,17,25,186.5929172,-0.228980221,6.08784783,24.79911594,0.628854249,17.99188052,0.073928368,17.99621171,0.404827398
 03/10  17:45:00,5.75,62.25,4.6,352.5,39.75,259.5,0,24.24071633,21.8634456,18,26,186.5929172,-0.269202256,6.504845191,24.48005792,0.628854249,17.99240092,0.073928368,17.9963184,0.408153861
 03/10  18:00:00,5,64,4.6,350,26.5,173,0,23.74596432,22.46874799,18,26,186.5929172,-0.391048505,8.185358004,23.83965457,0.628854249,17.99989255,0.073928368,17.99989255,0.412640959
 03/10  18:15:00,4.5,68.25,4.475,352.5,13.25,86.5,0,22.97106634,23.49095492,17,25,186.5929172,-0.590661698,12.31292944,22.90586183,0.628854249,17.99983193,0.075605206,17.99873232,0.419695344
 03/10  18:30:00,4,72.5,4.35,355,0,0,0,22.01790557,24.84864622,16,26,186.5929172,-0.847921383,20.17147522,21.84875691,0.628854249,17.99950732,0.080708292,17.99697897,0.438700978
 03/10  18:45:00,3.5,76.75,4.225,357.5,0,0,0,20.20024443,27.81542892,15,27,4862.004337,-1.087769723,29.95736661,21.12231859,0.628854249,18.00000181,0.739283683,18.00000181,3.564132997
 03/10  19:00:00,3,81,4.1,0,0,0,0,19.42648426,29.16424737,15,27,4556.083061,-1.495434212,50.65217512,20.09443715,0.628854249,18.00000004,0.739283683,18.00000004,3.564132997
 03/10  19:15:00,3,79.25,4.1,0,0,0,0,19.02799209,29.88294133,16,28,4346.763579,-1.698253904,61.65816057,19.43220317,0.628854249,17.9999997,0.739283683,17.9999997,3.564132997
 03/10  19:30:00,3,77.5,4.1,0,0,0,0,18.61450069,30.64744812,15,27,4121.151077,-1.819589962,68.02767794,18.95867767,0.628854249,18.00000056,0.739283683,18.00000056,3.564132997
 03/10  19:45:00,3,75.75,4.1,0,0,0,0,18.38175367,31.07929568,15,28,3937.09165,-1.931421368,73.57188204,18.57553657,0.628854249,18.00000176,0.739283683,18.00000176,3.564132997
 03/10  20:00:00,3,74,4.1,0,0,0,0,18.2291479,31.36110113,15,29,3822.777841,-2.004739073,76.97550881,18.27852573,0.628854249,18.0000023,0.739283683,18.0000023,3.564132997
 03/10  20:15:00,2.75,75.5,3.925,2.5,0,0,0,18.09524238,31.61202801,15,28,3693.643883,-2.058949014,79.3532473,18.03539658,0.628854249,18.00000251,0.739283683,18.00000251,3.564132997
 03/10  20:30:00,2.5,77,3.75,5,0,0,0,17.97808876,31.83158809,15,28,3577.518373,-2.104998036,81.27174458,17.83352701,0.628854249,18.00000309,0.739283683,18.00000309,3.564132997
 03/10  20:45:00,2.25,78.5,3.575,7.5,0,0,0,17.8808247,32.0128664,15,28,3470.812663,-2.144463142,82.83770789,17.66317722,0.628854249,18.00000267,0.739283683,18.00000267,3.564132997
 03/10  21:00:00,2,80,3.4,10,0,0,0,17.80074482,32.16129303,15,27,3374.247208,-2.175826901,84.02881095,17.53270172,0.628854249,18.00000252,0.739283683,18.00000252,3.564132997
 03/10  21:15:00,2,80,3.2,12.5,0,0,0,17.73392197,32.28401451,15,26,3275.133155,-2.201879304,84.98138158,17.42341862,0.628854249,18.00000253,0.739283683,18.00000253,3.564132997
 03/10  21:30:00,2,80,3,15,0,0,0,17.67788351,32.38570241,15,27,3191.03469,-2.223668842,85.75202772,17.331819,0.628854249,18.00000241,0.739283683,18.00000241,3.564132997
 03/10  21:45:00,2,80,2.8,17.5,0,0,0,17.63107335,32.46938601,15,28,3117.840566,-2.241924766,86.37923805,17.25514387,0.628854249,18.00000231,0.739283683,18.00000231,3.564132997
 03/10  22:00:00,2,80,2.6,20,0,0,0,17.59200394,32.53792008,15,29,3052.877565,-2.257217663,86.89160831,17.19077212,0.628854249,18.00000223,0.739283683,18.00000223,3.564132997
 03/10  22:15:00,1.75,81.5,2.6,17.5,0,0,0,17.55303781,32.60627633,15,28,3039.913057,-2.271390266,87.35578376,17.12591932,0.628854249,18.00000212,0.739283683,18.00000212,3.564132997
 03/10  22:30:00,1.5,83,2.6,15,0,0,0,17.51533746,32.67221275,15,29,3035.54898,-2.284917873,87.78924117,17.06602123,0.628854249,18.00000204,0.739283683,18.00000204,3.564132997
 03/10  22:45:00,1.25,84.5,2.6,12.5,0,0,0,17.48045986,32.73253602,15,30,3036.626634,-2.297695494,88.1900465,17.01051454,0.628854249,18.00000204,0.739283683,18.00000204,3.564132997
 03/10  23:00:00,1,86,2.6,10,0,0,0,17.44809814,32.78776414,15,30,3042.386072,-2.309583767,88.5554271,16.95863613,0.628854249,18.00000205,0.739283683,18.00000205,3.564132997
 03/10  23:15:00,1,86,2.725,12.5,0,0,0,17.42229566,32.82070908,15,30,3005.489719,-2.319290132,88.84836572,16.92133589,0.628854249,18.00000203,0.739283683,18.00000203,3.564132997
 03/10  23:30:00,1,86,2.85,15,0,0,0,17.40124887,32.84357085,15,29,2971.559945,-2.327299024,89.08643256,16.88961219,0.628854249,18.00000203,0.739283683,18.00000203,3.564132997
 03/10  23:45:00,1,86,2.975,17.5,0,0,0,17.38316033,32.86009332,15,28,2941.275341,-2.333985223,89.28266129,16.86266215,0.628854249,18.00000208,0.739283683,18.00000208,3.564132997
 03/10  24:00:00,1,86,3.1,20,0,0,0,17.38950856,32.82564063,15,27,2851.480551,-2.339744889,89.4498602,16.83950703,0.628854249,18.07685932,0.739283683,18.07685932,3.564132997
 03/11  00:15:00,1,86,2.975,20,0,0,0,17.3820855,32.82039651,15,27,2851.480551,-2.340170095,89.46213624,16.82927681,0.628854249,18.0476989,0.739283683,18.0476989,3.564132997
 03/11  00:30:00,1,86,2.85,20,0,0,0,17.36919769,32.82685114,15,28,2851.480551,-2.342866178,89.53975884,16.81758072,0.628854249,18.03557412,0.739283683,18.03557412,3.564132997
 03/11  00:45:00,1,86,2.725,20,0,0,0,17.35597741,32.8342538,15,27,2851.480551,-2.346515582,89.64423552,16.80488307,0.628854249,18.01931394,0.739283683,18.01931394,3.564132997
 03/11  01:00:00,1,86,2.6,20,0,0,0,17.34202357,32.84351656,16,28,2851.480551,-2.350178863,89.74842407,16.79246468,0.628854249,17.99901332,0.739283683,17.99901332,3.564132997
 03/11  01:15:00,1,86,2.85,17.5,0,0,0,17.32450691,32.86767683,15,27,2851.480551,-2.354144886,89.8604494,16.77819625,0.628854249,17.97920974,0.739283683,17.97920974,3.564132997
 03/11  01:30:00,1,86,3.1,15,0,0,0,17.30491246,32.89561216,15,27,2851.480551,-2.358928052,89.9944869,16.76176388,0.628854249,17.95995911,0.739283683,17.95995911,3.564132997
 03/11  01:45:00,1,86,3.35,12.5,0,0,0,17.28433473,32.9252063,15,27,2851.480551,-2.364160871,90.13978743,16.74428252,0.628854249,17.93958823,0.739283683,17.93958823,3.564132997
 03/11  02:00:00,1,86,3.6,10,0,0,0,17.26307658,32.95572085,15,27,2851.480551,-2.36963762,90.29036637,16.72606111,0.628854249,17.91849325,0.739283683,17.91849325,3.564132997
 03/11  02:15:00,1,86,3.85,7.5,0,0,0,17.27096804,32.91652161,15,28,3230.405493,-2.375329915,90.44525368,16.70727853,0.628854249,18.00000226,0.739283683,18.00000226,3.564132997
 03/11  02:30:00,1,86,4.1,5,0,0,0,17.27269041,32.88970295,15,29,3309.715908,-2.375000343,90.43633094,16.70122338,0.628854249,18.00000235,0.739283683,18.00000235,3.564132997
 03/11  02:45:00,1,86,4.35,2.5,0,0,0,17.26694693,32.87793024,15,28,3321.113218,-2.375543319,90.45102835,16.69569133,0.628854249,18.00000244,0.739283683,18.00000244,3.564132997
 03/11  03:00:00,1,86,4.6,0,0,0,0,17.25973814,32.8687268,15,29,3330.738936,-2.377449503,90.50250683,16.6883454,0.628854249,18.00000252,0.739283683,18.00000252,3.564132997
 03/11  03:15:00,1,86,4.475,5,0,0,0,17.255883,32.85329845,15,29,3358.294972,-2.379463546,90.55669768,16.68192689,0.628854249,18.00000261,0.739283683,18.00000261,3.564132997
 03/11  03:30:00,1,86,4.35,10,0,0,0,17.25426489,32.83360342,15,29,3389.599861,-2.380706683,90.5900434,16.67756365,0.628854249,18.00000269,0.739283683,18.00000269,3.564132997
 03/11  03:45:00,1,86,4.225,15,0,0,0,17.25344106,32.81250375,15,30,3412.542095,-2.381439577,90.60966572,16.67454395,0.628854249,18.0000026,0.739283683,18.0000026,3.564132997
 03/11  04:00:00,1,86,4.1,20,0,0,0,17.25310329,32.79074459,15,29,3429.060577,-2.38192822,90.62273338,16.67249905,0.628854249,18.00000253,0.739283683,18.00000253,3.564132997
 03/11  04:15:00,1,86,3.975,15,0,0,0,17.25329417,32.77664739,15,29,3442.281389,-2.382191801,90.62977723,16.67133086,0.628854249,18.00000248,0.739283683,18.00000248,3.564132997
 03/11  04:30:00,1,86,3.85,10,0,0,0,17.25396459,32.76187559,15,29,3453.020535,-2.382283178,90.63221834,16.67088267,0.628854249,18.00000242,0.739283683,18.00000242,3.564132997
 03/11  04:45:00,1,86,3.725,5,0,0,0,17.25506413,32.74653986,15,28,3461.275024,-2.38221693,90.63044861,16.67109753,0.628854249,18.00000236,0.739283683,18.00000236,3.564132997
 03/11  05:00:00,1,86,3.6,0,0,0,0,17.25645471,32.73091431,15,29,3466.657256,-2.382028065,90.62540203,16.67175767,0.628854249,18.00000231,0.739283683,18.00000231,3.564132997
 03/11  05:15:00,1,86,3.475,2.5,0,0,0,17.25910089,32.71300025,15,28,3470.166582,-2.381450878,90.60996808,16.67514355,0.628854249,18.00000225,0.739283683,18.00000225,3.564132997
 03/11  05:30:00,1,86,3.35,5,0,0,0,17.2629294,32.69295055,15,27,3472.183511,-2.380489261,90.58421696,16.68006001,0.628854249,18.0000022,0.739283683,18.0000022,3.564132997
 03/11  05:45:00,1,86,3.225,7.5,0,0,0,17.26741532,32.6718555,16,28,3471.137739,-2.379230572,90.5504397,16.68590054,0.628854249,18.00000215,0.739283683,18.00000215,3.564132997
 03/11  06:00:00,1,86,3.1,10,0,0,0,17.27235873,32.65012862,15,29,3466.209525,-2.377770583,90.51115975,16.69253692,0.628854249,18.00000209,0.739283683,18.00000209,3.564132997
 03/11  06:15:00,1,86,3.225,15,0,0,0,17.27418354,32.6260031,15,28,3458.565683,-1.907486695,72.41830884,16.69558351,0.7816,18.00000204,0.739283683,18.00000204,3.564132997
 03/11  06:30:00,1,86,3.35,20,0,0,0,17.27412569,32.60555269,15,28,3449.076288,-1.907145316,72.40171503,16.69722052,0.7816,18.00000198,0.739283683,18.00000198,3.564132997
 03/11  06:45:00,1,86,3.475,25,13.25,0,0,17.28293904,32.56669222,15,27,3444.282874,-1.90510999,72.30270131,16.71607251,0.7816,18.00000203,0.739283683,18.00000203,3.564132997
 03/11  07:00:00,1,86,3.6,30,26.5,0,0,17.29924368,32.51227013,15,26,3439.122229,-1.900890125,72.09697972,16.74342972,0.7816,18.00000208,0.739283683,18.00000208,3.564132997
 03/11  07:15:00,1,87.75,3.225,20,39.75,0,0,17.32720986,32.44098227,15,25,16200.53199,-1.894390199,71.77896679,16.78145421,0.7816,18.0065687,0.739283683,18.0065687,3.564132997
 03/11  07:30:00,1,89.5,2.85,10,53,0,0,17.37238908,32.33916931,15,24,16326.87981,-1.88249795,71.19363365,16.85287643,0.7816,17.99999996,0.739283683,17.99999996,3.564132997
 03/11  07:45:00,1,91.25,2.475,0,63.5,0,0,17.43044802,32.21645919,15,25,15958.39362,-1.865732006,70.3609789,16.94612184,0.7816,17.99999972,0.739283683,17.99999972,3.564132997
 03/11  08:00:00,1,93,2.1,350,74,0,0,17.3980965,32.27797718,15,26,16038.05347,-1.871914074,70.66899343,16.82173141,0.7816,18.00000043,0.739283683,18.00000043,3.564132997
 03/11  08:15:00,1,93,2.475,352.5,84.5,0,0,17.39122899,32.27839301,15,27,15933.17322,-1.872476794,70.69697338,16.85643136,0.7816,18.00000077,0.739283683,18.00000077,3.564132997
 03/11  08:30:00,1,93,2.85,355,95,0,0,17.41605825,32.21517108,15,28,15863.14508,-1.868422006,70.49514557,16.90096941,0.7816,18.00000042,0.739283683,18.00000042,3.564132997
 03/11  08:45:00,1,93,3.225,357.5,91,0,0,17.44014028,32.1535856,15,27,15860.33055,-1.860892428,70.11906099,16.93770628,0.7816,18.00000073,0.739283683,18.00000073,3.564132997
 03/11  09:00:00,1,93,3.6,0,87,0,0,17.45676871,32.10671398,15,27,15881.66381,-1.85405998,69.77636249,16.969207,0.7816,18.00000077,0.739283683,18.00000077,3.564132997
 03/11  09:15:00,1.25,91.5,3.35,0,83,0,0,17.47518469,32.0570184,15,26,15858.48766,-1.847536179,69.44789902,17.00700817,0.7816,18.00000072,0.739283683,18.00000072,3.564132997
 03/11  09:30:00,1.5,90,3.1,0,79,0,0,17.49507014,32.00480632,15,26,15838.88477,-1.841590188,69.14748867,17.03753335,0.7816,18.0000008,0.739283683,18.0000008,3.564132997
 03/11  09:45:00,1.75,88.5,2.85,0,84.5,0,0,17.51991506,31.94285945,15,26,15797.85584,-1.833925772,68.75882866,17.0813526,0.7816,18.00000072,0.739283683,18.00000072,3.564132997
 03/11  10:00:00,2,87,2.6,0,90,0,0,17.54811783,31.87454657,15,27,15753.71719,-1.825167608,68.31278347,17.12876718,0.7816,18.00000065,0.739283683,18.00000065,3.564132997
 03/11  10:15:00,2,90.25,2.6,357.5,95.5,0,0,17.57706575,31.80914442,16,28,15737.51226,-1.815329526,67.80936892,17.18157854,0.7816,17.99999999,0.739283683,17.99999999,3.564132997
 03/11  10:30:00,2,93.5,2.6,355,101,0,0,17.60613272,31.74671194,16,28,15720.96023,-1.805303106,67.29382573,17.23494205,0.7816,17.99999995,0.739283683,17.99999995,3.564132997
 03/11  10:45:00,2,96.75,2.6,352.5,105,0,0,17.63489481,31.68774311,15,29,15705.84265,-1.795376922,66.78105179,17.287131,0.7816,17.99999931,0.739283683,17.99999931,3.564132997
 03/11  11:00:00,2,100,2.6,350,109,0,0,17.66289327,31.63345499,15,29,15691.16757,-1.785667457,66.27726721,17.33765099,0.7816,17.99999872,0.739283683,17.99999872,3.564132997
 03/11  11:15:00,2.25,98.25,2.725,345,113,0,0,17.68861247,31.59096642,15,30,15657.55837,-1.776389331,65.79390573,17.38482005,0.7816,17.99999886,0.739283683,17.99999886,3.564132997
 03/11  11:30:00,2.5,96.5,2.85,340,117,0,0,17.71286877,31.55155671,15,29,15627.54809,-1.767622032,65.3354695,17.43028114,0.7816,17.99999833,0.739283683,17.99999833,3.564132997
 03/11  11:45:00,2.75,94.75,2.975,335,134.5,0,0,17.74499783,31.49699429,15,28,15564.97498,-1.75666251,64.76019905,17.49665511,0.7816,17.9999984,0.739283683,17.9999984,3.564132997
 03/11  12:00:00,3,93,3.1,330,152,0,0,17.78312619,31.43068023,15,29,15494.65393,-1.743937806,64.08935929,17.56895162,0.7816,17.99999843,0.739283683,17.99999843,3.564132997
 03/11  12:15:00,3,94.75,2.85,335,169.5,0,0,17.93198235,31.14043906,15,29,15140.52167,-1.7022226,61.87063003,17.88729587,0.7816,17.99999798,0.739283683,17.99999798,3.564132997
 03/11  12:30:00,3,96.5,2.6,340,187,0,0,18.04763574,30.91881962,15,28,15016.35378,-1.665283825,59.88535258,18.03090778,0.7816,17.99999797,0.739283683,17.99999797,3.564132997
 03/11  12:45:00,3,98.25,2.35,345,184.25,0,0,18.11062344,30.80152701,15,28,14963.80981,-1.637734257,58.39523791,18.13230878,0.7816,17.99999769,0.739283683,17.99999769,3.564132997
 03/11  13:00:00,3,100,2.1,350,181.5,0,0,18.15420387,30.72297398,15,29,14922.57083,-1.619976058,57.43153854,18.21132437,0.7816,17.99999745,0.739283683,17.99999745,3.564132997
 03/11  13:15:00,3.25,100,2.6,352.5,178.75,0,0,18.1877176,30.67525782,15,29,4420.936625,-1.606181756,56.68165454,18.27895948,0.7816,17.99999878,0.739283683,17.99999878,3.564132997
 03/11  13:30:00,3.5,100,3.1,355,176,0,0,18.20767136,30.65410072,15,30,4197.726699,-1.598037438,56.23849887,18.30902037,0.7816,18.00000009,0.739283683,18.00000009,3.564132997
 03/11  13:45:00,3.75,100,3.6,357.5,176.5,0,0,18.21695708,30.65347883,15,30,4033.66169,-1.593196717,55.97498291,18.32653252,0.7816,18.00000021,0.739283683,18.00000021,3.564132997
 03/11  14:00:00,4,100,4.1,0,177,0,0,18.26299554,30.78214335,16,30,186.5929172,-1.59138746,55.87647204,18.33043536,0.7816,17.54737058,0.136947905,17.54737058,0.653161294
 03/11  14:15:00,4.25,98.25,3.725,357.5,177.5,0,0,18.32152927,30.89626556,15,30,211.6560153,-1.581496881,55.33778878,18.35207721,0.7816,17.93754207,0.203554025,17.93754207,0.951670492
 03/11  14:30:00,4.5,96.5,3.35,355,178,0,0,18.37194036,30.96110391,15,30,241.3555496,-1.567947825,54.59954466,18.39012519,0.7816,18.00922727,0.21797535,18.01424186,1.019094112
 03/11  14:45:00,4.75,94.75,2.975,352.5,165.25,0,0,18.39948729,31.04956439,15,29,228.8702019,-1.558292036,54.07333773,18.40683736,0.7816,17.99307269,0.212025894,17.99411197,0.991278788
 03/11  15:00:00,5,93,2.6,350,152.5,0,0,18.41260292,31.17054231,15,29,232.4490996,-1.553110422,53.79096074,18.41282701,0.7816,17.99751305,0.213747296,18.00168916,0.999326809
 03/11  15:15:00,5,87.25,2.6,347.5,139.75,0,0,18.40647112,31.27757195,15,28,242.4583259,-1.552497951,53.75758457,18.39614815,0.7816,17.99950074,0.218493476,18.00468651,1.021516495
 03/11  15:30:00,5,81.5,2.6,345,127,0,0,18.38510764,31.34685384,16,29,250.3741266,-1.556345792,53.96727389,18.36591835,0.7816,17.99877432,0.222179109,18.00363783,1.03874783
 03/11  15:45:00,5,75.75,2.6,342.5,115.75,0,0,18.35540462,31.37846835,15,30,259.8557027,-1.563562063,54.36053893,18.32753054,0.7816,17.99898713,0.226519203,18.00428545,1.059038952
 03/11  16:00:00,5,70,2.6,340,104.5,0,0,18.31914666,31.37882417,15,30,271.1076349,-1.573261987,54.88912515,18.27985451,0.7816,17.99878932,0.231570029,18.00498309,1.082652939
 03/11  16:15:00,5,75.75,2.6,345,93.25,0,0,18.27750854,31.44801469,15,29,285.487536,-1.584783896,55.51684046,18.22606043,0.7816,17.99880691,0.237877725,18.00621259,1.112143134
 03/11  16:30:00,5,81.5,2.6,350,82,0,0,18.23215622,31.59487392,15,28,302.6710278,-1.597498028,56.20913883,18.16576764,0.7816,18.00720887,0.245214746,18.00720887,1.146445707
 03/11  16:45:00,5,87.25,2.6,355,69.5,0,0,18.18037714,31.79933484,15,27,323.9579478,-1.611443818,56.96782433,18.09613345,0.7816,18.00864617,0.254027403,18.00864617,1.18764728
 03/11  17:00:00,5,93,2.6,0,57,0,0,18.12209329,32.05254488,15,27,350.319336,-1.627000265,57.81297779,18.0182116,0.7816,18.01031002,0.264558756,18.01031002,1.236884219
 03/11  17:15:00,5,93,2.475,357.5,44.5,0,0,18.06114587,32.29969715,15,26,383.4832623,-1.643790396,58.72337208,17.93578123,0.7816,18.01242671,0.277275269,18.01242671,1.296337379
 03/11  17:30:00,5,93,2.35,355,32,0,0,18.0005103,32.53135453,15,27,425.7094325,-1.661126351,59.6609325,17.85227873,0.7816,18.01504333,0.292719322,18.01504333,1.368542534
 03/11  17:45:00,5,93,2.225,352.5,24,0,0,17.94501945,32.74782513,15,26,478.7052351,-1.677656836,60.55216146,17.77607208,0.7816,18.01782568,0.311091418,18.01782568,1.454437083
 03/11  18:00:00,5,93,2.1,350,16,0,0,17.89429041,32.95065298,15,27,543.2272962,-1.693273853,61.39124398,17.70188101,0.7816,18.02037022,0.332186338,18.02037022,1.553061579
 03/11  18:15:00,5.25,94.75,1.95,0,8,0,0,17.85352561,33.15373009,16,28,598.9927635,-1.705508176,62.04636089,17.65169482,0.7816,18.01660106,0.349470401,18.01660106,1.633869279
 03/11  18:30:00,5.5,96.5,1.8,10,0,0,0,17.81797286,33.36380591,17,29,682.1810284,-1.716577494,62.63724918,17.59886557,0.7816,18.0233285,0.373888239,18.0233285,1.748029322
 03/11  18:45:00,5.75,98.25,1.65,20,0,0,0,17.79186992,33.56607754,16,28,758.6414649,-1.724844665,63.07732959,17.5635324,0.7816,18.02014705,0.395113271,18.02014705,1.847262127
 03/11  19:00:00,6,100,1.5,30,0,0,0,17.70185279,33.91512036,17,29,857.5355418,-1.747266387,64.26513236,17.39249171,0.7816,18.02452436,0.421122062,18.02452436,1.968860307
 03/11  19:15:00,6.25,98.25,1.65,17.5,0,0,0,17.63145541,34.21446931,16,28,908.958888,-1.766525383,65.27801446,17.32543557,0.7816,18.01215268,0.442248197,18.01215268,2.029484709
 03/11  19:30:00,6.5,96.5,1.8,5,0,0,0,17.60431583,34.40023649,17,29,1064.251488,-1.781846796,66.07844981,17.26967849,0.7816,18.03464426,0.503614898,18.03464426,2.203453984
 03/11  19:45:00,6.75,94.75,1.95,352.5,0,0,0,17.59099692,34.54881337,16,30,1184.993212,-1.788922992,66.44642132,17.2350015,0.7816,18.02508856,0.548498152,18.02508856,2.330694117
 03/11  20:00:00,7,93,2.1,340,0,0,0,17.58503162,34.67436619,15,29,1318.754231,-1.792756151,66.64528193,17.21242544,0.7816,18.02623013,0.595823693,18.02623013,2.46485792
 03/11  20:15:00,6.25,94.75,2.35,335,0,0,0,17.58156933,34.7669649,15,30,1588.192778,-1.798526548,66.94400881,17.16390747,0.7816,18.04876597,0.68491867,18.04876597,2.717434452
 03/11  20:30:00,5.5,96.5,2.6,330,0,0,0,17.54724738,34.91714977,15,30,1627.26957,-1.804074124,67.23046492,17.11583501,0.7816,18.00667293,0.697250144,18.00667293,2.752393112
 03/11  20:45:00,4.75,98.25,2.85,325,0,0,0,17.52154808,35.02713246,15,30,1867.395574,-1.815387762,67.81235606,17.05476738,0.7816,18.0392528,0.739283683,18.0392528,2.959409626
 03/11  21:00:00,4,100,3.1,320,0,0,0,17.47795804,35.16511453,15,30,1905.764359,-1.825648276,68.33731563,16.99341445,0.7816,18.00600099,0.739283683,18.00600099,2.991354288
 03/11  21:15:00,4,100,3.35,312.5,0,0,0,17.51721238,35.12072141,15,30,2028.688274,-1.818569976,67.97545458,17.10646658,0.7816,18.01879879,0.739283683,18.01879879,3.091814818
 03/11  21:30:00,4,100,3.6,305,0,0,0,17.54041364,35.10974956,15,30,2131.275228,-1.812045317,67.64077234,17.1146237,0.7816,18.01520624,0.739283683,18.01520624,3.173602297
 03/11  21:45:00,4,100,3.85,297.5,0,0,0,17.53655019,35.15944526,15,29,2128.033839,-1.808186188,67.44232154,17.11883277,0.7816,17.99951911,0.739283683,17.99951911,3.171045117
 03/11  22:00:00,4,100,4.1,290,0,0,0,17.53198158,35.20873465,16,30,2209.216061,-1.809149109,67.49187273,17.11332222,0.7816,18.01175266,0.739283683,18.01175266,3.234582689
 03/11  22:15:00,3.75,100,4.35,285,0,0,0,17.53620719,35.21537131,15,30,2758.62076,-1.811475146,67.61147506,17.09639475,0.7816,18.06013173,0.739283683,18.06013173,3.564132997
 03/11  22:30:00,3.5,100,4.6,280,0,0,0,17.51276605,35.29060525,15,29,2804.086226,-1.812440908,67.66109441,17.08214845,0.7816,17.99999339,0.739283683,17.99999339,3.564132997
 03/11  22:45:00,3.25,100,4.85,275,0,0,0,17.48930775,35.3652403,15,29,2804.977932,-1.818448493,67.96923287,17.05670838,0.7816,17.99999858,0.739283683,17.99999858,3.564132997
 03/11  23:00:00,3,100,5.1,270,0,0,0,17.46964675,35.42662894,15,29,2790.488226,-1.824819746,68.29502567,17.02812224,0.7816,17.99999831,0.739283683,17.99999831,3.564132997
 03/11  23:15:00,2.75,96.75,4.975,270,0,0,0,17.45308343,35.46318816,15,29,2771.54251,-1.830587485,68.58905146,17.00083618,0.7816,17.99999855,0.739283683,17.99999855,3.564132997
 03/11  23:30:00,2.5,93.5,4.85,270,0,0,0,17.43739135,35.49111215,15,28,2754.817338,-1.835894388,68.85880817,16.97421771,0.7816,17.99999942,0.739283683,17.99999942,3.564132997
 03/11  23:45:00,2.25,90.25,4.725,270,0,0,0,17.42175221,35.51283345,15,29,2739.874244,-1.841092008,69.12227472,16.94778086,0.7816,18.00000085,0.739283683,18.00000085,3.564132997
 03/11  24:00:00,2,87,4.6,270,0,0,0,17.43060496,35.4737306,15,28,2651.480551,-1.846318166,69.38644115,16.92127673,0.7816,18.08480767,0.739283683,18.08480767,3.564132997
 03/12  00:15:00,1.75,88.5,5.125,265,0,0,0,17.26712242,35.82370034,15,28,2701.480551,-1.872507757,70.69851268,16.680781,0.7816,18.06785902,0.739283683,18.06785902,3.564132997
 03/12  00:30:00,1.5,90,5.65,260,0,0,0,17.14841857,36.07369683,15,28,2751.480551,-1.907162221,72.40253682,16.57408096,0.7816,18.06368824,0.739283683,18.06368824,3.564132997
 03/12  00:45:00,1.25,91.5,6.175,255,0,0,0,17.06303561,36.24701513,15,29,2801.480551,-1.934680857,73.72744312,16.47603271,0.7816,17.99209453,0.739283683,17.99209453,3.564132997
 03/12  01:00:00,1,93,6.7,250,0,0,0,16.98012192,36.41414069,15,28,2851.480551,-1.956168363,74.74338923,16.39081784,0.7816,17.91563274,0.739283683,17.91563274,3.564132997
 03/12  01:15:00,1,93,6.3,255,0,0,0,16.95143017,36.46833161,15,27,3413.533672,-1.976116601,75.67122229,16.31583298,0.7816,18.0000038,0.739283683,18.0000038,3.564132997
 03/12  01:30:00,1,93,5.9,260,0,0,0,16.93226651,36.50167658,15,26,3677.352395,-1.985609449,76.10738998,16.26725445,0.7816,18.00000405,0.739283683,18.00000405,3.564132997
 03/12  01:45:00,1,93,5.5,265,0,0,0,16.91256417,36.53704985,15,26,3832.123275,-1.992437884,76.41894781,16.23059536,0.7816,18.00000378,0.739283683,18.00000378,3.564132997
 03/12  02:00:00,1,93,5.1,270,0,0,0,16.98021891,36.37138487,16,27,3945.280037,-1.977352594,75.72821095,16.38837418,0.7816,18.00000356,0.739283683,18.00000356,3.564132997
 03/12  02:15:00,1,93,5.1,272.5,0,0,0,17.02133305,36.25769237,15,26,4051.451987,-1.965079809,75.15974139,16.41537886,0.7816,18.0000034,0.739283683,18.0000034,3.564132997
 03/12  02:30:00,1,93,5.1,275,0,0,0,17.03365484,36.21044762,15,26,4057.544263,-1.957157285,74.78973921,16.43620328,0.7816,18.00000321,0.739283683,18.00000321,3.564132997
 03/12  02:45:00,1,93,5.1,277.5,0,0,0,17.03841339,36.180823,15,25,4058.826154,-1.954336918,74.65745497,16.44692219,0.7816,18.00000322,0.739283683,18.00000322,3.564132997
 03/12  03:00:00,1,93,5.1,280,0,0,0,17.04228475,36.15332265,15,24,4083.226508,-1.95307071,74.59796986,16.45308844,0.7816,18.00000323,0.739283683,18.00000323,3.564132997
 03/12  03:15:00,0.5,94.75,4.975,280,0,0,0,17.03681959,36.1539922,15,23,4215.267661,-1.954153076,74.64882193,16.43920288,0.7816,18.0000035,0.739283683,18.0000035,3.564132997
 03/12  03:30:00,0,96.5,4.85,280,0,0,0,17.02456937,36.16845658,15,23,4340.774547,-1.957305572,74.7966862,16.41847426,0.7816,18.00000349,0.739283683,18.00000349,3.564132997
 03/12  03:45:00,-0.5,98.25,4.725,280,0,0,0,17.00886433,36.18859184,15,23,4472.766415,-1.962034205,75.01778277,16.39212872,0.7816,18.00000394,0.739283683,18.00000394,3.564132997
 03/12  04:00:00,-1,100,4.6,280,0,0,0,16.99057115,36.2125618,15,23,4613.164255,-1.967778929,75.2852569,16.36108599,0.7816,18.00000427,0.739283683,18.00000427,3.564132997
 03/12  04:15:00,-1,98,4.725,282.5,0,0,0,16.97751207,36.22174081,15,23,4654.594974,-1.972223138,75.49131884,16.34476541,0.7816,18.00000457,0.739283683,18.00000457,3.564132997
 03/12  04:30:00,-1,96,4.85,285,0,0,0,16.96744147,36.22129949,15,22,4701.708755,-1.975798111,75.65652791,16.32987825,0.7816,18.00000495,0.739283683,18.00000495,3.564132997
 03/12  04:45:00,-1,94,4.975,287.5,0,0,0,16.95796569,36.21675598,15,22,4747.224889,-1.978846079,75.79699301,16.31612744,0.7816,18.00000539,0.739283683,18.00000539,3.564132997
 03/12  05:00:00,-1,92,5.1,290,0,0,0,16.94894955,36.20831531,15,21,4792.328874,-1.981690103,75.92773394,16.30356578,0.7816,18.00000586,0.739283683,18.00000586,3.564132997
 03/12  05:15:00,-1,90.25,4.975,292.5,0,0,0,16.942863,36.19258077,15,20,4838.244333,-1.984248305,76.04506573,16.29308642,0.7816,18.00000628,0.739283683,18.00000628,3.564132997
 03/12  05:30:00,-1,88.5,4.85,295,0,0,0,16.93874994,36.17118947,15,20,4883.429465,-1.986173433,76.1331924,16.28466501,0.7816,18.00000676,0.739283683,18.00000676,3.564132997
 03/12  05:45:00,-1,86.75,4.725,297.5,0,0,0,16.93573489,36.14596505,15,19,4923.067917,-1.987622155,76.19941442,16.27810192,0.7816,18.00000693,0.739283683,18.00000693,3.564132997
 03/12  06:00:00,-1,85,4.6,300,0,0,0,16.93356301,36.11775989,15,19,4956.983301,-1.988762486,76.25148139,16.27298367,0.7816,18.0000071,0.739283683,18.0000071,3.564132997
 03/12  06:15:00,-1.25,86.75,4.725,300,0,0,0,16.73485751,35.82986402,15,19,7875.111225,-1.771183801,65.52190548,16.258676,0.8635,18.00000108,0.373297676,18.00000108,1.74526828
 03/12  06:30:00,-1.5,88.5,4.85,300,0,0,0,16.58475542,35.33602344,15,19,8237.353762,-1.814124766,67.74755311,16.13248193,0.8635,18.00002181,0.373297676,18.00002181,1.74526828
 03/12  06:45:00,-1.75,90.25,4.975,300,23.25,16.75,0,16.53202661,34.80985968,15,18,8472.461348,-1.843317824,69.23487525,16.0786108,0.8635,18.00004163,0.373297676,18.00004163,1.74526828
 03/12  07:00:00,-2,92,5.1,300,46.5,33.5,0,16.52588668,34.51699622,15,17,8701.281576,-1.855440858,69.84573245,16.05681402,0.8635,18.0000127,0.373297676,18.0000127,1.74526828
 03/12  07:15:00,-2,92,5.1,305,69.75,50.25,0,16.04590943,34.81947762,15,16,18743.77366,-1.855638469,69.85565517,16.07521324,0.8635,16.32541435,0.535873191,16.32539741,1.907843795
 03/12  07:30:00,-2,92,5.1,310,93,67,0,16.05059957,34.15845572,15,16,17726.16578,-1.933913722,73.69086497,15.96284155,0.8635,16.57888086,0.582432537,16.57909623,1.954403141
 03/12  07:45:00,-2,92,5.1,315,98.75,50.25,0,16.37958193,33.13346602,16,17,17514.79541,-1.936223952,73.80095701,15.96180249,0.8635,17.99999654,0.373297676,17.99999654,1.74526828
 03/12  08:00:00,-2,92,5.1,320,104.5,33.5,0,16.952472,31.67849584,17,18,17131.84641,-1.872795683,70.71282513,16.16431096,0.8635,19.89240153,0.373297676,17.99999738,1.74526828
 03/12  08:15:00,-2,92,5.25,322.5,110.25,16.75,11,18.01651432,29.70026112,18,19,17579.98488,-1.714264179,62.5139147,16.95079507,0.8635,18.82060031,0.739283683,17.99999944,2.92634033
 03/12  08:30:00,-2,92,5.4,325,116,0,11,18.90928162,28.21304083,19,20,15155.87341,-1.484841352,50.0774039,17.77888991,0.8635,19.84416495,0.739283683,17.99999953,2.92634033
 03/12  08:45:00,-2,92,5.55,327.5,123.25,0,11,19.89915676,26.8241196,20,21,14045.40344,-1.293449951,39.93196211,18.45735883,0.8635,21.1686341,0.739283683,17.99999031,2.92634033
 03/12  09:00:00,-2,92,5.7,330,130.5,0,11,20.89812801,25.59096837,21,22,13672.23353,-1.090957698,30.10194095,19.12474337,0.8635,22.58836776,0.739283683,17.99999172,2.92634033
 03/12  09:15:00,-1.75,90.25,5.55,325,137.75,0,11,21.89791597,24.44066003,22,23,11639.43451,-0.874393456,21.13968009,19.88423682,0.8635,23.3945042,0.739283683,17.99999149,2.92634033
 03/12  09:30:00,-1.5,88.5,5.4,320,145,0,11,22.83979972,23.43439699,23,24,11271.26348,-0.664592224,14.27941053,20.57750078,0.8635,24.63278423,0.739283683,17.99999157,2.92634033
 03/12  09:45:00,-1.25,86.75,5.25,315,138.75,0,11,22.99473086,23.55943993,23,24,9460.178489,-0.466379194,9.541132728,21.23194707,0.8635,23.52974927,0.739283683,17.99997987,2.92634033
 03/12  10:00:00,-1,85,5.1,310,132.5,0,11,22.99893228,23.75562666,23,24,8642.838727,-0.410283745,8.508407598,21.53213991,0.8635,23.4036736,0.739283683,18.00813116,2.92634033
 03/12  10:15:00,-1,83.25,6.15,315,126.25,0,11,23.00034523,23.84084889,23,24,8474.106438,-0.386341722,8.108718564,21.72904761,0.8635,23.15522621,0.739283683,17.99998225,2.92634033
 03/12  10:30:00,-1,81.5,7.2,320,120,0,11,22.09344681,25.26554642,22,25,6553.618174,-0.372528845,7.88926828,21.8451904,0.8635,20.5430929,0.739283683,17.99999258,2.92634033
 03/12  10:45:00,-1,79.75,8.25,325,123.75,0,11,21.13455803,26.79418283,21,24,5142.312215,-0.514737638,10.54019743,21.62800069,0.8635,18.74884617,0.739283683,17.99999676,2.92634033
 03/12  11:00:00,-1,78,9.3,330,127.5,0,11,21.00525802,26.88855584,21,24,5717.625698,-0.680401998,14.73068808,21.25205218,0.8635,19.5785108,0.739283683,18.00000676,2.92634033
 03/12  11:15:00,-1,78,8.525,330,131.25,0,8.8,21.91516996,25.31308314,22,25,6991.653611,-0.71285312,15.69083327,21.11861937,0.8635,22.15791679,0.681105551,18.00000154,2.729457053
 03/12  11:30:00,-1,78,7.75,330,135,0,8.8,21.99771884,25.14001151,22,25,6169.693584,-0.566433584,11.72008159,21.38681268,0.8635,21.02946737,0.681105551,18.00001039,2.729457053
 03/12  11:45:00,-1,78,6.975,330,132.75,0,8.8,22.90357028,23.76617078,23,26,7966.722079,-0.546259758,11.24586663,21.47323433,0.8635,23.59322158,0.681105551,18.00000406,2.729457053
 03/12  12:00:00,-1,78,6.2,330,130.5,0,8.8,22.99706215,23.64833612,23,26,7396.427328,-0.388006992,8.135725563,21.83206369,0.8635,22.77647486,0.681105551,18.00000531,2.729457053
 03/12  12:15:00,-1,78,6.325,327.5,128.25,0,4.4,23.89213656,22.18350554,24,27,8002.667011,-0.375636861,7.937936583,21.832679,0.8635,26.70598183,0.527201614,18.0000025,2.281736508
 03/12  12:30:00,-1,78,6.45,325,126,0,4.4,23.99876201,21.82829976,24,27,7305.672704,-0.220293799,6.006711758,22.20363603,0.8635,25.26454959,0.527201614,18.00002065,2.281736508
 03/12  12:45:00,-1,78,6.575,322.5,156,4.5,4.4,23.06709773,22.96827825,23,26,5560.442215,-0.188851942,5.73944345,22.37267261,0.8635,22.26896161,0.527201614,18.0000111,2.281736508
 03/12  13:00:00,-1,78,6.7,320,186,9,4.4,23.00212091,22.81895192,23,26,6103.972962,-0.335863519,7.346181049,22.1394603,0.8635,23.61714079,0.527201614,18.00001495,2.281736508
 03/12  13:15:00,-0.5,75.25,6.575,322.5,216,13.5,8.8,23.00111359,22.84217265,23,26,6507.389831,-0.32972938,7.260902441,22.28311603,0.8635,22.45929482,0.681105551,18.08706485,2.729457053
 03/12  13:30:00,0,72.5,6.45,325,246,18,8.8,22.09709805,24.14613914,22,25,4852.412386,-0.313532825,7.043402644,22.42639865,0.8635,20.23565388,0.681105551,17.9999985,2.729457053
 03/12  13:45:00,0.5,69.75,6.325,327.5,260,41.75,8.8,21.23783335,25.40527189,21,24,3018.051677,-0.448364697,9.194741579,22.27531925,0.8635,18.02298904,0.681105551,17.99999857,2.729457053
 03/12  14:00:00,1,67,6.2,330,274,65.5,8.8,21.01723999,25.66687653,20,25,2727.540048,-0.588812231,12.26677608,22.01016454,0.8635,18.00000041,0.681105551,18.00000041,2.729457053
 03/12  14:15:00,1,67,6.325,330,288,89.25,11,20.96618251,25.77839805,21,26,3103.930308,-0.613394167,12.89234312,22.05102426,0.8635,18.19022112,0.739283683,18.03745247,2.92634033
 03/12  14:30:00,1,67,6.45,330,302,113,11,21.90444969,24.39094428,22,27,4898.584342,-0.60295275,12.62342341,22.2002128,0.8635,20.61930261,0.739283683,17.99999375,2.92634033
 03/12  14:45:00,1,67,6.575,330,293.25,124.5,11,21.32393244,25.42319352,21,28,2889.912894,-0.426700564,8.796656235,22.6761347,0.8635,18.00000071,0.739283683,18.00000071,2.92634033
 03/12  15:00:00,1,67,6.7,330,284.5,136,11,21.88798093,24.64910401,22,29,4308.177311,-0.497516675,10.17284147,22.70842783,0.8635,19.84910607,0.739283683,17.99999642,2.92634033
 03/12  15:15:00,1.25,63.25,6.575,325,275.75,147.5,11,21.98488561,24.57061683,22,29,3853.822483,-0.379718984,8.002484479,23.09401897,0.8635,19.09636868,0.739283683,18.00000684,2.92634033
 03/12  15:30:00,1.5,59.5,6.45,320,267,159,11,21.99519561,24.55467181,22,29,3883.712927,-0.339063502,7.391302176,23.33596324,0.8635,19.1133046,0.739283683,18.00001012,2.92634033
 03/12  15:45:00,1.75,55.75,6.325,315,238.25,179.5,11,21.71728345,24.9196394,21,28,3108.868316,-0.318627944,7.110625219,23.5027398,0.8635,18.00001368,0.739283683,18.00001368,2.92634033
 03/12  16:00:00,2,52,6.2,310,209.5,200,11,21.63436776,24.91726829,20,27,3201.676656,-0.350487395,7.555933114,23.54239307,0.8635,18.0000247,0.739283683,18.0000247,2.92634033
 03/12  16:15:00,2,52,5.925,310,180.75,220.5,11,21.61421589,24.84452786,20,27,3561.033809,-0.358883684,7.680471608,23.56991361,0.8635,18.00001059,0.739283683,18.00001059,2.92634033
 03/12  16:30:00,2,52,5.65,310,152,241,11,21.67901455,24.66595324,19,28,3684.890972,-0.34520662,7.479141866,23.71735181,0.8635,18.00001782,0.739283683,18.00001782,2.92634033
 03/12  16:45:00,2,52,5.375,310,132,243.25,11,21.73795667,24.51169867,18,27,3805.97743,-0.329826902,7.262245733,23.7823101,0.8635,18.00001567,0.739283683,18.00001567,2.92634033
 03/12  17:00:00,2,52,5.1,310,112,245.5,11,21.77191653,24.40735557,19,28,3935.05362,-0.317347933,7.09363393,23.8278464,0.8635,18.00001291,0.739283683,18.00001291,2.92634033
 03/12  17:15:00,1.75,50.75,5.1,315,92,247.75,11,21.78142395,24.28882911,18,27,4112.888091,-0.312416234,7.028817749,23.83529467,0.8635,18.00002952,0.739283683,18.00002952,2.92634033
 03/12  17:30:00,1.5,49.5,5.1,320,72,250,11,21.77240206,24.1616385,18,27,4296.58687,-0.314610988,7.057535704,23.81109706,0.8635,18.00002802,0.739283683,18.00002802,2.92634033
 03/12  17:45:00,1.25,48.25,5.1,325,54,187.5,11,21.63774629,24.19620741,17,26,4482.408162,-0.349621677,7.543262871,23.52394027,0.8635,18.00003314,0.739283683,18.00003314,2.92634033
 03/12  18:00:00,1,47,5.1,330,36,125,11,21.3756967,24.38429389,17,26,4665.750124,-0.423436062,8.738417141,23.04039806,0.8635,18.00003884,0.739283683,18.00003884,2.92634033
 03/12  18:15:00,1,48,5.1,327.5,18,62.5,5.5,20.67647868,26.09427135,16,25,5802.186603,-0.566631202,11.72481417,22.09082158,0.8635,17.99999145,0.739283683,17.99999145,3.564132997
 03/12  18:30:00,1,49,5.1,325,0,0,5.5,20.10160503,27.31426981,15,24,5521.785014,-0.769614049,17.47921008,21.06351204,0.8635,18.00000437,0.739283683,18.00000437,3.564132997
 03/12  18:45:00,1,50,5.1,322.5,0,0,5.5,19.75287229,28.10320644,16,25,5288.760481,-0.908704896,22.43746013,20.47513762,0.8635,18.00000172,0.739283683,18.00000172,3.564132997
 03/12  19:00:00,1,51,5.1,320,0,0,5.5,19.45816439,28.88833038,16,25,5078.721993,-0.999389889,26.09396788,20.05919581,0.8635,17.99997297,0.739283683,17.99997297,3.564132997
 03/12  19:15:00,0.75,53.25,4.8,320,0,0,1.1,19.05924417,29.52933566,15,24,4881.902605,-1.098287104,30.43565376,19.50072547,0.8635,17.99998912,0.739283683,17.99998912,3.564132997
 03/12  19:30:00,0.5,55.5,4.5,320,0,0,1.1,18.71432455,30.2139144,15,23,4641.386456,-1.203499081,35.41862623,19.02295575,0.8635,18.00000325,0.739283683,18.00000325,3.564132997
 03/12  19:45:00,0.25,57.75,4.2,320,0,0,1.1,18.50343331,30.64365117,15,23,4449.878631,-1.28790211,39.64774957,18.6627467,0.8635,17.99999857,0.739283683,17.99999857,3.564132997
 03/12  20:00:00,0,60,3.9,320,0,0,1.1,18.35586029,30.93104997,15,23,4350.31137,-1.345925059,42.65323554,18.38336748,0.8635,18.00000082,0.739283683,18.00000082,3.564132997
 03/12  20:15:00,-0.25,60,3.575,317.5,0,0,1.1,18.12422957,31.3904043,15,22,4251.091637,-1.394638415,45.22625995,18.11407098,0.8635,17.99999828,0.739283683,17.99999828,3.564132997
 03/12  20:30:00,-0.5,60,3.25,315,0,0,1.1,17.95045742,31.7432891,15,22,4165.971606,-1.451665272,48.28294618,17.86850354,0.8635,18.00000102,0.739283683,18.00000102,3.564132997
 03/12  20:45:00,-0.75,60,2.925,312.5,0,0,1.1,17.8348885,31.98470682,15,21,4057.281621,-1.497418329,50.75991412,17.65653862,0.8635,18.00000005,0.739283683,18.00000005,3.564132997
 03/12  21:00:00,-1,60,2.6,310,0,0,1.1,17.7415891,32.18581795,15,22,3964.566846,-1.532158142,52.64948164,17.47549996,0.8635,17.99999963,0.739283683,17.99999963,3.564132997
 03/12  21:15:00,-1,60,2.6,305,0,0,0,17.59550204,32.43511329,15,21,3853.856121,-1.568824802,54.64733488,17.24942662,0.8635,17.99999977,0.739283683,17.99999977,3.564132997
 03/12  21:30:00,-1,60,2.6,300,0,0,0,17.48139709,32.63746581,15,22,3736.840577,-1.602897553,56.50298425,17.11339025,0.8635,17.99999951,0.739283683,17.99999951,3.564132997
 03/12  21:45:00,-1,60,2.6,295,0,0,0,17.39876913,32.78169986,15,22,3625.536376,-1.632395366,58.10573408,16.98010654,0.8635,18.00000823,0.739283683,18.00000823,3.564132997
 03/12  22:00:00,-1,60,2.6,290,0,0,0,17.3315309,32.88808323,15,21,3526.529224,-1.655113274,59.33604562,16.87108061,0.8635,18.00000813,0.739283683,18.00000813,3.564132997
 03/12  22:15:00,-1.25,61.25,2.725,282.5,0,0,0,17.26795676,32.97658433,15,21,3489.855796,-1.675109038,60.41499362,16.76917524,0.8635,18.00000668,0.739283683,18.00000668,3.564132997
 03/12  22:30:00,-1.5,62.5,2.85,275,0,0,0,17.20908858,33.05468001,15,21,3467.503402,-1.693482368,61.40242645,16.6778792,0.8635,18.0000073,0.739283683,18.0000073,3.564132997
 03/12  22:45:00,-1.75,63.75,2.975,267.5,0,0,0,17.17798694,33.07371072,15,21,3401.480551,-1.710311255,62.30297659,16.59516874,0.8635,18.07690952,0.739283683,18.07690952,3.564132997
