Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Relative Humidity [%](TimeStep),Environment:Site Wind Speed [m/s](TimeStep),Environment:Site Wind Direction [deg](TimeStep),Environment:Site Diffuse Solar Radiation Rate per Area [W/m2](TimeStep),Environment:Site Direct Solar Radiation Rate per Area [W/m2](TimeStep),SPACE1-1:Zone People Occupant Count [](TimeStep),SPACE1-1:Zone Air Temperature [C](TimeStep),SPACE1-1:Zone Air Relative Humidity [%](TimeStep),SPACE1-1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),SPACE1-1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),Whole Building:Facility Total HVAC Electric Demand Power [W](TimeStep),SPACE1-1 PEOPLE 1:Zone Thermal Comfort Fanger Model PMV [](TimeStep),SPACE1-1 PEOPLE 1:Zone Thermal Comfort Fanger Model PPD [%](TimeStep),SPACE1-1 PEOPLE 1:Zone Thermal Comfort Mean Radiant Temperature [C](TimeStep),SPACE1-1 PEOPLE 1:Zone Thermal Comfort Clothing Value [clo](TimeStep),SPACE1-1 IN NODE:System Node Temperature [C](TimeStep),SPACE1-1 IN NODE:System Node Mass Flow Rate [kg/s](TimeStep),VAV SYS 1 OUTLET NODE:System Node Temperature [C](TimeStep),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](TimeStep) 
 03/12  23:00:00,-2,65,3.1,260,0,0,0,17.11951242,33.14945175,15,22,3451.480551,-1.721636357,62.90667296,16.52980971,0.8635,17.99590395,0.739283683,17.99590395,3.564132997
 03/12  23:15:00,-2,63.75,3.1,255,0,0,0,17.05569195,33.23594538,15,21,3451.480551,-1.735873634,63.66268623,16.47067742,0.8635,17.93649518,0.739283683,17.93649518,3.564132997
 03/12  23:30:00,-2,62.5,3.1,250,0,0,0,17.03118486,33.23872805,15,21,3935.300289,-1.750805169,64.45178097,16.41160096,0.8635,18.00000813,0.739283683,18.00000813,3.564132997
 03/12  23:45:00,-2,61.25,3.1,245,0,0,0,17.01203023,33.2292569,15,20,4211.675067,-1.758630329,64.86366612,16.37076628,0.8635,18.00000825,0.739283683,18.00000825,3.564132997
 03/12  24:00:00,-2,60,3.1,240,0,0,0,16.99139267,33.22202452,15,19,4394.831761,-1.764881516,65.19184399,16.33808022,0.8635,18.00000839,0.739283683,18.00000839,3.564132997
 03/13  00:15:00,-2.25,61.25,3.225,242.5,0,0,0,16.96654158,33.22242553,15,18,4591.648208,-1.772033825,65.56635996,16.29884129,0.8635,18.00000836,0.739283683,18.00000836,3.564132997
 03/13  00:30:00,-2.5,62.5,3.35,245,0,0,0,16.94055879,33.22404243,16,19,4782.984897,-1.779727924,65.96805137,16.25973163,0.8635,18.0000085,0.739283683,18.0000085,3.564132997
 03/13  00:45:00,-2.75,63.75,3.475,247.5,0,0,0,16.91504653,33.22354743,15,18,4971.109531,-1.787522618,66.37368844,16.2210994,0.8635,18.00000868,0.739283683,18.00000868,3.564132997
 03/13  01:00:00,-3,65,3.6,250,0,0,0,16.89010266,33.22067159,15,17,5151.732578,-1.795176916,66.77069601,16.18323354,0.8635,18.00000887,0.739283683,18.00000887,3.564132997
 03/13  01:15:00,-3,66.5,3.725,252.5,0,0,0,16.10952322,34.84369079,15,16,5121.68106,-1.801692845,67.10759393,16.1553175,0.8635,15.59168591,0.739283683,15.59168591,3.564132997
 03/13  01:30:00,-3,68,3.85,255,0,0,0,16.12022279,34.7532339,15,16,5424.382422,-1.948672212,74.39087431,15.74078355,0.8635,16.46680744,0.739283683,16.46680744,3.564132997
 03/13  01:45:00,-3,69.5,3.975,257.5,0,0,0,16.17412169,34.52867128,15,16,6444.307815,-1.956838325,74.7747938,15.65401238,0.8635,17.29608636,0.739283683,17.29608636,3.564132997
 03/13  02:00:00,-3,71,4.1,260,0,0,0,16.48579865,33.8017002,15,17,7645.042302,-1.948929125,74.40299013,15.66619215,0.8635,17.99999928,0.739283683,17.99999928,3.564132997
 03/13  02:15:00,-3,71,4.1,260,0,0,0,16.64221022,33.39974225,16,18,7271.416804,-1.895973537,71.85655857,15.7814477,0.8635,18.0000068,0.739283683,18.0000068,3.564132997
 03/13  02:30:00,-3,71,4.1,260,0,0,0,16.89713984,32.7987184,17,19,7447.124694,-1.869910581,70.56929702,15.83631466,0.8635,18.78363513,0.739283683,18.0000079,3.564132997
 03/13  02:45:00,-3,71,4.1,260,0,0,0,16.9664735,32.60408842,17,19,6996.984047,-1.820906857,68.09506391,15.98486787,0.8635,18.53201681,0.739283683,18.00000735,3.564132997
 03/13  03:00:00,-3,71,4.1,260,0,0,0,16.99035882,32.50456632,17,19,6854.04781,-1.806649394,67.3631926,16.03535141,0.8635,18.54655687,0.739283683,18.00000953,3.564132997
 03/13  03:15:00,-3,71,3.975,257.5,0,0,0,16.99722713,32.43920453,17,19,6729.705934,-1.799625353,67.00080476,16.07384526,0.8635,18.48319361,0.739283683,18.00000897,3.564132997
 03/13  03:30:00,-3,71,3.85,255,0,0,0,16.99920223,32.38544836,17,19,6651.63651,-1.796476131,66.83794946,16.09702039,0.8635,18.4472068,0.739283683,18.00000857,3.564132997
 03/13  03:45:00,-3,71,3.725,252.5,0,0,0,16.878869,32.58473736,16,18,6268.916064,-1.794795389,66.75093895,16.11240921,0.8635,18.00000865,0.739283683,18.00000865,3.564132997
 03/13  04:00:00,-3,71,3.6,250,0,0,0,16.81396811,32.67129783,15,17,6235.024538,-1.815121714,67.79870877,16.07189174,0.8635,18.00000839,0.739283683,18.00000839,3.564132997
 03/13  04:15:00,-3,69.5,3.725,252.5,0,0,0,16.79412799,32.66102176,15,17,6256.502804,-1.827450574,68.42924709,16.03821053,0.8635,18.00000834,0.739283683,18.00000834,3.564132997
 03/13  04:30:00,-3,68,3.85,255,0,0,0,16.78422759,32.62780796,15,17,6272.444062,-1.832201362,68.67116637,16.02030995,0.8635,18.00000818,0.739283683,18.00000818,3.564132997
 03/13  04:45:00,-3,66.5,3.975,257.5,0,0,0,16.77534106,32.59063216,15,17,6272.162633,-1.83495026,68.81087202,16.00903454,0.8635,18.00000861,0.739283683,18.00000861,3.564132997
 03/13  05:00:00,-3,65,4.1,260,0,0,0,16.17216581,33.80286093,15,16,5354.813056,-1.837368461,68.93360321,15.99968144,0.8635,15.98414134,0.739283683,15.98414134,3.564132997
 03/13  05:15:00,-3,65,3.975,255,0,0,0,16.56678628,32.91608285,16,17,7441.092986,-1.954497297,74.66498513,15.64592355,0.8635,17.99999942,0.739283683,17.99999942,3.564132997
 03/13  05:30:00,-3,65,3.85,250,0,0,0,16.71781795,32.53742746,16,17,7369.727344,-1.878186353,70.98032364,15.87789486,0.8635,18.0000072,0.739283683,18.0000072,3.564132997
 03/13  05:45:00,-3,65,3.725,245,0,0,0,16.71794343,32.48328627,16,17,6899.804337,-1.856208887,69.88429152,15.90105486,0.8635,18.00000801,0.739283683,18.00000801,3.564132997
 03/13  06:00:00,-3,65,3.6,240,0,0,0,16.16197423,33.60927429,15,16,5356.044728,-1.854764461,69.81175972,15.9166638,0.8635,16.10715602,0.739283683,16.10715602,3.564132997
 03/13  06:15:00,-3,65,3.475,237.5,0,0,0,16.24790231,32.35645574,15,16,9552.111354,-1.799824103,67.01107491,15.59676187,0.9272,17.99999957,0.373297676,17.99999957,1.74526828
 03/13  06:30:00,-3,65,3.35,235,0,0,0,16.26168349,31.14698013,15,16,9822.844308,-1.789724219,66.48801576,15.63485044,0.9272,18.00002817,0.373297676,18.00002817,1.74526828
 03/13  06:45:00,-3,65,3.225,232.5,21.25,69.5,0,16.24524193,30.2777888,15,16,9859.739664,-1.789837424,66.49389141,15.66717513,0.9272,18.00005518,0.373297676,18.00005518,1.74526828
 03/13  07:00:00,-3,65,3.1,230,42.5,139,0,16.26739251,29.68830049,15,17,9824.861795,-1.792151366,66.61392845,15.70326929,0.9272,18.00002252,0.373297676,18.00002252,1.74526828
 03/13  07:15:00,-2.75,65,3.225,225,63.75,208.5,0,16.3202234,28.80273904,16,18,21791.27516,-1.7836112,66.17030482,15.78198525,0.9272,18.00000726,0.373297676,18.00000726,1.74526828
 03/13  07:30:00,-2.5,65,3.35,220,85,278,0,17.00795893,26.92716651,17,19,19963.67694,-1.766717708,65.28809244,15.91467106,0.9272,21.07230859,0.373297676,18.00000351,1.74526828
 03/13  07:45:00,-2.25,65,3.475,215,91.25,360.25,0,17.95405562,24.91790485,18,20,17988.15787,-1.632772878,58.12621162,16.39878244,0.9272,23.4937799,0.373297676,17.99999716,1.74526828
 03/13  08:00:00,-2,65,3.6,210,97.5,442.5,0,18.95133354,22.66566468,19,21,17147.61512,-1.455284722,48.47823473,16.97968203,0.9272,25.37565156,0.373297676,18.00001192,1.74526828
 03/13  08:15:00,-1.25,62.75,3.85,212.5,103.75,524.75,11,19.94021228,21.53943994,20,22,16460.11611,-1.203103181,35.399241,18.22580608,0.9272,21.60940859,0.739283683,17.99999568,2.92634033
 03/13  08:30:00,-0.5,60.5,4.1,215,110,607,11,19.23893598,22.69949821,19,21,9737.1254,-0.981151684,25.33279779,19.15205926,0.9272,17.99999932,0.739283683,17.99999932,2.92634033
 03/13  08:45:00,0.25,58.25,4.35,217.5,114.75,637.75,11,19.21484129,22.84609147,19,21,7744.239805,-1.049653598,28.25641398,19.3128669,0.9272,18.003419,0.739283683,18.00203523,2.961756415
 03/13  09:00:00,1,56,4.6,220,119.5,668.5,11,19.8708991,22.19124204,20,22,6844.075363,-1.017863782,26.87784033,19.63427932,0.9272,19.33414769,0.739283683,17.99928195,3.023677683
 03/13  09:15:00,1.25,55,4.725,225,124.25,699.25,11,19.94462938,22.39796703,19,23,3833.257226,-0.868445433,20.91960959,20.2478804,0.9272,18.0342225,0.739283683,18.03339655,3.10958285
 03/13  09:30:00,1.5,54,4.85,230,129,730,11,20.06745825,22.50062993,20,24,3421.41876,-0.821228819,19.22473769,20.58563453,0.9272,18.00739356,0.739283683,18.00606235,3.14402146
 03/13  09:45:00,1.75,53,4.975,235,132.5,741.5,11,20.25897649,22.41927274,20,24,3337.637372,-0.77050882,17.50850625,20.89941951,0.9272,18.00483057,0.739283683,18.00352279,3.163068691
 03/13  10:00:00,2,52,5.1,240,136,753,11,20.87804705,21.69707154,21,25,4248.009105,-0.71115178,15.639366,21.21699585,0.9272,19.20091235,0.739283683,17.99998843,3.172793259
 03/13  10:15:00,2.5,51.25,5.25,240,139.5,764.5,11,20.98354479,21.81603934,21,25,3567.988133,-0.576493764,11.96315624,21.73690031,0.9272,18.34469978,0.739283683,18.00092623,3.177960465
 03/13  10:30:00,3,50.5,5.4,240,143,776,11,20.9217957,22.14360938,20,24,3292.725658,-0.528935986,10.85272317,22.03860051,0.9272,18.00083496,0.739283683,17.99954272,3.175657704
 03/13  10:45:00,3.5,49.75,5.55,240,149,784,11,20.9914131,22.23396954,20,24,3264.843338,-0.511934825,10.47953445,22.2523647,0.9272,17.99964715,0.739283683,17.99834635,3.166948232
 03/13  11:00:00,4,49,5.7,240,155,792,11,21.53571469,21.67772048,21,25,1369.2507,-0.478967272,9.791479388,22.46436406,0.9272,18.00262988,0.483810642,18.00071436,2.513794498
 03/13  11:15:00,4.5,48.5,5.175,247.5,161,800,8.8,22.01584342,21.34652576,21,25,1124.521325,-0.368094169,7.820539069,22.8448242,0.9272,17.99755617,0.407152571,17.99732056,2.267508864
 03/13  11:30:00,5,48,4.65,255,167,808,8.8,22.33334639,21.16923994,20,26,1002.201128,-0.26785702,6.489798725,23.19360732,0.9272,17.99815607,0.381349927,17.99694168,2.135317465
 03/13  11:45:00,5.5,47.5,4.125,262.5,164.25,811.5,8.8,22.61440561,21.05323453,20,26,898.2445165,-0.196099623,5.797384208,23.48697465,0.9272,17.9816655,0.36089502,17.98152218,2.016988383
 03/13  12:00:00,6,47,3.6,270,161.5,815,8.8,22.86860263,20.98806333,21,27,806.8835535,-0.132738266,5.365017192,23.7278548,0.9272,17.97809642,0.343155963,17.97791033,1.907454907
 03/13  12:15:00,6,47,3.85,255,158.75,818.5,4.4,23.09230853,20.63118255,22,28,496.6738771,-0.087123931,5.15718214,23.83725069,0.9272,17.91312243,0.25960545,17.91296774,1.482511397
 03/13  12:30:00,6,47,4.1,240,156,822,4.4,23.2733928,20.26200038,21,29,468.3257083,-0.037659777,5.029360536,24.03580103,0.9272,17.99087484,0.258220366,17.99075298,1.437989172
 03/13  12:45:00,6,47,4.35,225,172.5,794.25,4.4,23.44102258,19.97885897,21,29,427.0124051,0.005528693,5.000632742,24.23002803,0.9272,17.98611526,0.252310278,17.98600665,1.370714195
 03/13  13:00:00,6,47,4.6,210,189,766.5,4.4,23.61582987,19.73932187,20,28,391.9751682,0.049006039,5.049719509,24.43787908,0.9272,17.98757962,0.247313249,17.98757962,1.311155596
 03/13  13:15:00,6.25,46.25,4.475,210,205.5,738.75,8.8,23.77272597,19.89661058,19,27,552.2127741,0.105520511,5.230605911,24.7517397,0.9272,18.05302031,0.308787267,18.05302031,1.566340964
 03/13  13:30:00,6.5,45.5,4.35,210,222,711,8.8,24.0407277,19.96849365,18,26,496.9514014,0.167969155,5.584764807,25.11485815,0.9272,17.98276397,0.295492178,17.98276397,1.482941147
 03/13  13:45:00,6.75,44.75,4.225,210,242.75,589.75,8.8,24.33327824,19.77270542,18,26,456.0163101,0.243668069,6.232241935,25.46765661,0.9272,18.00346261,0.284876977,17.99838694,1.418227342
 03/13  14:00:00,7,44,4.1,210,263.5,468.5,8.8,24.71488957,19.7508848,17,25,429.2581797,0.322797601,7.166456075,25.8376342,0.9272,18.00132832,0.275469444,17.99916366,1.374432335
 03/13  14:15:00,7,44,3.975,210,284.25,347.25,11,24.09320131,20.3983372,16,24,638.9223545,0.404669104,8.41247524,26.11349027,0.9272,17.98817224,0.494155487,17.98761248,1.687710707
 03/13  14:30:00,7,44,3.85,210,305,226,11,23.10099392,21.02562955,15,23,729.9128188,0.299261804,6.860967028,25.87381616,0.9272,17.4316569,0.681257441,17.43128011,1.808387421
 03/13  14:45:00,7,44,3.725,210,292.25,218,11,23.00729154,20.9040555,15,23,761.1818332,0.137633146,5.392457267,25.55950671,0.9272,17.984978,0.6244412,17.98391524,1.850475993
 03/13  15:00:00,7,44,3.6,210,279.5,210,11,23.8645254,20.39777009,15,24,599.7969488,0.119107549,5.293855546,25.51296845,0.9272,18.00344797,0.37985754,18.00236437,1.633569377
 03/13  15:15:00,6.75,44.75,3.475,210,266.75,202,11,23.14467037,21.07078758,15,23,815.4635756,0.264656128,6.454303198,25.83843829,0.9272,17.98227823,0.709368699,17.98122457,1.917837523
 03/13  15:30:00,6.5,45.5,3.35,210,254,194,11,22.11340942,21.74902601,15,22,634.7856371,0.148301299,5.455716018,25.60031536,0.9272,15.88269167,0.735531201,15.87882789,1.678848756
 03/13  15:45:00,6.25,46.25,3.225,210,217.5,145.5,11,22.01815057,21.66916444,15,22,756.7278025,-0.05577872,5.064413741,24.96631834,0.9272,17.31108406,0.739283683,17.30870948,1.844837767
 03/13  16:00:00,6,47,3.1,210,181,97,11,22.87742011,21.23266184,15,23,607.5159151,-0.126363565,5.330775391,24.45183651,0.9272,18.00204359,0.435488301,18.00043272,1.643859671
 03/13  16:15:00,6,47,2.975,207.5,144.5,48.5,11,23.20903959,21.49086006,15,24,498.1803427,-0.028817588,5.017191442,24.33935336,0.9272,18.0030493,0.313706773,18.00010957,1.484836009
 03/13  16:30:00,6,47,2.85,205,108,0,11,23.16776182,22.33449718,15,24,486.3836678,-0.015283716,5.004835521,24.0439926,0.9272,17.99794003,0.311909619,17.99715936,1.466494741
 03/13  16:45:00,6,47,2.725,202.5,91.25,0,11,23.00734763,23.11928171,16,25,488.9347281,-0.038030427,5.029941354,23.83657677,0.9272,18.00011863,0.312757351,18.00082227,1.470480491
 03/13  17:00:00,6,47,2.6,200,74.5,0,11,22.84554259,23.64157241,15,26,496.6219502,-0.077489777,5.124332996,23.62658874,0.9272,17.99995559,0.315299106,18.00246713,1.482430975
 03/13  17:15:00,6,47,2.475,195,57.75,0,11,22.68749618,24.00545594,16,27,507.2518857,-0.119581384,5.296199718,23.41060553,0.9272,17.9998823,0.318782979,18.00338235,1.498810978
 03/13  17:30:00,6,47,2.35,190,41,0,11,22.52313372,24.32507182,15,28,519.5820345,-0.162553358,5.547621189,23.19155531,0.9272,17.99984051,0.322780541,18.00388136,1.51760618
 03/13  17:45:00,6,47,2.225,185,30.75,0,11,22.36654637,24.61439263,15,27,533.7916806,-0.203864714,5.861898205,22.99805448,0.9272,17.99981575,0.327331536,18.00441809,1.539003436
 03/13  18:00:00,6,47,2.1,180,20.5,0,11,22.22062983,24.8723523,15,28,549.8734857,-0.243146945,6.226963859,22.81527008,0.9272,17.99978509,0.332412791,18.00492878,1.562893798
 03/13  18:15:00,6,47,2.225,182.5,10.25,0,5.5,21.88398011,25.08488516,15,29,336.4739556,-0.310630134,7.0055975,22.36168981,0.9272,18.00154849,0.258088198,18.00425391,1.211196815
 03/13  18:30:00,6,47,2.35,185,0,0,5.5,21.4965965,25.26630457,15,28,359.4194297,-0.396073246,8.268219614,21.98196078,0.9272,18.00418122,0.267060982,18.00297591,1.253305702
 03/13  18:45:00,6,47,2.475,187.5,0,0,5.5,21.22746347,25.37471489,15,29,388.2001405,-0.481319155,9.839010278,21.66825875,0.9272,18.00457084,0.277950518,18.00334803,1.304409827
 03/13  19:00:00,6,47,2.6,190,0,0,5.5,20.99462576,25.44956431,15,28,412.3165523,-0.546285185,11.24645323,21.39761995,0.9272,17.99953441,0.286819581,18.00405543,1.346031959
 03/13  19:15:00,5.5,48.75,2.725,185,0,0,1.1,20.6516817,25.58926462,15,29,265.3226071,-0.629108801,13.30599394,20.91682028,0.9272,18.00140317,0.22871036,18.00572317,1.070394491
 03/13  19:30:00,5,50.5,2.85,180,0,0,1.1,20.21361148,25.59044704,15,29,314.9757376,-0.718253181,15.85501686,20.51004239,0.9272,18.00682492,0.249983884,18.00480147,1.169957374
 03/13  19:45:00,4.5,52.25,2.975,175,0,0,1.1,19.88439805,25.61555099,15,29,381.5120772,-0.815265742,19.01732067,20.1397349,0.9272,18.00821226,0.276114483,18.00607187,1.292252004
 03/13  20:00:00,4,54,3.1,170,0,0,1.1,19.57875847,25.63368707,15,29,464.5310772,-0.89533853,21.92618816,19.8032817,0.9272,18.00936886,0.305799384,18.0069688,1.431181233
 03/13  20:15:00,4,54,3.225,175,0,0,1.1,19.18715418,25.82161745,15,29,541.6305762,-0.971371057,24.92987037,19.47452192,0.9272,18.01125957,0.331131243,18.00842471,1.549737657
 03/13  20:30:00,4,54,3.35,180,0,0,1.1,18.87471547,25.9356505,15,29,650.2022108,-1.05842423,28.64323647,19.14072289,0.9272,18.01150961,0.363941359,18.01150961,1.703293306
 03/13  20:45:00,4,54,3.475,185,0,0,1.1,18.6489406,25.95341089,15,30,797.0650086,-1.129948764,31.89805681,18.85596297,0.9272,18.01293676,0.405404948,18.01293676,1.893208556
 03/13  21:00:00,4,54,3.6,190,0,0,1.1,18.45592202,25.96008992,15,29,938.0747632,-1.186151868,34.57348393,18.61009731,0.9272,18.00948454,0.452659191,18.00948454,2.062136414
 03/13  21:15:00,3.75,55,3.475,190,0,0,0,18.18734305,26.42562953,15,30,4331.718304,-1.244614953,37.45561177,18.30068243,0.9272,18.00001252,0.739283683,18.00001252,3.564132997
 03/13  21:30:00,3.5,56,3.35,190,0,0,0,18.00470539,26.72341666,15,29,3975.983277,-1.30803812,40.68262412,18.01825274,0.9272,17.99999801,0.739283683,17.99999801,3.564132997
 03/13  21:45:00,3.25,57,3.225,190,0,0,0,17.88139851,26.91313176,15,28,3767.858278,-1.353873176,43.07022676,17.80117987,0.9272,18.0000012,0.739283683,18.0000012,3.564132997
 03/13  22:00:00,3,58,3.1,190,0,0,0,17.78709513,27.05503082,15,29,3643.581564,-1.387208967,44.83130018,17.63223404,0.9272,18.00000323,0.739283683,18.00000323,3.564132997
 03/13  22:15:00,3,58,3.1,192.5,0,0,0,17.70946212,27.16961959,15,28,3521.780564,-1.41352691,46.23405503,17.49520265,0.9272,18.00000345,0.739283683,18.00000345,3.564132997
 03/13  22:30:00,3,58,3.1,195,0,0,0,17.64457432,27.26598662,15,29,3408.077888,-1.435424095,47.40834339,17.38019915,0.9272,18.00000226,0.739283683,18.00000226,3.564132997
 03/13  22:45:00,3,58,3.1,197.5,0,0,0,17.59080202,27.34378479,15,28,3305.295598,-1.45237667,48.32131953,17.29691555,0.9272,18.00000284,0.739283683,18.00000284,3.564132997
 03/13  23:00:00,3,58,3.1,200,0,0,0,17.54052498,27.41458866,15,27,3216.081924,-1.467625663,49.14503498,17.2164611,0.9272,18.00000292,0.739283683,18.00000292,3.564132997
 03/13  23:15:00,2.75,59,3.1,195,0,0,0,17.49183444,27.48274618,16,28,3138.04658,-1.482203481,49.93439278,17.13821879,0.9272,18.00000273,0.739283683,18.00000273,3.564132997
 03/13  23:30:00,2.5,60,3.1,190,0,0,0,17.4458286,27.54663515,15,27,3046.298504,-1.496027636,50.68439598,17.06524473,0.9272,18.00000278,0.739283683,18.00000278,3.564132997
 03/13  23:45:00,2.25,61,3.1,185,0,0,0,17.40322799,27.60472379,15,26,2971.003413,-1.508946898,51.38636726,16.99765639,0.9272,18.00000281,0.739283683,18.00000281,3.564132997
 03/13  24:00:00,2,62,3.1,180,0,0,0,17.36381354,27.65729729,15,26,2905.881942,-1.520924867,52.03793033,16.93495004,0.9272,18.0000028,0.739283683,18.0000028,3.564132997
 03/14  00:15:00,1.75,63.25,3.1,180,0,0,0,17.32817419,27.69658309,15,26,2894.055908,-1.531843609,52.6323528,16.87885459,0.9272,18.00000276,0.739283683,18.00000276,3.564132997
 03/14  00:30:00,1.5,64.5,3.1,180,0,0,0,17.29554352,27.73079918,15,26,2889.107308,-1.541839761,53.17684014,16.82701304,0.9272,18.00000278,0.739283683,18.00000278,3.564132997
 03/14  00:45:00,1.25,65.75,3.1,180,0,0,0,17.26533477,27.7609029,15,25,2890.941523,-1.551055863,53.67900015,16.7789962,0.9272,18.00000274,0.739283683,18.00000274,3.564132997
 03/14  01:00:00,1,67,3.1,180,0,0,0,17.2533715,27.75907991,15,26,2851.480551,-1.559679273,54.14893814,16.73371978,0.9272,18.05719021,0.739283683,18.05719021,3.564132997
 03/14  01:15:00,1.025,67,3.175,180,0,0,0,17.22745694,27.78875466,15,27,2846.480551,-1.563929716,54.38057482,16.70804008,0.9272,18.01173601,0.739283683,18.01173601,3.564132997
 03/14  01:30:00,1.05,67,3.25,180,0,0,0,17.19602573,27.82812637,15,26,2841.480551,-1.570104295,54.7170588,16.68078565,0.9272,17.97974246,0.739283683,17.97974246,3.564132997
 03/14  01:45:00,1.075,67,3.325,180,0,0,0,17.1636721,27.86917034,15,27,2836.480551,-1.57709748,55.09810892,16.65234938,0.9272,17.94262473,0.739283683,17.94262473,3.564132997
 03/14  02:00:00,1.1,67,3.4,180,0,0,0,17.1301037,27.91239388,15,26,2831.480551,-1.584210934,55.48563153,16.6238715,0.9272,17.90106809,0.739283683,17.90106809,3.564132997
 03/14  02:15:00,1.1,67,3.5,180,0,0,0,17.13573174,27.88604449,15,26,3348.45837,-1.591589989,55.88749987,16.59430786,0.9272,18.00000272,0.739283683,18.00000272,3.564132997
 03/14  02:30:00,1.1,67,3.6,180,0,0,0,17.13626041,27.86847727,15,26,3500.466058,-1.592262177,55.92410012,16.58171433,0.9272,18.00000273,0.739283683,18.00000273,3.564132997
 03/14  02:45:00,1.1,67,3.7,180,0,0,0,17.128805,27.86479639,15,27,3558.694132,-1.593311614,55.98123851,16.57169782,0.9272,18.00000277,0.739283683,18.00000277,3.564132997
 03/14  03:00:00,1.1,67,3.8,180,0,0,0,17.12032342,27.86269274,15,26,3604.093229,-1.595458239,56.09810412,16.56082713,0.9272,18.00000281,0.739283683,18.00000281,3.564132997
 03/14  03:15:00,1.075,67,3.875,180,0,0,0,17.11265542,27.85173131,15,26,3669.97829,-1.597802927,56.22573456,16.54962299,0.9272,18.00000287,0.739283683,18.00000287,3.564132997
 03/14  03:30:00,1.05,67,3.95,180,0,0,0,17.10559244,27.83942566,15,26,3735.363764,-1.599951961,56.34269732,16.5393267,0.9272,18.00000291,0.739283683,18.00000291,3.564132997
 03/14  03:45:00,1.025,67,4.025,180,0,0,0,17.09882831,27.82632048,15,25,3793.411983,-1.601972262,56.45263747,16.52954617,0.9272,18.00000295,0.739283683,18.00000295,3.564132997
 03/14  04:00:00,1,67,4.1,180,0,0,0,17.09262086,27.81195564,15,25,3845.602052,-1.60384656,56.55461775,16.52082073,0.9272,18.000003,0.739283683,18.000003,3.564132997
 03/14  04:15:00,1,67,4.225,182.5,0,0,0,17.08653051,27.80420503,15,24,3887.447086,-1.605566244,56.64817245,16.5126022,0.9272,18.00000303,0.739283683,18.00000303,3.564132997
 03/14  04:30:00,1,67,4.35,185,0,0,0,17.08072337,27.79565934,15,24,3925.315464,-1.607199451,56.73701054,16.50508808,0.9272,18.00000307,0.739283683,18.00000307,3.564132997
 03/14  04:45:00,1,67,4.475,187.5,0,0,0,17.07522358,27.7862883,15,23,3960.292644,-1.608755527,56.82164177,16.49798542,0.9272,18.00000312,0.739283683,18.00000312,3.564132997
 03/14  05:00:00,1,67,4.6,190,0,0,0,17.06999127,27.77616131,15,23,3992.656449,-1.610231386,56.90189965,16.49129424,0.9272,18.00000317,0.739283683,18.00000317,3.564132997
 03/14  05:15:00,1,68.25,4.6,187.5,0,0,0,17.06643194,27.77264606,15,23,4022.503845,-1.611453657,56.96835927,16.48641891,0.9272,18.000003,0.739283683,18.000003,3.564132997
 03/14  05:30:00,1,69.5,4.6,185,0,0,0,17.06441113,27.76806738,15,22,4049.983582,-1.612249294,57.01161719,16.48351334,0.9272,18.00000304,0.739283683,18.00000304,3.564132997
 03/14  05:45:00,1,70.75,4.6,182.5,0,0,0,17.06314313,27.76352533,15,22,4071.894914,-1.612737082,57.03813609,16.48163071,0.9272,18.00000272,0.739283683,18.00000272,3.564132997
 03/14  06:00:00,1,72,4.6,180,0,0,0,17.06234929,27.75974589,15,21,4089.102662,-1.613034654,57.05431318,16.48060569,0.9272,18.00000241,0.739283683,18.00000241,3.564132997
 03/14  06:15:00,1,72,4.6,182.5,0,0,0,16.89683566,27.82595334,15,22,6592.241732,-1.985321145,76.09419517,16.48013664,0.7816,18.00000031,0.373297676,18.00000031,1.74526828
 03/14  06:30:00,1,72,4.6,185,0,0,0,16.77919495,27.7807978,15,22,6803.939225,-2.019599159,77.63962744,16.38750165,0.7816,18.00000639,0.373297676,18.00000639,1.74526828
 03/14  06:45:00,1,72,4.6,187.5,12.5,0,0,16.74275684,27.65049329,15,22,6899.787926,-2.04125658,78.5909987,16.34923145,0.7816,18.00001227,0.373297676,18.00001227,1.74526828
 03/14  07:00:00,1,72,4.6,190,25,0,0,16.73624147,27.50283848,15,22,6977.235631,-2.048902135,78.9220666,16.33372352,0.7816,18.00001494,0.373297676,18.00001494,1.74526828
 03/14  07:15:00,1.25,72.25,3.825,190,37.5,0,0,16.7531511,27.35705261,16,23,19384.27879,-2.048471629,78.90349213,16.35180526,0.7816,18.00000256,0.373297676,18.00000256,1.74526828
 03/14  07:30:00,1.5,72.5,3.05,190,50,0,0,17.00168628,26.85404679,17,24,18206.00179,-2.040022188,78.5373105,16.41056678,0.7816,19.03403865,0.373297676,18.00000028,1.74526828
 03/14  07:45:00,1.75,72.75,2.275,190,82.75,104.25,0,17.95821852,25.25248939,18,25,16651.63111,-1.978446518,75.77859981,16.65541738,0.7816,22.96566523,0.373297676,17.99999963,1.74526828
 03/14  08:00:00,2,73,1.5,190,115.5,208.5,0,18.95125125,23.69935149,19,26,14496.58653,-1.772722791,65.60238036,17.30966242,0.7816,24.35944661,0.373297676,18.00000069,1.74526828
 03/14  08:15:00,2.5,72,1.9,180,148.25,312.75,11,19.90353921,23.04662388,20,27,12532.21087,-1.49216812,50.4748772,18.56844555,0.7816,20.92636697,0.739283683,17.99998822,2.92634033
 03/14  08:30:00,3,71,2.3,170,181,417,11,19.44560721,24.68116956,19,28,6363.281975,-1.251730556,37.81274031,19.48342222,0.7816,17.99996945,0.739283683,17.99996945,2.92634033
 03/14  08:45:00,3.5,70,2.7,160,183.25,332.75,11,19.90853984,24.44229905,20,29,5788.565451,-1.287549329,39.62970082,19.66995834,0.7816,19.31882561,0.739283683,17.95759423,2.92634033
 03/14  09:00:00,4,69,3.1,150,185.5,248.5,11,19.85746027,25.25828339,19,30,3559.186435,-1.166656919,33.63436695,20.14019048,0.7816,17.98634294,0.723702401,17.98634294,2.854630085
 03/14  09:15:00,4.5,66.75,3.475,155,187.75,164.25,11,20.08061103,25.43872409,20,30,2173.440034,-1.137355063,32.24491821,20.41516646,0.7816,17.99521771,0.664975106,17.99521771,2.685932238
 03/14  09:30:00,5,64.5,3.85,160,190,80,11,20.92823638,24.72685177,21,30,2663.43965,-1.073138747,29.29838261,20.67668078,0.7816,19.82071874,0.60464934,17.99354359,2.512642681
 03/14  09:45:00,5.5,62.25,4.225,165,202.5,219.25,11,20.99651317,25.17136175,21,30,1503.805288,-0.879990073,21.34807849,21.30222775,0.7816,18.44981037,0.559189417,17.99641222,2.382056193
 03/14  10:00:00,6,60,4.6,170,215,358.5,11,21.93467156,24.28392216,22,30,2590.580697,-0.823343125,19.29863987,21.67426678,0.7816,20.76675755,0.501623699,17.99245002,2.28336978
 03/14  10:15:00,6.75,59.25,4.35,175,227.5,497.75,11,22.93088175,23.86728977,23,30,2892.198699,-0.583961997,12.14644386,22.58070735,0.7816,21.89763293,0.43871864,17.99442571,2.242507073
 03/14  10:30:00,7.5,58.5,4.1,180,240,637,11,22.56434671,25.02321338,22,29,1031.358725,-0.358198986,7.670203416,23.28524469,0.7816,17.99572188,0.395450159,17.99646207,2.167403731
 03/14  10:45:00,8.25,57.75,3.85,185,216,688.75,11,22.74729268,25.87068507,21,28,922.85092,-0.372997716,7.896583926,23.53239233,0.7816,17.99785307,0.358828703,17.9968221,2.045409384
 03/14  11:00:00,9,57,3.6,190,192,740.5,11,23.11455801,26.1855491,20,27,822.7073356,-0.300370405,6.874830374,23.86592628,0.7816,17.99866848,0.327024887,17.99673743,1.926675794
 03/14  11:15:00,9.75,54.5,4.5,197.5,168,792.25,8.8,23.48220268,26.34542832,19,26,628.2863926,-0.207420437,5.892281834,24.17104992,0.7816,18.00159179,0.269867912,17.99887497,1.674794809
 03/14  11:30:00,10.5,52,5.4,205,144,844,8.8,23.83198376,26.38567295,19,26,552.8097057,-0.113971793,5.269046347,24.49885009,0.7816,18.00125902,0.247024105,17.99814689,1.567153052
 03/14  11:45:00,11.25,49.5,6.3,212.5,143.75,847.5,8.8,24.1768491,26.41177275,18,25,502.0315608,-0.022584489,5.010558721,24.82352533,0.7816,18.00137671,0.226053711,18.00100155,1.490765276
 03/14  12:00:00,12,47,7.2,220,143.5,851,8.8,24.01773827,26.66806816,17,24,615.5154792,0.067005896,5.092959601,25.13886345,0.7816,17.99385315,0.332626387,17.99265058,1.656741536
 03/14  12:15:00,12,47,7.075,232.5,143.25,854.5,4.4,23.08892994,26.9766384,16,23,663.2577702,0.04144232,5.035555144,25.10771556,0.7816,18.0032735,0.567330059,18.00212175,1.718259631
 03/14  12:30:00,12,47,6.95,245,143,858,4.4,23.85568591,25.3780785,17,24,424.1828814,-0.125139898,5.324395748,24.8346079,0.7816,18.01035018,0.227971345,18.00939868,1.365115531
 03/14  12:45:00,12,47,6.825,257.5,163,825.75,4.4,24.00134419,25.02640371,17,24,486.5757106,0.019620723,5.007969267,25.19954863,0.7816,18.01405997,0.346741102,18.01297035,1.466795136
 03/14  13:00:00,12,47,6.7,270,183,793.5,4.4,24.00179479,24.96885512,17,24,456.8182853,0.05610579,5.065171468,25.34281835,0.7816,17.99126548,0.316693687,17.99021909,1.419547762
 03/14  13:15:00,12.25,44.75,7.075,260,203,761.25,8.8,24.00282193,25.07033013,17,24,636.0959756,0.084836079,5.149032792,25.56701414,0.7816,18.05614033,0.391391006,18.0548934,1.685659913
 03/14  13:30:00,12.5,42.5,7.45,250,223,729,8.8,23.09276194,25.51015921,16,23,815.5281575,0.118903069,5.292846823,25.83684425,0.7816,17.6439057,0.687583899,17.6428904,1.916237669
 03/14  13:45:00,12.75,40.25,7.825,240,243.25,594.25,8.8,23.00706548,24.75154617,16,23,808.3694986,-0.030274601,5.018973855,25.68357482,0.7816,17.97651097,0.629118793,17.97503961,1.909281673
 03/14  14:00:00,13,38,8.2,230,263.5,459.5,8.8,22.09969573,24.72703815,15,22,637.4257944,-0.043194133,5.038624842,25.72168217,0.7816,15.78072743,0.735846298,15.78036531,1.684204711
 03/14  14:15:00,12.75,38.5,8.075,240,283.75,324.75,11,22.01623775,24.2397545,15,22,761.2560689,-0.221904566,6.021518346,25.34635939,0.7816,16.78924424,0.739283683,16.78891178,1.850569834
 03/14  14:30:00,12.5,39,7.95,250,304,190,11,22.96348508,23.43870749,16,23,790.6964732,-0.268594683,6.498040043,25.08989313,0.7816,17.97617527,0.536370304,17.97502661,1.879734563
 03/14  14:45:00,12.25,39.5,7.825,260,285.75,213.25,11,23.00299504,23.63218591,16,23,947.0392766,-0.092951787,5.178922124,25.44016941,0.7816,18.03829662,0.717133644,18.03703663,2.073350853
 03/14  15:00:00,12,40,7.7,270,267.5,236.5,11,23.92960105,22.82546544,15,24,665.1602252,-0.068086117,5.095981641,25.58521407,0.7816,18.00392677,0.370369577,18.00277709,1.720435145
 03/14  15:15:00,12.25,39.5,7.575,270,249.25,259.75,11,24.83051893,22.28787719,16,25,552.2697932,0.133314542,5.36819596,26.16889009,0.7816,17.99981288,0.252854883,17.99876376,1.565362457
 03/14  15:30:00,12.5,39,7.45,270,231,283,11,25.00399063,22.43461608,16,25,654.8966017,0.336585147,7.35631834,26.79449043,0.7816,18.03350389,0.37765269,18.03233133,1.711354471
 03/14  15:45:00,12.75,38.5,7.325,270,214,249.75,11,25.78355474,22.02267283,15,26,535.8255316,0.382004607,8.038936092,26.94738812,0.7816,18.00485839,0.20809798,18.00391713,1.541906398
 03/14  16:00:00,13,38,7.2,270,197,216.5,11,25.08715129,22.54644719,15,25,682.689966,0.528529233,10.84364855,27.23350786,0.7816,17.99409748,0.426634795,17.99296365,1.748377206
 03/14  16:15:00,12.75,38.5,7.45,270,180,183.25,11,24.09768771,23.17898001,15,24,700.7624581,0.38750223,8.127526918,26.88670262,0.7816,17.92191415,0.590483883,17.92095206,1.769331157
 03/14  16:30:00,12.5,39,7.7,270,163,150,11,24.86523725,22.46280476,15,25,459.8737735,0.182928985,5.693722683,26.35174413,0.7816,18.00913125,0.266131138,18.0081967,1.423693042
 03/14  16:45:00,12.25,39.5,7.95,270,141,176.75,11,25.47186382,22.62712996,15,26,404.6692356,0.32029439,7.13285019,26.6112684,0.7816,18.00117743,0.201679795,18.00046147,1.333019804
 03/14  17:00:00,12,40,8.2,270,119,203.5,11,25.77086158,22.6429538,16,27,398.7161977,0.458912711,9.395868493,27.00278154,0.7816,18.00090131,0.205068799,18.00019882,1.322808318
 03/14  17:15:00,11.75,40.75,7.175,272.5,97,230.25,11,26.04653952,22.81246011,17,28,396.5171856,0.532707641,10.93720962,27.24283502,0.7816,17.9998747,0.208530394,17.99917888,1.319017594
 03/14  17:30:00,11.5,41.5,6.15,275,75,257,11,26.2399464,23.09149699,16,29,395.183791,0.596160851,12.4510374,27.41674556,0.7816,18.00019838,0.212314663,17.99951049,1.316714094
 03/14  17:45:00,11.25,42.25,5.125,277.5,56.25,192.75,11,26.17067915,23.60502846,15,28,385.5688161,0.606538183,12.71523316,27.25335936,0.7816,17.99693206,0.216195391,17.99649816,1.299991222
 03/14  18:00:00,11,43,4.1,280,37.5,128.5,11,25.86875604,24.09412205,15,27,371.444504,0.552115781,11.38170334,26.86339871,0.7816,18.00056811,0.220566654,18.00023117,1.275054929
 03/14  18:15:00,10.5,44.5,3.975,277.5,18.75,64.25,5.5,25.20454706,24.73588434,15,26,186.5929172,0.391229738,8.188327907,25.8878533,0.7816,17.9993976,0.172764289,17.99871102,0.810775378
 03/14  18:30:00,10,46,3.85,275,0,0,5.5,24.2927987,25.60711833,16,27,186.5929172,0.176414967,5.64513079,24.89155551,0.7816,17.99991519,0.181078991,17.99899138,0.849795918
 03/14  18:45:00,9.5,47.5,3.725,272.5,0,0,5.5,23.62285117,26.25534988,16,27,189.2665815,-0.032697634,5.022132697,24.22460538,0.7816,17.99994521,0.190834316,18.0007468,0.895577239
 03/14  19:00:00,9,49,3.6,270,0,0,5.5,23.21774844,26.77710665,17,28,206.41193,-0.193180583,5.77378424,23.67677633,0.7816,17.99992651,0.200143929,18.00065294,0.939266848
 03/14  19:15:00,9,49,3.6,270,0,0,1.1,22.58309023,27.08273558,17,28,186.5929172,-0.329855046,7.262633472,23.00666579,0.7816,18.0008587,0.148861927,17.9982288,0.699323681
 03/14  19:30:00,9,49,3.6,270,0,0,1.1,22.11399235,27.02478069,16,29,186.5929172,-0.48353501,9.88401042,22.48777712,0.7816,17.99996858,0.154857791,17.9972103,0.72514543
 03/14  19:45:00,9,49,3.6,270,0,0,1.1,21.69479277,27.10411351,17,30,186.5929172,-0.606351688,12.71044395,22.04018878,0.7816,17.99996566,0.161010788,17.99726467,0.753551611
 03/14  20:00:00,9,49,3.6,270,0,0,1.1,21.33070059,27.1951812,16,30,186.5929172,-0.71453842,15.74193831,21.64440367,0.7816,17.99996427,0.167416088,17.99716922,0.783529254
 03/14  20:15:00,8.75,49.75,3.475,267.5,0,0,1.1,20.85154267,27.54205306,17,30,186.5929172,-0.812518035,18.92224952,21.250974,0.7816,17.99986871,0.177904124,17.99690256,0.832614641
 03/14  20:30:00,8.5,50.5,3.35,265,0,0,1.1,20.43198982,27.8553582,17,30,190.9326589,-0.928704539,23.21593455,20.84443597,0.7816,17.99986165,0.190810503,18.0010915,0.893018186
 03/14  20:45:00,8.25,51.25,3.225,262.5,0,0,1.1,20.10622225,28.0618588,16,29,216.5182312,-1.030750785,27.43220797,20.48440655,0.7816,18.00497259,0.205704025,18.00374899,0.962721822
 03/14  21:00:00,8,52,3.1,260,0,0,1.1,19.81358051,28.25482399,17,30,251.3640825,-1.114939526,31.2006332,20.16371518,0.7816,18.00560616,0.222330832,18.00425639,1.040537463
 03/14  21:15:00,8,52,2.975,262.5,0,0,0,19.49378488,28.4371313,16,30,239.2170919,-1.199616268,35.22869903,19.79741652,0.7816,18.00732133,0.216862573,18.00590571,1.013891576
 03/14  21:30:00,8,52,2.85,265,0,0,0,19.20811844,28.56385881,15,29,278.2877674,-1.281494704,39.3203915,19.4883863,0.7816,18.0080141,0.234599019,18.00606966,1.096814292
 03/14  21:45:00,8,52,2.725,267.5,0,0,0,18.97344841,28.67653801,15,29,327.4955814,-1.354237378,43.08936231,19.21672879,0.7816,18.00934418,0.255286573,18.00708684,1.193534239
 03/14  22:00:00,8,52,2.6,270,0,0,0,18.76876768,28.76837803,15,29,388.5676561,-1.415786888,46.35496861,18.97719993,0.7816,18.01077793,0.278957255,18.00819356,1.304201123
 03/14  22:15:00,8,52,2.325,250,0,0,0,18.59317122,28.84584833,15,30,446.3835806,-1.4698486,49.26528963,18.76487799,0.7816,18.00933771,0.300010608,18.00933771,1.40263128
 03/14  22:30:00,8,52,2.05,230,0,0,0,18.4535622,28.91522037,15,30,517.5898057,-1.515030373,51.71721076,18.59283294,0.7816,18.02321771,0.323956309,18.02321771,1.514583954
 03/14  22:45:00,8,52,1.775,210,0,0,0,18.33551545,28.98498796,15,30,610.866815,-1.553162439,53.79379534,18.43634476,0.7816,18.0280214,0.353050161,18.0280214,1.650605636
 03/14  23:00:00,8,52,1.5,190,0,0,0,18.23344077,29.04400924,15,30,727.860936,-1.585896362,55.57743359,18.29910672,0.7816,18.03213506,0.386696161,18.03213506,1.807909845
 03/14  23:15:00,7.75,53,1.9,190,0,0,0,18.13680529,29.10098065,15,30,889.5781811,-1.616048573,57.21813474,18.16462527,0.7816,18.04020231,0.434256739,18.04020231,2.006829619
 03/14  23:30:00,7.5,54,2.3,190,0,0,0,18.04504563,29.16490548,15,30,1020.825842,-1.644234693,58.74743347,18.03993986,0.7816,18.02984081,0.4869002,18.02984081,2.156069264
 03/14  23:45:00,7.25,55,2.7,190,0,0,0,17.96772575,29.21748336,16,30,1195.398323,-1.670712628,60.17812879,17.92349239,0.7816,18.03665638,0.552264903,18.03665638,2.34137253
 03/14  24:00:00,7,56,3.1,190,0,0,0,17.90512031,29.25459541,15,30,1404.86534,-1.693906767,61.42518473,17.8176368,0.7816,18.04034231,0.625131033,18.04034231,2.547941687
 03/15  00:15:00,6.75,57,3.1,190,0,0,0,17.85738257,29.28102733,15,29,1646.597827,-1.713557431,62.4762181,17.72417145,0.7816,18.04266154,0.70330009,18.04266154,2.769544184
 03/15  00:30:00,6.5,58,3.1,190,0,0,0,17.81261352,29.30966203,15,29,1832.400062,-1.7297449,63.33765909,17.64266058,0.7816,18.03049405,0.739283683,18.03049405,2.930016687
 03/15  00:45:00,6.25,59,3.1,190,0,0,0,17.76529257,29.34961325,15,28,1923.430286,-1.744662993,64.12767162,17.56829825,0.7816,18.01431783,0.739283683,18.01431783,3.005965807
 03/15  01:00:00,6,60,3.1,190,0,0,0,17.72293548,29.38615701,15,29,2035.86482,-1.75870217,64.86744204,17.50436225,0.7816,18.01717064,0.739283683,18.01717064,3.097595084
 03/15  01:15:00,6.25,59,3.1,185,0,0,0,17.69250352,29.39617497,15,30,2107.754816,-1.769458096,65.43160848,17.46323285,0.7816,18.0107045,0.739283683,18.0107045,3.155007441
 03/15  01:30:00,6.5,58,3.1,180,0,0,0,17.673863,29.38889622,15,30,2225.60113,-1.777430512,65.84824086,17.43198828,0.7816,18.01710837,0.739283683,18.01710837,3.247280914
 03/15  01:45:00,6.75,57,3.1,175,0,0,0,17.65949283,29.37597155,15,29,2316.205654,-1.782594885,66.11740369,17.41094833,0.7816,18.01281085,0.739283683,18.01281085,3.316768927
 03/15  02:00:00,7,56,3.1,170,0,0,0,17.64887794,29.35754395,15,28,2394.569596,-1.786390167,66.31483886,17.39665971,0.7816,18.01085404,0.739283683,18.01085404,3.375913263
 03/15  02:15:00,6.25,60.75,3.1,167.5,0,0,0,17.62806432,29.38380884,15,28,2615.730153,-1.79376424,66.69752499,17.3464472,0.7816,18.02964154,0.739283683,18.02964154,3.538431421
 03/15  02:30:00,5.5,65.5,3.1,165,0,0,0,17.58789637,29.45561125,15,28,2651.480551,-1.802994648,67.17478211,17.29113596,0.7816,18.00464882,0.739283683,18.00464882,3.564132997
 03/15  02:45:00,4.75,70.25,3.1,162.5,0,0,0,17.54382592,29.53929855,15,29,2651.480551,-1.815896991,67.83847278,17.22651038,0.7816,17.9999551,0.739283683,17.9999551,3.564132997
 03/15  03:00:00,4,75,3.1,160,0,0,0,17.50051142,29.62533072,15,29,2651.480551,-1.829863678,68.5522014,17.15703028,0.7816,17.99992891,0.739283683,17.99992891,3.564132997
 03/15  03:15:00,4.5,71.25,3.35,162.5,0,0,0,17.47955947,29.66630642,15,30,2651.480551,-1.838147212,68.9730936,17.13602482,0.7816,17.99997405,0.739283683,17.99997405,3.564132997
 03/15  03:30:00,5,67.5,3.6,165,0,0,0,17.47319949,29.67296006,15,30,2651.480551,-1.841903078,69.16332124,17.12825071,0.7816,18.00001108,0.739283683,18.00001108,3.564132997
 03/15  03:45:00,5.5,63.75,3.85,167.5,0,0,0,17.47338767,29.6613277,15,30,2651.480551,-1.842482184,69.19261749,17.13105555,0.7816,18.00004528,0.739283683,18.00004528,3.564132997
 03/15  04:00:00,6,60,4.1,170,0,0,0,17.47795632,29.63370763,15,30,2651.480551,-1.841306247,69.13311864,17.1416177,0.7816,18.00007646,0.739283683,18.00007646,3.564132997
 03/15  04:15:00,6,60,3.85,170,0,0,0,17.47921403,29.61735302,16,30,2651.480551,-1.841069049,69.12111255,17.13898364,0.7816,18.00006716,0.739283683,18.00006716,3.564132997
 03/15  04:30:00,6,60,3.6,170,0,0,0,17.47891679,29.60526154,16,30,2651.480551,-1.841191719,69.12732184,17.13697282,0.7816,18.00006243,0.739283683,18.00006243,3.564132997
 03/15  04:45:00,6,60,3.35,170,0,0,0,17.47909938,29.59237659,17,30,2651.480551,-1.841446986,69.14024161,17.1356168,0.7816,18.0000568,0.739283683,18.0000568,3.564132997
 03/15  05:00:00,6,60,3.1,170,0,0,0,17.48017054,29.57888889,16,30,2651.480551,-1.841507783,69.14331843,17.13538457,0.7816,18.00005227,0.739283683,18.00005227,3.564132997
 03/15  05:15:00,6.25,59,3.475,172.5,0,0,0,17.48238844,29.57058526,17,30,2651.480551,-1.840540993,69.09437873,17.14273956,0.7816,18.00004927,0.739283683,18.00004927,3.564132997
 03/15  05:30:00,6.5,58,3.85,175,0,0,0,17.48573824,29.55987289,16,29,2651.480551,-1.83923332,69.0281425,17.15171416,0.7816,18.00004723,0.739283683,18.00004723,3.564132997
 03/15  05:45:00,6.75,57,4.225,177.5,0,0,0,17.49019081,29.54688542,17,30,2651.480551,-1.837583004,68.94448428,17.16234233,0.7816,18.0000462,0.739283683,18.0000462,3.564132997
 03/15  06:00:00,7,56,4.6,180,0,0,0,17.92572257,28.74299413,18,30,3675.676241,-1.835605261,68.84413092,17.17452213,0.7816,19.34177819,0.739283683,18.00004433,3.564132997
 03/15  06:15:00,7,56,4.6,182.5,0,0,0,18.94980731,26.86617732,19,30,6375.328673,-2.240643856,86.33578213,17.39885471,0.617021078,24.28540367,0.373297676,18.00000062,1.74526828
 03/15  06:30:00,7,56,4.6,185,0,0,0,19.95073107,25.13216455,20,30,7198.572482,-2.031642574,78.1711263,17.81310241,0.617021078,26.57418868,0.373297676,18.00000206,1.74526828
 03/15  06:45:00,7,56,4.6,187.5,21.5,82.75,0,20.95067278,23.54252276,21,30,7854.291416,-1.812852354,67.68222687,18.33969948,0.617021078,28.68584167,0.373297676,18.00000168,1.74526828
 03/15  07:00:00,7,56,4.6,190,43,165.5,0,21.88860922,22.15194476,22,30,8260.148019,-1.584817296,55.51865971,18.92578991,0.617021078,30.39806621,0.373297676,18.00000158,1.74526828
 03/15  07:15:00,7.25,55,4.875,190,64.5,248.25,0,22.79033851,20.92628457,23,30,18536.96658,-1.360091501,43.39727443,19.5652083,0.617021078,32.0475695,0.373297676,18.00000079,1.74526828
 03/15  07:30:00,7.5,54,5.15,190,86,331,0,23.4217285,20.10077553,24,30,14738.12318,-1.130170912,31.90843484,20.2748699,0.617021078,32.19224921,0.373297676,18.00000006,1.74526828
 03/15  07:45:00,7.75,53,5.425,190,94.5,391.75,0,23.86404269,19.54018886,25,30,13226.8554,-0.955193202,24.27156283,20.86363404,0.617021078,32.19237072,0.373297676,17.9999992,1.74526828
 03/15  08:00:00,8,52,5.7,190,103,452.5,0,23.99608166,19.34407642,24,29,11165.73115,-0.823271778,19.29614297,21.34780208,0.617021078,31.37666601,0.344524126,17.98414069,1.6107441
 03/15  08:15:00,9,50.75,5.55,190,111.5,513.25,11,23.04321804,21.69844004,23,28,4946.590639,-0.688489873,14.96573145,22.23621435,0.617021078,22.42304224,0.484605634,17.97920746,2.223680013
 03/15  08:30:00,10,49.5,5.4,190,120,574,11,23.94352624,21.31116777,24,29,4292.752245,-0.809664639,18.82385834,22.34901929,0.617021078,25.45403353,0.399099206,17.98824133,2.079611324
 03/15  08:45:00,11,48.25,5.25,190,134.25,579.25,11,24.95332148,21.55083958,25,30,4627.083186,-0.583162434,12.12670506,22.98487543,0.617021078,28.87003257,0.339724468,17.99523234,1.889460263
 03/15  09:00:00,12,47,5.1,190,148.5,584.5,11,24.04954385,24.33876402,24,29,1666.380941,-0.323665376,7.178168039,23.68543288,0.617021078,21.39284834,0.290506284,17.99733984,1.722199707
 03/15  09:15:00,12.25,46.25,5.25,197.5,162.75,589.75,11,23.50448968,26.44177904,23,28,643.9439321,-0.427206199,8.805717715,23.84910897,0.617021078,17.99838732,0.269952256,17.99632041,1.696265855
 03/15  09:30:00,12.5,45.5,5.4,205,177,595,11,23.55766611,26.51399794,22,27,613.9369951,-0.497396057,10.17031365,23.87903628,0.617021078,18.00058993,0.254622723,17.99779348,1.654825418
 03/15  09:45:00,12.75,44.75,5.55,212.5,170.25,646.25,11,23.71621277,27.07166381,23,28,588.8394776,-0.451581833,9.255577732,24.14954848,0.617021078,18.00043942,0.238499932,17.99753694,1.619344812
 03/15  10:00:00,13,44,5.7,220,163.5,697.5,11,24.03166729,27.20263055,24,29,578.288854,-0.380486968,8.014707581,24.45388515,0.617021078,18.04886127,0.22426571,17.99836532,1.587279581
 03/15  10:15:00,13.75,42,6.2,222.5,156.75,748.75,11,24.41344652,27.19785016,23,28,628.0112412,-0.275273036,6.573695314,24.84083121,0.617021078,17.88980708,0.196610389,17.88937134,1.674499464
 03/15  10:30:00,14.5,40,6.7,225,150,800,11,24.8597175,27.09898161,23,28,669.8306022,-0.15589962,5.503661047,25.25662177,0.617021078,17.74752655,0.172850735,17.74701035,1.731515961
 03/15  10:45:00,15.25,38,7.2,227.5,148.75,811,11,25.3061697,26.95576375,24,29,721.6793004,-0.025873336,5.013857942,25.67593892,0.617021078,17.7913392,0.157404087,17.79080378,1.799912514
 03/15  11:00:00,16,36,7.7,230,147.5,822,11,25.74287155,26.75184974,23,28,783.0113079,0.101770709,5.214499995,26.0782835,0.617021078,17.92563046,0.145213836,17.92500001,1.877887203
 03/15  11:15:00,16.5,36.25,7.7,235,146.25,833,8.8,26.129797,26.52834024,23,28,736.6530876,0.218807723,5.993147786,26.41689558,0.617021078,18.00142434,0.123431983,18.00046206,1.819229232
 03/15  11:30:00,17,36.5,7.7,240,145,844,8.8,26.49304075,26.4307599,22,27,740.3537745,0.332701877,7.302027536,26.79237576,0.617021078,18.00112227,0.115144039,17.99997826,1.823974524
 03/15  11:45:00,17.5,36.75,7.7,245,145,847.5,8.8,26.83039334,26.62265777,22,27,736.2920401,0.427734968,8.815205505,27.0609968,0.617021078,18.00113518,0.107321478,17.99998349,1.818765386
 03/15  12:00:00,18,37,7.7,250,145,851,8.8,26.04226703,27.25335605,21,26,1048.373746,0.524836594,10.76159384,27.34572183,0.617021078,17.99912079,0.24642637,17.99788483,1.952563364
 03/15  12:15:00,18.25,36.25,7.7,250,145,854.5,4.4,25.07026874,26.95847107,20,25,1100.686766,0.363069367,7.743676952,27.07338061,0.617021078,18.00425338,0.404946484,18.00305416,1.893659425
 03/15  12:30:00,18.5,35.5,7.7,250,145,858,4.4,24.09234714,26.63452634,19,24,1357.197353,0.153635617,5.489123781,26.73339453,0.617021078,18.00447188,0.573056315,18.00319361,2.01975978
 03/15  12:45:00,18.75,34.75,7.7,250,144,855.75,4.4,24.00364423,26.00031659,19,24,1277.596153,-0.063550151,5.083616622,26.32864436,0.617021078,17.96687674,0.447961648,17.96560064,1.840795783
 03/15  13:00:00,19,34,7.7,250,143,853.5,4.4,23.09212321,27.28127032,18,23,1748.265712,-0.095037659,5.187045641,26.23823172,0.617021078,17.44522399,0.702647048,17.44437064,1.957019417
 03/15  13:15:00,19,33,8.35,242.5,142,851.25,8.8,22.10668764,28.55729767,17,22,2307.357197,-0.275457111,6.575807216,25.94284085,0.617021078,15.45786059,0.736218398,15.45749766,1.792796271
 03/15  13:30:00,19,32,9,235,141,849,8.8,22.01048348,28.00213534,17,22,2130.653557,-0.46765656,9.56622508,25.65292954,0.617021078,16.29076038,0.739283683,16.29046462,1.874493907
 03/15  13:45:00,19,31,9.65,227.5,139.75,837.5,8.8,22.00704906,27.1575041,17,22,2192.361604,-0.471516234,9.642471103,25.7637234,0.617021078,15.71770334,0.735269657,15.71723148,1.771700015
 03/15  14:00:00,19,30,10.3,220,138.5,826,8.8,21.09687033,27.99303287,16,21,2629.324032,-0.45004328,9.226428101,25.96148633,0.617021078,13.06170581,0.738609234,13.05781798,1.516943037
 03/15  14:15:00,19.25,30,9.65,222.5,137.25,814.5,11,21.96451639,28.41875303,17,22,7545.375671,-0.59798485,12.4971359,25.92199714,0.617021078,15.73366831,0.739283683,15.73366831,2.92634033
 03/15  14:30:00,19.5,30,9,225,136,803,11,22.83164927,27.84167424,16,23,6138.640603,-0.384827072,8.084257153,26.42432293,0.617021078,17.19422718,0.739283683,17.19422718,2.92634033
 03/15  14:45:00,19.75,30,8.35,227.5,133.5,784.75,11,23.59324659,27.66211667,17,24,5503.730743,-0.157964939,5.517108809,27.06623982,0.617021078,17.99997848,0.739283683,17.99997848,2.92634033
 03/15  15:00:00,20,30,7.7,230,131,766.5,11,23.88188792,27.54824694,17,24,5827.470169,0.055533974,5.063849634,27.71303513,0.617021078,17.69916805,0.739283683,17.69916805,2.92634033
 03/15  15:15:00,20,30,8.225,232.5,128.5,748.25,11,23.05080343,29.4724508,16,23,8408.251119,0.16136972,5.539666172,28.1363445,0.617021078,14.79635545,0.739283683,14.79635545,2.92634033
 03/15  15:30:00,20,30,8.75,235,126,730,11,23.00783684,29.79520494,16,23,8533.215056,0.031073067,5.019987934,28.0815879,0.617021078,15.08099204,0.739283683,15.08099204,2.92634033
 03/15  15:45:00,20,30,9.275,237.5,121.75,694.25,11,23.86474916,28.56859488,15,24,5811.002872,0.035143999,5.025568619,28.14492904,0.617021078,17.310478,0.739283683,17.310478,2.92634033
 03/15  16:00:00,20,30,9.8,240,117.5,658.5,11,23.99374911,28.75103995,15,24,6619.153746,0.222516076,6.02716798,28.53818689,0.617021078,16.440217,0.739283683,16.440217,2.92634033
 03/15  16:15:00,19.75,30.5,9.525,237.5,113.25,622.75,11,23.09175564,30.61953105,15,23,10497.85679,0.256924332,6.370342523,28.62266534,0.617021078,14.38550083,0.739283683,14.38550083,2.92634033
 03/15  16:30:00,19.5,31,9.25,235,109,587,11,22.15011566,32.76531038,15,22,15660.25275,0.072568898,5.109039621,28.27328993,0.617021078,12.60858499,0.739283683,12.60858499,2.92634033
 03/15  16:45:00,19.25,31.5,8.975,232.5,98,500.75,11,22.92026831,31.43937284,16,23,7387.903881,-0.175335613,5.637250303,27.51144854,0.617021078,16.1099101,0.739283683,16.1099101,2.92634033
 03/15  17:00:00,19,32,8.7,230,87,414.5,11,23.98280509,27.47430425,15,24,917.358941,-0.082773196,5.141870932,27.33017523,0.617021078,17.63841418,0.57730948,17.6373409,1.250026024
 03/15  17:15:00,18.75,32.5,7.95,227.5,76,328.25,11,24.96913966,25.70226065,15,25,680.0228142,0.063175287,5.082632897,27.32335585,0.617021078,17.99739848,0.389355496,17.99873586,1.230070033
 03/15  17:30:00,18.5,33,7.2,225,65,242,11,24.09145158,25.92903373,15,24,965.1415006,0.21496351,5.95848947,27.35052271,0.617021078,17.94881384,0.664910113,17.94787191,1.638351594
 03/15  17:45:00,18.25,33.5,6.45,222.5,48.75,181.5,11,23.10811325,26.56443366,15,23,1220.614594,-0.020961151,5.009095355,26.67183303,0.617021078,17.00084892,0.735117403,17.00038287,1.648792521
 03/15  18:00:00,18,34,5.7,220,32.5,121,11,23.00799854,26.43808967,15,23,783.8300084,-0.292108667,6.772764004,25.83759627,0.617021078,18.01039157,0.659486129,18.00898476,1.684144095
