Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Relative Humidity [%](TimeStep),Environment:Site Wind Speed [m/s](TimeStep),Environment:Site Wind Direction [deg](TimeStep),Environment:Site Diffuse Solar Radiation Rate per Area [W/m2](TimeStep),Environment:Site Direct Solar Radiation Rate per Area [W/m2](TimeStep),SPACE1-1:Zone People Occupant Count [](TimeStep),SPACE1-1:Zone Air Temperature [C](TimeStep),SPACE1-1:Zone Air Relative Humidity [%](TimeStep),SPACE1-1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),SPACE1-1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),Whole Building:Facility Total HVAC Electric Demand Power [W](TimeStep),SPACE1-1 PEOPLE 1:Zone Thermal Comfort Fanger Model PMV [](TimeStep),SPACE1-1 PEOPLE 1:Zone Thermal Comfort Fanger Model PPD [%](TimeStep),SPACE1-1 PEOPLE 1:Zone Thermal Comfort Mean Radiant Temperature [C](TimeStep),SPACE1-1 PEOPLE 1:Zone Thermal Comfort Clothing Value [clo](TimeStep),SPACE1-1 IN NODE:System Node Temperature [C](TimeStep),SPACE1-1 IN NODE:System Node Mass Flow Rate [kg/s](TimeStep),VAV SYS 1 OUTLET NODE:System Node Temperature [C](TimeStep),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](TimeStep) 
 03/15  18:15:00,17.75,34.5,5.3,220,16.25,60.5,5.5,23.88062071,25.45810268,16,24,196.2750012,-0.441324549,9.063164822,24.87688371,0.617021078,18.02007313,0.173260534,18.02630032,0.55152388
 03/15  18:30:00,17.5,35,4.9,220,0,0,5.5,24.00137482,25.76461139,16,24,186.5929172,-0.353460456,7.599688183,24.53812835,0.617021078,17.98557229,0.184417014,17.99322191,0.568236671
 03/15  18:45:00,17.25,35.5,4.5,220,0,0,5.5,24.10298147,26.31373294,15,25,186.5929172,-0.36070111,7.707823757,24.32370761,0.617021078,18.05552656,0.092734977,18.05552656,0.48510392
 03/15  19:00:00,17,36,4.1,220,0,0,5.5,24.10528476,27.01710119,15,25,186.5929172,-0.358407253,7.673324617,24.18933104,0.617021078,17.99390474,0.094920399,17.99390474,0.493008864
 03/15  19:15:00,16.75,36.75,4.1,215,0,0,1.1,23.8141719,27.11249683,16,26,186.5929172,-0.40763686,8.463014459,23.78541492,0.617021078,18.00066507,0.073928368,18.00066507,0.408571573
 03/15  19:30:00,16.5,37.5,4.1,210,0,0,1.1,23.45261361,27.37489259,16,26,186.5929172,-0.495675379,10.13432159,23.48128109,0.617021078,17.99987645,0.073928368,17.99959727,0.413322615
 03/15  19:45:00,16.25,38.25,4.1,205,0,0,1.1,23.16930906,27.58755927,15,27,186.5929172,-0.591305875,12.3290397,23.19707192,0.617021078,18.00007131,0.075838935,17.99945231,0.420422471
 03/15  20:00:00,16,39,4.1,200,0,0,1.1,22.90124865,27.85108467,15,28,186.5929172,-0.671236808,14.46775685,22.93632558,0.617021078,17.99101668,0.078490183,17.99039639,0.43027816
 03/15  20:15:00,15.75,39.5,4.1,197.5,0,0,1.1,22.53218898,28.44639005,16,29,186.5929172,-0.749879168,16.8417544,22.66350698,0.617021078,17.99975786,0.081642784,17.99918607,0.442301503
 03/15  20:30:00,15.5,40,4.1,195,0,0,1.1,22.05705176,29.10014544,17,30,186.5929172,-0.848084253,20.17734327,22.35143719,0.617021078,17.99978189,0.084989065,17.99885867,0.455063501
 03/15  20:45:00,15.25,40.5,4.1,192.5,0,0,1.1,21.78072643,29.41034219,16,30,186.5929172,-0.956553082,24.32650486,22.09008614,0.617021078,17.99977534,0.088804353,17.9987038,0.469614187
 03/15  21:00:00,15,41,4.1,190,0,0,1.1,21.544133,29.65786439,17,30,186.5929172,-1.0339014,27.56867401,21.83406215,0.617021078,17.99156872,0.092442252,17.99020515,0.483488354
 03/15  21:15:00,14.75,41.75,3.85,192.5,0,0,0,21.2581866,29.88767662,18,30,186.5929172,-1.111037761,31.02055641,21.53330692,0.617021078,18.01900537,0.0873848,18.01584827,0.46416072
 03/15  21:30:00,14.5,42.5,3.6,195,0,0,0,20.98140023,30.0843011,17,30,186.5929172,-1.190193682,34.76961159,21.26834019,0.617021078,17.99260537,0.091348515,17.98748749,0.479275681
 03/15  21:45:00,14.25,43.25,3.35,197.5,0,0,0,20.73469533,30.2744083,16,30,186.5929172,-1.267606283,38.6141813,21.01565087,0.617021078,17.99131495,0.096197988,17.98572874,0.49776833
 03/15  22:00:00,14,44,3.1,200,0,0,0,20.51103934,30.48280944,16,30,186.5929172,-1.337667435,42.2212734,20.78126339,0.617021078,17.99137961,0.101391527,17.98585196,0.517573017
 03/15  22:15:00,14,44,3.475,200,0,0,0,20.31213645,30.69241747,16,30,186.5929172,-1.400267324,45.52605477,20.57344688,0.617021078,17.99923495,0.103978319,17.99335841,0.527437316
 03/15  22:30:00,14,44,3.85,200,0,0,0,20.13364501,30.88620786,15,29,186.5929172,-1.45639924,48.53839496,20.38412973,0.617021078,17.99962983,0.106613589,17.993483,0.537486475
 03/15  22:45:00,14,44,4.225,200,0,0,0,19.97113155,31.06676438,15,30,186.5929172,-1.507116143,51.28683818,20.2111661,0.617021078,17.99961906,0.109436437,17.99328147,0.548250932
 03/15  23:00:00,14,44,4.6,200,0,0,0,19.82224028,31.23817905,15,29,186.5929172,-1.553378522,53.80557075,20.0526913,0.617021078,17.99958877,0.11247659,17.99305139,0.559844045
 03/15  23:15:00,14,44,4.6,197.5,0,0,0,19.68675523,31.40064276,15,28,186.5929172,-1.59579404,56.11638423,19.90687181,0.617021078,17.99955565,0.115760377,17.99280972,0.572366213
 03/15  23:30:00,14,44,4.6,195,0,0,0,19.56311609,31.55517994,15,28,186.5929172,-1.634502222,58.22000421,19.77294065,0.617021078,17.99952001,0.119311418,17.99256968,0.58590751
 03/15  23:45:00,14,44,4.6,192.5,0,0,0,19.4496989,31.70235149,15,27,186.5929172,-1.669896563,60.13413834,19.64982383,0.617021078,17.99948228,0.123147816,17.99234841,0.600536971
 03/15  24:00:00,14,44,4.6,190,0,0,0,19.34533207,31.84234911,15,26,186.5929172,-1.702388722,61.87951879,19.53640003,0.617021078,17.99944368,0.127289237,17.992147,0.616329586
 03/16  00:15:00,13.75,44.75,4.475,190,0,0,0,19.23803808,32.00066912,15,26,186.5929172,-1.733681345,63.54649558,19.42106683,0.617021078,17.9909877,0.136743977,17.98349072,0.652383648
 03/16  00:30:00,13.5,45.5,4.35,190,0,0,0,19.12933879,32.17330761,15,26,186.5929172,-1.765030084,65.19963408,19.30814861,0.617021078,17.99075779,0.147790175,17.982883,0.694506469
 03/16  00:45:00,13.25,46.25,4.225,190,0,0,0,19.02263614,32.35042939,15,26,186.5929172,-1.796299558,66.82881155,19.19696027,0.617021078,17.99032389,0.160352968,17.9804847,0.749693788
 03/16  01:00:00,13,47,4.1,190,0,0,0,18.91776672,32.52957836,15,27,186.5929172,-1.826945585,68.40349716,19.08782978,0.617021078,17.97951388,0.174945953,17.97951388,0.817919966
 03/16  01:15:00,13.25,47,4.1,192.5,0,0,0,18.83884942,32.70418145,15,26,186.5929172,-1.853927899,69.76972442,19.00453066,0.617021078,17.99525457,0.178661364,17.99525457,0.835290524
 03/16  01:30:00,13.5,47,4.1,195,0,0,0,18.78110201,32.89423564,15,25,186.5929172,-1.874875103,70.81611608,18.93529891,0.617021078,17.99732698,0.18084745,17.99732698,0.845511073
 03/16  01:45:00,13.75,47,4.1,197.5,0,0,0,18.73601747,33.10688507,15,26,186.5929172,-1.890480926,71.58704788,18.88002218,0.617021078,17.9983766,0.182197799,17.9983766,0.85182432
 03/16  02:00:00,14,47,4.1,200,0,0,0,18.70130419,33.33771587,15,27,186.5929172,-1.902456976,72.17343315,18.83593621,0.617021078,18.00931094,0.182640104,17.99946498,0.853892217
 03/16  02:15:00,14,47,4.35,197.5,0,0,0,18.65982641,33.56102693,15,27,187.1439224,-1.913462403,72.70814665,18.78589862,0.617021078,17.99993149,0.190878365,17.99130122,0.892408332
 03/16  02:30:00,14,47,4.6,195,0,0,0,18.61407365,33.76719577,15,28,206.111006,-1.92543839,73.2853693,18.7368765,0.617021078,18.00099528,0.200753079,18.0097566,0.938575306
 03/16  02:45:00,14,47,4.85,192.5,0,0,0,18.56940988,33.95642467,16,29,222.6716417,-1.938114344,73.89090082,18.68853874,0.617021078,17.99874673,0.209012766,18.00815289,0.977191592
 03/16  03:00:00,14,47,5.1,190,0,0,0,18.52867329,34.13038791,17,30,241.3975889,-1.950476772,74.4759248,18.64193286,0.617021078,18.00885874,0.217995123,18.00885874,1.019186556
 03/16  03:15:00,14,47,4.85,192.5,0,0,0,18.49335386,34.30125364,16,29,261.5842389,-1.961368347,74.98669992,18.60166812,0.617021078,18.0091688,0.227301994,18.0091688,1.062698713
 03/16  03:30:00,14,47,4.6,195,0,0,0,18.46252606,34.45206398,17,30,283.0245187,-1.970915868,75.43078377,18.56577324,0.617021078,18.00935246,0.23680856,18.00935246,1.107144497
 03/16  03:45:00,14,47,4.35,197.5,0,0,0,18.4352263,34.58653897,17,30,305.3537071,-1.979311234,75.8183979,18.53390832,0.617021078,18.00936353,0.24634165,18.00936353,1.15171429
 03/16  04:00:00,14,47,4.1,200,0,0,0,18.41081504,34.70804513,16,30,328.2160326,-1.986814561,76.16250897,18.50512965,0.617021078,18.00923094,0.255756001,18.00923094,1.195728946
 03/16  04:15:00,14,47,4.625,202.5,0,0,0,18.38585143,34.81729915,17,30,351.6354508,-1.993883677,76.48467693,18.47691238,0.617021078,18.00912002,0.265074267,18.00912002,1.239294372
 03/16  04:30:00,14,47,5.15,205,0,0,0,18.36044563,34.92339253,16,29,375.4569555,-2.001028326,76.80826029,18.44894516,0.617021078,18.0089617,0.274248173,18.0089617,1.282184883
 03/16  04:45:00,14,47,5.675,207.5,0,0,0,18.33535893,35.02468544,15,30,400.7055483,-2.008336457,77.13711331,18.42039815,0.617021078,18.00918438,0.28366881,18.00918438,1.326228928
 03/16  05:00:00,14,47,6.2,210,0,0,0,18.31173339,35.11897944,16,30,428.8790881,-2.015272011,77.44718069,18.3945263,0.617021078,18.0099024,0.29384809,18.0099024,1.37381983
 03/16  05:15:00,13.75,53.25,6.2,210,0,0,0,18.28478408,35.51955075,15,29,506.3694148,-2.023079224,77.79383508,18.35995698,0.617021078,18.02555705,0.3202931,18.02555705,1.497457452
 03/16  05:30:00,13.5,59.5,6.2,210,0,0,0,18.25310454,36.20344877,16,30,573.2590506,-2.030125909,78.10452941,18.32401188,0.617021078,18.02045289,0.341594338,18.02045289,1.597046543
 03/16  05:45:00,13.25,65.75,6.2,210,0,0,0,18.22056877,37.04399324,17,30,652.512632,-2.036835051,78.39838792,18.28580265,0.617021078,18.02266908,0.365351104,18.02266908,1.708115894
 03/16  06:00:00,13,72,6.2,210,0,0,0,18.18826098,38.00261296,18,30,736.3887474,-2.043093491,78.67077122,18.24623296,0.617021078,18.0224372,0.389044691,18.0224372,1.818889862
 03/16  06:15:00,12.5,75.75,6.325,207.5,0,0,0,18.1443974,39.00520649,17,30,904.5742184,-2.216726089,85.50907233,18.19378546,0.567544605,17.98496386,0.373297676,17.98496386,1.74526828
 03/16  06:30:00,12,79.5,6.45,205,0,0,0,18.10064897,39.99127725,18,30,1134.080064,-2.22702689,85.86866604,18.13532465,0.567544605,17.99991891,0.373297676,17.99991891,1.74526828
 03/16  06:45:00,11.5,83.25,6.575,202.5,12,0,0,18.95761225,38.53400491,19,30,2872.467881,-2.234885926,86.13941,18.09581795,0.567544605,21.92322713,0.373297676,17.9999733,1.74526828
 03/16  07:00:00,11,87,6.7,200,24,0,0,18.99948689,39.43028835,19,30,2197.158042,-2.049625932,78.95327717,18.44349568,0.567544605,19.93377183,0.373297676,17.99995337,1.74526828
 03/16  07:15:00,11,87,6.175,202.5,36,0,0,18.46960259,41.59197508,18,29,12628.56171,-2.023979446,77.83364297,18.54694526,0.567544605,17.99391255,0.372747755,17.99357972,1.74269725
 03/16  07:30:00,11,87,5.65,205,48,0,0,18.97502105,40.90095545,19,30,10883.18994,-2.129025312,82.23394041,18.35693494,0.567544605,21.07602163,0.353080407,17.98400364,1.650747043
 03/16  07:45:00,11,87,5.125,207.5,50.25,0,0,19.95613905,39.55842832,20,30,10533.39067,-2.007698959,77.10851364,18.64262031,0.567544605,25.09151018,0.313332494,17.99227109,1.464914725
 03/16  08:00:00,11,87,4.6,210,52.5,0,0,20.96029586,38.04924582,21,30,10563.33178,-1.786874618,66.34001764,19.09608964,0.567544605,28.37251343,0.283617877,17.99405561,1.325990801
 03/16  08:15:00,11,88.75,4.725,207.5,54.75,0,11,21.93571611,37.96919283,22,30,6474.783956,-1.475111679,49.55017325,20.19045689,0.567544605,24.33358798,0.43980242,17.96875987,2.022692964
 03/16  08:30:00,11,90.5,4.85,205,57,0,11,22.94478661,38.23666116,23,30,5354.757965,-1.206635944,35.57238092,20.93144238,0.567544605,26.33382598,0.392569315,17.99327068,1.845729658
 03/16  08:45:00,11,92.25,4.975,202.5,65.75,0,11,23.94888101,38.14248606,24,30,5135.754526,-0.934824353,23.457348,21.63477407,0.567544605,28.31905683,0.37042052,17.99462454,1.741593432
 03/16  09:00:00,11,94,5.1,200,74.5,0,11,23.99970065,40.00135616,24,30,3440.139488,-0.665425407,14.30292297,22.31640253,0.567544605,25.41598248,0.358442218,17.99779674,1.68527546
 03/16  09:15:00,11,95.5,4.85,200,83.25,0,11,23.10943984,43.19090748,23,29,1209.677334,-0.588224791,12.25214763,22.72858056,0.567544605,19.78587206,0.3416917,17.99617749,1.606520126
 03/16  09:30:00,11,97,4.6,200,92,0,11,22.45146254,46.9275666,22,28,542.1095527,-0.732416923,16.29161575,22.64851878,0.567544605,17.99722567,0.329924291,17.99672478,1.551193701
 03/16  09:45:00,11,98.5,4.35,200,103.75,0,11,22.95756957,46.07231482,23,29,1547.40995,-0.840853267,19.91788252,22.52462972,0.567544605,21.06184953,0.32236713,17.9979376,1.515662462
 03/16  10:00:00,11,100,4.1,200,115.5,0,11,22.80983716,47.57355417,22,28,490.6376029,-0.723072794,16.00261315,22.76964547,0.567544605,18.00047037,0.313322045,17.99442809,1.473135493
 03/16  10:15:00,11,100,4.1,200,127.25,0,11,22.60103455,49.40809637,21,27,467.8854686,-0.719292841,15.88677091,22.91406611,0.567544605,17.99257415,0.305697555,17.99257415,1.437287693
 03/16  10:30:00,11,100,4.1,200,139,0,11,22.59661209,50.40601674,22,28,445.4006389,-0.740128344,16.53294676,22.94415295,0.567544605,17.99244156,0.297985459,17.99244156,1.401027996
 03/16  10:45:00,11,100,4.1,200,136.5,0,11,22.67860789,50.92043442,21,27,426.9679122,-0.72799132,16.15426916,22.99041945,0.567544605,18.00043103,0.291522238,17.99366241,1.370640091
 03/16  11:00:00,11,100,4.1,200,134,0,11,22.76090867,51.35179894,20,26,409.5533323,-0.699874864,15.30138377,23.06343605,0.567544605,18.00033137,0.285291206,17.99388281,1.341343862
 03/16  11:15:00,11.25,98.5,4.35,197.5,131.5,0,8.8,22.8397439,51.61709724,21,27,306.9090362,-0.676590834,14.6209118,23.10494093,0.567544605,17.96638994,0.245757481,17.96121999,1.154758499
 03/16  11:30:00,11.5,97,4.6,195,129,0,8.8,22.92371003,51.79044593,22,28,289.8764653,-0.650773968,13.89384493,23.17667971,0.567544605,17.99654497,0.238572598,17.99292692,1.120998368
 03/16  11:45:00,11.75,95.5,4.85,192.5,128.25,0,8.8,23.01682084,51.90835108,23,29,270.0138099,-0.623291749,13.15162454,23.25794734,0.567544605,17.99508918,0.229927863,17.99149755,1.080378725
 03/16  12:00:00,12,94,5.1,190,127.5,0,8.8,23.97242348,49.20631664,24,30,1556.210822,-0.59364306,12.38764167,23.34547065,0.567544605,23.69152901,0.219901347,17.9986636,1.033266408
 03/16  12:15:00,11.75,95.5,5.1,187.5,126.75,0,4.4,24.00013065,49.15342185,24,30,447.5028728,-0.41684637,8.622248844,23.52755012,0.567544605,19.44379955,0.171564888,17.99371203,0.807147809
 03/16  12:30:00,11.5,97,5.1,185,126,0,4.4,23.53906256,50.50047435,23,29,186.5929172,-0.398952143,8.316181179,23.62319912,0.567544605,17.99175493,0.17455216,18.00011468,0.827063605
 03/16  12:45:00,11.25,98.5,5.1,182.5,125.5,0,4.4,23.27639462,51.23701461,22,28,186.5929172,-0.483702626,9.887423019,23.53132992,0.567544605,17.99048327,0.177136372,17.99885616,0.837055763
 03/16  13:00:00,11,100,5.1,180,125,0,4.4,23.2117407,51.35273855,22,28,186.5929172,-0.535290322,10.99541796,23.46240344,0.567544605,17.98762776,0.179847669,17.9961878,0.851970059
 03/16  13:15:00,11,100,4.975,180,124.5,0,8.8,23.224897,51.59800878,23,29,279.8024227,-0.539121457,11.0822961,23.51283198,0.567544605,18.04329285,0.231057139,18.03447736,1.100573079
 03/16  13:30:00,11,100,4.85,180,124,0,8.8,23.2500924,51.88651168,22,28,277.2122877,-0.532059256,10.9226417,23.53466608,0.567544605,17.99904712,0.2273776,17.99890041,1.095263635
 03/16  13:45:00,11,100,4.725,180,121.75,0,8.8,23.27234627,52.09205216,21,27,278.0250892,-0.522639206,10.71304545,23.55582085,0.567544605,18.00048927,0.225776619,18.00034525,1.096932379
 03/16  14:00:00,11,100,4.6,180,119.5,0,8.8,23.18896894,52.55724864,21,27,278.8129675,-0.540265576,11.10836441,23.39111165,0.567544605,18.00926102,0.224487599,18.00032586,1.098547675
 03/16  14:15:00,11,100,3.45,135,117.25,0,11,23.10871219,53.12545597,22,28,333.0487548,-0.550099348,11.33476223,23.40592898,0.567544605,18.02228781,0.248638329,18.02213064,1.204839665
 03/16  14:30:00,11,100,2.3,90,115,0,11,23.08605351,53.51035777,22,28,333.5505492,-0.564874053,11.68279315,23.37590882,0.567544605,18.00035427,0.246311491,18.00019137,1.205781958
 03/16  14:45:00,11,100,1.15,45,107,0,11,23.08288448,53.76774889,23,29,336.5224647,-0.570892885,11.82728575,23.34345777,0.567544605,18.00130648,0.245735674,18.00114862,1.21134868
 03/16  15:00:00,11,100,0,0,99,0,11,23.97159742,51.06407111,24,30,1735.693152,-0.573851031,11.89887719,23.31398116,0.567544605,23.46073518,0.245208594,17.99988173,1.216330199
 03/16  15:15:00,11,100,0,0,91,0,11,23.74732715,52.05721555,23,30,323.1369222,-0.37041584,7.856416071,23.75942531,0.567544605,17.99418735,0.244232738,17.99404103,1.186083072
 03/16  15:30:00,11,100,0,0,83,0,11,23.42058864,53.22619757,22,30,324.7057582,-0.402045862,8.368116825,23.77153081,0.567544605,18.00434353,0.244260356,18.00012751,1.189070255
 03/16  15:45:00,11,100,0,0,77.75,0,11,23.27976045,53.80657026,21,29,325.2270391,-0.468742676,9.587615879,23.65726393,0.567544605,18.00837611,0.244502606,18.00012208,1.190061344
 03/16  16:00:00,11,100,0,0,72.5,0,11,23.25426312,54.00958265,22,30,326.0076223,-0.496330705,10.14801421,23.61288783,0.567544605,18.00846584,0.244847825,18.00030931,1.19154389
 03/16  16:15:00,11,100,0.65,30,67.25,0,11,23.13590442,54.48910398,22,30,305.2659075,-0.508415755,10.40385016,23.54945397,0.567544605,17.99558014,0.244922184,17.9916774,1.151542217
 03/16  16:30:00,11,100,1.3,60,62,0,11,23.02984402,54.89049995,23,30,305.9774505,-0.537084094,11.03601594,23.47369733,0.567544605,18.00076064,0.245218636,18.00029112,1.152936035
 03/16  16:45:00,11,100,1.95,90,53.75,0,11,23.97001957,51.87136115,24,30,1876.096298,-0.565213192,11.69089301,23.38983877,0.567544605,24.12538208,0.245650628,17.99995108,1.154967119
 03/16  17:00:00,11,100,2.6,120,45.5,0,11,24.96417451,49.03168463,25,30,2473.852437,-0.387502141,8.127525475,23.60713209,0.567544605,26.48702728,0.244849879,17.99971555,1.151202263
 03/16  17:15:00,10.5,100,2.975,87.5,37.25,0,11,25.96793791,46.29375824,26,30,3707.752332,-0.18050312,5.675419726,23.93713198,0.567544605,30.85018717,0.252409591,17.99953024,1.1867455
 03/16  17:30:00,10,100,3.35,55,29,0,11,26.94290074,43.61848468,27,30,4806.185481,0.006909898,5.000988382,24.14854449,0.567544605,34.47647753,0.259767416,17.99957443,1.221339536
 03/16  17:45:00,9.5,100,3.725,22.5,21.75,0,11,27.00418051,43.2587522,27,30,4054.015824,0.219376284,5.998326328,24.57173912,0.567544605,31.22852804,0.267843351,18.00869043,1.259309881
 03/16  18:00:00,9,100,4.1,350,14.5,0,11,26.0377438,45.4917994,26,29,2743.819272,0.243147348,6.226967943,24.68401811,0.567544605,26.18138094,0.276485878,18.00046219,1.299944155
 03/16  18:15:00,8.75,98.25,4.5,350,7.25,0,5.5,26.00480046,44.78905005,26,29,3276.266287,0.011060879,5.002532576,24.13447295,0.567544605,31.60547705,0.214346222,18.00249916,1.005917601
 03/16  18:30:00,8.5,96.5,4.9,350,0,0,5.5,25.03002944,46.67125039,25,28,2037.847391,-0.024954922,5.012891558,23.95975365,0.567544605,25.63515922,0.22349737,18.00147696,1.048863547
 03/16  18:45:00,8.25,94.75,5.3,350,0,0,5.5,24.04587243,47.81149071,24,29,1405.719448,-0.24878155,6.284637825,23.4971262,0.567544605,22.61116906,0.233333765,18.00168648,1.095025325
 03/16  19:00:00,8,93,5.7,350,0,0,5.5,24.96837334,43.75760524,25,30,3417.296215,-0.502656358,10.28113862,22.8898843,0.567544605,30.31558662,0.243731019,18.00150483,1.14381919
 03/16  19:15:00,7.75,94.75,5.7,350,0,0,1.1,25.00054187,43.05875674,25,30,3223.879697,-0.371566865,7.874288159,22.84773717,0.567544605,33.716199,0.185798421,17.99676167,0.869560987
 03/16  19:30:00,7.5,96.5,5.7,350,0,0,1.1,25.91320377,40.06160361,26,30,4890.770029,-0.389632728,8.162205695,22.72233043,0.567544605,40.97018713,0.196545792,18.00178277,0.919860092
 03/16  19:45:00,7.25,98.25,5.7,350,0,0,1.1,25.99780831,39.30154451,26,30,4514.040413,-0.218858191,5.993606913,22.95663121,0.567544605,38.21516904,0.204546132,18.00137314,0.957302732
 03/16  20:00:00,7,100,5.7,350,0,0,1.1,25.02835778,41.02664134,25,30,3165.441411,-0.20969437,5.911989963,22.95844414,0.567544605,30.97237222,0.216208321,18.00241125,1.011883306
 03/16  20:15:00,6.75,100,5.425,347.5,0,0,1.1,24.03026466,42.3339064,24,30,2502.795192,-0.395561636,8.259733423,22.75317366,0.567544605,27.28592595,0.229925521,18.00349451,1.076081602
 03/16  20:30:00,6.5,100,5.15,345,0,0,1.1,24.00279114,41.98573583,24,30,3375.331098,-0.626900197,13.24721044,22.27621533,0.567544605,30.11229516,0.243752527,18.00191423,1.140793803
 03/16  20:45:00,6.25,100,4.875,342.5,0,0,1.1,24.00147108,41.31662338,24,30,3651.120906,-0.660366955,14.16063631,22.0823223,0.567544605,30.17396897,0.261524328,18.01259472,1.223968165
 03/16  21:00:00,6,100,4.6,340,0,0,1.1,24.00156211,40.53115702,24,30,3994.233973,-0.684555016,14.85102646,21.94977064,0.567544605,30.62318051,0.275640051,18.01380056,1.290031599
 03/16  21:15:00,5.75,100,4.725,340,0,0,0,24.84065027,38.05123667,25,30,5576.737085,-0.715465266,15.77009614,21.76500794,0.567544605,36.24955042,0.274567133,18.00568809,1.283676108
 03/16  21:30:00,5.5,100,4.85,340,0,0,0,24.03129498,38.86949732,24,30,3893.299575,-0.555536007,11.4617268,21.99614313,0.567544605,29.34318632,0.293186599,18.00560765,1.370727183
 03/16  21:45:00,5.25,100,4.975,340,0,0,0,23.04094815,40.32322281,23,30,3203.583543,-0.737436314,16.44840884,21.65163436,0.567544605,25.96720604,0.322287677,18.00719712,1.506782643
 03/16  22:00:00,5,100,5.1,340,0,0,0,22.04560992,41.92743816,22,29,2678.773085,-0.966691434,24.73839795,21.17939101,0.567544605,23.39429154,0.360117053,18.00918428,1.68364528
 03/16  22:15:00,4.5,100,5.625,340,0,0,0,21.0518544,43.65816391,21,30,2274.0677,-1.203830646,35.43486474,20.62989777,0.567544605,21.31359148,0.413534902,18.00956902,1.922705521
 03/16  22:30:00,4,100,6.15,340,0,0,0,20.08266801,45.43872559,20,29,2039.180831,-1.462682455,48.87777699,19.92039881,0.567544605,19.95968483,0.485723552,18.01001211,2.152733569
 03/16  22:45:00,3.5,100,6.675,340,0,0,0,20.01373623,45.90614361,20,29,6333.644277,-1.693437943,61.40004401,19.38554477,0.567544605,20.88991276,0.739283683,17.99999567,3.564132997
 03/16  23:00:00,3,100,7.2,340,0,0,0,19.09638927,48.45096224,19,30,4669.881589,-1.760831105,64.97929203,18.9534969,0.567544605,19.086235,0.739283683,17.99999908,3.564132997
 03/16  23:15:00,3,98.25,6.55,340,0,0,0,18.3197645,50.74956639,18,30,3611.036898,-1.982627993,75.97077997,18.37849869,0.567544605,18.00000404,0.739283683,18.00000404,3.564132997
 03/16  23:30:00,3,96.5,5.9,340,0,0,0,17.99165666,51.74592594,17,30,3460.886018,-2.178765967,84.13795839,17.83280186,0.567544605,17.9999993,0.739283683,17.9999993,3.564132997
 03/16  23:45:00,3,94.75,5.25,340,0,0,0,17.74033102,52.48408539,16,29,3327.303029,-2.275662498,87.49368975,17.49606821,0.567544605,18.00000984,0.739283683,18.00000984,3.564132997
 03/16  24:00:00,3,93,4.6,340,0,0,0,17.58936141,52.90722409,16,29,3232.161394,-2.342120474,89.51832661,17.29766814,0.567544605,18.00001138,0.739283683,18.00001138,3.564132997
 03/17  00:15:00,2.75,94.75,4.6,340,0,0,0,17.62695139,52.72009081,16,29,3140.683803,-2.367017654,90.21852308,17.29299989,0.567544605,18.00001,0.739283683,18.00001,3.564132997
 03/17  00:30:00,2.5,96.5,4.6,340,0,0,0,17.61699186,52.69097062,17,30,3042.286446,-2.368848093,90.26875317,17.23637008,0.567544605,18.00001245,0.739283683,18.00001245,3.564132997
 03/17  00:45:00,2.25,98.25,4.6,340,0,0,0,17.57195465,52.7753709,16,30,2997.648199,-2.378845946,90.54010212,17.17488953,0.567544605,18.00001162,0.739283683,18.00001162,3.564132997
 03/17  01:00:00,2,100,4.6,340,0,0,0,17.52778367,52.85759296,17,30,2960.179523,-2.39480924,90.96284788,17.11037234,0.567544605,18.0000112,0.739283683,18.0000112,3.564132997
 03/17  01:15:00,2,98.25,5,337.5,0,0,0,17.93057228,51.4805779,18,30,3938.270878,-2.408908661,91.32553716,17.05839068,0.567544605,19.35805869,0.739283683,18.00000417,3.564132997
 03/17  01:30:00,2,96.5,5.4,335,0,0,0,17.69007605,52.17770507,17,29,2888.744025,-2.323184066,88.96452531,17.22654528,0.567544605,18.00000997,0.739283683,18.00000997,3.564132997
 03/17  01:45:00,2,94.75,5.8,332.5,0,0,0,17.51070537,52.68628507,16,30,2877.286237,-2.375412881,90.44749899,17.12261232,0.567544605,18.00001134,0.739283683,18.00001134,3.564132997
 03/17  02:00:00,2,93,6.2,330,0,0,0,17.45193796,52.80657125,15,29,2828.577005,-2.417379816,91.53864732,17.02289666,0.567544605,18.0000129,0.739283683,18.0000129,3.564132997
 03/17  02:15:00,1.5,94.75,6.45,330,0,0,0,17.41384419,52.85255809,15,28,2872.470406,-2.437217581,92.02370847,16.94573948,0.567544605,18.00001609,0.739283683,18.00001609,3.564132997
 03/17  02:30:00,1,96.5,6.7,330,0,0,0,17.37011927,52.90925661,15,29,2934.513825,-2.452188407,92.37687619,16.88081732,0.567544605,18.00001632,0.739283683,18.00001632,3.564132997
 03/17  02:45:00,0.5,98.25,6.95,330,0,0,0,17.34392343,52.90205121,15,28,2951.480551,-2.468016055,92.73832223,16.81641218,0.567544605,18.06400166,0.739283683,18.06400166,3.564132997
 03/17  03:00:00,0,100,7.2,330,0,0,0,17.30053775,52.94675252,16,29,3051.480551,-2.48002413,93.00443841,16.76008373,0.567544605,18.02626066,0.739283683,18.02626066,3.564132997
 03/17  03:15:00,-0.25,100,6.95,330,0,0,0,17.25805487,52.97750243,15,28,3101.480551,-2.493864287,93.30257036,16.71118262,0.567544605,18.00055168,0.739283683,18.00055168,3.564132997
 03/17  03:30:00,-0.5,100,6.7,330,0,0,0,17.21732681,53.00311955,15,27,3151.480551,-2.507494954,93.58729687,16.66266265,0.567544605,17.96595977,0.739283683,17.96595977,3.564132997
 03/17  03:45:00,-0.75,100,6.45,330,0,0,0,17.17548237,53.03227326,15,28,3201.480551,-2.520731293,93.85543803,16.61497545,0.567544605,17.92666754,0.739283683,17.92666754,3.564132997
 03/17  04:00:00,-1,100,6.2,330,0,0,0,17.16543995,52.95533492,15,27,3671.694591,-2.53416519,94.11927286,16.56711232,0.567544605,18.00001955,0.739283683,18.00001955,3.564132997
 03/17  04:15:00,-1,98,6.45,335,0,0,0,17.15315112,52.90470977,15,26,3823.950625,-2.539735126,94.22623418,16.53975592,0.567544605,18.00001948,0.739283683,18.00001948,3.564132997
 03/17  04:30:00,-1,96,6.7,340,0,0,0,17.13594531,52.86444761,16,27,3906.223222,-2.545206561,94.32992877,16.51615678,0.567544605,18.00001931,0.739283683,18.00001931,3.564132997
 03/17  04:45:00,-1,94,6.95,345,0,0,0,17.11888463,52.81854537,16,27,3980.579047,-2.551371921,94.44515108,16.49341249,0.567544605,18.00002041,0.739283683,18.00002041,3.564132997
 03/17  05:00:00,-1,92,7.2,350,0,0,0,17.10331096,52.76154654,15,26,4067.886716,-2.557337283,94.55500833,16.47218959,0.567544605,18.0000215,0.739283683,18.0000215,3.564132997
 03/17  05:15:00,-1,90.25,7.2,347.5,0,0,0,17.09114769,52.67908698,15,26,4155.705964,-2.562795123,94.65412595,16.45372647,0.567544605,18.00002236,0.739283683,18.00002236,3.564132997
 03/17  05:30:00,-1,88.5,7.2,345,0,0,0,17.08130028,52.58688024,15,26,4237.370591,-2.567352299,94.73587309,16.43801675,0.567544605,18.00002337,0.739283683,18.00002337,3.564132997
 03/17  05:45:00,-1,86.75,7.2,342.5,0,0,0,17.07287319,52.48726689,15,25,4308.951188,-2.571241892,94.80491902,16.42466355,0.567544605,18.00002362,0.739283683,18.00002362,3.564132997
 03/17  06:00:00,-1,85,7.2,340,0,0,0,17.06557348,52.38180572,15,26,4371.443087,-2.574671974,94.86525565,16.41318658,0.567544605,18.00002386,0.739283683,18.00002386,3.564132997
 03/17  06:15:00,-1.25,85,6.95,337.5,0,0,0,17.0566944,52.28490958,15,25,4479.536454,-1.662761262,59.74920573,16.39514154,0.8635,18.00002424,0.739283683,18.00002424,3.564132997
 03/17  06:30:00,-1.5,85,6.7,335,0,0,0,17.04681118,52.19325738,15,24,4581.451152,-1.666519868,59.95203996,16.37642199,0.8635,18.00002455,0.739283683,18.00002455,3.564132997
 03/17  06:45:00,-1.75,85,6.45,332.5,22.25,118.75,0,17.06359036,52.03041412,15,24,4688.566731,-1.665334109,59.88806583,16.40481288,0.8635,18.00000852,0.739283683,18.00000852,3.564132997
 03/17  07:00:00,-2,85,6.2,330,44.5,185.5,0,17.09555872,51.72837402,15,23,4566.793982,-1.658334048,59.51010754,16.45406808,0.8635,18.00000524,0.739283683,18.00000524,3.564132997
 03/17  07:15:00,-2,81.5,7.1,335,66.75,252.25,0,17.13455646,51.38552761,15,22,16839.33881,-1.646729983,58.88253803,16.5308708,0.8635,17.99975818,0.739283683,17.99975818,3.564132997
 03/17  07:30:00,-2,78,8,340,89,319,0,17.20543381,50.94922492,15,21,15989.40052,-1.628714839,57.9060377,16.65995475,0.8635,18.00000101,0.739283683,18.00000101,3.564132997
 03/17  07:45:00,-2,74.5,8.9,345,100.75,366.75,0,17.28249007,50.53330537,15,20,15057.29362,-1.604989367,56.61679044,16.80279132,0.8635,17.99999409,0.739283683,17.99999409,3.564132997
 03/17  08:00:00,-2,71,9.8,350,112.5,414.5,0,17.37188591,50.00410434,15,20,14513.52293,-1.579191095,55.21217367,16.95553548,0.8635,18.00002393,0.739283683,18.00002393,3.564132997
 03/17  08:15:00,-1.75,71,9.275,350,124.25,462.25,0,17.47252489,49.48267927,16,21,13944.68761,-1.545922912,53.39930537,17.16605611,0.8635,18.0000291,0.739283683,18.0000291,3.564132997
 03/17  08:30:00,-1.5,71,8.75,350,136,510,0,17.58601147,48.98000807,15,22,13530.80034,-1.511851074,51.54428644,17.36781892,0.8635,18.00003253,0.739283683,18.00003253,3.564132997
 03/17  08:45:00,-1.25,71,8.225,350,161.5,480.5,0,17.70676547,48.46448328,15,22,13359.6061,-1.474811979,49.53394479,17.57872073,0.8635,18.00003534,0.739283683,18.00003534,3.564132997
 03/17  09:00:00,-1,71,7.7,350,187,451,0,17.82809936,47.95559758,15,22,13245.82016,-1.436881474,47.48670563,17.78851433,0.8635,18.00003057,0.739283683,18.00003057,3.564132997
 03/17  09:15:00,-1,69.75,7.2,355,212.5,421.5,0,17.93336762,47.51806344,15,21,13258.67225,-1.402708327,45.65620649,17.96213693,0.8635,18.00002847,0.739283683,18.00002847,3.564132997
 03/17  09:30:00,-1,68.5,6.7,0,238,392,0,18.04181025,47.08210569,15,20,13224.7916,-1.367923606,43.81017586,18.16006155,0.8635,18.00002732,0.739283683,18.00002732,3.564132997
 03/17  09:45:00,-1,67.25,6.2,5,256.5,324.25,0,18.14472116,46.67352893,15,19,13357.5838,-1.335591485,42.11288715,18.33115432,0.8635,18.00002606,0.739283683,18.00002606,3.564132997
 03/17  10:00:00,-1,66,5.7,10,275,256.5,0,18.224591,46.34226232,16,20,13544.40972,-1.309267409,40.74609427,18.45347339,0.8635,18.00002489,0.739283683,18.00002489,3.564132997
 03/17  10:15:00,-1,64.5,6.075,0,293.5,188.75,0,18.28413578,46.04654754,15,19,13688.16858,-1.286866579,39.59477867,18.56757986,0.8635,18.00002377,0.739283683,18.00002377,3.564132997
 03/17  10:30:00,-1,63,6.45,350,312,121,0,18.31699052,45.8213632,16,20,13943.11956,-1.273372209,38.90680642,18.62525979,0.8635,18.00002254,0.739283683,18.00002254,3.564132997
 03/17  10:45:00,-1,61.5,6.825,340,300.75,250.5,0,18.39728522,45.45600884,16,20,13650.05647,-1.248297928,37.64029484,18.82034717,0.8635,18.00002419,0.739283683,18.00002419,3.564132997
 03/17  11:00:00,-1,60,7.2,330,289.5,380,0,18.49396353,45.03984082,17,21,13402.14058,-1.219618897,36.21170393,18.99183414,0.8635,18.00002578,0.739283683,18.00002578,3.564132997
 03/17  11:15:00,-0.75,60,7.725,335,278.25,509.5,0,18.60716901,44.57606663,16,22,13105.54704,-1.183005411,34.42113834,19.21592263,0.8635,18.0000265,0.739283683,18.0000265,3.564132997
 03/17  11:30:00,-0.5,60,8.25,340,267,639,0,18.71963854,44.1137841,17,23,12881.28767,-1.14616197,32.65967581,19.42238681,0.8635,18.00002786,0.739283683,18.00002786,3.564132997
 03/17  11:45:00,-0.25,60,8.775,345,297.5,537.75,0,18.78647081,43.77581819,17,23,13013.72534,-1.12043742,31.45523663,19.52919269,0.8635,18.00002887,0.739283683,18.00002887,3.564132997
 03/17  12:00:00,0,60,9.3,350,328,436.5,0,18.80875102,43.55680956,16,22,13200.366,-1.107983405,30.87994579,19.57008671,0.8635,18.00002976,0.739283683,18.00002976,3.564132997
 03/17  12:15:00,0.25,57.75,8.9,350,358.5,335.25,0,18.8333714,43.34095455,17,23,13282.50088,-1.100323491,30.52869792,19.62036062,0.8635,18.00003107,0.739283683,18.00003107,3.564132997
 03/17  12:30:00,0.5,55.5,8.5,350,389,234,0,18.85322975,43.14338794,17,23,13352.53894,-1.095958373,30.32942559,19.63770664,0.8635,18.00003191,0.739283683,18.00003191,3.564132997
 03/17  12:45:00,0.75,53.25,8.1,350,347.5,360.75,0,18.90843116,42.85480327,18,24,13384.02235,-1.081788398,29.68706358,19.74887268,0.8635,18.00003077,0.739283683,18.00003077,3.564132997
 03/17  13:00:00,1,51,7.7,350,306,487.5,0,18.99244083,42.4956653,17,23,13469.15566,-1.059599775,28.69529294,19.89047684,0.8635,18.0000297,0.739283683,18.0000297,3.564132997
 03/17  13:15:00,1,52.25,7.45,347.5,264.5,614.25,0,19.07187975,42.10001208,16,22,5061.760521,-1.034410742,27.59076999,20.02540921,0.8635,18.00001204,0.739283683,18.00001204,3.564132997
 03/17  13:30:00,1,53.5,7.2,345,223,741,0,19.21545876,41.56943599,15,21,4872.055725,-0.996441137,25.97004142,20.28219415,0.8635,17.99999977,0.739283683,17.99999977,3.564132997
 03/17  13:45:00,1,54.75,6.95,342.5,201.25,756.5,0,19.40985906,40.87415883,15,20,4683.337958,-0.942333732,23.7556136,20.60665551,0.8635,18.00001715,0.739283683,18.00001715,3.564132997
 03/17  14:00:00,1,56,6.7,340,179.5,772,0,19.6212296,40.19528807,15,21,4616.078487,-0.879401512,21.32610198,20.95183174,0.8635,18.00001967,0.739283683,18.00001967,3.564132997
 03/17  14:15:00,1.25,55,6.45,340,157.75,787.5,0,19.85227526,39.5309376,15,22,4546.195424,-0.808844863,18.79565425,21.34140253,0.8635,18.00002172,0.739283683,18.00002172,3.564132997
 03/17  14:30:00,1.5,54,6.2,340,136,803,0,20.0987289,38.84128672,16,23,4481.142874,-0.733215581,16.3164914,21.74996684,0.8635,18.00002505,0.739283683,18.00002505,3.564132997
 03/17  14:45:00,1.75,53,5.95,340,132,787.75,0,20.34987351,38.15076273,16,23,4429.524395,-0.654234538,13.9896273,22.1690495,0.8635,18.00002218,0.739283683,18.00002218,3.564132997
 03/17  15:00:00,2,52,5.7,340,128,772.5,0,20.60132191,37.47724791,16,23,4397.082546,-0.574191375,11.90713836,22.59081692,0.8635,18.00002089,0.739283683,18.00002089,3.564132997
 03/17  15:15:00,2,51,5.55,340,124,757.25,0,20.84190804,36.8413446,15,22,4406.575342,-0.496195069,10.14517866,22.99265064,0.8635,18.00002121,0.739283683,18.00002121,3.564132997
 03/17  15:30:00,2,50,5.4,340,120,742,0,21.06864942,36.24861326,15,23,4429.981973,-0.421873231,8.710697861,23.37343255,0.8635,18.00002031,0.739283683,18.00002031,3.564132997
 03/17  15:45:00,2,49,5.25,340,114.25,716.5,0,21.26202513,35.74059556,15,24,4462.018791,-0.356954716,7.651594598,23.68684805,0.8635,18.00002008,0.739283683,18.00002008,3.564132997
 03/17  16:00:00,2,48,5.1,340,108.5,691,0,21.42139323,35.31451312,15,24,4498.539969,-0.30222784,6.898174559,23.94855246,0.8635,18.00002004,0.739283683,18.00002004,3.564132997
 03/17  16:15:00,1.75,48.75,5.1,342.5,102.75,665.5,0,21.54185674,34.9676653,15,23,4557.370545,-0.259624527,6.399378438,24.14333783,0.8635,18.0000196,0.739283683,18.0000196,3.564132997
 03/17  16:30:00,1.5,49.5,5.1,345,97,640,0,21.62502496,34.70345961,15,23,4611.80955,-0.229157862,6.089540112,24.27649039,0.8635,18.00001937,0.739283683,18.00001937,3.564132997
 03/17  16:45:00,1.25,50.25,5.1,347.5,86.5,583.5,0,21.61144678,34.64580045,15,22,4658.626752,-0.22639739,6.063392256,24.21155049,0.8635,18.00001937,0.739283683,18.00001937,3.564132997
 03/17  17:00:00,1,51,5.1,350,76,527,0,21.5133599,34.76754077,15,22,4694.62132,-0.249745225,6.294635285,24.02895603,0.8635,18.00001936,0.739283683,18.00001936,3.564132997
 03/17  17:15:00,0.75,51,5.1,352.5,65.5,470.5,0,21.35379682,35.03814849,15,22,4711.768696,-0.295868705,6.81885827,23.74240119,0.8635,18.00001945,0.739283683,18.00001945,3.564132997
 03/17  17:30:00,0.5,51,5.1,355,55,414,0,21.13766775,35.43319113,16,23,4708.321473,-0.3617094,7.723059118,23.35275695,0.8635,18.00001942,0.739283683,18.00001942,3.564132997
 03/17  17:45:00,0.25,51,5.1,357.5,41.25,310.5,0,20.79458629,36.12454695,16,23,4661.229197,-0.467072675,9.554746627,22.67953043,0.8635,18.00000714,0.739283683,18.00000714,3.564132997
 03/17  18:00:00,0,51,5.1,0,27.5,207,0,20.28001644,37.15776473,15,22,4590.354299,-0.610638628,12.82091435,21.80982335,0.8635,18.00000447,0.739283683,18.00000447,3.564132997
 03/17  18:15:00,-0.5,53.25,4.85,355,13.75,103.5,0,19.70492954,38.41054601,16,23,4484.568648,-0.802453973,18.57675083,20.70608171,0.8635,18.00000547,0.739283683,18.00000547,3.564132997
 03/17  18:30:00,-1,55.5,4.6,350,0,0,0,19.01544772,39.91394758,17,24,4366.071055,-1.00736249,26.43068,19.54187152,0.8635,18.0000064,0.739283683,18.0000064,3.564132997
 03/17  18:45:00,-1.5,57.75,4.35,345,0,0,0,18.6523974,40.74888298,16,23,4301.264234,-1.170963562,33.84083716,18.88241266,0.8635,17.99999841,0.739283683,17.99999841,3.564132997
 03/17  19:00:00,-2,60,4.1,340,0,0,0,18.29164829,41.53283767,15,22,4235.677095,-1.272359314,38.85534258,18.39404475,0.8635,18.00000386,0.739283683,18.00000386,3.564132997
 03/17  19:15:00,-2,58.75,4.5,345,0,0,0,18.06202604,42.00254478,15,21,4128.19906,-1.361132117,43.45207258,18.01919789,0.8635,18.00001692,0.739283683,18.00001692,3.564132997
 03/17  19:30:00,-2,57.5,4.9,350,0,0,0,17.89724684,42.3398388,15,20,4053.325514,-1.424322196,46.81222787,17.72074925,0.8635,18.00001397,0.739283683,18.00001397,3.564132997
 03/17  19:45:00,-2,56.25,5.3,355,0,0,0,17.75214437,42.62345586,15,19,3966.74034,-1.473947513,49.48713884,17.46690622,0.8635,18.00002073,0.739283683,18.00002073,3.564132997
 03/17  20:00:00,-2,55,5.7,0,0,0,0,17.6275837,42.84171574,15,19,3868.696808,-1.512888946,51.600732,17.28754104,0.8635,18.00001974,0.739283683,18.00001974,3.564132997
 03/17  20:15:00,-2.25,57.5,5.425,357.5,0,0,0,17.52165459,43.02315499,15,19,3824.497829,-1.548589873,53.54462439,17.11356768,0.8635,18.0000201,0.739283683,18.0000201,3.564132997
 03/17  20:30:00,-2.5,60,5.15,355,0,0,0,17.43120393,43.16980272,15,18,3791.348885,-1.579083546,55.20631433,16.96442009,0.8635,18.00002194,0.739283683,18.00002194,3.564132997
 03/17  20:45:00,-2.75,62.5,4.875,352.5,0,0,0,17.13644533,43.89781561,15,17,4104.148395,-1.605171131,56.62667854,16.83685289,0.8635,17.39904387,0.739283683,17.39904387,3.564132997
 03/17  21:00:00,-3,65,4.6,350,0,0,0,17.17820376,43.65476893,15,17,3651.480551,-1.669128134,60.09270922,16.60517682,0.8635,17.99051256,0.739283683,17.99051256,3.564132997
 03/17  21:15:00,-3,62.5,4.725,352.5,0,0,0,17.17449024,43.54347672,16,18,3651.480551,-1.669035199,60.08769826,16.56078272,0.8635,17.9392792,0.739283683,17.9392792,3.564132997
 03/17  21:30:00,-3,60,4.85,355,0,0,0,17.14540525,43.52374199,17,19,4058.373478,-1.675953673,60.46047514,16.50629555,0.8635,18.0000159,0.739283683,18.0000159,3.564132997
 03/17  21:45:00,-3,57.5,4.975,357.5,0,0,0,17.11133453,43.51391975,16,20,4158.315479,-1.685908173,60.99587113,16.45349072,0.8635,18.00002002,0.739283683,18.00002002,3.564132997
 03/17  22:00:00,-3,55,5.1,0,0,0,0,17.08019364,43.48707037,16,20,4307.731364,-1.696005158,61.53767527,16.40556201,0.8635,18.00001962,0.739283683,18.00001962,3.564132997
 03/17  22:15:00,-3.25,54.75,4.475,2.5,0,0,0,17.05672834,43.44383319,17,21,4532.128288,-1.705576743,62.05002662,16.35978305,0.8635,18.00001957,0.739283683,18.00001957,3.564132997
 03/17  22:30:00,-3.5,54.5,3.85,5,0,0,0,17.9224744,41.03218638,18,22,6872.657001,-1.713349222,62.46511119,16.32068717,0.8635,20.77959371,0.739283683,18.00000818,3.564132997
 03/17  22:45:00,-3.75,54.25,3.225,7.5,0,0,0,17.34261531,42.47403356,17,21,4661.017835,-1.56425139,54.39810496,16.65796905,0.8635,17.9999988,0.739283683,17.9999988,3.564132997
 03/17  23:00:00,-4,54,2.6,10,0,0,0,17.06786187,43.10912376,16,20,4811.371306,-1.671319144,60.21081868,16.3718914,0.8635,18.00001273,0.739283683,18.00001273,3.564132997
 03/17  23:15:00,-4,54,2.475,12.5,0,0,0,17.04039673,43.08774523,15,19,5006.278053,-1.712688949,62.42988456,16.32632748,0.8635,18.00001323,0.739283683,18.00001323,3.564132997
 03/17  23:30:00,-4,54,2.35,15,0,0,0,17.03818507,43.01911638,15,19,5190.965687,-1.721278332,62.8876186,16.28399426,0.8635,18.00001224,0.739283683,18.00001224,3.564132997
 03/17  23:45:00,-4,54,2.225,17.5,0,0,0,17.02189841,42.99125665,15,19,5280.916821,-1.724401933,63.05378963,16.26081493,0.8635,18.00001422,0.739283683,18.00001422,3.564132997
 03/17  24:00:00,-4,54,2.1,20,0,0,0,17.00591098,42.9612246,15,18,5347.848266,-1.729217532,63.3096613,16.23893019,0.8635,18.00001311,0.739283683,18.00001311,3.564132997
 03/18  00:15:00,-4.25,55.25,2.15,25,0,0,0,16.98872808,42.93283871,15,17,5468.683141,-1.734755815,63.60345255,16.20999965,0.8635,18.00001225,0.739283683,18.00001225,3.564132997
 03/18  00:30:00,-4.5,56.5,2.2,30,0,0,0,16.97048655,42.90669811,15,17,5584.259633,-1.740444484,63.90467048,16.18118392,0.8635,18.00001228,0.739283683,18.00001228,3.564132997
 03/18  00:45:00,-4.75,57.75,2.25,35,0,0,0,16.95211294,42.88041387,15,17,5700.022494,-1.74625876,64.2119438,16.15250512,0.8635,18.00001241,0.739283683,18.00001241,3.564132997
 03/18  01:00:00,-5,59,2.3,40,0,0,0,16.93387554,42.85310849,15,18,5816.996433,-1.752080456,64.51898684,16.12392829,0.8635,18.00001251,0.739283683,18.00001251,3.564132997
 03/18  01:15:00,-5.125,59.75,2.325,42.5,0,0,0,16.91829934,42.81847269,15,19,5907.068274,-1.757339502,64.79580347,16.10044745,0.8635,18.00001262,0.739283683,18.00001262,3.564132997
 03/18  01:30:00,-5.25,60.5,2.35,45,0,0,0,16.90445785,42.77878018,15,19,5996.441001,-1.762080828,65.04490827,16.07853981,0.8635,18.00001275,0.739283683,18.00001275,3.564132997
 03/18  01:45:00,-5.375,61.25,2.375,47.5,0,0,0,16.89127009,42.73694356,15,19,6082.254133,-1.76648931,65.27612413,16.0576242,0.8635,18.00001276,0.739283683,18.00001276,3.564132997
 03/18  02:00:00,-5.5,62,2.4,50,0,0,0,16.87859642,42.69343403,16,20,6165.233227,-1.770701394,65.49666985,16.03775006,0.8635,18.00001278,0.739283683,18.00001278,3.564132997
 03/18  02:15:00,-5.625,62.5,2.45,55,0,0,0,16.96507893,42.37065808,17,21,6510.969712,-1.774914563,65.71690392,16.01770281,0.8635,18.34524728,0.739283683,18.00001285,3.564132997
 03/18  02:30:00,-5.75,63,2.5,60,0,0,0,16.91170316,42.42418009,16,20,6327.105734,-1.761502302,65.01453687,16.04098318,0.8635,18.00001288,0.739283683,18.00001288,3.564132997
 03/18  02:45:00,-5.875,63.5,2.55,65,0,0,0,16.97460006,42.1648264,17,21,6665.429784,-1.771724022,65.55015964,16.01467601,0.8635,18.39242358,0.739283683,18.00001301,3.564132997
 03/18  03:00:00,-6,64,2.6,70,0,0,0,17.91568126,39.64022979,18,22,8853.027213,-1.762327019,65.05783078,16.02937103,0.8635,21.2435804,0.739283683,18.00000599,3.564132997
 03/18  03:15:00,-6,64,2.725,70,0,0,0,17.22535893,41.32424579,17,21,6146.159089,-1.599225537,56.30316308,16.40502122,0.8635,17.99999915,0.739283683,17.99999915,3.564132997
 03/18  03:30:00,-6,64,2.85,70,0,0,0,16.95854296,41.89753854,16,22,6248.680452,-1.714169415,62.5088606,16.17949351,0.8635,18.00000324,0.739283683,18.00000324,3.564132997
 03/18  03:45:00,-6,64,2.975,70,0,0,0,16.89601717,41.94319665,15,21,6476.835591,-1.760952941,64.98569038,16.07461219,0.8635,18.00001306,0.739283683,18.00001306,3.564132997
 03/18  04:00:00,-6,64,3.1,70,0,0,0,16.86731327,41.93071963,15,21,6555.859869,-1.775441253,65.74440923,16.02099192,0.8635,18.00001174,0.739283683,18.00001174,3.564132997
 03/18  04:15:00,-6.25,64,3.1,72.5,0,0,0,16.83627552,41.92829379,15,21,6666.111955,-1.784404959,66.21160565,15.97620548,0.8635,18.00001581,0.739283683,18.00001581,3.564132997
 03/18  04:30:00,-6.5,64,3.1,75,0,0,0,16.80808891,41.91369119,15,20,6772.492269,-1.793238801,66.67029763,15.9352993,0.8635,18.00001482,0.739283683,18.00001482,3.564132997
 03/18  04:45:00,-6.75,64,3.1,77.5,0,0,0,16.78435911,41.88629559,15,20,6883.626306,-1.801342669,67.08951393,15.89789832,0.8635,18.00001445,0.739283683,18.00001445,3.564132997
 03/18  05:00:00,-7,64,3.1,80,0,0,0,16.76327686,41.85164793,16,21,6994.222553,-1.808503519,67.45865368,15.86387512,0.8635,18.00001486,0.739283683,18.00001486,3.564132997
 03/18  05:15:00,-7,64,2.975,82.5,0,0,0,16.7496151,41.80082107,15,20,7050.133325,-1.813995012,67.74089332,15.8422055,0.8635,18.00001485,0.739283683,18.00001485,3.564132997
 03/18  05:30:00,-7,64,2.85,85,0,0,0,16.74089857,41.73928706,16,21,7105.241773,-1.817943902,67.9433865,15.82570939,0.8635,18.00001487,0.739283683,18.00001487,3.564132997
 03/18  05:45:00,-7,64,2.725,87.5,0,0,0,16.73496867,41.67223797,15,20,7151.939999,-1.820742657,68.08666417,15.81380033,0.8635,18.00001443,0.739283683,18.00001443,3.564132997
 03/18  06:00:00,-7,64,2.6,90,0,0,0,16.73072837,41.6029277,15,21,7190.336485,-1.822873339,68.19560698,15.80464102,0.8635,18.000014,0.739283683,18.000014,3.564132997
 03/18  06:15:00,-7,64,2.725,82.5,0,0,0,16.72453206,41.53497252,15,22,7223.937725,-1.498606024,50.82441816,15.79578892,1,18.00001363,0.739283683,18.00001363,3.564132997
 03/18  06:30:00,-7,64,2.85,75,0,0,0,16.71732473,41.46761864,15,21,7253.721623,-1.500621386,50.9338919,15.78686065,1,18.00001325,0.739283683,18.00001325,3.564132997
 03/18  06:45:00,-7,64,2.975,67.5,23.25,134,0,16.73861478,41.33429069,15,20,7288.550075,-1.497732024,50.77695019,15.82889799,1,18.00000511,0.739283683,18.00000511,3.564132997
 03/18  07:00:00,-7,64,3.1,60,45.5,204,0,16.78028985,41.08729999,16,21,7079.414505,-1.488502855,50.27599282,15.89963166,1,18.00000324,0.739283683,18.00000324,3.564132997
 03/18  07:15:00,-6.5,61.5,3.225,72.5,67.75,274,0,17.0009089,40.40061978,17,22,18465.86464,-1.472484355,49.40793095,16.01572917,1,18.47441994,0.739283683,17.99390724,3.564132997
 03/18  07:30:00,-6,59,3.35,85,90,344,0,17.00432689,40.29244281,16,21,16759.44046,-1.423556289,46.77115814,16.24461024,1,18.00000019,0.739283683,18.00000019,3.564132997
 03/18  07:45:00,-5.5,56.5,3.475,97.5,97,418.25,0,17.08303188,40.02267362,16,21,15468.48779,-1.407699525,45.92259695,16.40474312,1,17.9999969,0.739283683,17.9999969,3.564132997
 03/18  08:00:00,-5,54,3.6,110,104,492.5,0,17.2044931,39.61679408,16,21,14629.71351,-1.37933098,44.41343931,16.59721236,1,18.00001125,0.739283683,18.00001125,3.564132997
 03/18  08:15:00,-4.5,52,4.125,105,111,566.75,0,17.32568333,39.18568936,15,20,13937.44313,-1.345457255,42.6287295,16.79539576,1,18.00001361,0.739283683,18.00001361,3.564132997
 03/18  08:30:00,-4,50,4.65,100,118,641,0,17.45808317,38.74386356,15,21,13523.68872,-1.303435978,40.44530137,17.07513053,1,18.00001383,0.739283683,18.00001383,3.564132997
 03/18  08:45:00,-3.5,48,5.175,95,121,667.5,0,17.58066457,38.32334024,15,20,13481.35106,-1.26550329,38.50765567,17.29926491,1,18.0000181,0.739283683,18.0000181,3.564132997
 03/18  09:00:00,-3,46,5.7,90,124,694,0,17.6922298,37.9225639,15,20,13452.06013,-1.229916592,36.72212047,17.51182587,1,18.00001861,0.739283683,18.00001861,3.564132997
 03/18  09:15:00,-2.5,44.25,5.425,90,127,720.5,0,17.81152809,37.52785759,15,20,13383.84794,-1.195193796,35.01290504,17.72876768,1,18.00001932,0.739283683,18.00001932,3.564132997
 03/18  09:30:00,-2,42.5,5.15,90,130,747,0,17.94398668,37.11174796,15,21,13304.13212,-1.157566008,33.2004047,17.96433722,1,18.00002104,0.739283683,18.00002104,3.564132997
 03/18  09:45:00,-1.5,40.75,4.875,90,132.25,761.75,0,18.08410002,36.68530763,16,22,13236.83684,-1.117377742,31.31342126,18.20877017,1,18.00001985,0.739283683,18.00001985,3.564132997
 03/18  10:00:00,-1,39,4.6,90,134.5,776.5,0,18.2287785,36.25771908,16,22,13086.21498,-1.075358075,29.39786024,18.46152615,1,18.00001871,0.739283683,18.00001871,3.564132997
 03/18  10:15:00,-0.25,37.75,4.725,92.5,136.75,791.25,0,18.37545623,35.81975895,16,22,12900.65,-1.031852043,27.47986643,18.72321132,1,18.00001794,0.739283683,18.00001794,3.564132997
 03/18  10:30:00,0.5,36.5,4.85,95,139,806,0,18.52121033,35.38882631,17,23,12781.89089,-0.988367091,25.63241081,18.9818482,1,18.00001718,0.739283683,18.00001718,3.564132997
 03/18  10:45:00,1.25,35.25,4.975,97.5,141,817,0,18.66456059,34.96880054,17,23,12594.0446,-0.945312112,23.87453156,19.23684263,1,18.00001726,0.739283683,18.00001726,3.564132997
 03/18  11:00:00,2,34,5.1,100,143,828,0,18.79761397,34.57588902,17,23,12459.00547,-0.90487835,22.29035187,19.46847989,1,18.00001742,0.739283683,18.00001742,3.564132997
 03/18  11:15:00,2.5,32.75,5.25,107.5,145,839,0,18.9134292,34.23088227,16,22,12381.52641,-0.868622365,20.92613483,19.67059583,1,18.00001755,0.739283683,18.00001755,3.564132997
 03/18  11:30:00,3,31.5,5.4,115,147,850,0,19.0146894,33.9184922,17,23,12295.455,-0.836698945,19.76980471,19.85054483,1,18.00001761,0.739283683,18.00001761,3.564132997
 03/18  11:45:00,3.5,30.25,5.55,122.5,147,853.5,0,19.09990834,33.64103057,16,24,12219.91058,-0.80974178,18.82651383,19.9990617,1,18.00001795,0.739283683,18.00001795,3.564132997
 03/18  12:00:00,4,29,5.7,130,147,857,0,19.68924116,31.78734353,16,24,1109.404668,-0.787157899,18.05984287,20.12377126,1,17.98678859,0.080945947,17.9897224,0.510972546
 03/18  12:15:00,4.5,29.25,5.7,125,147,860.5,0,20.08197189,30.52947688,15,23,951.5701031,-0.679947895,14.71757516,20.50924763,1,17.99813908,0.078110185,17.99993749,0.546666806
 03/18  12:30:00,5,29.5,5.7,120,147,864,0,20.52443972,28.65721157,15,22,758.3790349,-0.602763813,12.61860092,20.82471027,1,17.99689383,0.073928368,17.99957814,0.492773489
 03/18  12:45:00,5.5,29.75,5.7,115,158,845.25,0,20.79826305,27.24245191,16,23,569.8918553,-0.52278332,10.71622306,21.14020157,1,17.99367569,0.073928368,18.00118169,0.459779921
 03/18  13:00:00,6,30,5.7,110,169,826.5,0,21.07010667,25.92059334,16,23,434.5827006,-0.466810552,9.549598382,21.43147173,1,18.03026657,0.073928368,18.03633953,0.420446657
 03/18  13:15:00,6.25,29.5,5.7,112.5,180,807.75,0,21.33580133,24.69243826,15,22,186.5929172,-0.411637196,8.531734746,21.69637086,1,18.03290322,0.073928368,18.03565672,0.388944409
