Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Relative Humidity [%](TimeStep),Environment:Site Wind Speed [m/s](TimeStep),Environment:Site Wind Direction [deg](TimeStep),Environment:Site Diffuse Solar Radiation Rate per Area [W/m2](TimeStep),Environment:Site Direct Solar Radiation Rate per Area [W/m2](TimeStep),SPACE1-1:Zone People Occupant Count [](TimeStep),SPACE1-1:Zone Air Temperature [C](TimeStep),SPACE1-1:Zone Air Relative Humidity [%](TimeStep),SPACE1-1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),SPACE1-1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),Whole Building:Facility Total HVAC Electric Demand Power [W](TimeStep),SPACE1-1 PEOPLE 1:Zone Thermal Comfort Fanger Model PMV [](TimeStep),SPACE1-1 PEOPLE 1:Zone Thermal Comfort Fanger Model PPD [%](TimeStep),SPACE1-1 PEOPLE 1:Zone Thermal Comfort Mean Radiant Temperature [C](TimeStep),SPACE1-1 PEOPLE 1:Zone Thermal Comfort Clothing Value [clo](TimeStep),SPACE1-1 IN NODE:System Node Temperature [C](TimeStep),SPACE1-1 IN NODE:System Node Mass Flow Rate [kg/s](TimeStep),VAV SYS 1 OUTLET NODE:System Node Temperature [C](TimeStep),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](TimeStep) 
 03/18  13:30:00,6.5,29,5.7,115,191,789,0,21.0677463,23.66633659,15,21,186.5929172,-0.342922847,7.446299212,22.09545573,1,17.800187,0.364936267,17.79926105,0.67463925
 03/18  13:45:00,6.75,28.5,5.7,117.5,205.5,725.5,0,20.10066491,22.87311305,15,20,246.0923416,-0.354533135,7.61556731,22.35772763,1,16.71493222,0.737008248,16.71444924,1.029378078
 03/18  14:00:00,7,28,5.7,120,220,662,0,20.01890004,21.92748636,15,20,245.2928723,-0.493777993,10.09478153,22.25914438,1,17.07690524,0.737201457,17.07649219,1.027683817
 03/18  14:15:00,7.25,28.25,5.95,120,234.5,598.5,0,20.92300789,20.53153589,15,21,186.727618,-0.498185443,10.18686835,22.36722747,1,18.00203155,0.358408736,18.00145906,0.664931972
 03/18  14:30:00,7.5,28.5,6.2,120,249,535,0,21.82875918,19.19966893,16,22,186.5929172,-0.337949569,7.375545906,22.86848046,1,18.00868382,0.160767613,18.00890614,0.45816758
 03/18  14:45:00,7.75,28.75,6.45,120,237.25,547,0,22.78803144,17.62393836,15,23,186.5929172,-0.157139263,5.511711321,23.56360602,1,17.97902848,0.097044044,17.98379249,0.387462814
 03/18  15:00:00,8,29,6.7,120,225.5,559,0,22.99174223,17.19942453,15,23,186.5929172,0.033819172,5.023677131,24.32421587,1,17.98776085,0.2462679,17.98752042,0.535860745
 03/18  15:15:00,7.75,29.5,6.45,120,213.75,571,0,23.81830792,16.21667484,15,24,186.5929172,0.102540405,5.217758329,24.75288526,1,17.95735324,0.112211033,17.96239523,0.398454399
 03/18  15:30:00,7.5,30,6.2,120,202,583,0,23.99222202,15.80754086,15,24,186.5929172,0.276253856,6.584964767,25.45785086,1,17.98910019,0.238676235,17.99348066,0.527331118
 03/18  15:45:00,7.25,30.5,5.95,120,191.75,454.5,0,24.00013693,15.29209638,15,24,186.5929172,0.292606613,6.77883401,25.43101487,1,17.99505398,0.226647169,17.99982459,0.514417257
 03/18  16:00:00,7,31,5.7,120,181.5,326,0,23.07074355,15.78501744,15,23,188.3148486,0.253981559,6.339047397,25.09454829,1,18.00079582,0.443257727,18.00039509,0.732175449
 03/18  16:15:00,7,31,5.7,120,171.25,197.5,0,23.34446495,15.25808376,15,24,186.5929172,0.048605907,5.048910823,24.23950734,1,18.24915731,0.073928368,18.24815822,0.363249002
 03/18  16:30:00,7,31,5.7,120,161,69,0,23.01528715,15.44915994,15,23,186.5929172,0.016306932,5.00550466,23.6394516,1,18.03916379,0.142838607,18.04247063,0.429850841
 03/18  16:45:00,7,31,5.7,120,139.25,118.25,0,23.0271159,15.30033755,15,24,186.5929172,-0.030521597,5.019284728,23.57871948,1,18.03098641,0.073928368,18.03098641,0.359696284
 03/18  17:00:00,7,31,5.7,120,117.5,167.5,0,23.18702598,14.98865467,15,24,186.5929172,-0.025004519,5.012942853,23.62626853,1,18.00025807,0.073928368,18.00025807,0.359528751
 03/18  17:15:00,6.75,31.5,5.825,117.5,95.75,216.75,0,23.02088499,14.91572764,15,23,186.5929172,0.016076414,5.005350129,23.84351185,1,17.87473801,0.188058725,17.87473801,0.475405728
 03/18  17:30:00,6.5,32,5.95,115,74,266,0,23.00239165,14.70418422,15,23,186.5929172,0.001484541,5.000045621,23.90897901,1,18.0113392,0.170930779,18.0113392,0.461964309
 03/18  17:45:00,6.25,32.5,6.075,112.5,55.5,199.5,0,23.00036843,14.5066729,15,23,186.5929172,-0.039181057,5.031780671,23.55918352,1,18.04408969,0.116278585,18.0509866,0.40977791
 03/18  18:00:00,6,33,6.2,110,37,133,0,22.85389146,14.47333122,15,23,186.5929172,-0.086247492,5.154034603,23.12654259,1,18.05142768,0.073928368,18.04957081,0.369226424
 03/18  18:15:00,5.5,33.5,5.675,112.5,18.5,66.5,0,22.37356508,14.85989614,15,23,186.5929172,-0.175332051,5.637224374,22.45414498,1,17.99994032,0.073928368,17.99878289,0.373796809
 03/18  18:30:00,5,34,5.15,115,0,0,0,21.65472702,15.43790333,15,22,186.5929172,-0.32221468,7.158606565,21.60108231,1,17.99759282,0.079701031,17.99819747,0.386668976
 03/18  18:45:00,4.5,34.5,4.625,117.5,0,0,0,20.88684478,15.97943718,15,21,186.5929172,-0.471544537,9.64303258,21.00138505,1,18.00098402,0.100905297,17.99807141,0.417648138
 03/18  19:00:00,4,35,4.1,120,0,0,0,20.57123731,16.24365338,16,22,186.5929172,-0.6174268,12.99747056,20.49735372,1,17.99993426,0.073928368,17.99865211,0.397837889
 03/18  19:15:00,3.75,36.5,4.75,122.5,0,0,0,19.44390597,17.69719518,16,22,5115.899148,-0.69788164,15.24221524,20.08788517,1,18.00000571,0.739283683,18.00000571,3.564132997
 03/18  19:30:00,3.5,38,5.4,125,0,0,0,18.93395061,18.3112523,15,21,4671.120027,-0.906057716,22.33562839,19.35416179,1,18.00000264,0.739283683,18.00000264,3.564132997
 03/18  19:45:00,3.25,39.5,6.05,127.5,0,0,0,18.63162367,18.67075282,15,22,4394.587951,-1.01734083,26.85547456,18.86366218,1,17.99999941,0.739283683,17.99999941,3.564132997
 03/18  20:00:00,3,41,6.7,130,0,0,0,18.35311096,19.00961606,15,22,4160.589424,-1.090772565,30.09353557,18.49932536,1,18.0000025,0.739283683,18.0000025,3.564132997
 03/18  20:15:00,2.75,41.75,6.175,130,0,0,0,18.16741507,19.23564017,15,23,4010.118708,-1.152079733,32.93975836,18.22540322,1,18.00000265,0.739283683,18.00000265,3.564132997
 03/18  20:30:00,2.5,42.5,5.65,130,0,0,0,18.03720689,19.38400213,15,22,3856.241677,-1.199035231,35.20031507,17.98254813,1,18.00000299,0.739283683,18.00000299,3.564132997
 03/18  20:45:00,2.25,43.25,5.125,130,0,0,0,17.93102433,19.49772366,15,22,3708.814487,-1.234713169,36.9608512,17.78521175,1,18.00000355,0.739283683,18.00000355,3.564132997
 03/18  21:00:00,2,44,4.6,130,0,0,0,17.84138354,19.59106135,15,22,3578.923833,-1.264166848,38.44001592,17.62088744,1,18.00000345,0.739283683,18.00000345,3.564132997
 03/18  21:15:00,2,45,4.6,127.5,0,0,0,17.76587785,19.66955808,15,21,3467.086048,-1.288495346,39.67810682,17.48750443,1,18.00000284,0.739283683,18.00000284,3.564132997
 03/18  21:30:00,2,46,4.6,125,0,0,0,17.70386923,19.73355942,16,22,3368.205548,-1.3074595,40.65276044,17.39031736,1,18.00000264,0.739283683,18.00000264,3.564132997
 03/18  21:45:00,2,47,4.6,122.5,0,0,0,17.64715648,19.7924613,15,21,3280.894542,-1.324183095,41.51878502,17.29900999,1,18.00000242,0.739283683,18.00000242,3.564132997
 03/18  22:00:00,2,48,4.6,120,0,0,0,17.59798846,19.84329196,16,22,3190.795371,-1.338767399,42.27873726,17.22254056,1,18.00000217,0.739283683,18.00000217,3.564132997
 03/18  22:15:00,2,48,4.725,120,0,0,0,17.5559294,19.87939036,15,21,3110.144868,-1.351269556,42.93350072,17.15788755,1,18.00000213,0.739283683,18.00000213,3.564132997
 03/18  22:30:00,2,48,4.85,120,0,0,0,17.51983702,19.90786582,15,21,3039.444097,-1.361963561,43.49586971,17.10271328,1,18.0000019,0.739283683,18.0000019,3.564132997
 03/18  22:45:00,2,48,4.975,120,0,0,0,17.48881897,19.93005911,15,21,2977.104756,-1.371121389,43.97906559,17.0556605,1,18.00000197,0.739283683,18.00000197,3.564132997
 03/18  23:00:00,2,48,5.1,120,0,0,0,17.46216359,19.94664945,15,20,2922.204384,-1.378972622,44.3944552,17.01551025,1,18.00000202,0.739283683,18.00000202,3.564132997
 03/18  23:15:00,2.25,47.25,5.1,120,0,0,0,17.44459905,19.95721964,15,20,2875.002292,-1.384784725,44.7026093,16.99023478,1,18.00000201,0.739283683,18.00000201,3.564132997
 03/18  23:30:00,2.5,46.5,5.1,120,0,0,0,17.433799,19.95943545,15,21,2833.98641,-1.388658632,44.90829968,16.97331275,1,18.00000204,0.739283683,18.00000204,3.564132997
 03/18  23:45:00,2.75,45.75,5.1,120,0,0,0,17.42735324,19.95624755,16,22,2799.748392,-1.391014761,45.03351578,16.96336837,1,18.000002,0.739283683,18.000002,3.564132997
 03/18  24:00:00,3,45,5.1,120,0,0,0,17.42435198,19.94883833,15,21,2771.592604,-1.392275646,45.10056031,16.95910152,1,18.00000196,0.739283683,18.00000196,3.564132997
 03/19  00:15:00,3,46,5.25,122.5,0,0,0,17.35791497,20.01838402,15,20,2748.364989,-1.395516659,45.2730041,16.93105396,1,18.00000175,0.739283683,18.00000175,3.564132997
 03/19  00:30:00,3,47,5.4,125,0,0,0,17.33802857,20.03066259,16,21,2651.480551,-1.407767154,45.92620886,16.88968956,1,18.08960574,0.739283683,18.08960574,3.564132997
 03/19  00:45:00,3,48,5.55,127.5,0,0,0,17.31478171,20.04859933,15,22,2651.480551,-1.412760764,46.19308017,16.86441471,1,18.03760055,0.739283683,18.03760055,3.564132997
 03/19  01:00:00,3,49,5.7,130,0,0,0,17.28597857,20.07520473,15,22,2651.480551,-1.418004808,46.47369779,16.84064349,1,18.00659607,0.739283683,18.00659607,3.564132997
 03/19  01:15:00,3,49,5.55,130,0,0,0,17.26026199,20.09744025,15,21,2651.480551,-1.423918216,46.79056458,16.81683687,1,17.979323,0.739283683,17.979323,3.564132997
 03/19  01:30:00,3,49,5.4,130,0,0,0,17.23642544,20.11740074,15,22,2651.480551,-1.429293496,47.07897761,16.79469305,1,17.94881904,0.739283683,17.94881904,3.564132997
 03/19  01:45:00,3,49,5.25,130,0,0,0,17.21379919,20.13615675,16,23,2651.480551,-1.434288946,47.34732424,16.77406519,1,17.92027981,0.739283683,17.92027981,3.564132997
 03/19  02:00:00,3,49,5.1,130,0,0,0,17.22305298,20.11442551,16,23,3040.882667,-1.439014608,47.60144645,16.75465418,1,18.00000088,0.739283683,18.00000088,3.564132997
 03/19  02:15:00,2.75,49.75,4.85,130,0,0,0,17.22384398,20.10854727,17,24,3135.496535,-1.4394307,47.62383391,16.73944548,1,18.00000087,0.739283683,18.00000087,3.564132997
 03/19  02:30:00,2.5,50.5,4.6,130,0,0,0,17.2155138,20.1142643,16,25,3155.851855,-1.440911771,47.70353748,16.72384915,1,18.00000085,0.739283683,18.00000085,3.564132997
 03/19  02:45:00,2.25,51.25,4.35,130,0,0,0,17.2050399,20.12270292,15,26,3172.717902,-1.44380581,47.85934947,16.70517117,1,18.00000086,0.739283683,18.00000086,3.564132997
 03/19  03:00:00,2,52,4.1,130,0,0,0,17.19444015,20.13128675,15,26,3208.796818,-1.447100964,48.03686746,16.68507377,1,18.00000087,0.739283683,18.00000087,3.564132997
 03/19  03:15:00,2,52,4.1,125,0,0,0,17.18704486,20.13582332,15,25,3247.124252,-1.449454874,48.16374859,16.67457726,1,18.00000083,0.739283683,18.00000083,3.564132997
 03/19  03:30:00,2,52,4.1,120,0,0,0,17.18196482,20.13742375,16,26,3284.664243,-1.451175216,48.25651519,16.66653787,1,18.00000084,0.739283683,18.00000084,3.564132997
 03/19  03:45:00,2,52,4.1,115,0,0,0,17.17798723,20.13763135,15,27,3318.291981,-1.452442542,48.32487299,16.66022664,1,18.00000083,0.739283683,18.00000083,3.564132997
 03/19  04:00:00,2,52,4.1,110,0,0,0,17.17473511,20.13693414,15,27,3348.335832,-1.453446462,48.3790345,16.65521686,1,18.00000083,0.739283683,18.00000083,3.564132997
 03/19  04:15:00,2,52,4.1,110,0,0,0,17.17163341,20.1360618,15,28,3375.995348,-1.454368908,48.42880937,16.65014056,1,18.00000083,0.739283683,18.00000083,3.564132997
 03/19  04:30:00,2,52,4.1,110,0,0,0,17.16867599,20.13501929,15,27,3401.434234,-1.455234714,48.47553562,16.64544889,1,18.00000082,0.739283683,18.00000082,3.564132997
 03/19  04:45:00,2,52,4.1,110,0,0,0,17.1661091,20.13349402,15,27,3425.445168,-1.456016235,48.51771947,16.64142701,1,18.00000082,0.739283683,18.00000082,3.564132997
 03/19  05:00:00,2,52,4.1,110,0,0,0,17.16379212,20.13166715,15,27,3447.231626,-1.456718972,48.5556559,16.6377198,1,18.00000082,0.739283683,18.00000082,3.564132997
 03/19  05:15:00,2,52,4.225,112.5,0,0,0,17.16020672,20.13133785,16,28,3467.064585,-1.457514745,48.59862053,16.63277289,1,18.00000082,0.739283683,18.00000082,3.564132997
 03/19  05:30:00,2,52,4.35,115,0,0,0,17.15561614,20.1322094,16,28,3485.07335,-1.458571228,48.65567062,16.62675787,1,18.00000081,0.739283683,18.00000081,3.564132997
 03/19  05:45:00,2,52,4.475,117.5,0,0,0,17.15073673,20.1333882,15,29,3504.160405,-1.459779519,48.72093135,16.62044591,1,18.00000083,0.739283683,18.00000083,3.564132997
 03/19  06:00:00,2,52,4.6,120,0,0,0,17.14579949,20.13456655,15,29,3524.311427,-1.46104054,48.78905471,16.61395872,1,18.00000084,0.739283683,18.00000084,3.564132997
 03/19  06:15:00,2,54.5,4.725,120,0,0,0,16.99114738,20.30394136,15,29,5957.94975,-2.09768459,80.97351167,16.60893054,0.7452,18.00000013,0.373297676,18.00000013,1.74526828
 03/19  06:30:00,2,57,4.85,120,0,0,0,16.87834774,20.47681364,15,29,6156.810384,-2.130047162,82.27425669,16.51859192,0.7452,17.99998847,0.373297676,17.99998847,1.74526828
 03/19  06:45:00,2,59.5,4.975,120,28.75,31.25,0,16.85829826,20.59727012,15,28,6247.524988,-2.146848178,82.92996478,16.50944201,0.7452,17.99998913,0.373297676,17.99998913,1.74526828
 03/19  07:00:00,2,62,5.1,120,56.5,46.5,0,16.88003664,20.67780608,16,29,6318.000372,-2.147116012,82.94030788,16.52773383,0.7452,17.99999778,0.373297676,17.99999778,1.74526828
 03/19  07:15:00,2.25,61,4.975,117.5,84.25,61.75,0,17.0052701,20.64935164,17,30,18329.75782,-2.135960708,82.50659299,16.59323051,0.7452,18.41042693,0.373297676,17.99999831,1.74526828
 03/19  07:30:00,2.5,60,4.85,115,112,77,0,17.98193626,19.52198351,18,30,16806.61585,-2.100930402,81.10617747,16.73783926,0.7452,22.91873978,0.373297676,17.99999958,1.74526828
 03/19  07:45:00,2.75,59,4.725,112.5,112.25,57.75,0,18.9525427,18.4544375,19,30,15662.16922,-1.900373224,72.07174023,17.27659805,0.7452,24.72704184,0.373297676,17.99999999,1.74526828
 03/19  08:00:00,3,58,4.6,110,112.5,38.5,0,19.95099698,17.48446857,20,30,15191.78511,-1.699195503,61.70858997,17.82736383,0.7452,26.61712388,0.373297676,17.99999764,1.74526828
 03/19  08:15:00,3.25,58.25,4.35,110,112.75,19.25,11,20.90360077,17.37687707,21,30,13963.25702,-1.421729833,46.67324912,18.98616449,0.7452,22.70813557,0.739283683,17.9999834,2.92634033
 03/19  08:30:00,3.5,58.5,4.1,110,113,0,11,21.89913683,17.36482129,22,30,11299.66492,-1.189775386,34.74929156,19.78080476,0.7452,23.93933888,0.739283683,18.00973378,2.92634033
 03/19  08:45:00,3.75,58.75,3.85,110,119.25,0,11,22.80587253,17.44843451,23,30,10917.04705,-0.953788936,24.21490376,20.53280295,0.7452,25.01240246,0.739283683,18.0310937,2.92634033
 03/19  09:00:00,4,59,3.6,110,125.5,0,11,23.62595064,17.65138986,24,30,9244.905199,-0.733323893,16.3198671,21.2528452,0.7452,26.30296866,0.639110873,17.997479,2.611635601
 03/19  09:15:00,4.5,58,3.975,112.5,131.75,0,11,23.08684445,18.81981352,23,29,5018.685002,-0.522317307,10.70595108,21.99902644,0.7452,22.57967631,0.596097338,17.99574189,2.488076519
 03/19  09:30:00,5,57,4.35,115,138,0,11,23.00889025,19.61595701,23,29,4410.293803,-0.58318016,12.12714238,22.07590015,0.7452,22.88886029,0.560382781,17.98702677,2.385484206
 03/19  09:45:00,5.5,56,4.725,117.5,160.75,1.5,11,22.12888447,21.28491064,22,30,1708.386237,-0.565693861,11.70238164,22.27067603,0.7452,19.06093434,0.524333809,17.99798523,2.281931268
 03/19  10:00:00,6,55,5.1,120,183.5,3,11,21.60081954,22.91112423,21,29,1074.019564,-0.700632006,15.32390434,22.14497595,0.7452,18.00028636,0.50067217,17.9980207,2.213961722
 03/19  10:15:00,6.25,55.25,5.1,122.5,206.25,4.5,11,21.44492093,23.91936304,20,28,1041.092975,-0.778487036,17.77123392,22.05338535,0.7452,17.9954612,0.488202218,17.9954612,2.178298256
 03/19  10:30:00,6.5,55.5,5.1,125,229,6,11,21.49808136,24.38654629,19,29,994.0130582,-0.790244945,18.16336604,22.09625686,0.7452,17.9896033,0.470170337,17.9896033,2.126343287
 03/19  10:45:00,6.75,55.75,5.1,127.5,202.5,4.5,11,21.57244238,24.79316867,19,29,944.2667888,-0.777952808,17.75355677,22.10895704,0.7452,17.98870702,0.450620536,17.98870702,2.070185255
 03/19  11:00:00,7,56,5.1,130,176,3,11,21.63144788,25.28252575,18,30,896.9975132,-0.761887353,17.22764756,22.12956287,0.7452,17.98897578,0.431593698,17.98897578,2.015529467
 03/19  11:15:00,7,56,4.725,130,149.5,1.5,8.8,21.65849944,25.66181501,17,29,706.5546811,-0.754826523,16.99999454,22.0907859,0.7452,17.95238095,0.378866649,17.95238095,1.780208201
 03/19  11:30:00,7,56,4.35,130,123,0,8.8,21.66453542,25.99912629,16,30,698.6720838,-0.751597459,16.89659482,22.06507011,0.7452,17.99784767,0.376664254,17.99784767,1.76985965
 03/19  11:45:00,7,56,3.975,130,125.25,0,8.8,21.68500357,26.29432315,17,30,676.2346899,-0.746657829,16.73928404,22.08118277,0.7452,17.99389913,0.370330028,17.99389913,1.740096564
 03/19  12:00:00,7,56,3.6,130,127.5,0,8.8,21.7215245,26.53772415,16,30,657.8375719,-0.738496532,16.48166576,22.10811293,0.7452,18.00048645,0.36506173,17.99492102,1.715342027
 03/19  12:15:00,7.25,56.25,3.975,125,129.75,0,4.4,21.7351255,26.54632951,17,30,377.9272653,-0.74067054,16.55001099,22.03353046,0.7452,17.91515696,0.274292543,17.91132714,1.286556166
 03/19  12:30:00,7.5,56.5,4.35,120,132,0,4.4,21.74335838,26.5592855,16,29,378.4972628,-0.738618284,16.48548799,22.03322716,0.7452,18.00087581,0.274507162,18.00018014,1.287562826
 03/19  12:45:00,7.75,56.75,4.725,115,182,136,4.4,21.89028226,26.44357466,17,30,360.5911021,-0.705187805,15.45993528,22.29632713,0.7452,17.99537542,0.267688365,17.99329532,1.25557958
 03/19  13:00:00,8,57,5.1,110,232,272,4.4,22.13019734,26.18030514,16,29,339.5390155,-0.644014227,13.70824497,22.62225658,0.7452,18.00019036,0.259453653,17.99870764,1.216955057
 03/19  13:15:00,8.75,56.25,5.25,112.5,282,408,8.8,22.57396288,26.1630397,17,30,472.0930471,-0.537344567,11.04192275,23.21133739,0.7452,17.99828664,0.307292028,17.99557007,1.443895339
 03/19  13:30:00,9.5,55.5,5.4,115,332,544,8.8,23.14780142,26.16559907,16,30,404.2594048,-0.384673132,8.08177653,23.90960741,0.7452,18.0004648,0.283526659,17.99806224,1.332227277
 03/19  13:45:00,10.25,54.75,5.55,117.5,300.75,579,8.8,23.71417551,25.81816025,16,30,347.1609734,-0.214722781,5.956339723,24.58422752,0.7452,18.00159479,0.259135254,17.9980797,1.231034273
 03/19  14:00:00,11,54,5.7,120,269.5,614,8.8,24.47085911,25.85533672,15,29,328.7277751,-0.037522833,5.029147381,25.33989261,0.7452,18.00209946,0.236565343,17.999249,1.196626146
 03/19  14:15:00,11.25,54,5.7,117.5,238.25,649,11,25.09589035,26.19315221,15,29,393.4633537,0.176577982,5.646325207,26.1462997,0.7452,17.99754072,0.248194017,17.9972983,1.313701761
 03/19  14:30:00,11.5,54,5.7,115,207,684,11,25.77157898,26.41742541,15,29,427.5181333,0.374102261,7.913854848,26.94080368,0.7452,18.00049292,0.236126752,17.99977344,1.37150056
 03/19  14:45:00,11.75,54,5.7,112.5,220.25,557.25,11,26.19109881,26.2208076,15,29,469.5635578,0.545568854,11.2299384,27.46997216,0.7452,18.00089056,0.226946539,18.00011636,1.439895505
 03/19  15:00:00,12,54,5.7,110,233.5,430.5,11,26.66981233,26.66033659,15,28,504.8739101,0.652692872,13.94689262,27.82228428,0.7452,18.00076441,0.217918157,17.99994086,1.495161062
 03/19  15:15:00,12.25,53.25,5.55,110,246.75,303.75,11,26.82350489,27.4074725,15,28,494.4237214,0.742492,16.60742915,27.92757495,0.7452,17.99741837,0.211091168,17.9966032,1.479022745
 03/19  15:30:00,12.5,52.5,5.4,110,260,177,11,26.75747592,28.14417461,15,28,508.508625,0.757004091,17.0699756,27.80918584,0.7452,18.00531746,0.204768267,18.00446686,1.500736606
 03/19  15:45:00,12.75,51.75,5.25,110,233,138.5,11,26.69053701,28.63715562,15,28,506.4977287,0.741482622,16.57559277,27.71861048,0.7452,18.00019928,0.198623488,17.99934797,1.497654329
 03/19  16:00:00,13,51,5.1,110,206,100,11,26.56900474,29.10323365,15,29,491.7585857,0.702770942,15.38765897,27.46352299,0.7452,17.99612673,0.193247199,17.99529021,1.474880838
 03/19  16:15:00,12.75,51.75,5.5,112.5,179,61.5,11,26.24446007,29.68474011,15,30,407.7780425,0.648318488,13.82619651,27.15146872,0.7452,18.00130971,0.196747189,18.00058632,1.338323181
 03/19  16:30:00,12.5,52.5,5.9,115,152,23,11,25.76325434,30.6238787,15,29,377.2484431,0.535169055,10.99267838,26.61486015,0.7452,18.00096947,0.200100283,18.00029467,1.285356162
 03/19  16:45:00,12.25,53.25,6.3,117.5,125.75,17.25,11,25.3803137,31.26499177,16,30,351.3346036,0.415930663,8.606253361,26.19705006,0.7452,18.0008809,0.203838038,18.00025005,1.238743735
 03/19  17:00:00,12,54,6.7,120,99.5,11.5,11,25.03576755,31.78914009,16,30,324.4568979,0.312211206,7.026145415,25.80139339,0.7452,18.00086298,0.207875883,18.00027938,1.188596866
 03/19  17:15:00,11.75,54,6.3,120,73.25,5.75,11,24.69951705,32.25063423,16,30,301.7956629,0.213500167,5.945459051,25.40535877,0.7452,18.00065542,0.21207575,18.00026816,1.144721627
 03/19  17:30:00,11.5,54,5.9,120,47,0,11,24.36605635,32.65255301,17,30,288.6730256,0.11531903,5.275448386,25.00644099,0.7452,18.00055404,0.216467693,18.00025384,1.1185768
 03/19  17:45:00,11.25,54,5.5,120,35.25,0,11,24.07597753,32.93967703,16,29,284.3874942,0.02702155,5.015115259,24.68620944,0.7452,17.99831007,0.220869276,17.99813806,1.109913242
 03/19  18:00:00,11,54,5.1,120,23.5,0,11,23.83815568,33.11818033,15,28,288.1135201,-0.048742413,5.049185962,24.41928016,0.7452,18.00966422,0.225598343,18.00160145,1.117449331
 03/19  18:15:00,10.5,55.75,5.1,117.5,11.75,0,5.5,23.42522113,33.51589475,15,28,186.5929172,-0.151278485,5.474215404,23.87660963,0.7452,17.99953347,0.17684431,17.99835552,0.829922739
 03/19  18:30:00,10,57.5,5.1,115,0,0,5.5,22.91353879,33.75502317,15,29,186.5929172,-0.26863129,6.498449619,23.41762203,0.7452,17.99988847,0.186463824,17.99866378,0.875066704
 03/19  18:45:00,9.5,59.25,5.1,112.5,0,0,5.5,22.54280495,33.92620556,16,30,201.2861522,-0.394594318,8.243718914,23.01935449,0.7452,17.99997059,0.197527839,18.00142866,0.926989652
 03/19  19:00:00,9,61,5.1,110,0,0,5.5,22.20425636,34.13358405,17,30,224.959056,-0.492811582,10.07470204,22.67296017,0.7452,17.99989809,0.209326716,18.00143773,0.982361274
 03/19  19:15:00,8.75,62.25,5.5,117.5,0,0,1.1,21.76810186,34.29756764,18,30,186.5929172,-0.610839647,12.82611401,22.11968557,0.7452,18.00047954,0.159177601,17.99732048,0.744972053
 03/19  19:30:00,8.5,63.5,5.9,125,0,0,1.1,21.33946229,34.35742422,19,30,186.5929172,-0.728936538,16.18353288,21.68930313,0.7452,17.99987628,0.169157342,17.99698131,0.791678553
 03/19  19:45:00,8.25,64.75,6.3,132.5,0,0,1.1,20.97468903,34.49512708,18,30,186.5929172,-0.839544147,19.87114211,21.30194218,0.7452,17.99988558,0.18015155,17.99689123,0.84313289
 03/19  20:00:00,8,66,6.7,140,0,0,1.1,20.64271702,34.65878436,17,29,192.2560001,-0.936835977,23.53702811,20.95039762,0.7452,18.00008406,0.192574114,18.00289913,0.901272119
 03/19  20:15:00,8,66,6.7,137.5,0,0,1.1,20.21356986,35.08078151,18,30,209.6701769,-1.02797768,27.31239612,20.60629738,0.7452,17.99997442,0.202300594,18.00323758,0.946793319
 03/19  20:30:00,8,66,6.7,135,0,0,1.1,19.85800174,35.40962603,19,30,233.9544972,-1.133250548,32.05247041,20.25392986,0.7452,18.00544896,0.214174867,18.00415844,1.002366475
 03/19  20:45:00,8,66,6.7,132.5,0,0,1.1,19.59294702,35.59906817,19,30,265.2875775,-1.221937287,36.32636383,19.95009219,0.7452,18.0064037,0.228641498,18.00481642,1.070072206
 03/19  21:00:00,8,66,6.7,130,0,0,1.1,19.35829724,35.77163367,19,30,302.2093136,-1.292942829,39.90595321,19.68470716,0.7452,18.00697844,0.244663757,18.00529999,1.145058482
 03/19  21:15:00,7.75,67,6.7,130,0,0,0,19.07369336,36.01166262,19,30,312.1508636,-1.367527249,43.78925457,19.35057662,0.7452,18.04348522,0.245270062,18.00760403,1.146704325
 03/19  21:30:00,7.5,68,6.7,130,0,0,0,18.807201,36.2239338,18,29,374.2364873,-1.443891755,47.86397805,19.06143252,0.7452,18.0109041,0.273546478,18.00821069,1.278904268
 03/19  21:45:00,7.25,69,6.7,130,0,0,0,18.5832179,36.41491877,17,30,470.9346654,-1.514465619,51.6864901,18.79847247,0.7452,18.0135279,0.308125283,18.01014717,1.440569598
 03/19  22:00:00,7,70,6.7,130,0,0,0,18.38925536,36.56697224,17,30,600.0472724,-1.575519577,55.01213658,18.56176174,0.7452,18.01229913,0.349337374,18.01229913,1.633247345
 03/19  22:15:00,6.75,71.25,6.95,130,0,0,0,18.22197232,36.70403305,16,29,739.436266,-1.629685064,57.95868869,18.34599327,0.7452,18.0209026,0.38988085,18.0209026,1.822799133
 03/19  22:30:00,6.5,72.5,7.2,130,0,0,0,18.08841121,36.83457913,15,30,893.599431,-1.675660529,60.44469096,18.16561058,0.7452,18.03805502,0.43592151,18.03805502,2.011549099
 03/19  22:45:00,6.25,73.75,7.45,130,0,0,0,17.97371248,36.96401461,15,29,1037.272249,-1.714987307,62.55247712,17.99823203,0.7452,18.03242751,0.493268613,18.03242751,2.174123163
 03/19  23:00:00,6,75,7.7,130,0,0,0,17.87986396,37.06233753,16,30,1236.771402,-1.749481248,64.38197978,17.84744666,0.7452,18.04124857,0.567095115,18.04124857,2.383414893
 03/19  23:15:00,6,75,7.45,130,0,0,0,17.81380159,37.0995308,15,29,1453.483092,-1.777479618,65.85080293,17.72656624,0.7452,18.04090105,0.641315768,18.04090105,2.593824008
 03/19  23:30:00,6,75,7.2,130,0,0,0,17.77152788,37.09712075,16,30,1715.851521,-1.799039188,66.9705101,17.62665642,0.7452,18.04527276,0.724718717,18.04527276,2.830264134
 03/19  23:45:00,6,75,6.95,130,0,0,0,17.72735204,37.11108956,15,30,1858.260965,-1.814865357,67.78555689,17.54641879,0.7452,18.02298546,0.739283683,18.02298546,2.951761344
 03/19  24:00:00,6,75,6.7,130,0,0,0,17.68612946,37.12786462,15,30,1958.435086,-1.829631943,68.54040048,17.47696268,0.7452,18.01559011,0.739283683,18.01559011,3.034742751
 03/20  00:15:00,6,75,6.05,125,0,0,0,17.65657066,37.13597572,15,30,2072.958076,-1.841682013,69.15213539,17.42634776,0.7452,18.01728548,0.739283683,18.01728548,3.127328466
 03/20  00:30:00,6,75,5.4,120,0,0,0,17.63150818,37.14068842,15,29,2194.577819,-1.851599379,69.65261654,17.3795594,0.7452,18.01777952,0.739283683,18.01777952,3.223203104
 03/20  00:45:00,6,75,4.75,115,0,0,0,17.61190827,37.13908015,15,29,2336.699747,-1.859651987,70.05694404,17.34300708,0.7452,18.02008553,0.739283683,18.02008553,3.33232015
 03/20  01:00:00,6,75,4.1,110,0,0,0,17.59629107,37.1330937,16,30,2473.964849,-1.866081287,70.37841184,17.31350026,0.7452,18.0187531,0.739283683,18.0187531,3.434979369
 03/20  01:15:00,5.75,76.5,4.35,112.5,0,0,0,17.57483776,37.14635561,16,30,2625.469513,-1.872686129,70.70737961,17.27748817,0.7452,18.02002186,0.739283683,18.02002186,3.545448202
 03/20  01:30:00,5.5,78,4.6,115,0,0,0,17.54489885,37.18285667,15,29,2651.480551,-1.880218947,71.08095488,17.24031086,0.7452,18.00337539,0.739283683,18.00337539,3.564132997
 03/20  01:45:00,5.25,79.5,4.85,117.5,0,0,0,17.51545295,37.22253972,15,30,2651.480551,-1.88924379,71.52621137,17.20041793,0.7452,18.00000478,0.739283683,18.00000478,3.564132997
 03/20  02:00:00,5,81,5.1,120,0,0,0,17.48840368,37.26065725,15,29,2651.480551,-1.898194362,71.96525413,17.16037889,0.7452,18.00000423,0.739283683,18.00000423,3.564132997
 03/20  02:15:00,5.25,79.5,5.1,120,0,0,0,17.47332296,37.26213145,15,30,2651.480551,-1.904450394,72.27058416,17.14076275,0.7452,18.0000044,0.739283683,18.0000044,3.564132997
 03/20  02:30:00,5.5,78,5.1,120,0,0,0,17.46611601,37.24657338,15,29,2651.480551,-1.908096728,72.44795179,17.1290539,0.7452,18.00000381,0.739283683,18.00000381,3.564132997
 03/20  02:45:00,5.75,76.5,5.1,120,0,0,0,17.46279293,37.22300499,15,28,2651.480551,-1.909898069,72.5354108,17.12361351,0.7452,18.00010286,0.739283683,18.00010286,3.564132997
 03/20  03:00:00,6,75,5.1,120,0,0,0,17.462288,37.19326157,15,28,2651.480551,-1.910570015,72.56800746,17.12312982,0.7452,18.00009439,0.739283683,18.00009439,3.564132997
 03/20  03:15:00,6,73.75,5.25,120,0,0,0,17.45893477,37.17330087,15,28,2651.480551,-1.91140969,72.60871956,17.11740673,0.7452,18.00000502,0.739283683,18.00000502,3.564132997
 03/20  03:30:00,6,72.5,5.4,120,0,0,0,17.45419798,37.1526099,16,29,2651.480551,-1.912668656,72.66971683,17.11178239,0.7452,18.00000479,0.739283683,18.00000479,3.564132997
 03/20  03:45:00,6,71.25,5.55,120,0,0,0,17.44963618,37.12840407,17,30,2651.480551,-1.914123273,72.74012697,17.10630814,0.7452,18.00000558,0.739283683,18.00000558,3.564132997
 03/20  04:00:00,6,70,5.7,120,0,0,0,17.4456228,37.09942796,16,30,2651.480551,-1.915491126,72.80627211,17.10149217,0.7452,18.00000623,0.739283683,18.00000623,3.564132997
 03/20  04:15:00,6,70,5.825,120,0,0,0,17.44151887,37.07439085,15,29,2651.480551,-1.916884483,72.87358525,17.09593691,0.7452,18.00000535,0.739283683,18.00000535,3.564132997
 03/20  04:30:00,6,70,5.95,120,0,0,0,17.43727199,37.05100849,16,30,2651.480551,-1.918281871,72.94102686,17.09030421,0.7452,18.00000605,0.739283683,18.00000605,3.564132997
 03/20  04:45:00,6,70,6.075,120,0,0,0,17.43304798,37.02811956,15,29,2651.480551,-1.919693817,73.00910331,17.0846647,0.7452,18.00010275,0.739283683,18.00010275,3.564132997
 03/20  05:00:00,6,70,6.2,120,0,0,0,17.42902309,37.00582766,15,30,2651.480551,-1.921059553,73.07488683,17.07937082,0.7452,18.00009488,0.739283683,18.00009488,3.564132997
 03/20  05:15:00,6,68.75,5.8,117.5,0,0,0,17.42891794,36.98013395,16,30,2651.480551,-1.921946277,73.11756341,17.07751672,0.7452,18.00010106,0.739283683,18.00010106,3.564132997
 03/20  05:30:00,6,67.5,5.4,115,0,0,0,17.43181059,36.94558886,15,30,2651.480551,-1.921913159,73.11596998,17.0789785,0.7452,18.00010504,0.739283683,18.00010504,3.564132997
 03/20  05:45:00,6,66.25,5,112.5,0,0,0,17.43610935,36.9061127,15,30,2651.480551,-1.921222462,73.0827294,17.08254169,0.7452,18.0000069,0.739283683,18.0000069,3.564132997
 03/20  06:00:00,6,65,4.6,110,0,0,0,17.44132569,36.86224287,15,30,2651.480551,-1.92015746,73.03144283,17.08768755,0.7452,18.00000747,0.739283683,18.00000747,3.564132997
 03/20  06:15:00,5.75,66.25,4.725,110,0,0,0,17.28525703,36.80891178,15,30,3735.110997,-2.281147389,87.66936872,17.07943436,0.628854249,17.65060142,0.373297676,17.65060142,1.74526828
 03/20  06:30:00,5.5,67.5,4.85,110,1,0,0,17.22807567,36.53408298,15,29,4569.777233,-2.316964282,88.77861214,16.99875491,0.628854249,18.00000261,0.373297676,18.00000261,1.74526828
 03/20  06:45:00,5.25,68.75,4.975,110,7.5,0,0,17.20921279,36.27535802,16,30,4769.17693,-2.333558869,89.27021696,16.95105438,0.628854249,18.00002331,0.373297676,18.00002331,1.74526828
 03/20  07:00:00,5,70,5.1,110,14,0,0,17.18991947,36.03495476,17,30,4897.626694,-2.341391872,89.49735839,16.92279231,0.628854249,18.00003218,0.373297676,18.00003218,1.74526828
 03/20  07:15:00,5.05,69,5.175,112.5,20.5,0,0,18.0071879,33.92839128,18,30,19011.04728,-2.346898798,89.65516684,16.91249387,0.628854249,22.31333283,0.373297676,18.00000604,1.74526828
 03/20  07:30:00,5.1,68,5.25,115,27,0,0,18.98049767,31.65214433,19,30,17708.02643,-2.176504587,84.05401586,17.29174113,0.628854249,24.66898232,0.373297676,18.00000171,1.74526828
 03/20  07:45:00,5.15,67,5.325,117.5,46.75,0,0,19.95236661,29.57058523,20,30,16303.52041,-1.96507441,75.15949008,17.80707065,0.628854249,26.7585164,0.373297676,18.00000012,1.74526828
 03/20  08:00:00,5.2,66,5.4,120,66.5,0,0,20.95084478,27.41210871,21,30,15503.63799,-1.745626436,64.17855647,18.39290956,0.628854249,28.577602,0.373297676,18.00000693,1.74526828
 03/20  08:15:00,5.4,64.5,5.475,120,86.25,0,11,21.89498195,26.2296968,22,30,13574.29157,-1.441866181,47.75491173,19.59940617,0.628854249,24.24889252,0.714371303,17.97569404,2.845793941
 03/20  08:30:00,5.6,63,5.55,120,106,0,11,22.81530709,25.26576893,23,30,10613.51358,-1.187933933,34.65989855,20.43870119,0.628854249,25.49532957,0.646169956,17.99181153,2.631913263
 03/20  08:45:00,5.8,61.5,5.625,120,126.25,1.5,11,23.72507963,24.41139562,24,30,9426.346854,-0.944783907,23.85341628,21.22158873,0.628854249,26.93415874,0.587141551,17.99406514,2.462350456
 03/20  09:00:00,6,60,5.7,120,146.5,3,11,23.99208165,24.48918067,24,30,7382.831431,-0.704740756,15.44654727,21.96994922,0.628854249,25.84194806,0.556061879,17.99283387,2.373072144
 03/20  09:15:00,6.25,59,5.7,120,166.75,4.5,11,23.99985424,24.64844136,24,30,4844.071871,-0.597453483,12.48369158,22.45240713,0.628854249,24.65852194,0.519456942,17.99643041,2.267922161
 03/20  09:30:00,6.5,58,5.7,120,187,6,11,24.89441829,23.58069956,25,30,5686.48086,-0.553945635,11.42445356,22.76562849,0.628854249,27.25407225,0.485322639,17.99568735,2.169869227
 03/20  09:45:00,6.75,57,5.7,120,219,25.75,11,24.05312264,25.24934779,24,29,2951.077498,-0.335962339,7.347567953,23.37768213,0.628854249,22.30182125,0.453073556,17.99768809,2.077231709
 03/20  10:00:00,7,56,5.7,120,251,45.5,11,24.94170526,24.17106189,25,30,4316.466135,-0.457005144,9.359140803,23.39102108,0.628854249,25.69993718,0.429339852,17.99601903,2.006225131
 03/20  10:15:00,7.25,55,6.325,120,283,65.25,11,24.04973839,25.74285128,24,29,1962.112335,-0.249373453,6.290773783,23.93184593,0.628854249,20.8038135,0.404490093,17.99686367,1.901777172
 03/20  10:30:00,7.5,54,6.95,120,315,85,11,24.0051608,25.8154403,24,29,2258.372165,-0.378799549,7.987884016,23.95434953,0.628854249,21.76623273,0.388996027,17.99725119,1.828929257
 03/20  10:45:00,7.75,53,7.575,120,303,66.75,11,23.2808102,27.04490462,23,28,676.7123524,-0.37708149,7.96069824,24.01721467,0.628854249,17.99783199,0.370205319,17.99731101,1.74058163
 03/20  11:00:00,8,52,8.2,120,291,48.5,11,23.93955524,25.94471563,24,29,2213.04629,-0.523534274,10.73279557,23.73773134,0.628854249,22.26442105,0.357610718,17.99806775,1.681366028
 03/20  11:15:00,8,52,7.7,120,279,30.25,8.8,23.99739676,25.81135289,24,29,1309.647063,-0.394048066,8.234693069,23.96320489,0.628854249,20.47901061,0.313317503,17.96121972,1.478564766
 03/20  11:30:00,8,52,7.2,120,267,12,8.8,23.2993631,26.95100129,23,28,470.5461788,-0.381774321,8.035253337,23.99182027,0.628854249,18.00205112,0.306168268,17.99793153,1.441478682
 03/20  11:45:00,8,52,6.7,120,281.5,22.5,8.8,23.95001029,25.84328148,24,29,1806.673316,-0.520323236,10.66210339,23.74398692,0.628854249,22.29093102,0.302304985,17.99876283,1.431889152
 03/20  12:00:00,8,52,6.2,120,296,33,8.8,23.99819611,25.78896255,24,29,1045.774877,-0.374081301,7.913526629,24.10476387,0.628854249,19.92129605,0.296794989,17.99926278,1.421239697
 03/20  12:15:00,7.75,53,6.575,120,310.5,43.5,4.4,23.57848638,26.17538952,23,28,291.4607026,-0.367771089,7.815564691,24.09677706,0.628854249,18.00389287,0.231445127,18.0007324,1.124174636
 03/20  12:30:00,7.5,54,6.95,120,325,54,4.4,23.32265934,26.21724263,23,28,296.4882959,-0.450966252,9.243902619,23.96362612,0.628854249,18.00621881,0.233534997,18.00277105,1.13421577
 03/20  12:45:00,7.25,55,7.325,120,274.75,40.5,4.4,23.96235569,25.09948052,24,29,1399.987862,-0.515833534,10.56400898,23.78672399,0.628854249,22.57977967,0.234237706,17.99930568,1.121541844
 03/20  13:00:00,7,56,7.7,120,224.5,27,4.4,23.3400437,25.76682367,23,28,282.9808983,-0.411189173,8.524004233,23.85256411,0.628854249,18.00203469,0.235015961,17.9992165,1.107041996
 03/20  13:15:00,6.75,57,7.575,120,174.25,13.5,8.8,23.02447228,26.36930919,23,28,615.1732364,-0.545685466,11.23262535,23.56506712,0.628854249,18.50392335,0.302180755,17.99752068,1.419901252
 03/20  13:30:00,6.5,58,7.45,120,124,0,8.8,22.79444614,26.90752128,22,27,469.2531319,-0.622927101,13.14199663,23.33860163,0.628854249,18.00443608,0.306349346,18.00475466,1.439465893
 03/20  13:45:00,6.25,59,7.325,120,136,0,8.8,22.64214033,27.25048375,22,27,481.2261617,-0.675101364,14.5781801,23.1999308,0.628854249,18.00411674,0.310380196,18.00391997,1.458405936
 03/20  14:00:00,6,60,7.2,120,148,0,8.8,22.93875824,26.81237585,23,28,1256.066385,-0.712144832,15.66939168,23.09022378,0.628854249,20.33706423,0.315241553,18.00471899,1.48124835
 03/20  14:15:00,6,60,6.55,112.5,160,0,11,23.95362896,25.42986629,24,29,2877.083353,-0.649679184,13.86365136,23.21990972,0.628854249,24.30448596,0.34879274,17.99870309,1.639906842
 03/20  14:30:00,6,60,5.9,105,172,0,11,24.94865129,24.34800231,25,30,3418.276234,-0.445651569,9.143782238,23.58761859,0.628854249,25.87368633,0.346561421,17.99929293,1.629415927
 03/20  14:45:00,6,60,5.25,97.5,154,0,11,25.95510983,23.34600357,26,30,4537.839283,-0.245186298,6.247683973,23.94481443,0.628854249,29.13277149,0.34325153,17.9992092,1.613853926
 03/20  15:00:00,6,60,4.6,90,136,0,11,26.00157392,23.70988699,26,30,3556.093617,-0.028384388,5.016678447,24.39440013,0.628854249,26.47888042,0.340112569,17.99888231,1.599095581
 03/20  15:15:00,5.75,61,4.6,95,118,0,11,25.04458436,25.24516619,25,29,2224.977503,-0.003889143,5.000313104,24.49926391,0.628854249,22.60234434,0.344103815,18.00039356,1.617861086
 03/20  15:30:00,5.5,62,4.6,100,100,0,11,24.0791629,26.91834967,24,28,1578.229336,-0.191696107,5.761919099,24.17813752,0.628854249,20.63892291,0.352130779,18.00101421,1.655601184
 03/20  15:45:00,5.25,63,4.6,105,90.5,0,11,24.00207684,27.00056508,24,28,2303.291415,-0.383778786,8.06738484,23.81911576,0.628854249,22.44202092,0.361278845,18.00636807,1.698612335
 03/20  16:00:00,5,64,4.6,110,81,0,11,23.11497219,28.4209464,23,29,1431.834716,-0.475711224,9.726069388,23.21987165,0.628854249,19.96989938,0.370043819,18.00165017,1.739822312
 03/20  16:15:00,4.75,65.25,4.875,107.5,71.5,0,11,23.95855132,26.8448193,24,30,3773.186098,-0.667688687,14.36694452,22.78814898,0.628854249,25.76305844,0.381550439,18.00115379,1.793922588
 03/20  16:30:00,4.5,66.5,5.15,105,62,0,11,24.00084842,26.76036192,24,30,3018.131052,-0.537414711,11.0435139,22.82507269,0.628854249,23.63542246,0.389927117,18.00556448,1.83330693
 03/20  16:45:00,4.25,67.75,5.425,102.5,53,0,11,23.05115244,28.38251075,23,29,1981.001848,-0.541238921,11.13058636,22.74764797,0.628854249,20.80993318,0.404345225,18.00324724,1.901096051
 03/20  17:00:00,4,69,5.7,100,44,0,11,23.0018878,28.38627579,23,29,3205.272692,-0.737163687,16.43986488,22.34358631,0.628854249,23.22406313,0.418026694,18.00765431,1.965421745
 03/20  17:15:00,3.75,70.25,6.2,97.5,35,0,11,23.00157736,28.27368728,23,29,8858.843366,-0.77018606,17.49793467,22.15388848,0.628854249,22.7968714,0.739283683,18.18709377,2.92634033
 03/20  17:30:00,3.5,71.5,6.7,95,26,0,11,23.00130349,28.19797053,23,29,9730.806721,-0.787738996,18.07929888,22.02671867,0.628854249,23.08882673,0.739283683,18.00000927,2.92634033
 03/20  17:45:00,3.25,72.75,7.2,92.5,19.5,0,11,23.0011704,28.19758606,23,29,9956.070384,-0.801437389,18.54208951,21.92678979,0.628854249,23.24085429,0.739283683,17.9999918,2.92634033
 03/20  18:00:00,3,74,7.7,90,13,0,11,23.00110781,28.24635052,23,29,10183.38127,-0.812286622,18.91425709,21.84445098,0.628854249,23.36363779,0.739283683,17.99998746,2.92634033
 03/20  18:15:00,3,74,6.925,92.5,6.5,0,5.5,22.03963391,30.40886847,22,28,8708.340102,-0.856115574,20.46807207,21.51756657,0.628854249,21.70054857,0.739283683,17.99998436,3.564132997
 03/20  18:30:00,3,74,6.15,95,0,0,5.5,22.88311645,29.12126442,23,29,10602.53125,-1.071930937,29.24431734,20.94859287,0.628854249,24.58296434,0.739283683,18.00000301,3.564132997
 03/20  18:45:00,3,74,5.375,97.5,0,0,5.5,22.14682024,30.70070696,22,28,8454.121465,-0.876842763,21.23072527,21.45181845,0.628854249,22.00654959,0.739283683,18.0000025,3.564132997
 03/20  19:00:00,3,74,4.6,100,0,0,5.5,22.02337919,31.19662738,22,28,8920.24533,-1.03972084,27.82169611,21.04723436,0.628854249,22.84022212,0.739283683,17.99996805,3.564132997
 03/20  19:15:00,3,74,4.6,97.5,0,0,1.1,22.00398768,31.06937108,22,28,9048.727383,-1.096343325,30.34697289,20.74423415,0.628854249,23.26413248,0.739283683,17.99998723,3.564132997
 03/20  19:30:00,3,74,4.6,95,0,0,1.1,22.56763121,30.01201653,23,29,10267.9638,-1.121949408,31.52543134,20.57779754,0.628854249,25.14582478,0.739283683,18.00000305,3.564132997
 03/20  19:45:00,3,74,4.6,92.5,0,0,1.1,22.82526108,29.56388961,23,29,10131.72139,-1.021442481,27.0311689,20.70337845,0.628854249,25.1458043,0.739283683,17.99999668,3.564132997
 03/20  20:00:00,3,74,4.6,90,0,0,1.1,22.8266467,29.56374896,24,30,10074.97302,-0.978708468,25.23179949,20.72774194,0.628854249,25.14580211,0.739283683,17.99999949,3.564132997
 03/20  20:15:00,3.25,72.75,4.475,90,0,0,1.1,22.69488711,29.81655785,23,29,9982.066867,-0.983602377,25.43433618,20.68725181,0.628854249,25.14575984,0.739283683,17.99999602,3.564132997
 03/20  20:30:00,3.5,71.5,4.35,90,0,0,1.1,22.62387057,29.95730578,23,29,9896.607382,-1.012144687,26.63380001,20.62162735,0.628854249,25.14576272,0.739283683,17.9999999,3.564132997
 03/20  20:45:00,3.75,70.25,4.225,90,0,0,1.1,22.10372034,30.93268067,22,28,8709.042841,-1.030026631,27.40089352,20.56667831,0.628854249,23.79071389,0.739283683,17.99999937,3.564132997
 03/20  21:00:00,4,69,4.1,90,0,0,1.1,22.011634,30.56136522,22,28,5077.899743,-1.137816945,32.26660853,20.33567865,0.628854249,25.33906646,0.508666381,17.74654735,2.221300135
 03/20  21:15:00,4,69,3.85,90,0,0,0,22.69024895,28.99142742,23,29,6675.402079,-1.177894745,34.1743195,20.16079848,0.628854249,27.51782706,0.555943452,18.00497035,2.351800896
 03/20  21:30:00,4,69,3.6,90,0,0,0,22.09007929,29.7454244,22,28,5106.41741,-1.050539955,28.29538026,20.37178627,0.628854249,24.59134102,0.56726943,18.00351327,2.383909061
 03/20  21:45:00,4,69,3.35,90,0,0,0,21.08044544,31.279439,21,27,3944.965146,-1.176756112,34.11943624,20.11029057,0.628854249,21.98161696,0.617491533,18.01131208,2.526284367
 03/20  22:00:00,4,69,3.1,90,0,0,0,20.0877714,32.6885552,20,26,3248.227077,-1.388130057,44.88022045,19.6758291,0.628854249,20.2275329,0.694109603,18.0127968,2.746724052
 03/20  22:15:00,4,69,2.85,92.5,0,0,0,19.12587722,34.24958396,19,27,2548.495831,-1.61992909,57.428987,19.06894324,0.628854249,18.94211199,0.732509231,18.00609547,2.929183716
 03/20  22:30:00,4,69,2.6,95,0,0,0,18.45715454,35.32776012,18,26,2026.970243,-1.829576418,68.53757273,18.5783447,0.628854249,18.00729012,0.739283683,18.00729012,3.089671057
 03/20  22:45:00,4,69,2.35,97.5,0,0,0,18.91045546,34.20769013,19,27,3771.670661,-1.992221944,76.4091235,18.11313995,0.628854249,20.09403963,0.739283683,18.00659226,3.20755907
 03/20  23:00:00,4,69,2.1,100,0,0,0,18.27739896,35.33240782,18,28,2332.514485,-1.911903547,72.6326534,18.20980375,0.628854249,18.09064266,0.739283683,18.0028889,3.278676859
 03/20  23:15:00,4,70.5,2.475,100,0,0,0,18.0376024,35.64641843,18,28,2812.314623,-2.062152337,79.48979129,17.79387661,0.628854249,18.54140806,0.739283683,18.01610566,3.387939488
 03/20  23:30:00,4,72,2.85,100,0,0,0,17.73854438,36.20300246,17,27,2622.812773,-2.149915977,83.04822798,17.39699296,0.628854249,18.02826227,0.739283683,18.02826227,3.543535257
 03/20  23:45:00,4,73.5,3.225,100,0,0,0,17.53015293,36.576674,16,28,2651.480551,-2.22394513,85.76164581,17.17478761,0.628854249,18.00373819,0.739283683,18.00373819,3.564132997
 03/20  24:00:00,4,75,3.6,100,0,0,0,17.40940152,36.77243571,15,29,2651.480551,-2.278611096,87.58832391,16.9960747,0.628854249,18.00000966,0.739283683,18.00000966,3.564132997
 03/21  00:15:00,3.75,74.75,3.6,100,0,0,0,17.32207355,36.97987368,15,29,2866.914497,-2.315585088,88.73711815,16.85084971,0.628854249,17.99998978,0.739283683,17.99998978,3.564132997
 03/21  00:30:00,3.5,74.5,3.6,100,0,0,0,17.24758577,37.1295017,15,29,2796.96862,-2.343742122,89.5648979,16.73227266,0.628854249,18.00001369,0.739283683,18.00001369,3.564132997
 03/21  00:45:00,3.25,74.25,3.6,100,0,0,0,17.21179986,37.18362081,15,28,2651.480551,-2.367806695,90.2401965,16.63170919,0.628854249,18.09786928,0.739283683,18.09786928,3.564132997
 03/21  01:00:00,3,74,3.6,100,0,0,0,17.1552067,37.29175099,15,28,2651.480551,-2.382802573,90.64608578,16.55668848,0.628854249,18.03421115,0.739283683,18.03421115,3.564132997
 03/21  01:15:00,3,77.25,3.35,92.5,0,0,0,17.10222967,37.39681434,15,28,2651.480551,-2.398058099,91.04730793,16.50452797,0.628854249,17.99268809,0.739283683,17.99268809,3.564132997
 03/21  01:30:00,3,80.5,3.1,85,0,0,0,17.05756047,37.48682904,15,27,2651.480551,-2.411548285,91.39232799,16.46185201,0.628854249,17.94196708,0.739283683,17.94196708,3.564132997
 03/21  01:45:00,3,83.75,2.85,77.5,0,0,0,17.14580222,37.26633221,15,27,3066.174969,-2.395722633,90.98664702,16.64242481,0.628854249,18.00000283,0.739283683,18.00000283,3.564132997
 03/21  02:00:00,3,87,2.6,70,0,0,0,17.20343488,37.12266198,15,26,3249.805309,-2.377971463,90.51657071,16.67752576,0.628854249,18.0000022,0.739283683,18.0000022,3.564132997
 03/21  02:15:00,3,87,2.6,70,0,0,0,17.22120545,37.07121206,15,25,3244.274782,-2.365595046,90.17936661,16.70668886,0.628854249,18.00000209,0.739283683,18.00000209,3.564132997
 03/21  02:30:00,3,87,2.6,70,0,0,0,17.22830453,37.04494886,15,25,3217.091098,-2.360911158,90.04971649,16.7228479,0.628854249,18.0000014,0.739283683,18.0000014,3.564132997
 03/21  02:45:00,3,87,2.6,70,0,0,0,17.23455871,37.02117788,15,25,3228.940636,-2.358590185,89.98505728,16.73309067,0.628854249,18.00000155,0.739283683,18.00000155,3.564132997
 03/21  03:00:00,3,87,2.6,70,0,0,0,17.23983813,36.99965244,15,26,3246.962462,-2.356678963,89.93160674,16.74107644,0.628854249,18.00000162,0.739283683,18.00000162,3.564132997
 03/21  03:15:00,3,87,2.475,67.5,0,0,0,17.24485755,36.98852281,15,25,3255.040011,-2.354972046,89.88371224,16.74826421,0.628854249,18.00000156,0.739283683,18.00000156,3.564132997
 03/21  03:30:00,3,87,2.35,65,0,0,0,17.24967774,36.97810828,15,26,3257.011564,-2.353381372,89.83894547,16.75482981,0.628854249,18.00000157,0.739283683,18.00000157,3.564132997
 03/21  03:45:00,3,87,2.225,62.5,0,0,0,17.25429289,36.96835391,15,27,3254.391679,-2.351865871,89.79617401,16.76102873,0.628854249,18.00000153,0.739283683,18.00000153,3.564132997
 03/21  04:00:00,3,87,2.1,60,0,0,0,17.16471492,37.17985093,16,28,3248.209694,-2.376844688,90.48619317,16.55672196,0.628854249,18.00000148,0.739283683,18.00000148,3.564132997
 03/21  04:15:00,3,87,1.95,57.5,0,0,0,17.10578382,37.31097336,17,29,3244.334978,-2.397140637,91.02351075,16.50365079,0.628854249,18.00000144,0.739283683,18.00000144,3.564132997
 03/21  04:30:00,3,87,1.8,55,0,0,0,17.08042179,37.36335198,16,28,3339.37911,-2.411546656,91.39228689,16.46042092,0.628854249,18.0000014,0.739283683,18.0000014,3.564132997
 03/21  04:45:00,3,87,1.65,52.5,0,0,0,17.06529125,37.39185144,16,28,3430.092545,-2.419088658,91.5812019,16.43126896,0.628854249,18.00000135,0.739283683,18.00000135,3.564132997
 03/21  05:00:00,3,87,1.5,50,0,0,0,17.05286525,37.41425572,15,29,3486.256367,-2.424088423,91.70487229,16.40998744,0.628854249,18.00000129,0.739283683,18.00000129,3.564132997
 03/21  05:15:00,3,87,1.5,45,0,0,0,17.13699332,37.21772594,15,28,3530.611327,-2.40145667,91.13509072,16.60519299,0.628854249,18.00000125,0.739283683,18.00000125,3.564132997
 03/21  05:30:00,3,87,1.5,40,0,0,0,17.19188543,37.09091825,16,29,3567.696435,-2.38305143,90.65272524,16.6499621,0.628854249,18.0000012,0.739283683,18.0000012,3.564132997
 03/21  05:45:00,3,87,1.5,35,0,0,0,17.21366577,37.04217866,16,29,3500.772247,-2.370229306,90.3065429,16.68560362,0.628854249,18.00000121,0.739283683,18.00000121,3.564132997
 03/21  06:00:00,3,87,1.5,30,0,0,0,17.2260708,37.01546209,15,30,3436.401114,-2.363978997,90.13476071,16.70893451,0.628854249,18.00000121,0.739283683,18.00000121,3.564132997
 03/21  06:15:00,2.9,87.25,1.575,35,0,0,0,17.0479226,37.2057306,15,29,4949.238565,-2.091342015,80.71287042,16.72202842,0.71244,17.65052126,0.373297676,17.65052126,1.74526828
 03/21  06:30:00,2.8,87.5,1.65,40,2,10,0,16.98601542,37.11556026,16,30,5799.143582,-2.126261779,82.12465862,16.65224082,0.71244,18.00000251,0.373297676,18.00000251,1.74526828
 03/21  06:45:00,2.7,87.75,1.725,45,21.5,17.75,0,16.98847412,36.92435144,16,30,5982.865678,-2.138200208,82.59414377,16.63569157,0.71244,18.0000144,0.373297676,18.0000144,1.74526828
 03/21  07:00:00,2.6,88,1.8,50,41,25.5,0,17.00585949,36.70121403,15,29,6073.181447,-2.136453611,82.52588314,16.65460891,0.71244,18.00002017,0.373297676,18.00002017,1.74526828
 03/21  07:15:00,2.7,87.75,1.875,55,60.5,33.25,0,17.03512195,36.45617639,15,30,18411.71876,-2.129531939,82.25393518,16.69895253,0.71244,18.00000327,0.373297676,18.00000327,1.74526828
 03/21  07:30:00,2.8,87.5,1.95,60,80,41,0,17.09615058,36.16653438,16,30,15761.36603,-2.116054943,81.71790244,16.78390307,0.71244,18.0000006,0.373297676,18.0000006,1.74526828
 03/21  07:45:00,2.9,87.25,2.025,65,86.5,30.75,0,17.1680206,35.9047662,17,30,13890.61397,-2.095774943,80.89523156,16.88657825,0.71244,17.99999715,0.373297676,17.99999715,1.74526828
 03/21  08:00:00,3,87,2.1,70,93,20.5,0,17.96515523,34.04237691,18,30,13974.87549,-2.072068362,79.9095818,17.00288783,0.71244,21.69340757,0.373297676,18.00000194,1.74526828
 03/21  08:15:00,3,88.5,2.6,70,99.5,10.25,11,18.90495713,32.57001554,19,30,12577.51474,-1.834288705,68.77726867,18.03851365,0.71244,19.3428138,0.739283683,17.99999341,2.92634033
 03/21  08:30:00,3,90,3.1,70,106,0,11,19.90940002,31.31354131,20,30,10464.9943,-1.622086355,57.5461669,18.66110058,0.71244,20.97786822,0.739283683,17.99997446,2.92634033
 03/21  08:45:00,3,91.5,3.6,70,110.5,0,11,20.89954139,30.3041843,21,30,9504.765466,-1.384737491,44.70010281,19.39994162,0.71244,22.13775259,0.739283683,17.99373142,2.92634033
 03/21  09:00:00,3,93,4.1,70,115,0,11,21.89851821,29.33344952,22,30,9698.237392,-1.158042066,33.22306605,20.06739738,0.71244,23.56368796,0.739283683,17.9859411,2.92634033
 03/21  09:15:00,3.25,91.5,3.85,72.5,119.5,0,11,22.87514333,28.39438239,23,30,9088.373719,-0.916913221,22.75501787,20.82409661,0.71244,24.31560368,0.739283683,17.99997821,2.92634033
