Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Relative Humidity [%](TimeStep),Environment:Site Wind Speed [m/s](TimeStep),Environment:Site Wind Direction [deg](TimeStep),Environment:Site Diffuse Solar Radiation Rate per Area [W/m2](TimeStep),Environment:Site Direct Solar Radiation Rate per Area [W/m2](TimeStep),SPACE1-1:Zone People Occupant Count [](TimeStep),SPACE1-1:Zone Air Temperature [C](TimeStep),SPACE1-1:Zone Air Relative Humidity [%](TimeStep),SPACE1-1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),SPACE1-1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),Whole Building:Facility Total HVAC Electric Demand Power [W](TimeStep),SPACE1-1 PEOPLE 1:Zone Thermal Comfort Fanger Model PMV [](TimeStep),SPACE1-1 PEOPLE 1:Zone Thermal Comfort Fanger Model PPD [%](TimeStep),SPACE1-1 PEOPLE 1:Zone Thermal Comfort Mean Radiant Temperature [C](TimeStep),SPACE1-1 PEOPLE 1:Zone Thermal Comfort Clothing Value [clo](TimeStep),SPACE1-1 IN NODE:System Node Temperature [C](TimeStep),SPACE1-1 IN NODE:System Node Mass Flow Rate [kg/s](TimeStep),VAV SYS 1 OUTLET NODE:System Node Temperature [C](TimeStep),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](TimeStep) 
 03/21  09:30:00,3.5,90,3.6,75,124,0,11,22.9958326,28.86713912,23,30,7961.50801,-0.687142621,14.92638236,21.51301764,0.71244,23.03539417,0.739283683,17.99995117,2.92634033
 03/21  09:45:00,3.75,88.5,3.35,77.5,155.5,3,11,23.79044375,27.84279769,24,30,9233.597573,-0.618165281,13.01679861,21.8941321,0.71244,24.99757291,0.739283683,17.99997361,2.92634033
 03/21  10:00:00,4,87,3.1,80,187,6,11,24.78835458,26.74553515,25,30,6371.115079,-0.424288249,8.753576144,22.52055983,0.71244,27.25882776,0.540994534,17.99942578,2.329790247
 03/21  10:15:00,4,87,2.975,77.5,218.5,9,11,25.00059825,27.08198281,25,30,5272.329641,-0.191713138,5.762054699,23.21425069,0.71244,25.64102317,0.52314352,17.99819833,2.278512088
 03/21  10:30:00,4,87,2.85,75,250,12,11,25.00122773,27.55178563,25,30,4971.036695,-0.112527883,5.262268629,23.56311604,0.71244,25.37341525,0.507545863,17.99114335,2.233706836
 03/21  10:45:00,4,87,2.725,72.5,222.75,9,11,24.06279502,29.37167733,24,29,2855.739163,-0.089047452,5.164201764,23.72220061,0.71244,21.6455093,0.484851764,17.99784899,2.168516611
 03/21  11:00:00,4,87,2.6,70,195.5,6,11,24.93647047,28.21638035,25,30,4633.864295,-0.251416629,6.31206753,23.47809624,0.71244,25.36666194,0.474933028,17.99720619,2.140024418
 03/21  11:15:00,4,87,2.975,72.5,168.25,3,8.8,25.00016275,28.35115896,25,30,3619.686514,-0.095714077,5.189718748,23.71076484,0.71244,24.3960103,0.416612458,17.96793929,1.957567173
 03/21  11:30:00,4,87,3.35,75,141,0,8.8,24.05298376,30.08548829,24,29,2266.576889,-0.08061623,5.1345712,23.74337548,0.71244,21.37815096,0.411838305,17.99896777,1.935134516
 03/21  11:45:00,4,87,3.725,77.5,153.75,0,8.8,23.12253327,31.91364232,23,30,1524.332491,-0.249104925,6.28798826,23.46870433,0.71244,19.63679486,0.411279446,17.99951323,1.932508564
 03/21  12:00:00,4,87,4.1,80,166.5,0,8.8,22.45630831,33.15589264,22,29,830.6050279,-0.42172376,8.708052257,23.14869673,0.71244,18.00002053,0.412141194,17.99954255,1.936430942
 03/21  12:15:00,4.25,85.5,4.1,82.5,179.25,0,4.4,22.95887584,31.8433448,23,30,1785.006002,-0.57341599,11.88832473,22.70202579,0.71244,21.80431308,0.32242246,18.0034622,1.512307259
 03/21  12:30:00,4.5,84,4.1,85,192,0,4.4,22.99828664,31.47337068,23,30,1328.054114,-0.489022531,9.996364519,22.81851103,0.71244,20.50623394,0.317766582,17.99468191,1.490469081
 03/21  12:45:00,4.75,82.5,4.1,87.5,188.25,0,4.4,23.00000298,31.27381547,23,30,1552.610751,-0.486551543,9.945611466,22.80883728,0.71244,21.31675219,0.311265763,17.99372366,1.4599773
 03/21  13:00:00,5,81,4.1,90,184.5,0,4.4,23.00033196,31.12897048,23,30,1469.625068,-0.488640788,9.988506457,22.80062997,0.71244,21.18381656,0.304867309,17.9938149,1.429965654
 03/21  13:15:00,5.25,81,3.725,82.5,180.75,0,8.8,23.00039645,31.35896865,23,30,1822.432073,-0.47606005,9.733054992,22.90847436,0.71244,20.80064359,0.386483161,18.07910452,1.815996458
 03/21  13:30:00,5.5,81,3.35,75,177,0,8.8,23.95351253,29.78791902,24,30,3262.412283,-0.469932036,9.611098344,22.94508952,0.71244,24.78599191,0.368619672,17.99840036,1.732059989
 03/21  13:45:00,5.75,81,2.975,67.5,161.5,0,8.8,23.14982807,31.74718075,23,29,1024.009061,-0.297134766,6.834513329,23.22596909,0.71244,19.05721305,0.358068823,17.9996569,1.682483948
 03/21  14:00:00,6,81,2.6,60,146,0,8.8,22.58100391,33.25631706,22,30,613.7399784,-0.43153577,8.883757169,23.04511098,0.71244,18.00009658,0.352141323,17.99978874,1.654631975
 03/21  14:15:00,6,79.5,2.85,65,130.5,0,11,22.96195131,32.60227249,23,30,1885.876264,-0.535977247,11.01094849,22.84001258,0.71244,20.8432352,0.388305095,17.99758886,1.825680724
 03/21  14:30:00,6,78,3.1,70,115,0,11,23.94327287,30.90512335,24,30,3084.742479,-0.466291621,9.539415024,22.95549107,0.71244,23.91742512,0.384324185,17.99848506,1.806963818
 03/21  14:45:00,6,76.5,3.35,75,108.5,0,11,24.94977377,29.41323315,25,30,4244.518106,-0.290280191,6.750564566,23.23003444,0.71244,27.02221426,0.378296232,17.99848063,1.778622398
 03/21  15:00:00,6,75,3.6,80,102,0,11,25.00104735,29.62979089,25,30,3290.161169,-0.091826319,5.174613931,23.65241966,0.71244,24.7378939,0.373075282,17.99838863,1.754075236
 03/21  15:15:00,6,78,3.85,82.5,95.5,0,11,25.94895626,28.19409795,26,30,5052.902237,-0.067389082,5.094026071,23.77123012,0.71244,29.46038487,0.368919327,17.99865468,1.734535325
 03/21  15:30:00,6,81,4.1,85,89,0,11,25.04501494,30.29528879,25,30,2775.601742,0.122889182,5.312824076,24.17677224,0.71244,23.58898937,0.36576826,18.00013086,1.719720061
 03/21  15:45:00,6,84,4.35,87.5,105.25,4.25,11,24.05527529,32.63250148,24,29,1837.255983,-0.029557148,5.018085184,23.97820326,0.71244,21.07374273,0.367210536,18.00048218,1.72650116
 03/21  16:00:00,6,87,4.6,90,121.5,8.5,11,23.17621461,34.76927915,23,28,1058.028596,-0.191491871,5.760293882,23.77966949,0.71244,18.99058339,0.370279381,18.00046861,1.740929845
 03/21  16:15:00,6,87,4.35,87.5,137.75,12.75,11,23.00212232,35.35135423,23,28,1527.001191,-0.356504386,7.644875884,23.44723425,0.71244,20.17007315,0.373256121,18.00143871,1.754925478
 03/21  16:30:00,6,87,4.1,85,154,17,11,23.95325036,33.49727524,24,29,3051.024919,-0.38276708,8.051145789,23.42484241,0.71244,24.07356962,0.374735674,17.99987211,1.761881843
 03/21  16:45:00,6,87,3.85,82.5,130.5,12.75,11,24.94472256,31.9169989,25,30,3847.693284,-0.220456344,6.00820098,23.62738658,0.71244,26.17952213,0.37272571,17.99927007,1.752431665
 03/21  17:00:00,6,87,3.6,80,107,8.5,11,25.94367698,30.49756404,26,30,5083.861464,-0.042577508,5.037529834,23.90280172,0.71244,29.52821934,0.368916225,17.99904975,1.734520741
 03/21  17:15:00,6,85.5,3.55,80,83.5,4.25,11,25.044877,32.5807676,25,29,2844.108401,0.150751551,5.470914301,24.26171088,0.71244,23.76453201,0.365757841,18.00030192,1.719671074
 03/21  17:30:00,6,84,3.5,80,60,0,11,25.00277997,32.77224949,25,29,3726.137726,-0.020521698,5.008717976,23.91246199,0.71244,26.02887024,0.367481787,18.00130499,1.72777649
 03/21  17:45:00,6,82.5,3.45,80,45,0,11,24.04747448,34.60402132,24,28,1857.365237,-0.027795305,5.015993326,23.89634793,0.71244,21.09252339,0.369181395,18.00110832,1.73576748
 03/21  18:00:00,6,81,3.4,80,30,0,11,23.1354627,36.27969819,23,27,1325.307578,-0.212972976,5.94078662,23.50727689,0.71244,19.63291622,0.373904137,18.00121594,1.757972236
 03/21  18:15:00,5.75,82.5,3.325,80,15,0,5.5,22.27720834,37.68358015,22,26,503.7850552,-0.435794491,8.961304727,22.7850636,0.71244,18.19879201,0.297195347,18.0040351,1.394724982
 03/21  18:30:00,5.5,84,3.25,80,0,0,5.5,22.94836749,35.7994735,23,27,2628.940415,-0.644745597,13.72823037,22.12197567,0.71244,24.74473265,0.308669618,18.00150262,1.448573241
 03/21  18:45:00,5.25,85.5,3.175,80,0,0,5.5,22.09609944,37.41040274,22,26,1071.900132,-0.551121376,11.35853228,22.12229052,0.71244,19.63187498,0.323610066,18.00263376,1.518688122
 03/21  19:00:00,5,87,3.1,80,0,0,5.5,22.00117839,37.17344695,22,26,2149.767768,-0.724143361,16.035534,21.72620752,0.71244,22.54495879,0.337114311,18.00766786,1.582062964
 03/21  19:15:00,4.75,87,2.725,70,0,0,1.1,22.00053008,36.66009866,22,26,1774.502895,-0.804829584,18.65791976,21.20683876,0.71244,23.18143902,0.264967643,18.00733858,1.24008333
 03/21  19:30:00,4.5,87,2.35,60,0,0,1.1,22.96555972,34.12843482,23,27,3776.500746,-0.828745576,19.48832639,21.03962973,0.71244,29.48492869,0.284588325,18.00368542,1.331910697
 03/21  19:45:00,4.25,87,1.975,50,0,0,1.1,22.03625523,35.25935375,22,28,1861.751158,-0.669440027,14.416637,21.2345328,0.71244,22.42854395,0.303450714,18.00485399,1.420189153
 03/21  20:00:00,4,87,1.6,40,0,0,1.1,22.95669961,32.67999282,23,29,3853.294842,-0.867907337,20.89977256,20.7468421,0.71244,27.8334131,0.32842538,18.00385275,1.537073864
 03/21  20:15:00,4,85.5,1.2,30,0,0,1.1,22.99714984,32.36851645,23,29,4048.905521,-0.707896003,15.54122334,21.02263288,0.71244,27.95447426,0.33816338,18.00217556,1.582648983
 03/21  20:30:00,4,84,0.8,20,0,0,1.1,22.04407511,33.91279373,22,28,2683.756673,-0.703147371,15.39889952,21.02610223,0.71244,23.45300992,0.360051985,18.00746318,1.685090526
 03/21  20:45:00,4,82.5,0.4,10,0,0,1.1,21.04920554,35.3240388,21,27,1943.738253,-0.8866702,21.59850574,20.65247099,0.71244,20.87161987,0.392746951,18.01061334,1.838107253
 03/21  21:00:00,4,81,0,0,0,0,1.1,20.13393162,36.7185356,20,28,1601.692916,-1.103019542,30.6520996,20.08498743,0.71244,19.51541812,0.438034408,18.0071167,2.010878455
 03/21  21:15:00,4,81,0.375,5,0,0,0,20.01336186,36.68680255,20,28,2229.365672,-1.304928491,40.52221616,19.52351853,0.71244,20.91113304,0.438116088,18.00729767,2.014879428
 03/21  21:30:00,4,81,0.75,10,0,0,0,20.00116954,36.28343278,20,28,2713.186533,-1.351596716,42.95067427,19.29569731,0.71244,21.32741529,0.490915345,18.0186709,2.167451853
 03/21  21:45:00,4,81,1.125,15,0,0,0,19.16051629,37.90133486,19,27,1637.834267,-1.374873297,44.17744194,19.13808945,0.71244,18.72952192,0.557723761,18.01298241,2.356847919
 03/21  22:00:00,4,81,1.5,20,0,0,0,19.00376533,37.84899829,19,27,2626.562268,-1.557773964,54.04510445,18.63573521,0.71244,19.92001457,0.622667791,18.01361448,2.540958609
 03/21  22:15:00,4,79.5,1.65,20,0,0,0,18.49091586,38.82077002,18,26,1624.323356,-1.600070329,56.34913909,18.49011886,0.71244,18.01071335,0.695952586,18.01071335,2.748714649
 03/21  22:30:00,4,78,1.8,20,0,0,0,18.08976278,39.3879298,17,27,1827.349918,-1.723172118,62.98838397,18.08918181,0.71244,18.00681146,0.734913083,18.00681146,2.924869488
 03/21  22:45:00,4,76.5,1.95,20,0,0,0,17.90787258,39.49972189,16,26,1989.14525,-1.81503944,67.79448805,17.82038796,0.71244,18.01067786,0.739283683,18.01067786,3.059801096
 03/21  23:00:00,4,75,2.1,20,0,0,0,17.81765543,39.50752064,15,25,2118.124369,-1.864764893,70.31269062,17.63700426,0.71244,18.0192741,0.739283683,18.0192741,3.16321669
 03/21  23:15:00,3.75,76.5,1.95,30,0,0,0,17.75501019,39.74217269,15,26,3184.251941,-1.894335704,71.77629484,17.50642538,0.71244,18.07322379,0.739283683,18.07322379,3.564132997
 03/21  23:30:00,3.5,78,1.8,40,0,0,0,17.6711571,39.93079422,15,25,3154.509535,-1.915603155,72.81168665,17.40054031,0.71244,18.00003935,0.739283683,18.00003935,3.564132997
 03/21  23:45:00,3.25,79.5,1.65,50,0,0,0,17.60134579,40.07035505,15,26,3092.452419,-1.939663846,73.96453,17.30069686,0.71244,17.99999304,0.739283683,17.99999304,3.564132997
 03/21  24:00:00,3,81,1.5,60,0,0,0,17.54797389,40.19467724,15,26,3026.547895,-1.960191957,74.93174431,17.2140799,0.71244,18.00000002,0.739283683,18.00000002,3.564132997
 03/22  00:15:00,3,81,2.025,65,0,0,0,17.50212541,40.28714012,15,26,2964.295067,-1.976062745,75.66873775,17.14564759,0.71244,18.00000729,0.739283683,18.00000729,3.564132997
 03/22  00:30:00,3,81,2.55,70,0,0,0,17.46123064,40.36298175,15,27,2911.241629,-1.989750165,76.2965368,17.08696409,0.71244,18.00000253,0.739283683,18.00000253,3.564132997
 03/22  00:45:00,3,81,3.075,75,0,0,0,17.42504287,40.42813996,15,26,2864.007707,-2.001841312,76.84495042,17.03585446,0.71244,18.00000332,0.739283683,18.00000332,3.564132997
 03/22  01:00:00,3,81,3.6,80,0,0,0,17.39283296,40.47931114,15,26,2820.899086,-2.012526307,77.32466544,16.99081392,0.71244,18.00000492,0.739283683,18.00000492,3.564132997
 03/22  01:15:00,3,81,2.7,60,0,0,0,17.37571533,40.49938274,15,25,2781.188932,-2.0210566,77.70427069,16.95922035,0.71244,18.0000048,0.739283683,18.0000048,3.564132997
 03/22  01:30:00,3,81,1.8,40,0,0,0,17.36905683,40.49811551,15,24,2744.646231,-2.02605585,77.92533207,16.93879454,0.71244,18.00000521,0.739283683,18.00000521,3.564132997
 03/22  01:45:00,3,81,0.9,20,0,0,0,17.38970296,40.43055889,16,25,2651.480551,-2.02841532,78.02930046,16.92772063,0.71244,18.07469491,0.739283683,18.07469491,3.564132997
 03/22  02:00:00,3,81,0,0,0,0,0,17.39919861,40.39604473,15,24,2651.480551,-2.024821617,77.87085309,16.93360363,0.71244,18.05106717,0.739283683,18.05106717,3.564132997
 03/22  02:15:00,3,82.5,0.375,352.5,0,0,0,17.39319897,40.397522,16,25,2651.480551,-2.024103208,77.83911309,16.928594,0.71244,18.04697713,0.739283683,18.04697713,3.564132997
 03/22  02:30:00,3,84,0.75,345,0,0,0,17.38115581,40.4134998,15,24,2651.480551,-2.026287719,77.93555962,16.91801842,0.71244,18.0410208,0.739283683,18.0410208,3.564132997
 03/22  02:45:00,3,85.5,1.125,337.5,0,0,0,17.36562058,40.43878106,15,25,2651.480551,-2.029691753,78.08544764,16.90451851,0.71244,18.02757024,0.739283683,18.02757024,3.564132997
 03/22  03:00:00,3,87,1.5,330,0,0,0,17.34753173,40.47040859,15,26,2651.480551,-2.033840849,78.26747941,16.88895197,0.71244,18.01155225,0.739283683,18.01155225,3.564132997
 03/22  03:15:00,3,87,1.775,335,0,0,0,17.32905002,40.50168208,15,26,2651.480551,-2.038360169,78.46491985,16.87336037,0.71244,17.9943043,0.739283683,17.9943043,3.564132997
 03/22  03:30:00,3,87,2.05,340,0,0,0,17.31012918,40.53301707,15,26,2651.480551,-2.04301288,78.66727355,16.85717421,0.71244,17.97580854,0.739283683,17.97580854,3.564132997
 03/22  03:45:00,3,87,2.325,345,0,0,0,17.2906945,40.5646968,15,26,2651.480551,-2.047801223,78.87455094,16.84041829,0.71244,17.95707007,0.739283683,17.95707007,3.564132997
 03/22  04:00:00,3,87,2.6,350,0,0,0,17.27088821,40.59633533,15,27,2651.480551,-2.052728092,79.08678553,16.82315484,0.71244,17.93826654,0.739283683,17.93826654,3.564132997
 03/22  04:15:00,3,87,2.475,350,0,0,0,17.25460054,40.63051337,15,28,2651.480551,-2.057297175,79.28265957,16.80898162,0.71244,17.91923065,0.739283683,17.91923065,3.564132997
 03/22  04:30:00,3,87,2.35,350,0,0,0,17.24064286,40.65928374,15,28,2651.480551,-2.061111661,79.4454814,16.79685954,0.71244,17.90007925,0.739283683,17.90007925,3.564132997
 03/22  04:45:00,3,87,2.225,350,0,0,0,17.26228025,40.59680117,16,29,3084.43885,-2.064323475,79.58207947,16.78697199,0.71244,18.00000313,0.739283683,18.00000313,3.564132997
 03/22  05:00:00,3,87,2.1,350,0,0,0,17.2757823,40.55576164,16,29,3142.159434,-2.060606336,79.42394842,16.79238533,0.71244,18.00000301,0.739283683,18.00000301,3.564132997
 03/22  05:15:00,3,87,2.225,347.5,0,0,0,17.27640091,40.53662169,15,28,3118.029089,-2.058616479,79.3390468,16.79347819,0.71244,18.00000294,0.739283683,18.00000294,3.564132997
 03/22  05:30:00,3,87,2.35,345,0,0,0,17.27287672,40.52764534,15,28,3093.032884,-2.058999544,79.35540468,16.79019816,0.71244,18.00000285,0.739283683,18.00000285,3.564132997
 03/22  05:45:00,3,87,2.475,342.5,0,0,0,17.26869549,40.52005567,15,28,3097.268042,-2.060248185,79.40868001,16.78465625,0.71244,18.00000295,0.739283683,18.00000295,3.564132997
 03/22  06:00:00,3,87,2.6,340,0,0,0,17.26406401,40.51319432,15,29,3112.379411,-2.06170323,79.4706751,16.77818205,0.71244,18.00000304,0.739283683,18.00000304,3.564132997
 03/22  06:15:00,3,87,2.6,350,0,0,0,17.07946171,40.54467682,16,30,4806.345893,-2.073820528,79.98330243,16.7751139,0.7088,17.65085228,0.373297676,17.65085228,1.74526828
 03/22  06:30:00,3,87,2.6,0,4,55,0,17.01779309,40.26300838,16,30,5619.071225,-2.110786912,81.50604492,16.70500236,0.7088,18.00000163,0.373297676,18.00000163,1.74526828
 03/22  06:45:00,3,87,2.6,10,31.5,91,0,17.04342287,40.03097135,15,29,5784.188467,-2.121149319,81.92153541,16.70953255,0.7088,18.000011,0.373297676,18.000011,1.74526828
 03/22  07:00:00,3,87,2.6,20,59,127,0,17.08114732,39.45538817,16,30,5770.637897,-2.111063119,81.51718508,16.76971341,0.7088,18.00000504,0.373297676,18.00000504,1.74526828
 03/22  07:15:00,3.25,85.5,2.325,15,86.5,163,0,17.14776184,38.97221762,17,30,16411.19085,-2.097192605,80.95336033,16.85956289,0.7088,18.0000046,0.373297676,18.0000046,1.74526828
 03/22  07:30:00,3.5,84,2.05,10,114,199,0,17.9775896,36.726464,18,30,14571.11614,-2.07163011,79.89112127,17.0058313,0.7088,21.75531652,0.373297676,17.99999996,1.74526828
 03/22  07:45:00,3.75,82.5,1.775,5,130.75,163.25,0,18.95240625,34.33754471,19,30,13308.38589,-1.890525928,71.58925997,17.5325162,0.7088,23.90605295,0.373297676,18.000001,1.74526828
 03/22  08:00:00,4,81,1.5,0,147.5,127.5,0,19.95102694,31.91309697,20,30,12776.4513,-1.681746178,60.77216485,18.11322431,0.7088,25.72459643,0.373297676,18.00000589,1.74526828
 03/22  08:15:00,4.5,78.25,2.15,2.5,164.25,91.75,11,20.90361202,30.47024029,21,30,10835.86999,-1.39638442,45.31920169,19.30120603,0.7088,22.2446559,0.739283683,17.9996845,2.924645325
 03/22  08:30:00,5,75.5,2.8,5,181,56,11,21.90102979,29.17641048,22,30,8077.639252,-1.157214418,33.18367282,20.13295183,0.7088,23.52684464,0.69035402,17.98452479,2.767818775
 03/22  08:45:00,5.5,72.75,3.45,7.5,176.5,42,11,22.8967135,28.05512139,23,30,7433.216001,-0.918870802,22.83115235,20.88018642,0.7088,25.11704724,0.615766503,17.99277233,2.54457743
 03/22  09:00:00,6,70,4.1,10,172,28,11,23.83037961,27.09968109,24,30,7053.320806,-0.684281566,14.84307998,21.5896725,0.7088,26.67316846,0.557071727,17.99464167,2.375972996
 03/22  09:15:00,6.25,71.5,4.1,2.5,167.5,14,11,24.78905541,26.05605454,25,30,6244.25001,-0.454430634,9.309820383,22.33908721,0.7088,27.75523149,0.5093523,17.99483421,2.238895942
 03/22  09:30:00,6.5,73,4.1,355,163,0,11,24.0900403,27.69269553,24,30,3657.828204,-0.227926112,6.077833194,23.02557091,0.7088,23.32244325,0.479630319,17.99750052,2.15351768
 03/22  09:45:00,6.75,74.5,4.1,347.5,179.5,1.5,11,24.94135851,26.76059105,25,30,4683.835373,-0.326435264,7.215765593,22.99646172,0.7088,26.05287097,0.448352784,17.99659458,2.063670993
 03/22  10:00:00,7,76,4.1,340,196,3,11,25.00006142,27.44894409,25,30,3802.450853,-0.132669825,5.364640588,23.54643441,0.7088,24.63280353,0.425195656,17.99325146,1.997150688
 03/22  10:15:00,7,76,3.725,345,212.5,4.5,11,24.05259367,29.52324302,24,29,2044.095874,-0.084773183,5.148811824,23.8142746,0.7088,20.94657069,0.406676969,17.99623269,1.912059132
 03/22  10:30:00,7,76,3.35,350,229,6,11,23.16779695,31.90947268,23,28,1172.864413,-0.230584829,6.103181986,23.7003972,0.7088,18.9709465,0.397359048,17.99732511,1.868249383
 03/22  10:45:00,7,76,2.975,355,243.25,7.5,11,23.00212906,32.71235294,23,28,1375.892448,-0.38330537,8.059780535,23.45410622,0.7088,19.50301773,0.393985474,18.00054756,1.852387966
 03/22  11:00:00,7,76,2.6,0,257.5,9,11,23.95173452,31.0341692,24,29,2758.12761,-0.405124658,8.420208584,23.44376873,0.7088,23.14853793,0.381424683,17.99614228,1.793331326
 03/22  11:15:00,7,74.5,1.95,0,271.75,10.5,8.8,23.16951141,32.62660581,23,30,688.4913502,-0.226730439,6.066530032,23.77030647,0.7088,18.35202768,0.337905255,17.99994575,1.587739931
 03/22  11:30:00,7,73,1.3,0,286,12,8.8,23.00857339,32.99028802,23,30,975.9931226,-0.359717688,7.693005858,23.60001943,0.7088,19.24136043,0.332306359,17.99785535,1.561431991
 03/22  11:45:00,7,71.5,0.65,0,298.75,16.5,8.8,22.97297193,33.04344066,22,29,534.8579321,-0.381024004,8.023269905,23.61155004,0.7088,18.00012303,0.32787243,17.99573743,1.540597969
 03/22  12:00:00,7,70,0,0,311.5,21,8.8,22.9910023,32.94068661,21,30,517.5447259,-0.381288535,8.027492031,23.65079073,0.7088,18.00057931,0.32232152,17.99465338,1.514515503
 03/22  12:15:00,7.25,71.5,0,0,324.25,25.5,4.4,23.07109082,32.55474884,22,30,306.571922,-0.384538825,8.079613111,23.60857606,0.7088,17.93150899,0.241156595,17.92501417,1.154099314
 03/22  12:30:00,7.5,73,0,0,337,30,4.4,23.16738543,32.25627611,23,30,305.7900779,-0.364195932,7.760815949,23.69069753,0.7088,18.00538803,0.237874409,17.99965568,1.15256915
 03/22  12:45:00,7.75,74.5,0,0,295.75,24,4.4,23.21706324,32.23683637,22,29,291.9924691,-0.351886524,7.5764775,23.68471591,0.7088,17.99443891,0.230239642,17.99425267,1.125244255
 03/22  13:00:00,8,76,0,0,254.5,18,4.4,23.23537146,32.40839576,22,29,278.0790729,-0.346508689,7.49796598,23.66680346,0.7088,17.99424016,0.222942026,17.99406067,1.097043127
 03/22  13:15:00,8.25,73.5,0,0,213.25,12,8.8,23.22969327,32.9069904,22,29,404.1502602,-0.336135914,7.350005009,23.71745246,0.7088,18.04927624,0.279375102,18.04917968,1.332132617
 03/22  13:30:00,8.5,71,0,0,172,6,8.8,23.23229092,33.31652199,22,29,371.0579646,-0.337729466,7.372438849,23.68523551,0.7088,17.98798564,0.268068604,17.98798564,1.2743661
 03/22  13:45:00,8.75,68.5,0,0,200.25,22.25,8.8,23.30930368,33.39785023,22,29,365.7496668,-0.321628389,7.150726214,23.78743511,0.7088,17.9982302,0.260933912,17.99802391,1.264871045
 03/22  14:00:00,9,66,0,0,228.5,38.5,8.8,23.44024004,33.26058399,21,28,382.4350257,-0.291647474,6.767151364,23.9243977,0.7088,18.0068291,0.253888519,18.00618448,1.294497259
 03/22  14:15:00,9.25,66,0,0,256.75,54.75,11,23.56532598,33.3605583,20,29,463.3121889,-0.242618262,6.221620885,24.15580882,0.7088,18.0288392,0.274754014,18.02811481,1.429981772
 03/22  14:30:00,9.5,66,0,0,285,71,11,23.7510967,33.43385772,20,29,490.2650784,-0.191188412,5.757882318,24.40046571,0.7088,18.009552,0.265868081,18.0087884,1.472555058
 03/22  14:45:00,9.75,66,0,0,266.25,199.25,11,24.03647542,33.09655073,20,29,516.1994814,-0.111068077,5.25550434,24.79594821,0.7088,18.0005237,0.257714049,17.99974447,1.512471423
 03/22  15:00:00,10,66,0,0,247.5,327.5,11,24.53092752,32.70779677,19,30,547.4461008,0.005973924,5.000738756,25.37812528,0.7088,18.00051134,0.250900157,17.99969184,1.559309083
 03/22  15:15:00,10.5,64,0,0,228.75,455.75,11,25.09885665,32.10867931,19,30,551.5938644,0.177744245,5.654902814,26.12967383,0.7088,18.00074583,0.240064053,17.99990883,1.565429277
 03/22  15:30:00,11,62,0,0,210,584,11,25.75117023,31.12287289,18,29,596.6509424,0.372257207,7.885034288,26.97460785,0.7088,18.00063879,0.228660513,17.99974659,1.630549618
 03/22  15:45:00,11.5,60,0,0,186,591.25,11,26.49348773,30.30142401,18,29,623.1314821,0.561070467,11.59229165,27.69278542,0.7088,18.00081094,0.218088239,17.99988366,1.667730674
 03/22  16:00:00,12,58,0,0,162,598.5,11,27.10612591,29.66260452,17,28,646.0495246,0.757079117,17.07239036,28.34611312,0.7088,18.00087348,0.207948475,17.99991592,1.699307419
 03/22  16:15:00,11.75,61.25,0,0,138,605.75,11,27.04788428,29.76426179,16,27,651.9090744,0.921109664,22.91841528,28.89877004,0.7088,18.00278916,0.295952279,18.00170443,1.707295082
 03/22  16:30:00,11.5,64.5,0,0,114,613,11,26.08108255,30.64251669,15,26,830.9986937,0.950830593,24.09579484,29.18548214,0.7088,18.00170993,0.496451164,18.00058874,1.934617217
 03/22  16:45:00,11.25,67.75,0,0,103.5,532.25,11,25.09956583,31.80180389,15,25,923.2844455,0.753894585,16.97010658,28.78022485,0.7088,17.95132817,0.640641111,17.95033138,2.044999056
 03/22  17:00:00,11,71,0,0,93,451.5,11,24.10336532,33.71399544,15,24,856.189177,0.532030034,10.92198557,28.19690221,0.7088,17.22175804,0.726092929,17.22093195,1.963528817
 03/22  17:15:00,11,71,0,0,82.5,370.75,11,23.10801235,35.67683181,15,23,676.8051297,0.296009495,6.820595817,27.48312204,0.7088,15.92441014,0.736339596,15.92404192,1.737748263
 03/22  17:30:00,11,71,0,0,72,290,11,23.01663427,35.98463578,15,23,810.9538724,0.046290542,5.044361591,26.66431035,0.7088,17.47227214,0.739283683,17.47184677,1.912455051
 03/22  17:45:00,11,71,0,0,54.25,223.25,11,23.00756995,36.22490837,15,23,802.7709413,-0.035474289,5.026051503,26.13022889,0.7088,17.77258886,0.737884856,17.77184347,1.902390749
 03/22  18:00:00,11,71,0,0,36.5,156.5,11,23.91123983,35.01155108,15,24,520.517193,-0.098729966,5.201868197,25.64028028,0.7088,18.0029932,0.364725147,18.00224786,1.515246818
 03/22  18:15:00,11,71,0,0,18.75,89.75,5.5,24.23991932,34.66329558,15,25,186.5929172,-0.031612768,5.020688326,25.1333466,0.7088,17.99918235,0.167567197,17.99959264,0.786385648
 03/22  18:30:00,11,71,0,0,0,0,5.5,23.97574562,35.49562063,16,26,186.5929172,-0.050982005,5.053810284,24.59466143,0.7088,18.00003432,0.16722628,17.99972763,0.78478574
 03/22  18:45:00,11,71,0,0,0,0,5.5,23.70336251,36.67119029,16,26,186.5929172,-0.132984077,5.366371409,24.23198638,0.7088,18.00004634,0.167778923,17.99947083,0.787536793
 03/22  19:00:00,11,71,0,0,0,0,5.5,23.43147867,37.64016278,17,27,186.5929172,-0.206675874,5.885875751,23.92629703,0.7088,17.99999498,0.169328567,17.99923341,0.794651684
 03/22  19:15:00,10.75,72.25,0.65,317.5,0,0,1.1,23.04293851,38.31567592,17,27,186.5929172,-0.310320481,7.001585582,23.39471965,0.7088,18.00118082,0.126247912,17.99935831,0.612415878
 03/22  19:30:00,10.5,73.5,1.3,275,0,0,1.1,22.62128798,38.75061568,18,28,186.5929172,-0.420708461,8.690106975,22.97167416,0.7088,17.99990912,0.131922735,17.99817569,0.634058434
 03/22  19:45:00,10.25,74.75,1.95,232.5,0,0,1.1,22.24079025,39.22984771,17,29,186.5929172,-0.534644609,10.98083783,22.57421235,0.7088,17.99991374,0.138112292,17.99807483,0.657664073
 03/22  20:00:00,10,76,2.6,190,0,0,1.1,21.88393081,39.72594123,18,30,186.5929172,-0.638312758,13.553242,22.20330723,0.7088,17.99991014,0.144850434,17.99800919,0.683361899
 03/22  20:15:00,9.75,77.25,2.6,192.5,0,0,1.1,21.40835666,40.55069187,18,30,186.5929172,-0.739007413,16.49770833,21.82447206,0.7088,17.99988982,0.152242589,17.99755829,0.713414668
 03/22  20:30:00,9.5,78.5,2.6,195,0,0,1.1,20.98919919,41.28814725,19,30,186.5929172,-0.85754549,20.52011502,21.42463181,0.7088,17.99984974,0.161160946,17.99678237,0.75425437
 03/22  20:45:00,9.25,79.75,2.6,197.5,0,0,1.1,20.65686832,41.85244758,20,30,186.5929172,-0.964065758,24.63133865,21.06475008,0.7088,17.99984435,0.172005434,17.99658436,0.805007996
 03/22  21:00:00,9,81,2.6,200,0,0,1.1,20.3512075,42.38665387,19,29,186.5929172,-1.053697342,28.43441654,20.73830186,0.7088,17.99984849,0.184432656,17.99656988,0.863169027
 03/22  21:15:00,9,81,2.6,197.5,0,0,0,20.04813772,42.83834799,20,30,256.2431734,-1.145457349,32.62640074,20.36174951,0.7088,18.36751198,0.176114901,17.99626952,0.823385116
 03/22  21:30:00,9,81,2.6,195,0,0,0,19.75861414,43.24429157,19,29,189.0685372,-1.227695946,36.61180687,20.06187532,0.7088,17.99990894,0.188257519,17.9984096,0.880155164
 03/22  21:45:00,9,81,2.6,192.5,0,0,0,19.47069957,43.72769375,18,28,207.9967561,-1.306885952,40.62316572,19.77096736,0.7088,18.00562169,0.201629298,18.00431255,0.942671867
 03/22  22:00:00,9,81,2.6,190,0,0,0,19.2388921,44.09935437,17,27,237.7342872,-1.381979441,44.55380709,19.50757433,0.7088,18.00647432,0.216166143,18.00496127,1.010635577
 03/22  22:15:00,9,81,2.6,200,0,0,0,19.03455594,44.44279869,17,27,265.0869224,-1.445088866,47.92845702,19.27384068,0.7088,17.99906657,0.228880489,18.00586707,1.070078605
 03/22  22:30:00,9,81,2.6,210,0,0,0,18.86405099,44.74003399,16,28,297.9185994,-1.499001576,50.84590254,19.08143153,0.7088,18.01405848,0.243206373,18.01405848,1.137056014
 03/22  22:45:00,9,81,2.6,220,0,0,0,18.71394573,45.01743087,15,27,340.9443716,-1.546266238,53.41801217,18.90154332,0.7088,18.01727369,0.260859102,18.01727369,1.219587332
 03/22  23:00:00,9,81,2.6,230,0,0,0,18.57855816,45.27558765,15,28,394.6138104,-1.588245742,55.70538796,18.73932504,0.7088,18.02004383,0.281422813,18.02004383,1.315728279
 03/22  23:15:00,9,81,2.475,227.5,0,0,0,18.45865865,45.49237488,15,27,461.6249892,-1.626105349,57.76439789,18.59307981,0.7088,18.02314021,0.305282258,18.02314021,1.427277682
 03/22  23:30:00,9,81,2.35,225,0,0,0,18.35376745,45.67961516,16,28,543.4894007,-1.659934255,59.59655133,18.46106019,0.7088,18.02601247,0.332269506,18.02601247,1.553450415
 03/22  23:45:00,9,81,2.225,222.5,0,0,0,18.26269054,45.84093199,17,29,642.4177633,-1.689887813,61.20957514,18.34261612,0.7088,18.02883334,0.362404466,18.02883334,1.694339556
 03/22  24:00:00,9,81,2.1,220,0,0,0,18.18432272,45.97738705,16,28,759.9810539,-1.716248897,62.61973506,18.2368388,0.7088,18.03137366,0.395475896,18.03137366,1.848957497
 03/23  00:15:00,8.75,82.5,2.35,227.5,0,0,0,18.10913743,46.1302365,15,29,907.9787616,-1.740815623,63.92430265,18.12976332,0.7088,18.03603318,0.441845976,18.03603318,2.028344446
 03/23  00:30:00,8.5,84,2.6,235,0,0,0,18.03667253,46.28599108,15,29,1035.281822,-1.76409486,65.15058868,18.02893104,0.7088,18.02855786,0.492500383,18.02855786,2.171945297
 03/23  00:45:00,8.25,85.5,2.85,242.5,0,0,0,17.97447486,46.42011026,15,29,1197.693557,-1.786274726,66.30883821,17.93347975,0.7088,18.03381746,0.553093764,18.03381746,2.343722276
 03/23  01:00:00,8,87,3.1,250,0,0,0,17.92268332,46.53046247,15,30,1385.174097,-1.806040766,67.33183875,17.8454359,0.7088,18.03608106,0.618503334,18.03608106,2.529152734
 03/23  01:15:00,8,87,2.7,250,0,0,0,17.88603187,46.61201598,15,29,1544.08097,-1.821400944,68.12033509,17.78080028,0.7088,18.02854712,0.67083213,18.02854712,2.677500333
 03/23  01:30:00,8,87,2.3,250,0,0,0,17.86334169,46.65617814,15,28,1721.568567,-1.833159707,68.71989469,17.72784998,0.7088,18.0300375,0.72646932,18.0300375,2.835226943
 03/23  01:45:00,8,87,1.9,250,0,0,0,17.83967341,46.7063514,15,29,1825.445614,-1.842171338,69.17689333,17.68089741,0.7088,18.01679253,0.739283683,18.01679253,2.92414578
 03/23  02:00:00,8,87,1.5,250,0,0,0,17.81710236,46.75614984,15,29,1881.137436,-1.849006676,69.52204122,17.65309688,0.7088,18.00878701,0.739283683,18.00878701,2.970884072
 03/23  02:15:00,8,87,1.775,255,0,0,0,17.79674545,46.79082627,16,30,1962.525341,-1.856232945,69.88549909,17.62108627,0.7088,18.01258243,0.739283683,18.01258243,3.038090288
 03/23  02:30:00,8,87,2.05,260,0,0,0,17.77688676,46.82598629,15,30,2035.137311,-1.86276643,70.21281918,17.59205579,0.7088,18.01098258,0.739283683,18.01098258,3.097009532
 03/23  02:45:00,8,87,2.325,265,0,0,0,17.7583782,46.85870124,16,30,2106.106203,-1.868909717,70.51944757,17.56559578,0.7088,18.01052409,0.739283683,18.01052409,3.153700641
 03/23  03:00:00,8,87,2.6,270,0,0,0,17.74174495,46.88737515,16,30,2177.045407,-1.87452461,70.79871523,17.54185551,0.7088,18.01032258,0.739283683,18.01032258,3.209529504
 03/23  03:15:00,8,87,1.95,292.5,0,0,0,17.73162869,46.88704979,17,30,2246.070705,-1.879256883,71.03334014,17.52364127,0.7088,18.00996192,0.739283683,18.00996192,3.263086913
 03/23  03:30:00,8,87,1.3,315,0,0,0,17.72637001,46.8739597,17,30,2310.810573,-1.882340284,71.1858435,17.51127238,0.7088,18.00918724,0.739283683,18.00918724,3.312665041
 03/23  03:45:00,8,87,0.65,337.5,0,0,0,17.72346485,46.85512207,16,30,2363.442304,-1.884225728,71.27895103,17.50300362,0.7088,18.00737405,0.739283683,18.00737405,3.352523231
 03/23  04:00:00,8,87,0,0,0,0,0,17.72249276,46.83172455,15,30,2406.696343,-1.885375065,71.33565345,17.49800239,0.7088,18.00600152,0.739283683,18.00600152,3.38498967
 03/23  04:15:00,8,87,0,0,0,0,0,17.71943053,46.83839735,15,30,2442.831734,-1.886198995,71.37627642,17.49239361,0.7088,18.00497861,0.739283683,18.00497861,3.411917894
 03/23  04:30:00,8,87,0,0,0,0,0,17.71536012,46.84827634,15,29,2471.666534,-1.887308878,71.43096429,17.48690416,0.7088,18.0039572,0.739283683,18.0039572,3.43328126
 03/23  04:45:00,8,87,0,0,0,0,0,17.71185393,46.8568383,16,30,2500.4297,-1.888516186,71.49040854,17.48180178,0.7088,18.00392032,0.739283683,18.00392032,3.454483648
 03/23  05:00:00,8,87,0,0,0,0,0,17.70873923,46.86444205,16,30,2525.915336,-1.889587364,71.5431116,17.47714415,0.7088,18.00345969,0.739283683,18.00345969,3.47318153
 03/23  05:15:00,8,87,0,0,0,0,0,17.70588825,46.85978038,15,29,2548.13958,-1.890596443,71.59272598,17.47300473,0.7088,18.00300817,0.739283683,18.00300817,3.489419815
 03/23  05:30:00,8,87,0,0,0,0,0,17.70332065,46.85462415,15,28,2567.386187,-1.891512338,71.63773067,17.46930862,0.7088,18.00260086,0.739283683,18.00260086,3.503432836
 03/23  05:45:00,8,87,0,0,0,0,0,17.70118644,46.84847724,15,27,2584.390352,-1.892310041,71.67690591,17.46624463,0.7088,18.00229502,0.739283683,18.00229502,3.515775305
 03/23  06:00:00,8,87,0,0,0,0,0,17.69925566,46.84201106,15,26,2598.326965,-1.893012301,71.71137709,17.46344526,0.7088,18.00188522,0.739283683,18.00188522,3.525864955
 03/23  06:15:00,8,87,0.375,0,0,0,0,17.58600626,47.13152855,15,26,2710.54023,-2.214038421,85.41436729,17.45938956,0.607715062,17.65826794,0.373297676,17.65826794,1.74526828
 03/23  06:30:00,8,87,0.75,0,6,69,0,17.57246474,47.12691077,15,27,3424.534915,-2.236339195,86.18913207,17.4232093,0.607715062,18.00000081,0.373297676,18.00000081,1.74526828
 03/23  06:45:00,8,87,1.125,0,39.25,109.75,0,17.61719496,46.97446143,15,26,3504.320732,-2.233402824,86.08855678,17.4639133,0.607715062,18.00000112,0.373297676,18.00000112,1.74526828
 03/23  07:00:00,8,87,1.5,0,72.5,150.5,0,17.67218339,46.77968082,15,25,3400.475675,-2.216281093,85.49341717,17.54421266,0.607715062,18.00000046,0.373297676,18.00000046,1.74526828
 03/23  07:15:00,8,87,1.775,357.5,105.75,191.25,0,17.75419437,46.51232008,16,26,12324.81842,-2.193444804,84.67668075,17.65658353,0.607715062,18.00000044,0.373297676,18.00000044,1.74526828
 03/23  07:30:00,8,87,2.05,355,139,232,0,17.85539865,46.19957033,17,27,9138.5624,-2.155424294,83.25942845,17.85451004,0.607715062,17.99999975,0.373297676,17.99999975,1.74526828
 03/23  07:45:00,8,87,2.325,352.5,143.25,177.25,0,18.00689367,45.74883642,18,28,8115.31774,-2.119330025,81.84895482,18.0140214,0.607715062,18.19006625,0.373297676,17.9999998,1.74526828
 03/23  08:00:00,8,87,2.6,350,147.5,122.5,0,18.95362774,43.09815514,19,29,8680.502757,-2.074773422,80.02333661,18.17874486,0.607715062,21.82429294,0.373297676,18.0000005,1.74526828
 03/23  08:15:00,8.25,87,2.725,352.5,151.75,67.75,11,19.90728967,41.35512004,20,30,5803.921085,-1.79170971,66.59102672,19.23664587,0.607715062,19.98443216,0.638165001,17.95277234,2.617902535
 03/23  08:30:00,8.5,87,2.85,355,156,13,11,20.92984143,39.88584521,21,30,4581.727747,-1.558440696,54.08143929,19.86744822,0.607715062,21.97927973,0.539836076,17.99216057,2.326462506
 03/23  08:45:00,8.75,87,2.975,357.5,164.25,9.75,11,21.93222308,38.66550135,22,30,4104.526424,-1.296918248,40.1099983,20.62251527,0.607715062,23.31604652,0.485905022,17.99444828,2.17154216
 03/23  09:00:00,9,87,3.1,0,172.5,6.5,11,22.93828628,37.53838143,23,30,4259.631898,-1.044081307,28.01209504,21.3124898,0.607715062,25.11253447,0.445700289,17.99553195,2.056051537
 03/23  09:15:00,9.25,84.25,3.225,2.5,180.75,3.25,11,22.15757145,40.46212808,22,30,1131.983954,-0.779924242,17.81885016,22.07578577,0.607715062,18.71519353,0.411823305,17.99481275,1.934703883
 03/23  09:30:00,9.5,81.5,3.35,5,189,0,11,22.95836507,39.18137431,23,30,2623.104846,-0.885455974,21.5528504,22.13198446,0.607715062,22.71981111,0.383970594,17.99407894,1.805301347
 03/23  09:45:00,9.75,78.75,3.475,7.5,182.75,0,11,23.95223208,37.36382711,24,30,3236.210405,-0.699355675,15.28595519,22.56998922,0.607715062,25.01647862,0.355775586,17.99526619,1.67273785
 03/23  10:00:00,10,76,3.6,10,176.5,0,11,24.00043995,37.69800552,24,30,1990.140722,-0.470916029,9.630572186,23.11754424,0.607715062,22.10597374,0.335264367,17.98989546,1.576300956
 03/23  10:15:00,10.25,74.75,3.3,10,170.25,0,11,23.2514217,39.65932091,23,29,494.2382572,-0.423575184,8.740889755,23.38099712,0.607715062,18.00049608,0.314482728,17.99682049,1.478592636
 03/23  10:30:00,10.5,73.5,3,10,164,0,11,22.99277234,40.34032347,22,30,458.3495943,-0.550099621,11.33476858,23.28486679,0.607715062,18.0001447,0.302438328,17.99837024,1.421963897
 03/23  10:45:00,10.75,72.25,2.7,10,188.5,4.5,11,22.96666104,40.53135774,21,29,422.87644,-0.582621369,12.11336355,23.33502813,0.607715062,17.99415513,0.290069478,17.99054669,1.363809701
 03/23  11:00:00,11,71,2.4,10,213,9,11,23.0785006,40.43473129,20,28,393.0319345,-0.566785544,11.72851156,23.47518546,0.607715062,17.99450469,0.279260335,17.98946238,1.312988721
 03/23  11:15:00,11,71,2.1,7.5,237.5,13.5,8.8,23.21928159,40.14429087,20,28,311.7861996,-0.532853604,10.94049163,23.59002556,0.607715062,17.97628935,0.245685337,17.9689937,1.164255974
 03/23  11:30:00,11,71,1.8,5,262,18,8.8,23.36339907,39.8292417,21,29,316.6010911,-0.488062719,9.976619072,23.75809569,0.607715062,18.00209735,0.242201618,18.00194472,1.17356138
 03/23  11:45:00,11,71,1.5,2.5,279.5,123,8.8,23.57673018,39.39188081,20,28,375.2251233,-0.426861811,8.799544739,24.04360713,0.607715062,18.02291599,0.236832154,18.02257621,1.281773935
 03/23  12:00:00,11,71,1.2,0,297,228,8.8,23.84139832,38.870563,20,28,435.4769951,-0.351221888,7.566707806,24.3543644,0.607715062,18.02214761,0.23082282,18.02138643,1.384745
 03/23  12:15:00,11.25,70,0.9,0,314.5,333,4.4,24.13151656,37.97321012,21,29,337.0363465,-0.279970391,6.628035202,24.5737303,0.607715062,17.96483086,0.171132266,17.96417008,1.212308809
 03/23  12:30:00,11.5,69,0.6,0,332,438,4.4,24.38552429,37.20338975,20,28,373.804418,-0.192414096,5.767646347,24.89950589,0.607715062,18.00045005,0.165711648,17.99973633,1.279252808
 03/23  12:45:00,11.75,68,0.3,0,335.75,409.25,4.4,24.66642231,36.32156325,19,27,386.7943657,-0.121519171,5.305883497,25.1423103,0.607715062,18.00543096,0.160761572,18.00468919,1.302133896
 03/23  13:00:00,12,67,0,0,339.5,380.5,4.4,24.89672889,35.57065768,20,28,395.4331304,-0.054570289,5.061652593,25.32971342,0.607715062,18.00391809,0.155644422,18.00315022,1.317145124
 03/23  13:15:00,12.25,67,0.525,352.5,343.25,351.75,8.8,25.08459994,35.43635817,19,27,549.5933921,0.020883074,5.009027723,25.633947,0.607715062,18.05159058,0.194518156,18.05066642,1.562480584
 03/23  13:30:00,12.5,67,1.05,345,347,323,8.8,25.29651891,35.48001205,18,26,551.8962026,0.08544619,5.151184785,25.87821513,0.607715062,18.00161739,0.186591617,18.00069549,1.565874874
 03/23  13:45:00,12.75,67,1.575,337.5,340.75,315.25,8.8,25.0525784,35.95014918,17,25,641.4169634,0.15391009,5.490874809,26.11093166,0.607715062,18.02710367,0.293934152,18.02595172,1.692968196
 03/23  14:00:00,13,67,2.1,330,334.5,307.5,8.8,25.48848677,35.38491547,18,26,565.1472357,0.124414417,5.320642812,26.17019359,0.607715062,18.00145165,0.174422732,18.00052286,1.585276098
 03/23  14:15:00,13,67,2.1,357.5,328.25,299.75,11,25.04914999,36.33975226,17,25,742.796227,0.23998157,6.195149208,26.5018336,0.607715062,17.99051567,0.344081656,17.98933382,1.825844524
 03/23  14:30:00,13,67,2.1,25,322,292,11,24.09369279,37.47033741,16,24,964.4690424,0.177200509,5.650896691,26.53305302,0.607715062,18.00371087,0.578644016,18.00254067,2.089219613
 03/23  14:45:00,13,67,2.1,52.5,287.25,384.25,11,23.10418283,38.65817782,15,23,955.6659096,0.007019342,5.00101994,26.40236612,0.607715062,17.11557972,0.730057843,17.11476062,2.077587151
 03/23  15:00:00,13,67,2.1,80,252.5,476.5,11,23.96451231,36.7937746,16,24,913.6718609,-0.168041699,5.58527064,26.28422837,0.607715062,18.0015347,0.48511692,18.00020091,2.028589255
 03/23  15:15:00,13.25,66,2.35,77.5,217.75,568.75,11,24.95198227,35.31762557,15,25,767.737932,0.039614385,5.032487572,26.82499516,0.607715062,17.997071,0.340752121,17.99592964,1.85426585
 03/23  15:30:00,13.5,65,2.6,75,183,661,11,24.08901122,36.75717456,15,24,1025.346619,0.300631917,6.878108223,27.57554847,0.607715062,17.64131343,0.692354388,17.64032431,2.158828509
 03/23  15:45:00,13.75,64,2.85,72.5,162.75,659.25,11,23.10790361,37.99767874,15,23,777.3708052,0.170331579,5.601350347,27.60659982,0.607715062,15.61600859,0.735808275,15.61562647,1.867323004
 03/23  16:00:00,14,63,3.1,70,142.5,657.5,11,23.8620118,36.46899108,15,24,1148.390699,-0.010972027,5.002492051,27.43029209,0.607715062,18.00169904,0.707665898,18.0004373,2.292676325
 03/23  16:15:00,14,64,3.1,65,122.25,655.75,11,23.14903343,37.94181996,15,23,737.9282574,0.154219685,5.49285367,27.77649731,0.607715062,15.74008842,0.73841147,15.73976665,1.81894004
 03/23  16:30:00,14,65,3.1,60,102,654,11,22.11899295,39.79010635,15,22,1110.725609,0.022289079,5.010284301,27.61906968,0.607715062,13.37755492,0.73825077,13.37566597,1.580534227
 03/23  16:45:00,14,66,3.1,55,91.25,601,11,22.85387676,38.90255234,16,23,798.0281289,-0.207229988,5.890641041,27.13395254,0.607715062,16.45024287,0.738584936,16.44979863,1.896457668
 03/23  17:00:00,14,67,3.1,50,80.5,548,11,22.98108239,39.51941014,16,23,725.1182825,-0.079900787,5.13219257,27.2011891,0.607715062,15.98511137,0.737222021,15.98465071,1.804365634
 03/23  17:15:00,13.75,67,3.1,42.5,69.75,495,11,22.09531155,41.06903011,15,22,728.7150892,-0.075382765,5.117661796,27.0520144,0.607715062,14.17597545,0.73750119,14.17365407,1.590378162
 03/23  17:30:00,13.5,67,3.1,35,59,442,11,22.9314142,39.25629383,16,23,815.5760561,-0.294797327,6.805663403,26.48104285,0.607715062,17.30895975,0.696458578,17.30805594,1.916148407
 03/23  17:45:00,13.25,67,3.1,27.5,44.75,343.5,11,23.96102636,37.43095741,17,24,674.2980343,-0.191200059,5.757974807,26.29781812,0.607715062,17.99505238,0.458604556,17.99381104,1.730032594
 03/23  18:00:00,13,67,3.1,20,30.5,245,11,24.85657579,36.33617025,16,25,474.2956287,-0.04313425,5.038517811,26.20482353,0.607715062,18.00366475,0.256057184,18.00272762,1.446697929
 03/23  18:15:00,12.5,69.25,2.85,17.5,16.25,146.5,5.5,24.97276756,36.27821007,15,26,186.5929172,0.040098706,5.033286865,25.78115606,0.607715062,17.99962308,0.146406609,17.99997635,0.689733879
 03/23  18:30:00,12,71.5,2.6,15,0,0,5.5,24.48301369,37.48538035,16,27,186.5929172,-0.045953627,5.04371813,25.01771233,0.607715062,17.99989334,0.151878913,17.99964944,0.712756764
 03/23  18:45:00,11.5,73.75,2.35,12.5,0,0,5.5,24.00729613,38.91493503,15,28,186.5929172,-0.184763026,5.707723493,24.54614605,0.607715062,17.99988583,0.15821216,17.99914499,0.742584566
 03/23  19:00:00,11,76,2.1,10,0,0,5.5,23.63152287,39.98114529,16,29,186.5929172,-0.310167443,6.999604282,24.14428131,0.607715062,17.99985762,0.165986733,17.998947,0.7789686
 03/23  19:15:00,11,76,1.95,10,0,0,1.1,23.19477495,40.69729334,17,30,186.5929172,-0.445580195,9.142445929,23.56301961,0.607715062,18.00123093,0.121744264,17.99938861,0.59523993
 03/23  19:30:00,11,76,1.8,10,0,0,1.1,22.77093919,41.09754658,18,30,186.5929172,-0.575095142,11.92909988,23.11900158,0.607715062,17.99998271,0.124849976,17.99823868,0.607084449
 03/23  19:45:00,11,76,1.65,10,0,0,1.1,22.40368042,41.5148779,19,30,186.5929172,-0.698151284,15.25020956,22.72122387,0.607715062,17.9999869,0.128133123,17.99823487,0.619605667
 03/23  20:00:00,11,76,1.5,10,0,0,1.1,22.07375055,41.92999273,20,30,186.5929172,-0.805813578,18.6916103,22.3643652,0.607715062,17.99998508,0.131485121,17.99821667,0.63238947
 03/23  20:15:00,11,74.75,1.125,7.5,0,0,1.1,21.62885513,42.63622258,21,30,186.5929172,-0.906824356,22.3650903,22.00897289,0.607715062,17.99998485,0.134988893,17.99807255,0.645752102
 03/23  20:30:00,11,73.5,0.75,5,0,0,1.1,21.98797801,41.23242955,22,30,1258.095351,-1.027370457,27.286199,21.63909951,0.607715062,25.45837671,0.139192182,17.99771845,0.661782543
 03/23  20:45:00,11,72.25,0.375,2.5,0,0,1.1,22.98794945,38.56956356,23,30,2231.288842,-0.989183613,25.66644194,21.53369001,0.607715062,31.66742529,0.144758713,17.9984771,0.683012097
 03/23  21:00:00,11,71,0,0,0,0,1.1,23.98890949,35.81389924,24,30,3397.878447,-0.805237839,18.67189285,21.7721359,0.607715062,38.87587411,0.148634913,17.99867984,0.698300509
 03/23  21:15:00,11,71,0,0,0,0,0,23.06555341,37.28850872,23,29,1410.812024,-0.619548556,13.05306634,22.04119989,0.607715062,26.46584651,0.138515345,17.99799153,0.659138463
 03/23  21:30:00,11,71,0,0,0,0,0,22.12321666,38.88285663,22,28,724.3250009,-0.806755433,18.72389641,21.73565494,0.607715062,21.53964166,0.144736688,17.99757481,0.682862506
 03/23  21:45:00,11,71,0,0,0,0,0,21.21098923,40.59071116,21,27,395.7175934,-1.021310527,27.0255069,21.23125101,0.607715062,19.29682811,0.152328201,17.99703517,0.713689157
 03/23  22:00:00,11,71,0,0,0,0,0,20.64302984,41.86386525,20,26,186.5929172,-1.22193417,36.32620958,20.79991869,0.607715062,17.99989853,0.159438382,17.99645932,0.74542117
 03/23  22:15:00,10.75,72.25,0,0,0,0,0,20.22680501,42.78947587,19,25,186.5929172,-1.366934133,43.75795269,20.36169564,0.607715062,17.99983722,0.170622662,17.9975959,0.797707406
 03/23  22:30:00,10.5,73.5,0,0,0,0,0,19.74012704,43.70732438,18,24,187.7690877,-1.475734965,49.5839259,20.02790684,0.607715062,17.99967824,0.186834923,17.99707893,0.87350414
 03/23  22:45:00,10.25,74.75,0,0,0,0,0,19.46971368,44.12416287,17,23,214.6857875,-1.594117591,56.02511895,19.71196429,0.607715062,18.00562716,0.204984454,18.00429659,0.958358136
 03/23  23:00:00,10,76,0,0,0,0,0,19.23052718,44.51477192,16,24,248.6824399,-1.672695901,60.28500785,19.4426961,0.607715062,18.00411759,0.22139632,18.01019387,1.035088081
 03/23  23:15:00,9.75,77.25,0,0,0,0,0,19.02098944,44.89313578,16,24,289.3733123,-1.739235028,63.84067675,19.22547974,0.607715062,18.01783177,0.23955536,18.01783177,1.119986535
 03/23  23:30:00,9.5,78.5,0,0,0,0,0,18.83775185,45.23862194,15,25,342.1407493,-1.799629971,67.00104342,19.01782887,0.607715062,18.02131292,0.261333958,18.02131292,1.221807414
 03/23  23:45:00,9.25,79.75,0,0,0,0,0,18.67526189,45.55033425,15,24,409.4871351,-1.853314082,69.73886881,18.82880961,0.607715062,18.02487696,0.286877701,18.02487696,1.341231364
 03/23  24:00:00,9,81,0,0,0,0,0,18.53038433,45.82678719,15,24,495.6766772,-1.901516956,72.12757515,18.6562392,0.607715062,18.02892417,0.31676578,18.02892417,1.480966271
 03/24  00:15:00,8.75,82.5,0.525,17.5,0,0,0,18.5536545,45.66592547,15,23,186.5929172,-1.942471884,74.09774262,18.51833413,0.607715062,18.06502388,0.087754089,18.06502388,0.465568941
 03/24  00:30:00,8.5,84,1.05,35,0,0,0,18.54617367,45.62037619,15,22,186.5929172,-1.949575792,74.43347574,18.43974074,0.607715062,18.0037192,0.088650385,17.99713494,0.468986815
 03/24  00:45:00,8.25,85.5,1.575,52.5,0,0,0,18.47967476,45.74839159,15,21,186.5929172,-1.960516521,74.94691169,18.36689151,0.607715062,17.99317795,0.09359636,17.98487171,0.487847457
 03/24  01:00:00,8,87,2.1,70,0,0,0,18.39302494,45.93286742,15,21,186.5929172,-1.981409414,75.91484459,18.2870292,0.607715062,17.97888726,0.10120196,17.97888726,0.516850137
 03/24  01:15:00,8,85.5,2.1,70,0,0,0,18.31903094,46.07450262,15,22,186.5929172,-2.004509209,76.96516474,18.21361735,0.607715062,17.98080069,0.108951977,17.98080069,0.546403524
 03/24  01:30:00,8,84,2.1,70,0,0,0,18.2578851,46.15726613,15,23,186.5929172,-2.02486756,77.87288216,18.14703712,0.607715062,17.97877685,0.118617891,17.97877685,0.583262865
 03/24  01:45:00,8,82.5,2.1,70,0,0,0,18.20256117,46.20700569,15,22,186.5929172,-2.042691592,78.65333017,18.08558803,0.607715062,17.97603735,0.13122626,17.97603735,0.631342762
 03/24  02:00:00,8,81,2.1,70,0,0,0,18.15085781,46.23606244,15,21,186.5929172,-2.05912921,79.3609403,18.02852643,0.607715062,17.97536442,0.146555597,17.97536442,0.689798613
 03/24  02:15:00,7.75,82.5,2.1,75,0,0,0,18.09546057,46.27754571,15,22,186.5929172,-2.075988609,80.07433134,17.96470006,0.607715062,17.96613292,0.169053999,17.96613292,0.790373475
 03/24  02:30:00,7.5,84,2.1,80,0,0,0,18.0412856,46.33483401,15,21,204.6867113,-2.09342358,80.79861394,17.90025518,0.607715062,17.98657873,0.200027628,17.98307044,0.935183624
 03/24  02:45:00,7.25,85.5,2.1,85,0,0,0,17.99566389,46.37900186,15,20,279.9514493,-2.11048499,81.49386352,17.83646921,0.607715062,18.03486219,0.235468175,18.03486219,1.100877831
 03/24  03:00:00,7,87,2.1,90,0,0,0,17.9497552,46.42696336,15,20,336.4121922,-2.125754411,82.10455571,17.7758893,0.607715062,18.02309583,0.259052838,18.02309583,1.211142556
 03/24  03:15:00,7,87,2.1,82.5,0,0,0,17.91285303,46.4641376,16,21,402.8566739,-2.138650317,82.61171128,17.73346592,0.607715062,18.02475668,0.284457973,18.02475668,1.329918478
 03/24  03:30:00,7,87,2.1,75,0,0,0,17.88181607,46.49014877,16,21,480.5426047,-2.150063722,83.05391203,17.69164082,0.607715062,18.02639961,0.311710349,18.02639961,1.457330758
 03/24  03:45:00,7,87,2.1,67.5,0,0,0,17.85441229,46.51044606,16,21,565.6469615,-2.160009487,83.4341097,17.65396028,0.607715062,18.02648321,0.339232426,18.02648321,1.586003959
 03/24  04:00:00,7,87,2.1,60,0,0,0,17.83047765,46.52389958,16,21,657.4821313,-2.168898073,83.76981244,17.61994826,0.607715062,18.02633216,0.366793727,18.02633216,1.714860548
 03/24  04:15:00,6.75,88.5,1.575,45,0,0,0,17.81106142,46.54200792,17,22,786.7682335,-2.177631357,84.09587317,17.58241232,0.607715062,18.03397515,0.402664962,18.03397515,1.882568338
 03/24  04:30:00,6.5,90,1.05,30,0,0,0,17.7906344,46.56701535,16,21,872.1267994,-2.185197838,84.37532767,17.54830147,0.607715062,18.02083194,0.426990818,18.02083194,1.986231362
 03/24  04:45:00,6.25,91.5,0.525,15,0,0,0,17.77440112,46.58399865,16,21,967.6225294,-2.192731245,84.65074021,17.51549762,0.607715062,18.02205585,0.465964634,18.02205585,2.096718749
 03/24  05:00:00,6,93,0,0,0,0,0,17.76382925,46.58877592,15,20,1084.743887,-2.199201631,84.88503417,17.48577062,0.607715062,18.02551396,0.511392479,18.02551396,2.225502751
 03/24  05:15:00,6,91.5,0.525,17.5,0,0,0,17.74820583,46.58645243,15,21,1156.714709,-2.203934164,85.05507577,17.46305563,0.607715062,18.01495247,0.538183276,18.01495247,2.301452338
