Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Relative Humidity [%](TimeStep),Environment:Site Wind Speed [m/s](TimeStep),Environment:Site Wind Direction [deg](TimeStep),Environment:Site Diffuse Solar Radiation Rate per Area [W/m2](TimeStep),Environment:Site Direct Solar Radiation Rate per Area [W/m2](TimeStep),SPACE1-1:Zone People Occupant Count [](TimeStep),SPACE1-1:Zone Air Temperature [C](TimeStep),SPACE1-1:Zone Air Relative Humidity [%](TimeStep),SPACE1-1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),SPACE1-1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),Whole Building:Facility Total HVAC Electric Demand Power [W](TimeStep),SPACE1-1 PEOPLE 1:Zone Thermal Comfort Fanger Model PMV [](TimeStep),SPACE1-1 PEOPLE 1:Zone Thermal Comfort Fanger Model PPD [%](TimeStep),SPACE1-1 PEOPLE 1:Zone Thermal Comfort Mean Radiant Temperature [C](TimeStep),SPACE1-1 PEOPLE 1:Zone Thermal Comfort Clothing Value [clo](TimeStep),SPACE1-1 IN NODE:System Node Temperature [C](TimeStep),SPACE1-1 IN NODE:System Node Mass Flow Rate [kg/s](TimeStep),VAV SYS 1 OUTLET NODE:System Node Temperature [C](TimeStep),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](TimeStep) 
 03/24  05:30:00,6,90,1.05,35,0,0,0,17.73429036,46.57228172,15,21,1254.966995,-2.209493535,85.25339271,17.44032548,0.607715062,18.01962064,0.573544973,18.01962064,2.401699682
 03/24  05:45:00,6,88.5,1.575,52.5,0,0,0,17.72023892,46.55366743,15,20,1331.864884,-2.214601041,85.43422236,17.4193155,0.607715062,18.01478491,0.600341117,18.01478491,2.477664425
 03/24  06:00:00,6,87,2.1,70,0,0,0,17.71017391,46.51808597,15,21,1439.113198,-2.219588505,85.60953465,17.39957757,0.607715062,18.01986324,0.636558094,18.01986324,2.580336416
 03/24  06:15:00,6.25,87,2.35,80,0,0,0,17.70066484,46.49256289,15,20,1462.530026,-2.167158239,83.70440717,17.39272452,0.624093989,18.00423252,0.644300104,18.00423252,2.602284342
 03/24  06:30:00,6.5,87,2.6,90,5,128,0,17.71228119,46.42393431,15,19,1613.473184,-2.166799327,83.69089616,17.4089598,0.624093989,18.01860848,0.682214961,18.01860848,2.734624145
 03/24  06:45:00,6.75,87,2.85,100,30,196.25,0,17.76591675,46.22851221,16,20,1617.867148,-2.155938202,83.27905765,17.4818265,0.624093989,18.04826346,0.63959002,18.04826346,2.706484741
 03/24  07:00:00,7,87,3.1,110,55,264.5,0,17.85495621,45.93662414,15,21,1368.991532,-2.13387903,82.42499678,17.59256866,0.624093989,17.97385738,0.502251636,17.97385738,2.303819904
 03/24  07:15:00,7.25,87,3.1,112.5,80,332.75,0,17.90343116,45.75349589,15,20,9300.263748,-2.103539135,81.21245049,17.72572609,0.624093989,17.94508715,0.344187283,17.94474084,1.55798033
 03/24  07:30:00,7.5,87,3.1,115,105,401,0,17.99866478,45.45227122,15,21,6115.282267,-2.070688263,79.85141867,17.9271235,0.624093989,17.98607757,0.250934187,17.98607757,1.173185649
 03/24  07:45:00,7.75,87,3.1,117.5,109.5,463.25,0,18.14376493,45.02463652,16,22,4366.554395,-2.030242177,78.10963819,18.13135067,0.624093989,17.99589153,0.197470666,17.99737361,0.923229133
 03/24  08:00:00,8,87,3.1,120,114,525.5,0,18.3139302,44.54985966,17,23,3189.563495,-1.978016635,75.75880388,18.36746102,0.624093989,17.99380525,0.169849574,17.9951894,0.906317684
 03/24  08:15:00,8.75,84.25,3.1,120,118.5,587.75,0,18.58803108,43.80544855,17,23,2187.9793,-1.916342656,72.84741739,18.64623259,0.624093989,18.01092823,0.121101089,18.00923659,0.795293939
 03/24  08:30:00,9.5,81.5,3.1,120,123,650,0,18.88606105,43.04198846,17,23,1613.185026,-1.830539776,68.58662295,18.98854094,0.624093989,18.00127427,0.093231385,18.00485204,0.768329302
 03/24  08:45:00,10.25,78.75,3.1,120,129,675.5,0,19.20932108,42.25905533,16,24,1256.287693,-1.741450904,63.95790147,19.3259313,0.624093989,17.99812207,0.076451233,18.0025834,0.748205695
 03/24  09:00:00,11,76,3.1,120,135,701,0,19.52880336,41.5427158,17,25,974.0186248,-1.647339453,58.9155291,19.67027214,0.624093989,18.00138871,0.073928368,18.00107955,0.756046941
 03/24  09:15:00,11.5,73.75,2.85,122.5,141,726.5,0,19.83784407,40.90240098,16,24,714.1459955,-1.554769608,53.8813782,20.00454207,0.624093989,18.00105731,0.073928368,18.00073637,0.769016229
 03/24  09:30:00,12,71.5,2.6,125,147,752,0,20.1464999,40.29733957,15,25,493.5860993,-1.462892619,48.8891352,20.34324976,0.624093989,18.00086913,0.073928368,18.00053832,0.779022243
 03/24  09:45:00,12.5,69.25,2.35,127.5,145,769.75,0,20.45401004,39.72288034,15,25,306.98342,-1.371694346,44.00934446,20.67531133,0.624093989,18.00031276,0.073928368,17.99998633,0.781750586
 03/24  10:00:00,13,67,2.1,130,143,787.5,0,20.76201983,39.16546822,15,24,186.5929172,-1.280110228,39.24978478,21.00998066,0.624093989,18.00031448,0.073928368,17.99998879,0.786147134
 03/24  10:15:00,13.25,67,2.225,135,141,805.25,0,21.06149267,38.6615746,16,25,186.5929172,-1.189971776,34.75883118,21.33224578,0.624093989,18.00095821,0.073928368,18.00063218,0.783900155
 03/24  10:30:00,13.5,67,2.35,140,139,823,0,21.34293828,38.25294195,16,25,186.5929172,-1.103545879,30.67621952,21.63383492,0.624093989,18.00339323,0.073928368,18.00306553,0.77366405
 03/24  10:45:00,13.75,67,2.475,145,140.5,834,0,21.61492091,37.92269316,16,25,186.5929172,-1.019882886,26.96428973,21.93238182,0.624093989,18.00482662,0.073928368,18.00449707,0.759145592
 03/24  11:00:00,14,67,2.6,150,142,845,0,21.87873178,37.66949225,15,26,186.5929172,-0.938841197,23.61661476,22.2188606,0.624093989,18.00659162,0.073928368,18.00626002,0.739841215
 03/24  11:15:00,14.5,65,2.325,145,143.5,856,0,22.14224647,37.44900606,16,27,186.5929172,-0.858397496,20.55116478,22.5063995,0.624093989,18.00827733,0.073928368,18.00794418,0.716785703
 03/24  11:30:00,15,63,2.05,140,145,867,0,22.39694868,37.24587198,16,27,186.5929172,-0.780432217,17.83570095,22.77395961,0.624093989,18.01051442,0.073928368,18.01018068,0.689281386
 03/24  11:45:00,15.5,61,1.775,135,146,867.75,0,22.63922201,37.05217084,15,28,186.5929172,-0.704452619,15.43792285,23.03614799,0.624093989,18.01409135,0.073928368,18.0137592,0.655330963
 03/24  12:00:00,16,59,1.5,130,147,868.5,0,22.85927258,36.87717508,15,28,186.5929172,-0.636420155,13.50210042,23.26284284,0.624093989,18.01719731,0.073928368,18.01687127,0.618029979
 03/24  12:15:00,16.5,58.25,1.9,132.5,148,869.25,0,23.05582209,36.78706114,15,29,186.5929172,-0.572550437,11.86735416,23.47529553,0.624093989,18.0205839,0.073928368,18.02027043,0.578357091
 03/24  12:30:00,17,57.5,2.3,135,149,870,0,23.2327396,36.82716186,15,30,186.5929172,-0.514488293,10.53478694,23.66856689,0.624093989,18.02390847,0.073928368,18.02361662,0.538100102
 03/24  12:45:00,17.5,56.75,2.7,137.5,154,860.25,0,23.39531881,36.99898693,15,30,186.5929172,-0.460458345,9.425742536,23.84923978,0.624093989,18.02664154,0.073928368,18.02664154,0.498903111
 03/24  13:00:00,18,56,3.1,140,159,850.5,0,23.55267492,37.20568759,15,30,250.6341882,-0.408212314,8.472857762,24.02727922,0.624093989,18.01863008,0.073928368,18.02759609,0.464006633
 03/24  13:15:00,18.25,55,3.475,142.5,164,840.75,0,23.71288485,36.9592214,15,30,285.5876206,-0.351991295,7.578019276,24.23890332,0.624093989,18.00010324,0.073928368,18.00010324,0.3564133
 03/24  13:30:00,18.5,54,3.85,145,169,831,0,23.92272704,36.5600125,15,29,316.9914104,-0.290599392,6.754429799,24.50783855,0.624093989,18.00012443,0.073928368,18.00012443,0.3564133
 03/24  13:45:00,18.75,53,4.225,147.5,170.75,803.25,0,24.18441187,36.10647728,15,28,347.9059542,-0.223979739,6.040754164,24.76157204,0.624093989,18.00021439,0.073928368,18.00021439,0.3564133
 03/24  14:00:00,19,52,4.6,150,172.5,775.5,0,24.42692464,35.68118276,15,27,378.3536793,-0.151197133,5.473705002,24.99948867,0.624093989,18.00024162,0.073928368,18.00024162,0.3564133
 03/24  14:15:00,19.25,51.25,4.225,160,174.25,747.75,0,22.50297113,40.06605852,15,27,7261.769763,-0.077233175,5.123510703,25.26754306,0.624093989,18.00000005,0.739283683,18.00000005,3.564132997
 03/24  14:30:00,19.5,50.5,3.85,170,176,720,0,21.94279441,41.41375462,15,28,6663.766673,-0.448279935,9.193144736,24.67141743,0.624093989,17.99999948,0.739283683,17.99999948,3.564132997
 03/24  14:45:00,19.75,49.75,3.475,180,166.75,724.5,0,21.85053226,41.62748296,15,27,6372.470914,-0.543750272,11.18811137,24.59308819,0.624093989,17.99999905,0.739283683,17.99999905,3.564132997
 03/24  15:00:00,20,49,3.1,190,157.5,729,0,21.84408325,41.62737717,15,26,6159.023106,-0.541321038,11.13246302,24.71434089,0.624093989,18.00000081,0.739283683,18.00000081,3.564132997
 03/24  15:15:00,20.25,48.25,3.05,185,148.25,733.5,0,21.93083405,41.38982238,15,27,6080.432862,-0.514923368,10.5442293,24.91662109,0.624093989,17.99999995,0.739283683,17.99999995,3.564132997
 03/24  15:30:00,20.5,47.5,3,180,139,738,0,22.07540352,41.01602317,15,28,6025.278877,-0.468863995,9.59000838,25.15890849,0.624093989,17.99999967,0.739283683,17.99999967,3.564132997
 03/24  15:45:00,20.75,46.75,2.95,175,129.75,715.5,0,22.21593316,40.66017756,15,28,5981.800909,-0.417345027,8.630974451,25.37637984,0.624093989,17.99999873,0.739283683,17.99999873,3.564132997
 03/24  16:00:00,21,46,2.9,170,120.5,693,0,22.33987636,40.35012731,15,28,5955.318118,-0.368441185,7.825886938,25.57863871,0.624093989,17.99999851,0.739283683,17.99999851,3.564132997
 03/24  16:15:00,21,46,2.825,165,111.25,670.5,0,22.44166016,40.10678628,15,28,5939.432048,-0.327577516,7.231364899,25.73969748,0.624093989,17.9999987,0.739283683,17.9999987,3.564132997
 03/24  16:30:00,21,46,2.75,160,102,648,0,22.51974705,39.92200441,15,28,5927.752598,-0.295559432,6.815044352,25.8605614,0.624093989,17.99999876,0.739283683,17.99999876,3.564132997
 03/24  16:45:00,21,46,2.675,155,91.5,599.5,0,22.53597121,39.88762121,15,27,5916.353763,-0.284278227,6.678687166,25.85657,0.624093989,17.99999874,0.739283683,17.99999874,3.564132997
 03/24  17:00:00,21,46,2.6,150,81,551,0,22.49422514,39.99389862,15,28,5902.370171,-0.293881798,6.794426375,25.76859014,0.624093989,17.99999876,0.739283683,17.99999876,3.564132997
 03/24  17:15:00,20.75,46.75,2.6,157.5,70.5,502.5,0,22.40141493,40.2151151,15,29,5879.201593,-0.324436802,7.188606449,25.5921166,0.624093989,17.99999875,0.739283683,17.99999875,3.564132997
 03/24  17:30:00,20.5,47.5,2.6,165,60,454,0,22.26124708,40.55451912,15,28,5845.012625,-0.373934378,7.91122644,25.33329436,0.624093989,17.99999877,0.739283683,17.99999877,3.564132997
 03/24  17:45:00,20.25,48.25,2.6,172.5,45.5,343.25,0,21.98253505,41.24409203,15,28,5799.256206,-0.469034157,9.593365183,24.79172354,0.624093989,17.99999875,0.739283683,17.99999875,3.564132997
 03/24  18:00:00,20,49,2.6,180,31,232.5,0,21.61308939,42.18079445,15,29,5701.274119,-0.605567084,12.6903118,24.09607831,0.624093989,17.99999954,0.739283683,17.99999954,3.564132997
 03/24  18:15:00,19.75,49.75,2.475,177.5,16.5,121.75,0,21.084372,43.57867959,15,30,5577.298588,-0.782095366,17.89094855,23.19988935,0.624093989,17.99999972,0.739283683,17.99999972,3.564132997
 03/24  18:30:00,19.5,50.5,2.35,175,2,11,0,20.53150574,45.09489002,15,29,5421.122249,-0.995209209,25.91836541,22.20250001,0.624093989,17.99999964,0.739283683,17.99999964,3.564132997
 03/24  18:45:00,19.25,51.25,2.225,172.5,0,0,0,20.13387628,46.22357131,15,28,5247.362615,-1.161701759,33.39751078,21.57773131,0.624093989,17.99999969,0.739283683,17.99999969,3.564132997
 03/24  19:00:00,19,52,2.1,170,0,0,0,20.76677915,44.4991683,16,29,378.5541901,-1.28138393,39.31474051,21.12679212,0.624093989,18.00016467,0.073928368,18.00016467,0.3564133
 03/24  19:15:00,18.75,53,1.95,160,0,0,0,20.9798586,43.99893515,15,30,348.095256,-1.16764372,33.68162626,21.25996644,0.624093989,18.00015199,0.073928368,18.00015199,0.3564133
 03/24  19:30:00,18.5,54,1.8,150,0,0,0,21.04435076,43.99473913,15,30,317.1630819,-1.14279619,32.50087269,21.19969889,0.624093989,18.00006007,0.073928368,18.00006007,0.3564133
 03/24  19:45:00,18.25,55,1.65,140,0,0,0,21.00717822,44.33854848,15,29,285.7332416,-1.143624638,32.53992669,21.1113818,0.624093989,18.00003302,0.073928368,18.00003302,0.3564133
 03/24  20:00:00,18,56,1.5,130,0,0,0,20.92610912,44.84875569,15,28,253.8078751,-1.160245876,33.32806407,21.01683822,0.624093989,18.0000045,0.073928368,18.0000045,0.3564133
 03/24  20:15:00,18,55,1.5,130,0,0,0,20.84321747,45.23823147,15,27,253.3443098,-1.181667347,34.35644113,20.93487948,0.624093989,18.00018661,0.073928368,18.00018661,0.3564133
 03/24  20:30:00,18,54,1.5,130,0,0,0,20.76809375,45.41709871,15,26,252.7990756,-1.203732264,35.43004613,20.85534461,0.624093989,18.00018457,0.073928368,18.00018457,0.3564133
 03/24  20:45:00,18,53,1.5,130,0,0,0,20.70555848,45.37730601,15,26,252.2601897,-1.224136135,36.43524833,20.78795599,0.624093989,18.00018259,0.073928368,18.00018259,0.3564133
 03/24  21:00:00,18,52,1.5,130,0,0,0,20.64635307,45.18103262,15,25,251.7275796,-1.243697213,37.40964666,20.72053639,0.624093989,18.00018063,0.073928368,18.00018063,0.3564133
 03/24  21:15:00,17.25,54.75,2.025,137.5,0,0,0,20.56662147,45.14045389,15,26,186.5929172,-1.267207982,38.59399724,20.62498175,0.624093989,17.99996255,0.073928368,17.99996255,0.3564133
 03/24  21:30:00,16.5,57.5,2.55,145,0,0,0,20.46957265,45.27603948,15,25,186.5929172,-1.294364291,39.97887087,20.52136763,0.624093989,17.99996984,0.073928368,17.99996984,0.3564133
 03/24  21:45:00,15.75,60.25,3.075,152.5,0,0,0,20.36294243,45.5111981,15,26,186.5929172,-1.324538117,41.53723331,20.40901731,0.624093989,18.00000238,0.073928368,18.00000238,0.3564133
 03/24  22:00:00,15,63,3.6,160,0,0,0,20.24972126,45.77838414,15,25,186.5929172,-1.356679558,43.21773955,20.28947089,0.624093989,18.00001816,0.073928368,18.00001816,0.3564133
 03/24  22:15:00,14.75,64,3.6,160,0,0,0,20.14862736,45.99780292,16,26,186.5929172,-1.387386936,44.84075133,20.18847451,0.624093989,18.00000576,0.073928368,18.00000576,0.3564133
 03/24  22:30:00,14.5,65,3.6,160,0,0,0,20.05809076,46.18906807,15,25,186.5929172,-1.415787432,46.35499769,20.09112124,0.624093989,18.00000274,0.073928368,18.00000274,0.3564133
 03/24  22:45:00,14.25,66,3.6,160,0,0,0,19.97232,46.37321014,15,24,186.5929172,-1.442037017,47.76410863,19.99787571,0.624093989,18.00000242,0.073928368,18.00000242,0.3564133
 03/24  23:00:00,14,67,3.6,160,0,0,0,19.88921104,46.55643845,16,25,186.5929172,-1.467055869,49.11421762,19.90822215,0.624093989,18.00000371,0.073928368,18.00000371,0.3564133
 03/24  23:15:00,14,67,3.6,160,0,0,0,19.81347725,46.73670241,16,25,186.5929172,-1.490299372,50.37346416,19.82830027,0.624093989,18.00000282,0.073928368,18.00000282,0.3564133
 03/24  23:30:00,14,67,3.6,160,0,0,0,19.74244236,46.90861909,15,24,186.5929172,-1.512417649,51.57509949,19.74813884,0.624093989,18.00000292,0.073928368,18.00000292,0.3564133
 03/24  23:45:00,14,67,3.6,160,0,0,0,19.67606993,47.07134835,16,25,186.5929172,-1.532747417,52.68157303,19.6760232,0.624093989,18.00000264,0.073928368,18.00000264,0.3564133
 03/24  24:00:00,14,67,3.6,160,0,0,0,19.61443364,47.22406992,16,25,186.5929172,-1.551695272,53.71384357,19.60890993,0.624093989,18.00000231,0.073928368,18.00000231,0.3564133
 03/25  00:15:00,13.75,68.25,3.725,162.5,0,0,0,19.5501396,47.38316894,16,25,186.5929172,-1.57066363,54.74753838,19.53642572,0.624093989,17.99999407,0.073928368,17.99999407,0.3564133
 03/25  00:30:00,13.5,69.5,3.85,165,0,0,0,19.48376058,47.56045061,15,24,186.5929172,-1.589827577,55.79153123,19.4650794,0.624093989,18.00005376,0.073928368,18.00005376,0.3564133
 03/25  00:45:00,13.25,70.75,3.975,167.5,0,0,0,19.41713459,47.74767308,15,23,186.5929172,-1.609256463,56.84888407,19.3936175,0.624093989,18.00000817,0.073928368,18.00000817,0.3564133
 03/25  01:00:00,13,72,4.1,170,0,0,0,19.3508672,47.93960257,15,22,186.5929172,-1.628643906,57.9021881,19.32237532,0.624093989,17.99997286,0.073928368,17.99997286,0.3564133
 03/25  01:15:00,13,72,4.1,172.5,0,0,0,19.29430168,48.11585531,16,23,186.5929172,-1.646070593,58.8468412,19.26513023,0.624093989,17.99997408,0.073928368,17.99997408,0.3564133
 03/25  01:30:00,13,72,4.1,175,0,0,0,19.24661781,48.2646824,15,22,186.5929172,-1.661296493,59.67012019,19.21348564,0.624093989,17.99997515,0.073928368,17.99997515,0.3564133
 03/25  01:45:00,13,72,4.1,177.5,0,0,0,19.20439826,48.39645394,15,22,186.5929172,-1.674509105,60.38268379,19.16702423,0.624093989,17.99997793,0.073928368,17.9976954,0.358001979
 03/25  02:00:00,13,72,4.1,180,0,0,0,19.16617852,48.51603262,15,22,186.5929172,-1.686292588,61.01652261,19.12523217,0.624093989,17.99986744,0.073928368,17.99720941,0.359950145
 03/25  02:15:00,13.25,70.75,4.225,182.5,0,0,0,19.13866109,48.58874574,15,21,186.5929172,-1.695639002,61.51805062,19.09813531,0.624093989,18.00418737,0.073928368,18.00155235,0.358857864
 03/25  02:30:00,13.5,69.5,4.35,185,0,0,0,19.12098528,48.62776261,15,20,186.5929172,-1.702354496,61.87768748,19.07891554,0.624093989,18.00352998,0.073928368,18.00203805,0.357450095
 03/25  02:45:00,13.75,68.25,4.475,187.5,0,0,0,19.01413158,48.92735673,15,19,186.5929172,-1.70669844,62.10998483,19.06664961,0.624093989,17.87472831,0.199571529,17.86748112,0.48205646
 03/25  03:00:00,14,67,4.6,190,0,0,0,18.09505131,51.72621298,15,18,242.5732441,-1.728342678,63.26320533,19.02572593,0.624093989,16.31778269,0.739241451,16.31778269,1.021768614
 03/25  03:15:00,14,67,4.6,190,0,0,0,18.30445169,51.00205124,16,19,186.5929172,-1.91876134,72.96415191,18.63494403,0.624093989,18.25297457,0.073928368,18.24755342,0.381331345
 03/25  03:30:00,14,67,4.6,190,0,0,0,18.60794702,50.05949883,17,20,186.5929172,-1.888945725,71.51154668,18.62110025,0.624093989,18.00095886,0.073928368,18.00140321,0.362043085
 03/25  03:45:00,14,67,4.6,190,0,0,0,18.78337178,49.53015909,16,19,186.5929172,-1.829789399,68.54841893,18.72174264,0.624093989,18.00012561,0.073928368,18.00012561,0.361632231
 03/25  04:00:00,14,67,4.6,190,0,0,0,18.13384697,51.56168149,15,18,242.5732441,-1.798085478,66.92120241,18.76025137,0.624093989,16.89033759,0.739283683,16.89033759,1.021768614
 03/25  04:15:00,14,67,4.6,187.5,0,0,0,18.28762166,51.04715737,16,19,186.5929172,-1.929281631,73.46955822,18.50861479,0.624093989,18.24357879,0.073928368,18.233947,0.392428762
 03/25  04:30:00,14,67,4.6,185,0,0,0,18.57531594,50.1301957,17,20,186.5929172,-1.904048173,72.25099211,18.52378473,0.624093989,18.02395896,0.073928368,18.02581015,0.371912033
 03/25  04:45:00,14,67,4.6,182.5,0,0,0,18.70892247,49.714776,16,19,186.5929172,-1.848982575,69.52082654,18.6122285,0.624093989,18.00224721,0.073928368,18.00091,0.371254802
 03/25  05:00:00,14,67,4.6,180,0,0,0,18.74899868,49.59336302,16,19,186.5929172,-1.820936639,68.09658737,18.67238317,0.624093989,18.00011144,0.073928368,17.99860252,0.372335708
 03/25  05:15:00,14,67,4.6,182.5,0,0,0,18.77356563,49.51890359,17,20,186.5929172,-1.810419316,67.55720186,18.70669675,0.624093989,17.99990745,0.073928368,17.99835364,0.373610854
 03/25  05:30:00,14,67,4.6,185,0,0,0,18.79733702,49.44529187,18,21,186.5929172,-1.803751016,67.21380088,18.72945407,0.624093989,17.99987949,0.073928368,17.99829473,0.37493813
 03/25  05:45:00,14,67,4.6,187.5,0,0,0,18.81711569,49.38285894,17,20,186.5929172,-1.797717343,66.90216381,18.74828318,0.624093989,17.99986807,0.073928368,17.99831671,0.376256191
 03/25  06:00:00,14,67,4.6,190,0,0,0,18.83194629,49.33506038,17,20,186.5929172,-1.792776506,66.64633703,18.76338185,0.624093989,17.99986442,0.073928368,17.99839061,0.377524631
 03/25  06:15:00,14,67,4.475,190,0,0,0,18.84108857,49.30450853,18,21,186.5929172,-2.014827987,77.42738912,18.7713177,0.554753435,17.99986631,0.073928368,17.99849172,0.378721262
 03/25  06:30:00,14,67,4.35,190,7,28,0,18.8557519,49.25682266,18,21,186.5929172,-2.010937054,77.25360986,18.78936791,0.554753435,17.99987154,0.073928368,17.99853629,0.379889229
 03/25  06:45:00,14,67,4.225,190,32.25,41.25,0,18.89669221,49.12835183,17,22,186.5929172,-2.001780681,76.84221505,18.83978765,0.554753435,17.99987161,0.073928368,17.99880491,0.380850668
 03/25  07:00:00,14,67,4.1,190,57.5,54.5,0,18.9570769,48.94241903,17,22,186.5929172,-1.98329658,76.00144486,18.92805895,0.554753435,18.00010791,0.073928368,18.00086558,0.380223096
 03/25  07:15:00,14.5,67.25,4.35,195,82.75,67.75,0,19.05874334,48.7161401,16,21,6959.802837,-1.956794717,74.7727502,19.05192505,0.554753435,18.00035051,0.073928368,18.00160474,0.363234489
 03/25  07:30:00,15,67.5,4.6,200,108,81,0,19.20523027,48.49477867,17,22,1316.274021,-1.916898174,72.87424638,19.22296559,0.554753435,18.00525567,0.073928368,18.00525567,0.3564133
 03/25  07:45:00,15.5,67.75,4.85,205,123.5,196.5,0,19.36332653,48.27269428,17,22,1828.773821,-1.863178798,70.23343653,19.43733265,0.554753435,17.99999256,0.073928368,17.99999256,0.3564133
 03/25  08:00:00,16,68,5.1,210,139,312,0,19.60537433,47.98033492,18,23,1219.04704,-1.797522124,66.89206648,19.72382623,0.554753435,17.99999102,0.073928368,17.99999102,0.3564133
 03/25  08:15:00,16.5,68,5.1,217.5,154.5,427.5,0,19.88287811,47.67768338,19,24,933.576903,-1.710548602,62.31564864,20.06133013,0.554753435,18.00181798,0.073928368,18.00447342,0.434392845
 03/25  08:30:00,17,68,5.1,225,170,543,0,20.17647362,47.48797573,20,25,669.2448382,-1.614398074,57.12842779,20.41870176,0.554753435,17.99716835,0.073928368,17.99685473,0.572908766
 03/25  08:45:00,17.5,68,5.1,232.5,170,569.25,0,20.55187868,48.12625997,19,24,437.2496037,-1.519787585,51.97603991,20.73864244,0.554753435,17.99942432,0.073928368,17.99909651,0.629520152
 03/25  09:00:00,18,68,5.1,240,170,595.5,0,20.83490213,49.20706555,19,24,363.8422338,-1.405614245,45.81125843,21.06045816,0.554753435,18.00025935,0.073928368,17.99992758,0.673827212
 03/25  09:15:00,18,69.25,5.375,240,170,621.75,0,21.09697581,50.2426374,20,25,263.1751765,-1.309874849,40.7774695,21.34502758,0.554753435,17.98889873,0.073928368,17.98856968,0.702304294
 03/25  09:30:00,18,70.5,5.65,240,170,648,0,21.35354691,51.08309768,20,25,263.2839762,-1.218013292,36.13238318,21.62817893,0.554753435,17.99093086,0.073928368,17.99060319,0.728459644
 03/25  09:45:00,18,71.75,5.925,240,182.75,658.5,0,21.61484799,51.71926901,19,24,262.6416492,-1.126377486,31.73144035,21.9225551,0.554753435,17.99553256,0.073928368,17.99520583,0.742484871
 03/25  10:00:00,18,73,6.2,240,195.5,669,0,21.88263774,52.19202548,18,23,262.7150295,-1.035258522,27.62756904,22.2221817,0.554753435,17.99778004,0.073928368,17.99745408,0.750073354
 03/25  10:15:00,18.5,71.75,5.925,242.5,208.25,679.5,0,22.17292274,52.3574518,19,24,413.0551443,-0.938591153,23.60668185,22.54962403,0.554753435,17.99924757,0.073928368,17.99892193,0.753573789
 03/25  10:30:00,19,70.5,5.65,245,221,690,0,22.42605905,51.71544378,18,25,556.9914859,-0.838559193,19.8360228,22.88395406,0.554753435,18.00038361,0.073928368,18.00005781,0.75255987
 03/25  10:45:00,19.5,69.25,5.375,247.5,251.25,618.5,0,21.20156868,55.98664434,17,26,8449.292054,-0.752302878,16.91914532,23.2030326,0.554753435,18.00010634,0.739283683,18.00010634,3.564132997
 03/25  11:00:00,20,68,5.1,250,281.5,547,0,20.8201371,57.05277812,16,27,9436.864676,-1.003895548,26.28396303,22.78183008,0.554753435,18.00004236,0.739283683,18.00004236,3.564132997
 03/25  11:15:00,20.5,66,5.75,245,311.75,475.5,0,20.63646556,57.29396063,16,27,9133.422346,-1.084082928,29.7906092,22.65417942,0.554753435,18.00009869,0.739283683,18.00009869,3.564132997
 03/25  11:30:00,21,64,6.4,240,342,404,0,20.62805659,56.98995951,16,27,9204.001928,-1.122622982,31.55672659,22.60458933,0.554753435,18.00010899,0.739283683,18.00010899,3.564132997
 03/25  11:45:00,21.5,62,7.05,235,350.75,378,0,20.61870408,56.77576426,15,28,9160.535996,-1.12837521,31.82459193,22.58685023,0.554753435,18.00012523,0.739283683,18.00012523,3.564132997
 03/25  12:00:00,22,60,7.7,230,359.5,352,0,20.61062017,56.64349661,15,27,9132.800611,-1.131029098,31.94854143,22.58869166,0.554753435,18.00011663,0.739283683,18.00011663,3.564132997
 03/25  12:15:00,21.5,62,7.05,235,368.25,326,0,20.58881631,56.58156951,16,28,9311.375219,-1.138958472,32.32024484,22.54795682,0.554753435,18.00011308,0.739283683,18.00011308,3.564132997
 03/25  12:30:00,21,64,6.4,240,377,300,0,20.55758068,56.55209222,15,29,9509.976408,-1.150248564,32.85297235,22.49788999,0.554753435,18.00010574,0.739283683,18.00010574,3.564132997
 03/25  12:45:00,20.5,66,5.75,245,357.5,359.5,0,20.52584079,56.53380705,15,30,9723.949583,-1.163042801,33.46153764,22.44778921,0.554753435,18.00009724,0.739283683,18.00009724,3.564132997
 03/25  13:00:00,20,68,5.1,250,338,419,0,20.49607,56.52088122,15,29,9953.343766,-1.175657952,34.06654091,22.39911917,0.554753435,18.000091,0.739283683,18.000091,3.564132997
 03/25  13:15:00,20.5,64.25,6,257.5,318.5,478.5,0,20.51642225,56.31482945,15,28,5732.262653,-1.174163761,33.99462845,22.44835783,0.554753435,18.00009225,0.739283683,18.00009225,3.564132997
 03/25  13:30:00,21,60.5,6.9,265,299,538,0,20.55596873,56.02501738,16,29,5660.384238,-1.162054581,33.41435056,22.51710777,0.554753435,18.00009724,0.739283683,18.00009724,3.564132997
 03/25  13:45:00,21.5,56.75,7.8,272.5,285.5,561.25,0,20.60633217,55.63176284,15,28,5576.647008,-1.145382437,32.622864,22.59727836,0.554753435,18.00015324,0.739283683,18.00015324,3.564132997
 03/25  14:00:00,22,53,8.7,280,272,584.5,0,20.65928596,55.24330535,15,27,5529.521813,-1.127040581,31.76234519,22.67977731,0.554753435,18.0001684,0.739283683,18.0001684,3.564132997
 03/25  14:15:00,22.25,52.25,8.45,277.5,258.5,607.75,0,20.71682303,54.88680535,15,27,5503.900623,-1.106169994,30.79661198,22.77678914,0.554753435,18.00016698,0.739283683,18.00016698,3.564132997
 03/25  14:30:00,22.5,51.5,8.2,275,245,631,0,20.84924216,54.29087492,15,27,5481.780927,-1.061263334,28.76904451,23.03727699,0.554753435,18.00016786,0.739283683,18.00016786,3.564132997
 03/25  14:45:00,22.75,50.75,7.95,272.5,242.5,492.5,0,20.95834559,53.78231024,15,28,5466.3768,-1.020786008,27.00300673,23.18103459,0.554753435,18.00015758,0.739283683,18.00015758,3.564132997
 03/25  15:00:00,23,50,7.7,270,240,354,0,20.97723042,53.58848939,15,29,5460.693428,-1.005575482,26.35499924,23.17186436,0.554753435,18.00014437,0.739283683,18.00014437,3.564132997
 03/25  15:15:00,22.75,50.75,6.675,280,237.5,215.5,0,20.89142649,53.76132945,15,28,5454.588244,-1.028211088,27.32246954,22.99497783,0.554753435,18.00013681,0.739283683,18.00013681,3.564132997
 03/25  15:30:00,22.5,51.5,5.65,290,235,77,0,20.7066601,54.26660527,15,27,5439.705776,-1.091122044,30.10940351,22.64948422,0.554753435,18.00013335,0.739283683,18.00013335,3.564132997
 03/25  15:45:00,22.25,52.25,4.625,300,219,131.5,0,20.6668878,54.28643377,15,28,5409.888064,-1.11608281,31.25349512,22.68567023,0.554753435,18.00013855,0.739283683,18.00013855,3.564132997
 03/25  16:00:00,22,53,3.6,310,203,186,0,20.72121615,53.9851559,15,29,5368.038296,-1.112549425,31.09026327,22.76050031,0.554753435,18.00014934,0.739283683,18.00014934,3.564132997
 03/25  16:15:00,22,53,5.275,300,187,240.5,0,20.84747826,53.44281736,15,29,5336.272436,-1.071789125,29.23797279,22.99412332,0.554753435,18.0001507,0.739283683,18.0001507,3.564132997
 03/25  16:30:00,22,53,6.95,290,171,295,0,20.9937952,52.85215092,16,30,5318.287409,-1.019295858,26.93914003,23.22890941,0.554753435,18.00014631,0.739283683,18.00014631,3.564132997
 03/25  16:45:00,22,53,8.625,280,151.25,248.25,0,21.015091,52.68343737,15,29,5311.851654,-1.001580811,26.18625891,23.19416323,0.554753435,18.00013565,0.739283683,18.00013565,3.564132997
 03/25  17:00:00,22,53,10.3,270,131.5,201.5,0,20.91028581,52.93588232,16,30,5308.908192,-1.029204118,27.36534929,22.97845586,0.554753435,18.00012475,0.739283683,18.00012475,3.564132997
 03/25  17:15:00,21.75,51.25,9.4,272.5,111.75,154.75,0,20.75776994,53.34478421,17,30,5289.960111,-1.082462011,29.71744282,22.72104995,0.554753435,18.00012897,0.739283683,18.00012897,3.564132997
 03/25  17:30:00,21.5,49.5,8.5,275,92,108,0,20.57933545,53.82080722,16,30,5251.11017,-1.152063195,32.93897412,22.40183054,0.554753435,18.00014023,0.739283683,18.00014023,3.564132997
 03/25  17:45:00,21.25,47.75,7.6,277.5,69.75,89,0,20.40693623,54.26525084,17,30,5197.401778,-1.222804962,36.36931425,22.10398277,0.554753435,18.00016053,0.739283683,18.00016053,3.564132997
 03/25  18:00:00,21,46,6.7,280,47.5,70,0,20.23207093,54.70555509,18,30,5132.86611,-1.295279318,40.02583396,21.78667362,0.554753435,18.00018262,0.739283683,18.00018262,3.564132997
 03/25  18:15:00,20.25,48.5,6.575,280,25.25,51,0,20.00639202,55.31027087,17,29,5061.304567,-1.384214087,44.67233051,21.35396881,0.554753435,18.00020112,0.739283683,18.00020112,3.564132997
 03/25  18:30:00,19.5,51,6.45,280,3,32,0,19.75390237,56.01111984,16,28,4982.236225,-1.482956758,49.9752262,20.90711097,0.554753435,18.00022233,0.739283683,18.00022233,3.564132997
 03/25  18:45:00,18.75,53.5,6.325,280,0,0,0,20.21862759,53.62016404,15,29,348.979751,-1.583955212,55.47170228,20.47328153,0.554753435,18.00013708,0.073928368,18.00013708,0.3564133
 03/25  19:00:00,18,56,6.2,280,0,0,0,20.45004167,51.51543826,15,28,254.0712148,-1.504744936,51.15795285,20.54353037,0.554753435,18.00006701,0.073928368,18.00006701,0.3564133
 03/25  19:15:00,17.75,55,6.2,282.5,0,0,0,20.45649858,50.20166693,15,27,220.8287749,-1.480443977,49.83903047,20.50766088,0.554753435,18.00022129,0.073928368,18.00022129,0.3564133
 03/25  19:30:00,17.5,54,6.2,285,0,0,0,20.39676034,49.20626754,16,28,186.5929172,-1.492794262,50.50886174,20.46403648,0.554753435,18.01430894,0.073928368,18.01430894,0.3564133
 03/25  19:45:00,17.25,53,6.2,287.5,0,0,0,20.33609772,48.27488745,16,28,186.5929172,-1.517635265,51.85892551,20.40142847,0.554753435,18.00015726,0.073928368,18.00015726,0.3564133
 03/25  20:00:00,17,52,6.2,290,0,0,0,20.27757183,47.35858418,16,28,186.5929172,-1.542911928,53.23525315,20.33383529,0.554753435,18.00014965,0.073928368,18.00014965,0.3564133
 03/25  20:15:00,16.75,50.25,5.55,290,0,0,0,20.21820262,46.40506666,15,27,186.5929172,-1.567554182,54.57809321,20.26665096,0.554753435,18.00021984,0.073928368,18.00021984,0.3564133
 03/25  20:30:00,16.5,48.5,4.9,290,0,0,0,20.15780995,45.3879433,15,27,186.5929172,-1.59259941,55.94246171,20.19931708,0.554753435,18.00020418,0.073928368,18.00020418,0.3564133
 03/25  20:45:00,16.25,46.75,4.25,290,0,0,0,20.09733335,44.32802056,15,26,186.5929172,-1.618153951,57.33254337,20.13182745,0.554753435,18.00019155,0.073928368,18.00019155,0.3564133
 03/25  21:00:00,16,45,3.6,290,0,0,0,20.03744251,43.25274096,15,25,186.5929172,-1.643865979,58.72746549,20.06466718,0.554753435,18.00018298,0.073928368,18.00018298,0.3564133
 03/25  21:15:00,15.75,44,4.625,290,0,0,0,19.97346456,42.20901431,15,24,186.5929172,-1.669630068,60.11977126,19.99707583,0.554753435,18.0001224,0.073928368,18.0001224,0.3564133
 03/25  21:30:00,15.5,43,5.65,290,0,0,0,19.9059474,41.22030045,15,24,186.5929172,-1.695993389,61.53704452,19.92817117,0.554753435,18.00012546,0.073928368,18.00012546,0.3564133
 03/25  21:45:00,15.25,42,6.675,290,0,0,0,19.83638865,40.27578228,16,25,186.5929172,-1.722837503,62.97058383,19.85762496,0.554753435,18.00012671,0.073928368,18.00012671,0.3564133
 03/25  22:00:00,15,41,7.7,290,0,0,0,19.76394824,39.36691582,15,24,186.5929172,-1.750421745,64.43156906,19.7820737,0.554753435,18.00012554,0.073928368,18.00012554,0.3564133
 03/25  22:15:00,14.75,42.5,6.925,290,0,0,0,19.69742714,38.61956186,15,25,186.5929172,-1.777648176,65.85959696,19.71095997,0.554753435,17.99998672,0.073928368,17.99998672,0.3564133
 03/25  22:30:00,14.5,44,6.15,290,0,0,0,19.63663395,38.08108402,15,25,186.5929172,-1.802594455,67.15413179,19.64223431,0.554753435,18.000001,0.073928368,18.000001,0.3564133
 03/25  22:45:00,14.25,45.5,5.375,290,0,0,0,19.5791923,37.72124576,15,24,186.5929172,-1.824982667,68.30334291,19.57641685,0.554753435,18.00000947,0.073928368,18.00000947,0.3564133
 03/25  23:00:00,14,47,4.6,290,0,0,0,19.524167,37.48816828,15,23,186.5929172,-1.845442647,69.34223905,19.51321486,0.554753435,18.00000982,0.073928368,18.00000982,0.3564133
 03/25  23:15:00,13.75,47,5.125,295,0,0,0,19.46547146,37.29163146,15,24,186.5929172,-1.864798187,70.31435344,19.44990609,0.554753435,18.00006548,0.073928368,18.00006548,0.3564133
 03/25  23:30:00,13.5,47,5.65,300,0,0,0,19.40366286,37.08779296,15,25,186.5929172,-1.884657742,71.30026924,19.38597819,0.554753435,18.00005195,0.073928368,18.00005195,0.3564133
 03/25  23:45:00,13.25,47,6.175,305,0,0,0,19.34078421,36.8734866,15,24,186.5929172,-1.905116659,72.30302594,19.3217563,0.554753435,18.0000434,0.073928368,18.0000434,0.3564133
 03/25  24:00:00,13,47,6.7,310,0,0,0,19.27738089,36.65839555,15,24,186.5929172,-1.925908519,73.30792801,19.25673283,0.554753435,18.00004117,0.073928368,18.00004117,0.3564133
 03/26  00:15:00,12.5,47.75,6.825,312.5,0,0,0,19.02217591,37.00680918,15,25,230.0222408,-1.951589887,74.52832735,19.15593245,0.554753435,18.00548487,0.212576755,18.00755018,0.993854212
 03/26  00:30:00,12,48.5,6.95,315,0,0,0,18.77980138,37.02848781,15,25,281.1557061,-2.019104787,77.61767996,18.96775595,0.554753435,18.00553551,0.235900356,18.00405887,1.102898399
 03/26  00:45:00,11.5,49.25,7.075,317.5,0,0,0,18.6201649,36.88660486,15,25,364.4246472,-2.082939151,80.3647267,18.80276883,0.554753435,18.02672699,0.270035728,18.02672699,1.262490555
 03/26  01:00:00,11,50,7.2,320,0,0,0,18.49817094,36.75478831,15,24,448.6216638,-2.130997767,82.3117174,18.65527364,0.554753435,18.02996118,0.300790076,18.02996118,1.406275506
 03/26  01:15:00,10.75,51,6.3,307.5,0,0,0,18.39184424,36.64919179,15,23,532.6311285,-2.17052735,83.83092685,18.52276127,0.554753435,18.02711152,0.328807833,18.02711152,1.537266148
 03/26  01:30:00,10.5,52,5.4,295,0,0,0,18.29717556,36.55781433,15,22,637.8651771,-2.205888782,85.12497867,18.39963567,0.554753435,18.03097378,0.361068401,18.03097378,1.688093091
 03/26  01:45:00,10.25,53,4.5,282.5,0,0,0,18.21378977,36.47595257,15,23,763.7585332,-2.237938838,86.2437382,18.28551707,0.554753435,18.03370284,0.396496834,18.03370284,1.853730662
 03/26  02:00:00,10,54,3.6,270,0,0,0,18.14017437,36.41030028,15,24,890.956765,-2.266762383,87.20534287,18.18048325,0.554753435,18.03118019,0.43482786,18.03118019,2.008448696
 03/26  02:15:00,9.75,54.75,3.85,262.5,0,0,0,18.07283521,36.34155866,15,25,998.1695274,-2.291984564,88.01194319,18.08939194,0.554753435,18.02448797,0.478048537,18.02448797,2.130975567
 03/26  02:30:00,9.5,55.5,4.1,255,0,0,0,18.01545159,36.26756995,16,26,1132.437519,-2.315108059,88.72274368,18.00557747,0.554753435,18.02875078,0.529234682,18.02875078,2.276083849
 03/26  02:45:00,9.25,56.25,4.35,247.5,0,0,0,17.96731595,36.19009274,15,25,1282.556474,-2.335473798,89.32603649,17.92971546,0.554753435,18.03004401,0.583243327,18.03004401,2.429193675
 03/26  03:00:00,9,57,4.6,240,0,0,0,17.92702216,36.10944992,15,25,1447.079298,-2.353226739,89.83458669,17.86158865,0.554753435,18.03080814,0.639198218,18.03080814,2.587820938
 03/26  03:15:00,9,57,4.1,237.5,0,0,0,17.89433237,36.02640064,15,26,1564.306055,-2.3681928,90.25079051,17.80429626,0.554753435,18.02080555,0.677313072,18.02080555,2.695873241
 03/26  03:30:00,9,57,3.6,235,0,0,0,17.87070706,35.93690178,15,26,1703.066081,-2.381409168,90.6088521,17.75040392,0.554753435,18.02354546,0.720794193,18.02354546,2.819138449
 03/26  03:45:00,9,57,3.1,232.5,0,0,0,17.84974285,35.85449869,15,26,1817.92925,-2.39090728,90.86070523,17.71289501,0.554753435,18.01870364,0.739283683,18.01870364,2.917789235
 03/26  04:00:00,9,57,2.6,230,0,0,0,17.82709737,35.78672295,15,26,1865.390546,-2.399509152,91.08485882,17.67840282,0.554753435,18.00754653,0.739283683,18.00754653,2.957732279
 03/26  04:15:00,8.75,58,3.375,240,0,0,0,17.80188162,35.75468927,16,27,1948.032003,-2.40879804,91.32273047,17.63970455,0.554753435,18.0128751,0.739283683,18.0128751,3.026214628
 03/26  04:30:00,8.5,59,4.15,250,0,0,0,17.77441115,35.73495107,17,28,2028.538201,-2.418387069,91.56374817,17.60139952,0.554753435,18.01225329,0.739283683,18.01225329,3.091693846
 03/26  04:45:00,8.25,60,4.925,260,0,0,0,17.9348749,35.30053343,18,29,2613.879107,-2.428325678,91.80870734,17.56289405,0.554753435,18.66495499,0.739283683,18.01290393,3.160986476
 03/26  05:00:00,8,61,5.7,270,0,0,0,17.82867836,35.46670551,17,30,2206.014105,-2.397409918,91.03049977,17.60506408,0.554753435,18.01317584,0.739283683,18.01317584,3.232096374
 03/26  05:15:00,8,61,5.425,277.5,0,0,0,17.73496559,35.59753237,17,30,2212.955866,-2.420601184,91.6187461,17.56145497,0.554753435,18.00100846,0.739283683,18.00100846,3.237484634
 03/26  05:30:00,8,61,5.15,285,0,0,0,17.70361714,35.59729048,17,30,2307.120833,-2.443221359,92.16666496,17.50715942,0.554753435,18.01333463,0.739283683,18.01333463,3.309855939
 03/26  05:45:00,8,61,4.875,292.5,0,0,0,17.91444791,35.06292981,18,30,2986.26822,-2.453053894,92.39695671,17.47363815,0.554753435,18.79187343,0.739283683,18.01142615,3.372158934
 03/26  06:00:00,8,61,4.6,300,0,0,0,17.80607318,35.24054754,17,30,2445.813688,-2.409946889,91.35184928,17.54641745,0.554753435,18.00767222,0.739283683,18.00767222,3.414132267
 03/26  06:15:00,7.75,61,4.725,292.5,0,0,0,17.59518484,35.46939487,16,30,2698.519836,-2.239259924,86.2887374,17.49906614,0.610028324,17.67770859,0.373297676,17.67770859,1.74526828
 03/26  06:30:00,7.5,61,4.85,285,0,0,0,17.52348345,35.35940092,16,30,3437.058029,-2.2893625,87.92960964,17.37018052,0.610028324,18.00001234,0.373297676,18.00001234,1.74526828
 03/26  06:45:00,7.25,61,4.975,277.5,26.25,109.25,0,17.53476306,35.174387,15,29,3649.105495,-2.301991619,88.32292345,17.36764577,0.610028324,18.00000673,0.373297676,18.00000673,1.74526828
 03/26  07:00:00,7,61,5.1,270,52.5,218.5,0,17.56189066,34.84561617,16,30,3677.326988,-2.294800368,88.09996721,17.41610217,0.610028324,18.00000453,0.373297676,18.00000453,1.74526828
 03/26  07:15:00,7.25,60,4.975,272.5,78.75,327.75,0,17.63180146,34.41223915,17,30,12622.53597,-2.275225758,87.47963488,17.54602636,0.610028324,18.00000288,0.373297676,18.00000288,1.74526828
 03/26  07:30:00,7.5,59,4.85,275,105,437,0,17.99914902,33.40626325,18,30,9572.085011,-2.240937923,86.345766,17.73950797,0.610028324,19.08659759,0.373297676,18.0000001,1.74526828
 03/26  07:45:00,7.75,58,4.725,277.5,110.25,491.5,0,18.9529266,31.28870033,19,30,9126.402795,-2.149292001,83.02421067,18.02104854,0.610028324,22.31684608,0.373297676,18.00000087,1.74526828
 03/26  08:00:00,8,57,4.6,280,115.5,546,0,19.96943695,29.1980602,20,30,8988.788031,-1.927894671,73.40314701,18.60770996,0.610028324,24.72597252,0.373297676,17.99039826,1.74526828
 03/26  08:15:00,8.25,56,4.875,277.5,120.75,600.5,11,20.91382467,28.07610556,21,30,5956.42051,-1.611797748,56.98706753,19.84245377,0.610028324,21.74524538,0.585052,17.9600035,2.535588378
 03/26  08:30:00,8.5,55,5.15,275,126,655,11,21.93069295,27.04763766,22,30,4208.190864,-1.3526677,43.00690708,20.69720347,0.610028324,23.24300916,0.475147609,17.99290156,2.362957888
 03/26  08:45:00,8.75,54,5.425,272.5,129,685.25,11,22.94071595,26.11292083,23,30,4205.792529,-1.086985852,29.92187195,21.49268881,0.610028324,24.92427133,0.42168041,17.99297787,2.273762695
 03/26  09:00:00,9,53,5.7,270,132,715.5,11,23.94696371,25.18442559,24,30,4526.987565,-0.82542849,19.37171437,22.25829678,0.610028324,26.725108,0.384789904,17.99364286,2.172633208
 03/26  09:15:00,9.5,51.5,6.075,272.5,135,745.75,11,24.95273611,24.27218305,25,30,4346.968152,-0.554898443,11.44677116,23.10145325,0.610028324,27.45901277,0.345660781,17.99403634,2.073226413
 03/26  09:30:00,10,50,6.45,275,138,776,11,25.95814469,23.41121067,26,30,4545.702026,-0.291147937,6.761082225,23.88333216,0.610028324,29.44287319,0.311097951,17.99578588,1.955416182
 03/26  09:45:00,10.5,48.5,6.825,277.5,138.25,789.25,11,26.96316889,22.60672558,27,30,4744.582186,-0.025950586,5.01394082,24.65501622,0.610028324,31.65755826,0.280948341,17.95151478,1.836410164
 03/26  10:00:00,11,47,7.2,280,138.5,802.5,11,26.0329814,24.49396447,26,29,1933.206299,0.238689387,6.182282645,25.42509811,0.610028324,22.69027791,0.256676046,17.89295979,1.733121532
 03/26  10:15:00,11,46,6.825,285,138.75,815.75,11,25.16728411,26.0949077,25,28,1017.384313,0.117288822,5.284944527,25.56033733,0.610028324,19.33779634,0.250398034,17.90938286,1.706526058
 03/26  10:30:00,11,45,6.45,290,139,829,11,25.97439413,24.7321285,26,29,2471.511997,-0.017690589,5.006478456,25.5140023,0.610028324,25.01663288,0.246848247,17.97508919,1.729907115
 03/26  10:45:00,11,44,6.075,295,141.25,837,11,26.96524247,23.23523148,27,30,2997.862996,0.164420052,5.560285581,25.95371516,0.610028324,27.04034882,0.240542348,17.99840718,1.82685331
 03/26  11:00:00,11,43,5.7,300,143.5,845,11,26.15976375,24.46213392,26,29,1077.298617,0.378350176,7.98076118,26.39640506,0.610028324,19.22516288,0.235200134,18.00011987,1.87607193
 03/26  11:15:00,11.25,43.25,6.2,300,145.75,853,8.8,26.00132839,24.55132529,26,29,1514.001405,0.251023879,6.307960703,26.37537659,0.610028324,21.80397996,0.206211766,17.97881273,1.770256916
 03/26  11:30:00,11.5,43.5,6.7,300,148,861,8.8,26.97549761,23.08698407,27,30,2551.483991,0.237582063,6.171312537,26.45336819,0.610028324,26.95475997,0.199574298,17.99991901,1.77368103
 03/26  11:45:00,11.75,43.75,7.2,300,148.25,864.75,8.8,26.19134017,24.27118605,26,29,728.155382,0.435481527,8.95557941,26.81637528,0.610028324,18.19651218,0.194049837,18.00006789,1.757278763
 03/26  12:00:00,12,44,7.7,300,148.5,868.5,8.8,26.98130945,23.16590686,27,30,2138.643256,0.295912934,6.819404019,26.6738028,0.610028324,25.53895743,0.188288414,18.00007484,1.731774185
 03/26  12:15:00,12.25,43.25,7.2,307.5,148.75,872.25,4.4,26.72750645,23.21932666,26,29,477.0977878,0.442393267,9.083001435,26.8552372,0.610028324,17.94353268,0.142165502,17.94266542,1.451901136
 03/26  12:30:00,12.5,42.5,6.7,315,149,876,4.4,26.35832625,23.53086129,26,29,459.3765341,0.401112946,8.352412428,26.85371333,0.610028324,18.00098123,0.139484021,18.00011105,1.42366652
 03/26  12:45:00,12.75,41.75,6.2,322.5,148.25,872.25,4.4,26.18074833,23.48406905,25,28,433.8239279,0.324801233,7.193546446,26.72576816,0.610028324,17.99234244,0.136162941,17.99150236,1.382015297
 03/26  13:00:00,13,41,5.7,330,147.5,868.5,4.4,26.16354572,23.20102327,24,27,412.8303574,0.290423573,6.752300257,26.68296707,0.610028324,17.99352956,0.132958939,17.99270981,1.346902009
 03/26  13:15:00,13,41.75,5.95,317.5,146.75,864.75,8.8,26.15835411,23.4370268,25,28,539.7036487,0.29930897,6.861555791,26.78367455,0.610028324,18.04257045,0.171218926,18.0416326,1.547825453
 03/26  13:30:00,13,42.5,6.2,305,146,861,8.8,26.20330713,23.84682374,24,27,522.4034824,0.313024816,7.0367605,26.87449068,0.610028324,17.99553405,0.169686425,17.9946288,1.521876862
 03/26  13:45:00,13,43.25,6.45,292.5,143,854,8.8,26.03018668,24.24156819,23,26,553.4277258,0.338783562,7.387337549,26.98253639,0.610028324,18.01057619,0.223768964,18.0095022,1.568128559
 03/26  14:00:00,13,44,6.7,280,140,847,8.8,25.0708951,24.72825568,22,25,691.9676594,0.318429566,7.107987342,27.01757229,0.610028324,18.00140984,0.415574294,18.00027111,1.757460262
 03/26  14:15:00,13.25,43.25,6.3,282.5,137,840,11,25.84089596,24.32453845,23,26,572.6130451,0.136203842,5.38434174,26.81236213,0.610028324,18.00312559,0.18823285,18.0021004,1.596105319
 03/26  14:30:00,13.5,42.5,5.9,285,134,833,11,26.37803003,24.09688803,24,27,586.7841672,0.335554897,7.341852333,27.35683609,0.610028324,18.00093596,0.178670587,17.9999859,1.616495779
 03/26  14:45:00,13.75,41.75,5.5,287.5,131.75,818,11,26.87783242,23.86218264,23,28,609.1857965,0.503911092,10.30775023,27.94012482,0.610028324,18.00094339,0.174415177,17.99996929,1.648245716
 03/26  15:00:00,14,41,5.1,290,129.5,803,11,27.01564963,23.84376292,22,27,699.8902115,0.66372361,14.25493025,28.50389256,0.610028324,18.02628792,0.256004981,18.02513257,1.771462446
 03/26  15:15:00,14,41,5.1,287.5,127.25,788,11,26.07463645,24.0809069,21,26,849.8691551,0.736896856,16.43150563,28.8615599,0.610028324,18.00098171,0.460718427,17.99983121,1.957764354
 03/26  15:30:00,14,41,5.1,285,125,773,11,26.00660485,23.38949407,21,26,828.173579,0.580404131,12.05882381,28.83370945,0.610028324,17.99717548,0.402955689,17.9959878,1.933479125
 03/26  15:45:00,14,41,5.1,282.5,118,749.25,11,25.09485972,23.92863565,20,25,1045.707333,0.586134141,12.20020761,28.98125727,0.610028324,17.82213309,0.663977362,17.82106799,2.182906008
 03/26  16:00:00,14,41,5.1,280,111,725.5,11,24.110679,24.33377785,19,24,887.7357504,0.411892803,8.536149021,28.77197663,0.610028324,16.42363562,0.735274203,16.42313473,1.999805015
 03/26  16:15:00,14,40.25,4.85,282.5,104,701.75,11,23.10920985,24.86781037,18,23,732.2761497,0.204346618,5.865985078,28.4180279,0.610028324,14.7364725,0.736786327,14.73620289,1.702879676
 03/26  16:30:00,14,39.5,4.6,285,97,678,11,23.01159935,24.40364243,18,23,730.8063008,-0.015070601,5.004701608,27.99278437,0.610028324,15.70970211,0.739283683,15.70946276,1.811708994
 03/26  16:45:00,14,38.75,4.35,287.5,87.5,626.5,11,22.10302905,25.16671802,17,22,953.998255,-0.067095149,5.093207461,27.75906897,0.610028324,13.22144214,0.737617755,13.21941454,1.559099928
 03/26  17:00:00,14,38,4.1,290,78,575,11,22.85309513,23.96323307,18,23,779.6741713,-0.289543308,6.741658019,27.19146089,0.610028324,16.38283306,0.73729736,16.38227666,1.873500653
 03/26  17:15:00,13.75,38,4.225,290,68.5,523.5,11,23.94730427,22.8027224,19,24,816.7896313,-0.178396026,5.659721244,27.17253994,0.610028324,17.73979782,0.56443381,17.73876247,1.916070545
 03/26  17:30:00,13.5,38,4.35,290,59,472,11,24.96817996,22.02768386,18,25,695.1260717,0.01067782,5.002360197,27.31270529,0.610028324,17.99753422,0.392728598,17.99634619,1.759553303
 03/26  17:45:00,13.25,38,4.475,290,45,354,11,25.00361437,22.27123016,18,25,671.7341068,0.163728407,5.555576248,27.26471523,0.610028324,17.9969858,0.446160789,17.99583078,1.734070532
 03/26  18:00:00,13,38,4.6,290,31,236,11,24.08921104,23.00915627,17,24,713.3854314,0.106780393,5.236148308,26.81296568,0.610028324,18.00365442,0.590820391,18.00250945,1.786014124
 03/26  18:15:00,12.75,38.5,3.975,287.5,17,118,5.5,24.7207503,22.46770715,16,25,186.5929172,-0.203929523,5.862447263,25.60856309,0.610028324,17.99933131,0.143068915,17.99977546,0.676738708
 03/26  18:30:00,12.5,39,3.35,285,3,0,5.5,24.68791618,23.03530547,17,26,186.5929172,-0.183070183,5.694795579,25.04121217,0.610028324,17.99582954,0.145284048,17.99582954,0.685476537
 03/26  18:45:00,12.25,39.5,2.725,282.5,0,0,5.5,24.2431305,23.74062579,18,27,186.5929172,-0.238841371,6.18379234,24.64256597,0.610028324,17.99993949,0.14843632,17.99933746,0.69829029
 03/26  19:00:00,12,40,2.1,280,0,0,5.5,23.79442854,24.65399421,19,28,186.5929172,-0.359155046,7.684546658,24.25562954,0.610028324,17.9999215,0.152695765,17.99907829,0.716647213
 03/26  19:15:00,12,40,1.95,260,0,0,1.1,23.3888295,24.94281678,18,29,186.5929172,-0.509968191,10.43717223,23.63744088,0.610028324,18.0012748,0.111761848,17.99949541,0.557169144
 03/26  19:30:00,12,40,1.8,240,0,0,1.1,22.95637637,24.94678857,19,30,186.5929172,-0.63238135,13.39348416,23.20798073,0.610028324,17.99998213,0.114312672,17.9983411,0.566897438
 03/26  19:45:00,12,40,1.65,220,0,0,1.1,22.57579139,25.01448808,20,30,186.5929172,-0.75530834,17.01546132,22.8200739,0.610028324,17.99998696,0.116970724,17.99833561,0.577034675
 03/26  20:00:00,12,40,1.5,200,0,0,1.1,22.23644008,25.10790104,19,30,186.5929172,-0.863834132,20.75000081,22.4714843,0.610028324,17.9999846,0.119703164,17.99831753,0.587455615
 03/26  20:15:00,11.75,40.75,1.775,197.5,0,0,1.1,21.73341743,25.49683995,19,30,186.5929172,-0.967751669,24.78170409,22.1047692,0.610028324,17.99988452,0.12527377,17.99805144,0.608700709
 03/26  20:30:00,11.5,41.5,2.05,195,0,0,1.1,21.3232439,25.79594787,20,30,186.5929172,-1.096546584,30.35624013,21.73632587,0.610028324,17.99987532,0.131763667,17.99769518,0.633451781
 03/26  20:45:00,11.25,42.25,2.325,192.5,0,0,1.1,21.04803338,25.9308781,21,30,230.0483536,-1.205029219,35.49359151,21.40022898,0.610028324,18.2979174,0.139251422,17.99750901,0.662008471
 03/26  21:00:00,11,43,2.6,190,0,0,1.1,21.98257319,24.38468598,22,30,1967.514099,-1.287717739,39.63831657,21.10867742,0.610028324,29.68976546,0.148148451,17.99761064,0.696392145
 03/26  21:15:00,10.75,43.75,2.6,195,0,0,0,21.17438441,25.41794867,21,29,250.2241313,-1.142862765,32.50401029,21.13374397,0.610028324,18.43393527,0.140362958,17.99843833,0.666184022
 03/26  21:30:00,10.5,44.5,2.6,200,0,0,0,20.59383067,26.14495428,20,28,186.5929172,-1.316167547,41.10296358,20.77101589,0.610028324,17.99974812,0.151669851,17.99627026,0.710911856
 03/26  21:45:00,10.25,45.25,2.6,205,0,0,0,20.18678312,26.64542513,19,27,186.5929172,-1.460342468,48.75134135,20.35241538,0.610028324,17.99986188,0.161941867,17.99747714,0.757122321
 03/26  22:00:00,10,46,2.6,210,0,0,0,19.72249268,27.07440316,19,27,186.5929172,-1.565303503,54.45544125,20.03584153,0.610028324,17.99374911,0.176765009,17.99568136,0.826424547
 03/26  22:15:00,9.75,46.75,2.725,205,0,0,0,19.46270925,27.24932123,18,28,195.6471584,-1.678228192,60.58291173,19.73187971,0.610028324,18.00032075,0.194484739,18.00451964,0.909269112
 03/26  22:30:00,9.5,47.5,2.85,200,0,0,0,19.21135639,27.4516989,17,29,230.5564621,-1.754436013,64.64304023,19.46497894,0.610028324,18.00616638,0.212743145,18.00472663,0.994632129
 03/26  22:45:00,9.25,48.25,2.975,195,0,0,0,18.98898378,27.63498985,16,30,268.0544665,-1.826393629,68.37534477,19.21844692,0.610028324,18.00385382,0.230209835,18.01077362,1.07629366
 03/26  23:00:00,9,49,3.1,190,0,0,0,18.80455767,27.79234222,16,30,313.9610368,-1.888579344,71.49351701,19.01111116,0.610028324,18.01941247,0.249925068,18.01941247,1.168467743
