Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Relative Humidity [%](TimeStep),Environment:Site Wind Speed [m/s](TimeStep),Environment:Site Wind Direction [deg](TimeStep),Environment:Site Diffuse Solar Radiation Rate per Area [W/m2](TimeStep),Environment:Site Direct Solar Radiation Rate per Area [W/m2](TimeStep),SPACE1-1:Zone People Occupant Count [](TimeStep),SPACE1-1:Zone Air Temperature [C](TimeStep),SPACE1-1:Zone Air Relative Humidity [%](TimeStep),SPACE1-1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),SPACE1-1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),Whole Building:Facility Total HVAC Electric Demand Power [W](TimeStep),SPACE1-1 PEOPLE 1:Zone Thermal Comfort Fanger Model PMV [](TimeStep),SPACE1-1 PEOPLE 1:Zone Thermal Comfort Fanger Model PPD [%](TimeStep),SPACE1-1 PEOPLE 1:Zone Thermal Comfort Mean Radiant Temperature [C](TimeStep),SPACE1-1 PEOPLE 1:Zone Thermal Comfort Clothing Value [clo](TimeStep),SPACE1-1 IN NODE:System Node Temperature [C](TimeStep),SPACE1-1 IN NODE:System Node Mass Flow Rate [kg/s](TimeStep),VAV SYS 1 OUTLET NODE:System Node Temperature [C](TimeStep),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](TimeStep) 
 03/26  23:15:00,8.25,51.75,3.225,185,0,0,0,18.62453198,27.98253882,16,30,407.9993573,-1.946132931,74.27099414,18.7930027,0.610028324,18.03565072,0.286336406,18.03565072,1.338700666
 03/26  23:30:00,7.5,54.5,3.35,180,0,0,0,18.44718318,28.19583087,15,29,534.2681677,-2.00177158,76.84180444,18.58218819,0.610028324,18.04172148,0.329331875,18.04172148,1.53971619
 03/26  23:45:00,6.75,57.25,3.475,175,0,0,0,18.28234118,28.39439725,15,28,709.8631234,-2.056142964,79.23326564,18.37658087,0.610028324,18.05019739,0.381696563,18.05019739,1.784535363
 03/26  24:00:00,6,60,3.6,170,0,0,0,18.13365014,28.56873596,15,27,914.4301042,-2.107550017,81.37522668,18.17847401,0.610028324,18.05077665,0.444489745,18.05077665,2.035839302
 03/27  00:15:00,6,61.25,3.6,167.5,0,0,0,18.01507008,28.73548505,15,27,1037.05783,-2.15103242,83.09115366,18.02210165,0.610028324,18.02755319,0.493185888,18.02755319,2.173888645
 03/27  00:30:00,6,62.5,3.6,165,0,0,0,17.92895511,28.87968642,15,28,1208.084082,-2.187250658,84.45065582,17.88427336,0.610028324,18.03565143,0.556836895,18.03565143,2.354333729
 03/27  00:45:00,6,63.75,3.6,162.5,0,0,0,17.86497996,29.00212432,16,29,1410.477013,-2.215607417,85.469698,17.76727875,0.610028324,18.03878478,0.627012041,18.03878478,2.553274182
 03/27  01:00:00,6,65,3.6,160,0,0,0,17.81715081,29.11282639,15,28,1641.939888,-2.238048671,86.24748273,17.6690422,0.610028324,18.04082432,0.701845051,18.04082432,2.765419276
 03/27  01:15:00,5.5,66,3.475,160,0,0,0,17.76721449,29.18399695,15,27,1859.058446,-2.258360057,86.929404,17.5676287,0.610028324,18.03547783,0.739283683,18.03547783,2.952429734
 03/27  01:30:00,5,67,3.35,160,0,0,0,17.70967014,29.2541218,15,26,1981.363242,-2.278237896,87.57637084,17.47338019,0.610028324,18.01906995,0.739283683,18.01906995,3.053467646
 03/27  01:45:00,4.5,68,3.225,160,0,0,0,17.65883766,29.30765006,15,26,2134.594738,-2.297411926,88.18124254,17.39421956,0.610028324,18.02289414,0.739283683,18.02289414,3.176219328
 03/27  02:00:00,4,69,3.1,160,0,0,0,17.60873249,29.35146916,15,27,2307.764798,-2.316160975,88.75445598,17.31043874,0.610028324,18.02479015,0.739283683,18.02479015,3.310346349
 03/27  02:15:00,4,69,3.1,157.5,0,0,0,17.5670925,29.39423254,16,28,2440.873331,-2.331607738,89.21314879,17.25152687,0.610028324,18.01834727,0.739283683,18.01834727,3.41046296
 03/27  02:30:00,4,69,3.1,155,0,0,0,17.53597484,29.42177172,15,29,2630.868721,-2.34477823,89.59458288,17.19994471,0.610028324,18.02522885,0.739283683,18.02522885,3.549333238
 03/27  02:45:00,4,69,3.1,152.5,0,0,0,17.50275303,29.45410969,15,28,2651.480551,-2.355249565,89.89150931,17.1566346,0.610028324,18.00267716,0.739283683,18.00267716,3.564132997
 03/27  03:00:00,4,69,3.1,150,0,0,0,17.47448299,29.48032693,16,29,2651.480551,-2.365609765,90.17977229,17.11667094,0.610028324,18.00000294,0.739283683,18.00000294,3.564132997
 03/27  03:15:00,4,69,3.225,155,0,0,0,17.45084406,29.50062807,15,30,2651.480551,-2.374700931,90.42821999,17.08055117,0.610028324,18.00000274,0.739283683,18.00000274,3.564132997
 03/27  03:30:00,4,69,3.35,160,0,0,0,17.43021526,29.51731708,15,30,2651.480551,-2.382459073,90.63691615,17.04917832,0.610028324,18.00008904,0.739283683,18.00008904,3.564132997
 03/27  03:45:00,4,69,3.475,165,0,0,0,17.41167035,29.53199445,15,29,2651.480551,-2.389310243,90.81867729,17.02119857,0.610028324,18.00007296,0.739283683,18.00007296,3.564132997
 03/27  04:00:00,4,69,3.6,170,0,0,0,17.3952469,29.54430262,15,30,2651.480551,-2.395371064,90.9774916,16.99682017,0.610028324,18.00005923,0.739283683,18.00005923,3.564132997
 03/27  04:15:00,4.25,67.75,3.6,167.5,0,0,0,17.3864019,29.54349138,15,30,2651.480551,-2.399404781,91.0821614,16.98568719,0.610028324,18.00004834,0.739283683,18.00004834,3.564132997
 03/27  04:30:00,4.5,66.5,3.6,165,0,0,0,17.38321463,29.53309247,15,29,2651.480551,-2.401424794,91.13427009,16.98115744,0.610028324,18.00003885,0.739283683,18.00003885,3.564132997
 03/27  04:45:00,4.75,65.25,3.6,162.5,0,0,0,17.38349091,29.51694075,15,30,2651.480551,-2.40186725,91.14565635,16.9821307,0.610028324,18.00003144,0.739283683,18.00003144,3.564132997
 03/27  05:00:00,5,64,3.6,160,0,0,0,17.38627138,29.49656856,15,30,2651.480551,-2.401244919,91.12963833,16.98724337,0.610028324,18.00002583,0.739283683,18.00002583,3.564132997
 03/27  05:15:00,5,64,3.475,157.5,0,0,0,17.38714464,29.47310719,15,29,2651.480551,-2.401052868,91.12469124,16.9862466,0.610028324,18.00002017,0.739283683,18.00002017,3.564132997
 03/27  05:30:00,5,64,3.35,155,0,0,0,17.38726533,29.45169533,15,28,2651.480551,-2.40107744,91.12532429,16.98580873,0.610028324,18.0000161,0.739283683,18.0000161,3.564132997
 03/27  05:45:00,5,64,3.225,152.5,0,0,0,17.38766061,29.43026058,15,28,2651.480551,-2.401179487,91.12795305,16.98564584,0.610028324,18.00001279,0.739283683,18.00001279,3.564132997
 03/27  06:00:00,5,64,3.1,150,0,0,0,17.38848267,29.40850072,15,27,2651.480551,-2.40117005,91.12770998,16.98600708,0.610028324,18.00001019,0.739283683,18.00001019,3.564132997
 03/27  06:15:00,5.25,63,3.1,150,0,0,0,17.23183709,29.61192972,15,26,3947.175858,-2.31940906,88.85192496,16.99505446,0.633650818,17.64996131,0.373297676,17.64996131,1.74526828
 03/27  06:30:00,5.5,62,3.1,150,0,0,0,17.18894225,29.60807678,15,27,4657.479727,-2.350980695,89.77113768,16.93563555,0.633650818,17.99999973,0.373297676,17.99999973,1.74526828
 03/27  06:45:00,5.75,61,3.1,150,25.5,6.75,0,17.21106247,29.50579204,15,28,4726.579006,-2.356440116,89.92491388,16.94693775,0.633650818,18.00000412,0.373297676,18.00000412,1.74526828
 03/27  07:00:00,6,60,3.1,150,51,13.5,0,17.25558297,29.36627163,16,29,4711.712264,-2.346383882,89.64047701,17.00258992,0.633650818,18.00000588,0.373297676,18.00000588,1.74526828
 03/27  07:15:00,6.75,59.25,3.6,150,76.5,20.25,0,17.32056064,29.27082152,17,30,16784.96301,-2.327795679,89.1010874,17.09895195,0.633650818,18.00000016,0.373297676,18.00000016,1.74526828
 03/27  07:30:00,7.5,58.5,4.1,150,102,27,0,17.98173702,28.16184645,18,30,14304.77855,-2.299360851,88.24166763,17.24581346,0.633650818,20.88662324,0.373297676,17.9999993,1.74526828
 03/27  07:45:00,8.25,57.75,4.6,150,100.75,20.25,0,18.95157421,26.63022805,19,30,13165.28494,-2.14459066,82.84264744,17.67676094,0.633650818,23.52069847,0.373297676,17.99999923,1.74526828
 03/27  08:00:00,9,57,5.1,150,99.5,13.5,0,19.94994097,25.28722342,20,30,12475.01561,-1.929303299,73.47059517,18.214082,0.633650818,25.49879388,0.373297676,17.999996,1.74526828
 03/27  08:15:00,9.5,55.25,4.725,147.5,98.25,6.75,11,20.90615328,24.91956243,21,30,9341.629967,-1.628561973,57.89774152,19.37752577,0.633650818,22.30790406,0.615283027,17.93837353,2.552172625
 03/27  08:30:00,10,53.5,4.35,145,97,0,11,21.92642881,24.75830467,22,30,6574.236505,-1.37658307,44.26792158,20.17393484,0.633650818,24.11221077,0.498503203,17.9927988,2.207731226
 03/27  08:45:00,10.5,51.75,3.975,142.5,108.5,0,11,22.93767934,24.53853251,23,30,5639.193285,-1.114566924,31.18341466,20.94150426,0.633650818,25.94983737,0.436830486,17.99459488,2.02855487
 03/27  09:00:00,11,50,3.6,140,120,0,11,22.99976022,25.61952503,23,30,3218.591404,-0.856540291,20.48352115,21.68554222,0.633650818,23.40107653,0.397672376,17.97802126,1.869722549
 03/27  09:15:00,11,50,5.15,162.5,131.5,0,11,23.95088344,24.66117693,24,30,3849.159484,-0.782076067,17.89030677,22.1220241,0.633650818,26.12738948,0.374126431,17.99226805,1.759017386
 03/27  09:30:00,11,50,6.7,185,143,0,11,24.95164843,24.21936448,25,30,4367.903235,-0.555519147,11.46133106,22.73578398,0.633650818,28.38109936,0.348629119,17.99352405,1.639137549
 03/27  09:45:00,11,50,8.25,207.5,145,0,11,25.94945694,23.65975579,26,30,4857.463824,-0.314046799,7.050133911,23.36122446,0.633650818,30.78309616,0.32594421,17.99481964,1.532480693
 03/27  10:00:00,11,50,9.8,230,147,0,11,25.03951945,25.83707881,25,29,2282.216079,-0.071542528,5.105976352,23.99276751,0.633650818,23.67323268,0.309474571,17.99695171,1.45504596
 03/27  10:15:00,11,50,9.15,220,149,0,11,24.12215795,27.89422315,24,28,1001.124384,-0.205638786,5.87699151,23.97738185,0.633650818,19.7920529,0.299660905,17.99722002,1.408905383
 03/27  10:30:00,11,50,8.5,210,151,0,11,24.00154668,28.36753736,24,28,1516.70023,-0.364300634,7.762411578,23.78782416,0.633650818,21.51818335,0.295926466,18.00013784,1.391318454
 03/27  10:45:00,11,50,7.85,200,148.5,0,11,23.46323269,29.34669626,23,27,415.1333726,-0.378970981,7.990603591,23.79960929,0.633650818,18.0001834,0.287290022,17.99759554,1.350741625
 03/27  11:00:00,11,50,7.2,190,146,0,11,23.1669508,29.94484453,22,26,401.2487962,-0.483618101,9.885701967,23.6209553,0.633650818,18.00029973,0.282274771,17.99768424,1.327161593
 03/27  11:15:00,10.5,51.75,7.325,192.5,143.5,0,8.8,23.06713663,30.09521734,23,27,343.8150755,-0.546242084,11.24545891,23.4824393,0.633650818,17.98266511,0.260686823,17.97863942,1.224908085
 03/27  11:30:00,10,53.5,7.45,195,141,0,8.8,23.96829832,28.49417189,24,28,1893.235766,-0.573482996,11.88994952,23.39231732,0.633650818,23.5850127,0.265327422,17.99797878,1.246713201
 03/27  11:45:00,9.5,55.25,7.575,197.5,138.75,0,8.8,23.40977333,29.56921715,23,29,370.620393,-0.4115503,8.530234701,23.58897482,0.633650818,17.99974419,0.271039954,17.99871258,1.27355509
 03/27  12:00:00,9,57,7.7,200,136.5,0,8.8,23.96098911,28.65740823,24,30,1850.150712,-0.509206696,10.4208142,23.48258203,0.633650818,23.10033689,0.276865273,17.99897753,1.300926937
 03/27  12:15:00,9,57,7.2,200,134.25,0,4.4,24.96804945,26.73910142,25,30,2380.840772,-0.420816932,8.692022073,23.51920415,0.633650818,27.65657482,0.214541525,18.00039624,1.006296848
 03/27  12:30:00,9,57,6.7,200,132,0,4.4,25.98313937,25.07818431,26,30,3484.17635,-0.225312871,6.053206866,23.86566911,0.633650818,32.85121857,0.211480146,17.99920581,0.991937597
 03/27  12:45:00,9,57,6.2,200,160,3,4.4,25.02716697,26.50122339,25,29,1182.315311,-0.005031046,5.00052396,24.3676281,0.633650818,22.4368978,0.209164396,17.99954668,0.981075681
 03/27  13:00:00,9,57,5.7,200,188,6,4.4,25.0011889,26.41391242,25,29,1950.620425,-0.16958334,5.596072099,24.22644362,0.633650818,26.00262578,0.208578317,18.0003621,0.978326705
 03/27  13:15:00,9,57,5.175,205,216,9,8.8,24.21485607,27.98657481,24,28,438.9575441,-0.153100547,5.485719271,24.38794607,0.633650818,18.32499,0.263359742,17.99802103,1.237467522
 03/27  13:30:00,9,57,4.65,210,244,12,8.8,23.81936941,28.73327201,23,27,346.9895917,-0.284381761,6.679914162,24.26822585,0.633650818,18.00000527,0.261944393,17.99949111,1.230764671
 03/27  13:45:00,9,57,4.125,215,214.5,9,8.8,23.57939935,29.20440678,22,26,343.7543257,-0.369225792,7.83799743,24.07543887,0.633650818,18.00004639,0.260662908,17.99925651,1.224795711
 03/27  14:00:00,9,57,3.6,220,185,6,8.8,23.23537201,29.87778543,21,25,340.3821118,-0.480092248,9.814185051,23.5125063,0.633650818,18.00002524,0.259331796,17.99960758,1.218541119
 03/27  14:15:00,9,64.5,4.125,237.5,155.5,3,11,23.1301555,30.69237295,22,26,418.1316875,-0.506379882,10.36030935,23.70151323,0.633650818,18.02893274,0.288451115,18.02893274,1.35584866
 03/27  14:30:00,9,72,4.65,255,126,0,11,23.09351486,31.86848234,22,26,411.9537849,-0.531938382,10.91992792,23.59722345,0.633650818,17.99876178,0.286157599,17.99769667,1.345417352
 03/27  14:45:00,9,79.5,5.175,272.5,116.75,0,11,23.03839391,33.37661278,21,25,411.3952483,-0.540453219,11.1126452,23.51896919,0.633650818,18.00011772,0.285956225,17.99964228,1.344470559
 03/27  15:00:00,9,87,5.7,290,107.5,0,11,22.97131428,35.14609944,22,26,411.9316993,-0.549270227,11.31551202,23.44477651,0.633650818,17.99999467,0.286185378,17.99999467,1.345379926
 03/27  15:15:00,9,88.5,4.925,297.5,98.25,0,11,22.99541756,36.57087187,23,27,641.2108921,-0.559407386,11.55291789,23.36330516,0.633650818,18.76708857,0.286581549,18.00030916,1.347410622
 03/27  15:30:00,9,90,4.15,305,89,0,11,23.96287163,35.27539921,24,28,2191.502943,-0.551275044,11.36211015,23.32314846,0.633650818,23.96240965,0.287172775,17.9998603,1.350190369
 03/27  15:45:00,9,91.5,3.375,312.5,109.75,7.25,11,24.9566324,34.93998393,25,29,2724.186596,-0.354311167,7.612277445,23.66616406,0.633650818,25.78431035,0.285943862,17.99949986,1.344412433
 03/27  16:00:00,9,93,2.6,320,130.5,14.5,11,25.96208077,34.3834191,26,30,3721.041191,-0.13213048,5.361679582,24.12000696,0.633650818,29.25359216,0.283467855,17.99929575,1.332771074
 03/27  16:15:00,9,91.5,2.975,310,151.25,21.75,11,26.00110547,35.52140628,26,30,2824.399315,0.107003971,5.237138746,24.67268789,0.633650818,26.31119305,0.280980171,17.99909044,1.321074815
 03/27  16:30:00,9,90,3.35,300,172,29,11,25.0703872,37.89249966,25,29,1291.346118,0.162659872,5.548339913,24.97404923,0.633650818,21.08917502,0.279622966,18.00001972,1.314693691
 03/27  16:45:00,9,88.5,3.725,290,147.75,23,11,25.00186315,38.33739855,25,29,2133.371481,-0.004787815,5.000474522,24.76531902,0.633650818,23.95875752,0.280477609,18.00067975,1.318711939
 03/27  17:00:00,9,87,4.1,280,123.5,17,11,24.16475431,40.46781058,24,28,811.6845655,-0.025616974,5.013584676,24.67089526,0.633650818,19.42630844,0.280352089,18.00013508,1.318121786
 03/27  17:15:00,9.25,84.25,4.05,287.5,99.25,11,11,23.62465745,41.8992161,23,27,387.1077303,-0.197664723,5.810184486,24.31019401,0.633650818,18.00005366,0.277067373,18.00027909,1.302678148
 03/27  17:30:00,9.5,81.5,4,295,75,5,11,23.37549972,42.35321235,22,26,377.3351253,-0.326321156,7.214210304,23.95165091,0.633650818,18.00010811,0.273415644,18.00014953,1.285508941
 03/27  17:45:00,9.75,78.75,3.95,302.5,57.25,3.75,11,23.14324859,42.66394878,23,27,366.8753091,-0.396922572,8.282332264,23.71317306,0.633650818,17.99534456,0.269455583,17.99588463,1.266890056
 03/27  18:00:00,10,76,3.9,310,39.5,2.5,11,23.97130729,40.4005424,24,28,1893.201099,-0.457698263,9.372467783,23.53423464,0.633650818,23.56412614,0.265776993,18.00008288,1.249594558
 03/27  18:15:00,10,72.5,3.825,315,21.75,1.25,5.5,23.99944608,39.81003381,24,28,1487.27247,-0.36580709,7.785421257,23.2957915,0.633650818,24.11574342,0.20142564,18.00228016,0.945281865
 03/27  18:30:00,10,69,3.75,320,4,0,5.5,23.13313524,41.33974286,23,27,715.4961944,-0.424755026,8.76189256,22.85474647,0.633650818,20.33563604,0.204971885,18.00101983,0.961924243
 03/27  18:45:00,10,65.5,3.675,325,0,0,5.5,22.29031546,42.68404077,22,26,356.8861735,-0.621408165,13.10195382,22.37683625,0.633650818,18.5946329,0.209791835,18.00110565,0.984544059
 03/27  19:00:00,10,62,3.6,330,0,0,5.5,22.01532832,42.55455881,22,26,744.6778959,-0.815165255,19.01383819,21.91032026,0.633650818,20.29821547,0.213048971,18.00089546,0.999829657
 03/27  19:15:00,9.75,61.75,3.35,327.5,0,0,1.1,22.97825352,39.21370122,23,27,2260.107993,-0.936124854,23.50884226,21.34415257,0.633650818,30.27155878,0.163668232,17.9972344,0.765988799
 03/27  19:30:00,9.5,61.5,3.1,325,0,0,1.1,23.97580506,36.11226834,24,28,3741.094188,-0.783483437,17.93714845,21.45690595,0.633650818,37.76316455,0.173838429,17.9980325,0.813586652
 03/27  19:45:00,9.25,61.25,2.85,322.5,0,0,1.1,23.02332057,37.49278144,23,27,1438.027637,-0.559295721,11.5502785,22.0622843,0.633650818,24.56325586,0.182978254,17.99796011,0.856362236
 03/27  20:00:00,9,61,2.6,320,0,0,1.1,23.97701974,33.98415263,24,28,3532.863597,-0.747230452,16.75746662,21.75458676,0.633650818,34.55390273,0.195247919,18.00193883,0.913785876
 03/27  20:15:00,8.75,61,2.325,317.5,0,0,1.1,23.02611318,34.75543036,23,27,1845.543122,-0.58653805,12.21022753,21.96452548,0.633650818,25.57866415,0.206135522,18.00248287,0.964741287
 03/27  20:30:00,8.5,61,2.05,315,0,0,1.1,22.07563487,35.64733689,22,26,1181.580975,-0.78204975,17.88943167,21.62452442,0.633650818,21.97866307,0.222057248,18.00375403,1.039257054
 03/27  20:45:00,8.25,61,1.775,312.5,0,0,1.1,22.96911853,32.75509959,23,27,3097.711136,-1.004795329,26.32199713,21.07354354,0.633650818,29.30547296,0.241275655,18.00318296,1.129201719
 03/27  21:00:00,8,61,1.5,310,0,0,1.1,22.03170448,33.71913324,22,28,1664.706203,-0.84698874,20.13789427,21.31000072,0.633650818,22.96451496,0.2570792,18.00362237,1.203164382
 03/27  21:15:00,7.75,59.75,1.775,310,0,0,0,22.96584834,30.92563527,23,29,3522.548251,-1.070477844,29.17934068,20.71677262,0.633650818,30.16521261,0.255813666,18.00531018,1.195998545
 03/27  21:30:00,7.5,58.5,2.05,310,0,0,0,22.03360899,31.73408395,22,28,2158.887414,-0.898805911,22.0581207,21.00698421,0.633650818,24.18537734,0.275939541,18.00497114,1.290092488
 03/27  21:45:00,7.25,57.25,2.325,310,0,0,0,21.06300399,32.70553714,21,27,1497.723462,-1.092231129,30.15978879,20.64276383,0.633650818,21.21558257,0.304821451,18.00719921,1.425123282
 03/27  22:00:00,7,56,2.6,310,0,0,0,20.14255741,33.65491482,20,26,1194.852919,-1.320587316,41.3320815,20.05539272,0.633650818,19.6790273,0.343647433,18.00906393,1.606645322
 03/27  22:15:00,7,56,2.6,305,0,0,0,20.00154641,33.13470467,20,26,2026.718857,-1.523230737,52.16342967,19.59329972,0.633650818,21.51100869,0.372470305,18.00996363,1.741400093
 03/27  22:30:00,7,56,2.6,300,0,0,0,19.21817752,34.42428234,19,25,929.6943054,-1.574088341,54.93415226,19.39834908,0.633650818,18.23447454,0.415369036,18.01003454,1.932201736
 03/27  22:45:00,7,56,2.6,295,0,0,0,19.0033501,34.33726479,19,25,1683.775142,-1.760647043,64.96962535,18.87985497,0.633650818,19.6220453,0.451027159,18.00774349,2.054372305
 03/27  23:00:00,7,56,2.6,290,0,0,0,19.00078528,33.84207223,19,25,1892.445129,-1.81929494,68.01257549,18.69710107,0.633650818,19.69728214,0.493564345,18.02403734,2.174961536
 03/27  23:15:00,6.75,57,2.475,275,0,0,0,18.53972051,34.6123824,18,24,1211.146094,-1.838193461,68.97543836,18.57284724,0.633650818,18.00819518,0.557695588,18.00819518,2.356768051
 03/27  23:30:00,6.5,58,2.35,260,0,0,0,18.18141189,34.90956523,18,24,1444.389337,-1.952606204,74.57613304,18.22974212,0.633650818,18.015565,0.637207504,18.015565,2.582177436
 03/27  23:45:00,6.25,59,2.225,245,0,0,0,18.00803172,34.9105079,17,23,1715.111015,-2.040214291,78.54567007,17.98513681,0.633650818,18.02123933,0.724491776,18.02123933,2.829620777
 03/27  24:00:00,6,60,2.1,230,0,0,0,17.91852366,34.8948296,16,22,1861.623427,-2.090203908,80.66590565,17.81216262,0.633650818,18.02365982,0.739283683,18.02365982,2.954578638
 03/28  00:15:00,6,60,2.35,230,0,0,0,17.84446691,34.86291103,15,23,1950.512103,-2.120725682,81.90464839,17.68607676,0.633650818,18.01387613,0.739283683,18.01387613,3.028249575
 03/28  00:30:00,6,60,2.6,230,0,0,0,17.78220704,34.80958594,15,24,2049.303706,-2.144566198,82.84169994,17.59352141,0.633650818,18.01500012,0.739283683,18.01500012,3.108395019
 03/28  00:45:00,6,60,2.85,230,0,0,0,17.73121769,34.75978007,15,25,2182.572535,-2.165067801,83.62562543,17.5130057,0.633650818,18.01959415,0.739283683,18.01959415,3.213845357
 03/28  01:00:00,6,60,3.1,230,0,0,0,17.68769179,34.70822526,16,26,2312.380762,-2.181969049,84.2564246,17.44635411,0.633650818,18.01845182,0.739283683,18.01845182,3.313859872
 03/28  01:15:00,5.5,62.25,3.35,237.5,0,0,0,17.64358791,34.67490243,15,27,2507.172418,-2.198774914,84.86964704,17.37089804,0.633650818,18.02660647,0.739283683,18.02660647,3.459438567
 03/28  01:30:00,5,64.5,3.6,245,0,0,0,17.59529071,34.66044074,15,26,2646.98381,-2.215099103,85.45178585,17.29924226,0.633650818,18.01838552,0.739283683,18.01838552,3.560908492
 03/28  01:45:00,4.5,66.75,3.85,252.5,0,0,0,17.54316887,34.66356786,15,27,2651.480551,-2.231899943,86.03691151,17.2284066,0.633650818,18.00010624,0.739283683,18.00059955,3.564132997
 03/28  02:00:00,4,69,4.1,260,0,0,0,17.49537518,34.67072125,15,28,2651.480551,-2.249270045,86.62682045,17.15723624,0.633650818,18.00001511,0.739283683,18.00001511,3.564132997
 03/28  02:15:00,4,69,3.975,257.5,0,0,0,17.46286248,34.66449893,15,27,2651.480551,-2.262984346,87.08171584,17.10901467,0.633650818,18.00001433,0.739283683,18.00001433,3.564132997
 03/28  02:30:00,4,69,3.85,255,0,0,0,17.43930231,34.64886496,15,27,2651.480551,-2.273232624,87.41536903,17.06954221,0.633650818,18.00001212,0.739283683,18.00001212,3.564132997
 03/28  02:45:00,4,69,3.725,252.5,0,0,0,17.41990914,34.63256645,15,26,2651.480551,-2.281176697,87.67030329,17.03722782,0.633650818,18.0000107,0.739283683,18.0000107,3.564132997
 03/28  03:00:00,4,69,3.6,250,0,0,0,17.40350226,34.61680716,15,27,2651.480551,-2.28779294,87.88015619,17.01013334,0.633650818,18.00000938,0.739283683,18.00000938,3.564132997
 03/28  03:15:00,4,69,3.35,247.5,0,0,0,17.39056592,34.59162941,16,28,2651.480551,-2.293391944,88.05598976,16.98760679,0.633650818,18.00000808,0.739283683,18.00000808,3.564132997
 03/28  03:30:00,4,69,3.1,245,0,0,0,17.38055099,34.56649107,16,28,2651.480551,-2.297892524,88.19616128,16.9693647,0.633650818,18.00000702,0.739283683,18.00000702,3.564132997
 03/28  03:45:00,4,69,2.85,242.5,0,0,0,17.37282547,34.54184283,15,29,2651.480551,-2.301471075,88.30687375,16.95469948,0.633650818,18.00000601,0.739283683,18.00000601,3.564132997
 03/28  04:00:00,4,69,2.6,240,0,0,0,17.36695147,34.51796397,15,30,2651.480551,-2.304298019,88.3938682,16.94305223,0.633650818,18.00000513,0.739283683,18.00000513,3.564132997
 03/28  04:15:00,4,69,2.975,235,0,0,0,17.35984178,34.50713825,15,30,2651.480551,-2.306353189,88.45685497,16.93479701,0.633650818,18.00008198,0.739283683,18.00008198,3.564132997
 03/28  04:30:00,4,69,3.35,230,0,0,0,17.35232775,34.49882524,15,30,2651.480551,-2.308499277,88.52239667,16.9272573,0.633650818,18.00005702,0.739283683,18.00005702,3.564132997
 03/28  04:45:00,4,69,3.725,225,0,0,0,17.34556859,34.49068584,15,30,2651.480551,-2.310530789,88.58422126,16.92105457,0.633650818,18.00003456,0.739283683,18.00003456,3.564132997
 03/28  05:00:00,4,69,4.1,220,0,0,0,17.3395128,34.48233931,15,29,2651.480551,-2.312336228,88.63898796,16.91567408,0.633650818,18.00001409,0.739283683,18.00001409,3.564132997
 03/28  05:15:00,4,69,3.45,220,0,0,0,17.33841239,34.45862805,15,29,2651.480551,-2.313817935,88.68380941,16.91231367,0.633650818,17.99516247,0.739283683,17.99516247,3.564132997
 03/28  05:30:00,4,69,2.8,220,0,0,0,17.33872745,34.43346966,15,30,2651.480551,-2.314176426,88.69463678,16.91176025,0.633650818,17.98458569,0.739283683,17.98458569,3.564132997
 03/28  05:45:00,4,69,2.15,220,0,0,0,17.34043022,34.40703165,15,30,2651.480551,-2.314079851,88.69172061,16.91306468,0.633650818,17.9769015,0.739283683,17.9769015,3.564132997
 03/28  06:00:00,4,69,1.5,220,0,0,0,17.34392899,34.37883215,15,30,2651.480551,-2.313529059,88.6750798,16.91624975,0.633650818,17.97076049,0.739283683,17.97076049,3.564132997
 03/28  06:15:00,3.75,70.25,1.125,255,0,0,0,17.18392788,34.34143922,16,30,4451.239587,-2.158337181,83.37051879,16.90978888,0.6815,17.65045713,0.373297676,17.65045713,1.74526828
 03/28  06:30:00,3.5,71.5,0.75,290,0,0,0,16.98791726,34.39074702,15,30,5310.92738,-2.226001371,85.8331062,16.55993771,0.6815,18.00000099,0.373297676,18.00000099,1.74526828
 03/28  06:45:00,3.25,72.75,0.375,325,26.75,8.25,0,16.88808269,34.33095921,15,30,5526.926839,-2.267945491,87.24390704,16.46505316,0.6815,18.00002212,0.373297676,18.00002212,1.74526828
 03/28  07:00:00,3,74,0,0,53.5,16.5,0,16.85336352,34.14169679,15,30,5698.910038,-2.290341019,87.96037669,16.41133136,0.6815,18.00003105,0.373297676,18.00003105,1.74526828
 03/28  07:15:00,3.25,74.25,0.65,325,80.25,24.75,0,16.8502399,33.90073514,15,30,18122.63277,-2.296465434,88.15182686,16.41273459,0.6815,18.00000441,0.373297676,18.00000441,1.74526828
 03/28  07:30:00,3.5,74.5,1.3,290,107,33,0,16.88167717,33.65402476,16,30,15634.69912,-2.291761554,88.00495434,16.46473146,0.6815,18.0000004,0.373297676,18.0000004,1.74526828
 03/28  07:45:00,3.75,74.75,1.95,255,106.25,24.75,0,17.07026066,33.16471838,17,30,13433.9591,-2.248156451,86.589462,16.79330303,0.6815,17.99999628,0.373297676,17.99999628,1.74526828
 03/28  08:00:00,4,75,2.6,220,105.5,16.5,0,17.96036194,31.27554377,18,30,13717.82634,-2.200971611,84.94876137,16.95774079,0.6815,21.89838802,0.373297676,18.00000184,1.74526828
 03/28  08:15:00,4.25,75,2.6,205,104.75,8.25,11,18.90262531,29.98320708,19,30,11839.57829,-1.93768515,73.87049119,18.04932919,0.6815,19.30285848,0.739283683,17.99999206,2.92634033
 03/28  08:30:00,4.5,75,2.6,190,104,0,11,18.93986701,30.39994539,18,29,7713.316879,-1.718301195,62.72909474,18.69081002,0.6815,18.00000044,0.739283683,18.00000044,2.92634033
 03/28  08:45:00,4.75,75,2.6,175,113.75,0,11,19.046036,30.82394826,19,30,5934.307458,-1.659069792,59.54985581,19.10512235,0.6815,17.93519657,0.739283683,17.93519657,2.92634033
 03/28  09:00:00,5,75,2.6,160,123.5,0,11,19.91132807,29.75798872,20,30,5994.963754,-1.605826342,56.66232123,19.38278188,0.6815,19.74262845,0.713053087,17.99118047,2.824039262
 03/28  09:15:00,5.25,73.75,2.725,172.5,133.25,0,11,20.90551794,28.85974868,21,30,4743.999768,-1.397788554,45.39397816,20.01371488,0.6815,20.79577076,0.656118014,17.99201205,2.660489685
 03/28  09:30:00,5.5,72.5,2.85,185,143,0,11,21.91318543,27.93524842,22,30,4679.700191,-1.169405432,33.76607132,20.63778228,0.6815,22.3886845,0.597774843,17.99353968,2.492895255
 03/28  09:45:00,5.75,71.25,2.975,197.5,160.5,0,11,22.9211513,27.04131437,23,30,4687.753806,-0.936128941,23.50900418,21.29251809,0.6815,24.04496468,0.54888432,17.99472414,2.352454153
 03/28  10:00:00,6,70,3.1,210,178,0,11,23.92777528,26.14879729,24,30,5194.106599,-0.699321389,15.28493675,21.96014366,0.6815,25.77308102,0.507949223,17.9952498,2.234865512
 03/28  10:15:00,6,70,3.1,210,195.5,0,11,24.89314062,25.32357507,25,30,5663.869796,-0.461003268,9.436299331,22.65009252,0.6815,27.39351211,0.47725828,17.99538259,2.14670385
 03/28  10:30:00,6,70,3.1,210,213,0,11,24.05390522,27.28767322,24,29,2957.556458,-0.229158075,6.089542141,23.32632697,0.6815,22.31183285,0.452683162,17.99777334,2.076110279
 03/28  10:45:00,6,70,3.1,210,228,3,11,24.93922581,26.26790668,25,30,4404.438666,-0.347263568,7.508912327,23.310925,0.6815,25.67843065,0.438378677,17.99677291,2.035019746
 03/28  11:00:00,6,70,3.1,210,243,6,11,25.00032859,26.53525962,25,30,3538.790608,-0.1538877,5.490731853,23.79470086,0.6815,24.02310502,0.425987286,17.99788278,1.999424696
 03/28  11:15:00,6,70,2.975,217.5,258,9,8.8,24.0549498,28.11994178,24,29,1655.295309,-0.118830405,5.292488776,23.97754025,0.6815,20.51808945,0.373472937,17.99904699,1.754864376
 03/28  11:30:00,6,70,2.85,225,273,12,8.8,24.00148831,28.21646208,24,29,2435.720273,-0.272234239,6.539037475,23.84738004,0.6815,22.57012856,0.371253082,18.00056936,1.744433783
 03/28  11:45:00,6,70,2.725,232.5,249.75,9,8.8,23.18679394,29.69537671,23,28,907.7260625,-0.28363795,6.671109189,23.81905203,0.6815,18.71504861,0.360662087,17.99778873,1.694669108
 03/28  12:00:00,6,70,2.6,240,226.5,6,8.8,23.96275831,28.34335899,24,29,2573.42806,-0.446708466,9.163595782,23.47279266,0.6815,23.29587677,0.355073991,17.99745391,1.668441484
 03/28  12:15:00,6,70,2.325,265,203.25,3,4.4,24.00027867,28.08558422,24,29,1279.221438,-0.325583974,7.204175842,23.53338668,0.6815,21.18379626,0.270191852,17.92112935,1.26732207
 03/28  12:30:00,6,70,2.05,290,180,0,4.4,24.00062974,27.88972329,24,29,1700.640904,-0.325680793,7.205492418,23.50073164,0.6815,22.67909736,0.273663081,18.00339767,1.283603703
 03/28  12:45:00,6,70,1.775,315,214,12,4.4,24.00060475,27.76649968,24,29,1557.309294,-0.316148203,7.077771349,23.58521678,0.6815,22.26010108,0.269995368,17.99642407,1.26640047
 03/28  13:00:00,6,70,1.5,340,248,24,4.4,24.96137125,26.15476729,25,30,2636.151798,-0.301549606,6.889633619,23.70544394,0.6815,26.33325699,0.264407316,17.99833638,1.240189977
 03/28  13:15:00,6.25,71.5,2.025,315,282,36,8.8,24.1215903,27.89784353,24,29,1059.026081,-0.100795052,5.210405121,24.1887444,0.6815,19.59380742,0.324933778,17.99692913,1.52678991
 03/28  13:30:00,6.5,73,2.55,290,316,48,8.8,24.00119444,28.59258415,24,29,1689.191132,-0.22043009,6.007960363,24.17901763,0.6815,21.59137566,0.31816712,17.99619017,1.494994921
 03/28  13:45:00,6.75,74.5,3.075,265,317.5,165.5,8.8,24.96023679,27.27869654,25,30,2668.905392,-0.21350908,5.945538147,24.34099487,0.6815,24.86539759,0.308205585,17.99826672,1.448187937
 03/28  14:00:00,7,76,3.6,240,319,283,8.8,25.95447064,26.41930806,26,30,3037.412106,0.001796416,5.000066803,24.90633791,0.6815,26.40334385,0.297363217,17.99798814,1.397242117
 03/28  14:15:00,7.25,76,3.725,242.5,320.5,400.5,11,25.11969723,28.79607199,25,29,1050.770148,0.231829394,6.115149831,25.52437342,0.6815,19.65115241,0.316092994,17.99783696,1.509433284
 03/28  14:30:00,7.5,76,3.85,245,322,518,11,24.7474676,29.78614473,24,28,537.0265122,0.164092314,5.558051568,25.86730428,0.6815,18.00093039,0.307271614,18.00079189,1.543748246
 03/28  14:45:00,7.75,76,3.975,247.5,307.25,415,11,24.70105623,30.39068907,23,27,549.6159654,0.115325114,5.275477468,25.88922441,0.6815,18.0005476,0.299476945,18.00027782,1.562513889
 03/28  15:00:00,8,76,4.1,250,292.5,312,11,24.79595267,30.87046161,24,28,545.9024986,0.124275641,5.319927413,25.97921023,0.6815,17.9991233,0.292314363,17.99882743,1.557026086
 03/28  15:15:00,8.025,77,4.1,247.5,277.75,209,11,24.77180862,31.54166947,23,27,516.2418038,0.135241158,5.378923563,25.91980906,0.6815,17.99110527,0.288427064,17.99080058,1.512535864
 03/28  15:30:00,8.05,78,4.1,245,263,106,11,24.63888502,32.34114579,24,28,494.0230342,0.110555818,5.253151674,25.72321357,0.6815,17.99327591,0.284867309,17.99291026,1.478400719
 03/28  15:45:00,8.075,79,4.1,242.5,220.75,79.5,11,24.50085084,33.11020339,23,27,470.9654359,0.071453054,5.105711381,25.54184658,0.6815,17.99318227,0.281849705,17.99246582,1.442188685
 03/28  16:00:00,8.1,80,4.1,240,178.5,53,11,24.34752932,33.89665242,22,26,447.2360367,0.023887156,5.011811929,25.3040564,0.6815,17.99255447,0.279537701,17.99205184,1.404020352
 03/28  16:15:00,8.075,81.75,4.1,237.5,136.25,26.5,11,24.04977423,34.99455116,22,26,405.9475998,-0.037039473,5.028401232,24.98225002,0.6815,17.98951023,0.278676935,17.98567101,1.335203317
 03/28  16:30:00,8.05,83.5,4.1,235,94,0,11,23.74999808,35.91810776,22,26,392.5772413,-0.133505846,5.369254254,24.54767236,0.6815,18.00078959,0.279078471,18.0002778,1.312200002
 03/28  16:45:00,8.025,85.25,4.1,232.5,84,0,11,23.45641148,37.05570592,22,26,395.323688,-0.216346024,5.970882535,24.23048804,0.6815,18.00034995,0.280104127,18.00075483,1.316955948
 03/28  17:00:00,8,87,4.1,230,74,0,11,23.24108653,38.12747853,22,26,399.4330591,-0.286417509,6.704132034,23.99336846,0.6815,18.00036621,0.281611238,18.00142499,1.324041884
 03/28  17:15:00,8,87,4.625,235,64,0,11,23.06328475,39.00075723,23,27,403.4854241,-0.343570713,7.45559357,23.76318537,0.6815,17.99991812,0.28309012,18.00141841,1.330995093
 03/28  17:30:00,8,87,5.15,240,54,0,11,22.89547603,39.72872927,22,26,409.1644092,-0.393222062,8.221069051,23.5552016,0.6815,17.9999116,0.285150602,18.0019791,1.340682788
 03/28  17:45:00,8,87,5.675,245,40.75,0,11,22.98337492,39.78207342,23,27,889.2625642,-0.4424285,9.083656248,23.34600473,0.6815,19.5839502,0.287663677,18.00241985,1.352498428
 03/28  18:00:00,8,87,6.2,250,27.5,0,11,22.99754616,40.00151747,23,27,912.7887648,-0.441787327,9.071748485,23.23731917,0.6815,19.61766312,0.290655705,18.00289389,1.366565941
 03/28  18:15:00,7.25,87,6.075,250,14.25,0,5.5,23.00037368,39.56321609,23,27,1342.847567,-0.489674697,10.00980369,22.83399118,0.6815,22.3987989,0.233387387,18.00306519,1.095276968
 03/28  18:30:00,6.5,87,5.95,250,1,0,5.5,23.96484819,36.95841283,24,28,2784.274522,-0.52991738,10.87464746,22.53797312,0.6815,27.50007693,0.250777202,18.00188956,1.176886625
 03/28  18:45:00,5.75,87,5.825,250,0,0,5.5,23.06838119,38.2489698,23,27,1312.3161,-0.373111588,7.898362052,22.69421869,0.6815,21.35908692,0.269445313,18.00257273,1.264495263
 03/28  19:00:00,5,87,5.7,250,0,0,5.5,23.96205742,35.44513617,24,28,3324.169507,-0.560528657,11.57945102,22.27999813,0.6815,27.61703099,0.291797741,18.0020999,1.369394248
 03/28  19:15:00,4.5,87,5.7,250,0,0,1.1,24.91206735,32.82297453,25,29,4578.369011,-0.441269777,9.062149521,22.24242138,0.6815,36.06100189,0.230491159,18.00317876,1.078728862
 03/28  19:30:00,4,87,5.7,250,0,0,1.1,24.02910007,33.97237956,24,28,2774.501249,-0.275997377,6.582013951,22.48021254,0.6815,27.69832619,0.245000723,18.00320713,1.146635524
 03/28  19:45:00,3.5,87,5.7,250,0,0,1.1,23.05809892,36.31007229,23,29,10103.75925,-0.456408296,9.347681461,22.11832599,0.6815,23.39919101,0.739283683,18.00000577,3.564132997
 03/28  20:00:00,3,87,5.7,250,0,0,1.1,22.10000597,38.43340133,22,30,8533.974503,-0.662305087,14.21502206,21.59229515,0.6815,21.93645411,0.739283683,18.0000071,3.564132997
 03/28  20:15:00,3,87,6.075,250,0,0,1.1,22.01938186,38.58989941,22,30,9146.543823,-0.891211653,21.76980037,20.88931346,0.6815,23.10380679,0.739283683,17.99999764,3.564132997
 03/28  20:30:00,3,87,6.45,250,0,0,1.1,22.54759058,37.34549463,23,30,10431.20222,-0.924575539,23.05389972,20.71893495,0.6815,25.12674761,0.739283683,18.00000221,3.564132997
 03/28  20:45:00,3,87,6.825,250,0,0,1.1,22.09211387,38.37110932,22,30,9023.26808,-0.840725212,19.91330736,20.77281002,0.6815,23.52801229,0.739283683,18.00000118,3.564132997
 03/28  21:00:00,3,87,7.2,250,0,0,1.1,22.30952085,37.83652065,23,30,10116.5066,-0.943366551,23.79681125,20.48624182,0.6815,25.12689972,0.739283683,18.00000579,3.564132997
 03/28  21:15:00,2.75,87,6.95,252.5,0,0,0,22.4391627,37.44495306,24,30,10002.56786,-0.926997495,23.14886209,20.36421241,0.6815,25.12695162,0.739283683,18.00000537,3.564132997
 03/28  21:30:00,2.5,87,6.7,255,0,0,0,22.40784569,37.44649174,23,29,9885.29481,-0.916714098,22.74728221,20.31052686,0.6815,25.12703259,0.739283683,18.00000803,3.564132997
 03/28  21:45:00,2.25,87,6.45,257.5,0,0,0,22.34484929,37.53602247,23,29,9772.530512,-0.93179299,23.33758051,20.22971384,0.6815,25.12721614,0.739283683,18.00001783,3.564132997
 03/28  22:00:00,2,87,6.2,260,0,0,0,22.11381301,38.01182301,22,30,9241.762154,-0.952330545,24.15614293,20.14179344,0.6815,24.58221854,0.739283683,18.0000172,3.564132997
 03/28  22:15:00,2,87,5.925,262.5,0,0,0,21.10485953,40.36898618,21,29,7177.814079,-1.001468581,26.18152687,20.01063487,0.6815,22.14298518,0.739283683,18.00000722,3.564132997
 03/28  22:30:00,2,87,5.65,265,0,0,0,20.10365788,42.81784562,20,28,5753.122025,-1.205531442,35.51821123,19.56009745,0.6815,20.53072106,0.739283683,18.00000518,3.564132997
 03/28  22:45:00,2,87,5.375,267.5,0,0,0,19.11644274,45.41448776,19,27,4491.126516,-1.430139634,47.12440969,18.93572436,0.6815,19.15461294,0.739283683,18.00000459,3.564132997
 03/28  23:00:00,2,87,5.1,270,0,0,0,18.36566936,47.48510713,18,26,3413.37388,-1.634149806,58.20089234,18.4454359,0.6815,18.00000459,0.739283683,18.00000459,3.564132997
 03/28  23:15:00,2.25,85.5,5.625,267.5,0,0,0,18.0559432,48.34463592,17,25,3282.28247,-1.806781887,67.3700169,17.93918737,0.6815,17.99999887,0.739283683,17.99999887,3.564132997
 03/28  23:30:00,2.5,84,6.15,265,0,0,0,17.81481094,48.97465295,16,24,3165.876727,-1.889795608,71.55335315,17.6341886,0.6815,18.00001096,0.739283683,18.00001096,3.564132997
 03/28  23:45:00,2.75,82.5,6.675,262.5,0,0,0,17.66794609,49.32178665,15,23,3080.107568,-1.946403974,74.2838014,17.46397412,0.6815,18.00001274,0.739283683,18.00001274,3.564132997
 03/28  24:00:00,3,81,7.2,260,0,0,0,17.56894088,49.53721105,16,24,3000.036623,-1.987575514,76.1972837,17.30698509,0.6815,18.00001331,0.739283683,18.00001331,3.564132997
 03/29  00:15:00,3,81,7.075,262.5,0,0,0,17.492672,49.69944841,15,23,2923.942968,-2.017408955,77.54231686,17.18425889,0.6815,18.0000174,0.739283683,18.0000174,3.564132997
 03/29  00:30:00,3,81,6.95,265,0,0,0,17.43251637,49.8093538,15,22,2856.716809,-2.040574429,78.56133757,17.0886889,0.6815,18.0000173,0.739283683,18.0000173,3.564132997
 03/29  00:45:00,3,81,6.825,267.5,0,0,0,17.3855645,49.87906394,15,22,2799.810148,-2.058899474,79.35113207,17.01353174,0.6815,18.00001635,0.739283683,18.00001635,3.564132997
 03/29  01:00:00,3,81,6.7,270,0,0,0,17.3491497,49.91728215,15,21,2751.505196,-2.073283097,79.96070522,16.95480227,0.6815,18.0000164,0.739283683,18.0000164,3.564132997
 03/29  01:15:00,3,84,6.45,270,0,0,0,17.34098234,49.8643331,16,22,2651.480551,-2.084645282,80.43567469,16.90865119,0.6815,18.06760844,0.739283683,18.06760844,3.564132997
 03/29  01:30:00,3,87,6.2,270,0,0,0,17.31980905,49.86028914,15,23,2651.480551,-2.089530445,80.63808683,16.88132288,0.6815,18.02784028,0.739283683,18.02784028,3.564132997
 03/29  01:45:00,3,90,5.95,270,0,0,0,17.2953986,49.87289647,15,24,2651.480551,-2.096045639,80.90633811,16.85594199,0.6815,18.0071501,0.739283683,18.0071501,3.564132997
 03/29  02:00:00,3,93,5.7,270,0,0,0,17.27278377,49.88674799,15,23,2651.480551,-2.102790252,81.18197522,16.83231986,0.6815,17.98249512,0.739283683,17.98249512,3.564132997
 03/29  02:15:00,3,93,5.7,272.5,0,0,0,17.24935005,49.91326821,15,24,2651.480551,-2.10898626,81.43333243,16.81027575,0.6815,17.95465629,0.739283683,17.95465629,3.564132997
 03/29  02:30:00,3,93,5.7,275,0,0,0,17.22585707,49.94004448,15,23,2651.480551,-2.115253086,81.6857392,16.78874568,0.6815,17.92851007,0.739283683,17.92851007,3.564132997
 03/29  02:45:00,3,93,5.7,277.5,0,0,0,17.20299,49.96589593,15,24,2651.480551,-2.121451446,81.93357359,16.76784472,0.6815,17.90283246,0.739283683,17.90283246,3.564132997
 03/29  03:00:00,3,93,5.7,280,0,0,0,17.21627324,49.87758293,15,24,3104.531532,-2.12746275,82.17219467,16.74768571,0.6815,18.00001047,0.739283683,18.00001047,3.564132997
 03/29  03:15:00,3,93,5.7,272.5,0,0,0,17.22250778,49.79880598,16,25,3195.326863,-2.12631691,82.12684228,16.74337169,0.6815,18.00001033,0.739283683,18.00001033,3.564132997
 03/29  03:30:00,3,93,5.7,265,0,0,0,17.22051404,49.74624023,16,25,3201.196091,-2.125971752,82.1131687,16.74095952,0.6815,18.00001031,0.739283683,18.00001031,3.564132997
 03/29  03:45:00,3,93,5.7,257.5,0,0,0,17.21732066,49.69763352,15,26,3202.501166,-2.127011273,82.15433263,16.73705793,0.6815,18.00001029,0.739283683,18.00001029,3.564132997
 03/29  04:00:00,3,93,5.7,250,0,0,0,17.21493744,49.64672137,15,25,3223.450911,-2.128207395,82.20163434,16.73330604,0.6815,18.00001023,0.739283683,18.00001023,3.564132997
 03/29  04:15:00,3,93,6.2,252.5,0,0,0,17.20931248,49.61385843,15,24,3246.472674,-2.129399283,82.24870089,16.72810269,0.6815,18.00001019,0.739283683,18.00001019,3.564132997
 03/29  04:30:00,3,93,6.7,255,0,0,0,17.2013846,49.58472694,15,24,3265.496477,-2.1313227,82.32451225,16.72097771,0.6815,18.00001015,0.739283683,18.00001015,3.564132997
 03/29  04:45:00,3,93,7.2,257.5,0,0,0,17.19271086,49.55505983,15,25,3288.286239,-2.133725491,82.41897028,16.71281403,0.6815,18.00001083,0.739283683,18.00001083,3.564132997
 03/29  05:00:00,3,93,7.7,260,0,0,0,17.18352924,49.52366847,15,25,3315.310113,-2.136376711,82.52287435,16.70361087,0.6815,18.00001148,0.739283683,18.00001148,3.564132997
 03/29  05:15:00,3,91.5,7.7,255,0,0,0,17.17794044,49.47844869,15,24,3344.275258,-2.13887208,82.620363,16.6964315,0.6815,18.00001232,0.739283683,18.00001232,3.564132997
 03/29  05:30:00,3,90,7.7,250,0,0,0,17.17434456,49.42422252,16,25,3373.293701,-2.140700306,82.69159816,16.69051043,0.6815,18.00001289,0.739283683,18.00001289,3.564132997
 03/29  05:45:00,3,88.5,7.7,245,0,0,0,17.1714038,49.36504481,17,26,3396.078143,-2.14210446,82.74620073,16.68578398,0.6815,18.00001337,0.739283683,18.00001337,3.564132997
 03/29  06:00:00,3,87,7.7,240,0,0,0,17.16885227,49.30186849,17,26,3413.630522,-2.143333695,82.79392342,16.68181899,0.6815,18.00001383,0.739283683,18.00001383,3.564132997
 03/29  06:15:00,3,87,7.825,240,0,0,0,16.96713722,48.84918651,16,27,4932.239042,-2.059363523,79.37094157,16.67813993,0.7088,17.65176846,0.373297676,17.65176846,1.74526828
 03/29  06:30:00,3,87,7.95,240,0,0,0,16.79180149,48.32458427,15,26,5750.990504,-2.125609998,82.09883157,16.40695533,0.7088,18.00000763,0.373297676,18.00000763,1.74526828
 03/29  06:45:00,3,87,8.075,240,24.5,0,0,16.71263383,47.77446679,15,26,5925.683668,-2.165497182,83.64182485,16.32446819,0.7088,18.00006202,0.373297676,18.00006202,1.74526828
 03/29  07:00:00,3,87,8.2,240,49,0,0,16.68566968,47.10825057,15,25,6035.517626,-2.185021263,84.3688385,16.2861589,0.7088,18.00008483,0.373297676,18.00008483,1.74526828
 03/29  07:15:00,3,88.5,8.2,247.5,73.5,0,0,16.68449864,46.3703599,15,24,18580.03171,-2.192445092,84.64033037,16.28472378,0.7088,18.00001376,0.373297676,18.00001376,1.74526828
 03/29  07:30:00,3,90,8.2,255,98,0,0,16.71415676,45.67218505,16,25,17123.10802,-2.190914326,84.58457398,16.32721799,0.7088,18.00000242,0.373297676,18.00000242,1.74526828
 03/29  07:45:00,3,91.5,8.2,262.5,106.25,0,0,16.97800993,44.53060584,17,26,14989.76765,-2.160034264,83.43505083,16.57449748,0.7088,18.52280828,0.373297676,17.99998812,1.74526828
 03/29  08:00:00,3,93,8.2,270,114.5,0,0,17.95687125,41.47205467,18,27,15190.54347,-2.1004686,81.08733203,16.77067499,0.7088,22.80491547,0.373297676,18.00000792,1.74526828
 03/29  08:15:00,3,93,8.2,267.5,122.75,0,11,18.90323544,38.93867658,19,28,13801.38966,-1.824600506,68.28383221,17.91467527,0.7088,19.61417796,0.739283683,18.00000932,2.92634033
 03/29  08:30:00,3,93,8.2,265,131,0,11,19.90846264,36.71768365,20,29,11406.06822,-1.608843482,56.82642509,18.58190725,0.7088,21.19667532,0.739283683,17.99999007,2.92634033
 03/29  08:45:00,3,93,8.2,262.5,122.5,0,11,20.89853771,34.85544003,21,30,10343.07343,-1.373608056,44.11051788,19.3244982,0.7088,22.33658988,0.739283683,17.97663736,2.92634033
 03/29  09:00:00,3,93,8.2,260,114,0,11,21.89754616,33.12306411,22,30,10281.67311,-1.15026609,32.85380249,19.98593129,0.7088,23.76211612,0.739283683,17.9941502,2.92634033
 03/29  09:15:00,3.75,88.5,8.475,257.5,105.5,0,11,22.85650558,31.57202031,23,30,9584.997189,-0.911809781,22.55725995,20.74249191,0.7088,24.48122671,0.739283683,17.99999247,2.92634033
 03/29  09:30:00,4.5,84,8.75,255,97,0,11,23.82148611,30.10885883,24,30,7647.905068,-0.687664311,14.94161,21.42541213,0.7088,26.28370296,0.591433009,17.99882091,2.474677939
 03/29  09:45:00,5.25,79.5,9.025,252.5,159,33.25,11,24.71877034,28.77002783,25,30,6807.76197,-0.447181841,9.172485662,22.23852625,0.7088,27.76968513,0.532921638,17.99658883,2.306600347
 03/29  10:00:00,6,75,9.3,250,221,66.5,11,24.96821859,28.5564678,25,30,5442.065722,-0.212286974,5.934724092,23.06914286,0.7088,26.58288595,0.492805921,17.99825275,2.191365427
 03/29  10:15:00,6.25,73.75,9.15,252.5,283,99.75,11,25.81087011,27.33906866,26,30,6061.103259,-0.112038137,5.259989433,23.56958477,0.7088,28.7231165,0.45836454,17.99603363,2.092430394
 03/29  10:30:00,6.5,72.5,9,255,345,133,11,25.99058083,27.39797863,26,30,4942.45262,0.10709727,5.237552672,24.33860574,0.7088,27.20658001,0.426082786,17.99580885,1.992892428
 03/29  10:45:00,6.75,71.25,8.85,257.5,323.75,102.75,11,25.05271129,29.23522338,25,30,2745.093318,0.168170345,5.586168204,24.60341965,0.7088,22.71034942,0.40205353,17.99723905,1.890321269
 03/29  11:00:00,7,70,8.7,260,302.5,72.5,11,24.07208744,31.06321293,24,29,1682.805794,0.017193013,5.006119143,24.44014514,0.7088,20.3765762,0.3867211,17.99786236,1.818233311
 03/29  11:15:00,7.25,69,8.85,260,281.25,42.25,8.8,23.37126099,32.18018969,23,28,572.9780388,-0.161780326,5.542419166,24.13325191,0.7088,18.0010172,0.339792533,17.99937951,1.596607821
 03/29  11:30:00,7.5,68,9,260,260,12,8.8,23.12773765,32.48173614,23,28,643.0966858,-0.314514272,7.056265892,23.7320918,0.7088,18.28960708,0.330928243,17.99826046,1.554956538
 03/29  11:45:00,7.75,67,9.15,260,261.75,12,8.8,23.00551407,32.54876394,23,28,653.943364,-0.367569294,7.81245996,23.59772485,0.7088,18.41231044,0.321489849,17.99295984,1.51060767
 03/29  12:00:00,8,66,9.3,260,263.5,12,8.8,23.96086472,30.6724045,24,29,2200.658612,-0.392356532,8.206824404,23.54937528,0.7088,23.3832437,0.308549,17.99761462,1.449801563
 03/29  12:15:00,8,66,8.4,270,265.25,12,4.4,23.25963559,31.73944263,23,28,289.0810264,-0.23143868,6.111385693,23.74244735,0.7088,18.00144105,0.238652215,18.00152311,1.119386897
 03/29  12:30:00,8,66,7.5,280,267,12,4.4,23.97792809,30.17298131,24,29,1696.186168,-0.36088236,7.710559278,23.5269433,0.7088,23.79670286,0.235334937,17.99897679,1.10382736
 03/29  12:45:00,8,66,6.6,290,287.25,79.25,4.4,23.39493078,31.13006727,23,28,278.8311937,-0.216117018,5.968824154,23.87039849,0.7088,18.00261278,0.232376889,17.99972196,1.098584063
 03/29  13:00:00,8,66,5.7,300,307.5,146.5,4.4,23.13674952,31.3927748,22,27,279.7781559,-0.307867203,6.969943919,23.81195077,0.7088,18.0042614,0.229518836,18.00073633,1.100523447
 03/29  13:15:00,8.5,63.75,6.325,295,327.75,213.75,8.8,23.23967779,31.26940791,23,28,421.397631,-0.327646813,7.23231305,23.95989927,0.7088,18.05924119,0.284160542,18.05454008,1.361333107
 03/29  13:30:00,9,61.5,6.95,290,348,281,8.8,23.98498236,29.98139647,24,29,1180.930527,-0.283951331,6.674816037,24.18422081,0.7088,20.86212666,0.265451636,17.99968299,1.309815282
 03/29  13:45:00,9.5,59.25,7.575,285,327.25,341.75,8.8,24.07119964,29.99671097,23,28,397.9702164,-0.123994202,5.318479034,24.59767525,0.7088,18.0022593,0.252774309,18.00203956,1.32152351
 03/29  14:00:00,10,57,8.2,280,306.5,402.5,8.8,24.09414003,30.10868657,22,27,390.741369,-0.08120622,5.136548707,24.82681293,0.7088,17.99767861,0.240797081,17.99741583,1.309012354
 03/29  14:15:00,10,56.25,8.2,280,285.75,463.25,11,24.21297546,30.10096828,22,27,463.1526495,-0.041197611,5.035136459,25.1050103,0.7088,18.02556482,0.264624831,18.02510318,1.42972628
 03/29  14:30:00,10,55.5,8.2,280,265,524,11,24.49097255,29.73046707,21,26,492.6997397,0.025074731,5.013015644,25.47755193,0.7088,18.01046273,0.259604334,18.00967735,1.476344719
 03/29  14:45:00,10,54.75,8.2,280,250.25,523,11,24.794698,29.18972558,20,25,514.3042751,0.117180289,5.284417104,25.8769661,0.7088,18.00078617,0.254357055,17.99999901,1.509586373
 03/29  15:00:00,10,54,8.2,280,235.5,522,11,24.98848023,28.62802648,20,25,574.025479,0.21870918,5.992251618,26.32698332,0.7088,18.01896451,0.300572926,18.01784907,1.598154486
 03/29  15:15:00,9.75,54.75,7.825,280,220.75,521,11,24.0868105,28.94819784,19,24,763.4064966,0.28558713,6.694232469,26.64266998,0.7088,18.00131175,0.573889624,18.00008421,1.850650922
 03/29  15:30:00,9.5,55.5,7.45,280,206,520,11,23.10555408,28.9905587,18,23,784.8102183,0.137904108,5.394005364,26.55305577,0.7088,17.06993638,0.734124461,17.06935067,1.875166949
 03/29  15:45:00,9.25,56.25,7.075,280,200.25,413.25,11,22.10887662,29.35041407,17,22,602.8053457,-0.071648262,5.106289903,26.10527695,0.7088,15.33501604,0.736235699,15.33471186,1.637050039
 03/29  16:00:00,9,57,6.7,280,194.5,306.5,11,22.95870169,27.9728711,18,23,728.7230971,-0.313432562,7.042090854,25.40573947,0.7088,17.85674351,0.572278859,17.85563315,1.804823243
 03/29  16:15:00,9.25,56.25,7.075,277.5,188.75,199.75,11,22.09573899,29.28143715,17,22,627.74784,-0.210793415,5.92159295,25.25587934,0.7088,16.64808427,0.736515819,16.64415979,1.671103755
 03/29  16:30:00,9.5,55.5,7.45,275,183,93,11,22.89552123,28.35026478,16,23,489.4198037,-0.430035934,8.856631912,24.51663439,0.7088,18.00968486,0.404631186,18.00721159,1.467301762
 03/29  16:45:00,9.75,54.75,7.825,272.5,161.5,153,11,23.71596769,27.72311822,17,24,392.4519084,-0.265555271,6.46423045,24.88587877,0.7088,18.0021268,0.255437686,18.0003411,1.311974581
 03/29  17:00:00,10,54,8.2,270,140,213,11,24.00223592,27.91736901,17,24,448.3565003,-0.076581884,5.121435862,25.40541949,0.7088,18.01905031,0.345074324,18.01840483,1.405844203
 03/29  17:15:00,9.75,54.75,7.7,275,118.5,273,11,24.47725259,27.50564469,16,25,413.961062,0.011488346,5.002732111,25.73566373,0.7088,18.00038864,0.249369484,18.00017311,1.348814697
 03/29  17:30:00,9.5,55.5,7.2,280,97,333,11,24.0641276,28.07653315,15,24,596.4938962,0.147730288,5.452210102,26.24425766,0.7088,17.99082953,0.488508556,17.99013587,1.628366958
 03/29  17:45:00,9.25,56.25,6.7,285,74.25,259.5,11,24.56741101,27.5242702,16,25,439.2709156,0.032324614,5.021630567,25.81418704,0.7088,18.00093204,0.257208013,18.00082631,1.390990776
 03/29  18:00:00,9,57,6.2,290,51.5,186,11,24.71095242,27.83873685,15,26,428.6277818,0.089313736,5.165185626,25.69395004,0.7088,17.99615563,0.261440029,17.99615563,1.373402107
 03/29  18:15:00,8.75,58,5.925,297.5,28.75,112.5,5.5,24.22213411,28.44036337,15,26,209.8265899,0.03014176,5.018807704,25.04080484,0.7088,18.00127394,0.201868758,18.00213723,0.947361397
