Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Relative Humidity [%](TimeStep),Environment:Site Wind Speed [m/s](TimeStep),Environment:Site Wind Direction [deg](TimeStep),Environment:Site Diffuse Solar Radiation Rate per Area [W/m2](TimeStep),Environment:Site Direct Solar Radiation Rate per Area [W/m2](TimeStep),SPACE1-1:Zone People Occupant Count [](TimeStep),SPACE1-1:Zone Air Temperature [C](TimeStep),SPACE1-1:Zone Air Relative Humidity [%](TimeStep),SPACE1-1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),SPACE1-1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),Whole Building:Facility Total HVAC Electric Demand Power [W](TimeStep),SPACE1-1 PEOPLE 1:Zone Thermal Comfort Fanger Model PMV [](TimeStep),SPACE1-1 PEOPLE 1:Zone Thermal Comfort Fanger Model PPD [%](TimeStep),SPACE1-1 PEOPLE 1:Zone Thermal Comfort Mean Radiant Temperature [C](TimeStep),SPACE1-1 PEOPLE 1:Zone Thermal Comfort Clothing Value [clo](TimeStep),SPACE1-1 IN NODE:System Node Temperature [C](TimeStep),SPACE1-1 IN NODE:System Node Mass Flow Rate [kg/s](TimeStep),VAV SYS 1 OUTLET NODE:System Node Temperature [C](TimeStep),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](TimeStep) 
 03/29  18:30:00,8.5,59,5.65,305,6,39,5.5,23.62158391,29.40047182,15,25,222.8746535,-0.142709601,5.421968282,24.24632672,0.7088,17.99995752,0.20831834,18.00105193,0.977629011
 03/29  18:45:00,8.25,60,5.375,312.5,0,0,5.5,22.93852717,30.39206271,15,24,239.1248404,-0.318094397,7.103534313,23.54529611,0.7088,17.99994776,0.216093459,18.00150265,1.014117311
 03/29  19:00:00,8,61,5.1,320,0,0,5.5,22.56152305,30.97464538,15,25,255.5552985,-0.481483319,9.842336897,23.03839032,0.7088,17.99996122,0.223706148,18.0008494,1.049843333
 03/29  19:15:00,7.75,62.25,4.85,325,0,0,1.1,21.95947999,31.49397305,15,26,186.5929172,-0.61725678,12.99302403,22.39309603,0.7088,17.9998481,0.171470898,17.99672287,0.802506298
 03/29  19:30:00,7.5,63.5,4.6,330,0,0,1.1,21.49730814,31.66617871,15,27,186.5929172,-0.770590778,17.51119139,21.8882161,0.7088,17.99988807,0.183284592,17.99685588,0.857795935
 03/29  19:45:00,7.25,64.75,4.35,335,0,0,1.1,21.08202087,31.95078767,15,26,197.2017229,-0.895038794,21.91480629,21.44453881,0.7088,18.00005538,0.195933194,18.00290273,0.916993054
 03/29  20:00:00,7,66,4.1,340,0,0,1.1,20.71816556,32.20973929,15,26,222.9622747,-1.00701629,26.41600884,21.04643792,0.7088,17.99991304,0.208893,18.00324384,0.977646643
 03/29  20:15:00,6.5,68.25,3.975,340,0,0,1.1,20.23503041,32.76151083,15,26,261.9296967,-1.112256473,31.07674851,20.63829073,0.7088,18.00511468,0.2271601,18.00390297,1.063139068
 03/29  20:30:00,6,70.5,3.85,340,0,0,1.1,19.81101706,33.25678485,15,26,315.0270704,-1.236248331,37.03738818,20.21283916,0.7088,18.00726414,0.249991372,18.00549686,1.169992418
 03/29  20:45:00,5.5,72.75,3.725,340,0,0,1.1,19.47528886,33.61837841,16,27,388.6711007,-1.345981231,42.65617842,19.8306905,0.7088,18.00934819,0.278752304,18.00693807,1.304597354
 03/29  21:00:00,5,75,3.6,340,0,0,1.1,19.17178099,33.95196436,16,27,485.2330994,-1.438343981,47.56536802,19.48404765,0.7088,18.01111187,0.312735562,18.0082903,1.463643459
 03/29  21:15:00,5,73.75,3.35,330,0,0,0,18.85400938,34.24236532,16,27,492.4999047,-1.529765399,52.5191848,19.10458314,0.7088,18.01539197,0.315385748,18.01220344,1.474514247
 03/29  21:30:00,5,72.5,3.1,320,0,0,0,18.58486194,34.41242109,15,26,611.5800386,-1.615665767,57.19733001,18.78957213,0.7088,18.0129867,0.352790937,18.0129867,1.649393689
 03/29  21:45:00,5,71.25,2.85,310,0,0,0,18.37588087,34.4957802,15,25,771.7207592,-1.689204595,61.17290105,18.5188903,0.7088,18.01571041,0.398060253,18.01571041,1.860769347
 03/29  22:00:00,5,70,2.6,300,0,0,0,18.20379514,34.5141619,15,24,901.2150011,-1.749144947,64.36424376,18.28675361,0.7088,18.00984181,0.439064729,18.00984181,2.020459854
 03/29  22:15:00,4.75,71.25,2.85,292.5,0,0,0,18.06643631,34.56278143,15,23,1044.738889,-1.799404921,66.98941319,18.08941072,0.7088,18.03227603,0.496144374,18.03227603,2.182275695
 03/29  22:30:00,4.5,72.5,3.1,285,0,0,0,17.95303871,34.62964837,15,24,1238.743391,-1.841971376,69.16677683,17.91013798,0.7088,18.04004824,0.567796231,18.04004824,2.385402497
 03/29  22:45:00,4.25,73.75,3.35,277.5,0,0,0,17.86333151,34.66559784,15,23,1494.632858,-1.878025224,70.97234086,17.75321431,0.7088,18.04792534,0.654822791,18.04792534,2.632115247
 03/29  23:00:00,4,75,3.6,270,0,0,0,17.79438767,34.67248065,15,23,1798.607668,-1.908042307,72.44530783,17.61713956,0.7088,18.05140115,0.739283683,18.05140115,2.901394834
 03/29  23:15:00,4,75,3.475,265,0,0,0,17.72429,34.69681814,15,24,1902.093921,-1.931893034,73.59441579,17.50711928,0.7088,18.01640065,0.739283683,18.01640065,2.988310892
 03/29  23:30:00,4,75,3.35,260,0,0,0,17.66786336,34.71161114,15,23,2030.847134,-1.954333819,74.65730942,17.4091658,0.7088,18.01972062,0.739283683,18.01972062,3.093554599
 03/29  23:45:00,4,75,3.225,255,0,0,0,17.62292706,34.71412069,15,22,2177.217783,-1.971578212,75.46146278,17.33728632,0.7088,18.02158462,0.739283683,18.02158462,3.209664177
 03/29  24:00:00,4,75,3.1,250,0,0,0,17.58011246,34.72268573,15,21,2336.568087,-1.986995768,76.17079203,17.26629614,0.7088,18.02258763,0.739283683,18.02258763,3.332220436
 03/30  00:15:00,3.75,74.75,3.1,242.5,0,0,0,17.54457806,34.81016341,15,22,3109.707217,-2.001408802,76.82543455,17.20103334,0.7088,18.04215452,0.739283683,18.04215452,3.564132997
 03/30  00:30:00,3.5,74.5,3.1,235,0,0,0,17.49734829,34.88814202,15,23,3059.789799,-2.013407538,77.36402049,17.14303369,0.7088,18.00001586,0.739283683,18.00001586,3.564132997
 03/30  00:45:00,3.25,74.25,3.1,227.5,0,0,0,17.456289,34.94544815,15,23,2998.286657,-2.027327227,77.98138356,17.08441621,0.7088,17.99999924,0.739283683,17.99999924,3.564132997
 03/30  01:00:00,3,74,3.1,220,0,0,0,17.42201897,34.99497636,15,22,2939.156895,-2.039882294,78.53122186,17.03005334,0.7088,18.00000188,0.739283683,18.00000188,3.564132997
 03/30  01:15:00,3,75.75,3.225,225,0,0,0,17.39446766,35.03836758,15,23,2884.571763,-2.049797435,78.96066916,16.98896392,0.7088,18.00000423,0.739283683,18.00000423,3.564132997
 03/30  01:30:00,3,77.5,3.35,230,0,0,0,17.37148994,35.0729108,15,22,2836.894833,-2.057993757,79.31244112,16.95418247,0.7088,18.00000285,0.739283683,18.00000285,3.564132997
 03/30  01:45:00,3,79.25,3.475,235,0,0,0,17.35140619,35.10377522,15,21,2795.695715,-2.064987873,79.61027915,16.92390579,0.7088,18.00000254,0.739283683,18.00000254,3.564132997
 03/30  02:00:00,3,81,3.6,240,0,0,0,17.33365261,35.13095221,15,20,2759.177854,-2.071096626,79.86863769,16.89744831,0.7088,18.00000258,0.739283683,18.00000258,3.564132997
 03/30  02:15:00,3,79.25,3.6,245,0,0,0,17.34295379,35.09406151,16,21,2651.480551,-2.076624336,80.10098283,16.87298951,0.7088,18.08614718,0.739283683,18.08614718,3.564132997
 03/30  02:30:00,3,77.5,3.6,250,0,0,0,17.33425501,35.09515066,16,21,2651.480551,-2.076621748,80.10087435,16.86242533,0.7088,18.05242995,0.739283683,18.05242995,3.564132997
 03/30  02:45:00,3,75.75,3.6,255,0,0,0,17.31806079,35.11125096,15,20,2651.480551,-2.079569552,80.22421682,16.84891082,0.7088,18.03803554,0.739283683,18.03803554,3.564132997
 03/30  03:00:00,3,74,3.6,260,0,0,0,17.30042782,35.12841758,15,21,2651.480551,-2.083940992,80.40640344,16.83256123,0.7088,18.01839934,0.739283683,18.01839934,3.564132997
 03/30  03:15:00,3,75.75,3.6,255,0,0,0,17.28167551,35.15213591,16,22,2651.480551,-2.088449925,80.59341034,16.81687668,0.7088,17.9936064,0.739283683,17.9936064,3.564132997
 03/30  03:30:00,3,77.5,3.6,250,0,0,0,17.26230173,35.17952502,15,23,2651.480551,-2.09315261,80.78746347,16.80075629,0.7088,17.96893117,0.739283683,17.96893117,3.564132997
 03/30  03:45:00,3,79.25,3.6,245,0,0,0,17.24284413,35.20878668,15,22,2651.480551,-2.097968214,80.98512361,16.78434753,0.7088,17.94469836,0.739283683,17.94469836,3.564132997
 03/30  04:00:00,3,81,3.6,240,0,0,0,17.22349342,35.24005694,15,21,2651.480551,-2.102795982,81.18220851,16.76787073,0.7088,17.92077037,0.739283683,17.92077037,3.564132997
 03/30  04:15:00,2.75,82.5,3.6,240,0,0,0,17.22942259,35.21415389,15,22,3032.279425,-2.108702749,81.42187012,16.74211417,0.7088,18.00000247,0.739283683,18.00000247,3.564132997
 03/30  04:30:00,2.5,84,3.6,240,0,0,0,17.2268395,35.20721514,15,23,3118.808012,-2.109798114,81.46613481,16.72624473,0.7088,18.00000209,0.739283683,18.00000209,3.564132997
 03/30  04:45:00,2.25,85.5,3.6,240,0,0,0,17.21613389,35.21863967,15,22,3141.059376,-2.112205919,81.56323928,16.70963725,0.7088,18.00000214,0.739283683,18.00000214,3.564132997
 03/30  05:00:00,2,87,3.6,240,0,0,0,17.20308725,35.23523375,16,23,3163.58746,-2.116213434,81.72425607,16.6893956,0.7088,18.00000218,0.739283683,18.00000218,3.564132997
 03/30  05:15:00,2,85.25,3.725,245,0,0,0,17.19365571,35.24958252,15,24,3203.253255,-2.11952365,81.8566869,16.67748721,0.7088,18.00000248,0.739283683,18.00000248,3.564132997
 03/30  05:30:00,2,83.5,3.85,250,0,0,0,17.18644439,35.25654265,15,23,3248.387547,-2.122134593,81.96077756,16.66721208,0.7088,18.00000249,0.739283683,18.00000249,3.564132997
 03/30  05:45:00,2,81.75,3.975,255,0,0,0,17.18002713,35.25950649,15,22,3289.11784,-2.124260488,82.04529273,16.658423,0.7088,18.00000296,0.739283683,18.00000296,3.564132997
 03/30  06:00:00,2,80,4.1,260,0,0,0,17.17412,35.25876976,15,21,3326.236505,-2.126161903,82.12070229,16.65064671,0.7088,18.0000034,0.739283683,18.0000034,3.564132997
 03/30  06:15:00,2,80,3.85,265,0,0,0,16.97436441,35.29006492,15,20,5174.127106,-2.018977754,77.61203872,16.64537904,0.7452,17.65044391,0.373297676,17.65044391,1.74526828
 03/30  06:30:00,2,80,3.6,270,0,0,0,16.89703135,35.05398044,15,20,5994.188509,-2.059437771,79.3741102,16.55532104,0.7452,18.000002,0.373297676,18.000002,1.74526828
 03/30  06:45:00,2,80,3.35,275,37,68,0,16.92751534,34.83080484,15,20,6195.987185,-2.07096182,79.86295431,16.56585201,0.7452,18.00001031,0.373297676,18.00001031,1.74526828
 03/30  07:00:00,2,80,3.1,280,74,136,0,16.97586259,34.44990329,16,21,6208.366738,-2.058909362,79.35155426,16.63886664,0.7452,18.00000387,0.373297676,18.00000387,1.74526828
 03/30  07:15:00,2.25,80.25,3.1,285,111,204,0,17.0737918,33.95425132,17,22,16796.97982,-2.037567239,78.43034143,16.77520297,0.7452,18.0000031,0.373297676,18.0000031,1.74526828
 03/30  07:30:00,2.5,80.5,3.1,290,148,272,0,17.98914767,31.85966077,18,23,14350.47376,-2.002942488,76.89460395,16.96560543,0.7452,22.01510464,0.373297676,18.00000045,1.74526828
 03/30  07:45:00,2.75,80.75,3.1,295,163,261.5,0,18.95253715,29.87789186,19,24,13057.81931,-1.807369596,67.40028267,17.54674796,0.7452,23.94426267,0.373297676,17.9999998,1.74526828
 03/30  08:00:00,3,81,3.1,300,178,251,0,19.95060888,27.90733709,20,25,12654.80212,-1.604682105,56.60007487,18.12653245,0.7452,25.77635248,0.373297676,18.00000319,1.74526828
 03/30  08:15:00,3.5,79.5,3.15,302.5,193,240.5,11,20.90277169,26.92846667,21,26,10771.10713,-1.320107364,41.30718125,19.35665635,0.7452,22.20274471,0.739283683,17.99999199,2.92634033
 03/30  08:30:00,4,78,3.2,305,208,230,11,20.14964018,28.7444312,20,27,4833.526185,-1.081409689,29.6699911,20.22037426,0.7452,18.63924116,0.733390838,17.99426407,2.895936746
 03/30  08:45:00,4.5,76.5,3.25,307.5,206.5,340.25,11,19.97289986,29.56559051,19,28,2893.673539,-1.160651387,33.34740066,20.40190974,0.7452,17.9962582,0.679013564,17.9962582,2.726258591
 03/30  09:00:00,5,75,3.3,310,205,450.5,11,20.07866128,30.2496723,20,29,2079.673115,-1.152595216,32.96420811,20.65125348,0.7452,17.99351905,0.627852176,17.99431041,2.593918587
 03/30  09:15:00,5.25,72.5,3.325,310,203.5,560.75,11,20.52637317,29.78764939,20,29,1477.719038,-1.084079336,29.79044697,21.05599066,0.7452,17.99288919,0.582364875,17.99372544,2.616364922
 03/30  09:30:00,5.5,70,3.35,310,202,671,11,20.97448052,29.66299656,21,30,1415.282716,-0.963620544,24.61321215,21.51594742,0.7452,18.00024938,0.523958451,17.99393249,2.553424155
 03/30  09:45:00,5.75,67.5,3.375,310,214.5,650,11,21.93817656,28.22833007,22,30,2400.834166,-0.8456022,20.08803715,21.93783877,0.7452,20.21049867,0.471133345,17.99519619,2.449677122
 03/30  10:00:00,6,65,3.4,310,227,629,11,22.93992511,27.09093775,23,30,3004.420386,-0.634251004,13.44367712,22.55204614,0.7452,21.95086227,0.433209283,17.99594964,2.361848181
 03/30  10:15:00,6.25,64,3.45,312.5,239.5,608,11,22.99345905,27.2723076,23,30,2058.259665,-0.395373169,8.256610104,23.34044208,0.7452,20.1743058,0.408321179,17.99627187,2.27526361
 03/30  10:30:00,6.5,63,3.5,315,252,587,11,22.78969707,28.07769506,22,29,1031.421854,-0.352269794,7.582119847,23.61507111,0.7452,17.99707321,0.384820446,17.99637177,2.167522329
 03/30  10:45:00,6.75,62,3.55,317.5,237,634.5,11,22.86971791,28.23485904,21,28,971.567421,-0.354279212,7.611804,23.79209817,0.7452,17.9930592,0.368280208,17.99289925,2.101170778
 03/30  11:00:00,7,61,3.6,320,222,682,11,23.1040981,27.99447106,20,27,911.9590244,-0.314842442,7.060576125,24.00451338,0.7452,17.98662035,0.35294866,17.9863734,2.032971451
 03/30  11:15:00,7.25,58.75,3.475,307.5,207,729.5,8.8,23.36084474,27.53276419,19,26,721.9119829,-0.256780492,6.368804383,24.20039196,0.7452,17.95332075,0.303747153,17.95308127,1.800214234
 03/30  11:30:00,7.5,56.5,3.35,295,192,777,8.8,23.58598846,27.08641075,19,26,677.0584096,-0.195538017,5.79281604,24.4188024,0.7452,17.9882468,0.293097206,17.9880198,1.74119742
 03/30  11:45:00,7.75,54.25,3.225,282.5,190.75,785.25,8.8,23.79463253,26.66989824,18,25,620.672666,-0.137035126,5.389051394,24.64021247,0.7452,17.98453698,0.281718705,17.98433695,1.664310528
 03/30  12:00:00,8,52,3.1,270,189.5,793.5,8.8,23.97133218,26.26124083,17,24,597.956453,-0.085107361,5.149987756,24.82727435,0.7452,17.99422006,0.277154824,17.99351396,1.632401148
 03/30  12:15:00,8.25,52.25,3.35,285,188.25,801.75,4.4,23.07960262,26.3329288,16,23,606.9502431,-0.053772652,5.059863219,24.8876298,0.7452,18.00128494,0.523487505,18.00031779,1.641298855
 03/30  12:30:00,8.5,52.5,3.6,300,187,810,4.4,23.78712233,25.35665559,17,24,392.0184837,-0.221300559,6.015953414,24.60406179,0.7452,18.00501735,0.197469299,18.00429968,1.310893643
 03/30  12:45:00,8.75,52.75,3.85,315,175.75,827.25,4.4,24.25113741,24.57615171,18,25,377.8060519,-0.088460664,5.162044092,24.88320797,0.7452,18.00059808,0.190916755,17.99989715,1.286340112
 03/30  13:00:00,9,53,4.1,330,164.5,844.5,4.4,24.05353456,24.59243381,17,24,430.0991397,0.000132723,5.000000365,25.07802586,0.7452,18.01918148,0.301154957,18.01818049,1.375846131
 03/30  13:15:00,9.5,52.25,4.175,332.5,153.25,861.75,8.8,24.01132485,24.87188576,17,24,551.8203199,-0.012510644,5.003239987,25.21357814,0.7452,18.04047895,0.318808214,18.03931132,1.565763132
 03/30  13:30:00,10,51.5,4.25,335,142,879,8.8,23.09101209,25.85302758,16,23,748.1207355,-0.000469112,5.000004555,25.34465396,0.7452,17.85118403,0.625251873,17.85000892,1.832564148
 03/30  13:45:00,10.5,50.75,4.325,337.5,140.5,869,8.8,22.10758384,26.99009781,15,22,681.609202,-0.156890259,5.510089139,25.13099773,0.7452,16.55787384,0.73528434,16.55740128,1.74344666
 03/30  14:00:00,11,50,4.4,340,139,859,8.8,22.01416912,27.13897561,15,22,778.5549948,-0.33706551,7.363078642,24.80964632,0.7452,17.44403596,0.739283683,17.44362464,1.87232099
 03/30  14:15:00,11.25,49.25,4.5,342.5,137.5,849,11,22.96246327,26.24839532,16,23,728.7771048,-0.346043843,7.491237394,24.84223467,0.7452,17.99658131,0.497019608,17.99528029,1.799125532
 03/30  14:30:00,11.5,48.5,4.6,345,136,839,11,23.91002918,25.71414692,17,24,640.6744365,-0.135238132,5.378906589,25.43564627,0.7452,17.99804882,0.355703079,17.99692024,1.688323171
 03/30  14:45:00,11.75,47.75,4.7,347.5,137,816.75,11,24.83156158,24.96833063,16,25,605.4690427,0.095892946,5.190428786,26.17036668,0.7452,18.00031848,0.26861824,17.9992286,1.642086916
 03/30  15:00:00,12,47,4.8,350,138,794.5,11,25.00407226,25.01620958,16,25,754.1247457,0.330379935,7.269870951,26.97043862,0.7452,18.04371882,0.419153629,18.0424945,1.841535388
 03/30  15:15:00,12,46.25,4.875,352.5,139,772.25,11,24.0941004,25.61507164,15,24,911.6174205,0.41408419,8.574108654,27.42038312,0.7452,17.75831788,0.67650274,17.75720888,2.031878492
 03/30  15:30:00,12,45.5,4.95,355,140,750,11,23.10885892,25.92002474,15,23,732.1775388,0.283219653,6.666167782,27.43031533,0.7452,15.86536952,0.735696546,15.8649752,1.81009608
 03/30  15:45:00,12,44.75,5.025,357.5,130.5,730.75,11,23.01219438,25.31596824,15,23,816.1810829,0.114908188,5.273488085,27.25180045,0.7452,16.53995724,0.739283683,16.53962761,1.918859097
 03/30  16:00:00,12,44,5.1,0,121,711.5,11,22.09880543,25.79076199,15,22,579.6286188,0.103225268,5.22067822,27.30505224,0.7452,13.6535055,0.737359054,13.65127783,1.604513045
 03/30  16:15:00,11.75,43.75,5.1,350,111.5,692.25,11,22.00738012,25.27410395,15,22,602.9867981,-0.07067067,5.103408542,26.98696932,0.7452,14.77783934,0.738943896,14.77761523,1.639516311
 03/30  16:30:00,11.5,43.5,5.1,340,102,673,11,22.00537475,24.79182116,15,22,576.2116724,-0.096343642,5.192223763,26.91814592,0.7452,14.39668469,0.737338993,14.39639731,1.601310961
 03/30  16:45:00,11.25,43.25,5.1,330,93.5,625.25,11,22.91372687,23.77457423,16,23,830.1497441,-0.115946343,5.278455094,26.79054255,0.7452,17.06349157,0.727400875,17.06269849,1.931489577
 03/30  17:00:00,11,43,5.1,320,85,577.5,11,23.00219991,23.58624658,16,23,713.0170275,0.036811217,5.028052243,26.98048266,0.7452,16.33894413,0.734742564,16.33841456,1.788651533
 03/30  17:15:00,10.5,44.5,4.85,322.5,76.5,529.75,11,23.00484186,23.56399011,16,23,772.8980476,0.035661412,5.026327081,26.87815176,0.7452,16.97210323,0.739283683,16.97174877,1.865233401
 03/30  17:30:00,10,46,4.6,325,68,482,11,22.09796869,24.41775072,15,22,570.6114903,0.012274569,5.003118863,26.69265644,0.7452,14.63562339,0.737461487,14.63197763,1.591483059
 03/30  17:45:00,9.5,47.5,4.35,327.5,52.75,368.25,11,22.86325863,23.78772026,15,23,849.971222,-0.22201672,6.022553343,25.86497169,0.7452,17.97946309,0.70318204,17.97868544,1.959508369
 03/30  18:00:00,9,49,4.1,330,37.5,254.5,11,23.83230999,23.24903498,15,24,541.6132414,-0.15718768,5.512027038,25.50859633,0.7452,17.99865687,0.342014257,17.99802083,1.549510405
 03/30  18:15:00,8.75,48.75,4.1,335,22.25,140.75,5.5,24.07841307,23.70950452,15,25,197.855318,-0.078243679,5.126764713,25.02839071,0.7452,18.00084065,0.195772641,18.00080348,0.9187498
 03/30  18:30:00,8.5,48.5,4.1,340,7,27,5.5,23.62731551,24.35126707,15,25,204.4384638,-0.123678773,5.316859647,24.34109801,0.7452,17.99997532,0.199146631,18.0005725,0.934586576
 03/30  18:45:00,8.25,48.25,4.1,345,0,0,5.5,23.14078911,25.26307183,15,25,215.6156095,-0.256982283,6.37096247,23.77440297,0.7452,17.99996551,0.204752193,18.00115389,0.960893234
 03/30  19:00:00,8,48,4.1,350,0,0,5.5,22.73609534,25.81316184,15,24,231.2816265,-0.378005982,7.975311325,23.33463987,0.7452,17.99995755,0.212373221,18.00155997,0.996658392
 03/30  19:15:00,7.5,49.75,3.85,352.5,0,0,1.1,22.25769046,26.02376335,15,23,186.5929172,-0.513327571,10.50963603,22.69767772,0.7452,18.00024465,0.163803513,17.99738158,0.76662193
 03/30  19:30:00,7,51.5,3.6,355,0,0,1.1,21.77071564,26.07590887,15,24,186.5929172,-0.645464432,13.74789584,22.19285043,0.7452,17.99984731,0.176006211,17.9969494,0.823732156
 03/30  19:45:00,6.5,53.25,3.35,357.5,0,0,1.1,21.33569126,26.22751207,15,23,189.9227613,-0.775036688,17.65727904,21.72567722,0.7452,17.9998563,0.190231817,18.00041222,0.89030986
 03/30  20:00:00,6,55,3.1,0,0,0,1.1,20.93520061,26.38836255,15,22,216.6801911,-0.890104644,21.72796852,21.29395093,0.7452,17.99987534,0.205800718,18.00324876,0.963174361
 03/30  20:15:00,6,55,2.975,357.5,0,0,1.1,20.44558352,26.73907586,15,22,240.2144442,-0.999199793,26.08596882,20.87833733,0.7452,18.0049829,0.217155208,18.0038114,1.016314862
 03/30  20:30:00,6,55,2.85,355,0,0,1.1,20.0362722,27.0118297,15,22,270.8832043,-1.120688002,31.46686478,20.46008867,0.7452,18.00641499,0.231140443,18.00489409,1.081767597
 03/30  20:45:00,6,55,2.725,352.5,0,0,1.1,19.7215143,27.17594207,15,23,310.9073876,-1.223887721,36.42294052,20.09678764,0.7452,18.00761588,0.248282301,18.0057314,1.161993742
 03/30  21:00:00,6,55,2.6,350,0,0,1.1,19.44277927,27.32285988,15,23,359.2188129,-1.308269126,40.69454883,19.77680935,0.7452,18.00847523,0.267610372,18.00643296,1.25245165
 03/30  21:15:00,5.5,57.25,3.1,352.5,0,0,0,19.10357891,27.53349802,15,24,375.2671644,-1.396421338,45.32116733,19.3802299,0.7452,18.01136306,0.273961826,18.00910945,1.280846133
 03/30  21:30:00,5,59.5,3.6,355,0,0,0,18.78091526,27.74621673,15,23,484.2639917,-1.488136478,50.25611741,19.02512684,0.7452,18.01391176,0.312609149,18.01046808,1.461532889
 03/30  21:45:00,4.5,61.75,4.1,357.5,0,0,0,18.50836232,27.94969605,15,22,642.2112889,-1.573847211,54.92101346,18.69879627,0.7452,18.01360327,0.361798524,18.01360327,1.691506611
 03/30  22:00:00,4,64,4.6,0,0,0,0,18.26983939,28.12506808,15,23,844.3848568,-1.648767823,58.99283536,18.40009969,0.7452,18.01196863,0.422917051,18.01196863,1.950688379
 03/30  22:15:00,3.75,63.75,4.475,357.5,0,0,0,18.0681567,28.49781009,15,23,4260.478767,-1.713994928,62.49955427,18.14112033,0.7452,18.00001026,0.739283683,18.00001026,3.564132997
 03/30  22:30:00,3.5,63.5,4.35,355,0,0,0,17.9270903,28.73587789,15,23,3912.685445,-1.770598119,65.49126677,17.89999539,0.7452,17.9999984,0.739283683,17.9999984,3.564132997
 03/30  22:45:00,3.25,63.25,4.225,352.5,0,0,0,17.81843292,28.91031602,15,22,3733.325809,-1.813180854,67.69909606,17.70662619,0.7452,18.00000178,0.739283683,18.00000178,3.564132997
 03/30  23:00:00,3,63,4.1,350,0,0,0,17.73093002,29.04903717,15,23,3617.47066,-1.846602312,69.40078213,17.55259718,0.7452,18.00000332,0.739283683,18.00000332,3.564132997
 03/30  23:15:00,2.75,64,3.975,350,0,0,0,17.65544126,29.1754035,15,22,3499.860356,-1.874947248,70.81969734,17.41598544,0.7452,18.00000375,0.739283683,18.00000375,3.564132997
 03/30  23:30:00,2.5,65,3.85,350,0,0,0,17.58901651,29.28788234,15,23,3387.487169,-1.899608691,72.03439333,17.29623695,0.7452,18.000003,0.739283683,18.000003,3.564132997
 03/30  23:45:00,2.25,66,3.725,350,0,0,0,17.53117634,29.38487605,15,22,3284.385279,-1.919619686,73.00553081,17.20520789,0.7452,18.00000338,0.739283683,18.00000338,3.564132997
 03/30  24:00:00,2,67,3.6,350,0,0,0,17.47796652,29.47281839,15,23,3193.251001,-1.937933932,73.88232242,17.118317,0.7452,18.0000034,0.739283683,18.0000034,3.564132997
 03/31  00:15:00,2,65.75,2.7,352.5,0,0,0,17.49886155,29.41775336,15,22,3111.330059,-1.951319445,74.51559982,17.06840472,0.7452,18.00000343,0.739283683,18.00000343,3.564132997
 03/31  00:30:00,2,64.5,1.8,355,0,0,0,17.50997383,29.38346469,15,23,3026.774723,-1.950841483,74.49309947,17.04797304,0.7452,18.00000343,0.739283683,18.00000343,3.564132997
 03/31  00:45:00,2,63.25,0.9,357.5,0,0,0,17.50795791,29.37602391,15,22,2980.55923,-1.950742967,74.4884607,17.03597518,0.7452,18.00000313,0.739283683,18.00000313,3.564132997
 03/31  01:00:00,2,62,0,0,0,0,0,17.50657057,29.37039425,15,21,2945.82021,-1.952221893,74.55806022,17.0261709,0.7452,18.00000272,0.739283683,18.00000272,3.564132997
 03/31  01:15:00,2,63.25,0,0,0,0,0,17.50067776,29.36499503,15,22,2909.606103,-1.953946001,74.6390964,17.01368938,0.7452,18.00000181,0.739283683,18.00000181,3.564132997
 03/31  01:30:00,2,64.5,0,0,0,0,0,17.49246953,29.36429239,15,21,2876.604423,-1.956295334,74.74934229,17.00129801,0.7452,18.00000129,0.739283683,18.00000129,3.564132997
 03/31  01:45:00,2,65.75,0,0,0,0,0,17.48434513,29.36439157,15,22,2846.698078,-1.95894327,74.87335464,16.98911869,0.7452,18.00000122,0.739283683,18.00000122,3.564132997
 03/31  02:00:00,2,67,0,0,0,0,0,17.47687198,29.36392145,15,23,2819.545334,-1.961487383,74.99225784,16.97768908,0.7452,18.00000117,0.739283683,18.00000117,3.564132997
 03/31  02:15:00,2,67,0.375,335,0,0,0,17.46649044,29.37449265,15,24,2795.805437,-1.964111987,75.11466818,16.96444794,0.7452,18.00000129,0.739283683,18.00000129,3.564132997
 03/31  02:30:00,2,67,0.75,310,0,0,0,17.45464112,29.3866024,15,25,2774.936281,-1.967228726,75.25969356,16.95056684,0.7452,18.0000012,0.739283683,18.0000012,3.564132997
 03/31  02:45:00,2,67,1.125,285,0,0,0,17.4424933,29.39832937,15,26,2755.452577,-1.970631294,75.41759751,16.93604933,0.7452,18.00000145,0.739283683,18.00000145,3.564132997
 03/31  03:00:00,2,67,1.5,260,0,0,0,17.45878149,29.35614258,15,25,2651.480551,-1.974086593,75.57749545,16.92147578,0.7452,18.09850218,0.739283683,18.09850218,3.564132997
 03/31  03:15:00,1.75,68.25,1.65,257.5,0,0,0,17.45525344,29.35066117,15,24,2701.480551,-1.97301819,75.52810282,16.91147362,0.7452,18.07798661,0.739283683,18.07798661,3.564132997
 03/31  03:30:00,1.5,69.5,1.8,255,0,0,0,17.44179371,29.36319221,15,23,2751.480551,-1.975392361,75.63780188,16.89582512,0.7452,18.07662706,0.739283683,18.07662706,3.564132997
 03/31  03:45:00,1.25,70.75,1.95,252.5,0,0,0,17.42508907,29.38119684,15,23,2801.480551,-1.979746396,75.838415,16.87517257,0.7452,18.06910698,0.739283683,18.06910698,3.564132997
 03/31  04:00:00,1,72,2.1,250,0,0,0,17.40473452,29.40552945,15,22,2851.480551,-1.984914242,76.07556683,16.85146416,0.7452,18.05473693,0.739283683,18.05473693,3.564132997
 03/31  04:15:00,1,72,2.1,247.5,0,0,0,17.38726858,29.43231359,15,23,2851.480551,-1.989715628,76.29496198,16.83502445,0.7452,18.03927512,0.739283683,18.03927512,3.564132997
 03/31  04:30:00,1,72,2.1,245,0,0,0,17.37123442,29.45648638,15,22,2851.480551,-1.994020839,76.4909083,16.81934859,0.7452,18.02178762,0.739283683,18.02178762,3.564132997
 03/31  04:45:00,1,72,2.1,242.5,0,0,0,17.35535034,29.48035152,15,21,2851.480551,-1.998054005,76.67380155,16.80427859,0.7452,18.00423587,0.739283683,18.00423587,3.564132997
 03/31  05:00:00,1,72,2.1,240,0,0,0,17.33951135,29.50415749,15,21,2851.480551,-2.002034216,76.85365227,16.78948297,0.7452,17.98671195,0.739283683,17.98671195,3.564132997
 03/31  05:15:00,1,72,2.1,240,0,0,0,17.32374879,29.52785162,15,20,2851.480551,-2.005980061,77.03131707,16.77492668,0.7452,17.96892313,0.739283683,17.96892313,3.564132997
 03/31  05:30:00,1,72,2.1,240,0,0,0,17.3080927,29.5513798,15,20,2851.480551,-2.009885562,77.20654056,16.76062313,0.7452,17.95101672,0.739283683,17.95101672,3.564132997
 03/31  05:45:00,1,72,2.1,240,0,0,0,17.29259998,29.57463535,15,19,2851.480551,-2.013745463,77.37910348,16.74658125,0.7452,17.93316411,0.739283683,17.93316411,3.564132997
 03/31  06:00:00,1,72,2.1,240,0,0,0,17.27732834,29.59750755,15,19,2851.480551,-2.017549995,77.54858929,16.73281626,0.7452,17.91547488,0.739283683,17.91547488,3.564132997
 03/31  06:15:00,1,72,1.95,252.5,0,0,0,17.29298931,29.56315332,15,18,3226.660661,-1.918180922,72.93615702,16.72006699,0.7816,18.00000229,0.739283683,18.00000229,3.564132997
 03/31  06:30:00,1,72,1.8,265,0,0,0,17.30274939,29.54034045,15,18,3289.533276,-1.915918551,72.82692806,16.72124457,0.7816,18.00000229,0.739283683,18.00000229,3.564132997
 03/31  06:45:00,1,72,1.65,277.5,26.5,119,0,17.34151475,29.46525034,15,19,3264.295192,-1.906554235,72.3729745,16.7920951,0.7816,18.00000076,0.739283683,18.00000076,3.564132997
 03/31  07:00:00,1,72,1.5,290,53,238,0,17.39532361,29.35484837,15,19,2851.480551,-1.88909247,71.51876682,16.89899415,0.7816,17.96048874,0.739283683,17.96048874,3.564132997
 03/31  07:15:00,1.5,71,1.125,307.5,79.5,357,0,17.50902214,29.1388857,16,20,15631.35109,-1.864091997,70.27907638,17.05417168,0.7816,18.01740926,0.739283683,18.01740926,3.564132997
 03/31  07:30:00,2,70,0.75,325,106,476,0,17.64255529,28.893789,16,20,13320.01233,-1.823125198,68.20847693,17.27679945,0.7816,17.99999971,0.739283683,17.99999971,3.564132997
 03/31  07:45:00,2.5,69,0.375,342.5,109.75,531,0,17.78090628,28.64569931,15,21,12435.62954,-1.778830999,65.92129007,17.50405361,0.7816,17.9999999,0.739283683,17.9999999,3.564132997
 03/31  08:00:00,3,68,0,0,113.5,586,0,17.94472961,28.35214191,15,22,11794.03293,-1.723456655,63.00351876,17.82161502,0.7816,18.00000021,0.739283683,18.00000021,3.564132997
 03/31  08:15:00,3.5,65.75,0.225,2.5,117.25,641,0,18.09068956,28.09384971,16,23,11806.34012,-1.670661039,60.17534807,18.08555205,0.7816,18.00000074,0.739283683,18.00000074,3.564132997
 03/31  08:30:00,4,63.5,0.45,5,121,696,0,18.29586564,27.67623707,17,24,3114.733374,-1.621996917,57.54130933,18.33430778,0.7816,17.99388722,0.153659269,17.99265854,0.86791308
 03/31  08:45:00,4.5,61.25,0.675,7.5,127.5,711,0,18.54853377,27.14900176,17,24,2300.241944,-1.56128072,54.23621252,18.6191133,0.7816,18.036691,0.14855724,18.02909373,1.040871255
 03/31  09:00:00,5,59,0.9,10,134,726,0,18.79652776,26.6362174,17,24,2026.687553,-1.495870004,50.6758369,18.88906405,0.7816,17.97652874,0.12309065,17.97622118,0.928421564
 03/31  09:15:00,5.5,58.25,1.1,12.5,140.5,741,0,19.05118089,26.13100886,17,24,1568.250897,-1.429088755,47.06798563,19.17629215,0.7816,17.99646558,0.106851009,17.99615594,0.910256093
 03/31  09:30:00,6,57.5,1.3,15,147,756,0,19.31956934,25.63144147,18,25,1196.822088,-1.360420987,43.41462287,19.47057943,0.7816,17.99741566,0.093626737,17.99767916,0.883568829
 03/31  09:45:00,6.5,56.75,1.5,17.5,150,771.25,0,19.60465073,25.13190158,19,26,893.7974705,-1.288193614,39.66266548,19.7777872,0.7816,18.00658266,0.082780169,18.00683619,0.855557494
 03/31  10:00:00,7,56,1.7,20,153,786.5,0,19.852005,24.74737338,19,26,686.0010966,-1.211993833,35.83564696,20.0979543,0.7816,18.00127392,0.073928368,18.00099398,0.824631129
 03/31  10:15:00,7.5,54.25,1.925,22.5,156,801.75,0,20.2241067,24.15345335,19,26,505.9181515,-1.137513827,32.25237313,20.44451664,0.7816,18.00101371,0.073928368,18.00072116,0.810082531
 03/31  10:30:00,8,52.5,2.15,25,159,817,0,20.53116892,23.67071172,20,27,339.8758316,-1.046264525,28.10768481,20.78892322,0.7816,18.00094625,0.073928368,18.00064093,0.791865491
 03/31  10:45:00,8.5,50.75,2.375,27.5,156.75,831,0,20.83052373,23.21061048,19,28,203.0537139,-0.96589688,24.70597246,21.11565595,0.7816,18.00715721,0.073928368,18.00684112,0.766992777
 03/31  11:00:00,9,49,2.6,30,154.5,845,0,21.10495224,22.7960455,18,29,186.5929172,-0.891746439,21.79002687,21.39794364,0.7816,18.00950968,0.073928368,18.00916435,0.738843148
 03/31  11:15:00,9,49,2.725,17.5,152.25,859,0,21.34711403,22.43503201,17,28,186.5929172,-0.823967202,19.32048936,21.65466047,0.7816,18.01105653,0.073928368,18.01070131,0.708478148
 03/31  11:30:00,9,49,2.85,5,150,873,0,21.56151978,22.11919229,16,27,186.5929172,-0.763630431,17.2841753,21.88534365,0.7816,18.01387321,0.073928368,18.01351358,0.673522681
 03/31  11:45:00,9,49,2.975,352.5,150,875.25,0,21.74925739,21.84517641,15,26,186.5929172,-0.710615011,15.62315409,22.08594493,0.7816,18.01819096,0.073928368,18.01783148,0.632353305
 03/31  12:00:00,9,49,3.1,340,150,877.5,0,21.90749054,21.61511955,15,27,186.5929172,-0.665422675,14.30284583,22.25114158,0.7816,18.02250419,0.073928368,18.02214898,0.587729037
 03/31  12:15:00,9.75,47.75,3.225,327.5,150,879.75,0,22.06296363,21.41778932,15,26,186.5929172,-0.622398837,13.12805897,22.43163797,0.7816,18.02494803,0.073928368,18.02464665,0.544903847
 03/31  12:30:00,10.5,46.5,3.35,315,150,882,0,22.21014251,21.27441152,15,25,186.5929172,-0.58288363,12.11982875,22.58432259,0.7816,18.02896407,0.073928368,18.02896407,0.50191876
 03/31  12:45:00,11.25,45.25,3.475,302.5,148.5,879.75,0,22.34244482,21.19750948,16,26,186.5929172,-0.545675061,11.23238557,22.72484863,0.7816,18.02439259,0.073928368,18.03326863,0.460210063
 03/31  13:00:00,12,44,3.6,290,147,877.5,0,22.47015937,21.17458888,16,26,186.5929172,-0.511493754,10.47001903,22.86734908,0.7816,18.02848274,0.073928368,18.03575136,0.422470713
 03/31  13:15:00,12,44.75,3.475,282.5,145.5,875.25,0,22.61512147,21.15771842,15,25,186.5929172,-0.473710085,9.686095789,23.02960524,0.7816,18.08085218,0.073928368,18.08085218,0.3564133
 03/31  13:30:00,12,45.5,3.35,275,144,873,0,22.78648077,21.1306154,15,26,186.5929172,-0.429138611,8.840449546,23.22670055,0.7816,17.99995174,0.073928368,17.99995174,0.3564133
 03/31  13:45:00,12,46.25,3.225,267.5,142.25,863,0,22.98022434,21.0923408,16,27,186.5929172,-0.379072926,7.992221419,23.43778853,0.7816,17.99995085,0.073928368,17.99995085,0.3564133
 03/31  14:00:00,12,47,3.1,260,140.5,853,0,23.18703129,21.05244685,17,28,186.5929172,-0.324461274,7.18893799,23.65980916,0.7816,17.99994765,0.073928368,17.99994765,0.3564133
 03/31  14:15:00,12.5,45.5,3.35,282.5,138.75,843,0,23.41950806,20.9829019,17,28,186.5929172,-0.263204714,6.438350247,23.92048683,0.7816,17.9999692,0.073928368,17.9999692,0.3564133
 03/31  14:30:00,13,44,3.6,305,137,833,0,23.75457011,20.63035315,18,29,186.5929172,-0.174755569,5.633035415,24.37625474,0.7816,17.99999651,0.073928368,17.99999651,0.3564133
 03/31  14:45:00,13.5,42.5,3.85,327.5,134.25,819.75,0,24.31459222,20.16378533,17,30,186.5929172,-0.060317493,5.075324843,24.93734967,0.7816,17.99999471,0.073928368,17.99999471,0.3564133
 03/31  15:00:00,14,41,4.1,350,131.5,806.5,0,24.81226832,19.64145342,16,29,186.5929172,0.092929239,5.178835298,25.55304304,0.7816,17.9999979,0.073928368,17.9999979,0.3564133
 03/31  15:15:00,14,40.25,3.85,340,128.75,793.25,0,25.48541646,19.01675329,15,28,186.5929172,0.239772695,6.193064644,26.19157632,0.7816,17.99999687,0.073928368,17.99999687,0.3564133
 03/31  15:30:00,14,39.5,3.6,330,126,780,0,26.09215182,18.41242864,16,29,186.5929172,0.411320943,8.526277001,26.82822878,0.7816,17.99999795,0.073928368,17.99999795,0.3564133
 03/31  15:45:00,14,38.75,3.35,320,119.75,756.25,0,26.6687368,17.80188232,16,29,186.5929172,0.567814427,11.75318564,27.41868478,0.7816,18.00003151,0.073928368,18.00003151,0.3564133
 03/31  16:00:00,14,38,3.1,310,113.5,732.5,0,27.20026279,17.21011451,16,29,186.5929172,0.714383836,15.73724562,27.96415115,0.7816,18.00000013,0.073928368,18.00000013,0.3564133
 03/31  16:15:00,14,38,3.225,305,107.25,708.75,0,27.67602594,16.67872433,15,28,186.5929172,0.847276389,20.14824756,28.45085686,0.7816,18.00000078,0.073928368,18.00000078,0.3564133
 03/31  16:30:00,14,38,3.35,300,101,685,0,27.02712711,17.23546834,15,27,186.5929172,0.964408535,24.64529978,28.87213063,0.7816,17.99676143,0.23352212,18.00325307,0.516007051
 03/31  16:45:00,14,38,3.475,295,93,637,0,26.05897193,18.15186796,15,26,186.5929172,0.85725877,20.50967283,28.72762609,0.7816,17.98803543,0.365106549,17.99678208,0.647591481
 03/31  17:00:00,14,38,3.6,290,85,589,0,25.07703263,19.17766626,15,25,187.1185788,0.672435339,14.50193371,28.31101647,0.7816,17.99947458,0.492365019,17.99635751,0.77484995
 03/31  17:15:00,13.75,38.75,3.6,292.5,77,541,0,25.93700205,18.20510462,16,26,186.5929172,0.467073728,9.554767311,27.72834722,0.7816,17.97666436,0.189938629,17.98210051,0.472423561
 03/31  17:30:00,13.5,39.5,3.6,295,69,493,0,26.73946487,17.37300561,15,27,186.5929172,0.5853961,12.18191705,27.75324534,0.7816,17.98884768,0.083105308,17.99055103,0.36559024
 03/31  17:45:00,13.25,40.25,3.6,297.5,53.75,383.5,0,26.89203028,17.22369052,15,28,186.5929172,0.684760075,14.85698759,27.67364798,0.7816,17.99996972,0.073928368,17.99996972,0.3564133
 03/31  18:00:00,13,41,3.6,300,38.5,274,0,26.75737664,17.37728236,15,28,186.5929172,0.649693452,13.86404454,27.22431717,0.7816,17.99992429,0.073928368,17.99992429,0.3564133
 03/31  18:15:00,12.75,41.75,3.35,305,23.25,164.5,0,26.20314392,17.96312774,15,27,186.5929172,0.547140826,11.26620896,26.55266468,0.7816,17.99999995,0.073928368,17.99999995,0.3564133
 03/31  18:30:00,12.5,42.5,3.1,310,8,55,0,25.39629554,18.85591829,15,26,186.5929172,0.353357358,7.598164578,25.58842853,0.7816,17.99999996,0.073928368,17.99999996,0.3564133
 03/31  18:45:00,12.25,43.25,2.85,315,0,0,0,24.47840656,19.93802582,15,26,186.5929172,0.135025169,5.377713227,24.7027132,0.7816,17.99999987,0.073928368,17.99999987,0.3564133
 03/31  19:00:00,12,44,2.6,320,0,0,0,23.96316164,20.57311967,15,27,186.5929172,-0.08423085,5.146913279,23.91284445,0.7816,18,0.073928368,18,0.3564133
 03/31  19:15:00,11.75,43.75,2.6,320,0,0,0,23.4305886,21.2264738,15,26,186.5929172,-0.221255993,6.015543417,23.35846094,0.7816,17.9999999,0.073928368,17.9999999,0.3564133
 03/31  19:30:00,11.5,43.5,2.6,320,0,0,0,22.77414492,22.02292365,15,26,186.5929172,-0.352453629,7.584828419,22.87222831,0.7816,18.00000005,0.073928368,18.00000005,0.3564133
 03/31  19:45:00,11.25,43.25,2.6,320,0,0,0,22.45247917,22.40302131,15,25,186.5929172,-0.496546175,10.15252037,22.42101934,0.7816,17.99999981,0.073928368,17.99999981,0.3564133
 03/31  20:00:00,11,43,2.6,320,0,0,0,21.91822062,22.99052397,15,24,186.5929172,-0.586331347,12.20509887,22.03928353,0.7816,18.00000095,0.073928368,18.00000095,0.3564133
 03/31  20:15:00,11,43,2.6,320,0,0,0,21.57321812,23.32468056,15,23,186.5929172,-0.702857123,15.39023188,21.6821779,0.7816,18.00000213,0.073928368,18.00000213,0.3564133
 03/31  20:30:00,11,43,2.6,320,0,0,0,21.25916626,23.64478548,15,22,186.5929172,-0.787945365,18.08621186,21.37046575,0.7816,18.00000262,0.073928368,18.00000262,0.3564133
 03/31  20:45:00,11,43,2.6,320,0,0,0,20.96890638,23.94241377,15,21,186.5929172,-0.860560035,20.63010953,21.11364113,0.7816,18.00011557,0.084880537,18.00011557,0.36721729
 03/31  21:00:00,11,43,2.6,320,0,0,0,20.74962637,24.15778607,16,22,186.5929172,-0.931244465,23.31594774,20.85705058,0.7816,18.00000566,0.073928368,18.00000566,0.3564133
 03/31  21:15:00,10.725,44.5,2.725,327.5,0,0,0,20.55588949,24.37719699,16,22,186.5929172,-0.987794804,25.60857416,20.63671277,0.7816,17.99997972,0.073928368,17.99997972,0.3564133
 03/31  21:30:00,10.45,46,2.85,335,0,0,0,20.36472923,24.63695062,16,22,186.5929172,-1.039254224,27.80136254,20.42765397,0.7816,17.99998452,0.073928368,17.99998452,0.3564133
 03/31  21:45:00,10.175,47.5,2.975,342.5,0,0,0,20.17872451,24.92492578,15,21,186.5929172,-1.088800488,30.00407334,20.2295557,0.7816,18.00003142,0.073928368,18.00003142,0.3564133
 03/31  22:00:00,9.9,49,3.1,350,0,0,0,20.00186802,25.22524012,15,20,186.5929172,-1.13633721,32.19714351,20.04073643,0.7816,17.99537757,0.073928368,17.99998777,0.3564133
 03/31  22:15:00,9.625,48.5,3.225,352.5,0,0,0,19.83483555,25.48356574,15,20,186.5929172,-1.181391159,34.34309373,19.8611098,0.7816,18.00003828,0.073928368,18.00003828,0.3564133
 03/31  22:30:00,9.35,48,3.35,355,0,0,0,19.67608556,25.68228398,15,21,186.5929172,-1.22419894,36.43836032,19.69040791,0.7816,17.99709403,0.073928368,17.99277016,0.361485549
 03/31  22:45:00,9.075,47.5,3.475,357.5,0,0,0,19.52467395,25.82943152,16,22,186.5929172,-1.265193848,38.49199028,19.52762592,0.7816,17.99716299,0.073928368,17.99244111,0.366940253
 03/31  23:00:00,8.8,47,3.6,0,0,0,0,19.37984899,25.93869523,15,21,186.5929172,-1.304569951,40.50373478,19.37185017,0.7816,17.99705225,0.073928368,17.99188927,0.372976512
 03/31  23:15:00,8.525,46.25,3.725,0,0,0,0,19.23729597,26.02080151,16,22,186.5929172,-1.343523774,42.52748764,19.21304713,0.7816,17.99693833,0.073928368,17.99128349,0.379691209
 03/31  23:30:00,8.25,45.5,3.85,0,0,0,0,19.09978247,26.07374001,15,23,186.5929172,-1.38089194,44.49615611,19.06612203,0.7816,17.99680757,0.073928368,17.99043155,0.387343431
 03/31  23:45:00,7.975,44.75,3.975,0,0,0,0,18.96793887,26.09966955,15,24,186.5929172,-1.417070738,46.42368745,18.92427784,0.7816,17.99665367,0.073928368,17.98968426,0.395943753
 03/31  24:00:00,7.7,44,4.1,0,0,0,0,18.84095138,26.10371367,15,25,186.5929172,-1.451965663,48.2991489,18.78742919,0.7816,17.99649394,0.073928368,17.98883281,0.405691737
