Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1 PEOPLE 1:People Occupant Count [](Hourly),SPACE2-1 PEOPLE 1:People Occupant Count [](Hourly),SPACE3-1 PEOPLE 1:People Occupant Count [](Hourly),SPACE4-1 PEOPLE 1:People Occupant Count [](Hourly),SPACE5-1 PEOPLE 1:People Occupant Count [](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE1-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),SPACE1-1 VAV REHEAT:Zone Air Terminal Minimum Air Flow Fraction [](Hourly),SPACE1-1 VAV REHEAT:Zone Air Terminal Outdoor Air Volume Flow Rate [m3/s](Hourly),SPACE2-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),SPACE2-1 VAV REHEAT:Zone Air Terminal Minimum Air Flow Fraction [](Hourly),SPACE2-1 VAV REHEAT:Zone Air Terminal Outdoor Air Volume Flow Rate [m3/s](Hourly),SPACE3-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),SPACE3-1 VAV REHEAT:Zone Air Terminal Minimum Air Flow Fraction [](Hourly),SPACE3-1 VAV REHEAT:Zone Air Terminal Outdoor Air Volume Flow Rate [m3/s](Hourly),SPACE4-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),SPACE4-1 VAV REHEAT:Zone Air Terminal Minimum Air Flow Fraction [](Hourly),SPACE4-1 VAV REHEAT:Zone Air Terminal Outdoor Air Volume Flow Rate [m3/s](Hourly),SPACE5-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),SPACE5-1 VAV REHEAT:Zone Air Terminal Minimum Air Flow Fraction [](Hourly),SPACE5-1 VAV REHEAT:Zone Air Terminal Outdoor Air Volume Flow Rate [m3/s](Hourly),SPACE1-1 ZONE COIL:Heating Coil Gas Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Gas Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Gas Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Gas Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Gas Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Gas Rate [W](Hourly),SUPPLY FAN 1:Fan Electric Power [W](Hourly),VAV SYS 1:Air System Outdoor Air Flow Fraction [](Hourly),MAIN COOLING COIL 1:Cooling Coil Electric Power [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Runtime Fraction [](Hourly),MAIN COOLING COIL 1:Cooling Coil Basin Heater Electric Power [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Basin Heater Electric Energy [J](Hourly),DX COOLING COIL SYSTEM 1:Coil System Compressor Speed Ratio [](Hourly),OUTSIDE AIR INLET NODE 1:System Node Standard Density Volume Flow Rate [m3/s](Hourly),OUTSIDE AIR INLET NODE 1:System Node Current Density Volume Flow Rate [m3/s](Hourly),SPACE1-1 IN NODE:System Node Temperature [C](Hourly),SPACE1-1 IN NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),SPACE1-1 IN NODE:System Node Current Density Volume Flow Rate [m3/s](Hourly),SPACE2-1 IN NODE:System Node Temperature [C](Hourly),SPACE2-1 IN NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),SPACE2-1 IN NODE:System Node Current Density Volume Flow Rate [m3/s](Hourly),SPACE3-1 IN NODE:System Node Temperature [C](Hourly),SPACE3-1 IN NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),SPACE3-1 IN NODE:System Node Current Density Volume Flow Rate [m3/s](Hourly),SPACE4-1 IN NODE:System Node Temperature [C](Hourly),SPACE4-1 IN NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),SPACE4-1 IN NODE:System Node Current Density Volume Flow Rate [m3/s](Hourly),SPACE5-1 IN NODE:System Node Temperature [C](Hourly),SPACE5-1 IN NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),SPACE5-1 IN NODE:System Node Current Density Volume Flow Rate [m3/s](Hourly),Cooling:Electricity [J](Monthly),Heating:Gas [J](Monthly),Fans:Electricity [J](Monthly),HeatingCoils:EnergyTransfer [J](Monthly),CoolingCoils:EnergyTransfer [J](Monthly),InteriorLights:Electricity [J](Monthly),InteriorEquipment:Electricity [J](Monthly),Cooling:Electricity [J](RunPeriod),Heating:Gas [J](RunPeriod),Fans:Electricity [J](RunPeriod),HeatingCoils:EnergyTransfer [J](RunPeriod),CoolingCoils:EnergyTransfer [J](RunPeriod),InteriorLights:Electricity [J](RunPeriod),InteriorEquipment:Electricity [J](RunPeriod) 
 02/01  01:00:00,-7.875,0.0,0.0,0.0,0.0,0.0,1191.0140206914966,0.0,16.72419745673495,633.4214329983815,0.0,16.361722985521135,301.09963697098126,0.0,16.899279454618939,637.7002457788444,0.0,16.4646140066112,312.71538169793168,0.0,16.96280426323471,0.0,332.94267701378569,18.080881724478127,1.0,0.1,0.0018861091775592572,1.0,0.1,0.001677169468639774,1.0,0.1,0.0020845513292988046,1.0,0.1,0.0019416433548759447,1.0,0.1,0.0020295026696262226,0.0,0.0,0.0,0.0,0.0,0.0,2057.642387577576,0.004002954275777199,0.0,0.0,0.0,0.0,0.0,0.009618976000000002,0.00861823468561871,17.516689384183107,0.4711792959945956,0.4641554661524782,17.516689384183107,0.4189829193874918,0.4127371765088296,17.516689384183107,0.5207532201686405,0.5129903960392857,17.516689384183107,0.48505259393675245,0.4778219560177033,17.516689384183107,0.5070012120566082,0.4994433879469644 
 02/01  02:00:00,-10.25,0.0,0.0,0.0,0.0,0.0,1215.3435361511074,0.0,16.08596783352392,702.5600569546418,0.0,15.736286773719119,340.94452423368377,0.0,16.318252013260027,707.1944475721348,0.0,15.850601711038046,355.87889418976058,0.0,16.38703274259056,0.0,310.61690740221868,17.54381171834875,1.0,0.1,0.0018861091775592572,1.0,0.1,0.001677169468639774,1.0,0.1,0.0020845513292988046,1.0,0.1,0.0019416433548759447,1.0,0.1,0.0020295026696262226,0.0,0.0,0.0,0.0,0.0,511.8012351810439,2057.642387577576,0.004002954275777199,0.0,0.0,0.0,0.0,0.0,0.009618976000000002,0.008549364548813808,17.017411766067139,0.4711792959945956,0.4638637213582406,17.017411766067139,0.4189829193874918,0.4124777506668096,17.017411766067139,0.5207532201686405,0.5126679560629153,17.017411766067139,0.48505259393675245,0.4775216211549122,17.017411766067139,0.5070012120566082,0.49912946293891105 
 02/01  03:00:00,-12.187499999999999,0.0,0.0,0.0,0.0,0.0,1599.6673206243577,0.0,15.603282657574134,881.3723358650846,0.0,15.392715139958561,453.199629635498,0.0,16.070592837467996,895.6541953257474,0.0,15.522161659427673,474.22481609753006,0.0,16.15994628638881,0.0,166.49821511953133,17.282193749625486,1.0,0.1,0.0018861091775592572,1.0,0.1,0.001677169468639774,1.0,0.1,0.0020845513292988046,1.0,0.1,0.0019416433548759447,1.0,0.1,0.0020295026696262226,0.0,0.0,0.0,0.0,0.0,2343.594939970374,2057.642387577576,0.004002954275777199,0.0,0.0,0.0,0.0,0.0,0.009618976000000002,0.008485076843759852,17.000012348288587,0.4711792959945956,0.4638076332730214,17.000012348288587,0.4189829193874918,0.4124278759166078,17.000012348288587,0.5207532201686405,0.5126059668133043,17.000012348288587,0.48505259393675245,0.47746388162464045,17.000012348288587,0.5070012120566082,0.4990691106962939 
 02/01  04:00:00,-14.2125,0.0,0.0,0.0,0.0,0.0,2016.7726137740228,0.0,15.258979873210118,1008.9991390959385,0.0,15.159860978788086,527.058456351896,0.0,15.919055712724923,1028.5678023219216,0.0,15.30274870374251,550.4936025902398,0.0,16.02477822670406,0.0,80.20230002899007,17.135945525079046,1.0,0.1,0.0018861091775592572,1.0,0.1,0.001677169468639774,1.0,0.1,0.0020845513292988046,1.0,0.1,0.0019416433548759447,1.0,0.1,0.0020295026696262226,0.0,0.0,0.0,0.0,0.0,3653.5534443860442,2057.642387577576,0.004002954275777199,0.0,0.0,0.0,0.0,0.0,0.009618976000000002,0.008417914024701472,17.000010972641925,0.4711792959945956,0.4637824084524713,17.000010972641925,0.4189829193874918,0.4124054454553271,17.000010972641925,0.5207532201686405,0.5125780880277946,17.000010972641925,0.48505259393675245,0.4774379140901087,17.000010972641925,0.5070012120566082,0.4990419681314539 
 02/01  05:00:00,-15.0,0.0,0.0,0.0,0.0,0.0,2402.5219092836014,0.0,15.005097484218905,1073.7313593349227,0.0,15.041711790683476,564.1517363601392,0.0,15.842918786247733,1095.0541568594572,0.0,15.192949364084813,587.7898587727987,0.0,15.958649461173384,0.0,41.752257049282437,17.070777712662914,1.0,0.1,0.0018861091775592572,1.0,0.1,0.001677169468639774,1.0,0.1,0.0020845513292988046,1.0,0.1,0.0019416433548759447,1.0,0.1,0.0020295026696262226,0.0,0.0,0.0,0.0,0.0,4634.517213313141,2057.642387577576,0.004002954275777199,0.0,0.0,0.0,0.0,0.0,0.009618976000000002,0.008391090508950126,17.000008772994165,0.4711792959945956,0.46376097032202426,17.000008772994165,0.4189829193874918,0.41238638220157788,17.000008772994165,0.5207532201686405,0.5125543943392994,17.000008772994165,0.48505259393675245,0.47741584474013745,17.000008772994165,0.5070012120566082,0.49901890014393138 
 02/01  06:00:00,-15.625,0.0,0.0,0.0,0.0,0.0,2733.5270522985156,0.0,14.851338034845155,1101.66217175349,0.0,14.990708575104638,583.1617806455429,0.0,15.803883502953122,1124.579067238234,0.0,15.144167529984589,606.975504201801,0.0,15.924617464822607,0.0,29.05677514789295,17.049256693430054,1.0,0.1,0.0018861091775592572,1.0,0.1,0.001677169468639774,1.0,0.1,0.0020845513292988046,1.0,0.1,0.0019416433548759447,1.0,0.1,0.0020295026696262226,0.0,0.0,0.0,0.0,0.0,5244.350924303303,2057.642387577576,0.004002954275777199,0.0,0.0,0.0,0.0,0.0,0.009618976000000002,0.008364350907953816,17.000005262811365,0.4711792959945956,0.46345117437847457,17.000005262811365,0.4189829193874918,0.41211090488339716,17.000005262811365,0.5207532201686405,0.5122120040081236,17.000005262811365,0.48505259393675245,0.4770969272340262,17.000005262811365,0.5070012120566082,0.4986855516283978 
 02/01  07:00:00,-15.375,0.0,0.0,0.0,0.0,0.0,1991.1592315001503,0.0,14.239216313398995,748.6542393329867,0.0,14.442009289679998,264.81449257855737,0.0,14.900481717856412,706.6531892099711,0.0,14.518459493421436,258.4361084525299,0.0,14.951043281395414,22.933116229726467,2.5122295241963,16.962112858098498,0.5341502029610625,0.1,0.05037328,0.2588811733808491,0.1,0.02170938,0.47023874453104938,0.1,0.049011839999999997,0.22361861611178386,0.1,0.02170938,0.9135727820163316,0.1,0.09270492,0.0,0.0,0.0,0.0,0.0,13979.641561876822,527.7882308835074,0.20014771378885999,0.0,0.0,0.0,0.0,0.0,0.23550880000000003,0.2049173798166849,17.00004012691094,0.2516805165865638,0.24720874371850866,17.00004012691094,0.1084667897975676,0.10653958917719307,17.00004012691094,0.2448783404626026,0.24052742632071109,17.00004012691094,0.1084667897975676,0.10653958917719309,17.00004012691094,0.4631825077842076,0.45495284027017587 
 02/01  08:00:00,-15.0,0.0,0.0,0.0,0.0,0.0,3966.3836984920576,0.0,14.884229358778019,3734.553402745064,0.0,17.722685129850445,1502.1548872531146,0.0,18.02859917843039,3612.3082672480364,0.0,17.734849977020866,1678.238805904576,0.0,18.039703254898059,1663.086833452497,0.0,18.115701277203557,0.5341502029610625,0.1,0.05037328,0.2588811733808491,0.1,0.02170938,0.47023874453104938,0.1,0.049011839999999997,0.22361861611178386,0.1,0.02170938,0.9135727820163316,0.1,0.09270492,4930.347827849811,2038.8735101100717,4774.749499895845,2260.6577566073734,2828.0562627267004,13289.933261421373,527.7882308835074,0.20014771378885996,0.0,0.0,0.0,0.0,0.0,0.23550880000000003,0.20509422393326649,30.49694692003156,0.2516805165865638,0.25832199290374827,29.950934028994828,0.1084667897975676,0.11112887777975736,30.43407590821822,0.24487834046260258,0.25128827665819655,31.359707221127647,0.1084667897975676,0.11164539010200536,21.20672740490273,0.4631825077842076,0.46085996675307897 
 02/01  09:00:00,-14.375,11.0,5.0,11.0,5.0,20.0,7292.78745861039,0.0,17.77460012213929,1951.9863718257297,0.0,20.495343385072674,81.99286765233842,789.9802276975813,21.308747256236896,1748.9842159992322,0.0,20.455766422735687,820.7148024159329,0.0,20.587549114050327,179.85938230640068,496.1983373978991,20.64798510790567,1.0,0.1,0.09430545887796285,0.5403077130511687,0.1,0.045309379999999999,0.9683795124771639,0.1,0.10093184,0.46671166345989337,0.1,0.04530938000000001,1.0,0.1,0.10147513348131111,4828.40811737297,530.5221169748334,4713.726436110841,2203.7662699742364,2288.159574472864,14812.312171765887,1367.6024885134643,0.20014771378885996,0.0,0.0,0.0,0.0,0.0,0.38733119235927396,0.33783995189531088,24.063403686186036,0.4711792959945956,0.4727058423216356,18.615358608832318,0.22637970298175787,0.22295041644420428,23.44292166502654,0.5042867494678212,0.5048643296822383,23.710029171013255,0.2263797029817579,0.22684311527784779,20.110838287888929,0.5070012120566082,0.5018797356357847 
 02/01  10:00:00,-12.75,11.0,5.0,11.0,5.0,20.0,6098.609011674158,0.0,19.429981866349196,106.38622514560234,241.81428187901066,21.099993953164487,0.0,2013.0982276590646,23.58182714512072,85.60088718299737,183.9749255564741,21.09956396025597,36.300436543324398,89.16610672238153,21.100189805088229,0.0,2618.304093001191,21.447577208483805,1.0,0.1,0.09430545887796285,0.6248703939264104,0.1,0.052400677327514199,0.9683795124771639,0.1,0.10093184,0.46671166345989337,0.1,0.04530938000000001,1.0,0.1,0.10147513348131111,2632.6447397317174,0.0,2875.4962177573107,1280.170602539235,0.0,10031.868122056863,1415.8251087503077,0.20014771378885996,0.0,0.0,0.0,0.0,0.0,0.39442248968678819,0.34610504681317658,20.8525403459285,0.4711792959945956,0.4674961122015814,17.00197274922573,0.2618100218860995,0.2563630599625118,20.93161231310431,0.5042867494678212,0.5004793494133146,20.899129523574744,0.2263797029817579,0.22464570438745247,17.00197274922573,0.5070012120566082,0.49644974546733047 
 02/01  11:00:00,-10.125,11.0,5.0,11.0,5.0,20.0,4647.106321138088,0.0,20.4517111168814,0.0,1307.4763029538335,21.100277872771636,0.0,2749.8295268764728,23.90304369034853,0.0,918.0173069157081,21.10040051117356,0.0,426.37616805060727,21.10038769029956,0.0,2976.248059845252,22.05642469271005,1.0,0.1,0.09430545887796285,0.8190775776203898,0.1,0.06868659528161712,0.9683795124771639,0.1,0.10093184,0.46671166345989337,0.1,0.04530938000000001,1.0,0.1,0.10147513348131111,1167.1882790017141,0.0,1850.655857111446,812.950745129375,0.0,6520.6539840282385,1528.2536245900042,0.20014771378885996,0.0,0.0,0.0,0.0,0.0,0.4107084076408911,0.36382736946856378,18.711369458444304,0.4711792959945956,0.4638706649167156,17.004513580108353,0.34317951467622589,0.33587814133969826,19.533145557222544,0.5042867494678212,0.4978623479300803,19.478881958639414,0.2263797029817579,0.22345428498659387,17.004513580108353,0.5070012120566082,0.4962176905258438 
 02/01  12:00:00,-8.375,8.8,4.0,8.8,4.0,16.0,3174.4530892729927,0.0,21.091068821722467,0.0,2153.4345116886466,21.227706233056457,0.0,2596.2323012141624,23.90300758587033,0.0,1149.2714776409507,21.100262865277516,0.0,539.2633821054799,21.10024587950706,0.0,3083.7114619420886,22.2251117968394,0.9745913024922169,0.1,0.09190928000000001,0.7717741142508602,0.1,0.06471979905540237,0.8687513588879412,0.1,0.09054784000000002,0.4180930539902714,0.1,0.04058938,1.0,0.1,0.10147513348131111,132.94811900868738,0.0,1262.1303739432065,535.6722876535414,0.0,3626.62511563745,1380.5099243316981,0.20014771378885996,0.0,0.0,0.0,0.0,0.0,0.3892414325367135,0.34724236379447817,17.19110435555426,0.45920724379073876,0.44991694127667206,16.991646953493029,0.3233601714965211,0.3165953301995574,18.913549620237459,0.45240506766677759,0.44588202593057488,18.81131530433874,0.20279712034491985,0.19980310492599183,16.991646953493029,0.5070012120566082,0.4964028668224647 
 02/01  13:00:00,-6.75,4.4,2.0,4.4,2.0,8.0,2071.8154337629567,0.0,21.568543166656,0.0,2275.6394420157294,22.513241463013956,0.0,1731.0427979205272,23.90137009801883,0.0,988.3868918059992,21.100111639408789,0.0,485.62813281660717,21.100096670702376,0.0,2928.467919359215,21.973372623109819,0.7543707527266397,0.1,0.07114128,0.5155011326482877,0.1,0.04322913803634651,0.6694950517094953,0.1,0.06977984000000001,0.32085583505102768,0.1,0.031149379999999999,1.0,0.1,0.10147513348131113,0.0,0.0,838.8907216079913,318.972268783996,0.0,1480.2019520371803,932.6453313642605,0.20014771378885996,0.0,0.0,0.0,0.0,0.0,0.3167747715176576,0.284481984988271,17.0022906141496,0.35544388018865127,0.34817913885910375,17.0022906141496,0.21598616950453823,0.21157236276996745,18.65977951123142,0.3486417040646901,0.3434668937067973,18.41410757677004,0.15563195507124373,0.153192865046686,17.0022906141496,0.5070012120566082,0.49663886552414446 
 02/01  14:00:00,-5.250000000000001,8.8,4.0,8.8,4.0,16.0,1574.2290975015721,0.0,22.20129879672301,0.0,3545.2909436482933,23.790367568952303,0.0,1352.9942937072592,22.975579351847644,0.0,1440.9357500937276,21.10007200289507,0.0,723.9672872244424,21.1000421033971,0.0,3063.7087742252834,22.43353769070641,0.9872956512461084,0.1,0.09310736943898143,0.48402240511710467,0.1,0.040589379999999997,0.8687513588879412,0.1,0.09054784000000002,0.4180930539902714,0.1,0.04058938,1.0,0.1,0.10147513348131111,0.0,0.0,738.7605361984889,233.635486341534,0.0,48.12351095175435,1230.0436441769168,0.20014771378885996,0.0,0.0,0.0,0.0,0.0,0.3663091029202925,0.33088284277979326,17.233824788200999,0.4651932698926672,0.4560691168981935,17.233824788200999,0.20279712034491979,0.19881783612040528,18.358667194941377,0.45240506766677759,0.4452460169102968,18.02741817996353,0.20279712034491985,0.19936117276943578,17.233824788200999,0.5070012120566082,0.4970528364509033 
 02/01  15:00:00,-4.3,11.0,5.0,11.0,5.0,20.0,1194.2016360614516,0.0,22.843783854000493,0.0,4057.7363533054545,25.355038888585754,0.0,1081.5991233327095,22.05780072989694,0.0,1634.6538019172147,21.10000518950882,0.0,841.3795860729904,21.213375448213286,0.0,3052.7132965871006,23.125379966001025,1.0,0.1,0.09430545887796285,0.5403077130511687,0.1,0.045309379999999999,0.9683795124771639,0.1,0.10093184,0.46671166345989337,0.1,0.04530938000000001,1.0,0.1,0.10147513348131111,0.0,0.0,266.36941287731477,22.45679450026028,0.0,0.0,1367.6024885134646,0.20014771378885996,0.0,0.0,0.0,0.0,0.0,0.38733119235927396,0.35114290786826027,17.94726178901741,0.4711792959945956,0.4632052268879453,17.94726178901741,0.22637970298175787,0.22254853422866345,18.31100746764746,0.5042867494678212,0.4963718193534456,18.01558033697255,0.2263797029817579,0.22260075771582897,17.94726178901741,0.5070012120566082,0.4984209057136459 
 02/01  16:00:00,-3.375,11.0,5.0,11.0,5.0,20.0,976.9579141509903,0.0,23.3484131631889,0.0,4168.2755607123545,26.158188795052536,0.0,860.576235532272,21.82132878916623,0.0,1423.589679942494,21.11363397648902,0.0,909.7827665929557,22.008317060682918,0.0,2941.8892552959073,23.539810633144293,1.0,0.1,0.09430545887796285,0.5403077130511687,0.1,0.045309379999999999,0.9683795124771639,0.1,0.10093184,0.46671166345989337,0.1,0.04530938000000001,1.0,0.1,0.10147513348131111,0.0,0.0,97.98181246554542,0.0,0.0,0.0,1367.6024885134646,0.20014771378885996,0.0,0.0,0.0,0.0,0.0,0.38733119235927396,0.3521406550602899,18.551787065147268,0.4711792959945956,0.4640118342314057,18.551787065147268,0.22637970298175787,0.2229360714833512,18.685522199750694,0.5042867494678212,0.4968433105348583,18.551787065147268,0.2263797029817579,0.22293607148335127,18.551787065147268,0.5070012120566082,0.4992888362536009 
 02/01  17:00:00,-3.0,11.0,5.0,11.0,5.0,20.0,686.5645567313722,0.0,23.307800996207147,0.0,3420.5285890817863,24.946206086236985,0.0,666.6689868176122,21.30835859674717,0.0,719.71734521444,21.10032250636322,0.0,984.2429004555355,22.44440225290931,0.0,2872.7864737491714,23.57535045458176,1.0,0.1,0.09430545887796285,0.5403077130511687,0.1,0.045309379999999999,0.9683795124771639,0.1,0.10093184,0.46671166345989337,0.1,0.04530938000000001,1.0,0.1,0.10147513348131111,0.0,22.98971620274461,855.001780622251,0.0,0.0,0.0,1367.6024885134643,0.20014771378885996,0.0,0.0,0.0,0.0,0.0,0.38733119235927396,0.35249735593568706,18.706517234333505,0.4711792959945956,0.46420794926997446,18.776392389795008,0.22637970298175787,0.22308369759739256,19.873203767731448,0.5042867494678212,0.49881163561900768,18.706517234333505,0.2263797029817579,0.22303029562384059,18.706517234333505,0.5070012120566082,0.4994998611502849 
 02/01  18:00:00,-3.625,11.0,5.0,11.0,5.0,20.0,591.6202681916043,0.0,22.37405430024375,0.0,2140.9512232489087,21.982869192082373,0.0,417.2264512032476,21.100319322793973,0.0,470.61318231716498,21.10023537129503,0.0,764.6064314890762,21.362932308603999,0.0,3076.259225097295,23.094776083086395,1.0,0.1,0.09430545887796285,0.5403077130511687,0.1,0.045309379999999999,0.9683795124771639,0.1,0.10093184,0.46671166345989337,0.1,0.04530938000000001,1.0,0.1,0.10147513348131111,133.9182449541399,537.6331129636251,1770.8215246168922,190.05642981667755,0.0,0.0,1367.6024885134646,0.20014771378885996,0.0,0.0,0.0,0.0,0.0,0.38733119235927396,0.35167825978358227,18.077572175518286,0.4711792959945956,0.46327849479529317,19.515991552144976,0.22637970298175787,0.22368311721018314,20.2980052661514,0.5042867494678212,0.4996112083104115,18.459636929924004,0.2263797029817579,0.22287575129263755,17.8820298567446,0.5070012120566082,0.4981650243244269 
 02/01  19:00:00,-4.625,5.5,2.5,5.5,2.5,10.0,1541.561260501888,0.0,21.649238627551548,554.9430141175509,0.0,21.342186436437396,335.06670944200217,0.0,21.666974705857869,729.6430857223916,0.0,21.150209352054185,315.25567048649767,0.0,21.795677237914015,0.0,611.533355162158,23.390324558028888,1.0,0.1,0.0018861091775592572,1.0,0.1,0.0016771694686397738,1.0,0.1,0.002084551329298804,1.0,0.1,0.0019416433548759445,1.0,0.1,0.0020295026696262226,0.0,0.0,0.0,0.0,0.0,0.0,2057.642387577576,0.004002954275777199,0.0,0.0,0.0,0.0,0.0,0.009618976000000002,0.00870115625106133,22.354204542596926,0.4711792959945956,0.4704028280489423,22.354204542596926,0.4189829193874918,0.4182924671340796,22.354204542596926,0.5207532201686405,0.5198950581345825,22.354204542596926,0.48505259393675245,0.4842532638423498,22.354204542596926,0.5070012120566082,0.5061657122948065 
 02/01  20:00:00,-5.0,1.1,0.5,1.1,0.5,2.0,1283.5863803353577,0.0,20.796009081719853,764.8720876026077,0.0,20.223588691630924,360.34117615216317,0.0,20.87925930995931,821.5497268691943,0.0,20.26283296258144,362.3802116578522,0.0,20.976283439330115,0.0,485.41392979364039,22.44047311788865,1.0,0.1,0.0018861091775592572,1.0,0.1,0.001677169468639774,1.0,0.1,0.0020845513292988046,1.0,0.1,0.0019416433548759447,1.0,0.1,0.0020295026696262226,0.0,0.0,0.0,0.0,0.0,0.0,2057.642387577576,0.004002954275777199,0.0,0.0,0.0,0.0,0.0,0.009618976000000002,0.008689017790912758,21.618092976006698,0.4711792959945956,0.4693584832645013,21.618092976006698,0.4189829193874918,0.41736381294585059,21.618092976006698,0.5207532201686405,0.5187408352854737,21.618092976006698,0.48505259393675245,0.483178169603355,21.618092976006698,0.5070012120566082,0.5050419700675533 
 02/01  21:00:00,-5.625,1.1,0.5,1.1,0.5,2.0,1191.894842869946,0.0,19.809002864924904,718.1723348240205,0.0,19.301985547024054,346.97436949752867,0.0,19.899905070995844,744.8126050762021,0.0,19.382679275947198,355.5057492461931,0.0,19.981693375905758,0.0,302.4211658641334,21.123657639099176,1.0,0.1,0.0018861091775592572,1.0,0.1,0.001677169468639774,1.0,0.1,0.0020845513292988046,1.0,0.1,0.0019416433548759447,1.0,0.1,0.0020295026696262226,0.0,0.0,0.0,0.0,0.0,0.0,2057.642387577576,0.004002954275777199,0.0,0.0,0.0,0.0,0.0,0.009618976000000002,0.0086687192548393,20.611287893848937,0.4711792959945956,0.4677769848760413,20.611287893848937,0.4189829193874918,0.4159575100428232,20.611287893848937,0.5207532201686405,0.51699294359014,20.611287893848937,0.48505259393675245,0.48155010592961047,20.611287893848937,0.5070012120566082,0.5033402365520296 
 02/01  22:00:00,-6.0,0.0,0.0,0.0,0.0,0.0,1047.5460646172123,0.0,18.90260253378199,756.8740360875604,0.0,18.382943247567487,370.57285250190037,0.0,19.003043929526436,777.2198371748964,0.0,18.48073888243256,382.7805710899138,0.0,19.084912078203695,0.0,217.06103066933884,20.13056103959098,1.0,0.1,0.0018861091775592572,1.0,0.1,0.001677169468639774,1.0,0.1,0.0020845513292988046,1.0,0.1,0.0019416433548759447,1.0,0.1,0.0020295026696262226,0.0,0.0,0.0,0.0,0.0,0.0,2057.642387577576,0.004002954275777199,0.0,0.0,0.0,0.0,0.0,0.009618976000000002,0.008655504249068528,19.76280210806268,0.4711792959945956,0.46643244973856759,19.76280210806268,0.4189829193874918,0.41476192003726355,19.76280210806268,0.5207532201686405,0.5155069466280042,19.76280210806268,0.48505259393675245,0.48016598259988299,19.76280210806268,0.5070012120566082,0.5018934816751777 
 02/01  23:00:00,-6.0,0.0,0.0,0.0,0.0,0.0,1027.4125225321168,0.0,18.06984701214968,708.3423269414443,0.0,17.613967151928283,348.7352462821409,0.0,18.1903936261079,724.9427318063372,0.0,17.709524691611358,362.94709780653695,0.0,18.262617378784755,0.0,242.73949855257798,19.316701107442129,1.0,0.1,0.0018861091775592572,1.0,0.1,0.001677169468639774,1.0,0.1,0.0020845513292988046,1.0,0.1,0.0019416433548759447,1.0,0.1,0.0020295026696262226,0.0,0.0,0.0,0.0,0.0,0.0,2057.642387577576,0.004002954275777199,0.0,0.0,0.0,0.0,0.0,0.009618976000000002,0.008660413393222311,18.90540714576602,0.4711792959945956,0.46534616896215966,18.90540714576602,0.4189829193874918,0.4137959754491992,18.90540714576602,0.5207532201686405,0.5143063755988216,18.90540714576602,0.48505259393675245,0.4790477176149411,18.90540714576602,0.5070012120566082,0.5007246152267697 
 02/01  24:00:00,-6.0,0.0,0.0,0.0,0.0,0.0,1113.3011751741233,0.0,17.350354553751119,648.9707670808702,0.0,16.97766515410312,310.5358189529875,0.0,17.524196297299925,657.742704395273,0.0,17.075837430054468,322.02277544761275,0.0,17.590581291626305,0.0,291.217268065413,18.654383223009213,1.0,0.1,0.0018861091775592572,1.0,0.1,0.001677169468639774,1.0,0.1,0.0020845513292988046,1.0,0.1,0.0019416433548759447,1.0,0.1,0.0020295026696262226,0.0,0.0,0.0,0.0,0.0,0.0,2057.642387577576,0.004002954275777199,0.0,0.0,0.0,0.0,0.0,0.009618976000000002,0.008663727216061035,18.16092194380835,0.4711792959945956,0.4643162312783709,18.16092194380835,0.4189829193874918,0.4128801323694856,18.16092194380835,0.5207532201686405,0.5131680756566014,18.16092194380835,0.48505259393675245,0.477987454676052,18.16092194380835,0.5070012120566082,0.4996163754155924 
 02/02  01:00:00,-6.0,0.0,0.0,0.0,0.0,0.0,1230.2725005567008,0.0,16.74573285596999,592.071895274652,0.0,16.45331182685691,280.6451155476575,0.0,16.957410875322738,596.705408708383,0.0,16.548439306360846,290.7047503700719,0.0,17.017978453543245,0.0,350.6956017315024,18.12714826311924,1.0,0.1,0.0018861091775592572,1.0,0.1,0.001677169468639774,1.0,0.1,0.0020845513292988046,1.0,0.1,0.0019416433548759447,1.0,0.1,0.0020295026696262226,0.0,0.0,0.0,0.0,0.0,0.0,2057.642387577576,0.004002954275777199,0.0,0.0,0.0,0.0,0.0,0.009618976000000002,0.008663727216061035,17.53287629473222,0.4711792959945956,0.46329583408279609,17.53287629473222,0.4189829193874918,0.4119727729002324,17.53287629473222,0.5207532201686405,0.5120403199806543,17.53287629473222,0.48505259393675245,0.4769370131333806,17.53287629473222,0.5070012120566082,0.49851840141857375 
 02/02  02:00:00,-6.0,0.0,0.0,0.0,0.0,0.0,1323.5819313645607,0.0,16.22148726105436,565.0276987123593,0.0,16.0100094829214,271.3897958376258,0.0,16.483798202057178,569.6990756952268,0.0,16.100384583881863,281.92888971496316,0.0,16.540934268743805,0.0,376.0709930810817,17.67761441461549,1.0,0.1,0.0018861091775592572,1.0,0.1,0.001677169468639774,1.0,0.1,0.0020845513292988046,1.0,0.1,0.0019416433548759447,1.0,0.1,0.0020295026696262226,0.0,0.0,0.0,0.0,0.0,169.68534344756209,2057.642387577576,0.004002954275777199,0.0,0.0,0.0,0.0,0.0,0.009618976000000002,0.008669257775727076,17.04031230686613,0.4711792959945956,0.4627862708941316,17.04031230686613,0.4189829193874918,0.4115196581852737,17.04031230686613,0.5207532201686405,0.511477144404749,17.04031230686613,0.48505259393675245,0.4764124464800122,17.04031230686613,0.5070012120566082,0.4979700981368539 
 02/02  03:00:00,-6.0,0.0,0.0,0.0,0.0,0.0,1595.2997646617077,0.0,15.858488875521351,656.3470766717173,0.0,15.80313699607343,337.78960072304019,0.0,16.30730313904568,669.2491274652589,0.0,15.895788240061837,352.6178375470904,0.0,16.37539140763186,0.0,259.4391762812279,17.439679613531888,1.0,0.1,0.0018861091775592572,1.0,0.1,0.001677169468639774,1.0,0.1,0.0020845513292988046,1.0,0.1,0.0019416433548759447,1.0,0.1,0.0020295026696262226,0.0,0.0,0.0,0.0,0.0,1485.4595070792507,2057.642387577576,0.004002954275777199,0.0,0.0,0.0,0.0,0.0,0.009618976000000002,0.00867257837103196,17.00000778797954,0.4711792959945956,0.4628809188615355,17.00000778797954,0.4189829193874918,0.41160382122476649,17.00000778797954,0.5207532201686405,0.5115817505158982,17.00000778797954,0.48505259393675245,0.4765098812410264,17.00000778797954,0.5070012120566082,0.4980719418184426 
 02/02  04:00:00,-6.0,0.0,0.0,0.0,0.0,0.0,1858.9886546510788,0.0,15.65764715505344,715.9112874693933,0.0,15.694467196197176,375.4265352016073,0.0,16.23008967008037,732.7590090941558,0.0,15.790952114325516,391.5152894106486,0.0,16.306461249609705,0.0,180.93295419956395,17.30664617645042,1.0,0.1,0.0018861091775592572,1.0,0.1,0.001677169468639774,1.0,0.1,0.0020845513292988046,1.0,0.1,0.0019416433548759447,1.0,0.1,0.0020295026696262226,0.0,0.0,0.0,0.0,0.0,2273.8339555036873,2057.642387577576,0.004002954275777199,0.0,0.0,0.0,0.0,0.0,0.009618976000000002,0.00867257837103196,17.0000072333228,0.4711792959945956,0.46286502617464589,17.0000072333228,0.4189829193874918,0.4115896891005273,17.0000072333228,0.5207532201686405,0.5115641857206169,17.0000072333228,0.48505259393675245,0.476493520613414,17.0000072333228,0.5070012120566082,0.49805484087282728 
 02/02  05:00:00,-6.625,0.0,0.0,0.0,0.0,0.0,2004.4859325500693,0.0,15.517640349635608,772.4608925372345,0.0,15.591277524270362,406.9214618239225,0.0,16.1654645278242,791.5292887044407,0.0,15.693920958238902,424.1358520112926,0.0,16.248643907129855,0.0,120.29640067081755,17.20389329341625,1.0,0.1,0.0018861091775592572,1.0,0.1,0.001677169468639774,1.0,0.1,0.0020845513292988046,1.0,0.1,0.0019416433548759447,1.0,0.1,0.0020295026696262226,0.0,0.0,0.0,0.0,0.0,2808.674335594984,2057.642387577576,0.004002954275777199,0.0,0.0,0.0,0.0,0.0,0.009618976000000002,0.008652238524899756,17.000008789061714,0.4711792959945956,0.4628470606081033,17.000008789061714,0.4189829193874918,0.41157371372643428,17.000008789061714,0.5207532201686405,0.5115443299529533,17.000008789061714,0.48505259393675245,0.4764750260727433,17.000008789061714,0.5070012120566082,0.49803550945463939 
 02/02  06:00:00,-7.0,0.0,0.0,0.0,0.0,0.0,2112.035513202569,0.0,15.411964101120484,810.8295349350456,0.0,15.52123119263016,425.95092140717795,0.0,16.126394745786713,828.6740740328614,0.0,15.632561133505954,443.4347993935926,0.0,16.214417078860213,0.0,84.93825768379338,17.143974578993907,1.0,0.1,0.0018861091775592572,1.0,0.1,0.001677169468639774,1.0,0.1,0.0020845513292988046,1.0,0.1,0.0019416433548759447,1.0,0.1,0.0020295026696262226,0.0,0.0,0.0,0.0,0.0,3213.9359481351985,2057.642387577576,0.004002954275777199,0.0,0.0,0.0,0.0,0.0,0.009618976000000002,0.008645538327579515,17.000009281641924,0.4711792959945956,0.46312196104562527,17.000009281641924,0.4189829193874918,0.4118181611986236,17.000009281641924,0.5207532201686405,0.5118481533367103,17.000009281641924,0.48505259393675245,0.47675802061734209,17.000009281641924,0.5070012120566082,0.49833130949552259 
 02/02  07:00:00,-7.0,0.0,0.0,0.0,0.0,0.0,1466.3296571398155,0.0,14.928020373843893,635.272102984372,0.0,14.829756220232074,209.0000203018177,0.0,15.343277149663866,589.2888982871882,0.0,14.930935841566337,204.43222001468903,0.0,15.379481512408649,0.0,54.59093191068314,17.101363532681014,0.5341502029610625,0.1,0.05037328,0.2588811733808491,0.1,0.02170938,0.47023874453104938,0.1,0.049011839999999997,0.22361861611178386,0.1,0.02170938,0.9135727820163316,0.1,0.09270492,0.0,0.0,0.0,0.0,0.0,10216.489528524244,527.7882308835074,0.20014771378885999,0.0,0.0,0.0,0.0,0.0,0.23550880000000003,0.2117565357480062,17.000033547571684,0.2516805165865638,0.24726864013957815,17.000033547571684,0.1084667897975676,0.10656540274672115,17.000033547571684,0.2448783404626026,0.2405857039195895,17.000033547571684,0.1084667897975676,0.10656540274672116,17.000033547571684,0.4631825077842076,0.45506307118870117 
 02/02  08:00:00,-6.375,0.0,0.0,0.0,0.0,0.0,3442.7573132751263,0.0,15.610376294284976,3621.590410600903,0.0,18.107453693204059,1441.535825973354,0.0,18.507926752350735,3487.7403096047747,0.0,18.171098749141657,1612.149105898001,0.0,18.562359407900784,1555.5401484792358,0.0,18.31465563020659,0.5341502029610625,0.1,0.050373280000000009,0.2588811733808491,0.1,0.02170938,0.47023874453104938,0.1,0.049011839999999997,0.22361861611178386,0.1,0.02170938,0.9135727820163317,0.1,0.09270492,4930.347827849811,2038.8735101100717,4774.749499895845,2260.6577566073734,2828.0562627267004,9363.348900699853,527.7882308835074,0.20014771378885996,0.0,0.0,0.0,0.0,0.0,0.23550880000000003,0.2121444070389172,30.490067168993769,0.2516805165865638,0.2584306025608138,29.94433241656386,0.1084667897975676,0.11117569860619485,30.427228183632399,0.24487834046260258,0.25139395437819359,31.35238798056109,0.1084667897975676,0.11169217659667266,21.204580085563028,0.46318250778420769,0.461060814314243 
 02/02  09:00:00,-6.0,11.0,5.0,11.0,5.0,20.0,6486.868582580495,0.0,18.43936341347175,1415.2656049797931,0.0,20.858933195607159,43.9832848819471,713.5197360376362,21.09863429139528,1191.263360539085,0.0,20.850243807369738,555.722097788328,0.0,20.918823361221834,137.00184369234308,717.1078144031549,20.77163249869656,1.0,0.1,0.09430545887796285,0.5403077130511687,0.1,0.045309379999999999,0.9683795124771639,0.1,0.10093184,0.46671166345989337,0.1,0.04530938000000001,1.0,0.1,0.10147513348131111,4408.378153070173,510.6092048907674,4307.644415105618,1982.4605668489721,2051.81103847829,8606.921694919818,1367.6024885134646,0.20014771378885996,0.0,0.0,0.0,0.0,0.0,0.38733119235927396,0.3492880065383489,23.443921671200074,0.4711792959945956,0.47234278600925896,18.553550824478394,0.22637970298175787,0.22319681860386138,22.883282664240384,0.5042867494678212,0.5045764145840519,23.03149479732332,0.2263797029817579,0.2266231364422913,19.787351248089935,0.5070012120566082,0.501987112435067 
 02/02  10:00:00,-4.125,11.0,5.0,11.0,5.0,20.0,4910.360603663938,0.0,19.771375931548208,0.0,712.5450675779127,21.100227793132043,0.0,1429.3137932594775,22.431434614504476,0.0,848.9665771012171,21.10016093532635,0.0,377.41181559689508,21.100231444347238,0.0,2715.2155929197497,21.605592349168796,1.0,0.1,0.09430545887796285,0.5403077130511687,0.1,0.045309379999999999,0.9683795124771639,0.1,0.10093184,0.46671166345989337,0.1,0.04530938000000001,1.0,0.1,0.10147513348131111,1915.6181936887897,0.0,1942.243415387064,876.541807208499,0.0,4268.292058291164,1367.6024885134646,0.20014771378885996,0.0,0.0,0.0,0.0,0.0,0.38733119235927396,0.3517988935445386,19.799339475594416,0.4711792959945956,0.4666615685797665,16.999989720702147,0.22637970298175787,0.22206670588560363,19.651899087393198,0.5042867494678212,0.49920023332488569,19.666038282390525,0.2263797029817579,0.2241071315149038,16.999989720702147,0.5070012120566082,0.4973418003401654 
 02/02  11:00:00,-1.75,11.0,5.0,11.0,5.0,20.0,3732.539718742286,0.0,20.7897756840224,0.0,1851.8962195120764,21.110257223950048,0.0,2307.8460080957525,23.87198370351273,0.0,1654.080773018085,21.100156920524794,0.0,751.3720158301553,21.100151947930756,0.0,3057.018138002686,22.232421541448415,1.0,0.1,0.09430545887796285,0.6943816367513136,0.1,0.058229784037170859,0.9683795124771639,0.1,0.10093184,0.46671166345989337,0.1,0.04530938000000001,1.0,0.1,0.10147513348131111,466.2777653670731,0.0,901.3311889596719,393.5804239435908,0.0,845.6879082763376,1455.8344404681918,0.20014771378885996,0.0,0.0,0.0,0.0,0.0,0.40025311709964697,0.36707729471236807,17.730183639343254,0.4711792959945956,0.4638023609870078,17.04901410853463,0.29093404533513025,0.2857288108068368,18.27924381306091,0.5042867494678212,0.4973285780548869,18.24568806562519,0.2263797029817579,0.22323039724331393,17.04901410853463,0.5070012120566082,0.49789505759533705 
 02/02  12:00:00,0.875,8.8,4.0,8.8,4.0,16.0,2558.2538999222916,0.0,21.54739216994399,0.0,1942.28919388785,21.55044873007748,0.0,2465.837214599495,23.90281635421416,0.0,1493.5099297024137,21.104286359334308,0.0,724.9772979677953,21.13718971963756,0.0,2785.1883385342,22.63521010000697,0.9745913024922169,0.1,0.09190928000000001,0.8442157151228272,0.1,0.07079464111749495,0.8687513588879412,0.1,0.09054784000000002,0.4180930539902714,0.1,0.04058938,1.0,0.1,0.10147513348131111,0.0,0.0,231.4491853624132,44.11695341208812,0.0,0.0,1421.5815302497901,0.20014771378885996,0.0,0.0,0.0,0.0,0.0,0.39531627459880616,0.3662765237773608,17.913701273136117,0.45920724379073876,0.45257890473204029,17.913701273136117,0.3537119649149613,0.348599608875502,18.26574286568009,0.45240506766677759,0.44641419031300169,18.063400585713649,0.20279712034491985,0.19997267702501665,17.913701273136117,0.5070012120566082,0.4996830001117336 
 02/02  13:00:00,3.25,4.4,2.0,4.4,2.0,8.0,2049.9994094343383,0.0,21.902319387401744,0.0,1614.9105997476602,22.594569048137328,0.0,1414.9590260927544,23.901720614434873,0.0,1085.8031566461755,21.23295039687641,0.0,521.7416084954752,21.461148595929225,0.0,2523.5394049604038,22.678727618544149,0.6900521246425457,0.1,0.07114128,0.5256067640463477,0.1,0.04710324088137871,0.6124130358977712,0.1,0.06977984000000001,0.29349925070749779,0.1,0.03114938,0.9618018581856478,0.1,0.10872258011098333,0.0,0.0,0.0,0.0,0.0,0.0,851.0836420986188,0.2260445629683282,0.0,0.0,0.0,0.0,0.0,0.32789632099236207,0.30662631262278708,18.18312360393293,0.32513827428864969,0.32107462099764519,18.18312360393293,0.22022025644995134,0.21751374964015816,18.18312360393293,0.3189160605170175,0.3149301738916748,18.18312360393293,0.142362572874165,0.14058329253861655,18.18312360393293,0.48763470785842147,0.4814279578477652 
 02/02  14:00:00,5.25,8.8,4.0,8.8,4.0,16.0,1901.9561625885326,0.0,21.863327043166547,0.0,1788.8447287813524,22.346331891685339,0.0,909.0592310925485,23.14538689481129,0.0,1395.2671523547797,21.243936602684216,0.0,672.0636717858532,21.559047566282929,0.0,3216.3678291968695,22.476813851850854,0.6120669719894197,0.1,0.09190928000000001,0.30397780804885479,0.1,0.040589379999999997,0.5455969207671871,0.1,0.09054784000000002,0.26257257674190878,0.1,0.040589379999999997,0.9995242697287318,0.1,0.16168342218055427,0.0,0.0,0.0,0.0,0.0,0.0,672.088572860426,0.319059903141393,0.0,0.0,0.0,0.0,0.0,0.42531930218055438,0.40097496273395036,17.019764899072219,0.2883932849635187,0.28374306452005906,17.019764899072219,0.1273615094453198,0.12530785866420877,17.019764899072219,0.2841213534036073,0.2795400160600973,17.019764899072219,0.12736150944531983,0.12530785866420877,17.019764899072219,0.5067600162324633,0.49859123832073157 
 02/02  15:00:00,6.625,11.0,5.0,11.0,5.0,20.0,1764.7058786998423,0.0,21.67370299464159,0.0,1397.1631462688854,21.30631547242016,0.0,764.002213350432,21.95842346946737,0.0,1292.7998600240999,21.11188973493531,0.0,671.4868975665321,21.359549836135359,0.0,3256.6175871338683,22.519812096499039,0.6340918194299712,0.1,0.10229328000000002,0.31585157426411328,0.1,0.045309379999999999,0.5660925915230466,0.1,0.10093184,0.2728290010867752,0.1,0.04530938000000001,1.0,0.1,0.17360941349856535,125.933410645628,0.0,147.11103651550602,0.0,0.0,0.0,702.3928494363549,0.3424240600813027,0.0,0.0,0.0,0.0,0.0,0.46745329349856526,0.44291192173182467,17.291471872161919,0.29877093707494609,0.29430995762125958,16.99778444871413,0.13233641467831337,0.13023024366225439,17.343692116704653,0.2947945399492373,0.2904462929852466,16.99778444871413,0.13233641467831337,0.13023024366225439,16.99778444871413,0.5070012120566082,0.49893191542742706 
 02/02  16:00:00,6.75,11.0,5.0,11.0,5.0,20.0,1710.1803261694022,0.0,21.493381674369969,0.0,1213.070180618802,21.144388698076978,0.0,684.9075445912027,21.382407879156469,0.0,1244.9424681101762,21.10555472553689,0.0,646.3326846974363,21.192576424829299,0.0,3154.0485881845757,22.34996537096352,0.6441852144485906,0.1,0.10229328000000002,0.32087926048969248,0.1,0.045309379999999999,0.5751035832568505,0.1,0.10093184,0.27717185932295265,0.1,0.045309379999999999,1.0,0.1,0.17089682155364606,311.601829872798,0.0,230.34350918379503,11.301771910854442,0.0,0.0,715.9578311141022,0.337073792901633,0.0,0.0,0.0,0.0,0.0,0.464740701553646,0.4407583819408481,17.71652068683764,0.30352673583401459,0.29960541949230376,17.001659579150915,0.13444292933087083,0.13238364503620538,17.537298017390854,0.2994870429115287,0.2954377951945035,17.059893555412726,0.13444292933087083,0.13241004721544959,17.001659579150915,0.5070012120566082,0.49923355831429597 
 02/02  17:00:00,6.225,11.0,5.0,11.0,5.0,20.0,1690.9891165387253,0.0,21.45925176437077,0.0,1640.1914956848868,21.452770176556198,0.0,652.5979381357541,21.15025163098744,0.0,1251.7337788673362,21.10084574928746,0.0,706.4001186986359,21.330108202324248,0.0,3006.2865673318765,22.10037450266428,0.6724754180211637,0.1,0.10229328000000002,0.33497107662868977,0.1,0.045309379999999999,0.600359980145095,0.1,0.10093184,0.28934420999006146,0.1,0.04530938000000001,1.0,0.1,0.1636962915081561,0.0,30.34985211391838,297.6721886633649,0.0,0.0,0.0,754.5715856147061,0.3228715979674598,0.0,0.0,0.0,0.0,0.0,0.45753933239552849,0.43333846978465498,17.0025131160952,0.3168564940368833,0.3121343107291197,17.149791655977553,0.14034715959625969,0.1383264706792617,17.656461508848257,0.31263939292093925,0.30867580459255619,17.0025131160952,0.14034715959625969,0.13825553443846715,17.0025131160952,0.5070012120566082,0.49944514851072277 
 02/02  18:00:00,5.375,11.0,5.0,11.0,5.0,20.0,1497.393810207046,0.0,21.50420296595211,0.0,1442.6904329733102,21.260332701336929,0.0,523.6223444148675,21.10026569556778,0.0,1018.5883030723596,21.100239388602185,0.0,648.5793524419391,21.1977141120755,0.0,2959.534013926864,22.022485081840146,0.7034146907400279,0.1,0.10229328000000002,0.35038243772088137,0.1,0.045309379999999999,0.627981363258041,0.1,0.10093184,0.30265636859483166,0.1,0.04530938,1.0,0.1,0.15651577691938674,246.16427992362496,219.4810968207334,673.5598977481382,83.91865318651472,0.0,0.0,797.9422140556418,0.30870888115729247,0.0,0.0,0.0,0.0,0.0,0.4503596569193867,0.4255436409543659,17.507533095297807,0.3314344387751426,0.32730812902311059,18.02971284011221,0.1468042566584009,0.1452348347936389,18.418862742034649,0.32702331712251755,0.32395907213915278,17.391620478654063,0.1468042566584009,0.14491780680723968,17.004193507299939,0.5070012120566082,0.4998058525624371 
 02/02  19:00:00,3.75,5.5,2.5,5.5,2.5,10.0,637.985514353677,38.63506201228726,20.870051036102706,273.91329814610426,473.8423695833731,20.12772612064992,127.68412417898608,224.47141188604327,20.47874443869253,288.7957799191644,460.1795576437744,20.134371431459827,125.35295152029653,229.54216705918447,20.553792139637957,3.882011789222209,1443.146895018119,21.637273173169164,0.797630979990801,0.1,0.03910969458877964,0.6469333847334304,0.1,0.01759327473431988,0.7644944811297822,0.1,0.0385281956646494,0.6269193882491134,0.1,0.017725511677437974,0.9935087695102109,0.1,0.0692045587205018,0.0,0.0,0.0,0.0,0.0,0.0,1350.0242895100075,0.13835271179061246,0.0,0.0,0.0,0.0,0.0,0.18216123538568869,0.17156187270102117,19.16659218084543,0.375827203615545,0.37450704443650659,19.16659218084543,0.27105403818484416,0.27072179639068386,19.16659218084543,0.39811296284948807,0.3968839336615421,19.16659218084543,0.30408887545947446,0.30383365086663979,19.16659218084543,0.5037101503305463,0.5009649636113638 
 02/02  20:00:00,2.375,1.1,0.5,1.1,0.5,2.0,1212.2072630718849,0.0,20.506663511574798,681.3012989507229,0.0,20.055454803810116,317.52791096932199,0.0,20.647048048846487,687.4597955308345,0.0,20.163629538021828,324.636652381344,0.0,20.723200336073505,0.0,309.9260885125941,21.82418067081646,1.0,0.1,0.0018861091775592572,1.0,0.1,0.001677169468639774,1.0,0.1,0.0020845513292988046,1.0,0.1,0.0019416433548759447,1.0,0.1,0.0020295026696262226,0.0,0.0,0.0,0.0,0.0,0.0,2057.642387577576,0.004002954275777199,0.0,0.0,0.0,0.0,0.0,0.009618976000000002,0.009007237390681043,21.29865191956849,0.4711792959945956,0.4723478805201205,21.29865191956849,0.4189829193874918,0.4200220502665809,21.29865191956849,0.5207532201686405,0.5220447543253393,21.29865191956849,0.48505259393675245,0.48625558600401566,21.29865191956849,0.5070012120566082,0.5082586394857592 
 02/02  21:00:00,2.0,1.1,0.5,1.1,0.5,2.0,1246.0325885794045,0.0,19.947147800262923,621.095275074325,0.0,19.613169100096429,305.58575691054286,0.0,20.11939684702594,629.3021114299445,0.0,19.707503242798514,314.7697668438923,0.0,20.18853005888014,0.0,150.25997644272185,21.001253700397564,1.0,0.1,0.0018861091775592572,1.0,0.1,0.001677169468639774,1.0,0.1,0.0020845513292988046,1.0,0.1,0.0019416433548759447,1.0,0.1,0.0020295026696262226,0.0,0.0,0.0,0.0,0.0,0.0,2057.642387577576,0.004002954275777199,0.0,0.0,0.0,0.0,0.0,0.009618976000000002,0.009001771701304727,20.746459171237804,0.4711792959945956,0.47178566320379025,20.746459171237804,0.4189829193874918,0.419522114351466,20.746459171237804,0.5207532201686405,0.5214233847524348,20.746459171237804,0.48505259393675245,0.4856768148866079,20.746459171237804,0.5070012120566082,0.507653678989316 
 02/02  22:00:00,2.0,0.0,0.0,0.0,0.0,0.0,981.2989276175467,0.0,19.330392078973785,634.8656319963602,0.0,18.995081156880397,313.4113879234783,0.0,19.51038136415775,641.9834826545907,0.0,19.093606364914199,324.22276565076256,0.0,19.578817443783494,0.0,58.20437636795168,20.252188860304867,1.0,0.1,0.0018861091775592572,1.0,0.1,0.001677169468639774,1.0,0.1,0.0020845513292988046,1.0,0.1,0.0019416433548759447,1.0,0.1,0.0020295026696262226,0.0,0.0,0.0,0.0,0.0,0.0,2057.642387577576,0.004002954275777199,0.0,0.0,0.0,0.0,0.0,0.009618976000000002,0.009011049308901384,20.153491113209314,0.4711792959945956,0.47132637486566839,20.153491113209314,0.4189829193874918,0.41911370513148807,20.153491113209314,0.5207532201686405,0.5209157735668499,20.153491113209314,0.48505259393675245,0.4852040033652514,20.153491113209314,0.5070012120566082,0.507159472758077 
 02/02  23:00:00,2.0,0.0,0.0,0.0,0.0,0.0,894.0981151723736,0.0,18.78104981684442,596.9732165029163,0.0,18.48611860834702,294.4035510011686,0.0,18.971298169655755,604.8169160554298,0.0,18.576867224068125,304.29706890404216,0.0,19.03605019924057,0.0,72.22009559029402,19.697889138458316,1.0,0.1,0.0018861091775592572,1.0,0.1,0.001677169468639774,1.0,0.1,0.0020845513292988046,1.0,0.1,0.0019416433548759447,1.0,0.1,0.0020295026696262226,0.0,0.0,0.0,0.0,0.0,0.0,2057.642387577576,0.004002954275777199,0.0,0.0,0.0,0.0,0.0,0.009618976000000002,0.00901610551686184,19.575418680853614,0.4711792959945956,0.47026630388347698,19.575418680853614,0.4189829193874918,0.41817106686479818,19.575418680853614,0.5207532201686405,0.5197441699283278,19.575418680853614,0.48505259393675245,0.4841127198898525,19.575418680853614,0.5070012120566082,0.5060188087318649 
 02/02  24:00:00,1.375,0.0,0.0,0.0,0.0,0.0,920.2523141549955,0.0,18.328134672880205,586.3363556633744,0.0,18.035330689473225,290.8036709191051,0.0,18.508489645206649,590.7871596995183,0.0,18.129833307539128,301.7283364352388,0.0,18.57040825278725,0.0,95.428071859581,19.26705687277794,1.0,0.1,0.0018861091775592572,1.0,0.1,0.001677169468639774,1.0,0.1,0.0020845513292988046,1.0,0.1,0.0019416433548759447,1.0,0.1,0.0020295026696262226,0.0,0.0,0.0,0.0,0.0,0.0,2057.642387577576,0.004002954275777199,0.0,0.0,0.0,0.0,0.0,0.009618976000000002,0.009004479709341096,19.105230129868358,0.4711792959945956,0.469627199045234,19.105230129868358,0.4189829193874918,0.4176027608861653,19.105230129868358,0.5207532201686405,0.5190378233095999,19.105230129868358,0.48505259393675245,0.4834547973915115,19.105230129868358,0.5070012120566082,0.5053311152564195 
 02/03  01:00:00,1.0,0.0,0.0,0.0,0.0,0.0,904.4132935723483,0.0,17.865782701535637,582.7160967708646,0.0,17.585802527987199,280.70918035068828,0.0,18.073069612387003,584.4123316106788,0.0,17.6842239969978,291.35565814455279,0.0,18.13265983537339,0.0,114.72084588608277,18.843639885366945,1.0,0.1,0.0018861091775592572,1.0,0.1,0.001677169468639774,1.0,0.1,0.0020845513292988046,1.0,0.1,0.0019416433548759447,1.0,0.1,0.0020295026696262226,0.0,0.0,0.0,0.0,0.0,0.0,2057.642387577576,0.004002954275777199,0.0,0.0,200.0,720000.0,0.0,0.009618976000000002,0.009002653197249813,18.649096694497659,0.4711792959945956,0.4693759665064718,18.649096694497659,0.4189829193874918,0.4173793594264015,18.649096694497659,0.5207532201686405,0.5187601579820194,18.649096694497659,0.48505259393675245,0.48319616761799685,18.649096694497659,0.5070012120566082,0.5050607824919214 
 02/03  02:00:00,1.0,0.0,0.0,0.0,0.0,0.0,952.6581388776594,0.0,17.42686196029625,607.5571065395166,0.0,17.102324537049208,282.6091424920087,0.0,17.631018660016346,604.8354699436741,0.0,17.212354560654416,293.98835082418875,0.0,17.689840971732289,0.0,144.67443546671849,18.456280669970206,1.0,0.1,0.0018861091775592572,1.0,0.1,0.001677169468639774,1.0,0.1,0.0020845513292988046,1.0,0.1,0.0019416433548759447,1.0,0.1,0.0020295026696262226,0.0,0.0,0.0,0.0,0.0,0.0,2057.642387577576,0.004002954275777199,0.0,0.0,200.0,720000.0,0.0,0.009618976000000002,0.009014648212431276,18.210943303832648,0.4711792959945956,0.46915468790167627,18.210943303832648,0.4189829193874918,0.4171825936588405,18.210943303832648,0.5207532201686405,0.5185155981149342,18.210943303832648,0.48505259393675245,0.48296837373538956,18.210943303832648,0.5070012120566082,0.504822680941647 
 02/03  03:00:00,1.0,0.0,0.0,0.0,0.0,0.0,989.785050671695,0.0,16.985646741322534,570.6625348639809,0.0,16.714682532863834,253.5238426855667,0.0,17.23573074123801,562.2317749147969,0.0,16.827727704373126,262.51699163709648,0.0,17.290652010341789,0.0,218.59104983997578,18.126643566127293,1.0,0.1,0.0018861091775592572,1.0,0.1,0.001677169468639774,1.0,0.1,0.0020845513292988046,1.0,0.1,0.0019416433548759447,1.0,0.1,0.0020295026696262226,0.0,0.0,0.0,0.0,0.0,0.0,2057.642387577576,0.004002954275777199,0.0,0.0,200.0,720000.0,0.0,0.009618976000000002,0.009028287954977479,17.755965437946015,0.4711792959945956,0.46890987902606459,17.755965437946015,0.4189829193874918,0.4169649042606269,17.755965437946015,0.5207532201686405,0.5182450322997882,17.755965437946015,0.48505259393675245,0.4827163567619282,17.755965437946015,0.5070012120566082,0.5045592602062444 
 02/03  04:00:00,1.0,0.0,0.0,0.0,0.0,0.0,1141.9946292549466,0.0,16.67509200268924,515.2459831175602,0.0,16.48272320331488,232.35886388296513,0.0,16.94607339446043,508.0053041808301,0.0,16.584175089053376,241.13952167047,0.0,16.995454473023206,0.0,260.94046002858888,17.865349747307314,1.0,0.1,0.0018861091775592572,1.0,0.1,0.001677169468639774,1.0,0.1,0.0020845513292988046,1.0,0.1,0.0019416433548759447,1.0,0.1,0.0020295026696262226,0.0,0.0,0.0,0.0,0.0,0.0,2057.642387577576,0.004002954275777199,0.0,0.0,200.0,720000.0,0.0,0.009618976000000002,0.009036105678132387,17.422867227227216,0.4711792959945956,0.4685628847848423,17.422867227227216,0.4189829193874918,0.4166563494038371,17.422867227227216,0.5207532201686405,0.5178615299472178,17.422867227227216,0.48505259393675245,0.4823591456997768,17.422867227227216,0.5070012120566082,0.5041858853521881 
 02/03  05:00:00,1.0,0.0,0.0,0.0,0.0,0.0,1152.1625869966283,0.0,16.37994164364098,518.5832264287883,0.0,16.176810432669546,223.93402911092904,0.0,16.66352541967184,506.47126794098906,0.0,16.286881518582037,232.42582286922335,0.0,16.711062567739263,0.0,303.0812548924846,17.63694903153968,1.0,0.1,0.0018861091775592572,1.0,0.1,0.001677169468639774,1.0,0.1,0.0020845513292988046,1.0,0.1,0.0019416433548759447,1.0,0.1,0.0020295026696262226,0.0,0.0,0.0,0.0,0.0,0.0,2057.642387577576,0.004002954275777199,0.0,0.0,200.0,720000.0,0.0,0.009618976000000002,0.009043587222463342,17.123020370324995,0.4711792959945956,0.4683913797575302,17.123020370324995,0.4189829193874918,0.41650384338830606,17.123020370324995,0.5207532201686405,0.5176719804572314,17.123020370324995,0.48505259393675245,0.48218259091675028,17.123020370324995,0.5070012120566082,0.5040013414695086 
