Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1 PEOPLE 1:People Occupant Count [](Hourly),SPACE2-1 PEOPLE 1:People Occupant Count [](Hourly),SPACE3-1 PEOPLE 1:People Occupant Count [](Hourly),SPACE4-1 PEOPLE 1:People Occupant Count [](Hourly),SPACE5-1 PEOPLE 1:People Occupant Count [](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE1-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),SPACE1-1 VAV REHEAT:Zone Air Terminal Minimum Air Flow Fraction [](Hourly),SPACE1-1 VAV REHEAT:Zone Air Terminal Outdoor Air Volume Flow Rate [m3/s](Hourly),SPACE2-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),SPACE2-1 VAV REHEAT:Zone Air Terminal Minimum Air Flow Fraction [](Hourly),SPACE2-1 VAV REHEAT:Zone Air Terminal Outdoor Air Volume Flow Rate [m3/s](Hourly),SPACE3-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),SPACE3-1 VAV REHEAT:Zone Air Terminal Minimum Air Flow Fraction [](Hourly),SPACE3-1 VAV REHEAT:Zone Air Terminal Outdoor Air Volume Flow Rate [m3/s](Hourly),SPACE4-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),SPACE4-1 VAV REHEAT:Zone Air Terminal Minimum Air Flow Fraction [](Hourly),SPACE4-1 VAV REHEAT:Zone Air Terminal Outdoor Air Volume Flow Rate [m3/s](Hourly),SPACE5-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),SPACE5-1 VAV REHEAT:Zone Air Terminal Minimum Air Flow Fraction [](Hourly),SPACE5-1 VAV REHEAT:Zone Air Terminal Outdoor Air Volume Flow Rate [m3/s](Hourly),SPACE1-1 ZONE COIL:Heating Coil Gas Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Gas Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Gas Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Gas Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Gas Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Gas Rate [W](Hourly),SUPPLY FAN 1:Fan Electric Power [W](Hourly),VAV SYS 1:Air System Outdoor Air Flow Fraction [](Hourly),MAIN COOLING COIL 1:Cooling Coil Electric Power [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Runtime Fraction [](Hourly),MAIN COOLING COIL 1:Cooling Coil Basin Heater Electric Power [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Basin Heater Electric Energy [J](Hourly),DX COOLING COIL SYSTEM 1:Coil System Compressor Speed Ratio [](Hourly),OUTSIDE AIR INLET NODE 1:System Node Standard Density Volume Flow Rate [m3/s](Hourly),OUTSIDE AIR INLET NODE 1:System Node Current Density Volume Flow Rate [m3/s](Hourly),SPACE1-1 IN NODE:System Node Temperature [C](Hourly),SPACE1-1 IN NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),SPACE1-1 IN NODE:System Node Current Density Volume Flow Rate [m3/s](Hourly),SPACE2-1 IN NODE:System Node Temperature [C](Hourly),SPACE2-1 IN NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),SPACE2-1 IN NODE:System Node Current Density Volume Flow Rate [m3/s](Hourly),SPACE3-1 IN NODE:System Node Temperature [C](Hourly),SPACE3-1 IN NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),SPACE3-1 IN NODE:System Node Current Density Volume Flow Rate [m3/s](Hourly),SPACE4-1 IN NODE:System Node Temperature [C](Hourly),SPACE4-1 IN NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),SPACE4-1 IN NODE:System Node Current Density Volume Flow Rate [m3/s](Hourly),SPACE5-1 IN NODE:System Node Temperature [C](Hourly),SPACE5-1 IN NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),SPACE5-1 IN NODE:System Node Current Density Volume Flow Rate [m3/s](Hourly),Cooling:Electricity [J](Monthly),Heating:Gas [J](Monthly),Fans:Electricity [J](Monthly),HeatingCoils:EnergyTransfer [J](Monthly),CoolingCoils:EnergyTransfer [J](Monthly),InteriorLights:Electricity [J](Monthly),InteriorEquipment:Electricity [J](Monthly),Cooling:Electricity [J](RunPeriod),Heating:Gas [J](RunPeriod),Fans:Electricity [J](RunPeriod),HeatingCoils:EnergyTransfer [J](RunPeriod),CoolingCoils:EnergyTransfer [J](RunPeriod),InteriorLights:Electricity [J](RunPeriod),InteriorEquipment:Electricity [J](RunPeriod) 
 02/03  06:00:00,1.0,0.0,0.0,0.0,0.0,0.0,1216.7388397227332,0.0,16.13957276476908,544.4827357015633,0.0,15.995146685426306,245.22625750426256,0.0,16.485413062253728,534.5511369517667,0.0,16.106113379097616,255.721782026234,0.0,16.53534828509555,0.0,265.34584707199977,17.438511895892057,1.0,0.1,0.0018861091775592572,1.0,0.1,0.001677169468639774,1.0,0.1,0.0020845513292988046,1.0,0.1,0.0019416433548759447,1.0,0.1,0.0020295026696262226,0.0,0.0,0.0,0.0,0.0,429.1984928402852,2057.642387577576,0.004002954275777199,0.0,0.0,200.0,720000.0,0.0,0.009618976000000002,0.009049810478161398,16.988583483878558,0.4711792959945956,0.46836721392080296,16.988583483878558,0.4189829193874918,0.41648235459856616,16.988583483878558,0.5207532201686405,0.5176452720738183,16.988583483878558,0.48505259393675245,0.4821577135465245,16.988583483878558,0.5070012120566082,0.503975338398883 
 02/03  07:00:00,1.625,0.0,0.0,0.0,0.0,0.0,988.5888820517403,0.0,15.832283613664155,336.9831366361941,0.0,15.761544934595296,103.13230344947778,0.0,16.095126791450384,306.89839060816646,0.0,15.835169924294434,100.30674680320561,0.0,16.117517123278483,0.0,215.82181773310368,17.312797694418188,0.5341502029610625,0.1,0.05037328,0.2588811733808491,0.1,0.02170938,0.47023874453104938,0.1,0.049011839999999997,0.22361861611178386,0.1,0.02170938,0.9135727820163316,0.1,0.09270492,0.0,0.0,0.0,0.0,0.0,5948.691452090635,527.7882308835074,0.20014771378885999,0.0,0.0,75.0,270000.0,0.0,0.23550880000000003,0.22211833743719304,16.91230360946562,0.2516805165865638,0.2502258516137755,16.91230360946562,0.1084667897975676,0.10783987261713082,16.91230360946562,0.2448783404626026,0.24346299075934908,16.91230360946562,0.1084667897975676,0.10783987261713084,16.91230360946562,0.4631825077842076,0.46050540198666686 
 02/03  08:00:00,2.0,0.0,0.0,0.0,0.0,0.0,2969.4688433130277,0.0,16.745663685385947,3257.4355959408917,0.0,19.34161931180149,1293.119278964939,0.0,19.4692028373527,3147.34408632515,0.0,19.35623711206329,1485.3468956947554,0.0,19.55663572377569,1424.5390220785666,0.0,18.55312519356627,0.5341502029610625,0.1,0.05037328,0.2588811733808491,0.1,0.02170938,0.47023874453104938,0.1,0.049011839999999997,0.22361861611178386,0.1,0.02170938,0.9135727820163316,0.1,0.09270492,4930.347827849811,2006.53065462469,4774.749499895845,2260.6577566073734,2828.0562627267004,5001.897012994235,527.7882308835074,0.20014771378885999,0.0,0.0,0.0,0.0,0.0,0.23550880000000003,0.22242031769946603,30.45973696096226,0.2516805165865638,0.2620169990992963,29.710384964027886,0.1084667897975676,0.11264278854135623,30.397039195799175,0.24487834046260258,0.2548828124343374,31.320119849514378,0.1084667897975676,0.11324150723174553,21.195117469830156,0.4631825077842076,0.4674909007821875 
 02/03  09:00:00,1.375,11.0,5.0,11.0,5.0,20.0,5194.103447356063,0.0,19.23207632404275,936.6422318696557,0.0,21.07504558219781,0.0,544.0884888660767,21.098919086155669,710.1877852898692,0.0,21.076434007123348,273.4624593287821,0.0,21.093911190933374,99.53474861382688,972.4619712212931,20.831803316385839,1.0,0.1,0.09430545887796285,0.5403077130511687,0.1,0.045309379999999999,0.9683795124771639,0.1,0.10093184,0.46671166345989337,0.1,0.04530938000000001,1.0,0.1,0.10147513348131111,3966.5364470982777,671.1494834273332,3880.9851469535743,1691.290611324914,1738.0126084507476,2602.486304730558,1367.6024885134646,0.20014771378885996,0.0,0.0,125.0,450000.0,0.0,0.38733119235927396,0.3651026097880312,22.781452115874396,0.4711792959945956,0.47862982606547146,19.036059426691556,0.22637970298175787,0.22704907384879373,22.28537479911077,0.5042867494678212,0.5114021323532288,22.130897905805339,0.2263797029817579,0.22945381053357478,19.354405276803658,0.5070012120566082,0.5090536898735752 
 02/03  10:00:00,0.375,11.0,5.0,11.0,5.0,20.0,3826.0490688641366,0.0,20.115892012146444,0.0,550.6273715538136,21.10028621603481,0.0,518.880239992684,21.10019230287451,0.0,722.150879078441,21.100257693086097,0.0,349.5128801073256,21.100248586226216,0.0,2710.064672748646,21.583602240067785,1.0,0.1,0.09430545887796285,0.5403077130511687,0.1,0.045309379999999999,0.9683795124771639,0.1,0.10093184,0.46671166345989337,0.1,0.04530938000000001,1.0,0.1,0.10147513348131111,2126.747321476645,703.9309620357154,2110.140644798184,915.6092809570031,0.0,999.5523091262003,1367.6024885134646,0.20014771378885996,0.0,0.0,325.0,1170000.0,0.0,0.38733119235927396,0.36408879319896139,20.09796585049385,0.4711792959945956,0.4750169285649103,19.134141889818456,0.22637970298175787,0.22747352483984857,19.87196995008153,0.5042867494678212,0.5080022398671033,19.77599801632589,0.2263797029817579,0.2279729259334894,16.999910554328204,0.5070012120566082,0.5057308469603201 
 02/03  11:00:00,0.625,11.0,5.0,11.0,5.0,20.0,3081.007464698705,0.0,20.628833324778279,0.0,924.9497998471456,21.100279920611948,0.0,575.4887283486094,21.10020171833389,0.0,1136.9276215758628,21.100231274713047,0.0,543.7339087762589,21.100216235390456,0.0,2926.3815046877826,22.092755628402708,1.0,0.1,0.09430545887796285,0.5403077130511687,0.1,0.045309379999999999,0.9683795124771639,0.1,0.10093184,0.46671166345989337,0.1,0.04530938000000001,1.0,0.1,0.10147513348131111,1559.7276399328111,585.5220082047372,1485.571769059303,625.2086413744657,0.0,0.0,1367.6024885134646,0.20014771378885996,0.0,0.0,275.0,990000.0,0.0,0.38733119235927396,0.36456373644092146,19.417528155949758,0.4711792959945956,0.47431853457796915,18.9209931491852,0.22637970298175787,0.22750120216200016,19.167564945174506,0.5042867494678212,0.507212846995855,19.0412611858372,0.2263797029817579,0.22759487808077145,17.14664833212316,0.5070012120566082,0.5064176687585663 
 02/03  12:00:00,1.0,8.8,4.0,8.8,4.0,16.0,2485.8731037339257,0.0,20.929575747926774,0.0,990.0667297754667,21.100182470130279,0.0,602.35403596729,21.100110188814168,0.0,1235.110150244856,21.100130747104389,0.0,589.2205969838335,21.10011569801215,0.0,2854.7067034788074,22.29431322463104,0.9745913024922169,0.1,0.09190928000000001,0.48402240511710467,0.1,0.040589379999999997,0.8687513588879412,0.1,0.09054784000000002,0.4180930539902714,0.1,0.04058938,1.0,0.1,0.10147513348131111,1192.9574464130378,320.4804179396081,850.6945428406491,336.89423694429919,0.0,0.0,1222.3911545126698,0.20014771378885996,0.0,0.0,200.0,720000.0,0.0,0.3651110134813111,0.3444463439686543,19.25276613885492,0.45920724379073876,0.46249083814027738,18.555046878945178,0.20279712034491979,0.20375985727756613,18.76080733709112,0.45240506766677759,0.454873396604885,18.610543489525165,0.20279712034491985,0.2037986238171241,17.471438717212317,0.5070012120566082,0.5075159187632624 
 02/03  13:00:00,1.625,4.4,2.0,4.4,2.0,8.0,1916.7538268585176,0.0,21.038178456716225,0.0,874.3508211672131,21.100079134967609,0.0,592.4322037677936,21.10026515396991,0.0,1186.0244258589025,21.100036651759799,0.0,565.2310897645051,21.100025509415418,0.0,2607.2811902703515,22.037318551104197,0.7543707527266397,0.1,0.07114128,0.371451789248977,0.1,0.03114938,0.6694950517094953,0.1,0.06977984000000001,0.32085583505102768,0.1,0.03114938,1.0,0.1,0.10147513348131111,705.1634430228966,46.86475071060908,281.2260964550947,80.80484779825557,0.0,0.0,865.4807664800944,0.20014771378885996,0.0,0.0,75.0,270000.0,0.0,0.3046950134813111,0.28854876398426657,18.992912489486444,0.35544388018865127,0.35815516648947989,17.839503487354038,0.15563195507124373,0.15619995697028145,18.18599020536405,0.3486417040646901,0.35033077585713026,17.98897956731952,0.15563195507124373,0.1562801951739492,17.63309001284592,0.5070012120566082,0.5084907484602099 
 02/03  14:00:00,2.0,8.8,4.0,8.8,4.0,16.0,1750.959178787387,0.0,21.23685062099192,0.0,1260.0913775157528,21.10007619004801,0.0,753.5513061465595,21.106746485477414,0.0,1553.613160843253,21.10002259446928,0.0,737.5658381468918,21.100006706285816,0.0,2659.9452579380586,22.403804818875167,0.9745913024922169,0.1,0.09190928000000001,0.48402240511710467,0.1,0.040589379999999997,0.8687513588879412,0.1,0.09054784000000002,0.4180930539902714,0.1,0.04058938,1.0,0.1,0.10147513348131111,561.7375319558878,3.798498868287261,163.26080142847148,21.780333964563107,0.0,0.0,1222.3911545126698,0.20014771378885996,0.0,0.0,0.0,0.0,0.0,0.3651110134813111,0.34643756259360089,18.750135303219076,0.45920724379073876,0.4625885583204591,17.924679282378926,0.20279712034491979,0.20371268562876072,18.15914335737357,0.45240506766677759,0.4548135973513209,17.985443771468409,0.20279712034491985,0.2037552118060134,17.911842492823184,0.5070012120566082,0.5092677045066165 
 02/03  15:00:00,2.0,11.0,5.0,11.0,5.0,20.0,1611.8497137512986,0.0,21.45593406029963,0.0,1205.0489212681514,21.100090220121893,0.0,707.6649031399957,21.100342901626303,0.0,1448.9718804094132,21.10005763095017,0.0,702.3831543200504,21.10003417563314,0.0,2704.117250334815,22.699593674362484,1.0,0.1,0.09430545887796285,0.5403077130511687,0.1,0.045309379999999999,0.9683795124771639,0.1,0.10093184,0.46671166345989337,0.1,0.04530938000000001,1.0,0.1,0.10147513348131111,533.090008297994,95.38723572596467,371.4994476854298,101.88504647545028,0.0,0.0,1367.6024885134646,0.20014771378885996,0.0,0.0,0.0,0.0,0.0,0.38733119235927396,0.3675212996670904,18.91078322060447,0.4711792959945956,0.47505244518906966,18.4243748252676,0.22637970298175787,0.22786045166557745,18.640385757941045,0.5042867494678212,0.5079613283457304,18.444038462231594,0.2263797029817579,0.2278758180175579,18.135728791676664,0.5070012120566082,0.5098123055873742 
 02/03  16:00:00,2.0,11.0,5.0,11.0,5.0,20.0,1480.8394023952496,0.0,21.530460154776998,0.0,1174.4118435163732,21.100101345974175,0.0,637.4229774901883,21.100061159670518,0.0,1300.8363490611318,21.100086846576948,0.0,650.1734896976891,21.10005446221662,0.0,2654.5929696247663,22.704897261090907,1.0,0.1,0.09430545887796285,0.5403077130511687,0.1,0.045309379999999999,0.9683795124771639,0.1,0.10093184,0.46671166345989337,0.1,0.04530938000000001,1.0,0.1,0.10147513348131111,509.60271122746959,153.37840614630935,490.4907371805642,137.4439043171032,0.0,0.0,1367.6024885134646,0.20014771378885996,0.0,0.0,0.0,0.0,0.0,0.38733119235927396,0.3670424770922886,18.96728357787307,0.4711792959945956,0.4746672301549914,18.69058877946029,0.22637970298175787,0.22783940303802864,18.89268976760127,0.5042867494678212,0.5078898784471626,18.642389777821575,0.2263797029817579,0.22780179626190734,18.226605900538308,0.5070012120566082,0.5094591124190827 
 02/03  17:00:00,2.0,11.0,5.0,11.0,5.0,20.0,1425.7494145935689,0.0,21.521069571657649,0.0,1406.2373848675056,21.100052717958698,0.0,511.30929729982838,21.100141276266045,0.0,1009.9963913646225,21.100177779187825,0.0,637.9175003414939,21.100070875912324,0.0,2537.818350958548,22.514072995916825,1.0,0.1,0.09430545887796285,0.5403077130511687,0.1,0.045309379999999999,0.9683795124771639,0.1,0.10093184,0.46671166345989337,0.1,0.04530938000000001,1.0,0.1,0.10147513348131111,215.3731038246322,308.7997041616997,849.0883488196714,150.5855205013911,0.0,0.0,1367.6024885134646,0.20014771378885996,0.0,0.0,0.0,0.0,0.0,0.38733119235927396,0.3663992093952314,18.546810751990369,0.4711792959945956,0.47337432184371189,19.167830924793248,0.22637970298175787,0.2279184702711823,19.38670755514173,0.5042867494678212,0.5080946833411808,18.68929555595679,0.2263797029817579,0.2275453896661771,18.233831493506807,0.5070012120566082,0.5088165462907581 
 02/03  18:00:00,1.375,11.0,5.0,11.0,5.0,20.0,1458.8974659108098,0.0,21.456317782166179,0.0,961.1961538418714,21.10021407907065,0.0,379.5446468141756,21.100281109929488,0.0,704.284843983793,21.100329914426,0.0,480.46620510197638,21.100205382467249,0.0,2538.063294807645,22.34912868125522,1.0,0.1,0.09430545887796285,0.5403077130511687,0.1,0.045309379999999999,0.9683795124771639,0.1,0.10093184,0.46671166345989337,0.1,0.04530938000000001,1.0,0.1,0.10147513348131111,885.2936395073511,528.1333527795957,1352.9128355473642,402.01772698387017,0.0,0.0,1367.6024885134646,0.20014771378885996,0.0,0.0,125.0,450000.0,0.0,0.38733119235927396,0.36500803420133939,19.355022601188784,0.4711792959945956,0.47416962575100726,19.66593147735257,0.22637970298175787,0.22805865118422917,19.9055071531298,0.5042867494678212,0.5084424566468271,19.284464323195217,0.2263797029817579,0.22776149784281148,18.068421675867879,0.5070012120566082,0.507974956971132 
 02/03  19:00:00,-0.25,5.5,2.5,5.5,2.5,10.0,1781.231971070847,0.0,21.359830828021417,410.177834960509,0.0,21.26034243367178,217.72996652892767,0.0,21.56043982973823,427.9126176342984,0.0,21.3020847903432,217.6314148810361,0.0,21.621159449506146,0.0,461.079380843737,22.782652734771845,1.0,0.1,0.0018861091775592572,1.0,0.1,0.001677169468639774,1.0,0.1,0.0020845513292988046,1.0,0.1,0.0019416433548759447,1.0,0.1,0.0020295026696262226,0.0,0.0,0.0,0.0,0.0,0.0,2057.642387577576,0.004002954275777199,0.0,0.0,450.0,1620000.0,0.0,0.009618976000000002,0.008994604395058462,22.004965159936316,0.4711792959945956,0.4782317050231565,22.004965159936316,0.4189829193874918,0.4252540755028382,22.004965159936316,0.5207532201686405,0.528547630370424,22.004965159936316,0.48505259393675245,0.49231265252142689,22.004965159936316,0.5070012120566082,0.5145897881162836 
 02/03  20:00:00,-1.0,1.1,0.5,1.1,0.5,2.0,1348.27565001544,0.0,20.874567520096439,615.0817053163066,0.0,20.542027820847474,303.5904100821788,0.0,21.038783232557436,621.4057795239123,0.0,20.637924983085548,311.69031942434096,0.0,21.10891295624217,0.0,245.39052721542067,22.07241331974563,1.0,0.1,0.0018861091775592572,1.0,0.1,0.001677169468639774,1.0,0.1,0.0020845513292988046,1.0,0.1,0.0019416433548759447,1.0,0.1,0.0020295026696262226,0.0,0.0,0.0,0.0,0.0,0.0,2057.642387577576,0.004002954275777199,0.0,0.0,600.0,2160000.0,0.0,0.009618976000000002,0.008946951729344654,21.658494215880937,0.4711792959945956,0.47694475622187357,21.658494215880937,0.4189829193874918,0.42410969252496236,21.658494215880937,0.5207532201686405,0.5271252785435135,21.658494215880937,0.48505259393675245,0.49098781108710956,21.658494215880937,0.5070012120566082,0.5132049976391724 
 02/03  21:00:00,-1.0,1.1,0.5,1.1,0.5,2.0,1122.2166139599285,0.0,20.170047497731717,715.4731638731523,0.0,19.698656592211607,348.799183494049,0.0,20.285400097223535,718.7923218226865,0.0,19.81684730592484,360.77120790945767,0.0,20.36127739295962,0.0,66.25085335465747,21.109201375741589,1.0,0.1,0.0018861091775592572,1.0,0.1,0.001677169468639774,1.0,0.1,0.0020845513292988046,1.0,0.1,0.0019416433548759447,1.0,0.1,0.0020295026696262226,0.0,0.0,0.0,0.0,0.0,0.0,2057.642387577576,0.004002954275777199,0.0,0.0,600.0,2160000.0,0.0,0.009618976000000002,0.008939554093575018,20.997435195228826,0.4711792959945956,0.47547984956535607,20.997435195228826,0.4189829193874918,0.4228070655360531,20.997435195228826,0.5207532201686405,0.5255062454809134,20.997435195228826,0.48505259393675245,0.48947977204621936,20.997435195228826,0.5070012120566082,0.511628719868231 
 02/03  22:00:00,-1.0,0.0,0.0,0.0,0.0,0.0,833.1406785780036,0.0,19.378111814940586,749.903887348486,0.0,18.869287334151364,362.6265931075236,0.0,19.490367567642069,752.4646721922127,0.0,18.99468650206226,375.61264985120217,0.0,19.568309299179324,0.0,6.573663130850491,20.241781732797294,1.0,0.1,0.0018861091775592572,1.0,0.1,0.001677169468639774,1.0,0.1,0.0020845513292988046,1.0,0.1,0.0019416433548759447,1.0,0.1,0.0020295026696262226,0.0,0.0,0.0,0.0,0.0,0.0,2057.642387577576,0.004002954275777199,0.0,0.0,600.0,2160000.0,0.0,0.009618976000000002,0.008932874757273706,20.23069116656275,0.4711792959945956,0.4739045043665208,20.23069116656275,0.4189829193874918,0.42140623418361047,20.23069116656275,0.5207532201686405,0.5237651543673088,20.23069116656275,0.48505259393675245,0.48785804273524049,20.23069116656275,0.5070012120566082,0.5099336073452346 
 02/03  23:00:00,-1.625,0.0,0.0,0.0,0.0,0.0,765.3805901136293,0.0,18.631881327684267,712.1383872458359,0.0,18.166001404938795,347.2723749792631,0.0,18.74995589032136,718.4742895917343,0.0,18.27869084596476,359.2156050760991,0.0,18.8254774479579,0.0,42.64336916408092,19.530987755965037,1.0,0.1,0.0018861091775592572,1.0,0.1,0.001677169468639774,1.0,0.1,0.0020845513292988046,1.0,0.1,0.0019416433548759447,1.0,0.1,0.0020295026696262226,0.0,0.0,0.0,0.0,0.0,0.0,2057.642387577576,0.004002954275777199,0.0,0.0,725.0,2610000.0,0.0,0.009618976000000002,0.008901901385956837,19.459026837721319,0.4711792959945956,0.47211617241661488,19.459026837721319,0.4189829193874918,0.41981601036101248,19.459026837721319,0.5207532201686405,0.5217886676465198,19.459026837721319,0.48505259393675245,0.4860170555388679,19.459026837721319,0.5070012120566082,0.5080093155228446 
 02/03  24:00:00,-2.0,0.0,0.0,0.0,0.0,0.0,844.7288970779264,0.0,17.987829851678904,665.6564180528608,0.0,17.584854865665716,320.3542972963728,0.0,18.1394432237649,667.4987799369387,0.0,17.696905102962075,334.4710297491406,0.0,18.203653044057629,0.0,102.38823944184833,18.966438995779826,1.0,0.1,0.0018861091775592572,1.0,0.1,0.001677169468639774,1.0,0.1,0.0020845513292988046,1.0,0.1,0.0019416433548759447,1.0,0.1,0.0020295026696262226,0.0,0.0,0.0,0.0,0.0,0.0,2057.642387577576,0.004002954275777199,0.0,0.0,800.0,2880000.0,0.0,0.009618976000000002,0.008880457264559511,18.79363887134789,0.4711792959945956,0.470504982372273,18.79363887134789,0.4189829193874918,0.41838330498918277,18.79363887134789,0.5207532201686405,0.5200079603636932,18.79363887134789,0.48505259393675245,0.48435842597475817,18.79363887134789,0.5070012120566082,0.5062756330111575 
 02/04  01:00:00,-2.0,0.0,0.0,0.0,0.0,0.0,949.2171939420496,0.0,17.4195940763716,619.3641963498612,0.0,17.08482743642081,294.8641601188201,0.0,17.607473627608419,620.000698836327,0.0,17.19086983912986,305.9707306008854,0.0,17.669910737485698,0.0,155.351621036275,18.47191280884905,1.0,0.1,0.0018861091775592572,1.0,0.1,0.001677169468639774,1.0,0.1,0.0020845513292988046,1.0,0.1,0.0019416433548759447,1.0,0.1,0.0020295026696262226,0.0,0.0,0.0,0.0,0.0,0.0,2057.642387577576,0.004002954275777199,0.0,0.0,800.0,2880000.0,0.0,0.009618976000000002,0.008871313694168017,18.209693062183186,0.4711792959945956,0.4690303669968164,18.209693062183186,0.4189829193874918,0.4170720447953784,18.209693062183186,0.5207532201686405,0.5183781971041293,18.209693062183186,0.48505259393675245,0.482840392353577,18.209693062183186,0.5070012120566082,0.5046889084054091 
 02/04  02:00:00,-2.0,0.0,0.0,0.0,0.0,0.0,1054.9897612817695,0.0,16.927632076530619,568.1801000634168,0.0,16.66793004011126,268.5478084358706,0.0,17.15142402120027,567.9714440233406,0.0,16.766523446961118,278.32662836144257,0.0,17.20888939449944,0.0,212.9671146132764,18.05947780397971,1.0,0.1,0.0018861091775592572,1.0,0.1,0.001677169468639774,1.0,0.1,0.0020845513292988046,1.0,0.1,0.0019416433548759447,1.0,0.1,0.0020295026696262226,0.0,0.0,0.0,0.0,0.0,0.0,2057.642387577576,0.004002954275777199,0.0,0.0,800.0,2880000.0,0.0,0.009618976000000002,0.008867888973840563,17.69996464274193,0.4711792959945956,0.467978481230586,17.69996464274193,0.4189829193874918,0.4161366850014658,17.69996464274193,0.5207532201686405,0.5172156398681247,17.69996464274193,0.48505259393675245,0.4817575350978094,17.69996464274193,0.5070012120566082,0.5035570518850623 
 02/04  03:00:00,-2.625,0.0,0.0,0.0,0.0,0.0,1155.9954395210007,0.0,16.5138183524819,524.2352421118112,0.0,16.31503452557604,246.86334499254236,0.0,16.76304766059281,523.6124897566924,0.0,16.406718854453915,255.84941528518085,0.0,16.815884175029799,0.0,273.9333018373586,17.729831685221336,1.0,0.1,0.0018861091775592572,1.0,0.1,0.001677169468639774,1.0,0.1,0.0020845513292988046,1.0,0.1,0.0019416433548759447,1.0,0.1,0.0020295026696262226,0.0,0.0,0.0,0.0,0.0,0.0,2057.642387577576,0.004002954275777199,0.0,0.0,925.0,3330000.0,0.0,0.009618976000000002,0.008845138960854597,17.267352846464556,0.4711792959945956,0.4672355776753163,17.267352846464556,0.4189829193874918,0.41547607893694596,17.267352846464556,0.5207532201686405,0.5163945736159143,17.267352846464556,0.48505259393675245,0.4809927576562036,17.267352846464556,0.5070012120566082,0.502757668282759 
 02/04  04:00:00,-3.0,0.0,0.0,0.0,0.0,0.0,1244.4302408841868,0.0,16.152618618070265,543.5420052061604,0.0,16.00429656423347,265.3649551188712,0.0,16.449632238173736,545.8402287101744,0.0,16.094527910574308,276.59089798254447,0.0,16.503670424941928,0.0,267.8624314877138,17.444064073578045,1.0,0.1,0.0018861091775592572,1.0,0.1,0.001677169468639774,1.0,0.1,0.0020845513292988046,1.0,0.1,0.0019416433548759447,1.0,0.1,0.0020295026696262226,0.0,0.0,0.0,0.0,0.0,342.85286439106508,2057.642387577576,0.004002954275777199,0.0,0.0,1000.0,3600000.0,0.0,0.009618976000000002,0.008825858491316464,16.99179230258609,0.4711792959945956,0.4664516579040127,16.99179230258609,0.4189829193874918,0.4147790003574361,16.99179230258609,0.5207532201686405,0.5155281757314348,16.99179230258609,0.48505259393675245,0.48018575632626089,16.99179230258609,0.5070012120566082,0.501914150162195 
 02/04  05:00:00,-3.0,0.0,0.0,0.0,0.0,0.0,1473.802338728805,0.0,15.903674501573974,621.9831528068794,0.0,15.869886697117203,316.8913612347103,0.0,16.352517863716416,628.6979930967627,0.0,15.966436630351169,330.64622285633006,0.0,16.4164398319931,0.0,173.1558344598634,17.292422075925946,1.0,0.1,0.0018861091775592572,1.0,0.1,0.001677169468639774,1.0,0.1,0.0020845513292988046,1.0,0.1,0.0019416433548759447,1.0,0.1,0.0020295026696262226,0.0,0.0,0.0,0.0,0.0,1372.9965108135393,2057.642387577576,0.004002954275777199,0.0,0.0,1000.0,3600000.0,0.0,0.009618976000000002,0.008816793553774759,17.000021252746185,0.4711792959945956,0.4659416776699747,17.000021252746185,0.4189829193874918,0.41432551479662407,17.000021252746185,0.5207532201686405,0.5149645392317941,17.000021252746185,0.48505259393675245,0.479660760348128,17.000021252746185,0.5070012120566082,0.5013653981287756 
 02/04  06:00:00,-3.625,0.0,0.0,0.0,0.0,0.0,1690.204426415712,0.0,15.770270456946282,658.0756670677792,0.0,15.804186743023444,339.33409350110198,0.0,16.306585736529628,666.2798786836856,0.0,15.90454003905836,353.6739906863636,0.0,16.375728250071668,0.0,137.4158235888467,17.2320875144626,1.0,0.1,0.0018861091775592572,1.0,0.1,0.001677169468639774,1.0,0.1,0.0020845513292988046,1.0,0.1,0.0019416433548759447,1.0,0.1,0.0020295026696262226,0.0,0.0,0.0,0.0,0.0,1913.6123305532485,2057.642387577576,0.004002954275777199,0.0,0.0,1125.0,4050000.0,0.0,0.009618976000000002,0.008789400136652626,17.000018258276165,0.4711792959945956,0.4657207095445741,17.000018258276165,0.4189829193874918,0.4141290251141211,17.000018258276165,0.5207532201686405,0.5147203225103991,17.000018258276165,0.48505259393675245,0.4794332860866017,17.000018258276165,0.5070012120566082,0.5011276306624282 
 02/04  07:00:00,-4.0,0.0,0.0,0.0,0.0,0.0,1208.8765777037297,0.0,15.339421625217803,534.5420515105599,0.0,15.18009820552206,174.38565151498424,0.0,15.622380805365122,494.3725357135545,0.0,15.270120597198814,170.90529003991723,0.0,15.649871366880346,0.0,91.47784696933286,17.169282911563756,0.5341502029610625,0.1,0.05037328,0.2588811733808491,0.1,0.02170938,0.47023874453104938,0.1,0.049011839999999997,0.22361861611178386,0.1,0.02170938,0.9135727820163316,0.1,0.09270492,0.0,0.0,0.0,0.0,0.0,8654.214407312616,527.7882308835074,0.20014771378885999,0.0,0.0,1200.0,4320000.0,0.0,0.23550880000000003,0.21470975192741785,17.00006267789139,0.2516805165865638,0.24828737898439327,17.00006267789139,0.1084667897975676,0.1070044487787217,17.00006267789139,0.2448783404626026,0.24157690928211235,17.00006267789139,0.1084667897975676,0.10700444877872172,17.00006267789139,0.4631825077842076,0.4569379164064333 
 02/04  08:00:00,-4.0,0.0,0.0,0.0,0.0,0.0,3122.217582855348,0.0,16.023931237175036,3519.574720002759,0.0,18.454856320595309,1428.2554547955006,0.0,18.61132666554601,3393.6414884531455,0.0,18.500274745426354,1574.4242846869267,0.0,18.859289104602344,1523.5183509754181,0.0,18.371205892168179,0.5341502029610625,0.1,0.05037328,0.25888117338084906,0.1,0.02170938,0.4702387445310493,0.1,0.04901183999999999,0.22361861611178386,0.1,0.02170938,0.9135727820163316,0.1,0.09270492,4930.347827849811,2038.8735101100715,4774.749499895845,2260.6577566073734,2828.0562627267004,8025.988353722838,527.7882308835074,0.20014771378885996,0.0,0.0,1200.0,4320000.0,0.0,0.2355088,0.21448982017804622,30.4554361816026,0.2516805165865638,0.2592439541294449,29.911102705897386,0.10846678979756759,0.11152609162309697,30.39275854716712,0.24487834046260258,0.2521852877981217,31.31554282213338,0.10846678979756759,0.11204292368210646,21.19379133447713,0.4631825077842076,0.4625477024619788 
 02/04  09:00:00,-4.0,11.0,5.0,11.0,5.0,20.0,6050.453412280165,0.0,18.68183811548696,1362.3880327195227,0.0,20.920522406167217,230.61463256840109,133.84480800330733,20.994096985955929,1140.1462954660508,0.0,20.90734251186069,515.5115491658969,0.0,20.972228364865566,131.36819834880988,670.1136336344275,20.777753758307165,1.0,0.1,0.09430545887796285,0.5403077130511687,0.1,0.045309379999999999,0.9683795124771639,0.1,0.10093184,0.46671166345989337,0.1,0.04530938000000001,1.0,0.1,0.10147513348131111,4389.639135992242,1436.3846981768168,4291.184407587078,1952.3344310599439,2113.715737202597,6901.94230389684,1367.6024885134646,0.20014771378885996,0.0,0.0,1200.0,4320000.0,0.0,0.38733119235927396,0.35211702174858247,23.403371270378189,0.4711792959945956,0.47299747498698077,21.361067551574537,0.22637970298175787,0.22568852678389626,22.848788539533694,0.5042867494678212,0.5052858953375825,22.92764369012222,0.2263797029817579,0.22688873049182013,19.865482292023779,0.5070012120566082,0.5028859818440685 
 02/04  10:00:00,-4.0,11.0,5.0,11.0,5.0,20.0,4492.204009083851,0.0,19.798394559955307,0.0,425.78343209262087,21.10057939801495,0.0,1043.1447706381869,21.142319722322456,0.0,658.4078064895798,21.100471374270556,0.0,318.1187704630413,21.100543548171009,0.0,2634.5510657920436,21.461346817093188,1.0,0.1,0.09430545887796285,0.5403077130511687,0.1,0.045309379999999999,0.9683795124771639,0.1,0.10093184,0.46671166345989337,0.1,0.04530938000000001,1.0,0.1,0.10147513348131111,2278.6690987080933,60.84140097237807,2185.4251582173156,952.9102569020529,0.0,4232.384339903402,1367.6024885134646,0.20014771378885996,0.0,0.0,1200.0,4320000.0,0.0,0.38733119235927396,0.3518116860256156,20.324478016655069,0.4711792959945956,0.46767295811573997,17.184758592956585,0.22637970298175787,0.2222911814308127,19.979112470972095,0.5042867494678212,0.49994500104781405,19.893629380730965,0.2263797029817579,0.22436519735324335,17.000012596155768,0.5070012120566082,0.49752773887245047 
 02/04  11:00:00,-3.375,11.0,5.0,11.0,5.0,20.0,3436.915775949391,0.0,20.448981090221339,0.0,969.6752302820901,21.100416963406773,0.0,1062.359453876707,21.221445232130088,0.0,1229.5346954870356,21.100365016387117,0.0,596.1076072089232,21.100332051682906,0.0,2924.6445100352594,21.952696387907385,1.0,0.1,0.09430545887796285,0.5403077130511687,0.1,0.045309379999999999,0.9683795124771639,0.1,0.10093184,0.46671166345989337,0.1,0.04530938000000001,1.0,0.1,0.10147513348131111,1598.8440493732799,62.77935266653323,1471.5653993206843,605.426746993362,0.0,2267.091522466314,1367.6024885134646,0.20014771378885996,0.0,0.0,1075.0,3870000.0,0.0,0.38733119235927396,0.3524016620550511,19.33280418177525,0.4711792959945956,0.46576847177638916,17.190655016440855,0.22637970298175787,0.22214104442643396,19.006137436510039,0.5042867494678212,0.49793894044751799,18.838581201848684,0.2263797029817579,0.22340190803600624,17.00000664604472,0.5070012120566082,0.4971815427186435 
 02/04  12:00:00,-3.0,8.8,4.0,8.8,4.0,16.0,2609.0491420523504,0.0,20.94241607696378,0.0,1765.1141979802069,21.117311114770069,0.0,1317.8611559039402,22.582158580778605,0.0,1535.2623457763207,21.100153263648254,0.0,739.50244560126,21.100129483922687,0.0,2976.609314933162,22.041622636920196,0.9745913024922169,0.1,0.09190928000000001,0.48402240511710467,0.1,0.040589379999999997,0.8687513588879412,0.1,0.09054784000000002,0.4180930539902714,0.1,0.04058938,1.0,0.1,0.10147513348131111,544.5338302174409,0.0,779.703528272524,285.41654139658638,0.0,845.0247083496673,1222.3911545126698,0.20014771378885996,0.0,0.0,1000.0,3600000.0,0.0,0.3651110134813111,0.3325176422257506,17.815261881635686,0.45920724379073876,0.45137493492969946,17.00000378740173,0.20279712034491979,0.1987796390786294,18.1849325484991,0.45240506766677759,0.4452537285071896,17.967628303968433,0.20279712034491985,0.19944255569834008,17.00000378740173,0.5070012120566082,0.49695734226220669 
 02/04  13:00:00,-3.0,4.4,2.0,4.4,2.0,8.0,1958.2664288486521,0.0,21.39232507961932,0.0,2150.887190834752,22.217534627781853,0.0,1236.406802617904,23.78622212425863,0.0,1328.1785530036886,21.100092908674957,0.0,654.9616911277767,21.10006969347117,0.0,2832.494318490766,21.817543989003185,0.7543707527266397,0.1,0.07114128,0.3745482889089437,0.1,0.03140904773446748,0.6694950517094953,0.1,0.06977984000000001,0.32085583505102768,0.1,0.03114938,1.0,0.1,0.10147513348131111,0.0,0.0,410.06678127700516,105.49005902925758,0.0,140.9350354258872,866.8950976876265,0.20014771378885996,0.0,0.0,1000.0,3600000.0,0.0,0.3049546812157786,0.27773145109129007,17.0177337445719,0.35544388018865127,0.3483633773763752,17.0177337445719,0.15692933553865896,0.15380316670624739,17.826555201462147,0.3486417040646901,0.3426491597050391,17.483842353747947,0.15563195507124373,0.152776760403503,17.0177337445719,0.5070012120566082,0.4969016613036485 
 02/04  14:00:00,-2.375,8.8,4.0,8.8,4.0,16.0,1763.2465500184944,0.0,22.1067314893976,0.0,3331.5347399103393,23.853046862422948,0.0,1216.7777735419206,22.85759490399864,0.0,1604.9794098759385,21.100842419143885,0.0,784.3957784370615,21.140193299391215,0.0,2824.984873028164,22.48899676146891,0.9872956512461084,0.1,0.09310736943898143,0.48402240511710467,0.1,0.040589379999999997,0.8687513588879412,0.1,0.09054784000000002,0.4180930539902714,0.1,0.04058938,1.0,0.1,0.10147513348131111,0.0,0.0,230.3592338944723,33.7283853181869,0.0,0.0,1230.0436441769168,0.20014771378885996,0.0,0.0,875.0,3150000.0,0.0,0.3663091029202925,0.33438472951852607,17.701692367565209,0.4651932698926672,0.45692323809999388,17.701692367565209,0.20279712034491979,0.1991900242738693,18.051919747909979,0.45240506766677759,0.4448933325643576,17.816086414652437,0.20279712034491985,0.19926836701940962,17.701692367565209,0.5070012120566082,0.4979833222714042 
 02/04  15:00:00,-2.0,11.0,5.0,11.0,5.0,20.0,1464.2406707132268,0.0,22.870066177129205,0.0,3931.5121040338245,25.586262382964418,0.0,981.7363031874004,22.144537912800105,0.0,1636.842048271432,21.21007169283036,0.0,808.6698045241949,21.487828696845506,0.0,2859.8211303802645,23.26287138640304,1.0,0.1,0.09430545887796285,0.5403077130511687,0.1,0.045309379999999999,0.9683795124771639,0.1,0.10093184,0.46671166345989337,0.1,0.04530938000000001,1.0,0.1,0.10147513348131111,0.0,0.0,1.8974725332762077,0.0,0.0,0.0,1367.6024885134646,0.20014771378885996,0.0,0.0,800.0,2880000.0,0.0,0.38733119235927396,0.35406431254607398,18.41838949138722,0.4711792959945956,0.4639943958072722,18.41838949138722,0.22637970298175787,0.22292769313288178,18.4209774063262,0.5042867494678212,0.49660140899406948,18.41838949138722,0.2263797029817579,0.22292769313288186,18.41838949138722,0.5070012120566082,0.49927007205439447 
 02/04  16:00:00,-1.375,11.0,5.0,11.0,5.0,20.0,1253.59968737693,0.0,23.507196183760237,0.0,4160.972248852994,26.64836415803272,0.0,785.6945485385701,22.045947390749036,0.0,1380.502499243639,21.41625119168266,0.0,881.2593863128652,22.40860102859383,0.0,2736.082679645541,23.697969213750949,1.0,0.1,0.09430545887796285,0.5403077130511687,0.1,0.045309379999999999,0.9683795124771639,0.1,0.10093184,0.46671166345989337,0.1,0.04530938000000001,1.0,0.1,0.10147513348131111,0.0,0.0,0.0,0.0,0.0,0.0,1367.6024885134646,0.20014771378885996,0.0,0.0,675.0,2430000.0,0.0,0.38733119235927396,0.35465223944473769,19.064461724817329,0.4711792959945956,0.46482361528177487,19.064461724817329,0.22637970298175787,0.22332609446320413,19.064461724817329,0.5042867494678212,0.4974844863069193,19.064461724817329,0.2263797029817579,0.22332609446320418,19.064461724817329,0.5070012120566082,0.5001623338371333 
 02/04  17:00:00,-1.0,11.0,5.0,11.0,5.0,20.0,1002.3649788986695,0.0,23.779887306996906,0.0,3765.1313416692174,26.29452075492982,0.0,647.6139994613203,21.89069717947691,0.0,1150.3638223281007,21.392992026041676,0.0,1012.5206334195275,23.27492562914323,0.0,2595.667958170092,23.828365652913364,1.0,0.1,0.09430545887796285,0.5403077130511687,0.1,0.045309379999999999,0.9683795124771639,0.1,0.10093184,0.46671166345989337,0.1,0.04530938000000001,1.0,0.1,0.10147513348131111,0.0,0.0,0.0,0.0,0.0,0.0,1367.6024885134646,0.20014771378885996,0.0,0.0,600.0,2160000.0,0.0,0.38733119235927396,0.3550036071338377,19.433661803774237,0.4711792959945956,0.46530941251521049,19.433661803774237,0.22637970298175787,0.22355949740418513,19.433661803774237,0.5042867494678212,0.49800441812445087,19.433661803774237,0.2263797029817579,0.22355949740418516,19.433661803774237,0.5070012120566082,0.5006850643311498 
 02/04  18:00:00,-1.625,11.0,5.0,11.0,5.0,20.0,307.9251882448516,13.805247243498343,23.230690256934279,0.0,2571.0197204398723,23.62906443577516,0.0,626.876695251226,21.382767426895314,0.0,1016.6207093160914,21.13617093628264,0.0,914.9979715620308,22.415100797427259,0.0,2779.8692945272037,23.650138450722215,1.0,0.1,0.09430545887796285,0.5403077130511687,0.1,0.045309379999999999,0.9683795124771639,0.1,0.10093184,0.46671166345989337,0.1,0.04530938000000001,1.0,0.1,0.10147513348131111,0.0,19.882830314604985,337.8779920635723,0.0,0.0,0.0,1367.6024885134643,0.20014771378885996,0.0,0.0,725.0,2610000.0,0.0,0.38733119235927396,0.3539662599544267,18.944390852768718,0.4711792959945956,0.4642925233474571,19.004756823531804,0.22637970298175787,0.2231170142835343,19.404898763281449,0.5042867494678212,0.4976993285192504,18.944390852768718,0.2263797029817579,0.22307092952839295,18.944390852768718,0.5070012120566082,0.4995908650635655 
 02/04  19:00:00,-2.0,5.5,2.5,5.5,2.5,10.0,1257.6308153952245,43.492038969947319,22.71880657649973,244.11918756383478,0.0,22.904814583111265,383.74622642523118,0.0,22.563248690616438,744.125107045065,0.0,22.1228400192944,263.536862283554,0.0,22.88311086803135,0.0,422.66909557623446,24.064904712235909,1.0,0.1,0.0018861091775592572,1.0,0.1,0.001677169468639774,1.0,0.1,0.0020845513292988046,1.0,0.1,0.0019416433548759447,1.0,0.1,0.0020295026696262226,0.0,0.0,0.0,0.0,0.0,0.0,2057.642387577576,0.004002954275777199,0.0,0.0,800.0,2880000.0,0.0,0.009618976000000002,0.008774916956940646,23.349526736921385,0.4711792959945956,0.47145471470934149,23.349526736921385,0.4189829193874918,0.41922782772310659,23.349526736921385,0.5207532201686405,0.5210576163588335,23.349526736921385,0.48505259393675245,0.4853361220186139,23.349526736921385,0.5070012120566082,0.5072975697773023 
 02/04  20:00:00,-2.625,1.1,0.5,1.1,0.5,2.0,1226.2680664826494,0.0,22.152266867304854,543.5430294554458,0.0,21.948200270999587,370.5826544498327,0.0,22.179101965269234,763.8962194626947,0.0,21.679300425969865,333.24733922095177,0.0,22.348546598834156,0.0,261.7411381528045,23.381118253527079,1.0,0.1,0.0018861091775592572,1.0,0.1,0.001677169468639774,1.0,0.1,0.0020845513292988046,1.0,0.1,0.0019416433548759447,1.0,0.1,0.0020295026696262226,0.0,0.0,0.0,0.0,0.0,0.0,2057.642387577576,0.004002954275777199,0.0,0.0,925.0,3330000.0,0.0,0.009618976000000002,0.008749073858161738,22.938143757196366,0.4711792959945956,0.470630092782758,22.938143757196366,0.4189829193874918,0.4184945558982876,22.938143757196366,0.5207532201686405,0.5201462339459378,22.938143757196366,0.48505259393675245,0.48448722010822306,22.938143757196366,0.5070012120566082,0.5064102550760403 
 02/04  21:00:00,-3.3125,1.1,0.5,1.1,0.5,2.0,950.3256202271969,0.0,21.225439412802606,695.6206712811654,0.0,20.765509043366607,381.939680750924,0.0,21.25011621758653,797.7860919877285,0.0,20.717753361307506,375.02068240665428,0.0,21.368907371348369,0.0,129.91760223656594,22.25225046867284,1.0,0.1,0.0018861091775592572,1.0,0.1,0.001677169468639774,1.0,0.1,0.0020845513292988046,1.0,0.1,0.0019416433548759447,1.0,0.1,0.0020295026696262226,0.0,0.0,0.0,0.0,0.0,0.0,2057.642387577576,0.004002954275777199,0.0,0.0,1062.5,3825000.0,0.0,0.009618976000000002,0.008722739623549298,22.03237025640895,0.4711792959945956,0.4690342013167462,22.03237025640895,0.4189829193874918,0.41707545435639206,22.03237025640895,0.5207532201686405,0.5183824348422208,22.03237025640895,0.48505259393675245,0.4828443395703663,22.03237025640895,0.5070012120566082,0.5046930342336626 
 02/04  22:00:00,-3.8125,0.0,0.0,0.0,0.0,0.0,839.8025760474757,0.0,20.31403444526342,762.319386660557,0.0,19.792434899086766,393.5439988762755,0.0,20.374742701468894,816.7575030508642,0.0,19.834891760267714,398.90039074166,0.0,20.47505270337085,0.0,58.687568330663,21.28007062353739,1.0,0.1,0.0018861091775592572,1.0,0.1,0.001677169468639774,1.0,0.1,0.0020845513292988046,1.0,0.1,0.0019416433548759447,1.0,0.1,0.0020295026696262226,0.0,0.0,0.0,0.0,0.0,0.0,2057.642387577576,0.004002954275777199,0.0,0.0,1162.5,4185000.0,0.0,0.009618976000000002,0.0087054716330046,21.180744872452217,0.4711792959945956,0.4676934104038028,21.180744872452217,0.4189829193874918,0.4158831937970493,21.180744872452217,0.5207532201686405,0.51690057604362,21.180744872452217,0.48505259393675245,0.4814640707092798,21.180744872452217,0.5070012120566082,0.5032503082400642 
 02/04  23:00:00,-4.0,0.0,0.0,0.0,0.0,0.0,834.1018320567309,0.0,19.44256339411303,740.8781100514138,0.0,18.942333267800206,368.4826773588338,0.0,19.536939539515893,771.9902491949515,0.0,19.019513449114926,376.96705328362716,0.0,19.624726622626257,0.0,89.16050419949034,20.442535395585005,1.0,0.1,0.0018861091775592572,1.0,0.1,0.001677169468639774,1.0,0.1,0.0020845513292988046,1.0,0.1,0.0019416433548759447,1.0,0.1,0.0020295026696262226,0.0,0.0,0.0,0.0,0.0,0.0,2057.642387577576,0.004002954275777199,0.0,0.0,1200.0,4320000.0,0.0,0.009618976000000002,0.008693480538431727,20.291628408954254,0.4711792959945956,0.46597652796688296,20.291628408954254,0.4189829193874918,0.414356504441679,20.291628408954254,0.5207532201686405,0.5150030562135313,20.291628408954254,0.48505259393675245,0.4796966367693938,20.291628408954254,0.5070012120566082,0.501402897957234 
 02/04  24:00:00,-4.0,0.0,0.0,0.0,0.0,0.0,922.8370722907421,0.0,18.67275729053759,690.0859638422621,0.0,18.24192806174876,340.63813836279226,0.0,18.80107352910508,713.9140849214937,0.0,18.32230707800424,350.0694202708155,0.0,18.87941952958314,0.0,169.52048302003824,19.78567759953853,1.0,0.1,0.0018861091775592572,1.0,0.1,0.001677169468639774,1.0,0.1,0.0020845513292988046,1.0,0.1,0.0019416433548759447,1.0,0.1,0.0020295026696262226,0.0,0.0,0.0,0.0,0.0,0.0,2057.642387577576,0.004002954275777199,0.0,0.0,1200.0,4320000.0,0.0,0.009618976000000002,0.00869016729925883,19.498751630306204,0.4711792959945956,0.4645305886321919,19.498751630306204,0.4189829193874918,0.413070743609537,19.498751630306204,0.5207532201686405,0.5134049860709978,19.498751630306204,0.48505259393675245,0.47820812351991706,19.498751630306204,0.5070012120566082,0.4998470295192942 
 02/05  01:00:00,-4.625,0.0,0.0,0.0,0.0,0.0,1114.1569788460984,0.0,18.047996729861045,591.5041224383053,0.0,17.75401649545296,288.1367424953146,0.0,18.241164521118504,605.0183939069188,0.0,17.8343022250947,298.1026910623732,0.0,18.303919491970299,0.0,314.6406993267324,19.363896294581079,1.0,0.1,0.0018861091775592572,1.0,0.1,0.001677169468639774,1.0,0.1,0.0020845513292988046,1.0,0.1,0.0019416433548759447,1.0,0.1,0.0020295026696262226,0.0,0.0,0.0,0.0,0.0,0.0,2057.642387577576,0.004002954275777199,0.0,0.0,1325.0,4770000.0,0.0,0.009618976000000002,0.008675561057644473,18.8313278078802,0.4711792959945956,0.4637542910138184,18.8313278078802,0.4189829193874918,0.41238044281486166,18.8313278078802,0.5207532201686405,0.5125470122847687,18.8313278078802,0.48505259393675245,0.4774089687678727,18.8313278078802,0.5070012120566082,0.49901171303408828 
 02/05  02:00:00,-5.0,0.0,0.0,0.0,0.0,0.0,1256.7621389192518,0.0,17.528791400979885,560.8480581624649,0.0,17.27897152265676,269.71420452630039,0.0,17.748040237514993,569.4482938135843,0.0,17.362044132343099,279.5297380055654,0.0,17.80592408828517,0.0,379.2061584334033,18.94237433727735,1.0,0.1,0.0018861091775592572,1.0,0.1,0.001677169468639774,1.0,0.1,0.0020845513292988046,1.0,0.1,0.0019416433548759447,1.0,0.1,0.0020295026696262226,0.0,0.0,0.0,0.0,0.0,0.0,2057.642387577576,0.004002954275777199,0.0,0.0,1400.0,5040000.0,0.0,0.009618976000000002,0.008666764841783677,18.300490943949606,0.4711792959945956,0.46307233155588725,18.300490943949606,0.4189829193874918,0.4117740295725633,18.300490943949606,0.5207532201686405,0.5117933022071806,18.300490943949606,0.48505259393675245,0.4767069298479942,18.300490943949606,0.5070012120566082,0.49827790687009995 
 02/05  03:00:00,-5.625,0.0,0.0,0.0,0.0,0.0,1345.6248593547189,0.0,17.0457786646717,536.2181341756559,0.0,16.8308484466646,254.7181887627121,0.0,17.285796352347484,540.5759806269989,0.0,16.916646537826364,264.05765212666167,0.0,17.340341312254698,0.0,423.1971222325674,18.523940133662614,1.0,0.1,0.0018861091775592572,1.0,0.1,0.001677169468639774,1.0,0.1,0.0020845513292988046,1.0,0.1,0.0019416433548759447,1.0,0.1,0.0020295026696262226,0.0,0.0,0.0,0.0,0.0,0.0,2057.642387577576,0.004002954275777199,0.0,0.0,1525.0,5490000.0,0.0,0.009618976000000002,0.008652003795505108,17.80755548748633,0.4711792959945956,0.46256360072921556,17.80755548748633,0.4189829193874918,0.4113216550120653,17.80755548748633,0.5207532201686405,0.5112310465681055,17.80755548748633,0.48505259393675245,0.4761832200644991,17.80755548748633,0.5070012120566082,0.4977304992315944 
 02/05  04:00:00,-6.0,0.0,0.0,0.0,0.0,0.0,1418.9880172607282,0.0,16.595633194655087,508.21196714280998,0.0,16.422510780174979,236.9793584030524,0.0,16.86280752684477,507.19119390812559,0.0,16.51232227319964,245.54237093124403,0.0,16.91377977702748,0.0,467.82169326960686,18.140228702233725,1.0,0.1,0.0018861091775592572,1.0,0.1,0.001677169468639774,1.0,0.1,0.0020845513292988046,1.0,0.1,0.0019416433548759447,1.0,0.1,0.0020295026696262226,0.0,0.0,0.0,0.0,0.0,0.0,2057.642387577576,0.004002954275777199,0.0,0.0,1600.0,5760000.0,0.0,0.009618976000000002,0.00864311864864581,17.348257019425874,0.4711792959945956,0.46198730302244708,17.348257019425874,0.4189829193874918,0.4108091985062919,17.348257019425874,0.5207532201686405,0.5105941151725059,17.348257019425874,0.48505259393675245,0.4755899539767823,17.348257019425874,0.5070012120566082,0.49711038786778685 
 02/05  05:00:00,-6.0,0.0,0.0,0.0,0.0,0.0,1536.8365404474735,0.0,16.20412473545305,494.8565927393947,0.0,16.115746835974368,236.27942904551083,0.0,16.533169519286849,495.2856914054478,0.0,16.200856700310206,245.6617612861587,0.0,16.582499196763004,0.0,486.52947120506499,17.840891691206026,1.0,0.1,0.0018861091775592572,1.0,0.1,0.001677169468639774,1.0,0.1,0.0020845513292988046,1.0,0.1,0.0019416433548759447,1.0,0.1,0.0020295026696262226,0.0,0.0,0.0,0.0,0.0,270.92170114373729,2057.642387577576,0.004002954275777199,0.0,0.0,1600.0,5760000.0,0.0,0.009618976000000002,0.008637622778959959,17.01721108541656,0.4711792959945956,0.461147058556296,17.01721108541656,0.4189829193874918,0.41006203477813188,17.01721108541656,0.5207532201686405,0.5096654665345104,17.01721108541656,0.48505259393675245,0.47472496954025847,17.01721108541656,0.5070012120566082,0.49620626290647426 
 02/05  06:00:00,-6.0,0.0,0.0,0.0,0.0,0.0,1780.0053680257006,0.0,15.94809090883026,562.3020598247667,0.0,15.97563679554159,284.9121572184499,0.0,16.416311595413263,568.2687373295148,0.0,16.06331904016933,297.30067717649538,0.0,16.47389476998249,0.0,403.024143496737,17.682343141857286,1.0,0.1,0.0018861091775592572,1.0,0.1,0.001677169468639774,1.0,0.1,0.0020845513292988046,1.0,0.1,0.0019416433548759447,1.0,0.1,0.0020295026696262226,0.0,0.0,0.0,0.0,0.0,1240.2489471166728,2057.642387577576,0.004002954275777199,0.0,0.0,1600.0,5760000.0,0.0,0.009618976000000002,0.00862742848543226,17.000007941741648,0.4711792959945956,0.46063451139440855,17.000007941741648,0.4189829193874918,0.40960626664902069,17.000007941741648,0.5207532201686405,0.5090989930342735,17.000007941741648,0.48505259393675245,0.474197331054226,17.000007941741648,0.5070012120566082,0.49565474879173668 
 02/05  07:00:00,-6.0,0.0,0.0,0.0,0.0,0.0,1969.1676159494746,0.0,15.792783200361616,612.2585900073341,0.0,15.884574234704234,314.0870427133293,0.0,16.356511897357046,617.922002016141,0.0,15.981425317220097,327.4704871908207,0.0,16.420479047332184,0.0,335.8548903178712,17.568653724108438,1.0,0.1,0.0018861091775592572,1.0,0.1,0.001677169468639774,1.0,0.1,0.0020845513292988046,1.0,0.1,0.0019416433548759447,1.0,0.1,0.0020295026696262226,0.0,0.0,0.0,0.0,0.0,1840.9475775564918,2057.642387577576,0.004002954275777199,0.0,0.0,1600.0,5760000.0,0.0,0.009618976000000002,0.00863018720675414,17.00000894978176,0.4711792959945956,0.4607326677451133,17.00000894978176,0.4189829193874918,0.40969354941955896,17.00000894978176,0.5207532201686405,0.5092074766542968,17.00000894978176,0.48505259393675245,0.4742983774985953,17.00000894978176,0.5070012120566082,0.49576036758526467 
 02/05  08:00:00,-6.0,0.0,0.0,0.0,0.0,0.0,4495.155028412336,0.0,17.074040463932506,3201.0357873338507,0.0,18.979455896443164,998.7753870217136,0.0,18.920889864257764,3020.9642738808775,0.0,18.942190721148365,1206.4972474541219,0.0,18.690787328100986,1490.1015773955364,0.0,18.933021311685005,1.0,0.1,0.0018861091775592572,1.0,0.1,0.001677169468639774,1.0,0.1,0.0020845513292988046,1.0,0.1,0.0019416433548759447,1.0,0.1,0.0020295026696262226,4930.347827849811,2038.8735101100717,4774.749499895845,2260.657756607374,2828.0562627267004,286.3005722544763,2057.642387577576,0.004002954275777199,0.0,0.0,1600.0,5760000.0,0.0,0.009618976000000002,0.008631697356435002,24.81165138505493,0.4711792959945956,0.4732844742203116,20.967314334444127,0.4189829193874918,0.4154249692426925,23.922324445440429,0.5207532201686405,0.5215186513283662,20.82611154388708,0.48505259393675245,0.48070269701252446,21.45614028634665,0.5070012120566082,0.5035313072372136 
 02/05  09:00:00,-6.0,0.0,0.0,0.0,0.0,0.0,5208.944858904,0.0,18.83722174948106,2393.234059276139,0.0,20.94705812205001,28.758074102830507,683.5641989815263,21.360775763543317,2240.5042233734875,0.0,20.928954616655188,1012.2361820469903,0.0,20.57223807693375,1392.88408571234,0.0,20.57397864096421,1.0,0.1,0.001886109177559257,1.0,0.1,0.001677169468639774,1.0,0.1,0.0020845513292988046,1.0,0.1,0.0019416433548759447,1.0,0.1,0.0020295026696262226,4146.412275751647,460.8150411322698,4063.2806843154976,2189.463087135074,2708.3848274871443,0.0,2057.642387577576,0.004002954275777199,0.0,0.0,1600.0,5760000.0,0.0,0.009618976000000002,0.00862363113586534,25.307761331992098,0.4711792959945956,0.4737434506820977,20.019003711912445,0.41898291938749179,0.41379806473934746,24.622735930664019,0.5207532201686405,0.5223853393982522,22.36387622501939,0.48505259393675245,0.4828814053794346,22.932640811034344,0.5070012120566082,0.5057032582912007 
 02/05  10:00:00,-4.75,0.0,0.0,0.0,0.0,0.0,4437.670761679352,0.0,19.931097292213349,1180.5250600033141,0.0,21.09999578047506,0.0,1552.4606912414174,23.64304202773563,1230.045131452859,0.0,21.09998894099547,578.2727387608821,0.0,21.098319221177836,476.2322856037063,0.0,21.099397527789049,1.0,0.1,0.0018861091775592572,1.0,0.1,0.0016771694686397738,1.0,0.1,0.002084551329298804,1.0,0.1,0.0019416433548759445,1.0,0.1,0.0020295026696262226,1913.4691353637693,0.0,2021.4291764315212,1172.370379562371,1065.9531896640447,0.0,2057.642387577576,0.004002954275777199,0.0,0.0,1350.0,4860000.0,0.0,0.009618976000000002,0.008661106679520588,23.251115247939248,0.4711792959945956,0.4702809336428326,20.461756228202924,0.4189829193874918,0.41424863877101655,23.127976065492747,0.5207532201686405,0.5195444029831147,22.121898168183685,0.48505259393675245,0.4822833655977379,21.90585798592219,0.5070012120566082,0.503737840880522 
