Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1 PEOPLE 1:People Occupant Count [](Hourly),SPACE2-1 PEOPLE 1:People Occupant Count [](Hourly),SPACE3-1 PEOPLE 1:People Occupant Count [](Hourly),SPACE4-1 PEOPLE 1:People Occupant Count [](Hourly),SPACE5-1 PEOPLE 1:People Occupant Count [](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE1-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),SPACE1-1 VAV REHEAT:Zone Air Terminal Minimum Air Flow Fraction [](Hourly),SPACE1-1 VAV REHEAT:Zone Air Terminal Outdoor Air Volume Flow Rate [m3/s](Hourly),SPACE2-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),SPACE2-1 VAV REHEAT:Zone Air Terminal Minimum Air Flow Fraction [](Hourly),SPACE2-1 VAV REHEAT:Zone Air Terminal Outdoor Air Volume Flow Rate [m3/s](Hourly),SPACE3-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),SPACE3-1 VAV REHEAT:Zone Air Terminal Minimum Air Flow Fraction [](Hourly),SPACE3-1 VAV REHEAT:Zone Air Terminal Outdoor Air Volume Flow Rate [m3/s](Hourly),SPACE4-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),SPACE4-1 VAV REHEAT:Zone Air Terminal Minimum Air Flow Fraction [](Hourly),SPACE4-1 VAV REHEAT:Zone Air Terminal Outdoor Air Volume Flow Rate [m3/s](Hourly),SPACE5-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),SPACE5-1 VAV REHEAT:Zone Air Terminal Minimum Air Flow Fraction [](Hourly),SPACE5-1 VAV REHEAT:Zone Air Terminal Outdoor Air Volume Flow Rate [m3/s](Hourly),SPACE1-1 ZONE COIL:Heating Coil Gas Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Gas Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Gas Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Gas Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Gas Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Gas Rate [W](Hourly),SUPPLY FAN 1:Fan Electric Power [W](Hourly),VAV SYS 1:Air System Outdoor Air Flow Fraction [](Hourly),MAIN COOLING COIL 1:Cooling Coil Electric Power [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Runtime Fraction [](Hourly),MAIN COOLING COIL 1:Cooling Coil Basin Heater Electric Power [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Basin Heater Electric Energy [J](Hourly),DX COOLING COIL SYSTEM 1:Coil System Compressor Speed Ratio [](Hourly),OUTSIDE AIR INLET NODE 1:System Node Standard Density Volume Flow Rate [m3/s](Hourly),OUTSIDE AIR INLET NODE 1:System Node Current Density Volume Flow Rate [m3/s](Hourly),SPACE1-1 IN NODE:System Node Temperature [C](Hourly),SPACE1-1 IN NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),SPACE1-1 IN NODE:System Node Current Density Volume Flow Rate [m3/s](Hourly),SPACE2-1 IN NODE:System Node Temperature [C](Hourly),SPACE2-1 IN NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),SPACE2-1 IN NODE:System Node Current Density Volume Flow Rate [m3/s](Hourly),SPACE3-1 IN NODE:System Node Temperature [C](Hourly),SPACE3-1 IN NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),SPACE3-1 IN NODE:System Node Current Density Volume Flow Rate [m3/s](Hourly),SPACE4-1 IN NODE:System Node Temperature [C](Hourly),SPACE4-1 IN NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),SPACE4-1 IN NODE:System Node Current Density Volume Flow Rate [m3/s](Hourly),SPACE5-1 IN NODE:System Node Temperature [C](Hourly),SPACE5-1 IN NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),SPACE5-1 IN NODE:System Node Current Density Volume Flow Rate [m3/s](Hourly),Cooling:Electricity [J](Monthly),Heating:Gas [J](Monthly),Fans:Electricity [J](Monthly),HeatingCoils:EnergyTransfer [J](Monthly),CoolingCoils:EnergyTransfer [J](Monthly),InteriorLights:Electricity [J](Monthly),InteriorEquipment:Electricity [J](Monthly),Cooling:Electricity [J](RunPeriod),Heating:Gas [J](RunPeriod),Fans:Electricity [J](RunPeriod),HeatingCoils:EnergyTransfer [J](RunPeriod),CoolingCoils:EnergyTransfer [J](RunPeriod),InteriorLights:Electricity [J](RunPeriod),InteriorEquipment:Electricity [J](RunPeriod) 
 02/05  11:00:00,-4.0,0.0,0.0,0.0,0.0,0.0,3272.1908749965232,0.0,20.61986317149897,374.2161795975637,0.0,21.100001287894295,0.0,1915.2120956194733,25.05718146927489,825.3734029228506,0.0,21.10000266396105,367.9635940579076,0.0,21.099997623484957,109.18067268452228,0.0,21.1106165015313,1.0,0.1,0.0018861091775592572,1.0,0.1,0.001677169468639774,1.0,0.1,0.0020845513292988046,1.0,0.1,0.0019416433548759447,1.0,0.1,0.0020295026696262226,445.52851701399677,0.0,1007.1337988328419,437.0555156950507,120.38012343118516,0.0,2057.642387577576,0.004002954275777199,0.0,0.0,1200.0,4320000.0,0.0,0.009618976000000002,0.008691437750505564,21.78191036931976,0.4711792959945956,0.46823289036822388,21.132423247297085,0.4189829193874918,0.41544620430983106,22.460853760697107,0.5207532201686405,0.5186882302322924,21.751337927677456,0.48505259393675245,0.48196959846976319,21.29551263821491,0.5070012120566082,0.5030000418580987 
 02/05  12:00:00,-3.375,0.0,0.0,0.0,0.0,0.0,2297.842127837447,0.0,21.154214616097094,35.22182913908637,54.31042687843728,21.718326357779728,0.0,1719.499379163743,25.207397519584665,601.8509701630016,0.0,21.10060361160535,295.6062548988584,0.0,21.200526749455315,189.39118259500197,0.0,21.362782407535098,1.0,0.1,0.0018861091775592572,1.0,0.1,0.001677169468639774,1.0,0.1,0.0020845513292988046,1.0,0.1,0.0019416433548759447,1.0,0.1,0.0020295026696262226,0.0,0.0,310.3954649765602,28.440348991013069,0.0,0.0,2057.642387577576,0.004002954275777199,0.0,0.0,1075.0,3870000.0,0.0,0.009618976000000002,0.008721888937991413,21.683536370237208,0.4711792959945956,0.46853227421204365,21.683536370237208,0.4189829193874918,0.4166291298140455,22.092970078738899,0.5207532201686405,0.5185466764616006,21.72381192475169,0.48505259393675245,0.4823934981412009,21.683536370237208,0.5070012120566082,0.5041529475774544 
 02/05  13:00:00,-2.375,0.0,0.0,0.0,0.0,0.0,1818.618787671534,0.0,21.784325611436267,0.0,533.4493483819012,23.29827550514973,0.0,1124.6056042655493,24.630953373805889,595.7592248755589,0.0,21.343663806722689,325.1276893019881,0.0,21.75047649283107,278.49805145831876,0.0,21.854363135778667,1.0,0.1,0.0018861091775592572,1.0,0.1,0.001677169468639774,1.0,0.1,0.0020845513292988046,1.0,0.1,0.0019416433548759447,1.0,0.1,0.0020295026696262226,0.0,0.0,0.0,0.0,0.0,0.0,2057.642387577576,0.004002954275777199,0.0,0.0,875.0,3150000.0,0.0,0.009618976000000002,0.008758280090467322,22.32606534965363,0.4711792959945956,0.469703012651006,22.32606534965363,0.4189829193874918,0.4176701759999992,22.32606534965363,0.5207532201686405,0.5191216134499436,22.32606534965363,0.48505259393675245,0.48353284323615716,22.32606534965363,0.5070012120566082,0.5054126926736438 
 02/05  14:00:00,-1.375,0.0,0.0,0.0,0.0,0.0,1492.4121404798207,0.0,22.424399119986434,0.0,1138.8493741820525,25.047777052558595,0.0,387.6972775702495,23.766707665688484,706.6985970616229,0.0,21.806627129843095,359.99962003359749,0.0,22.33468679033812,352.233246959692,0.0,22.375421819731817,1.0,0.1,0.0018861091775592572,1.0,0.1,0.001677169468639774,1.0,0.1,0.0020845513292988046,1.0,0.1,0.0019416433548759447,1.0,0.1,0.0020295026696262226,0.0,0.0,0.0,0.0,0.0,0.0,2057.642387577576,0.004002954275777199,0.0,0.0,675.0,2430000.0,0.0,0.009618976000000002,0.008800490149724977,22.972062093755395,0.4711792959945956,0.4712964342168048,22.972062093755395,0.4189829193874918,0.4190870812526889,22.972062093755395,0.5207532201686405,0.5208826827892156,22.972062093755395,0.48505259393675245,0.48517318115061067,22.972062093755395,0.5070012120566082,0.5071272558389709 
 02/05  15:00:00,-0.375,0.0,0.0,0.0,0.0,0.0,1348.0408169213333,0.0,23.037172209930885,0.0,1729.0515380469242,26.736691655421756,100.34649940972236,5.56329177335806,23.39065940038835,832.1725082734811,0.0,22.212470194315583,378.41585901771375,0.0,22.914914415698378,409.0100461858658,0.0,22.89207608294852,1.0,0.1,0.0018861091775592572,1.0,0.1,0.001677169468639774,1.0,0.1,0.0020845513292988046,1.0,0.1,0.0019416433548759447,1.0,0.1,0.0020295026696262226,0.0,0.0,0.0,0.0,0.0,0.0,2057.642387577576,0.004002954275777199,0.0,0.0,475.0,1710000.0,0.0,0.009618976000000002,0.008844584837538543,23.584956549922809,0.4711792959945956,0.4728946579933813,23.584956549922809,0.4189829193874918,0.42050825673607059,23.584956549922809,0.5207532201686405,0.5226490595915866,23.584956549922809,0.48505259393675245,0.48681846267106346,23.584956549922809,0.5070012120566082,0.508846986308349 
 02/05  16:00:00,0.625,0.0,0.0,0.0,0.0,0.0,1422.322096925257,0.0,23.625114453688278,0.0,2059.9593800051666,27.91392356713274,294.4541689173352,0.0,23.55510565690626,950.3606269576105,0.0,22.591220242618506,195.39432328397857,0.0,23.8127451038928,429.9629607303639,0.0,23.43031801646158,1.0,0.1,0.0018861091775592572,1.0,0.1,0.001677169468639774,1.0,0.1,0.0020845513292988046,1.0,0.1,0.0019416433548759447,1.0,0.1,0.0020295026696262226,0.0,0.0,0.0,0.0,0.0,0.0,2057.642387577576,0.004002954275777199,0.0,0.0,275.0,990000.0,0.0,0.009618976000000002,0.008887511003415104,24.15874380227019,0.4711792959945956,0.474257931937649,24.15874380227019,0.4189829193874918,0.42172050969784055,24.15874380227019,0.5207532201686405,0.5241557669161323,24.15874380227019,0.48505259393675245,0.4882218765488264,24.15874380227019,0.5070012120566082,0.5103139046300674 
 02/05  17:00:00,0.375,0.0,0.0,0.0,0.0,0.0,1412.5757186727951,0.0,23.97936668322429,0.0,1693.6193440078132,27.666686094866628,453.45165162949845,0.0,23.64953619365639,1127.2179562956007,0.0,22.719842709552489,4.42548362294815,13.207602952486923,24.59472363730184,474.0454595703652,0.0,23.776022165024196,1.0,0.1,0.0018861091775592572,1.0,0.1,0.001677169468639774,1.0,0.1,0.0020845513292988046,1.0,0.1,0.0019416433548759447,1.0,0.1,0.0020295026696262226,0.0,0.0,0.0,0.0,0.0,0.0,2057.642387577576,0.004002954275777199,0.0,0.0,325.0,1170000.0,0.0,0.009618976000000002,0.008899598535070549,24.579171553225554,0.4711792959945956,0.475392215525227,24.579171553225554,0.4189829193874918,0.42272913943385978,24.579171553225554,0.5207532201686405,0.5254093912494529,24.579171553225554,0.48505259393675245,0.4893895577289878,24.579171553225554,0.5070012120566082,0.5115344233553312 
 02/05  18:00:00,-0.375,0.0,0.0,0.0,0.0,0.0,711.6496353144898,0.0,23.456310833953947,29.38596639806413,387.4116852544171,24.84510242659212,484.33756114642929,0.0,23.199391874982106,1142.0116653155444,0.0,22.30858173531687,178.99587939540244,0.0,23.87539478535598,329.31120927017425,0.0,23.634436939753834,1.0,0.1,0.001886109177559257,1.0,0.1,0.0016771694686397738,1.0,0.1,0.002084551329298804,1.0,0.1,0.0019416433548759445,1.0,0.1,0.0020295026696262226,0.0,0.0,0.0,0.0,0.0,0.0,2057.642387577576,0.004002954275777199,0.0,0.0,475.0,1710000.0,0.0,0.009618976000000002,0.008886590147602944,24.192390620569744,0.4711792959945956,0.4749374055983171,24.192390620569744,0.41898291938749179,0.42232471251492889,24.192390620569744,0.5207532201686405,0.5249067296596582,24.192390620569744,0.48505259393675245,0.48892135648018256,24.192390620569744,0.5070012120566082,0.5110450360113648 
 02/05  19:00:00,-0.85,0.0,0.0,0.0,0.0,0.0,368.1442762082979,0.0,22.345468837131258,460.6820162441959,0.0,22.301984524245648,437.79244007786476,0.0,22.24428419997843,992.9335045881007,0.0,21.50394117028647,347.5449066102692,0.0,22.5263757046099,150.54120880266033,0.0,22.88681090705053,1.0,0.1,0.0018861091775592572,1.0,0.1,0.0016771694686397738,1.0,0.1,0.002084551329298804,1.0,0.1,0.0019416433548759445,1.0,0.1,0.0020295026696262226,0.0,0.0,0.0,0.0,0.0,0.0,2057.642387577576,0.004002954275777199,0.0,0.0,570.0,2052000.0,0.0,0.009618976000000002,0.008880372261836148,23.14187958300264,0.4711792959945956,0.4735509982330297,23.14187958300264,0.4189829193874918,0.4210918888100115,23.14187958300264,0.5207532201686405,0.5233744549903842,23.14187958300264,0.48505259393675245,0.48749412804611888,23.14187958300264,0.5070012120566082,0.5095532255252502 
 02/05  20:00:00,-1.0,0.0,0.0,0.0,0.0,0.0,497.3308516623729,0.0,21.341482303348273,670.2615002381522,0.0,20.95482354761135,406.55138077450649,0.0,21.343273779011257,882.4625651272204,0.0,20.72110505038455,380.0265475532062,0.0,21.503789075030597,71.62991003923912,0.0,22.05545819248802,1.0,0.1,0.0018861091775592572,1.0,0.1,0.001677169468639774,1.0,0.1,0.0020845513292988046,1.0,0.1,0.0019416433548759447,1.0,0.1,0.0020295026696262226,0.0,0.0,0.0,0.0,0.0,0.0,2057.642387577576,0.004002954275777199,0.0,0.0,600.0,2160000.0,0.0,0.009618976000000002,0.008885970313955612,22.176824909144494,0.4711792959945956,0.47248661339112565,22.176824909144494,0.4189829193874918,0.42014541456506107,22.176824909144494,0.5207532201686405,0.5221980836204362,22.176824909144494,0.48505259393675245,0.48639840369468537,22.176824909144494,0.5070012120566082,0.5084079196734704 
 02/05  21:00:00,-1.0,0.0,0.0,0.0,0.0,0.0,698.9244628758825,0.0,20.517580735343097,708.6321483678967,0.0,20.073615790088625,375.2408576791081,0.0,20.596220037022129,798.2312681410958,0.0,20.048802089739753,371.3358550506846,0.0,20.707931380303408,12.231653405720863,6.012078788764484,21.35504062143103,1.0,0.1,0.0018861091775592572,1.0,0.1,0.001677169468639774,1.0,0.1,0.0020845513292988046,1.0,0.1,0.0019416433548759447,1.0,0.1,0.0020295026696262226,0.0,0.0,0.0,0.0,0.0,0.0,2057.642387577576,0.004002954275777199,0.0,0.0,600.0,2160000.0,0.0,0.009618976000000002,0.008903414323807042,21.36557886268345,0.4711792959945956,0.4719707941363179,21.36557886268345,0.4189829193874918,0.4196867368194708,21.36557886268345,0.5207532201686405,0.5216279937623938,21.36557886268345,0.48505259393675245,0.48586739677295967,21.36557886268345,0.5070012120566082,0.5078528847014061 
 02/05  22:00:00,-1.0,0.0,0.0,0.0,0.0,0.0,826.1901812844462,0.0,19.77729592727021,677.0766663648815,0.0,19.36976062831804,337.3926130021655,0.0,19.912431783625608,713.7959981806666,0.0,19.426701149508813,341.56174308768007,0.0,19.99927330469602,0.0,70.15118470306334,20.72305031016551,1.0,0.1,0.0018861091775592572,1.0,0.1,0.001677169468639774,1.0,0.1,0.0020845513292988046,1.0,0.1,0.0019416433548759447,1.0,0.1,0.0020295026696262226,0.0,0.0,0.0,0.0,0.0,0.0,2057.642387577576,0.004002954275777199,0.0,0.0,600.0,2160000.0,0.0,0.009618976000000002,0.00891758451984601,20.604189168517196,0.4711792959945956,0.4714149562990927,20.604189168517196,0.4189829193874918,0.4191924736764881,20.604189168517196,0.5207532201686405,0.5210136748691674,20.604189168517196,0.48505259393675245,0.48529519297061476,20.604189168517196,0.5070012120566082,0.5072547886908732 
 02/05  23:00:00,-0.375,0.0,0.0,0.0,0.0,0.0,955.5474650404794,0.0,19.146454632777258,621.8146886676273,0.0,18.81669235305889,301.82337366039976,0.0,19.33153641011809,635.7279389493956,0.0,18.901662397363169,308.6267114983593,0.0,19.40377873414298,0.0,141.5722174271914,20.190235743291909,1.0,0.1,0.0018861091775592572,1.0,0.1,0.001677169468639774,1.0,0.1,0.0020845513292988046,1.0,0.1,0.0019416433548759447,1.0,0.1,0.0020295026696262226,0.0,0.0,0.0,0.0,0.0,0.0,2057.642387577576,0.004002954275777199,0.0,0.0,475.0,1710000.0,0.0,0.009618976000000002,0.008955855171270856,19.950363167892676,0.4711792959945956,0.47115292465840966,19.950363167892676,0.4189829193874918,0.41895946941947057,19.950363167892676,0.5207532201686405,0.5207240742397854,19.950363167892676,0.48505259393675245,0.48502544612883449,19.950363167892676,0.5070012120566082,0.5069728358110399 
 02/05  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,1075.5573710035114,0.0,18.629251409105906,560.6487645535449,0.0,18.386903449090349,272.5681542398738,0.0,18.850208071272904,569.9440660439755,0.0,18.468874342916977,280.12210255199809,0.0,18.91295015378716,0.0,210.05329067840195,19.764946277094674,1.0,0.1,0.0018861091775592572,1.0,0.1,0.001677169468639774,1.0,0.1,0.0020845513292988046,1.0,0.1,0.0019416433548759447,1.0,0.1,0.0020295026696262226,0.0,0.0,0.0,0.0,0.0,0.0,2057.642387577576,0.004002954275777199,0.0,0.0,400.0,1440000.0,0.0,0.009618976000000002,0.00898263656667991,19.409047331612699,0.4711792959945956,0.4709520466673602,19.409047331612699,0.4189829193874918,0.41878084432315146,19.409047331612699,0.5207532201686405,0.5205020613848292,19.409047331612699,0.48505259393675245,0.4848186535310874,19.409047331612699,0.5070012120566082,0.5067566858532566,192762000.0,1434166443.1709493,723142494.6637006,1147333154.5367587,0.0,1225800000.0,679680000.0,192762000.0,1434166443.1709493,723142494.6637006,1147333154.5367587,0.0,1225800000.0,679680000.0 
 06/01  01:00:00,17.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.904677811876149,15.840000000000002,0.0,21.98408851317503,6.840000000000001,0.0,22.136038416444188,15.840000000000002,0.0,21.97765348601679,6.840000000000001,0.0,22.445144122345139,29.640000000000005,0.0,22.98327971087701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.103030646535517,0.0,0.0,24.103030646535517,0.0,0.0,24.103030646535517,0.0,0.0,24.103030646535517,0.0,0.0,24.103030646535517,0.0,0.0 
 06/01  02:00:00,17.8125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.192648350798735,15.840000000000002,0.0,21.610070235973379,6.840000000000001,0.0,21.70814539695192,15.840000000000002,0.0,21.580425961492226,6.840000000000001,0.0,21.883549153708967,29.640000000000005,0.0,22.482795234086013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.357409250013533,0.0,0.0,23.357409250013533,0.0,0.0,23.357409250013533,0.0,0.0,23.357409250013533,0.0,0.0,23.357409250013533,0.0,0.0 
 06/01  03:00:00,17.45,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.612867597210685,15.840000000000002,0.0,21.27225556807781,6.840000000000001,0.0,21.35167817719255,15.840000000000002,0.0,21.235302563726959,6.840000000000001,0.0,21.451123184593635,29.640000000000005,0.0,22.08886369478371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.747524337458328,0.0,0.0,22.747524337458328,0.0,0.0,22.747524337458328,0.0,0.0,22.747524337458328,0.0,0.0,22.747524337458328,0.0,0.0 
 06/01  04:00:00,17.1125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.123642132948036,15.840000000000002,0.0,20.97922098387952,6.840000000000001,0.0,21.05374059235359,15.840000000000002,0.0,20.944264298695999,6.840000000000001,0.0,21.11009683481555,29.640000000000005,0.0,21.771025655605958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.239569706172249,0.0,0.0,22.239569706172249,0.0,0.0,22.239569706172249,0.0,0.0,22.239569706172249,0.0,0.0,22.239569706172249,0.0,0.0 
 06/01  05:00:00,17.625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.701353034011225,15.840000000000002,0.0,20.78362781968159,6.840000000000001,0.0,20.85697800210416,15.840000000000002,0.0,20.77310952931848,6.840000000000001,0.0,20.882233053047338,29.640000000000005,0.0,21.51192404718863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.799180744589003,0.0,0.0,21.799180744589003,0.0,0.0,21.799180744589003,0.0,0.0,21.799180744589003,0.0,0.0,21.799180744589003,0.0,0.0 
 06/01  06:00:00,17.375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.38906061262181,15.840000000000002,0.0,20.748161723875805,6.840000000000001,0.0,20.953565870362725,15.840000000000002,0.0,20.948435541872017,6.840000000000001,0.0,20.8850207810185,29.640000000000005,0.0,21.324322069634439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.453461696827895,0.0,0.0,21.453461696827895,0.0,0.0,21.453461696827895,0.0,0.0,21.453461696827895,0.0,0.0,21.453461696827895,0.0,0.0 
 06/01  07:00:00,17.625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.28102549886048,15.840000000000002,0.0,20.950776419524215,6.840000000000001,0.0,21.726871166222865,15.840000000000002,0.0,21.761979201205233,6.840000000000001,0.0,21.262229348002128,29.640000000000005,0.0,21.250623937417254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.28576400594368,0.0,0.0,21.28576400594368,0.0,0.0,21.28576400594368,0.0,0.0,21.28576400594368,0.0,0.0,21.28576400594368,0.0,0.0 
 06/01  08:00:00,18.0,0.0,0.0,0.0,0.0,0.0,180.37308531859413,0.0,21.537534837402654,0.0,335.3451349302858,21.154510781701395,0.0,477.54960106691478,23.144632860893837,0.0,547.0549544149337,23.222575373906119,0.0,349.38533915928056,21.20300851329789,0.0,270.21854926577148,21.102227398971903,0.10690894194251223,0.1,0.050373280000000009,0.1182234985983566,0.1,0.04953362658294249,0.1091512299726097,0.1,0.05684085449360432,0.1,0.1,0.04850525939367525,0.18284950370029733,0.1,0.09270492,26.977968416200239,0.0,0.0,0.0,475.29091003986397,0.0,144.80268221216827,1.0,533.5775257353504,0.22372035985850423,0.0,0.0,0.0,0.29795794047022208,0.30122931917940617,15.46413540796745,0.050373280000000009,0.05033789576938299,15.101580161847182,0.04953362658294249,0.04943095103030082,15.101580161847182,0.05684085449360432,0.056725055043357789,15.101580161847182,0.04850525939367525,0.04841029047694326,18.573010968733695,0.09270492,0.09363762378076372 
 06/01  09:00:00,19.0,11.0,5.0,11.0,5.0,20.0,996.7001498809859,61.6117199123195,22.779111731073635,0.0,2129.5316323729776,21.918334522700776,0.0,2322.682226598152,23.90434809054456,0.0,3674.4077007354153,23.266807812704703,0.0,1052.2617935657274,22.057858179252209,0.0,2832.3906468775126,22.011049262535268,0.6085502704273887,0.1,0.09829936943898143,0.5275443897022936,0.1,0.12045674618921716,0.7404639192866939,0.1,0.18392151565332749,0.28335583172994668,0.1,0.04690731969683763,0.6845211762325227,0.1,0.14429002674065556,107.14119838656927,0.0,0.0,33.17981728743369,0.0,0.0,825.29019634765,0.6000738568944299,4316.836862798427,0.8637818012658208,0.0,0.0,0.28523364892651389,0.5938749777190192,0.6019788903376419,15.158360425937805,0.28673628799729786,0.2854116455503248,15.003914992825706,0.2210320885039596,0.21992642151967668,15.003914992825706,0.38559897038723808,0.38360751955713659,15.103464995157579,0.13744248118771658,0.13676442081262644,15.003914992825706,0.3470530660283041,0.34520955303369696 
 06/01  10:00:00,20.475,11.0,5.0,11.0,5.0,20.0,0.0,780.267603995444,23.03663171806174,0.0,3547.3419052355675,21.392311151617507,0.0,3231.045254880145,23.906666491409149,0.0,4343.148565769978,22.312236138985165,0.0,1706.696836589566,21.401535734569938,0.0,4223.747355070787,22.067416677499979,1.0,0.1,0.09430545887796285,0.7351500797138388,0.1,0.06164856342820732,0.9683795124771639,0.1,0.10093184,0.46671166345989337,0.1,0.04530938000000001,1.0,0.1,0.10147513348131111,0.0,0.0,0.0,0.0,0.0,0.0,1479.0434537361105,0.20014771378885996,6342.991854784097,1.0,0.0,0.0,0.5183114635173478,0.4036703757874813,0.4114767370136363,15.00437296085255,0.4711792959945956,0.4684498735920206,15.00437296085255,0.30801532658645155,0.30623166751793548,15.00437296085255,0.5042867494678212,0.5013655439670282,15.00437296085255,0.2263797029817579,0.22506834266083715,15.00437296085255,0.5070012120566082,0.5040642823610897 
 06/01  11:00:00,21.625,11.0,5.0,11.0,5.0,20.0,0.0,1392.8827025992996,23.460615681336706,0.0,3718.83499080284,21.700285394053524,0.0,3113.281851756173,23.90443117927294,0.0,4154.884037675056,21.99454459683071,0.0,1762.00048813225,21.60777000682193,0.0,4400.990197825864,22.36565384267781,1.0,0.1,0.09430545887796285,0.7085191345287228,0.1,0.05941533301893252,0.9683795124771639,0.1,0.10093184,0.46671166345989337,0.1,0.04530938000000001,1.0,0.1,0.10147513348131111,0.0,0.0,0.0,0.0,0.0,0.0,1463.6117615670555,0.20014771378885996,6101.776835203975,1.0,0.0,0.0,0.4944946099588376,0.4014371453782065,0.4108954817013806,14.9981718772674,0.4711792959945956,0.4684579651091974,14.9981718772674,0.2968574154267433,0.2951433621496552,14.9981718772674,0.5042867494678212,0.5013742040353504,14.9981718772674,0.2263797029817579,0.2250722302579169,14.9981718772674,0.5070012120566082,0.5040729890446195 
 06/01  12:00:00,21.75,8.8,4.0,8.8,4.0,16.0,0.0,1905.2580425450815,23.805083826772767,0.0,3696.6493335706573,21.82631081145496,0.0,2407.051085766434,23.898658864666186,0.0,3776.0625968849745,22.07818959221536,0.0,1651.0197598052237,21.90379965128862,0.0,4370.462413869362,22.307532819844956,0.9745913024922169,0.1,0.09190928000000001,0.5475802759424346,0.1,0.045919246021999707,0.8687513588879412,0.1,0.09054784000000002,0.4180930539902714,0.1,0.04058938,1.0,0.1,0.10147513348131111,0.0,0.0,0.0,0.0,0.0,0.0,1256.6718566006598,0.20014771378885996,5440.367229019497,1.0,0.0,0.0,0.418398875942007,0.3704408795033108,0.3792039974827804,14.98904936303418,0.45920724379073876,0.45650349170269507,14.98904936303418,0.22942678261336967,0.2280757158888798,14.98904936303418,0.45240506766677759,0.4497413659005593,14.98904936303418,0.20279712034491985,0.20160307746995227,14.98904936303418,0.5070012120566082,0.5040160553451791 
 06/01  13:00:00,21.225,4.4,2.0,4.4,2.0,8.0,0.0,2112.279835886873,24.174865725070597,0.0,3039.3130197006403,22.242682318540085,0.0,1640.5603919624382,23.751363051238074,0.0,3064.687141862564,22.446103044280496,0.0,1355.3042307626622,22.376478076799356,0.0,4127.144210151533,21.892439955809196,0.7543707527266397,0.1,0.07114128,0.3789600373654981,0.1,0.03177901022520006,0.6694950517094953,0.1,0.06977984000000001,0.32085583505102768,0.1,0.03114938,1.0,0.1,0.10147513348131111,0.0,0.0,0.0,0.0,0.0,0.0,868.9172028304472,0.20014771378885996,4053.9805035213844,1.0,0.0,0.0,0.24501879760652987,0.3053246437065112,0.3117794700874547,14.978777053857148,0.35544388018865127,0.3533171428187173,14.978777053857148,0.15877778278658939,0.15782714360237458,14.978777053857148,0.3486417040646901,0.34655566634656068,14.978777053857148,0.15563195507124373,0.15470075801524089,14.978777053857148,0.5070012120566082,0.5039676574383367 
 06/01  14:00:00,21.0,8.8,4.0,8.8,4.0,16.0,0.0,2963.9985909517836,24.18799425824465,0.0,3751.7194614359287,21.940368744604784,0.0,1834.45015774931,22.68387182516175,0.0,3760.847074049526,22.061768495125319,0.0,1749.530810258648,22.328464919910816,0.0,4261.222431685963,22.138221599866808,0.9745913024922169,0.1,0.09190928000000001,0.48402240511710467,0.1,0.040589379999999997,0.8687513588879412,0.1,0.09054784000000002,0.4180930539902714,0.1,0.04058938,1.0,0.1,0.10147513348131111,0.0,0.0,0.0,0.0,0.0,0.0,1222.3911545126698,0.20014771378885996,5206.664330207702,1.0,0.0,0.0,0.3917510367740412,0.3651110134813111,0.37243799621344589,14.999441803132808,0.45920724379073876,0.4564440631079976,14.999441803132808,0.20279712034491979,0.20157683235288635,14.999441803132808,0.45240506766677759,0.44968281761376957,14.999441803132808,0.20279712034491985,0.20157683235288643,14.999441803132808,0.5070012120566082,0.5039504414639744 
 06/01  15:00:00,20.375,11.0,5.0,11.0,5.0,20.0,0.0,3266.466037256927,24.251064995741105,0.0,3857.549585756299,21.961360220553745,0.0,1875.8576916270147,22.0456284031953,0.0,3993.7381336300086,21.734320410961517,0.0,2185.515487660023,23.207307633053028,0.0,4396.7215096456985,22.370786984134413,1.0,0.1,0.09430545887796285,0.5403077130511687,0.1,0.045309379999999999,0.9683795124771639,0.1,0.10093184,0.46671166345989337,0.1,0.04530938000000001,1.0,0.1,0.10147513348131111,0.0,0.0,0.0,0.0,0.0,0.0,1367.6368849339342,0.20014771378885996,5878.765358645818,1.0,0.0,0.0,0.4690532620007262,0.38733632599664738,0.39495173411928177,15.007140541186012,0.4711792959945956,0.4684306603054764,15.007140541186012,0.22637970298175787,0.22505911157165693,15.007140541186012,0.5042867494678212,0.5013449806572641,15.007140541186012,0.2263797029817579,0.22505911157165699,15.007140541186012,0.5070012120566082,0.5040436083636364 
 06/01  16:00:00,20.625,11.0,5.0,11.0,5.0,20.0,0.0,3375.512847311569,24.315211821034759,0.0,3873.151278919147,21.98636201707911,0.0,1789.7607145499142,21.719851516035218,0.0,3890.517797483391,21.557674658073915,0.0,2901.6075421956502,23.89643701388636,0.0,4403.808602645264,22.37890792181556,1.0,0.1,0.09430545887796285,0.5403077130511687,0.1,0.045309379999999999,0.9683795124771639,0.1,0.10093184,0.571343387354675,0.1,0.05546725457047588,1.0,0.1,0.10147513348131111,0.0,0.0,0.0,0.0,0.0,0.0,1436.5387072532897,0.20014771378885996,6345.928671678054,1.0,0.0,0.0,0.5200171044357063,0.3974890669297498,0.4057029050771112,15.005672826578398,0.4711792959945956,0.4684650639532614,15.005672826578398,0.22637970298175787,0.22507564092180719,15.005672826578398,0.5042867494678212,0.5013818016802988,15.005672826578398,0.2771315920649958,0.27553467966488717,15.005672826578398,0.5070012120566082,0.5040806275859884 
 06/01  17:00:00,21.0,11.0,5.0,11.0,5.0,20.0,0.0,3419.546779920067,24.176225616088119,0.0,3779.8998455786173,21.81463179808052,0.0,1696.6446460564116,21.366941135409968,0.0,3726.2633141509978,21.27741162715967,0.0,3359.371795442241,23.903911195812826,0.0,4284.96717283365,22.176160259370194,1.0,0.1,0.09430545887796285,0.5403077130511687,0.1,0.045309379999999999,0.9683795124771639,0.1,0.10093184,0.66077831503717,0.1,0.06414979122190223,1.0,0.1,0.10147513348131111,0.0,0.0,0.0,0.0,0.0,0.0,1496.4415742651645,0.20014771378885996,6488.9745360713905,1.0,0.0,0.0,0.5364956552362772,0.40617160358117618,0.41486428369852859,15.00153086749178,0.4711792959945956,0.4684299812021674,15.00153086749178,0.22637970298175787,0.2250587852941513,15.00153086749178,0.5042867494678212,0.501344253836703,15.00153086749178,0.3205122357259359,0.31864200402389855,15.00153086749178,0.5070012120566082,0.504042877630763 
 06/01  18:00:00,21.625,11.0,5.0,11.0,5.0,20.0,0.0,0.0,26.17671242283065,237.60000000000009,0.0,26.42726321205639,102.60000000000004,0.0,25.815270357167856,237.60000000000009,0.0,26.004482244280469,102.60000000000004,0.0,32.52614878685254,444.60000000000027,0.0,26.176951358007629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.07556400418481,0.0,0.0,26.07556400418481,0.0,0.0,26.07556400418481,0.0,0.0,26.07556400418481,0.0,0.0,26.07556400418481,0.0,0.0 
 06/01  19:00:00,21.375,5.5,2.5,5.5,2.5,10.0,0.0,0.0,27.399092517858528,221.76000000000003,0.0,28.21238234182937,95.75999999999999,0.0,27.655096965793925,221.76000000000003,0.0,28.003112910223967,95.75999999999999,0.0,35.206179789735049,414.96000000000006,0.0,28.241109940963115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.290719251016904,0.0,0.0,27.290719251016904,0.0,0.0,27.290719251016904,0.0,0.0,27.290719251016904,0.0,0.0,27.290719251016904,0.0,0.0 
 06/01  20:00:00,20.375,1.1,0.5,1.1,0.5,2.0,0.0,0.0,27.60836314877533,95.04,0.0,27.471622547218688,41.040000000000009,0.0,27.13074225162209,95.04,0.0,27.35704707785555,41.040000000000009,0.0,32.5408800949213,177.84000000000004,0.0,27.872788189213798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.607787688571216,0.0,0.0,27.607787688571216,0.0,0.0,27.607787688571216,0.0,0.0,27.607787688571216,0.0,0.0,27.607787688571216,0.0,0.0 
 06/01  21:00:00,19.375,1.1,0.5,1.1,0.5,2.0,0.0,0.0,27.262052219662644,63.36,0.0,26.110615353604559,27.360000000000004,0.0,25.97650396239184,63.36,0.0,26.05019553876818,27.360000000000004,0.0,28.979895497845967,118.56,0.0,26.720291627889944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.31653792601083,0.0,0.0,27.31653792601083,0.0,0.0,27.31653792601083,0.0,0.0,27.31653792601083,0.0,0.0,27.31653792601083,0.0,0.0 
 06/01  22:00:00,17.125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.52162643351045,27.720000000000004,0.0,24.681221085994939,11.970000000000003,0.0,24.73071376196097,27.720000000000004,0.0,24.665500377617769,11.970000000000003,0.0,26.48649303205284,51.870000000000008,0.0,25.50512632268503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.632311901835558,0.0,0.0,26.632311901835558,0.0,0.0,26.632311901835558,0.0,0.0,26.632311901835558,0.0,0.0,26.632311901835558,0.0,0.0 
 06/01  23:00:00,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.63201828889065,15.840000000000002,0.0,23.418894438874657,6.840000000000001,0.0,23.591960469223446,15.840000000000002,0.0,23.430626698890415,6.840000000000001,0.0,24.57611895380046,29.640000000000005,0.0,24.41946772966758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.76708087978912,0.0,0.0,25.76708087978912,0.0,0.0,25.76708087978912,0.0,0.0,25.76708087978912,0.0,0.0,25.76708087978912,0.0,0.0 
 06/01  24:00:00,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.73258085398357,15.840000000000002,0.0,22.559673930992369,6.840000000000001,0.0,22.74877732577134,15.840000000000002,0.0,22.57359158757464,6.840000000000001,0.0,23.293826523493857,29.640000000000005,0.0,23.61003337513464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.918599239689184,0.0,0.0,24.918599239689184,0.0,0.0,24.918599239689184,0.0,0.0,24.918599239689184,0.0,0.0,24.918599239689184,0.0,0.0 
 06/02  01:00:00,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.89991806888549,15.840000000000002,0.0,21.926849100223764,6.840000000000001,0.0,22.098492008580729,15.840000000000002,0.0,21.930704511301149,6.840000000000001,0.0,22.407822237385415,29.640000000000005,0.0,22.981872829958669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.101005949739723,0.0,0.0,24.101005949739723,0.0,0.0,24.101005949739723,0.0,0.0,24.101005949739723,0.0,0.0,24.101005949739723,0.0,0.0 
 06/02  02:00:00,14.75,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.146740764658195,15.840000000000002,0.0,21.371017625385563,6.840000000000001,0.0,21.543224818235374,15.840000000000002,0.0,21.379101637318013,6.840000000000001,0.0,21.718961423748998,29.640000000000005,0.0,22.46461012768254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.32799255460314,0.0,0.0,23.32799255460314,0.0,0.0,23.32799255460314,0.0,0.0,23.32799255460314,0.0,0.0,23.32799255460314,0.0,0.0 
 06/02  03:00:00,14.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.4528238786869,15.840000000000002,0.0,20.84281951601801,6.840000000000001,0.0,21.03244381094279,15.840000000000002,0.0,20.864360360368864,6.840000000000001,0.0,21.132188603104614,29.640000000000005,0.0,22.021051116664919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.62254150002957,0.0,0.0,22.62254150002957,0.0,0.0,22.62254150002957,0.0,0.0,22.62254150002957,0.0,0.0,22.62254150002957,0.0,0.0 
 06/02  04:00:00,13.375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.79929179916831,15.840000000000002,0.0,20.439769468546826,6.840000000000001,0.0,20.600713393683173,15.840000000000002,0.0,20.462745331978767,6.840000000000001,0.0,20.651401527771026,29.640000000000005,0.0,21.62922766070057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.95837609283334,0.0,0.0,21.95837609283334,0.0,0.0,21.95837609283334,0.0,0.0,21.95837609283334,0.0,0.0,21.95837609283334,0.0,0.0 
 06/02  05:00:00,13.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.251045336549415,15.840000000000002,0.0,20.082864977437937,6.840000000000001,0.0,20.2622711416021,15.840000000000002,0.0,20.14420880878191,6.840000000000001,0.0,20.268881282700023,29.640000000000005,0.0,21.298075862919835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.373599987916653,0.0,0.0,21.373599987916653,0.0,0.0,21.373599987916653,0.0,0.0,21.373599987916653,0.0,0.0,21.373599987916653,0.0,0.0 
 06/02  06:00:00,13.625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.844467113760844,15.84,0.0,19.978042272650244,6.840000000000001,0.0,20.652529377690457,15.84,0.0,20.774954827216186,6.840000000000001,0.0,20.20612902500379,29.640000000000005,0.0,21.047738047886424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.912798728355335,0.0,0.0,20.912798728355335,0.0,0.0,20.912798728355335,0.0,0.0,20.912798728355335,0.0,0.0,20.912798728355335,0.0,0.0 
 06/02  07:00:00,14.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.777912413133234,15.840000000000002,0.0,20.336051780105494,6.840000000000001,0.0,23.5736900534053,15.840000000000002,0.0,23.91377398607637,6.840000000000001,0.0,20.712953305216155,29.640000000000005,0.0,21.02496830976355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.77028365509935,0.0,0.0,20.77028365509935,0.0,0.0,20.77028365509935,0.0,0.0,20.77028365509935,0.0,0.0,20.77028365509935,0.0,0.0 
 06/02  08:00:00,15.25,0.0,0.0,0.0,0.0,0.0,971.5569559504133,0.0,21.58952060133294,130.51159138056637,212.04914363765597,21.10823911475502,0.0,1454.5877939882507,23.918026184237715,0.0,2175.1661587173357,23.918038213284654,0.0,223.5581236603077,21.100855168889028,0.0,330.1055664028992,21.100814527163494,0.10784352479954888,0.1,0.050373280000000009,0.3303734540794313,0.1,0.13722424322901179,0.39713745645274969,0.1,0.20445166504527083,0.1,0.1,0.04809694358985474,0.18444794821271097,0.1,0.09270492,350.10020912334769,0.0,0.0,155.44443911211872,419.8378968403159,0.0,155.2113466610385,0.9915820303009502,148.75681946940458,0.06296119476893839,0.0,0.0,0.0,0.5328510518641374,0.5305144198136059,19.59515007244611,0.050813636092627168,0.05135365776568906,14.99197204641338,0.13842083427832958,0.13764462386373503,14.99197204641338,0.20681060929735257,0.20566239473656007,17.17335431321772,0.04850525939367525,0.048600462901422687,18.042263587112744,0.09351533330519896,0.09398150364964685 
 06/02  09:00:00,17.25,11.0,5.0,11.0,5.0,20.0,1733.3934352366427,0.0,23.056262399886984,0.0,949.6191322572678,22.878077835029865,0.0,2780.562867955477,23.903339046009849,0.0,3511.394613060412,23.902818601404787,0.0,468.7498005820577,23.03508548208344,0.0,1722.2376995411882,22.810383792858404,0.21710054085477749,0.1,0.10229328000000002,0.6345991477104584,0.1,0.265886203548542,0.6445786884805134,0.1,0.3356664276783063,0.10194347184003974,0.1,0.049447945450929547,0.3690423524650454,0.1,0.18710492,0.0,0.0,0.0,0.0,0.0,0.0,342.88645300785779,1.0,911.5420002516584,0.3854022987693072,0.0,0.0,0.0,0.9403987766777777,0.9422704200021842,15.004723491317125,0.10229328000000002,0.10162358164483086,15.004723491317125,0.265886203548542,0.26413952494121187,15.004723491317125,0.3356664276783063,0.33346851722478029,15.004723491317125,0.049447945450929547,0.04912385711783296,15.004723491317125,0.18710492,0.18587997289528253 
 06/02  10:00:00,19.875,11.0,5.0,11.0,5.0,20.0,378.26388955603655,599.0265830648245,23.838087481527614,0.0,3456.907029987686,22.602223382102666,0.0,3392.489166525319,23.901209370314619,0.0,4426.411990552959,23.075105138469444,0.0,1663.759089857902,22.5870053193239,0.0,4223.938176214617,23.1452229594186,0.8461673392652722,0.1,0.11604115337115653,0.7738940865511053,0.1,0.12865366253818459,0.9021059809646882,0.1,0.16725841241988569,0.3964129392538914,0.1,0.056478382218873888,0.8796258287634509,0.1,0.14182680240789528,0.0,0.0,0.0,0.0,0.0,0.0,1269.5277642295919,0.4001107853416449,4176.54717854614,0.9145045052343888,0.0,0.0,0.28479927476101576,0.6102584129559959,0.6162202835387088,15.00032482806667,0.39869653120863116,0.3963804219222192,15.00032482806667,0.32424840367989829,0.32232375976918456,15.00032482806667,0.46977459452075157,0.46700904183221206,15.00032482806667,0.19228112445519233,0.1911634864894452,15.00032482806667,0.4459713613393681,0.44336706415668877 
 06/02  11:00:00,19.75,11.0,5.0,11.0,5.0,20.0,87.2755056114164,1158.5818145493995,24.025437240051966,0.0,3259.5478213394467,22.32929078492426,0.0,3150.5497813523452,23.902978918261966,0.0,3755.0305743616423,22.626679472480875,0.0,1552.5001334160127,22.304222550752596,0.0,4025.8546761798325,22.902250025021176,0.8306634787710657,0.10000000000000005,0.10873605529829791,0.7183468319706101,0.10000000000000005,0.1168288298188227,0.8232326796951948,0.10000000000000005,0.1261848867984657,0.3864207783175385,0.10000000000000005,0.051631658637662409,0.8661523067003575,0.10000000000000005,0.13499571039123549,0.0,0.0,0.0,0.0,0.0,0.0,1196.4752493245965,0.4001107853416453,4024.268735193924,0.8949416705642472,0.0,0.0,0.27169031305449339,0.5383771409444842,0.5444170373785093,15.00198785061815,0.39139143313577248,0.3893556001438899,15.00198785061815,0.30097505279180228,0.29940205742789396,15.00198785061815,0.42870106889933159,0.4264706575479801,15.00198785061815,0.18743440087398084,0.18645950332421325,15.00198785061815,0.43914026932270835,0.4368529256615309 
 06/02  12:00:00,20.25,8.8,4.0,8.8,4.0,16.0,0.0,2054.90044216585,24.373321542895277,0.0,3900.2501928847296,22.219216854810253,0.0,2475.5338694658817,23.90218710681464,0.0,3979.017184109359,22.47587973619611,0.0,1754.785256369083,22.354762352630876,0.0,4523.855029966565,22.58107535278988,0.9745913024922169,0.1,0.09190928000000001,0.5642824104521249,0.1,0.047319861525038049,0.8687513588879412,0.1,0.09054784000000002,0.4180930539902714,0.1,0.04058938,1.0,0.1,0.10147513348131111,0.0,0.0,0.0,0.0,0.0,0.0,1265.7228396632786,0.20014771378885996,4477.163661589028,1.0,0.0,0.0,0.30679409302314905,0.37184149500634919,0.3763918430575374,14.997756557446643,0.45920724379073876,0.4569899343563203,14.997756557446643,0.2364246916902422,0.235285069219284,14.997756557446643,0.45240506766677759,0.4502206029435395,14.997756557446643,0.20279712034491985,0.2018179024116361,14.997756557446643,0.5070012120566082,0.5045531266094478 
 06/02  13:00:00,21.625,4.4,2.0,4.4,2.0,8.0,0.0,2420.526322453532,24.533404728699876,0.0,3120.0034531597726,22.444310575599144,0.0,1694.0624432732814,23.844043224139864,0.0,3151.9508639480323,22.667782074866105,0.0,1397.626272509933,22.616464334519177,0.0,4221.928736350545,22.05937172489945,0.7543707527266397,0.1,0.07114128,0.3876980626084367,0.1,0.03251176768288308,0.6694950517094953,0.1,0.06977984000000001,0.32085583505102768,0.1,0.03114938,1.0,0.1,0.10147513348131111,0.0,0.0,0.0,0.0,0.0,0.0,872.9270117795495,0.20014771378885996,3391.093003839401,1.0,0.0,0.0,0.15726529071677199,0.30605740116419419,0.3112637755028221,14.978153829046312,0.35544388018865127,0.3538859072397609,14.978153829046312,0.16243886611255738,0.1617236895549769,14.978153829046312,0.3486417040646901,0.3471135462483296,14.978153829046312,0.15563195507124373,0.15494979288053385,14.978153829046312,0.5070012120566082,0.5047789367060814 
 06/02  14:00:00,22.625,8.8,4.0,8.8,4.0,16.0,0.0,3325.9353568776605,24.599218400798507,0.0,3899.5949021467686,22.22237007331267,0.0,1910.9879298326155,23.013841075456147,0.0,3936.39129132608,22.40003766400362,0.0,1824.147807833027,22.64994997445011,0.0,4335.267696406324,22.270988050005284,0.9745913024922169,0.1,0.09190928000000001,0.48402240511710467,0.1,0.040589379999999997,0.8687513588879412,0.1,0.09054784000000002,0.4180930539902714,0.1,0.04058938,1.0,0.1,0.10147513348131111,0.0,0.0,0.0,0.0,0.0,0.0,1222.3911545126698,0.20014771378885996,4472.695518894061,1.0,0.0,0.0,0.30650302384864988,0.3651110134813111,0.37313027625697528,14.999373390737578,0.45920724379073876,0.4576974079749434,14.999373390737578,0.20279712034491979,0.20213034001909276,14.999373390737578,0.45240506766677759,0.45091759684908747,14.999373390737578,0.20279712034491985,0.2021303400190928,14.999373390737578,0.5070012120566082,0.5053342335867225 
 06/02  15:00:00,23.0,11.0,5.0,11.0,5.0,20.0,0.0,3777.5996095126666,24.78977788201674,0.0,4032.801722254989,22.285804961655488,0.0,2009.904181286518,22.557376421105283,0.0,4292.194085962936,22.24548055887591,0.0,2196.329873160299,23.25765900611259,0.0,4485.027342819752,22.527409330948694,1.0,0.1,0.09430545887796285,0.5403077130511687,0.1,0.045309379999999999,0.9683795124771639,0.1,0.10093184,0.46671166345989337,0.1,0.04530938000000001,1.0,0.1,0.10147513348131111,0.0,0.0,0.0,0.0,0.0,0.0,1367.6024885134646,0.20014771378885996,4998.725600480486,1.0,0.0,0.0,0.3733887903890651,0.38733119235927396,0.3963074556897672,15.007067410408132,0.4711792959945956,0.46984031820232699,15.007067410408132,0.22637970298175787,0.22573638652560264,15.007067410408132,0.5042867494678212,0.5028536882866259,15.007067410408132,0.2263797029817579,0.2257363865256027,15.007067410408132,0.5070012120566082,0.5055604370281466 
 06/02  16:00:00,23.0,11.0,5.0,11.0,5.0,20.0,0.0,3902.333985833202,24.854698470650143,0.0,4009.5905651364556,22.239945890119964,0.0,1931.2819176812845,22.258368308206884,0.0,4195.868066050352,22.07928089823823,0.0,2570.7472456405603,23.851101968790354,0.0,4497.079521967456,22.543031989599858,1.0,0.1,0.09430545887796285,0.5403077130511687,0.1,0.045309379999999999,0.9683795124771639,0.1,0.10093184,0.509194167574234,0.1,0.04943367359060497,1.0,0.1,0.10147513348131111,0.0,0.0,0.0,0.0,0.0,0.0,1395.4623014800259,0.20014771378885996,5084.31091653053,1.0,0.0,0.0,0.38430125035542958,0.3914554859498789,0.40017353791945306,15.003216087196046,0.4711792959945956,0.46980838924956166,15.003216087196046,0.22637970298175787,0.22572104615113165,15.003216087196046,0.5042867494678212,0.5028195158432678,15.003216087196046,0.24698595179934758,0.24626693300160649,15.003216087196046,0.5070012120566082,0.5055260806421821 
 06/02  17:00:00,22.375,11.0,5.0,11.0,5.0,20.0,0.0,3904.1055657977176,24.6283468625913,0.0,3878.0739153842683,22.00066120956838,0.0,1801.5646132010372,21.769227321606619,0.0,3940.818675694908,21.647265647583688,0.0,3089.078286819831,23.903432663612266,0.0,4368.46609097434,22.325489325329526,1.0,0.1,0.09430545887796285,0.5403077130511687,0.1,0.045309379999999999,0.9683795124771639,0.1,0.10093184,0.608436903713804,0.1,0.059068373547860129,1.0,0.1,0.10147513348131111,0.0,0.0,0.0,0.0,0.0,0.0,1461.2049467566549,0.20014771378885996,5117.200080106266,1.0,0.0,0.0,0.3892260287032806,0.4010901859071341,0.40948030330694676,15.00071887158987,0.4711792959945956,0.47009060096621399,15.00071887158987,0.22637970298175787,0.2258566357348354,15.00071887158987,0.5042867494678212,0.5031215571902923,15.00071887158987,0.2951238983932267,0.29444134413006287,15.00071887158987,0.5070012120566082,0.5058297478101064 
 06/02  18:00:00,22.0,11.0,5.0,11.0,5.0,20.0,0.0,0.0,26.73680974244364,237.60000000000003,0.0,26.59421422602032,102.60000000000001,0.0,26.331687034312659,237.60000000000003,0.0,26.472024321677269,102.60000000000001,0.0,30.755664593095078,444.6,0.0,26.36491646042387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.61681626520278,0.0,0.0,26.61681626520278,0.0,0.0,26.61681626520278,0.0,0.0,26.61681626520278,0.0,0.0,26.61681626520278,0.0,0.0 
 06/02  19:00:00,20.75,5.5,2.5,5.5,2.5,10.0,0.0,0.0,27.95512404629848,221.76000000000003,0.0,28.29319824877548,95.75999999999999,0.0,28.111234075042814,221.76000000000003,0.0,28.367671246557877,95.75999999999999,0.0,32.60457792414817,414.96000000000006,0.0,28.436042703566725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.854459956439844,0.0,0.0,27.854459956439844,0.0,0.0,27.854459956439844,0.0,0.0,27.854459956439844,0.0,0.0,27.854459956439844,0.0,0.0 
 06/02  20:00:00,19.375,1.1,0.5,1.1,0.5,2.0,0.0,0.0,28.04664969622643,95.04,0.0,27.463620749279145,41.040000000000009,0.0,27.434291603971344,95.04,0.0,27.53669700584799,41.040000000000009,0.0,30.68334607267868,177.83999999999998,0.0,28.011981493348349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.060526263512295,0.0,0.0,28.060526263512295,0.0,0.0,28.060526263512295,0.0,0.0,28.060526263512295,0.0,0.0,28.060526263512295,0.0,0.0 
 06/02  21:00:00,17.75,1.1,0.5,1.1,0.5,2.0,0.0,0.0,27.54657973882653,63.36000000000001,0.0,25.98188221350906,27.360000000000004,0.0,26.091401102057899,63.36000000000001,0.0,26.025156164084444,27.360000000000004,0.0,27.940308081823184,118.56,0.0,26.80217527358228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.639966675255527,0.0,0.0,27.639966675255527,0.0,0.0,27.639966675255527,0.0,0.0,27.639966675255527,0.0,0.0,27.639966675255527,0.0,0.0 
 06/02  22:00:00,16.375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.678130132413398,27.720000000000004,0.0,24.475108541704306,11.970000000000003,0.0,24.69853884866083,27.720000000000004,0.0,24.51515550242882,11.970000000000003,0.0,25.810302749237189,51.87000000000001,0.0,25.514451000731499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.81977080425157,0.0,0.0,26.81977080425157,0.0,0.0,26.81977080425157,0.0,0.0,26.81977080425157,0.0,0.0,26.81977080425157,0.0,0.0 
 06/02  23:00:00,15.375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.689699863780644,15.840000000000002,0.0,23.268170550063869,6.840000000000001,0.0,23.53635325297426,15.840000000000002,0.0,23.311430577843795,6.840000000000001,0.0,24.152935292645723,29.640000000000005,0.0,24.39942659509191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.839902084248079,0.0,0.0,25.839902084248079,0.0,0.0,25.839902084248079,0.0,0.0,25.839902084248079,0.0,0.0,25.839902084248079,0.0,0.0 
 06/02  24:00:00,13.75,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.70829610147774,15.840000000000002,0.0,22.311025791736136,6.840000000000001,0.0,22.587568501059839,15.840000000000002,0.0,22.354994836753897,6.840000000000001,0.0,22.929907284306525,29.640000000000005,0.0,23.569050893669649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.911464996738059,0.0,0.0,24.911464996738059,0.0,0.0,24.911464996738059,0.0,0.0,24.911464996738059,0.0,0.0,24.911464996738059,0.0,0.0 
 06/03  01:00:00,13.625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.77898937609917,15.840000000000002,0.0,21.563044942343774,6.840000000000001,0.0,21.828485591008247,15.840000000000002,0.0,21.605624650498805,6.840000000000001,0.0,22.02289392048959,29.640000000000005,0.0,22.9033331262399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.007246294363488,0.0,0.0,24.007246294363488,0.0,0.0,24.007246294363488,0.0,0.0,24.007246294363488,0.0,0.0,24.007246294363488,0.0,0.0 
 06/03  02:00:00,14.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.913367418201284,15.840000000000002,0.0,21.03737264890487,6.840000000000001,0.0,21.25528555262975,15.840000000000002,0.0,21.067113988043109,6.840000000000001,0.0,21.36562189031515,29.640000000000005,0.0,22.338715699879957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.120938923124557,0.0,0.0,23.120938923124557,0.0,0.0,23.120938923124557,0.0,0.0,23.120938923124557,0.0,0.0,23.120938923124557,0.0,0.0 
 06/03  03:00:00,13.375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.150614005775276,15.840000000000002,0.0,20.577117288302664,6.840000000000001,0.0,20.751565888077189,15.840000000000002,0.0,20.591569968517967,6.840000000000001,0.0,20.814255253455735,29.640000000000005,0.0,21.864729943053506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.331538535086034,0.0,0.0,22.331538535086034,0.0,0.0,22.331538535086034,0.0,0.0,22.331538535086034,0.0,0.0,22.331538535086034,0.0,0.0 
 06/03  04:00:00,13.625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.502041233415676,15.840000000000002,0.0,20.240349159649229,6.840000000000001,0.0,20.3796656040528,15.840000000000002,0.0,20.250783337325804,6.840000000000001,0.0,20.415266928836993,29.640000000000005,0.0,21.46760272848093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.64911553879752,0.0,0.0,21.64911553879752,0.0,0.0,21.64911553879752,0.0,0.0,21.64911553879752,0.0,0.0,21.64911553879752,0.0,0.0 
