Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1 PEOPLE 1:People Occupant Count [](Hourly),SPACE2-1 PEOPLE 1:People Occupant Count [](Hourly),SPACE3-1 PEOPLE 1:People Occupant Count [](Hourly),SPACE4-1 PEOPLE 1:People Occupant Count [](Hourly),SPACE5-1 PEOPLE 1:People Occupant Count [](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE1-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),SPACE1-1 VAV REHEAT:Zone Air Terminal Minimum Air Flow Fraction [](Hourly),SPACE1-1 VAV REHEAT:Zone Air Terminal Outdoor Air Volume Flow Rate [m3/s](Hourly),SPACE2-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),SPACE2-1 VAV REHEAT:Zone Air Terminal Minimum Air Flow Fraction [](Hourly),SPACE2-1 VAV REHEAT:Zone Air Terminal Outdoor Air Volume Flow Rate [m3/s](Hourly),SPACE3-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),SPACE3-1 VAV REHEAT:Zone Air Terminal Minimum Air Flow Fraction [](Hourly),SPACE3-1 VAV REHEAT:Zone Air Terminal Outdoor Air Volume Flow Rate [m3/s](Hourly),SPACE4-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),SPACE4-1 VAV REHEAT:Zone Air Terminal Minimum Air Flow Fraction [](Hourly),SPACE4-1 VAV REHEAT:Zone Air Terminal Outdoor Air Volume Flow Rate [m3/s](Hourly),SPACE5-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),SPACE5-1 VAV REHEAT:Zone Air Terminal Minimum Air Flow Fraction [](Hourly),SPACE5-1 VAV REHEAT:Zone Air Terminal Outdoor Air Volume Flow Rate [m3/s](Hourly),SPACE1-1 ZONE COIL:Heating Coil Gas Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Gas Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Gas Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Gas Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Gas Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Gas Rate [W](Hourly),SUPPLY FAN 1:Fan Electric Power [W](Hourly),VAV SYS 1:Air System Outdoor Air Flow Fraction [](Hourly),MAIN COOLING COIL 1:Cooling Coil Electric Power [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Runtime Fraction [](Hourly),MAIN COOLING COIL 1:Cooling Coil Basin Heater Electric Power [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Basin Heater Electric Energy [J](Hourly),DX COOLING COIL SYSTEM 1:Coil System Compressor Speed Ratio [](Hourly),OUTSIDE AIR INLET NODE 1:System Node Standard Density Volume Flow Rate [m3/s](Hourly),OUTSIDE AIR INLET NODE 1:System Node Current Density Volume Flow Rate [m3/s](Hourly),SPACE1-1 IN NODE:System Node Temperature [C](Hourly),SPACE1-1 IN NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),SPACE1-1 IN NODE:System Node Current Density Volume Flow Rate [m3/s](Hourly),SPACE2-1 IN NODE:System Node Temperature [C](Hourly),SPACE2-1 IN NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),SPACE2-1 IN NODE:System Node Current Density Volume Flow Rate [m3/s](Hourly),SPACE3-1 IN NODE:System Node Temperature [C](Hourly),SPACE3-1 IN NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),SPACE3-1 IN NODE:System Node Current Density Volume Flow Rate [m3/s](Hourly),SPACE4-1 IN NODE:System Node Temperature [C](Hourly),SPACE4-1 IN NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),SPACE4-1 IN NODE:System Node Current Density Volume Flow Rate [m3/s](Hourly),SPACE5-1 IN NODE:System Node Temperature [C](Hourly),SPACE5-1 IN NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),SPACE5-1 IN NODE:System Node Current Density Volume Flow Rate [m3/s](Hourly),Cooling:Electricity [J](Monthly),Heating:Gas [J](Monthly),Fans:Electricity [J](Monthly),HeatingCoils:EnergyTransfer [J](Monthly),CoolingCoils:EnergyTransfer [J](Monthly),InteriorLights:Electricity [J](Monthly),InteriorEquipment:Electricity [J](Monthly),Cooling:Electricity [J](RunPeriod),Heating:Gas [J](RunPeriod),Fans:Electricity [J](RunPeriod),HeatingCoils:EnergyTransfer [J](RunPeriod),CoolingCoils:EnergyTransfer [J](RunPeriod),InteriorLights:Electricity [J](RunPeriod),InteriorEquipment:Electricity [J](RunPeriod) 
 06/03  05:00:00,13.375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.00328240335209,15.840000000000002,0.0,19.991877101851825,6.840000000000001,0.0,20.114984730032039,15.840000000000002,0.0,20.006759291294128,6.840000000000001,0.0,20.135649736067277,29.640000000000005,0.0,21.15162585420761,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.119612825243068,0.0,0.0,21.119612825243068,0.0,0.0,21.119612825243068,0.0,0.0,21.119612825243068,0.0,0.0,21.119612825243068,0.0,0.0 
 06/03  06:00:00,13.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.577110395668979,15.840000000000002,0.0,19.785726230640987,6.840000000000001,0.0,19.93210466109354,15.840000000000002,0.0,19.83688286251761,6.840000000000001,0.0,19.944151211994716,29.640000000000005,0.0,20.889123684440507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.677632803251293,0.0,0.0,20.677632803251293,0.0,0.0,20.677632803251293,0.0,0.0,20.677632803251293,0.0,0.0,20.677632803251293,0.0,0.0 
 06/03  07:00:00,13.625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.226134377623774,15.840000000000002,0.0,19.72545089891767,6.840000000000001,0.0,19.91980223485298,15.840000000000002,0.0,19.850476094883498,6.840000000000001,0.0,19.92682720884505,29.640000000000005,0.0,20.684419158487598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.304980219588875,0.0,0.0,20.304980219588875,0.0,0.0,20.304980219588875,0.0,0.0,20.304980219588875,0.0,0.0,20.304980219588875,0.0,0.0 
 06/03  08:00:00,15.875,0.0,0.0,0.0,0.0,0.0,355.0107799307645,0.0,20.20741583025549,752.8227652942819,0.0,21.081974908585147,280.37762059408126,0.0,21.085382229200044,592.0982775393506,0.0,21.0881645786812,280.43287069381747,0.0,21.09059816035558,475.71400693182997,0.0,21.089552632685437,0.10690894194251223,0.1,0.050373280000000009,0.1,0.1,0.04189829193874919,0.1,0.1,0.052075322016864048,0.1,0.1,0.048505259393675257,0.18284950370029733,0.1,0.09270492,1382.1876135892564,721.7389766340725,1197.9725362559334,780.7021435318179,1412.5842568558005,0.0,144.80268221216827,1.0,182.99535330730346,0.07726933897938311,0.0,0.0,0.0,0.2855570733492885,0.28460199481193879,33.65548116219936,0.050373280000000009,0.05325578191265133,26.712530652126245,0.04189829193874919,0.04329321993409796,30.640486506106023,0.052075322016864048,0.05451415255752756,25.943849301957763,0.048505259393675257,0.049991641688253648,25.361188670496064,0.09270492,0.09535944213540833 
 06/03  09:00:00,17.0,11.0,5.0,11.0,5.0,20.0,1722.2071002884686,0.0,21.168901462512204,0.0,822.4834367805402,21.817156120969338,0.0,372.07388187276248,21.96711720050699,0.0,838.490414653989,22.043736971535709,0.0,394.82300150960097,21.9054352580946,0.0,1590.8295136371898,22.207795075223126,0.2171005408547775,0.1,0.10229328000000002,0.10814135350967878,0.1,0.045309379999999999,0.19381894550227514,0.1,0.10093184,0.1,0.1,0.04850525939367525,0.3690423524650454,0.1,0.18710492,0.0,0.0,0.0,0.0,0.0,0.0,144.80268221216827,1.0,520.0109930370718,0.21947516907064505,0.0,0.0,0.0,0.4841446793936753,0.48435747018693767,15.000074086702842,0.10229328000000002,0.10150898307516465,15.000074086702842,0.045309379999999999,0.04496198662870331,15.000074086702842,0.10093184,0.10015798142659249,15.000074086702842,0.04850525939367525,0.04813336276683131,15.000074086702842,0.18710492,0.18567036033608495 
 06/03  10:00:00,18.25,11.0,5.0,11.0,5.0,20.0,2049.2407041914157,0.0,22.502071925179444,0.0,1074.6324413311936,23.458535708257906,0.0,543.8974656189478,23.62686437159503,0.0,1277.6390603980537,23.694140596602357,0.0,543.9692995066112,23.561911157227205,0.0,2306.619534336326,23.736318656690388,0.2280583513239328,0.1,0.1074563734224988,0.12700811278796235,0.1,0.05321422988179629,0.23824216774617097,0.1,0.1240653760337759,0.11066310599578894,0.1,0.0536774266163552,0.44022143669510629,0.1,0.22319280197772027,0.0,0.0,0.0,0.0,0.0,0.0,154.69797262637852,1.0,874.0734387601125,0.368185473465822,0.0,0.0,0.0,0.5616062079321464,0.5644658792732064,14.997697516944819,0.1074563734224988,0.10657839553749152,14.997697516944819,0.05321422988179629,0.052778672135085167,14.997697516944819,0.1240653760337759,0.12304940439084601,14.997697516944819,0.0536774266163552,0.053238429557959567,14.997697516944819,0.22319280197772027,0.22136652194853086 
 06/03  11:00:00,20.25,11.0,5.0,11.0,5.0,20.0,243.73946233090326,306.3507238462787,22.62730165270581,0.0,3491.2883748321024,21.354159829172504,0.0,1751.0079314528787,21.56749398220192,0.0,3851.5354824075685,21.51222264286509,0.0,1745.8523701272536,21.548227429849825,0.0,4563.4286566339015,22.638422772303515,1.0,0.1,0.09430545887796285,0.5403077130511687,0.1,0.045309379999999999,0.9683795124771639,0.1,0.10093184,0.46671166345989337,0.1,0.04530938000000001,1.0,0.1,0.10147513348131111,43.947827935859468,0.0,20.20263982981504,0.0,0.0,0.0,1367.6024885134646,0.20014771378885996,4836.965901036547,1.0,0.0,0.0,0.3494937752541615,0.38733119235927396,0.39187001368033028,15.063189519067347,0.4711792959945956,0.4674406235163765,14.999750774491695,0.22637970298175787,0.22453401900694704,15.026998730397646,0.5042867494678212,0.5002225673643499,14.999750774491695,0.2263797029817579,0.22453401900694709,14.999750774491695,0.5070012120566082,0.5028676082044203 
 06/03  12:00:00,20.375,8.8,4.0,8.8,4.0,16.0,0.0,724.4547116951235,22.414163560146024,0.0,2943.3625241129143,21.101999367854199,0.0,1474.8821399113085,21.17297675381411,0.0,3243.9573126902274,21.118425395094876,0.0,1470.4134492997532,21.154256943679369,0.0,4198.421133436862,22.026253138495087,0.9745913024922169,0.1,0.09190928000000001,0.48402240511710467,0.1,0.040589379999999997,0.8687513588879412,0.1,0.09054784000000002,0.4180930539902714,0.1,0.04058938,1.0,0.1,0.10147513348131111,447.18744330855989,0.0,21.469199256945048,0.0,0.0,0.0,1222.3911545126698,0.20014771378885996,3996.7382126705343,1.0,0.0,0.0,0.24222101322572044,0.3651110134813111,0.36928891552708828,15.65464983693549,0.45920724379073876,0.45633040535776467,14.992126876980209,0.20279712034491979,0.20106433764122495,15.024415784283331,0.45240506766677759,0.4485897889445151,14.992126876980209,0.20279712034491985,0.20106433764122498,14.992126876980209,0.5070012120566082,0.5026691834286383 
 06/03  13:00:00,21.25,4.4,2.0,4.4,2.0,8.0,0.0,719.6230679995697,22.430670465373337,0.0,2534.7619297856522,21.100024501047519,0.0,1180.8295702931086,21.429542043884834,0.0,2629.068570260807,21.39009219551247,0.0,1178.0788060485133,21.414518466192275,0.0,3851.699148570903,21.4361662840409,0.7543707527266397,0.1,0.07114128,0.371451789248977,0.1,0.03114938,0.6694950517094953,0.1,0.06977984000000001,0.32085583505102768,0.1,0.03114938,1.0,0.1,0.10147513348131111,30.390235692995164,0.0,0.0,0.0,0.0,0.0,865.4807664800944,0.20014771378885996,2961.0425856138527,1.0,0.0,0.0,0.09329783121707347,0.3046950134813111,0.3086520007636412,15.03633813071114,0.35544388018865127,0.35234692363703826,14.978149484329658,0.15563195507124373,0.15424479481507398,14.978149484329658,0.3486417040646901,0.3455342322392514,14.978149484329658,0.15563195507124373,0.15424479481507398,14.978149484329658,0.5070012120566082,0.5024822690742825 
 06/03  14:00:00,18.25,8.8,4.0,8.8,4.0,16.0,814.340466714528,238.33717046618768,23.185368426061218,0.0,1343.32285935161,22.550481002442319,0.0,696.3579372802401,22.82084690603387,0.0,1570.4793084893822,22.834477540280269,0.0,722.0219964225581,22.74074608644622,0.0,2258.5617944427327,22.820062376764704,0.3899444914272976,0.1,0.09190928000000001,0.20069260743879609,0.1,0.0435348394779647,0.36344579086492276,0.1,0.09880125903295237,0.18003168733644779,0.1,0.04677290184712443,0.5133356016285733,0.1,0.15888025257367056,150.1486529524884,0.0,0.0,0.0,0.0,0.0,414.19980028729369,0.800036928447215,1317.5652790173297,0.4281967435823301,0.0,0.0,0.04650997683410758,0.439898532931712,0.44079252322710107,15.239770036397456,0.18373377094768468,0.18238474309565698,15.017207951390362,0.08408677456419464,0.08330749785603783,15.017207951390362,0.18926556594964676,0.18751148632554655,15.017207951390362,0.08732483693335438,0.08651327322562787,15.017207951390362,0.2602617722174948,0.2578232064975539 
 06/03  15:00:00,16.9375,11.0,5.0,11.0,5.0,20.0,1075.764287962293,0.0,24.344157961437703,0.0,1472.0081820645266,23.898665796417754,0.0,805.857580593267,23.901495589689178,0.0,1788.1337095755816,23.901980292869824,0.0,804.7094021690941,23.900666788433278,0.0,3053.58590437707,23.90105554370385,0.29845704097021538,0.1,0.14062677844897626,0.18371066562709377,0.1,0.0769716310070591,0.32797312780407936,0.1,0.17079306243275539,0.15848075374445137,0.1,0.07687150069279783,0.5753131835479889,0.1,0.29168448137097627,0.0,0.0,0.0,0.0,0.0,0.0,226.58885518492139,1.0,744.5590185006954,0.31421587182391327,0.0,0.0,0.0,0.7569474539525648,0.7556561519131736,15.013025625624242,0.14062677844897626,0.13929285312981358,15.013025625624242,0.0769716310070591,0.07624163778750967,15.013025625624242,0.17079306243275539,0.16917326776272546,15.013025625624242,0.07687150069279783,0.07614250668028588,15.013025625624242,0.29168448137097627,0.2889189627097727 
 06/03  16:00:00,18.375,11.0,5.0,11.0,5.0,20.0,727.2024288677239,0.0,24.707668648817465,0.0,1663.9770421823455,23.90419904698439,0.0,877.8305991251382,23.904165811304048,0.0,1921.4886402928114,23.90422460916608,0.0,878.8053195334128,23.90417039127295,0.0,3212.2859041377033,23.90474590036107,0.3366824343978578,0.1,0.15863779241332927,0.19980747980485798,0.1,0.08371592120409671,0.3518852134834024,0.1,0.18324535805121129,0.17278296381014256,0.1,0.08380882478418968,0.6041027851683549,0.1,0.3062808442871287,0.0,0.0,0.0,0.0,0.0,0.0,260.5871581108134,1.0,1168.621026739676,0.4926005647898186,0.0,0.0,0.0,0.8156887407399557,0.818873202871063,15.001604129965532,0.15863779241332927,0.15718266362461803,15.001604129965532,0.08371592120409671,0.08294784759444828,15.001604129965532,0.18324535805121129,0.1815640870942007,15.001604129965532,0.08380882478418968,0.08303990199313295,15.001604129965532,0.3062808442871287,0.3034706922123168 
 06/03  17:00:00,19.5875,11.0,5.0,11.0,5.0,20.0,0.0,1887.042700005205,23.447742064024817,0.0,3439.406883818338,21.47465877141013,0.0,1691.7624741914271,21.514735224832557,0.0,3653.651861202807,21.44989372473879,0.0,1693.330809629528,21.515496218050239,0.0,4498.879639234052,22.53495809897836,1.0,0.1,0.09430545887796285,0.5403077130511687,0.1,0.045309379999999999,0.9683795124771639,0.1,0.10093183999999998,0.4667116634598933,0.1,0.04530938000000001,1.0,0.1,0.10147513348131111,190.00662171582696,55.25134966901611,218.5962023285901,53.5441088365285,0.0,0.0,1367.6024885134646,0.20014771378885996,4884.423236129816,1.0,0.0,0.0,0.35618186353829237,0.38733119235927396,0.3905867753142568,15.273889901703539,0.4711792959945956,0.4676453330519249,15.165588147895669,0.22637970298175787,0.22459743747968109,15.294448011615512,0.5042867494678212,0.5005401445323261,15.160457454633353,0.2263797029817579,0.2245934410102569,14.999544025212977,0.5070012120566082,0.5027199755587981 
 06/03  18:00:00,17.5,11.0,5.0,11.0,5.0,20.0,0.0,0.0,23.846539905237028,237.6,0.0,24.804899567980678,102.60000000000001,0.0,24.98534899720252,237.6,0.0,25.08825441035058,102.60000000000001,0.0,25.017168406578596,444.60000000000016,0.0,25.87155713972492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.778442686778264,0.0,0.0,23.778442686778264,0.0,0.0,23.778442686778264,0.0,0.0,23.778442686778264,0.0,0.0,23.778442686778264,0.0,0.0 
 06/03  19:00:00,16.625,5.5,2.5,5.5,2.5,10.0,0.0,0.0,24.34633898192171,221.76000000000003,0.0,25.877437482174395,95.75999999999999,0.0,26.107952054551807,221.76000000000003,0.0,26.227354251759036,95.75999999999999,0.0,26.135407354312688,414.96000000000006,0.0,27.290896908061133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.292033290396188,0.0,0.0,24.292033290396188,0.0,0.0,24.292033290396188,0.0,0.0,24.292033290396188,0.0,0.0,24.292033290396188,0.0,0.0 
 06/03  20:00:00,16.375,1.1,0.5,1.1,0.5,2.0,0.0,0.0,24.362263699303044,95.04,0.0,25.091199203645503,41.040000000000009,0.0,25.368071076877638,95.04,0.0,25.346227151196133,41.040000000000009,0.0,25.38399473540307,177.84000000000004,0.0,26.423732514300636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.38235952729697,0.0,0.0,24.38235952729697,0.0,0.0,24.38235952729697,0.0,0.0,24.38235952729697,0.0,0.0,24.38235952729697,0.0,0.0 
 06/03  21:00:00,15.375,1.1,0.5,1.1,0.5,2.0,0.0,0.0,24.089888423443577,63.36000000000001,0.0,23.864364999241809,27.360000000000004,0.0,24.19025745950752,63.36000000000001,0.0,24.028066519797436,27.360000000000004,0.0,24.19939502738596,118.56000000000002,0.0,25.114323761293439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.14977545322428,0.0,0.0,24.14977545322428,0.0,0.0,24.14977545322428,0.0,0.0,24.14977545322428,0.0,0.0,24.14977545322428,0.0,0.0 
 06/03  22:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.612997084566545,27.720000000000004,0.0,22.71370007995965,11.970000000000003,0.0,23.0411593835043,27.720000000000004,0.0,22.81535489867729,11.970000000000003,0.0,23.046397892221923,51.87000000000001,0.0,23.934584310970665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.70224409565826,0.0,0.0,23.70224409565826,0.0,0.0,23.70224409565826,0.0,0.0,23.70224409565826,0.0,0.0,23.70224409565826,0.0,0.0 
 06/03  23:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.03334601373052,15.840000000000002,0.0,21.79732966800009,6.840000000000001,0.0,22.090392591936515,15.840000000000002,0.0,21.85813143048122,6.840000000000001,0.0,22.09332355527969,29.640000000000005,0.0,23.00538841014644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.178423685562846,0.0,0.0,23.178423685562846,0.0,0.0,23.178423685562846,0.0,0.0,23.178423685562846,0.0,0.0,23.178423685562846,0.0,0.0 
 06/03  24:00:00,14.375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.456988919712424,15.840000000000002,0.0,21.14371371497269,6.840000000000001,0.0,21.395098779852579,15.840000000000002,0.0,21.17880182488954,6.840000000000001,0.0,21.396753735791575,29.640000000000005,0.0,22.376049152746476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.599207977205,0.0,0.0,22.599207977205,0.0,0.0,22.599207977205,0.0,0.0,22.599207977205,0.0,0.0,22.599207977205,0.0,0.0 
 06/04  01:00:00,13.375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.900471146401285,15.840000000000002,0.0,20.583990750899266,6.840000000000001,0.0,20.794647348037726,15.840000000000002,0.0,20.59747398216625,6.840000000000001,0.0,20.795578701390619,29.640000000000005,0.0,21.879340120130548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.037907323875446,0.0,0.0,22.037907323875446,0.0,0.0,22.037907323875446,0.0,0.0,22.037907323875446,0.0,0.0,22.037907323875446,0.0,0.0 
 06/04  02:00:00,13.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.36178381896762,15.840000000000002,0.0,20.168014268934486,6.840000000000001,0.0,20.331613594134596,15.840000000000002,0.0,20.162732446973963,6.840000000000001,0.0,20.332134499515257,29.640000000000005,0.0,21.46425224262781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.492649104533997,0.0,0.0,21.492649104533997,0.0,0.0,21.492649104533997,0.0,0.0,21.492649104533997,0.0,0.0,21.492649104533997,0.0,0.0 
 06/04  03:00:00,13.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.86797572174251,15.840000000000002,0.0,19.83924425603393,6.840000000000001,0.0,19.978352995834624,15.840000000000002,0.0,19.823132739181057,6.840000000000001,0.0,19.97865121968717,29.640000000000005,0.0,21.113352436982156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.987160590392116,0.0,0.0,20.987160590392116,0.0,0.0,20.987160590392116,0.0,0.0,20.987160590392116,0.0,0.0,20.987160590392116,0.0,0.0 
 06/04  04:00:00,13.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.41767709475711,15.840000000000002,0.0,19.573120199193786,6.840000000000001,0.0,19.695275869461349,15.840000000000002,0.0,19.554251775083089,6.840000000000001,0.0,19.695447101869545,29.640000000000005,0.0,20.816273328862228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.526019633860686,0.0,0.0,20.526019633860686,0.0,0.0,20.526019633860686,0.0,0.0,20.526019633860686,0.0,0.0,20.526019633860686,0.0,0.0 
 06/04  05:00:00,13.625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.01681366046085,15.840000000000002,0.0,19.39747104345727,6.840000000000001,0.0,19.493409011563366,15.840000000000002,0.0,19.373849227995924,6.840000000000001,0.0,19.493507507092205,29.640000000000005,0.0,20.56576639756448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.111456628050499,0.0,0.0,20.111456628050499,0.0,0.0,20.111456628050499,0.0,0.0,20.111456628050499,0.0,0.0,20.111456628050499,0.0,0.0 
 06/04  06:00:00,14.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.6939812272096,15.840000000000002,0.0,19.36271827735547,6.840000000000001,0.0,19.480853363567627,15.840000000000002,0.0,19.39967439812963,6.840000000000001,0.0,19.468733460940137,29.640000000000005,0.0,20.386333611176178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.764033337667216,0.0,0.0,19.764033337667216,0.0,0.0,19.764033337667216,0.0,0.0,19.764033337667216,0.0,0.0,19.764033337667216,0.0,0.0 
 06/04  07:00:00,14.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.534971004837464,15.840000000000002,0.0,19.554619144860899,6.840000000000001,0.0,19.973507986728149,15.840000000000002,0.0,19.956829652289476,6.840000000000001,0.0,19.81016065560604,29.640000000000005,0.0,20.292710343228874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.557076181722594,0.0,0.0,19.557076181722594,0.0,0.0,19.557076181722594,0.0,0.0,19.557076181722594,0.0,0.0,19.557076181722594,0.0,0.0 
 06/04  08:00:00,14.625,0.0,0.0,0.0,0.0,0.0,495.9307941461557,0.0,19.789326007650325,789.4577151622714,0.0,21.076810310240089,193.07298795539433,6.99036015796773,21.095983673759294,426.16311273836018,18.515571624190004,21.107224297732175,240.00754640022775,0.0,21.090151943772069,734.4631607342767,0.0,21.04590177746791,0.1091649137006345,0.1,0.050373280000000009,0.1,0.1,0.04106226966942831,0.10012718726289435,0.1,0.05109816794055518,0.1,0.1,0.04753740425791983,0.18670795846413139,0.1,0.09270492,1437.637468631497,605.4312782159857,971.0501227667183,731.4744950737777,1746.147915590529,0.0,144.80268221216827,0.9800463877968331,23.35109709513823,0.009858016315399378,0.0,0.0,0.0,0.28279568671476298,0.2794689892081586,33.766650119466408,0.051436247184775758,0.05424381906055784,24.81259502348883,0.04189829193874919,0.042866925523092,27.619793379000737,0.05214155519358072,0.0538541542041872,25.24041244192677,0.048505259393675257,0.04969789023216429,27.418484795627934,0.09466116124192947,0.09773142591534036 
 06/04  09:00:00,15.625,11.0,5.0,11.0,5.0,20.0,1870.3002826593677,0.0,20.993224180180385,0.0,829.6083873318589,21.86633488816531,0.0,388.6825196763894,22.26645004797814,0.0,869.7073884970662,22.294794377598895,0.0,406.9295286614,22.1081221872554,0.0,1590.2843710951386,22.19324578309088,0.2171005408547775,0.1,0.10229328000000002,0.10814135350967878,0.1,0.045309379999999999,0.19381894550227514,0.1,0.10093184,0.1,0.1,0.04850525939367525,0.3690423524650454,0.1,0.18710492,0.0,0.0,0.0,0.0,0.0,0.0,144.80268221216827,1.0,225.17966842648796,0.09510083856646336,0.0,0.0,0.0,0.4841446793936753,0.47977144171480476,15.000039939595466,0.10229328000000002,0.1010935272633347,15.000039939595466,0.045309379999999999,0.04477796627808583,15.000039939595466,0.10093184,0.09974805499225888,15.000039939595466,0.04850525939367525,0.04793636261277016,15.000039939595466,0.18710492,0.18491044896716636 
 06/04  10:00:00,16.625,11.0,5.0,11.0,5.0,20.0,2154.8397651993328,0.0,22.46572438141955,0.0,1090.1911341078053,23.47532013983711,0.0,669.8212315206761,23.773814824648967,0.0,1477.132051075379,23.78091808556833,0.0,625.1358593095831,23.6752979806648,0.0,2318.893848675078,23.6917862093123,0.23059340908486312,0.1,0.1086508401535996,0.15375552316042535,0.1,0.06442093796570614,0.27262778650021216,0.1,0.14197179772743405,0.12527367735851648,0.1,0.06076432215474421,0.4440297746695603,0.1,0.2251236339466897,0.0,0.0,0.0,0.0,0.0,0.0,169.96321218568776,1.0,540.6998479338336,0.22826258668021424,0.0,0.0,0.0,0.6009315319481737,0.5974006354205881,14.997235390704202,0.1086508401535996,0.10728122669157855,14.997235390704202,0.06442093796570614,0.06360790364093622,14.997235390704202,0.14197179772743405,0.1401800957539013,14.997235390704202,0.06076432215474421,0.059997919980263648,14.997235390704202,0.2251236339466897,0.22228491918204627 
 06/04  11:00:00,18.25,11.0,5.0,11.0,5.0,20.0,1761.373422005502,0.0,23.648375368978728,0.0,1811.710975337005,23.90622856457212,0.0,1057.9839727913804,23.905853346215907,0.0,2279.750695520208,23.906056822515749,0.0,1013.5342905321074,23.905917734936034,0.0,3258.1611390901116,23.906628461537549,0.3669482505642263,0.1,0.1728984183673006,0.24119578965691364,0.1,0.10105691609442508,0.4181164814430856,0.1,0.2177355041170684,0.19955988405695253,0.1,0.09679703940754239,0.613394550930022,0.1,0.31099178079044006,0.0,0.0,0.0,0.0,0.0,0.0,315.33142255387926,1.0,1181.369383673563,0.49840662335501437,0.0,0.0,0.0,0.8994796587767766,0.8986714360715777,15.016561344799469,0.1728984183673006,0.1706113740194658,15.016561344799469,0.10105691609442508,0.09972097080842112,15.016561344799469,0.2177355041170684,0.2148571634527776,15.016561344799469,0.09679703940754239,0.09551709256930202,15.016561344799469,0.31099178079044006,0.3068806456068712 
 06/04  12:00:00,19.625,8.8,4.0,8.8,4.0,16.0,75.26962789314602,790.1279250401278,23.347591797605725,0.0,3619.951975087314,21.69953307773814,0.0,1700.0822804653103,22.12600163100525,0.0,3728.6855903607875,22.00579246566772,0.0,1692.017423074596,22.0920166799899,0.0,4602.274628141058,22.712183736937555,0.9745913024922169,0.1,0.09190928000000001,0.48402240511710467,0.1,0.040589379999999997,0.8687513588879412,0.1,0.09054784000000002,0.4180930539902714,0.1,0.04058938000000001,1.0,0.1,0.10147513348131111,0.0,0.0,0.0,0.0,0.0,0.0,1222.3911545126698,0.20014771378885996,4152.334929463357,1.0,0.0,0.0,0.2632761469946542,0.36511101348131116,0.3658750966809889,14.999750869907637,0.45920724379073876,0.453023340203474,14.999750869907637,0.20279712034491979,0.20006615767622244,14.999750869907637,0.45240506766677759,0.44631276542488138,14.999750869907637,0.20279712034491985,0.2000661576762225,14.999750869907637,0.5070012120566082,0.5001736921157138 
 06/04  13:00:00,20.625,4.4,2.0,4.4,2.0,8.0,0.0,1000.0601993019336,22.949508244356445,0.0,2638.045270194469,21.31195606947515,0.0,1252.6722422720463,21.84530302222025,0.0,2758.6371149207116,21.72930265128977,0.0,1247.8354551467014,21.818859380970438,0.0,4024.023881171009,21.748066472162717,0.7543707527266397,0.1,0.07114128,0.371451789248977,0.1,0.03114938,0.6694950517094953,0.1,0.06977984000000001,0.32085583505102768,0.1,0.03114938,1.0,0.1,0.10147513348131111,0.0,0.0,0.0,0.0,0.0,0.0,865.4807664800944,0.20014771378885996,2959.8123868393914,1.0,0.0,0.0,0.09329117018593049,0.3046950134813111,0.30615941392144177,14.99967255834108,0.35544388018865127,0.3506398154776132,14.99967255834108,0.15563195507124373,0.15352848382039309,14.99967255834108,0.3486417040646901,0.3439295753697062,14.99967255834108,0.15563195507124373,0.15352848382039309,14.99967255834108,0.5070012120566082,0.5001487473862305 
 06/04  14:00:00,21.0,8.8,4.0,8.8,4.0,16.0,0.0,1314.8862637960283,22.650361886210385,0.0,2899.480232032306,21.11167845204948,0.0,1488.24284235625,21.265069411564825,0.0,3259.9550204561956,21.200239236995228,0.0,1486.218290838259,21.256580646804474,0.0,4022.240426467214,21.769795792191887,0.9745913024922169,0.1,0.09190928000000001,0.48402240511710467,0.1,0.040589379999999997,0.8687513588879412,0.1,0.09054784000000002,0.4180930539902714,0.1,0.04058938,1.0,0.1,0.10147513348131111,484.18820277147509,0.0,31.926630565559436,0.0,0.0,0.0,1222.3911545126698,0.20014771378885996,3528.6658854646266,1.0,0.0,0.0,0.1795757862839455,0.3651110134813111,0.36698788857304007,15.739318850121866,0.45920724379073876,0.45417461746975998,15.021209076792563,0.20279712034491979,0.20007601615769714,15.069276325680445,0.45240506766677759,0.44640920033329559,15.021209076792563,0.20279712034491985,0.20007601615769717,15.021209076792563,0.5070012120566082,0.5001983387282899 
 06/04  15:00:00,21.625,11.0,5.0,11.0,5.0,20.0,0.0,1282.2517073453746,22.52808647137983,0.0,3023.112758976481,21.100170773019987,0.0,1516.4898469040622,21.103400522010469,0.0,3330.973714004454,21.100659165822138,0.0,1526.6001933143766,21.103098523177498,0.0,4109.221547252993,21.901788783041419,1.0,0.1,0.09430545887796285,0.5403077130511687,0.1,0.045309379999999999,0.9683795124771639,0.1,0.10093184,0.46671166345989337,0.1,0.04530938000000001,1.0,0.1,0.10147513348131111,437.8592314223981,131.4337549677471,349.67207352826918,118.70086736297005,0.0,0.0,1367.6024885134646,0.20014771378885996,3769.8389619712207,1.0,0.0,0.0,0.214836884759463,0.38733119235927396,0.39034538586159375,15.64004499357995,0.4711792959945956,0.4661003994354857,15.402536596405874,0.22637970298175787,0.2237553574586021,15.47937569322687,0.5042867494678212,0.4985734370020418,15.364226166566527,0.2263797029817579,0.22372564157104808,15.007072786467177,0.5070012120566082,0.5004369703731639 
 06/04  16:00:00,22.625,11.0,5.0,11.0,5.0,20.0,0.0,1308.4832513710626,22.547128474506278,0.0,3189.3268881152662,21.100062736987849,0.0,1611.7101315906402,21.10426080235519,0.0,3571.9409991076272,21.10002098590254,0.0,1648.1470337732276,21.19466571986419,0.0,4092.591784396778,21.865266066917113,1.0,0.1,0.09430545887796285,0.5403077130511687,0.1,0.045309379999999999,0.9683795124771639,0.1,0.10093184,0.46671166345989337,0.1,0.04530938000000001,1.0,0.1,0.10147513348131111,235.8579015836787,15.474663082801854,54.202844123261119,0.0,0.0,0.0,1367.6024885134646,0.20014771378885996,3909.3450503696313,1.0,0.0,0.0,0.23400315988053228,0.38733119235927396,0.3919644154719031,15.340193820477314,0.4711792959945956,0.4658283436027264,15.04582175191846,0.22637970298175787,0.22358044769937447,15.072470413207736,0.5042867494678212,0.49809714082318226,14.999263723250547,0.2263797029817579,0.22354432910453454,14.999263723250547,0.5070012120566082,0.5006510933248872 
 06/04  17:00:00,21.75,11.0,5.0,11.0,5.0,20.0,0.0,1391.3663435422895,22.543046886026727,0.0,2868.5448075131458,21.100171248660599,0.0,1445.7786100435924,21.10034948271683,0.0,3170.341081556786,21.10013633139095,0.0,1513.5271626924323,21.113468028095505,0.0,3978.004643465589,21.672901781359,1.0,0.1,0.09430545887796285,0.5403077130511687,0.1,0.045309379999999999,0.9683795124771639,0.1,0.10093184,0.46671166345989337,0.1,0.04530938000000001,1.0,0.1,0.10147513348131111,636.7256388663844,221.5018602022299,556.0760911652886,141.23066091353787,0.0,0.0,1367.6024885134646,0.20014771378885996,3810.6719569643265,1.0,0.0,0.0,0.22043975766488986,0.38733119235927396,0.3906176214192122,15.919791271995014,0.4711792959945956,0.4667455009290513,15.6658109568138,0.22637970298175787,0.224052441675521,15.750436667133606,0.5042867494678212,0.4992487489291397,15.42429964449947,0.2263797029817579,0.22386508466126282,14.99936563115924,0.5070012120566082,0.5006311936369556 
 06/04  18:00:00,21.0,11.0,5.0,11.0,5.0,20.0,0.0,0.0,23.51157090028744,237.60000000000003,0.0,24.804746894233639,102.60000000000001,0.0,24.92079931535639,237.60000000000003,0.0,25.08351993904955,102.60000000000001,0.0,24.98232502415477,444.6,0.0,25.438617709377629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.434870046542018,0.0,0.0,23.434870046542018,0.0,0.0,23.434870046542018,0.0,0.0,23.434870046542018,0.0,0.0,23.434870046542018,0.0,0.0 
 06/04  19:00:00,20.375,5.5,2.5,5.5,2.5,10.0,0.0,0.0,24.264746116404987,221.76000000000003,0.0,26.149839550321955,95.75999999999999,0.0,26.27788253095663,221.76000000000003,0.0,26.466572084189484,95.75999999999999,0.0,26.323373122349424,414.96000000000006,0.0,27.07012289331966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.153461575861294,0.0,0.0,24.153461575861294,0.0,0.0,24.153461575861294,0.0,0.0,24.153461575861294,0.0,0.0,24.153461575861294,0.0,0.0 
 06/04  20:00:00,18.75,1.1,0.5,1.1,0.5,2.0,0.0,0.0,24.48560788380796,95.04,0.0,25.45657649060781,41.040000000000009,0.0,25.674543138666388,95.04,0.0,25.693586765419306,41.040000000000009,0.0,25.70318174555413,177.84000000000004,0.0,26.37260329278668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.47000601374799,0.0,0.0,24.47000601374799,0.0,0.0,24.47000601374799,0.0,0.0,24.47000601374799,0.0,0.0,24.47000601374799,0.0,0.0 
 06/04  21:00:00,17.375,1.1,0.5,1.1,0.5,2.0,0.0,0.0,24.362926983612846,63.36000000000001,0.0,24.267850366859798,27.360000000000004,0.0,24.55173071761559,63.36000000000001,0.0,24.417872991971057,27.360000000000004,0.0,24.56852550157577,118.56000000000002,0.0,25.18870740836907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.402267664847625,0.0,0.0,24.402267664847625,0.0,0.0,24.402267664847625,0.0,0.0,24.402267664847625,0.0,0.0,24.402267664847625,0.0,0.0 
 06/04  22:00:00,16.375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.96319705125581,27.720000000000004,0.0,23.10018605281619,11.970000000000003,0.0,23.420376051608103,27.720000000000004,0.0,23.195971681177619,11.970000000000003,0.0,23.430067739382375,51.87000000000001,0.0,24.089213854974675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.047447434582698,0.0,0.0,24.047447434582698,0.0,0.0,24.047447434582698,0.0,0.0,24.047447434582698,0.0,0.0,24.047447434582698,0.0,0.0 
 06/04  23:00:00,14.75,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.379491332109589,15.840000000000002,0.0,22.061331895681119,6.840000000000001,0.0,22.388124145906017,15.840000000000002,0.0,22.129358800966807,6.840000000000001,0.0,22.393543522237019,29.640000000000005,0.0,23.195037147663208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.528602766174008,0.0,0.0,23.528602766174008,0.0,0.0,23.528602766174008,0.0,0.0,23.528602766174008,0.0,0.0,23.528602766174008,0.0,0.0 
 06/04  24:00:00,14.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.75407784703163,15.840000000000002,0.0,21.28870961609183,6.840000000000001,0.0,21.59485555691446,15.840000000000002,0.0,21.34270566244459,6.840000000000001,0.0,21.59789986653463,29.640000000000005,0.0,22.55767648720093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.913475728946574,0.0,0.0,22.913475728946574,0.0,0.0,22.913475728946574,0.0,0.0,22.913475728946574,0.0,0.0,22.913475728946574,0.0,0.0 
 06/05  01:00:00,13.375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.147426002652666,15.840000000000002,0.0,20.940567161463027,6.840000000000001,0.0,21.182445237680449,15.840000000000002,0.0,20.979248842517163,6.840000000000001,0.0,21.18415158393466,29.640000000000005,0.0,22.2962011449924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.289786729224468,0.0,0.0,22.289786729224468,0.0,0.0,22.289786729224468,0.0,0.0,22.289786729224468,0.0,0.0,22.289786729224468,0.0,0.0 
 06/05  02:00:00,13.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.627728141504038,15.840000000000002,0.0,20.623691526440099,6.840000000000001,0.0,20.820309850847715,15.840000000000002,0.0,20.65164296653172,6.840000000000001,0.0,20.821266983922106,29.640000000000005,0.0,22.072221764203947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.752660846239153,0.0,0.0,21.752660846239153,0.0,0.0,21.752660846239153,0.0,0.0,21.752660846239153,0.0,0.0,21.752660846239153,0.0,0.0 
 06/05  03:00:00,12.375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.152513057553148,15.840000000000002,0.0,20.3230851658897,6.840000000000001,0.0,20.48938668755755,15.840000000000002,0.0,20.337771133737414,6.840000000000001,0.0,20.489924504932,29.640000000000005,0.0,21.817527837541058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.26813749557477,0.0,0.0,21.26813749557477,0.0,0.0,21.26813749557477,0.0,0.0,21.26813749557477,0.0,0.0,21.26813749557477,0.0,0.0 
 06/05  04:00:00,12.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.710121938254205,15.840000000000002,0.0,20.068014167278965,6.840000000000001,0.0,20.201991378274334,15.840000000000002,0.0,20.07312996119229,6.840000000000001,0.0,20.20229423663764,29.640000000000005,0.0,21.573032113990196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.817969012152259,0.0,0.0,20.817969012152259,0.0,0.0,20.817969012152259,0.0,0.0,20.817969012152259,0.0,0.0,20.817969012152259,0.0,0.0 
 06/05  05:00:00,12.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.299583027534273,15.840000000000002,0.0,19.861963775427904,6.840000000000001,0.0,19.988659903669374,15.840000000000002,0.0,19.873939009162155,6.840000000000001,0.0,19.983531462296239,29.640000000000005,0.0,21.346319535013025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.397988094381849,0.0,0.0,20.397988094381849,0.0,0.0,20.397988094381849,0.0,0.0,20.397988094381849,0.0,0.0,20.397988094381849,0.0,0.0 
 06/05  06:00:00,12.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.950623367698428,15.840000000000002,0.0,19.7636852960448,6.840000000000001,0.0,19.958638976868607,15.840000000000002,0.0,19.88336985443558,6.840000000000001,0.0,19.92250660368279,29.640000000000005,0.0,21.15422804235898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.030143839095055,0.0,0.0,20.030143839095055,0.0,0.0,20.030143839095055,0.0,0.0,20.030143839095055,0.0,0.0,20.030143839095055,0.0,0.0 
 06/05  07:00:00,12.625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.711479608483019,15.840000000000002,0.0,19.827802924997216,6.840000000000001,0.0,20.10183167575164,15.840000000000002,0.0,20.044186651119309,6.840000000000001,0.0,20.072987364862159,29.640000000000005,0.0,21.025089056642217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.75829595025719,0.0,0.0,19.75829595025719,0.0,0.0,19.75829595025719,0.0,0.0,19.75829595025719,0.0,0.0,19.75829595025719,0.0,0.0 
 06/05  08:00:00,13.625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.618800890067559,15.840000000000002,0.0,20.09981545307049,6.840000000000001,0.0,20.54498425353428,15.840000000000002,0.0,20.514898316846528,6.840000000000001,0.0,20.48244393307091,29.640000000000005,0.0,20.983100488012167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.62634603039774,0.0,0.0,19.62634603039774,0.0,0.0,19.62634603039774,0.0,0.0,19.62634603039774,0.0,0.0,19.62634603039774,0.0,0.0 
 06/05  09:00:00,14.625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.708656607627924,15.840000000000002,0.0,20.559677437578999,6.840000000000001,0.0,21.30722209665633,15.840000000000002,0.0,21.255622114843847,6.840000000000001,0.0,21.146412818135308,29.640000000000005,0.0,21.05802232225031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.672628471100685,0.0,0.0,19.672628471100685,0.0,0.0,19.672628471100685,0.0,0.0,19.672628471100685,0.0,0.0,19.672628471100685,0.0,0.0 
 06/05  10:00:00,16.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.05141293116541,15.840000000000002,0.0,21.37907959463777,6.840000000000001,0.0,22.737032897918405,15.840000000000002,0.0,22.491218995295165,6.840000000000001,0.0,22.27009349256654,29.640000000000005,0.0,21.305411547566878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.980726278062165,0.0,0.0,19.980726278062165,0.0,0.0,19.980726278062165,0.0,0.0,19.980726278062165,0.0,0.0,19.980726278062165,0.0,0.0 
 06/05  11:00:00,17.625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.525846044064275,15.840000000000002,0.0,21.943642591613658,6.840000000000001,0.0,23.38127406550952,15.840000000000002,0.0,23.11440488551475,6.840000000000001,0.0,22.973362556587536,29.640000000000005,0.0,21.674834395152855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.403548082212369,0.0,0.0,20.403548082212369,0.0,0.0,20.403548082212369,0.0,0.0,20.403548082212369,0.0,0.0,20.403548082212369,0.0,0.0 
 06/05  12:00:00,19.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.03788932471486,15.840000000000002,0.0,22.48865117087155,6.840000000000001,0.0,23.936083281766686,15.840000000000002,0.0,23.607229617397996,6.840000000000001,0.0,23.526665925004389,29.640000000000005,0.0,22.00590281233144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.919483756234997,0.0,0.0,20.919483756234997,0.0,0.0,20.919483756234997,0.0,0.0,20.919483756234997,0.0,0.0,20.919483756234997,0.0,0.0 
 06/05  13:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.72498938397079,15.840000000000002,0.0,23.706000464282643,6.840000000000001,0.0,25.17207860093424,15.840000000000002,0.0,24.5699635570069,6.840000000000001,0.0,24.492982139467477,29.640000000000005,0.0,22.41967471715423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.578739784655008,0.0,0.0,21.578739784655008,0.0,0.0,21.578739784655008,0.0,0.0,21.578739784655008,0.0,0.0,21.578739784655008,0.0,0.0 
 06/05  14:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.562241297429247,15.840000000000002,0.0,24.130966276408019,6.840000000000001,0.0,25.42576493666852,15.840000000000002,0.0,25.027463325385008,6.840000000000001,0.0,25.05903006212474,29.640000000000005,0.0,22.907415789160035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.349184765383776,0.0,0.0,22.349184765383776,0.0,0.0,22.349184765383776,0.0,0.0,22.349184765383776,0.0,0.0,22.349184765383776,0.0,0.0 
 06/05  15:00:00,19.375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.246744728412119,15.840000000000002,0.0,24.173868783049799,6.840000000000001,0.0,25.475509763560419,15.840000000000002,0.0,25.1873598929114,6.840000000000001,0.0,25.368380348125279,29.640000000000005,0.0,23.289139579488209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.103291334246785,0.0,0.0,23.103291334246785,0.0,0.0,23.103291334246785,0.0,0.0,23.103291334246785,0.0,0.0,23.103291334246785,0.0,0.0 
 06/05  16:00:00,19.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.73783864458254,15.840000000000002,0.0,24.47138646871342,6.840000000000001,0.0,25.747540404954014,15.840000000000002,0.0,25.552760469183647,6.840000000000001,0.0,26.32749948437056,29.640000000000005,0.0,23.580475194923034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.648577380394,0.0,0.0,23.648577380394,0.0,0.0,23.648577380394,0.0,0.0,23.648577380394,0.0,0.0,23.648577380394,0.0,0.0 
 06/05  17:00:00,18.375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.15386973524228,15.840000000000002,0.0,24.630589575976509,6.840000000000001,0.0,25.827578564776525,15.840000000000002,0.0,25.67414857845481,6.840000000000001,0.0,27.05101092882564,29.640000000000005,0.0,23.868176231555695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.062501750534304,0.0,0.0,24.062501750534304,0.0,0.0,24.062501750534304,0.0,0.0,24.062501750534304,0.0,0.0,24.062501750534304,0.0,0.0 
 06/05  18:00:00,17.375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.384295794870398,15.840000000000002,0.0,24.21248542099716,6.840000000000001,0.0,25.28843164300287,15.840000000000002,0.0,25.094455086245405,6.840000000000001,0.0,26.29279884034209,29.640000000000005,0.0,24.019011214889397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.353971883026924,0.0,0.0,24.353971883026924,0.0,0.0,24.353971883026924,0.0,0.0,24.353971883026924,0.0,0.0,24.353971883026924,0.0,0.0 
 06/05  19:00:00,16.375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.3000056789296,15.840000000000002,0.0,23.49289414034665,6.840000000000001,0.0,24.359082521392396,15.840000000000002,0.0,24.126977076791598,6.840000000000001,0.0,24.97096547062137,29.640000000000005,0.0,23.943602642161769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.339241790935849,0.0,0.0,24.339241790935849,0.0,0.0,24.339241790935849,0.0,0.0,24.339241790935849,0.0,0.0,24.339241790935849,0.0,0.0 
 06/05  20:00:00,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.90181870406776,15.840000000000002,0.0,22.808338275556648,6.840000000000001,0.0,23.448558092698975,15.840000000000002,0.0,23.21523657726026,6.840000000000001,0.0,23.887973079141028,29.640000000000005,0.0,23.679109008331524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.020125478989546,0.0,0.0,24.020125478989546,0.0,0.0,24.020125478989546,0.0,0.0,24.020125478989546,0.0,0.0,24.020125478989546,0.0,0.0 
 06/05  21:00:00,15.375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.362412755143269,15.840000000000002,0.0,22.232992622142658,6.840000000000001,0.0,22.684201672332916,15.840000000000002,0.0,22.48025422433843,6.840000000000001,0.0,22.959179790839788,29.640000000000005,0.0,23.326876000696527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.503550504664309,0.0,0.0,23.503550504664309,0.0,0.0,23.503550504664309,0.0,0.0,23.503550504664309,0.0,0.0,23.503550504664309,0.0,0.0 
 06/05  22:00:00,14.375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.81463605266069,15.840000000000002,0.0,21.716733374536675,6.840000000000001,0.0,22.065231767593756,15.840000000000002,0.0,21.873988146575486,6.840000000000001,0.0,22.21816365517929,29.640000000000005,0.0,22.95938712575999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.944222234132604,0.0,0.0,22.944222234132604,0.0,0.0,22.944222234132604,0.0,0.0,22.944222234132604,0.0,0.0,22.944222234132604,0.0,0.0 
 06/05  23:00:00,13.375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.32117244114203,15.840000000000002,0.0,21.256097042367757,6.840000000000001,0.0,21.531026104873776,15.840000000000002,0.0,21.355504218626977,6.840000000000001,0.0,21.63112658021498,29.640000000000005,0.0,22.614121820273593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.444439803792258,0.0,0.0,22.444439803792258,0.0,0.0,22.444439803792258,0.0,0.0,22.444439803792258,0.0,0.0,22.444439803792258,0.0,0.0 
 06/05  24:00:00,13.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.82691859323821,15.840000000000002,0.0,20.86780217570636,6.840000000000001,0.0,21.100007268213639,15.840000000000002,0.0,20.94619663891489,6.840000000000001,0.0,21.153388981576,29.640000000000005,0.0,22.291389802324397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.949918237795595,0.0,0.0,21.949918237795595,0.0,0.0,21.949918237795595,0.0,0.0,21.949918237795595,0.0,0.0,21.949918237795595,0.0,0.0,479161553.1680919,61921778.214360479,131282941.02858339,49537422.57148837,2251032894.2304975,1225800000.0,679680000.0,479161553.1680919,61921778.214360479,131282941.02858339,49537422.57148837,2251032894.2304975,1225800000.0,679680000.0 
