1,"2.1mp.cws.beijing.random.sys"
"2002/6/2 16:30","37.3","7.5","1","2","1.02","1","1","1.02","0","1","0","17.5657594850119","6.9112","121.762643892782","7996786.24286662","2548011.44675319","380604.17130203"
"2002/6/2 16:40","37.3","7","1","2","1.02","1","2","1.02","0","2","0","11.2680397750087","6.9112","121.880298178341","4772390.32486073","2542136.01510878","447853.396963697"
"2002/6/2 16:50","37.3","6.5","0","1","0","0","1","0","1","1","0.977398081370205","20.0402274216325","6.9112","121.751635478464","7430085.86772123","716467.512254718","153214.884217902"
"2002/6/2 17:00","37.3","6","1","1","1.02","0","2","0","1","2","0.972185725903629","16.9546429170733","6.9112","121.785838495222","7153785.99998033","2016559.70843472","333002.427200398"
"2002/6/2 17:10","37.0166666666667","6.33333333333333","1","2","0.539241093883135","1","1","0.539241093883135","1","2","0.887964292716648","6.9112","6.9112","121.94756008","1992512.32503448","1992512.32503448","361663.975530284"
"2002/6/2 17:20","36.7333333333333","6.66666666666667","0","1","0","0","1","0","1","2","0.836711234768609","6.9112","6.9112","121.926040773384","612125.330137693","612125.330137693","148083.24682821"
"2002/6/2 17:30","36.45","7","0","2","0","0","2","0","1","2","0.722345296155964","6.9112","6.9112","121.9260426151","516964.29025331","516964.29025331","131043.123893409"
"2002/6/2 17:40","36.1666666666667","7.33333333333333","1","1","0.398277635873249","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","513783.373891045","513783.373891045","126366.339123639"
"2002/6/2 17:50","35.8833333333333","7.66666666666667","1","2","0.19823629259258","1","1","0.19823629259258","0","2","0","6.9112","6.9112","121.926042615662","509686.581737122","509686.581737122","159790.148776169"
"2002/6/2 18:00","35.6","8","0","1","0","0","1","0","1","1","0.706267676961275","6.9112","6.9112","121.926042615662","506243.23820719","506243.23820719","127566.110292166"
"2002/6/2 18:10","35.3166666666667","8.66666666666667","1","1","0.197887504707786","0","2","0","1","2","0.353754037835225","6.9112","6.9112","121.926042615662","509026.44498787","509026.44498787","163138.854322525"
"2002/6/2 18:20","35.0333333333333","9.33333333333333","1","2","0.194742425695955","1","1","0.194742425695955","0","1","0","6.9112","6.9112","121.926042615662","500161.519768509","500161.519768509","159058.215506738"
"2002/6/2 18:30","34.75","10","1","2","0.192971345359779","0","1","0","1","1","0.344083422354165","6.9112","6.9112","121.926042615662","495983.678178389","495983.678178389","162181.451643088"
"2002/6/2 18:40","34.4666666666667","10.6666666666667","1","2","0.192058139017382","1","1","0.192058139017382","0","1","0","6.9112","6.9112","121.926042615662","492915.304147961","492915.304147962","158498.127317726"
"2002/6/2 18:50","34.1833333333333","11.3333333333333","1","2","0.191014599612767","1","2","0.191014599612767","0","2","0","6.9112","6.9112","121.926042615662","489906.396125693","489906.396125693","158281.376376558"
"2002/6/2 19:00","33.9","12","0","1","0","0","1","0","1","1","0.678486411688209","6.9112","6.9112","121.926042615662","487000.233940846","487000.233940846","128708.968824116"
"2002/6/2 19:10","33.6166666666667","12.5","1","1","0.191026219552646","1","1","0.191026219552646","0","1","0","6.9112","6.9112","121.926042615662","489897.168300801","489897.168300801","158283.944877513"
"2002/6/2 19:20","33.3333333333333","13","1","2","0.188156441993949","0","1","0","1","1","0.334158962291156","6.9112","6.9112","121.926042615662","482985.013067246","482985.013067246","161321.785812231"
"2002/6/2 19:30","33.05","13.5","1","2","0.186785943415542","1","1","0.186785943415542","0","1","0","6.9112","6.9112","121.926042615662","479147.382935271","479147.382935271","157403.819479954"
"2002/6/2 19:40","32.7666666666667","14","1","2","0.369491859749163","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","475964.051982197","475964.051982196","123883.804738717"
"2002/6/2 19:50","32.4833333333333","14.5","1","2","0.366412057645971","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","472669.776178594","472669.776178594","123231.216585551"
"2002/6/2 20:00","32.2","15","1","2","0.182702834482993","1","1","0.182702834482993","0","2","0","6.9112","6.9112","121.926042615662","469422.742282184","469422.742282184","156560.259326135"
"2002/6/2 20:10","32.1333333333333","14.8333333333333","1","2","0.181873404203014","0","1","0","1","1","0.324900530750022","6.9112","6.9112","121.926042615662","467721.282635675","467721.282635675","159706.061512477"
"2002/6/2 20:20","32.0666666666667","14.6666666666667","1","2","0.362152754912702","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","466861.611811883","466861.611811883","120019.934659496"
"2002/6/2 20:30","32","14.5","1","2","0.181390111965359","0","2","0","1","1","0.326010892839981","6.9112","6.9112","121.926042615662","467321.337415984","467321.337415985","159331.890771412"
"2002/6/2 20:40","31.9333333333333","14.3333333333333","1","2","0.181773718854084","1","1","0.181773718854084","0","1","0","6.9112","6.9112","121.926042615662","467989.592787864","467989.592787864","156363.838509047"
"2002/6/2 20:50","31.8666666666667","14.1666666666667","0","1","0","0","1","0","1","1","0.655807482025708","6.9112","6.9112","121.926042615662","469186.217374459","469186.217374459","120488.192099946"
"2002/6/2 21:00","31.8","14","1","1","0.36402461092264","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","469586.129127834","469586.129127834","117996.338694611"
"2002/6/2 21:10","31.7166666666667","13.6666666666667","1","2","0.182668152636297","1","1","0.182668152636297","0","2","0","6.9112","6.9112","121.926042615662","471109.723194088","471109.723194088","156539.783985841"
"2002/6/2 21:20","31.6333333333333","13.3333333333333","0","1","0","0","1","0","1","1","0.653166081976803","6.9112","6.9112","121.926042615662","466543.601781619","466543.601781619","116851.792255401"
"2002/6/2 21:30","31.55","13","0","2","0","0","2","0","1","2","0.649280373432507","6.9112","6.9112","121.926042615662","463635.816029716","463635.816029716","117390.814362171"
"2002/6/2 21:40","31.4666666666667","12.6666666666667","1","1","0.178953731416674","0","2","0","1","2","0.323300727834775","6.9112","6.9112","121.926042615662","461711.591951347","461711.591951347","153219.548659306"
"2002/6/2 21:50","31.3833333333333","12.3333333333333","0","1","0","0","2","0","1","2","0.644554724733571","6.9112","6.9112","121.926042615662","460249.289401248","460249.289401248","113408.946780073"
"2002/6/2 22:00","31.3","12","1","1","0.178028546317607","1","1","0.178028546317607","0","1","0","6.9112","6.9112","121.926042615662","459323.984507805","459323.984507805","149451.747502688"
"2002/6/2 22:10","31.2333333333333","11.6666666666667","0","1","0","0","1","0","1","1","0.64180720968676","6.9112","6.9112","121.926042615662","458286.817143908","458286.817143908","111304.928540814"
"2002/6/2 22:20","31.1666666666667","11.3333333333333","1","1","0.177315294618114","0","2","0","1","2","0.320341063686314","6.9112","6.9112","121.926042615662","457483.204796058","457483.204796059","148446.657295736"
"2002/6/2 22:30","31.1","11","1","2","0.177129727069167","1","1","0.177129727069167","0","1","0","6.9112","6.9112","121.926042615662","457004.287653477","457004.287653477","143603.570045375"
"2002/6/2 22:40","31.0333333333333","10.6666666666667","1","2","0.353795033978106","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","456404.994778762","456404.994778762","105525.19053499"
"2002/6/2 22:50","30.9666666666667","10.3333333333333","1","2","0.16","1","1","0.16","1","1","0.212737166686851","6.9112","6.9112","121.94756008","455718.489319272","455718.489319272","172586.602809801"
"2002/6/2 23:00","30.9","10","1","2","0.16","1","2","0.16","1","2","0.212368578029407","6.9112","6.9112","121.94756008","454928.676772549","454928.676772549","169335.469182464"
"2002/6/2 23:10","30.65","10.3333333333333","1","2","0.351361008101012","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","453264.108717925","453264.108717925","103413.018543031"
"2002/6/2 23:20","30.4","10.6666666666667","1","2","0.349690023531405","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","451107.864585751","451107.86458575","104668.072212957"
"2002/6/2 23:30","30.15","11","1","2","0.16","1","1","0.16","1","1","0.209998486488421","6.9112","6.9112","121.94756008","449850.059086983","449850.059086983","169815.149939065"
"2002/6/2 23:40","29.9","11.3333333333333","1","2","0.173814280001992","1","2","0.173814280001992","0","1","0","6.9112","6.9112","121.926042615662","448447.753441548","448447.753441549","138400.166676018"
"2002/6/2 23:50","29.65","11.6666666666667","1","2","0.172123072546751","1","2","0.172123072546751","0","2","0","6.9112","6.9112","121.926042615662","444083.10751614","444083.10751614","138073.631063714"
"2002/6/3 0:00","29.4","12","1","2","0.17018247147167","1","2","0.17018247147167","0","2","0","6.9112","6.9112","121.926042615662","439074.860429006","439074.860429006","137254.665364963"
"2002/6/3 0:10","29.15","12.3333333333333","1","2","0.16","1","2","0.16","1","1","0.203022174489819","6.9112","6.9112","121.94756008","434901.455495964","434901.455495965","164473.570736305"
"2002/6/3 0:20","28.9","12.6666666666667","1","2","0.334621777454046","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","431664.022804755","431664.022804755","99223.8154011832"
"2002/6/3 0:30","28.65","13","1","2","0.166214669679797","1","1","0.166214669679797","0","2","0","6.9112","6.9112","121.926042615662","428834.974213104","428834.974213104","136760.785474895"
"2002/6/3 0:40","28.4","13.3333333333333","1","2","0.164988972596806","0","1","0","1","1","0.29807210422543","6.9112","6.9112","121.926042615662","425671.789749802","425671.789749803","136792.337359837"
"2002/6/3 0:50","28.15","13.6666666666667","1","2","0.163787159651654","0","2","0","1","2","0.295900886914306","6.9112","6.9112","121.926042615662","422570.256295492","422570.256295492","136517.434225934"
"2002/6/3 1:00","27.9","14","1","2","0.16","1","1","0.16","1","2","0.2","6.9112","6.9112","121.94756008","419585.814557338","419585.814557338","160486.97355038"
"2002/6/3 1:10","27.65","14.5","1","2","0.161751644014804","0","1","0","1","2","0.292223487028058","6.9112","6.9112","121.926042615662","417317.20466206","417317.20466206","134895.523981749"
"2002/6/3 1:20","27.4","15","1","2","0.160943956560364","0","2","0","1","2","0.290764304057753","6.9112","6.9112","121.926042615662","415232.817037076","415232.817037076","135226.232624194"
"2002/6/3 1:30","27.15","15.5","1","2","0.16","0","2","0","1","2","0.288471457355797","6.9112","6.9112","121.926042615662","411957.583781239","411957.583781239","134722.796610657"
"2002/6/3 1:40","26.9","16","1","2","0.16","1","1","0.16","1","2","0.2","6.9112","6.9112","121.94756008","408041.591194894","408041.591194894","157607.519557551"
"2002/6/3 1:50","26.65","16.5","1","2","0.31321303077102","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","404039.340661517","404039.340661516","94375.5038844055"
"2002/6/3 2:00","26.4","17","1","2","0.16","1","1","0.16","1","1","0.2","6.9112","6.9112","121.94756008","400348.707977928","400348.707977928","156853.683842648"
"2002/6/3 2:10","26.0333333333333","18.5","1","2","0.16","0","1","0","1","2","0.277370496016529","6.9112","6.9112","121.926042615662","396100.534036204","396100.534036204","131697.177888296"
"2002/6/3 2:20","25.6666666666667","20","1","2","0.16","1","1","0.16","1","2","0.2","6.9112","6.9112","121.94756008","391734.152960802","391734.152960803","154763.163101611"
"2002/6/3 2:30","25.3","21.5","0","1","0","0","1","0","1","2","0.542275211168551","6.9112","6.9112","121.926042615662","387197.371950502","387197.371950502","95368.6061127326"
"2002/6/3 2:40","24.9333333333333","23","1","1","0.16","1","1","0.16","1","2","0.2","6.9112","6.9112","121.94756008","382578.323246668","382578.323246668","155869.610598"
"2002/6/3 2:50","24.5666666666667","24.5","0","1","0","0","1","0","1","2","0.529280109544367","6.9112","6.9112","121.926042615662","377916.27470858","377916.27470858","94433.0478534576"
"2002/6/3 3:00","24.2","26","1","1","0.16","1","1","0.16","1","2","0.2","6.9112","6.9112","121.94756008","373308.108760818","373308.108760818","154382.675967555"
"2002/6/3 3:10","23.8166666666667","28.1666666666667","0","1","0","0","1","0","1","2","0.515964846199722","6.9112","6.9112","121.926042615662","368406.634576884","368406.634576884","93726.0417961248"
"2002/6/3 3:20","23.4333333333333","30.3333333333333","1","1","0.281733069527489","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","363421.118401702","363421.118401702","94085.363965144"
"2002/6/3 3:30","23.05","32.5","1","2","0.16","0","2","0","1","1","0.251027506304321","6.9112","6.9112","121.926042615662","358472.483708998","358472.483708999","130556.013443804"
"2002/6/3 3:40","22.6666666666667","34.6666666666667","1","2","0.16","1","1","0.16","0","1","0","6.9112","6.9112","121.926042615662","353592.728544294","353592.728544294","125034.01112552"
"2002/6/3 3:50","22.2833333333333","36.8333333333333","1","2","0.16","1","2","0.16","1","1","0.2","6.9112","6.9112","121.94756008","348899.227515183","348899.227515183","149437.383994092"
"2002/6/3 4:00","21.9","39","1","2","0.16","1","2","0.16","0","1","0","6.9112","6.9112","121.926042615662","344225.552285054","344225.552285054","123248.29472579"
"2002/6/3 4:10","21.5333333333333","41.5","1","2","0.16","1","2","0.16","1","1","0.2","6.9112","6.9112","121.94756008","339515.206844081","339515.206844081","148564.662250073"
"2002/6/3 4:20","21.1666666666667","44","1","2","0.16","1","2","0.16","1","2","0.2","6.9112","6.9112","121.94756008","334718.065275844","334718.065275844","147787.692498715"
"2002/6/3 4:30","20.8","46.5","1","2","0.255802935594197","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","329965.388519403","329965.388519402","89837.6433221002"
"2002/6/3 4:40","20.4333333333333","49","1","2","0.16","1","1","0.16","1","1","0.2","6.9112","6.9112","121.94756008","325307.743364739","325307.743364739","148921.85683289"
"2002/6/3 4:50","20.0666666666667","51.5","1","2","0.24858035132811","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","320646.88323736","320646.88323736","89313.2761759852"
"2002/6/3 5:00","19.7","54","1","2","0.244982466085221","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","316004.970277668","316004.970277668","90682.5818886287"
"2002/6/3 5:10","19.8833333333333","55","1","2","0.16","0","2","0","1","1","0.221259227209426","6.9112","6.9112","121.926042615662","315954.007675411","315954.007675412","129883.858496652"
"2002/6/3 5:20","20.0666666666667","56","1","2","0.16","0","2","0","1","2","0.222370591514463","6.9112","6.9112","121.926042615662","317541.343493778","317541.343493778","131533.864694592"
"2002/6/3 5:30","20.25","57","1","2","0.247571462554867","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","319345.234142589","319345.234142589","96228.5546994169"
"2002/6/3 5:40","20.4333333333333","58","0","1","0","0","2","0","1","1","0.449897539433862","6.9112","6.9112","121.926042615662","321223.708176279","321223.708176279","101534.2768782"
"2002/6/3 5:50","20.6166666666667","59","0","2","0","0","2","0","1","2","0.452785129248911","6.9112","6.9112","121.926042615662","323285.861708485","323285.861708485","105674.749887535"
"2002/6/3 6:00","20.8","60","1","1","0.16","1","1","0.16","0","1","0","6.9112","6.9112","121.926042615662","325509.495477607","325509.495477608","139328.720688992"
"2002/6/3 6:10","20.9833333333333","60.6666666666667","1","2","0.16","1","2","0.16","1","1","0.2","6.9112","6.9112","121.94756008","328612.003385697","328612.003385697","163400.663122876"
"2002/6/3 6:20","21.1666666666667","61.3333333333333","0","1","0","0","1","0","1","2","0.459823482852233","6.9112","6.9112","121.926042615662","331965.766782888","331965.766782888","113438.611708803"
"2002/6/3 6:30","21.35","62","0","2","0","0","2","0","1","2","0.468894627830705","6.9112","6.9112","121.926042615662","338521.834879225","338521.834879225","114122.833426108"
"2002/6/3 6:40","21.5333333333333","62.6666666666667","1","1","0.16","0","2","0","1","2","0.241406873378567","6.9112","6.9112","121.926042615662","352818.342948267","352818.342948268","149812.311694368"
"2002/6/3 6:50","21.7166666666667","63.3333333333333","1","2","0.289298327293749","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","368726.304212609","368726.304212609","114261.804809049"
"2002/6/3 7:00","21.9","64","1","2","0.16","1","1","0.16","0","2","0","6.9112","6.9112","121.926042615662","384148.691404865","384148.691404865","148725.311093476"
"2002/6/3 7:10","22.0833333333333","64.6666666666667","0","1","0","0","1","0","1","1","0.541416158420337","6.9112","6.9112","121.926042615662","398701.843419607","398701.843419608","123121.363614996"
"2002/6/3 7:20","22.2666666666667","65.3333333333333","1","1","0.163336749213457","1","1","0.163336749213457","0","1","0","6.9112","6.9112","121.926042615662","410959.481518347","410959.481518348","152494.193000295"
"2002/6/3 7:30","22.45","66","0","1","0","0","1","0","1","1","0.571477788150277","6.9112","6.9112","121.926042615662","423398.944265049","423398.944265048","127204.488490281"
"2002/6/3 7:40","22.6333333333333","66.6666666666667","1","1","0.174263453377324","1","1","0.174263453377324","0","1","0","6.9112","6.9112","121.926042615662","435446.903610347","435446.903610347","154658.028577501"
"2002/6/3 7:50","22.8166666666667","67.3333333333333","0","1","0","0","1","0","1","1","0.601747436710083","6.9112","6.9112","121.926042615662","447758.455132361","447758.455132361","131408.832362595"
"2002/6/3 8:00","23","68","1","1","0.185406244257119","1","1","0.185406244257119","0","1","0","6.9112","6.9112","121.926042615662","459907.04589822","459907.04589822","156884.415652086"
"2002/6/3 8:10","23.3666666666667","65.3333333333333","0","1","0","0","1","0","1","1","0.623341118274013","6.9112","6.9112","121.926042615662","464724.165443512","464724.165443512","134368.701077928"
"2002/6/3 8:20","23.7333333333333","62.6666666666667","1","1","0.188145995790653","1","1","0.188145995790653","0","1","0","6.9112","6.9112","121.926042615662","466690.78627413","466690.78627413","157458.291214626"
"2002/6/3 8:30","24.1","60","1","2","0.16","1","2","0.16","1","1","0.208321552878228","6.9112","6.9112","121.94756008","466807.525664123","466807.525664123","189788.854692257"
"2002/6/3 8:40","24.4666666666667","57.3333333333333","1","2","0.373430773243959","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","466098.955952347","466098.955952347","125008.236236673"
"2002/6/3 8:50","24.8333333333333","54.6666666666667","1","2","0.16","1","1","0.16","1","1","0.206290002086512","6.9112","6.9112","121.94756008","461909.740064714","461909.740064714","188720.519482685"
"2002/6/3 9:00","25.2","52","1","2","0.182924068360307","1","2","0.182924068360307","0","1","0","6.9112","6.9112","121.926042615662","455501.634403474","455501.634403474","156413.256891472"
"2002/6/3 9:10","25.5833333333333","50","0","1","0","0","1","0","1","1","0.608795191356758","6.9112","6.9112","121.926042615662","452471.223178042","452471.223178042","131651.360034862"
"2002/6/3 9:20","25.9666666666667","48","1","1","0.16","1","1","0.16","1","2","0.201656846721884","6.9112","6.9112","121.94756008","451224.108109771","451224.108109772","187083.702316746"
"2002/6/3 9:30","26.35","46","0","1","0","0","1","0","1","2","0.604552514166735","6.9112","6.9112","121.926042615662","449530.14157207","449530.14157207","131414.242599182"
"2002/6/3 9:40","26.7333333333333","44","1","1","0.178505182647085","0","2","0","1","2","0.300170471551982","6.9112","6.9112","121.926042615662","446721.87206222","446721.87206222","161971.800725736"
"2002/6/3 9:50","27.1166666666667","42","1","2","0.177395361704046","1","1","0.177395361704046","0","1","0","6.9112","6.9112","121.926042615662","443411.23169061","443411.231690611","155307.037714522"
"2002/6/3 10:00","27.5","40","1","2","0.175855101966317","1","2","0.175855101966317","0","2","0","6.9112","6.9112","121.926042615662","439897.687740215","439897.687740215","154996.788568217"
"2002/6/3 10:10","27.8666666666667","38.3333333333333","1","2","0.174241354555311","0","1","0","1","1","0.293787934289356","6.9112","6.9112","121.926042615662","436806.35839131","436806.35839131","160903.903755186"
"2002/6/3 10:20","28.2333333333333","36.6666666666667","1","2","0.173226318521069","1","1","0.173226318521069","0","1","0","6.9112","6.9112","121.926042615662","433989.341852301","433989.341852302","154470.933939748"
"2002/6/3 10:30","28.6","35","1","2","0.341466529450923","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","430154.968584865","430154.968584865","120805.206972623"
"2002/6/3 10:40","28.9666666666667","33.3333333333333","1","2","0.172405600385453","1","1","0.172405600385453","0","2","0","6.9112","6.9112","121.926042615662","432922.790484982","432922.790484982","154323.584967475"
"2002/6/3 10:50","29.3333333333333","31.6666666666667","1","2","0.16","1","2","0.16","1","1","0.2","6.9112","6.9112","121.94756008","437418.57281676","437418.57281676","184148.319719544"
"2002/6/3 11:00","29.7","30","1","2","0.350016338797932","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","441801.03262109","441801.03262109","121940.96034073"
"2002/6/3 11:10","29.9","29","1","2","0.176341213824231","0","2","0","1","1","0.300384460330752","6.9112","6.9112","121.926042615662","444736.484670577","444736.484670577","160814.657951874"
"2002/6/3 11:20","30.1","28","0","1","0","0","2","0","1","2","0.606357768192412","6.9112","6.9112","121.926042615662","446980.852457013","446980.852457013","129132.466268918"
"2002/6/3 11:30","30.3","27","1","1","0.353870551658418","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","449103.651873822","449103.651873822","122477.45221913"
"2002/6/3 11:40","30.5","26","1","2","0.16","1","1","0.16","1","1","0.203128953505994","6.9112","6.9112","121.94756008","451373.87429846","451373.874298461","185417.50453735"
"2002/6/3 11:50","30.7","25","0","1","0","0","1","0","1","2","0.616399304357587","6.9112","6.9112","121.926042615662","453675.681219342","453675.681219342","129698.707034801"
"2002/6/3 12:00","30.9","24","0","2","0","0","2","0","1","2","0.623359785466576","6.9112","6.9112","121.926042615662","456020.693218706","456020.693218706","129051.526393243"
"2002/6/3 12:10","31.1","23","1","1","0.16","1","1","0.16","1","2","0.207123994348325","6.9112","6.9112","121.94756008","459055.115504537","459055.115504538","185930.621650274"
"2002/6/3 12:20","31.3","22","1","2","0.182058673375034","0","1","0","1","2","0.313539663592574","6.9112","6.9112","121.926042615662","461715.689829227","461715.689829227","161490.38438974"
"2002/6/3 12:30","31.5","21","1","2","0.363919992957439","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","464232.309223261","464232.309223261","123837.00533722"
"2002/6/3 12:40","31.7","20","1","2","0.183438279269738","1","1","0.183438279269738","0","2","0","6.9112","6.9112","121.926042615662","466548.841150122","466548.841150122","156701.069295121"
"2002/6/3 12:50","31.9","19","1","2","0.366914397195567","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","469025.944922374","469025.944922374","124243.949240054"
"2002/6/3 13:00","32.1","18","1","2","0.184641779260904","0","2","0","1","1","0.323143194576489","6.9112","6.9112","121.926042615662","471492.860096657","471492.860096658","161256.391206854"
"2002/6/3 13:10","32.3","17.1666666666667","1","2","0.186562748948751","0","2","0","1","2","0.326753460204626","6.9112","6.9112","121.926042615662","476539.145772405","476539.145772405","161633.820100565"
"2002/6/3 13:20","32.5","16.3333333333333","0","1","0","0","2","0","1","2","0.657088752421028","6.9112","6.9112","121.926042615662","474660.609358666","474660.609358667","129792.376601856"
"2002/6/3 13:30","32.7","15.5","1","1","0.186352941237862","1","1","0.186352941237862","0","1","0","6.9112","6.9112","121.926042615662","476516.119607942","476516.119607942","157314.458400538"
"2002/6/3 13:40","32.9","14.6666666666667","1","2","0.372621422541363","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","478748.241021255","478748.241021255","125016.260574175"
"2002/6/3 13:50","33.1","13.8333333333333","1","2","0.16","1","1","0.16","1","1","0.220329675690073","6.9112","6.9112","121.94756008","481020.96391193","481020.963911929","186723.4684341"
"2002/6/3 14:00","33.3","13","1","2","0.375516071893591","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","483215.486580749","483215.486580749","125390.427008729"
"2002/6/3 14:10","33.3166666666667","13.1666666666667","1","2","0.375749266919028","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","484528.408187189","484528.408187189","125432.612622584"
"2002/6/3 14:20","33.3333333333333","13.3333333333333","1","2","0.376863580828427","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","485775.569419094","485775.569419094","125587.242270795"
"2002/6/3 14:30","33.35","13.5","1","2","0.189731528434371","1","1","0.189731528434371","0","2","0","6.9112","6.9112","121.926042615662","486420.56558555","486420.56558555","158014.877704699"
"2002/6/3 14:40","33.3666666666667","13.6666666666667","0","1","0","0","1","0","1","1","0.677477797247013","6.9112","6.9112","121.926042615662","487123.833867724","487123.833867724","130853.332988189"
"2002/6/3 14:50","33.3833333333333","13.8333333333333","1","1","0.379508356756399","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","488537.493276179","488537.493276179","125956.257569829"
"2002/6/3 15:00","33.4","14","1","2","0.16","1","1","0.16","1","1","0.22391551200931","6.9112","6.9112","121.94756008","489755.216573449","489755.216573449","187986.98820188"
"2002/6/3 15:10","33.4333333333333","14.1666666666667","1","2","0.400498099255263","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","513733.647863065","513733.647863065","128894.309953568"
"2002/6/3 15:20","33.4666666666667","14.3333333333333","1","2","0.192223510679326","1","1","0.192223510679326","0","2","0","6.9112","6.9112","121.926042615662","491139.568861053","491139.568861054","158532.356746961"
"2002/6/3 15:30","33.5","14.5","1","2","0.191302836534199","1","2","0.191302836534199","0","2","0","6.9112","6.9112","121.926042615662","488083.270938951","488083.270938951","158337.687548872"
"2002/6/3 15:40","33.5333333333333","14.6666666666667","1","2","0.16","1","2","0.16","1","1","0.221976538264162","6.9112","6.9112","121.94756008","488602.629915457","488602.629915457","188595.244589059"
"2002/6/3 15:50","33.5666666666667","14.8333333333333","1","2","0.16","1","2","0.16","1","2","0.221674303108224","6.9112","6.9112","121.94756008","488903.305750327","488903.305750327","188892.384504081"
"2002/6/3 16:00","33.6","15","1","2","0.382560294322081","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","489129.417516475","489129.417516475","126385.937726948"
"2002/6/3 16:10","33.6166666666667","15","1","2","0.199257801302651","1","1","0.199257801302651","0","2","0","6.9112","6.9112","121.926042615662","507625.885068139","507625.885068139","160002.281900375"
"2002/6/3 16:20","33.6333333333333","15","1","2","0.16","1","2","0.16","1","1","0.222621489704189","6.9112","6.9112","121.94756008","491207.269622797","491207.269622797","189235.667042828"
"2002/6/3 16:30","33.65","15","1","2","0.38317693761429","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","489717.923583001","489717.923583001","126470.95937461"
"2002/6/3 16:40","33.6666666666667","15","1","2","0.382578391797382","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","490065.949069571","490065.949069571","126389.311070243"
"2002/6/3 16:50","33.6833333333333","15","1","2","0.16","1","1","0.16","1","1","0.222608421280405","6.9112","6.9112","121.94756008","490298.521159761","490298.521159761","188883.812299203"
"2002/6/3 17:00","33.7","15","1","2","0.192686818764691","0","1","0","1","2","0.33488273490331","6.9112","6.9112","121.926042615662","490663.773707625","490663.773707625","163343.288316498"
"2002/6/3 17:10","33.4833333333333","15.5","1","2","0.193428189833437","0","2","0","1","2","0.336719373915764","6.9112","6.9112","121.926042615662","492886.199749533","492886.199749534","163424.982289784"
"2002/6/3 17:20","33.2666666666667","16","0","1","0","0","2","0","1","2","0.672152207711869","6.9112","6.9112","121.926042615662","488467.960853327","488467.960853327","132254.191342467"
"2002/6/3 17:30","33.05","16.5","1","1","0.379271667479198","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","485716.981645885","485716.981645885","125933.204236694"
"2002/6/3 17:40","32.8333333333333","17","1","2","0.377477835022624","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","483279.104683137","483279.104683137","125686.375494727"
"2002/6/3 17:50","32.6166666666667","17.5","0","1","0","0","2","0","1","1","0.663672272529475","6.9112","6.9112","121.926042615662","480939.344877734","480939.344877733","130947.218064947"
"2002/6/3 18:00","32.4","18","0","2","0","0","2","0","1","2","0.661290302595942","6.9112","6.9112","121.926042615662","478719.671701552","478719.671701552","130545.773813792"
"2002/6/3 18:10","32.1666666666667","18.6666666666667","1","1","0.18787944367079","0","2","0","1","2","0.327430640152406","6.9112","6.9112","121.926042615662","478964.509756867","478964.509756867","162160.229569651"
"2002/6/3 18:20","31.9333333333333","19.3333333333333","1","2","0.371161069401107","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","474308.964492827","474308.964492827","124821.072190781"
"2002/6/3 18:30","31.7","20","1","2","0.369179542555505","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","472295.979524368","472295.979524368","124552.409880009"
"2002/6/3 18:40","31.4666666666667","20.6666666666667","1","2","0.16","1","1","0.16","1","1","0.213315099343174","6.9112","6.9112","121.94756008","470543.459346226","470543.459346226","186658.433306289"
"2002/6/3 18:50","31.2333333333333","21.3333333333333","1","2","0.184573318887469","0","1","0","1","2","0.319776261181665","6.9112","6.9112","121.926042615662","469365.424566991","469365.424566991","161736.114285572"
"2002/6/3 19:00","31","22","0","1","0","0","2","0","1","2","0.642651156642252","6.9112","6.9112","121.926042615662","468137.928833494","468137.928833494","129985.731242961"
"2002/6/3 19:10","30.7833333333333","22.6666666666667","1","1","0.183873700351627","1","1","0.183873700351627","0","1","0","6.9112","6.9112","121.926042615662","467411.375684937","467411.375684937","156788.59156545"
"2002/6/3 19:20","30.5666666666667","23.3333333333333","1","2","0.360574708748144","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","460083.988843607","460083.988843607","123386.79742922"
"2002/6/3 19:30","30.35","24","1","2","0.16","1","1","0.16","1","1","0.206900437989043","6.9112","6.9112","121.94756008","456950.529152987","456950.529152987","185155.80483829"
"2002/6/3 19:40","30.1333333333333","24.6666666666667","1","2","0.356544594873653","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","454586.420861656","454586.420861656","122845.334662533"
"2002/6/3 19:50","29.9166666666667","25.3333333333333","1","2","0.16","1","1","0.16","1","1","0.204746883713875","6.9112","6.9112","121.94756008","452322.517723677","452322.517723677","184627.155038856"
"2002/6/3 20:00","29.7","26","1","2","0.352855921766988","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","449830.510110363","449830.510110363","122353.367281362"
"2002/6/3 20:10","29.3666666666667","26.8333333333333","1","2","0.355143024621843","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","453908.95844336","453908.95844336","122661.810356165"
"2002/6/3 20:20","29.0333333333333","27.6666666666667","1","2","0.345726020775619","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","442102.185595452","442102.185595452","121413.668589976"
"2002/6/3 20:30","28.7","28.5","1","2","0.172049152167401","1","1","0.172049152167401","0","2","0","6.9112","6.9112","121.926042615662","438029.514246761","438029.514246761","154338.638608601"
"2002/6/3 20:40","28.3666666666667","29.3333333333333","1","2","0.16","1","2","0.16","1","1","0.2","6.9112","6.9112","121.94756008","434863.239862265","434863.239862265","182008.512665196"
"2002/6/3 20:50","28.0333333333333","30.1666666666667","0","1","0","0","1","0","1","2","0.592253532566838","6.9112","6.9112","121.926042615662","431189.315906091","431189.315906091","125391.642551705"
"2002/6/3 21:00","27.7","31","1","1","0.167346587722","0","2","0","1","2","0.292752991655541","6.9112","6.9112","121.926042615662","427247.488338405","427247.488338405","157578.96989403"
"2002/6/3 21:10","27.3666666666667","32","1","2","0.332073387153355","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","425287.423349387","425287.423349387","119631.329767815"
"2002/6/3 21:20","27.0333333333333","33","1","2","0.16","1","1","0.16","1","1","0.2","6.9112","6.9112","121.94756008","418492.402615351","418492.402615351","178821.616516729"
"2002/6/3 21:30","26.7","34","1","2","0.323657576724428","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","414545.486129461","414545.486129461","118549.181446805"
"2002/6/3 21:40","26.3666666666667","35","1","2","0.16","1","1","0.16","1","1","0.2","6.9112","6.9112","121.94756008","410820.542438073","410820.542438074","177424.086783905"
"2002/6/3 21:50","26.0333333333333","36","1","2","0.16","1","2","0.16","1","2","0.2","6.9112","6.9112","121.94756008","406547.421548526","406547.421548525","176833.976341103"
"2002/6/3 22:00","25.7","37","1","2","0.16","0","1","0","1","2","0.276525832292554","6.9112","6.9112","121.926042615662","402084.22977952","402084.22977952","154929.584492199"
"2002/6/3 22:10","25.3666666666667","38.1666666666667","1","2","0.16","1","1","0.16","1","2","0.2","6.9112","6.9112","121.94756008","397689.272952366","397689.272952366","175103.198625185"
"2002/6/3 22:20","25.0333333333333","39.3333333333333","0","1","0","0","1","0","1","2","0.545606601866328","6.9112","6.9112","121.926042615662","393558.993580216","393558.993580216","120013.782854678"
"2002/6/3 22:30","24.7","40.5","1","1","0.302631656367506","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","389618.785141699","389618.785141699","115893.90170636"
"2002/6/3 22:40","24.3666666666667","41.6666666666667","1","2","0.16","1","1","0.16","0","2","0","6.9112","6.9112","121.926042615662","385329.735223599","385329.735223599","148201.074761067"
"2002/6/3 22:50","24.0333333333333","42.8333333333333","0","1","0","0","1","0","1","1","0.530823907227705","6.9112","6.9112","121.926042615662","381129.054953184","381129.054953184","117259.380554109"
"2002/6/3 23:00","23.7","44","1","1","0.292382766074468","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","377022.317012962","377022.317012962","114626.693737581"
"2002/6/3 23:10","23.55","44.3333333333333","1","2","0.290065053170183","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","374139.588606559","374139.58860656","113555.620887105"
"2002/6/3 23:20","23.4","44.6666666666667","1","2","0.288105849688684","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","371642.897388114","371642.897388114","112249.186882798"
"2002/6/3 23:30","23.25","45","1","2","0.16","0","2","0","1","1","0.257490655617347","6.9112","6.9112","121.926042615662","369336.993421087","369336.993421088","150021.428090589"
"2002/6/3 23:40","23.1","45.3333333333333","1","2","0.16","1","1","0.16","1","2","0.2","6.9112","6.9112","121.94756008","367190.165895457","367190.165895457","169351.760796977"
"2002/6/3 23:50","22.95","45.6666666666667","1","2","0.16","1","2","0.16","0","1","0","6.9112","6.9112","121.926042615662","365077.580178272","365077.580178272","145057.766130337"
"2002/6/4 0:00","22.8","46","0","1","0","0","1","0","1","1","0.507488064925226","6.9112","6.9112","121.926042615662","362997.496832367","362997.496832367","108585.196737468"
"2002/6/4 0:10","22.6333333333333","46.3333333333333","1","1","0.16","1","1","0.16","0","1","0","6.9112","6.9112","121.926042615662","360692.296963881","360692.296963881","144349.719125025"
"2002/6/4 0:20","22.4666666666667","46.6666666666667","1","2","0.27793751136014","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","358386.672555344","358386.672555344","104475.797334325"
"2002/6/4 0:30","22.3","47","1","2","0.276328045518356","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","356443.997088846","356443.997088846","104129.619166982"
"2002/6/4 0:40","22.1333333333333","47.3333333333333","1","2","0.274723457848577","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","354376.912462623","354376.912462623","103016.662119186"
"2002/6/4 0:50","21.9666666666667","47.6666666666667","1","2","0.16","0","2","0","1","1","0.247526928477149","6.9112","6.9112","121.926042615662","353472.437122742","353472.437122742","142247.378586626"
"2002/6/4 1:00","21.8","48","0","1","0","0","2","0","1","2","0.494179650630632","6.9112","6.9112","121.926042615662","352848.100084596","352848.100084596","102101.860239143"
"2002/6/4 1:10","21.65","48.3333333333333","1","1","0.271740669941189","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","350528.493008618","350528.493008618","101318.788660887"
"2002/6/4 1:20","21.5","48.6666666666667","1","2","0.269207337985745","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","347259.913176196","347259.913176196","99405.5498862914"
"2002/6/4 1:30","21.35","49","1","2","0.16","1","1","0.16","0","2","0","6.9112","6.9112","121.926042615662","343980.792860014","343980.792860014","133847.788944629"
"2002/6/4 1:40","21.2","49.3333333333333","1","2","0.16","0","1","0","1","1","0.238935702399115","6.9112","6.9112","121.926042615662","341201.295965824","341201.295965825","134812.903989217"
"2002/6/4 1:50","21.05","49.6666666666667","1","2","0.16","0","2","0","1","2","0.238015712979052","6.9112","6.9112","121.926042615662","339887.255678926","339887.255678926","134273.410027181"
"2002/6/4 2:00","20.9","50","1","2","0.16","0","2","0","1","2","0.237406652215839","6.9112","6.9112","121.926042615662","339017.322587253","339017.322587253","133478.763382055"
"2002/6/4 2:10","20.8166666666667","50.1666666666667","0","1","0","0","2","0","1","2","0.472282753007721","6.9112","6.9112","121.926042615662","337210.108336533","337210.108336533","96471.2642603816"
"2002/6/4 2:20","20.7333333333333","50.3333333333333","1","1","0.16","1","1","0.16","1","2","0.2","6.9112","6.9112","121.94756008","334824.828366285","334824.828366285","156548.783099635"
"2002/6/4 2:30","20.65","50.5","1","2","0.16","1","2","0.16","1","2","0.2","6.9112","6.9112","121.94756008","333456.70443552","333456.70443552","152079.790300529"
"2002/6/4 2:40","20.5666666666667","50.6666666666667","1","2","0.16","1","2","0.16","1","2","0.2","6.9112","6.9112","121.94756008","332785.275137027","332785.275137027","151485.5262498"
"2002/6/4 2:50","20.4833333333333","50.8333333333333","1","2","0.25711124946931","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","331653.373980995","331653.373980994","92102.5265463289"
"2002/6/4 3:00","20.4","51","1","2","0.16","1","1","0.16","1","1","0.2","6.9112","6.9112","121.94756008","330142.44453837","330142.44453837","152212.677767788"
"2002/6/4 3:10","20.3333333333333","51.1666666666667","1","2","0.254570338864029","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","328375.096653361","328375.096653361","91254.4991703262"
"2002/6/4 3:20","20.2666666666667","51.3333333333333","1","2","0.16","1","1","0.16","0","2","0","6.9112","6.9112","121.926042615662","326731.470540912","326731.470540913","125357.840752265"
"2002/6/4 3:30","20.2","51.5","1","2","0.16","1","2","0.16","1","1","0.2","6.9112","6.9112","121.94756008","325441.479086493","325441.479086493","148715.357601618"
"2002/6/4 3:40","20.1333333333333","51.6666666666667","1","2","0.16","0","1","0","1","2","0.227134563870773","6.9112","6.9112","121.926042615662","324345.651761031","324345.651761032","127604.500565724"
"2002/6/4 3:50","20.0666666666667","51.8333333333333","1","2","0.16","1","1","0.16","1","2","0.2","6.9112","6.9112","121.94756008","323270.758074176","323270.758074176","148131.922756747"
"2002/6/4 4:00","20","52","1","2","0.16","0","1","0","1","2","0.22557193265533","6.9112","6.9112","121.926042615662","322113.763035124","322113.763035125","126868.916387313"
"2002/6/4 4:10","19.9166666666667","52.1666666666667","1","2","0.16","1","1","0.16","1","2","0.2","6.9112","6.9112","121.94756008","320824.644963375","320824.644963376","147001.659873887"
"2002/6/4 4:20","19.8333333333333","52.3333333333333","1","2","0.2476652569835","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","319466.24583624","319466.24583624","88821.9121597991"
"2002/6/4 4:30","19.75","52.5","1","2","0.16","0","2","0","1","1","0.222926447548006","6.9112","6.9112","121.926042615662","318335.260985661","318335.260985662","127203.502466338"
"2002/6/4 4:40","19.6666666666667","52.6666666666667","1","2","0.16","1","1","0.16","0","1","0","6.9112","6.9112","121.926042615662","317260.570622601","317260.570622601","120365.988325904"
"2002/6/4 4:50","19.5833333333333","52.8333333333333","1","2","0.16","0","1","0","1","1","0.221224182881252","6.9112","6.9112","121.926042615662","315903.954729036","315903.954729036","124979.48821879"
"2002/6/4 5:00","19.5","53","0","1","0","0","2","0","1","2","0.440343190818511","6.9112","6.9112","121.926042615662","314400.571623128","314400.571623128","89630.9862054924"
"2002/6/4 5:10","19.7333333333333","51.8333333333333","1","1","0.246543662496922","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","318019.188339799","318019.188339799","90658.9647816343"
"2002/6/4 5:20","19.9666666666667","50.6666666666667","1","2","0.16","1","1","0.16","1","1","0.2","6.9112","6.9112","121.94756008","322656.391753258","322656.391753259","147344.753429794"
"2002/6/4 5:30","20.2","49.5","1","2","0.16","1","2","0.16","1","2","0.2","6.9112","6.9112","121.94756008","325552.040501421","325552.040501421","146137.077674772"
"2002/6/4 5:40","20.4333333333333","48.3333333333333","0","1","0","0","1","0","1","2","0.459913277807153","6.9112","6.9112","121.926042615662","328376.406492502","328376.406492501","91274.7047167242"
"2002/6/4 5:50","20.6666666666667","47.1666666666667","1","1","0.255421547945318","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","329473.323194852","329473.323194852","92539.2361647355"
"2002/6/4 6:00","20.9","46","1","2","0.16","1","1","0.16","0","2","0","6.9112","6.9112","121.926042615662","330121.730706179","330121.73070618","124312.217560765"
"2002/6/4 6:10","21.15","45","1","2","0.16","0","1","0","1","1","0.233035223064972","6.9112","6.9112","121.926042615662","332773.556005233","332773.556005234","128371.82013594"
"2002/6/4 6:20","21.4","44","1","2","0.16","0","2","0","1","2","0.234433058171587","6.9112","6.9112","121.926042615662","334770.095731292","334770.095731292","129309.784874341"
"2002/6/4 6:30","21.65","43","1","2","0.16","1","1","0.16","1","2","0.2","6.9112","6.9112","121.94756008","337795.878606321","337795.878606321","151082.897774477"
"2002/6/4 6:40","21.9","42","1","2","0.16","1","2","0.16","0","1","0","6.9112","6.9112","121.926042615662","341000.579881341","341000.579881341","125646.136024847"
"2002/6/4 6:50","22.15","41","1","2","0.16","1","2","0.16","0","2","0","6.9112","6.9112","121.926042615662","343902.342764252","343902.342764252","126870.791939138"
"2002/6/4 7:00","22.4","40","1","2","0.268986345953827","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","346974.783379597","346974.783379597","93745.6828029651"
"2002/6/4 7:10","22.6333333333333","39.1666666666667","0","1","0","0","2","0","1","1","0.490278550913764","6.9112","6.9112","121.926042615662","350062.048944999","350062.048944999","97761.3768507766"
"2002/6/4 7:20","22.8666666666667","38.3333333333333","1","1","0.16","1","1","0.16","0","1","0","6.9112","6.9112","121.926042615662","353215.826717603","353215.826717603","132469.748366328"
"2002/6/4 7:30","23.1","37.5","1","2","0.16","0","1","0","1","1","0.249787727373341","6.9112","6.9112","121.926042615662","356701.641969437","356701.641969438","134166.904221646"
"2002/6/4 7:40","23.3333333333333","36.6666666666667","0","1","0","0","2","0","1","2","0.504264946027947","6.9112","6.9112","121.926042615662","360050.769477428","360050.769477428","98785.4732403624"
"2002/6/4 7:50","23.5666666666667","35.8333333333333","1","1","0.16","1","1","0.16","1","2","0.2","6.9112","6.9112","121.94756008","362909.547629822","362909.547629822","162110.303264663"
"2002/6/4 8:00","23.8","35","1","2","0.16","1","2","0.16","1","2","0.2","6.9112","6.9112","121.94756008","365731.634348503","365731.634348503","159290.467735594"
"2002/6/4 8:10","23.9333333333333","34.6666666666667","1","2","0.16","1","2","0.16","1","2","0.2","6.9112","6.9112","121.94756008","368222.848389528","368222.848389528","160260.89696439"
"2002/6/4 8:20","24.0666666666667","34.3333333333333","0","1","0","0","1","0","1","2","0.518816985606679","6.9112","6.9112","121.926042615662","370443.596709945","370443.596709945","100406.436198263"
"2002/6/4 8:30","24.2","34","0","2","0","0","2","0","1","2","0.521519683389244","6.9112","6.9112","121.926042615662","372373.834504829","372373.834504828","103580.947777654"
"2002/6/4 8:40","24.3333333333333","33.6666666666667","0","2","0","0","2","0","1","2","0.524452829014583","6.9112","6.9112","121.926042615662","374468.661176883","374468.661176883","104270.549069512"
"2002/6/4 8:50","24.4666666666667","33.3333333333333","1","1","0.16","1","1","0.16","0","1","0","6.9112","6.9112","121.926042615662","376347.661153657","376347.661153658","140121.440850474"
"2002/6/4 9:00","24.6","33","1","2","0.16","1","2","0.16","0","2","0","6.9112","6.9112","121.926042615662","378050.828972721","378050.828972721","137741.06694358"
"2002/6/4 9:10","24.7166666666667","32.6666666666667","1","2","0.294620654119061","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","380049.556533626","380049.556533626","101041.968992227"
"2002/6/4 9:20","24.8333333333333","32.3333333333333","0","1","0","0","2","0","1","1","0.533716148378342","6.9112","6.9112","121.926042615662","381084.47953615","381084.47953615","104869.26314443"
"2002/6/4 9:30","24.95","32","1","1","0.16","1","1","0.16","1","2","0.2","6.9112","6.9112","121.94756008","384266.529051736","384266.529051736","170988.365289678"
"2002/6/4 9:40","25.0666666666667","31.6666666666667","1","2","0.16","1","2","0.16","1","2","0.2","6.9112","6.9112","121.94756008","387551.382125274","387551.382125274","167971.660627346"
"2002/6/4 9:50","25.1833333333333","31.3333333333333","1","2","0.301959565525114","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","389518.880273195","389518.880273195","102544.879274141"
"2002/6/4 10:00","25.3","31","0","1","0","0","2","0","1","1","0.548448813328979","6.9112","6.9112","121.926042615662","391606.59590842","391606.59590842","106879.064715205"
"2002/6/4 10:10","25.4333333333333","30.6666666666667","0","2","0","0","2","0","1","2","0.550606291404098","6.9112","6.9112","121.926042615662","393147.485760768","393147.485760768","108301.278290121"
"2002/6/4 10:20","25.5666666666667","30.3333333333333","1","1","0.16","1","1","0.16","0","1","0","6.9112","6.9112","121.926042615662","392249.257362613","392249.257362613","145840.147549273"
