1,"2.1mp.cws.beijing.random.sys"
"2002/6/4 10:30","25.7","30","0","1","0","0","1","0","1","1","0.550497727949586","6.9112","6.9112","121.926042615662","393069.948710947","393069.948710947","106641.305305474"
"2002/6/4 10:40","25.8333333333333","29.6666666666667","1","1","0.305691286441307","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","394333.927165841","394333.927165841","106846.265362787"
"2002/6/4 10:50","25.9666666666667","29.3333333333333","1","2","0.16","1","1","0.16","1","1","0.2","6.9112","6.9112","121.94756008","395599.890628389","395599.890628389","173516.359878863"
"2002/6/4 11:00","26.1","29","1","2","0.307804885060158","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","396974.306310575","396974.306310575","105474.64478157"
"2002/6/4 11:10","26.1833333333333","29.1666666666667","1","2","0.16","1","1","0.16","0","2","0","6.9112","6.9112","121.926042615662","398266.984666466","398266.984666467","148440.657326663"
"2002/6/4 11:20","26.2666666666667","29.3333333333333","1","2","0.309766640023627","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","399592.397258555","399592.397258555","107685.320445447"
"2002/6/4 11:30","26.35","29.5","1","2","0.16","1","1","0.16","0","2","0","6.9112","6.9112","121.926042615662","401409.962910019","401409.962910019","150263.251197592"
"2002/6/4 11:40","26.4333333333333","29.6666666666667","0","1","0","0","1","0","1","1","0.564007376433681","6.9112","6.9112","121.926042615662","403007.916727327","403007.916727327","112254.38695977"
"2002/6/4 11:50","26.5166666666667","29.8333333333333","1","1","0.313451572208267","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","404340.954661445","404340.954661445","112893.802581805"
"2002/6/4 12:00","26.6","30","1","2","0.314258865430674","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","405388.655299317","405388.655299316","113483.008964987"
"2002/6/4 12:10","26.7","30.1666666666667","1","2","0.16011654280811","0","2","0","1","1","0.287153429819064","6.9112","6.9112","121.926042615662","412238.650726466","412238.650726467","154945.01661398"
"2002/6/4 12:20","26.8","30.3333333333333","1","2","0.16","0","2","0","1","2","0.284867319979063","6.9112","6.9112","121.926042615662","409916.306615664","409916.306615664","154883.315995064"
"2002/6/4 12:30","26.9","30.5","1","2","0.16","0","2","0","1","2","0.284163208331631","6.9112","6.9112","121.926042615662","409689.174308136","409689.174308136","155020.555367544"
"2002/6/4 12:40","27","30.6666666666667","0","1","0","0","2","0","1","2","0.572694932090004","6.9112","6.9112","121.926042615662","410411.173227097","410411.173227097","120912.346034701"
"2002/6/4 12:50","27.1","30.8333333333333","0","2","0","0","2","0","1","2","0.575147670821022","6.9112","6.9112","121.926042615662","411273.477424975","411273.477424974","121215.74708951"
"2002/6/4 13:00","27.2","31","1","1","0.160981624484676","1","1","0.160981624484676","0","1","0","6.9112","6.9112","121.926042615662","412320.57343096","412320.57343096","152095.454153415"
"2002/6/4 13:10","27.2833333333333","31.1666666666667","1","2","0.32227029017087","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","413616.864284832","413616.864284832","118370.500351186"
"2002/6/4 13:20","27.3666666666667","31.3333333333333","1","2","0.16","1","1","0.16","1","1","0.2","6.9112","6.9112","121.94756008","414925.738224315","414925.738224315","178050.056740405"
"2002/6/4 13:30","27.45","31.5","1","2","0.163177009508655","1","2","0.163177009508655","0","1","0","6.9112","6.9112","121.926042615662","416162.074726458","416162.074726459","152533.368899564"
"2002/6/4 13:40","27.5333333333333","31.6666666666667","1","2","0.163708305908864","1","2","0.163708305908864","0","2","0","6.9112","6.9112","121.926042615662","417308.49669773","417308.49669773","152639.698777435"
"2002/6/4 13:50","27.6166666666667","31.8333333333333","1","2","0.16","1","2","0.16","1","1","0.2","6.9112","6.9112","121.94756008","420666.764436642","420666.764436642","179525.399417243"
"2002/6/4 14:00","27.7","32","1","2","0.166705804724854","1","2","0.166705804724854","0","1","0","6.9112","6.9112","121.926042615662","423874.231081558","423874.231081558","153240.024339921"
"2002/6/4 14:10","27.7166666666667","31.8333333333333","0","1","0","0","1","0","1","1","0.582063152749433","6.9112","6.9112","121.926042615662","423848.532685227","423848.532685227","124539.950649186"
"2002/6/4 14:20","27.7333333333333","31.6666666666667","1","1","0.16","1","1","0.16","1","2","0.2","6.9112","6.9112","121.94756008","423680.633778911","423680.633778911","180081.81382242"
"2002/6/4 14:30","27.75","31.5","1","2","0.331735795478168","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","423632.747529742","423632.747529743","119586.57034479"
"2002/6/4 14:40","27.7666666666667","31.3333333333333","0","1","0","0","2","0","1","1","0.584554594276774","6.9112","6.9112","121.926042615662","423735.677051799","423735.677051799","124000.977328412"
"2002/6/4 14:50","27.7833333333333","31.1666666666667","0","2","0","0","2","0","1","2","0.585596024797587","6.9112","6.9112","121.926042615662","423869.449648818","423869.449648818","123856.617342539"
"2002/6/4 15:00","27.8","31","0","2","0","0","2","0","1","2","0.586189096815224","6.9112","6.9112","121.926042615662","424091.942131427","424091.942131427","123830.383448103"
"2002/6/4 15:10","27.8333333333333","31","1","1","0.166729643882948","0","2","0","1","2","0.291334827804779","6.9112","6.9112","121.926042615662","425478.401968515","425478.401968515","157504.256903431"
"2002/6/4 15:20","27.8666666666667","31","1","2","0.166634578785386","0","2","0","1","2","0.290427669821463","6.9112","6.9112","121.926042615662","424802.620524243","424802.620524243","157605.239975068"
"2002/6/4 15:30","27.9","31","1","2","0.332428484538133","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","425081.230517659","425081.230517659","119677.440773289"
"2002/6/4 15:40","27.9333333333333","31","1","2","0.332565931427469","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","425608.33375291","425608.33375291","119695.744195866"
"2002/6/4 15:50","27.9666666666667","31","1","2","0.16","1","1","0.16","1","1","0.2","6.9112","6.9112","121.94756008","426131.968543277","426131.968543277","180415.388046836"
"2002/6/4 16:00","28","31","1","2","0.167618053007868","0","1","0","1","2","0.290941136288748","6.9112","6.9112","121.926042615662","426578.644728361","426578.644728362","158010.437000267"
"2002/6/4 16:10","28.0166666666667","30.8333333333333","1","2","0.16","1","1","0.16","1","2","0.2","6.9112","6.9112","121.94756008","427086.745498079","427086.745498079","180765.114805782"
"2002/6/4 16:20","28.0333333333333","30.6666666666667","1","2","0.167811207012484","0","1","0","1","2","0.291438549155099","6.9112","6.9112","121.926042615662","427171.440184308","427171.440184308","158024.228635031"
"2002/6/4 16:30","28.05","30.5","1","2","0.167974485431157","1","1","0.167974485431157","0","1","0","6.9112","6.9112","121.926042615662","427462.478107004","427462.478107005","153501.949159671"
"2002/6/4 16:40","28.0666666666667","30.3333333333333","1","2","0.16805774359541","1","2","0.16805774359541","0","2","0","6.9112","6.9112","121.926042615662","427698.666469973","427698.666469974","153519.139899464"
"2002/6/4 16:50","28.0833333333333","30.1666666666667","1","2","0.16","1","2","0.16","1","1","0.2","6.9112","6.9112","121.94756008","427953.129778679","427953.129778679","180818.926889513"
"2002/6/4 17:00","28.1","30","1","2","0.168046350482294","0","1","0","1","2","0.292492388096494","6.9112","6.9112","121.926042615662","428165.576173811","428165.576173812","157967.348345863"
"2002/6/4 17:10","27.9833333333333","30.3333333333333","1","2","0.16824496895639","0","2","0","1","2","0.29351862175841","6.9112","6.9112","121.926042615662","429076.89482202","429076.89482202","157898.290107801"
"2002/6/4 17:20","27.8666666666667","30.6666666666667","0","1","0","0","2","0","1","2","0.586974126120949","6.9112","6.9112","121.926042615662","426106.996448898","426106.996448898","124444.087823589"
"2002/6/4 17:30","27.75","31","1","1","0.166689743998298","1","1","0.166689743998298","0","1","0","6.9112","6.9112","121.926042615662","424943.518198621","424943.518198621","153245.695825347"
"2002/6/4 17:40","27.6333333333333","31.3333333333333","1","2","0.331275197080738","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","423860.34920613","423860.34920613","119528.243792096"
"2002/6/4 17:50","27.5166666666667","31.6666666666667","1","2","0.330030213901051","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","422999.367624783","422999.367624782","119367.581589054"
"2002/6/4 18:00","27.4","32","0","1","0","0","2","0","1","1","0.583907103544725","6.9112","6.9112","121.926042615662","422117.013622664","422117.013622664","123517.204639958"
"2002/6/4 18:10","27.3","32.3333333333333","0","2","0","0","2","0","1","2","0.583530899673408","6.9112","6.9112","121.926042615662","421341.164749536","421341.164749535","123301.927601731"
"2002/6/4 18:20","27.2","32.6666666666667","1","1","0.164098578709204","0","2","0","1","2","0.287676019230604","6.9112","6.9112","121.926042615662","419291.4868759","419291.4868759","156798.673346439"
"2002/6/4 18:30","27.1","33","1","2","0.163845487212375","1","1","0.163845487212375","0","1","0","6.9112","6.9112","121.926042615662","417861.086629412","417861.086629412","152668.752337171"
"2002/6/4 18:40","27","33.3333333333333","1","2","0.163341708571011","1","2","0.163341708571011","0","2","0","6.9112","6.9112","121.926042615662","416519.251195968","416519.251195968","152566.351293064"
"2002/6/4 18:50","26.9","33.6666666666667","1","2","0.162761392351746","1","2","0.162761392351746","0","2","0","6.9112","6.9112","121.926042615662","415075.159913156","415075.159913156","152449.13483344"
"2002/6/4 19:00","26.8","34","1","2","0.161992013447649","0","1","0","1","1","0.283534202360532","6.9112","6.9112","121.926042615662","413657.076522793","413657.076522793","156432.899192833"
"2002/6/4 19:10","26.6833333333333","34.3333333333333","1","2","0.161704555949338","1","1","0.161704555949338","0","1","0","6.9112","6.9112","121.926042615662","412609.089579287","412609.089579288","152236.885026469"
"2002/6/4 19:20","26.5666666666667","34.6666666666667","0","1","0","0","1","0","1","1","0.566677347743936","6.9112","6.9112","121.926042615662","410521.675397381","410521.67539738","122390.501002634"
"2002/6/4 19:30","26.45","35","1","1","0.318569409466637","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","408891.797763789","408891.797763789","117900.208448662"
"2002/6/4 19:40","26.3333333333333","35.3333333333333","1","2","0.317279095420494","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","407263.965299187","407263.965299187","117736.40905368"
"2002/6/4 19:50","26.2166666666667","35.6666666666667","1","2","0.315958872313812","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","405679.309914342","405679.309914342","117568.945616813"
"2002/6/4 20:00","26.1","36","1","2","0.314685849279066","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","404141.701299971","404141.701299971","117407.755651904"
"2002/6/4 20:10","25.9666666666667","36.5","0","1","0","0","2","0","1","1","0.559699229340766","6.9112","6.9112","121.926042615662","402988.072612082","402988.072612082","120903.941406596"
"2002/6/4 20:20","25.8333333333333","37","1","1","0.16","1","1","0.16","0","1","0","6.9112","6.9112","121.926042615662","400957.623521171","400957.623521172","150684.713289374"
"2002/6/4 20:30","25.7","37.5","0","1","0","0","1","0","1","1","0.551951521398474","6.9112","6.9112","121.926042615662","398965.720023106","398965.720023106","120832.785124674"
"2002/6/4 20:40","25.5666666666667","38","1","1","0.16","0","2","0","1","2","0.273358242549568","6.9112","6.9112","121.926042615662","396999.153328705","396999.153328705","154228.822342637"
"2002/6/4 20:50","25.4333333333333","38.5","1","2","0.16","1","1","0.16","0","1","0","6.9112","6.9112","121.926042615662","395302.217713701","395302.217713702","149867.694049353"
"2002/6/4 21:00","25.3","39","1","2","0.16","1","2","0.16","0","2","0","6.9112","6.9112","121.926042615662","393478.3258446","393478.3258446","149600.78540051"
"2002/6/4 21:10","25.15","39.5","0","1","0","0","1","0","1","1","0.542629875055455","6.9112","6.9112","121.926042615662","391611.645917533","391611.645917533","119844.76695243"
"2002/6/4 21:20","25","40","1","1","0.16","0","2","0","1","2","0.268792134192219","6.9112","6.9112","121.926042615662","389778.76782912","389778.76782912","153260.006425269"
"2002/6/4 21:30","24.85","40.5","0","1","0","0","2","0","1","2","0.538091633613372","6.9112","6.9112","121.926042615662","387686.857235848","387686.857235848","119243.836982665"
"2002/6/4 21:40","24.7","41","1","1","0.16","1","1","0.16","0","1","0","6.9112","6.9112","121.926042615662","385447.635032096","385447.635032096","148316.574055385"
"2002/6/4 21:50","24.55","41.5","1","2","0.16","0","1","0","1","1","0.264465059030306","6.9112","6.9112","121.926042615662","383402.584053981","383402.584053982","152507.547272931"
"2002/6/4 22:00","24.4","42","1","2","0.16","0","2","0","1","2","0.263458571655118","6.9112","6.9112","121.926042615662","381490.713038717","381490.713038717","152182.407946199"
"2002/6/4 22:10","24.2666666666667","42.5","1","2","0.16","1","1","0.16","0","1","0","6.9112","6.9112","121.926042615662","379576.778296911","379576.778296912","147423.926720747"
"2002/6/4 22:20","24.1333333333333","43","0","1","0","0","1","0","1","1","0.52536352585012","6.9112","6.9112","121.926042615662","377608.853967384","377608.853967385","117906.442720882"
"2002/6/4 22:30","24","43.5","1","1","0.291872316581718","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","375938.514379362","375938.514379362","114568.45681398"
"2002/6/4 22:40","23.8666666666667","44","0","1","0","0","2","0","1","1","0.523500824821978","6.9112","6.9112","121.926042615662","374405.969796881","374405.969796881","117124.061539797"
"2002/6/4 22:50","23.7333333333333","44.5","1","1","0.16","0","2","0","1","2","0.259873166080742","6.9112","6.9112","121.926042615662","374909.372492536","374909.372492536","151114.574850926"
"2002/6/4 23:00","23.6","45","1","2","0.16","1","1","0.16","1","2","0.2","6.9112","6.9112","121.94756008","375305.820672799","375305.820672799","171076.988574332"
"2002/6/4 23:10","23.45","45.5","1","2","0.16","0","1","0","1","2","0.257203299343643","6.9112","6.9112","121.926042615662","371626.956922573","371626.956922573","150872.469970184"
"2002/6/4 23:20","23.3","46","1","2","0.16","1","1","0.16","0","1","0","6.9112","6.9112","121.926042615662","367584.396306512","367584.396306512","145559.600559507"
"2002/6/4 23:30","23.15","46.5","1","2","0.283638636172302","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","365426.592697368","365426.592697368","113215.961522543"
"2002/6/4 23:40","23","47","1","2","0.16","1","1","0.16","1","1","0.2","6.9112","6.9112","121.94756008","363063.937894011","363063.937894011","168804.620432064"
"2002/6/4 23:50","22.85","47.5","1","2","0.16","1","2","0.16","1","2","0.2","6.9112","6.9112","121.94756008","360846.965187976","360846.965187976","168561.0587124"
"2002/6/5 0:00","22.7","48","0","1","0","0","1","0","1","2","0.499967609256252","6.9112","6.9112","121.926042615662","358813.72478534","358813.72478534","111521.160559093"
"2002/6/5 0:10","22.55","48.5","1","1","0.16","1","1","0.16","1","2","0.2","6.9112","6.9112","121.94756008","356557.707374904","356557.707374903","167727.701465042"
"2002/6/5 0:20","22.4","49","1","2","0.16","0","1","0","1","2","0.246547606642411","6.9112","6.9112","121.926042615662","354142.841078545","354142.841078545","148423.739021437"
"2002/6/5 0:30","22.25","49.5","1","2","0.272864889079199","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","351850.670909764","351850.670909764","107428.552751341"
"2002/6/5 0:40","22.1","50","1","2","0.16","1","1","0.16","0","2","0","6.9112","6.9112","121.926042615662","349683.699984268","349683.699984268","142752.847133819"
"2002/6/5 0:50","21.95","50.5","1","2","0.269580679115247","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","347583.591605438","347583.591605438","105390.75128849"
"2002/6/5 1:00","21.8","51","0","1","0","0","2","0","1","1","0.483862992452257","6.9112","6.9112","121.926042615662","345494.196983905","345494.196983905","106338.718957161"
"2002/6/5 1:10","21.65","51.5","1","1","0.16","1","1","0.16","0","1","0","6.9112","6.9112","121.926042615662","343753.953435964","343753.953435964","141855.090839445"
"2002/6/5 1:20","21.5","52","1","2","0.16","1","2","0.16","0","2","0","6.9112","6.9112","121.926042615662","342026.930057569","342026.93005757","140747.533912129"
"2002/6/5 1:30","21.35","52.5","1","2","0.16","1","2","0.16","0","2","0","6.9112","6.9112","121.926042615662","339820.698810348","339820.698810348","138980.101260821"
"2002/6/5 1:40","21.2","53","1","2","0.16","0","1","0","1","1","0.236249939352623","6.9112","6.9112","121.926042615662","337365.170336205","337365.170336205","140756.5793761"
"2002/6/5 1:50","21.05","53.5","1","2","0.259933850476375","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","335295.104080551","335295.104080551","100125.951723553"
"2002/6/5 2:00","20.9","54","1","2","0.16","1","1","0.16","1","1","0.2","6.9112","6.9112","121.94756008","333470.280675393","333470.280675393","163439.386318133"
"2002/6/5 2:10","20.7166666666667","54.6666666666667","1","2","0.488220390574901","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","629811.68099904","629811.680999041","134487.009976862"
"2002/6/5 2:20","20.5333333333333","55.3333333333333","1","2","0.16","1","1","0.16","1","1","0.254708755679657","6.9112","6.9112","121.94756008","550388.258647445","550388.258647445","194158.07427522"
"2002/6/5 2:30","20.35","56","1","2","0.35954364473427","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","463357.999723876","463357.999723876","113476.901655753"
"2002/6/5 2:40","20.1666666666667","56.6666666666667","1","2","0.347209207420107","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","447895.826680259","447895.826680259","111799.114093041"
"2002/6/5 2:50","19.9833333333333","57.3333333333333","1","2","0.166891480752749","1","1","0.166891480752749","0","2","0","6.9112","6.9112","121.926042615662","430581.512631387","430581.512631387","148859.590167035"
"2002/6/5 3:00","19.8","58","1","2","0.16","1","2","0.16","0","2","0","6.9112","6.9112","121.926042615662","405634.939532641","405634.939532642","143184.027409352"
"2002/6/5 3:10","19.6333333333333","58.8333333333333","1","2","0.306723780348748","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","395666.161439962","395666.161439962","102817.911171929"
"2002/6/5 3:20","19.4666666666667","59.6666666666667","1","2","0.28032326263926","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","361602.111550251","361602.111550251","99945.7996730204"
"2002/6/5 3:30","19.3","60.5","1","2","0.27201699039371","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","350885.010673741","350885.010673741","98286.7266998594"
"2002/6/5 3:40","19.1333333333333","61.3333333333333","0","1","0","0","2","0","1","1","0.47987235460152","6.9112","6.9112","121.926042615662","342630.297918618","342630.297918618","98895.885835194"
"2002/6/5 3:50","18.9666666666667","62.1666666666667","1","1","0.16","0","2","0","1","2","0.234671995620575","6.9112","6.9112","121.926042615662","335111.372634243","335111.372634244","135406.243980776"
"2002/6/5 4:00","18.8","63","1","2","0.16","1","1","0.16","0","1","0","6.9112","6.9112","121.926042615662","328934.12788417","328934.12788417","127197.770328421"
"2002/6/5 4:10","18.6166666666667","63.8333333333333","1","2","0.283543341652426","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","365756.832849758","365756.832849758","97302.1716462052"
"2002/6/5 4:20","18.4333333333333","64.6666666666667","1","2","0.16","1","1","0.16","0","2","0","6.9112","6.9112","121.926042615662","343111.564513443","343111.564513443","130116.658687808"
"2002/6/5 4:30","18.25","65.5","0","1","0","0","1","0","1","1","0.467055397524894","6.9112","6.9112","121.926042615662","333476.962623479","333476.962623479","94681.1291245351"
"2002/6/5 4:40","18.0666666666667","66.3333333333333","1","1","0.16","1","1","0.16","0","1","0","6.9112","6.9112","121.926042615662","321304.068528472","321304.068528473","126255.254218486"
"2002/6/5 4:50","17.8833333333333","67.1666666666667","1","2","0.16","0","1","0","1","1","0.219244647501893","6.9112","6.9112","121.926042615662","313076.638655583","313076.638655583","126830.333886381"
"2002/6/5 5:00","17.7","68","0","1","0","0","2","0","1","2","0.428580772216537","6.9112","6.9112","121.926042615662","306000.648711853","306000.648711853","90343.8753194367"
"2002/6/5 5:10","18.1166666666667","66","1","1","0.16","1","1","0.16","1","2","0.2","6.9112","6.9112","121.94756008","312001.417053539","312001.417053539","149797.784777765"
"2002/6/5 5:20","18.5333333333333","64","1","2","0.229784459783985","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","296397.144464233","296397.144464233","88492.3052706123"
"2002/6/5 5:30","18.95","62","0","1","0","0","2","0","1","1","0.417643584644178","6.9112","6.9112","121.926042615662","298190.132464527","298190.132464527","92514.37781154"
"2002/6/5 5:40","19.3666666666667","60","1","1","0.16","1","1","0.16","0","1","0","6.9112","6.9112","121.926042615662","303578.269266341","303578.269266342","125935.763597492"
"2002/6/5 5:50","19.7833333333333","58","0","1","0","0","1","0","1","1","0.433948748834235","6.9112","6.9112","121.926042615662","309834.082724957","309834.082724957","94071.8533710574"
"2002/6/5 6:00","20.2","56","1","1","0.16","1","1","0.16","1","2","0.2","6.9112","6.9112","121.94756008","311638.183810092","311638.183810092","156009.741630526"
"2002/6/5 6:10","20.6","54.3333333333333","1","2","0.16","1","2","0.16","1","2","0.200200222009175","6.9112","6.9112","121.94756008","428854.754657396","428854.754657396","177651.405544999"
"2002/6/5 6:20","21","52.6666666666667","1","2","0.16","1","2","0.16","0","1","0","6.9112","6.9112","121.926042615662","401368.762121125","401368.762121126","145513.835492896"
"2002/6/5 6:30","21.4","51","1","2","0.16","1","2","0.16","1","1","0.2","6.9112","6.9112","121.94756008","407741.897172758","407741.897172758","175494.8310663"
"2002/6/5 6:40","21.8","49.3333333333333","0","1","0","0","1","0","1","2","0.550257451579885","6.9112","6.9112","121.926042615662","393253.455287504","393253.455287504","108906.493851672"
"2002/6/5 6:50","22.2","47.6666666666667","1","1","0.306180802812966","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","394957.945572557","394957.945572557","109626.409000626"
"2002/6/5 7:00","22.6","46","0","1","0","0","2","0","1","1","0.610777443044489","6.9112","6.9112","121.926042615662","436124.248665564","436124.248665564","116629.513561341"
"2002/6/5 7:10","23.0166666666667","44.6666666666667","1","1","0.399949247980829","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","515965.170366931","515965.170366931","125295.837470433"
"2002/6/5 7:20","23.4333333333333","43.3333333333333","1","2","0.391648089114931","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","505252.529094934","505252.529094934","124952.732991568"
"2002/6/5 7:30","23.85","42","1","2","0.197208134097436","1","1","0.197208134097436","0","2","0","6.9112","6.9112","121.926042615662","506665.868683465","506665.868683465","159575.406391872"
"2002/6/5 7:40","24.2666666666667","40.6666666666667","1","2","0.382286730595612","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","492531.562995528","492531.562995528","125831.167011127"
"2002/6/5 7:50","24.6833333333333","39.3333333333333","0","1","0","0","2","0","1","1","0.698613390740621","6.9112","6.9112","121.926042615662","498919.825396769","498919.825396769","130265.712827997"
"2002/6/5 8:00","25.1","38","0","2","0","0","2","0","1","2","0.735361131484348","6.9112","6.9112","121.926042615662","525117.180852038","525117.180852038","134660.322471507"
"2002/6/5 8:10","25.2833333333333","37.5","1","1","0.206751094694325","0","2","0","1","2","0.366287949552092","6.9112","6.9112","121.926042615662","530303.308794299","530303.3087943","165522.068840264"
"2002/6/5 8:20","25.4666666666667","37","1","2","0.60327390655747","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","775335.33778005","775335.33778005","161251.863568564"
"2002/6/5 8:30","25.65","36.5","1","2","0.233599342987429","1","1","0.233599342987429","1","1","0.403737623407924","6.9112","6.9112","121.94756008","890346.510576978","890346.510576978","227557.114674785"
"2002/6/5 8:40","25.8333333333333","36","1","2","0.329246942773841","1","2","0.329246942773841","0","1","0","6.9112","6.9112","121.926042615662","836588.882130113","836588.882130113","190449.351583728"
"2002/6/5 8:50","26.0166666666667","35.5","1","2","0.6494230264971","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","832209.139544166","832209.139544166","169647.696420839"
"2002/6/5 9:00","26.2","35","1","2","0.705261210526126","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","905575.264170115","905575.264170115","180304.945021508"
"2002/6/5 9:10","26.4","34.5","1","2","0.856327212787276","0","2","0","0","2","0","6.9224520203689","6.9112","121.926002644575","1104591.09702272","1098829.05878865","211934.875479351"
"2002/6/5 9:20","26.6","34","1","2","0.866429238857334","0","2","0","0","2","0","6.98804466803396","6.9112","121.925619031875","1150351.33544098","1111000.13381975","214196.61319141"
"2002/6/5 9:30","26.8","33.5","1","2","0.870702338711517","0","2","0","0","2","0","7.01436767713671","6.9112","121.92546328675","1168715.34678756","1115884.5260969","215158.771950219"
"2002/6/5 9:40","27","33","1","2","0.300883212509315","1","1","0.300883212509315","1","1","0.511047642955248","6.9112","6.9112","121.94756008","1136927.70033919","1136927.70033919","252913.134509385"
"2002/6/5 9:50","27.2","32.5","0","1","0","0","1","0","1","2","0.975663456721462","10.1191826007253","6.9112","121.912717494303","2357563.94452551","714969.663104275","158180.350350764"
"2002/6/5 10:00","27.4","32","0","2","0","0","2","0","1","2","0.987511166688352","13.2219935921312","6.9112","121.87020321494","3945816.38297875","715606.053392362","152597.621624502"
"2002/6/5 10:10","27.5833333333333","31.5","0","2","0","0","2","0","1","2","0.987914463732302","15.6569289213183","6.9112","121.830617746429","5191055.16545345","715965.425519975","152548.111363665"
"2002/6/5 10:20","27.7666666666667","31","1","1","1.02","0","2","0","0","1","0","13.4216431736261","6.9112","121.856401082331","4640083.28081943","1308058.74754519","249985.83471342"
"2002/6/5 10:30","27.95","30.5","1","2","0.898682671307961","0","2","0","1","1","0.963781196420653","6.9112","6.9112","121.92212041351","1847720.32029904","1847720.32029904","339242.61177602"
"2002/6/5 10:40","28.1333333333333","30","1","2","0.443246342635556","1","1","0.443246342635556","0","1","0","6.9112","6.9112","121.926041419414","1114349.68282113","1114349.68282113","221981.039983803"
"2002/6/5 10:50","28.3166666666667","29.5","0","1","0","0","1","0","1","1","0.975312087363742","9.39395285912243","6.9112","121.916141970806","1986109.22635839","714821.096143374","160140.818546745"
"2002/6/5 11:00","28.5","29","1","1","0.354339862788679","1","1","0.354339862788679","1","2","0.588361632583779","6.9112","6.9112","121.94756008","1318555.83280826","1318555.83280826","275496.39509604"
"2002/6/5 11:10","28.6166666666667","28.6666666666667","1","2","0.43135134756947","0","1","0","1","2","0.731555208878404","6.9112","6.9112","121.92604216043","1085646.77049552","1085646.77049552","228579.275366982"
"2002/6/5 11:20","28.7333333333333","28.3333333333333","1","2","0.43681130615646","1","1","0.43681130615646","0","1","0","6.9112","6.9112","121.926042615523","1098049.64021256","1098049.64021256","220069.980010378"
"2002/6/5 11:30","28.85","28","1","2","0.446499581498318","1","2","0.446499581498318","0","2","0","6.9112","6.9112","121.926042615662","1123959.56415054","1123959.56415054","222973.234063637"
"2002/6/5 11:40","28.9666666666667","27.6666666666667","1","2","0.452501754545951","1","2","0.452501754545951","0","2","0","6.9112","6.9112","121.926042615662","1138688.54736424","1138688.54736424","224768.905931981"
"2002/6/5 11:50","29.0833333333333","27.3333333333333","1","2","0.454768798009446","0","1","0","1","1","0.775390886446905","6.9112","6.9112","121.926042615662","1148044.80046079","1148044.80046079","235717.841442531"
"2002/6/5 12:00","29.2","27","1","2","0.2949112459016","1","1","0.2949112459016","1","2","0.495895781805684","6.9112","6.9112","121.94756008","1107500.90408814","1107500.90408814","251205.093961869"
"2002/6/5 12:10","29.3333333333333","26.8333333333333","1","2","0.314129502870651","1","2","0.314129502870651","1","2","0.52573358377783","6.9112","6.9112","121.94756008","1175919.34365924","1175919.34365924","258871.614172606"
"2002/6/5 12:20","29.4666666666667","26.6666666666667","1","2","0.404041582775808","1","2","0.404041582775808","0","1","0","6.9112","6.9112","121.926042615662","1014534.32079573","1014534.32079573","210559.08168462"
"2002/6/5 12:30","29.6","26.5","1","2","0.38740332621719","1","2","0.38740332621719","0","2","0","6.9112","6.9112","121.926042615662","974732.120321578","974732.120321579","205917.010752873"
"2002/6/5 12:40","29.7333333333333","26.3333333333333","1","2","0.391954559945572","0","1","0","1","1","0.667711855398301","6.9112","6.9112","121.926042615662","988905.814500489","988905.814500489","216156.827388142"
"2002/6/5 12:50","29.8666666666667","26.1666666666667","1","2","0.26559880244631","1","1","0.26559880244631","1","2","0.446379293575115","6.9112","6.9112","121.94756008","997012.835666814","997012.835666813","240356.667990704"
"2002/6/5 13:00","30","26","1","2","0.720856012438327","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","913477.149552832","913477.149552832","183331.843893586"
"2002/6/5 13:10","30.1166666666667","25.6666666666667","1","2","0.332407123117704","0","2","0","1","1","0.568082436138994","6.9112","6.9112","121.926042615662","840014.152628926","840014.152628926","198821.992406927"
"2002/6/5 13:20","30.2333333333333","25.3333333333333","1","2","0.421341169017682","0","2","0","1","2","0.717033269577282","6.9112","6.9112","121.926042615662","1062498.22451668","1062498.22451668","225207.92158624"
"2002/6/5 13:30","30.35","25","0","1","0","0","2","0","1","2","0.972393212740712","10.1997949286873","6.9112","121.912400137026","2398852.28411804","714986.180612213","158596.985281671"
"2002/6/5 13:40","30.4666666666667","24.6666666666667","1","1","0.427097590600715","1","1","0.427097590600715","1","2","0.700136960963713","6.9112","6.9112","121.94756008","1570465.4318206","1570465.4318206","307846.164332019"
"2002/6/5 13:50","30.5833333333333","24.3333333333333","1","2","0.934158236934302","0","1","0","0","1","0","7.35704728750237","6.9112","121.9244580816","1407778.3067234","1179467.61327671","229684.362967484"
"2002/6/5 14:00","30.7","24","1","2","0.950712841153485","0","2","0","0","2","0","7.51904076727287","6.9112","121.92318718074","1520789.4802287","1209527.96892267","233730.026499281"
"2002/6/5 14:10","30.7","24.1666666666667","1","2","0.95619260899246","0","2","0","0","2","0","7.55592024905732","6.9112","121.922821551343","1546517.49547376","1216371.82559308","235044.71222976"
"2002/6/5 14:20","30.7","24.3333333333333","1","2","0.34227270331727","1","1","0.34227270331727","1","1","0.584025438341902","6.9112","6.9112","121.94756008","1296731.59544389","1296731.59544389","268963.265804629"
"2002/6/5 14:30","30.7","24.5","1","2","0.914196697612003","0","1","0","0","1","0","7.22009538164796","6.9112","121.924945042524","1312236.91490643","1154056.2946949","224996.751992941"
"2002/6/5 14:40","30.7","24.6666666666667","1","2","0.336084148790068","1","1","0.336084148790068","1","1","0.57287536802542","6.9112","6.9112","121.94756008","1272562.451717","1272562.451717","266521.810771034"
"2002/6/5 14:50","30.7","24.8333333333333","1","2","0.933816738699099","0","1","0","0","1","0","7.34933873375113","6.9112","121.924486014583","1402400.62104095","1178037.29339507","229589.186960103"
"2002/6/5 15:00","30.7","25","1","2","0.345950786579583","1","1","0.345950786579583","1","1","0.572449647383705","6.9112","6.9112","121.94756008","1283526.21368334","1283526.21368334","272254.456805679"
"2002/6/5 15:10","30.7166666666667","25.1666666666667","1","2","0.490468889812101","0","1","0","1","2","0.821136025820068","6.9112","6.9112","121.926042535326","1224354.69579738","1224354.69579738","248905.760757431"
"2002/6/5 15:20","30.7333333333333","25.3333333333333","1","2","0.334609628762679","1","1","0.334609628762679","1","2","0.560100540918718","6.9112","6.9112","121.94756008","1252793.0918687","1252793.0918687","266976.111699575"
"2002/6/5 15:30","30.75","25.5","1","2","0.508205279016044","1","2","0.508205279016044","0","1","0","6.9112","6.9112","121.926042615662","1262116.95870627","1262116.95870627","241783.084474251"
"2002/6/5 15:40","30.7666666666667","25.6666666666667","1","2","0.509028092554719","1","2","0.509028092554719","0","2","0","6.9112","6.9112","121.926042615662","1266719.20753846","1266719.20753846","242102.553637368"
"2002/6/5 15:50","30.7833333333333","25.8333333333333","0","1","0","0","1","0","1","1","0.964695020584108","11.4810817246155","6.9112","121.898033725709","3054899.1470776","715248.841400954","156907.074173221"
"2002/6/5 16:00","30.8","26","1","1","1.02","0","2","0","0","1","0","10.9772723936386","6.9112","121.895579952333","3374519.66410698","1292847.40339386","250697.113533929"
"2002/6/5 16:10","30.8","26.1666666666667","1","2","1.02","0","2","0","0","2","0","11.3054646530024","6.9112","121.892691386732","3541076.98237506","1291436.25245087","250676.942520116"
"2002/6/5 16:20","30.8","26.3333333333333","1","2","0.884789744582807","0","2","0","1","1","0.957212469581202","6.9112","6.9112","121.923395666921","1815699.23427601","1815699.23427601","339075.12528989"
"2002/6/5 16:30","30.8","26.5","1","2","0.544830942510739","0","2","0","1","2","0.908313569062579","6.9112","6.9112","121.926041808418","1355960.65140486","1355960.65140486","268337.622002148"
"2002/6/5 16:40","30.8","26.6666666666667","1","2","0.963410740163395","0","2","0","0","1","0","7.53547617344421","6.9112","121.923428001673","1532254.83150726","1212576.4889457","236618.379002822"
"2002/6/5 16:50","30.8","26.8333333333333","1","2","0.545601563783794","1","1","0.545601563783794","0","2","0","6.9112","6.9112","121.925666686991","1349770.99970195","1349770.99970195","253888.325996185"
"2002/6/5 17:00","30.8","27","1","2","0.534703941528072","0","1","0","1","1","0.890666449574807","6.9112","6.9112","121.92604250103","1329855.94058451","1329855.9405845","264757.708312458"
"2002/6/5 17:10","30.65","27.3333333333333","0","1","0","0","2","0","1","2","0.859397994105096","6.9112","6.9112","121.926042615627","637211.29242916","637211.29242916","157125.982611587"
"2002/6/5 17:20","30.5","27.6666666666667","1","1","0.36412268147348","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","460352.3643466","460352.3643466","123835.41268824"
"2002/6/5 17:30","30.35","28","1","2","0.355196840544065","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","449299.568442811","449299.568442811","122640.605980763"
"2002/6/5 17:40","30.2","28.3333333333333","1","2","0.177752353723621","0","2","0","1","1","0.30242662710554","6.9112","6.9112","121.926042615662","448001.970535806","448001.970535807","161181.718964331"
"2002/6/5 17:50","30.05","28.6666666666667","0","1","0","0","2","0","1","2","0.605209892806488","6.9112","6.9112","121.926042615662","446720.192442756","446720.192442756","129340.05642536"
"2002/6/5 18:00","29.9","29","1","1","0.177538870890309","1","1","0.177538870890309","0","1","0","6.9112","6.9112","121.926042615662","446919.762498833","446919.762498833","155403.493333492"
"2002/6/5 18:10","29.75","29.3333333333333","1","2","0.176965442498419","1","2","0.176965442498419","0","2","0","6.9112","6.9112","121.926042615662","445291.652077164","445291.652077164","155281.16037179"
"2002/6/5 18:20","29.6","29.6666666666667","1","2","0.3497932672262","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","442594.286375952","442594.286375952","121923.551588589"
"2002/6/5 18:30","29.45","30","1","2","0.16","1","1","0.16","1","1","0.2","6.9112","6.9112","121.94756008","439773.88343459","439773.88343459","184026.622286298"
"2002/6/5 18:40","29.3","30.3333333333333","0","1","0","0","1","0","1","2","0.592066706726569","6.9112","6.9112","121.926042615662","436898.976699887","436898.976699887","128067.986477542"
"2002/6/5 18:50","29.15","30.6666666666667","1","1","0.16","1","1","0.16","1","2","0.2","6.9112","6.9112","121.94756008","434235.688895011","434235.688895011","183069.453876846"
"2002/6/5 19:00","29","31","1","2","0.171458449634568","1","2","0.171458449634568","0","1","0","6.9112","6.9112","121.926042615662","432077.947649588","432077.947649588","154158.556559365"
"2002/6/5 19:10","28.85","31.5","1","2","0.16","1","2","0.16","1","1","0.2","6.9112","6.9112","121.94756008","430159.535397357","430159.535397357","182363.03948721"
"2002/6/5 19:20","28.7","32","1","2","0.338108125610736","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","428279.757554522","428279.757554522","120393.300454793"
"2002/6/5 19:30","28.55","32.5","0","1","0","0","2","0","1","1","0.582187199762574","6.9112","6.9112","121.926042615662","427459.527512392","427459.527512391","126085.143230677"
"2002/6/5 19:40","28.4","33","1","1","0.16","1","1","0.16","1","2","0.2","6.9112","6.9112","121.94756008","426899.135077105","426899.135077105","181612.598430059"
"2002/6/5 19:50","28.25","33.5","1","2","0.16","1","2","0.16","1","2","0.2","6.9112","6.9112","121.94756008","426818.081644425","426818.081644424","181834.875692134"
"2002/6/5 20:00","28.1","34","1","2","0.168868146049503","0","1","0","1","2","0.288435414062203","6.9112","6.9112","121.926042615662","426502.225534585","426502.225534586","159075.588421005"
"2002/6/5 20:10","27.95","34.3333333333333","0","1","0","0","2","0","1","2","0.575481449394249","6.9112","6.9112","121.926042615662","423051.22113725","423051.22113725","125739.980856132"
"2002/6/5 20:20","27.8","34.6666666666667","1","1","0.32953913515842","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","418983.938211411","418983.938211411","119296.291217708"
"2002/6/5 20:30","27.65","35","1","2","0.164298206348409","0","2","0","1","1","0.28247719149145","6.9112","6.9112","121.926042615662","416327.993032206","416327.993032206","157779.289025594"
"2002/6/5 20:40","27.5","35.3333333333333","1","2","0.16","1","1","0.16","1","2","0.2","6.9112","6.9112","121.94756008","413717.211750904","413717.211750904","179186.181746669"
"2002/6/5 20:50","27.35","35.6666666666667","0","1","0","0","1","0","1","2","0.562738648150811","6.9112","6.9112","121.926042615662","413380.098665107","413380.098665108","124471.526008064"
"2002/6/5 21:00","27.2","36","1","1","0.324932160899405","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","413910.085811693","413910.085811693","118708.957115099"
"2002/6/5 21:10","27.0666666666667","36.3333333333333","1","2","0.162208804401227","1","1","0.162208804401227","0","2","0","6.9112","6.9112","121.926042615662","411337.751370866","411337.751370867","152316.568093742"
"2002/6/5 21:20","26.9333333333333","36.6666666666667","0","1","0","0","1","0","1","1","0.55663850612825","6.9112","6.9112","121.926042615662","407680.420701618","407680.420701618","123373.727389035"
"2002/6/5 21:30","26.8","37","1","1","0.317945381252889","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","405525.379396151","405525.37939615","117821.045236661"
"2002/6/5 21:40","26.6666666666667","37.3333333333333","1","2","0.16","1","1","0.16","0","2","0","6.9112","6.9112","121.926042615662","403567.070712993","403567.070712993","151474.054268644"
"2002/6/5 21:50","26.5333333333333","37.6666666666667","0","1","0","0","1","0","1","1","0.549842755694163","6.9112","6.9112","121.926042615662","401978.464054404","401978.464054404","122470.587977827"
"2002/6/5 22:00","26.4","38","0","2","0","0","2","0","1","2","0.550206494937792","6.9112","6.9112","121.926042615662","400519.385772969","400519.385772969","121776.710384092"
"2002/6/5 22:10","26.25","38.3333333333333","0","2","0","0","2","0","1","2","0.547725035190316","6.9112","6.9112","121.926042615662","398265.748650837","398265.748650837","121389.218825067"
"2002/6/5 22:20","26.1","38.6666666666667","1","1","0.309439257239665","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","395624.454539875","395624.454539875","116751.272294104"
"2002/6/5 22:30","25.95","39","1","2","0.16","0","2","0","1","1","0.269384598210443","6.9112","6.9112","121.926042615662","394077.604713585","394077.604713585","154638.762901721"
"2002/6/5 22:40","25.8","39.3333333333333","1","2","0.16","1","1","0.16","1","2","0.2","6.9112","6.9112","121.94756008","393117.456811544","393117.456811544","174983.268404331"
"2002/6/5 22:50","25.65","39.6666666666667","0","1","0","0","1","0","1","2","0.538568195193046","6.9112","6.9112","121.926042615662","392279.551322419","392279.551322419","120902.661697627"
"2002/6/5 23:00","25.5","40","0","2","0","0","2","0","1","2","0.540434875250551","6.9112","6.9112","121.926042615662","391159.656962119","391159.656962119","120085.151582815"
"2002/6/5 23:10","25.2333333333333","41.1666666666667","1","1","0.16","1","1","0.16","0","1","0","6.9112","6.9112","121.926042615662","387300.255431266","387300.255431267","148819.187019012"
"2002/6/5 23:20","24.9666666666667","42.3333333333333","1","2","0.16","1","2","0.16","0","2","0","6.9112","6.9112","121.926042615662","382314.767856197","382314.767856197","148124.238904413"
"2002/6/5 23:30","24.7","43.5","0","1","0","0","1","0","1","1","0.520643643092217","6.9112","6.9112","121.926042615662","378030.316656004","378030.316656004","118947.488315148"
"2002/6/5 23:40","24.4333333333333","44.6666666666667","1","1","0.16","0","2","0","1","2","0.256835451491262","6.9112","6.9112","121.926042615662","374512.640230304","374512.640230304","152051.752663651"
"2002/6/5 23:50","24.1666666666667","45.8333333333333","1","2","0.289799495553728","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","371073.858929012","371073.858929012","114325.21040154"
"2002/6/6 0:00","23.9","47","1","2","0.286648847859317","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","367516.261015819","367516.261015819","113942.135050035"
"2002/6/6 0:10","23.6166666666667","48.3333333333333","1","2","0.283924831596008","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","364102.415646111","364102.415646111","113612.493363516"
"2002/6/6 0:20","23.3333333333333","49.6666666666667","1","2","0.281248167742213","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","360744.083524652","360744.083524652","113289.844507002"
"2002/6/6 0:30","23.05","51","1","2","0.16","1","1","0.16","1","1","0.2","6.9112","6.9112","121.94756008","357702.383675185","357702.383675185","168613.378187237"
"2002/6/6 0:40","22.7666666666667","52.3333333333333","1","2","0.276812608733174","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","354626.107094571","354626.107094571","112758.62502307"
"2002/6/6 0:50","22.4833333333333","53.6666666666667","0","1","0","0","2","0","1","1","0.496530461975481","6.9112","6.9112","121.926042615662","358012.829611401","358012.829611402","116068.583870312"
"2002/6/6 1:00","22.2","55","1","1","0.16","1","1","0.16","1","2","0.2","6.9112","6.9112","121.94756008","360218.437390358","360218.437390358","168934.78990272"
"2002/6/6 1:10","21.9333333333333","56.6666666666667","1","2","0.16","1","2","0.16","0","1","0","6.9112","6.9112","121.926042615662","360879.705988768","360879.705988768","144841.48536438"
"2002/6/6 1:20","21.6666666666667","58.3333333333333","1","2","0.16","1","2","0.16","0","2","0","6.9112","6.9112","121.926042615662","361484.561038326","361484.561038326","144909.814681203"
"2002/6/6 1:30","21.4","60","1","2","0.16","0","1","0","1","1","0.248733255602703","6.9112","6.9112","121.926042615662","361810.066650519","361810.066650519","150364.394634628"
"2002/6/6 1:40","21.1333333333333","61.6666666666667","1","2","0.16","0","2","0","1","2","0.248863133911159","6.9112","6.9112","121.926042615662","361867.711361821","361867.711361821","150336.632521051"
"2002/6/6 1:50","20.8666666666667","63.3333333333333","0","1","0","0","2","0","1","2","0.500987757074292","6.9112","6.9112","121.926042615662","361938.314655013","361938.314655014","116676.006473751"
"2002/6/6 2:00","20.6","65","1","1","0.16","0","2","0","1","2","0.249235250947172","6.9112","6.9112","121.926042615662","361996.478131216","361996.478131216","150245.099899108"
"2002/6/6 2:10","20.45","65.6666666666667","1","2","0.238029637245549","1","1","0.238029637245549","0","1","0","6.9112","6.9112","121.926042615662","607661.953016156","607661.953016156","168463.197408342"
"2002/6/6 2:20","20.3","66.3333333333333","1","2","0.190464914142831","0","1","0","1","1","0.333927967289987","6.9112","6.9112","121.926042615662","486698.551401191","486698.551401191","162430.433111756"
"2002/6/6 2:30","20.15","67","1","2","0.163145717214028","1","1","0.163145717214028","0","1","0","6.9112","6.9112","121.926042615662","417013.030845677","417013.030845677","152531.240316948"
"2002/6/6 2:40","20","67.6666666666667","0","1","0","0","1","0","1","1","0.562919711190859","6.9112","6.9112","121.926042615662","405932.670173253","405932.670173252","121389.974157633"
"2002/6/6 2:50","19.85","68.3333333333333","1","1","0.16","1","1","0.16","1","2","0.2","6.9112","6.9112","121.94756008","396286.984261745","396286.984261745","174750.217659704"
"2002/6/6 3:00","19.7","69","1","2","0.16","0","1","0","1","2","0.266735834331701","6.9112","6.9112","121.926042615662","386777.593950704","386777.593950704","152912.196061995"
"2002/6/6 3:10","19.55","69.8333333333333","0","1","0","0","2","0","1","2","0.553945615188536","6.9112","6.9112","121.926042615662","397777.292018735","397777.292018736","120062.684255306"
"2002/6/6 3:20","19.4","70.6666666666667","1","1","0.284797661767929","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","366891.265190633","366891.265190633","113708.52775092"
"2002/6/6 3:30","19.25","71.5","1","2","0.16","0","2","0","1","1","0.25117632038573","6.9112","6.9112","121.926042615662","362167.615097162","362167.615097163","149629.966491804"
"2002/6/6 3:40","19.1","72.3333333333333","1","2","0.16","1","1","0.16","0","1","0","6.9112","6.9112","121.926042615662","357123.355834294","357123.355834295","144037.303161397"
"2002/6/6 3:50","18.95","73.1666666666667","1","2","0.16","1","2","0.16","1","1","0.2","6.9112","6.9112","121.94756008","353365.389742231","353365.389742231","167411.871424131"
"2002/6/6 4:00","18.8","74","1","2","0.16","1","2","0.16","1","2","0.2","6.9112","6.9112","121.94756008","350260.040424091","350260.040424091","166931.299901092"
"2002/6/6 4:10","18.65","74.6666666666667","1","2","0.16","1","2","0.16","1","2","0.2","6.9112","6.9112","121.94756008","420748.281314231","420748.281314231","178499.32880356"
"2002/6/6 4:20","18.5","75.3333333333333","1","2","0.16","1","2","0.16","1","2","0.2","6.9112","6.9112","121.94756008","368001.353216135","368001.353216135","169828.926198648"
