1,"2.1mp.cws.beijing.random.sys"
"2002/6/6 4:30","18.35","76","0","1","0","0","1","0","1","2","0.507043352440875","6.9112","6.9112","121.926042615662","364019.251225906","364019.251225906","112035.013981334"
"2002/6/6 4:40","18.2","76.6666666666667","1","1","0.280003033340647","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","361145.594950583","361145.594950582","110298.58498414"
"2002/6/6 4:50","18.05","77.3333333333333","1","2","0.16","0","2","0","1","1","0.249741085855164","6.9112","6.9112","121.926042615662","357555.762588255","357555.762588255","148557.487425833"
"2002/6/6 5:00","17.9","78","1","2","0.16","1","1","0.16","0","1","0","6.9112","6.9112","121.926042615662","345802.984720736","345802.984720736","142176.405238775"
"2002/6/6 5:10","18.2","76.5","1","2","0.261493594480483","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","337197.667087875","337197.667087875","106184.984829319"
"2002/6/6 5:20","18.5","75","1","2","0.16","1","1","0.16","0","2","0","6.9112","6.9112","121.926042615662","331262.558853187","331262.558853187","140111.94702769"
"2002/6/6 5:30","18.8","73.5","1","2","0.16","0","1","0","1","1","0.231281961669098","6.9112","6.9112","121.926042615662","332458.419523585","332458.419523585","146057.120403852"
"2002/6/6 5:40","19.1","72","0","1","0","0","2","0","1","2","0.467283978344885","6.9112","6.9112","121.926042615662","334404.587104713","334404.587104712","111206.458420246"
"2002/6/6 5:50","19.4","70.5","1","1","0.16","1","1","0.16","1","2","0.2","6.9112","6.9112","121.94756008","336975.872092153","336975.872092153","164669.870512448"
"2002/6/6 6:00","19.7","69","1","2","0.16","1","2","0.16","0","1","0","6.9112","6.9112","121.926042615662","339507.05297368","339507.05297368","141523.110030102"
"2002/6/6 6:10","20","67.5","1","2","0.16","1","2","0.16","1","1","0.20036373992439","6.9112","6.9112","121.94756008","437760.102191684","437760.102191684","181546.981726196"
"2002/6/6 6:20","20.3","66","1","2","0.16","0","1","0","1","2","0.26734904244805","6.9112","6.9112","121.926042615662","388445.824041911","388445.824041911","153291.480967634"
"2002/6/6 6:30","20.6","64.5","1","2","0.300933985041822","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","386370.513502655","386370.513502655","115689.490756057"
"2002/6/6 6:40","20.9","63","1","2","0.16","1","1","0.16","0","2","0","6.9112","6.9112","121.926042615662","378479.482591398","378479.482591398","147359.205098838"
"2002/6/6 6:50","21.2","61.5","1","2","0.16","1","2","0.16","0","2","0","6.9112","6.9112","121.926042615662","377452.25771158","377452.25771158","147281.091022801"
"2002/6/6 7:00","21.5","60","1","2","0.16","0","1","0","1","1","0.261365699508996","6.9112","6.9112","121.926042615662","380780.789203773","380780.789203774","152679.094966241"
"2002/6/6 7:10","21.8","58.8333333333333","1","2","0.16","1","1","0.16","1","2","0.214842942978316","6.9112","6.9112","121.94756008","472610.905537475","472610.905537475","186557.780968055"
"2002/6/6 7:20","22.1","57.6666666666667","1","2","0.16","1","2","0.16","1","2","0.200169281412532","6.9112","6.9112","121.94756008","441750.966956784","441750.966956784","183192.008265761"
"2002/6/6 7:30","22.4","56.5","1","2","0.16","1","2","0.16","1","2","0.201067302966728","6.9112","6.9112","121.94756008","444207.665208683","444207.665208683","183636.699554961"
"2002/6/6 7:40","22.7","55.3333333333333","1","2","0.16","1","2","0.16","1","2","0.230098586796768","6.9112","6.9112","121.94756008","509239.985093676","509239.985093676","191903.265459871"
"2002/6/6 7:50","23","54.1666666666667","1","2","0.424307352181873","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","540579.340235848","540579.340235848","132309.577751817"
"2002/6/6 8:00","23.3","53","1","2","0.187425396719121","1","1","0.187425396719121","0","2","0","6.9112","6.9112","121.926042615662","475514.501894753","475514.501894753","157512.469962702"
"2002/6/6 8:10","23.6166666666667","52.1666666666667","0","1","0","0","1","0","1","1","0.632957648102041","6.9112","6.9112","121.926042615662","463675.945273315","463675.945273315","130207.533472954"
"2002/6/6 8:20","23.9333333333333","51.3333333333333","1","1","0.183779437624641","1","1","0.183779437624641","1","2","0.312414662779458","6.9112","6.9112","121.94756008","694570.049729349","694570.049729349","211982.90908321"
"2002/6/6 8:30","24.25","50.5","1","2","0.315046292907504","1","2","0.315046292907504","0","1","0","6.9112","6.9112","121.926042615662","791613.700101866","791613.700101866","186721.325222968"
"2002/6/6 8:40","24.5666666666667","49.6666666666667","1","2","0.246767034279715","1","2","0.246767034279715","1","1","0.413016898468164","6.9112","6.9112","121.94756008","923637.223213985","923637.223213985","233853.94686147"
"2002/6/6 8:50","24.8833333333333","48.8333333333333","1","2","0.387069006763423","0","1","0","1","2","0.65123604129765","6.9112","6.9112","121.926042615662","969339.702349023","969339.702349023","215522.189089427"
"2002/6/6 9:00","25.2","48","0","1","0","0","2","0","1","2","0.965671149621457","8.45480036173941","6.9112","121.919836223348","1505044.80900528","714623.69515549","164904.63546636"
"2002/6/6 9:10","25.5166666666667","47.1666666666667","1","1","0.93485447717168","0","2","0","0","1","0","7.36561036779635","6.9112","121.923025803314","1413754.3740239","1181061.40863177","229861.852220192"
"2002/6/6 9:20","25.8333333333333","46.3333333333333","1","2","0.300777128291225","1","1","0.300777128291225","1","1","0.497128207155187","6.9112","6.9112","121.94756008","1114659.82012781","1114659.82012781","254433.958523809"
"2002/6/6 9:30","26.15","45.5","1","2","0.852320425696416","0","1","0","0","1","0","6.9112","6.9112","121.926042532256","1066722.0918578","1066722.0918578","210768.343190503"
"2002/6/6 9:40","26.4666666666667","44.6666666666667","1","2","0.456089672273707","1","1","0.456089672273707","0","2","0","6.9112","6.9112","121.926042615636","1130814.07002014","1130814.07002014","225530.520624296"
"2002/6/6 9:50","26.7833333333333","43.8333333333333","1","2","0.908121848841635","0","1","0","0","2","0","7.12138471702676","6.9112","121.925142938045","1243373.737689","1135741.1706881","223396.794088023"
"2002/6/6 10:00","27.1","43","1","2","0.934392848971995","0","2","0","0","2","0","7.315981562913","6.9112","121.924202863282","1379130.50129461","1171849.28984854","229607.756003899"
"2002/6/6 10:10","27.4166666666667","42.1666666666667","1","2","0.329571828248249","1","1","0.329571828248249","1","1","0.540001082800107","6.9112","6.9112","121.94756008","1210928.92439813","1210928.92439813","266219.191297793"
"2002/6/6 10:20","27.7333333333333","41.3333333333333","1","2","0.319437912754982","1","2","0.319437912754982","1","2","0.521043888129748","6.9112","6.9112","121.94756008","1167507.43213186","1167507.43213186","262461.956149131"
"2002/6/6 10:30","28.05","40.5","1","2","0.483084114020363","0","1","0","1","2","0.795446246891474","6.9112","6.9112","121.926042615639","1189364.11139028","1189364.11139028","247718.107839399"
"2002/6/6 10:40","28.3666666666667","39.6666666666667","1","2","0.91377574540556","0","2","0","0","1","0","7.12879676160037","6.9112","121.925086303256","1248544.68446675","1137116.56792952","224580.360192005"
"2002/6/6 10:50","28.6833333333333","38.8333333333333","1","2","0.325396032595849","1","1","0.325396032595849","1","1","0.53092915656545","6.9112","6.9112","121.94756008","1189762.53125352","1189762.53125352","264801.788581227"
"2002/6/6 11:00","29","38","0","1","0","0","1","0","1","2","0.956080687989184","11.0996143689807","6.9112","121.903148901457","2859610.40136283","715170.619334822","162204.834185182"
"2002/6/6 11:10","29.1666666666667","37.5","1","1","0.811439448405875","0","2","0","1","2","0.955835372355591","6.9112","6.9112","121.923520379311","1709044.06894551","1709044.06894551","326530.867078378"
"2002/6/6 11:20","29.3333333333333","37","1","2","0.359064909064001","1","1","0.359064909064001","1","2","0.582113871816525","6.9112","6.9112","121.94756008","1301551.65759253","1301551.65759253","278879.726375243"
"2002/6/6 11:30","29.5","36.5","0","1","0","0","1","0","1","2","0.955811347165695","11.4542249089984","6.9112","121.898640868447","3041155.29283767","715243.333116348","161641.603058015"
"2002/6/6 11:40","29.6666666666667","36","1","1","1.02","0","2","0","0","1","0","10.0473876028021","6.9112","121.907321786352","2875873.23342421","1270111.46206013","250261.632731427"
"2002/6/6 11:50","29.8333333333333","35.5","1","2","0.625665738293046","0","2","0","1","1","0.955841178034677","6.9112","6.9112","121.92415319793","1481141.38027593","1481141.38027593","291278.395064165"
"2002/6/6 12:00","30","35","1","2","0.532283131271011","1","1","0.532283131271011","0","1","0","6.9112","6.9112","121.926042039469","1297569.20092656","1297569.20092656","248953.315107299"
"2002/6/6 12:10","30.1666666666667","34.3333333333333","1","2","0.58986501059801","0","1","0","1","1","0.955964458424878","6.9112","6.9112","121.926042615486","1436311.22483911","1436311.22483911","285452.266120645"
"2002/6/6 12:20","30.3333333333333","33.6666666666667","1","2","0.481497133377663","1","1","0.481497133377663","0","1","0","6.9112","6.9112","121.926042615662","1175244.04753856","1175244.04753856","232820.892522609"
"2002/6/6 12:30","30.5","33","1","2","0.301861596901175","1","2","0.301861596901175","1","1","0.490904076076307","6.9112","6.9112","121.94756008","1098945.80157765","1098945.80157765","255794.929735844"
"2002/6/6 12:40","30.6666666666667","32.3333333333333","0","1","0","0","1","0","1","2","0.956019603894327","9.58358890666967","6.9112","121.9150354952","2083238.36990917","714859.938572004","166795.89029496"
"2002/6/6 12:50","30.8333333333333","31.6666666666667","0","2","0","0","2","0","1","2","0.95842228757405","12.1540831703348","6.9112","121.884727689082","3399301.92362104","715386.89602894","158908.209227381"
"2002/6/6 13:00","31","31","1","1","0.490720865561901","1","1","0.490720865561901","1","2","0.791627618175396","6.9112","6.9112","121.94756008","1764669.48089839","1764669.48089839","338707.433761717"
"2002/6/6 13:10","31.1666666666667","30.5","1","2","0.38326693122841","1","2","0.38326693122841","1","2","0.619519171882569","6.9112","6.9112","121.94756008","1382816.68689848","1382816.68689848","289291.90093383"
"2002/6/6 13:20","31.3333333333333","30","1","2","0.633058482957634","1","2","0.633058482957634","0","1","0","6.9112","6.9112","121.926042615369","1538215.0351078","1538215.0351078","283595.60877484"
"2002/6/6 13:30","31.5","29.5","1","2","1.02","0","1","0","0","2","0","9.35329877196151","6.9112","121.915976363263","2514060.10403379","1263590.5081651","250092.328669456"
"2002/6/6 13:40","31.6666666666667","29","1","2","0.512592640770302","1","1","0.512592640770302","1","1","0.827430574592322","6.9112","6.9112","121.94756008","1845520.23251537","1845520.23251537","349445.8096672"
"2002/6/6 13:50","31.8333333333333","28.5","0","1","0","0","1","0","1","2","0.955688039524127","14.1969282784884","6.9112","121.863395151232","4444792.53097882","715765.477481901","161710.898519169"
"2002/6/6 14:00","32","28","1","1","0.747507106483658","1","1","0.676749920128324","1","2","0.970694547095788","6.9112","6.9112","121.94756008","2395403.57398","2395403.57398","436482.63596208"
"2002/6/6 14:10","32.0333333333333","27.6666666666667","1","2","0.404321213014677","1","2","0.404321213014677","1","2","0.651033533417631","6.9112","6.9112","121.94756008","1448445.32559424","1448445.32559424","298680.664284904"
"2002/6/6 14:20","32.0666666666667","27.3333333333333","1","2","0.997741837452965","0","1","0","0","1","0","7.64549099226776","6.9112","121.922978686202","1609003.18847369","1232990.01947481","244478.669576233"
"2002/6/6 14:30","32.1","27","1","2","1.02","0","2","0","0","2","0","7.99695600189145","6.9112","121.921029549565","1828514.53383134","1272533.2775524","250339.973314836"
"2002/6/6 14:40","32.1333333333333","26.6666666666667","0","1","0","0","2","0","1","1","0.959475972982783","12.6683892731007","6.9112","121.881123570751","3662601.74586048","715492.417557517","158397.562555034"
"2002/6/6 14:50","32.1666666666667","26.3333333333333","0","2","0","0","2","0","1","2","0.960521691023884","17.0855573824403","6.9112","121.804741523919","5921158.05439493","716161.17560646","157963.100896268"
"2002/6/6 15:00","32.2","26","0","2","0","0","2","0","1","2","0.961008587753185","22.1972637640857","6.9112","121.682919140929","8528837.50768817","716615.491537185","157779.323246051"
"2002/6/6 15:10","32.25","25.6666666666667","1","1","1.02","1","1","1.02","0","1","0","12.6042636712889","6.9112","121.854890261409","5402588.01240623","2488931.88695851","436398.986701366"
"2002/6/6 15:20","32.3","25.3333333333333","1","2","1.02","0","1","0","1","1","0.9559677582298","8.72267048540938","6.9112","121.914450546335","2891729.76576569","1964183.16434543","368099.852060301"
"2002/6/6 15:30","32.35","25","1","2","1.02","0","2","0","0","1","0","9.90663440380707","6.9112","121.912198795302","2805655.69610477","1271899.71914086","250306.500871956"
"2002/6/6 15:40","32.4","24.6666666666667","1","2","0.468940215928436","1","1","0.468940215928436","1","1","0.761057034316362","6.9112","6.9112","121.94756008","1702955.17800425","1702955.17800425","327883.410632666"
"2002/6/6 15:50","32.45","24.3333333333333","1","2","1.01799309227914","0","1","0","0","1","0","7.82136784653335","6.9112","121.922165257235","1731697.35519078","1265624.88988396","249725.348303203"
"2002/6/6 16:00","32.5","24","0","1","0","0","2","0","1","1","0.962266534688716","12.8196898996061","6.9112","121.879377430297","3740040.36401831","715523.46784613","157340.648122359"
"2002/6/6 16:10","32.5333333333333","23.6666666666667","1","1","0.523258627460167","1","1","0.523258627460167","1","2","0.846351242175832","6.9112","6.9112","121.94756008","1890516.6317418","1890516.6317418","354676.629164865"
"2002/6/6 16:20","32.5666666666667","23.3333333333333","1","2","0.976007565186426","0","1","0","0","1","0","7.55055548709501","6.9112","121.923118674835","1542774.68835316","1215375.38565349","239400.269622068"
"2002/6/6 16:30","32.6","23","1","2","0.357917231006838","1","1","0.357917231006838","1","1","0.586750138441155","6.9112","6.9112","121.94756008","1315914.69496022","1315914.69496022","277744.68790254"
"2002/6/6 16:40","32.6333333333333","22.6666666666667","0","1","0","0","1","0","1","2","0.958834049244289","11.5381731785035","6.9112","121.897576964239","3084131.18945791","715260.549077881","158835.835112676"
"2002/6/6 16:50","32.6666666666667","22.3333333333333","1","1","0.876059454515308","0","2","0","1","2","0.956490654167661","6.9112","6.9112","121.923256276272","1801593.34086617","1801593.34086617","337782.207818855"
"2002/6/6 17:00","32.7","22","1","2","0.955584290745774","0","2","0","0","1","0","7.46529929697041","6.9112","121.923783755712","1483297.88037222","1199554.77234757","234675.597101818"
"2002/6/6 17:10","32.4666666666667","22.6666666666667","1","2","0.276994453128818","1","1","0.276994453128818","0","2","0","6.9112","6.9112","121.925708946186","689728.271386112","689728.271386112","177265.990318551"
"2002/6/6 17:20","32.2333333333333","23.3333333333333","1","2","0.377198810314263","0","1","0","0","2","0","6.9112","6.9112","121.926042513916","474578.425596149","474578.425596149","125585.19772931"
"2002/6/6 17:30","32","24","1","2","0.183577544293315","1","1","0.183577544293315","0","2","0","6.9112","6.9112","121.926042615631","460560.471665078","460560.471665079","156630.82474903"
"2002/6/6 17:40","31.7666666666667","24.6666666666667","1","2","0.184212584908697","1","2","0.184212584908697","0","2","0","6.9112","6.9112","121.926042615662","461764.071222617","461764.071222617","156755.439456062"
"2002/6/6 17:50","31.5333333333333","25.3333333333333","1","2","0.16","1","2","0.16","1","1","0.206873521630978","6.9112","6.9112","121.94756008","462104.357344039","462104.357344039","187890.21729386"
"2002/6/6 18:00","31.3","26","1","2","0.184400283956152","1","2","0.184400283956152","0","1","0","6.9112","6.9112","121.926042615662","461865.629211652","461865.629211652","156786.633793567"
"2002/6/6 18:10","31.05","27","1","2","0.183898920450642","1","2","0.183898920450642","0","2","0","6.9112","6.9112","121.926042615662","460656.378196128","460656.378196128","156682.679440647"
"2002/6/6 18:20","30.8","28","0","1","0","0","1","0","1","1","0.617510526556099","6.9112","6.9112","121.926042615662","457671.990916672","457671.990916672","131589.346583862"
"2002/6/6 18:30","30.55","29","1","1","0.180929056527201","1","1","0.180929056527201","0","1","0","6.9112","6.9112","121.926042615662","452962.078321674","452962.078321675","156056.870324346"
"2002/6/6 18:40","30.3","30","1","2","0.16","1","2","0.16","1","1","0.200614696426934","6.9112","6.9112","121.94756008","448580.419513562","448580.419513562","186507.857412383"
"2002/6/6 18:50","30.05","31","1","2","0.354878467121329","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","445503.941955782","445503.941955782","122553.503766467"
"2002/6/6 19:00","29.8","32","1","2","0.352073519867904","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","442907.678352413","442907.678352413","122195.165117827"
"2002/6/6 19:10","29.5666666666667","33","1","2","0.176101378022586","1","1","0.176101378022586","0","2","0","6.9112","6.9112","121.926042615662","440273.863344972","440273.863344972","155042.088957439"
"2002/6/6 19:20","29.3333333333333","34","1","2","0.16","1","2","0.16","1","1","0.2","6.9112","6.9112","121.94756008","437415.485669168","437415.485669168","184842.226590246"
"2002/6/6 19:30","29.1","35","1","2","0.174181333312495","0","1","0","1","2","0.291946649323696","6.9112","6.9112","121.926042615662","434935.021965958","434935.021965959","161215.010758375"
"2002/6/6 19:40","28.8666666666667","36","1","2","0.173182328875792","0","2","0","1","2","0.290504093650261","6.9112","6.9112","121.926042615662","432678.944769764","432678.944769765","160956.057485278"
"2002/6/6 19:50","28.6333333333333","37","1","2","0.34296842967005","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","430013.825800405","430013.825800404","120972.086429113"
"2002/6/6 20:00","28.4","38","1","2","0.171151355546195","1","1","0.171151355546195","0","2","0","6.9112","6.9112","121.926042615662","427074.397999573","427074.397999573","154005.394829565"
"2002/6/6 20:10","28.1333333333333","38.8333333333333","1","2","0.172746010010655","0","1","0","1","1","0.289586402529963","6.9112","6.9112","121.926042615662","431397.169104545","431397.169104545","160897.426061194"
"2002/6/6 20:20","27.8666666666667","39.6666666666667","0","1","0","0","2","0","1","2","0.580678384904847","6.9112","6.9112","121.926042615662","431330.410972899","431330.410972899","128811.783956526"
"2002/6/6 20:30","27.6","40.5","1","1","0.345983041968349","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","434907.406842526","434907.406842526","121385.462088273"
"2002/6/6 20:40","27.3333333333333","41.3333333333333","1","2","0.16","1","1","0.16","1","1","0.2","6.9112","6.9112","121.94756008","435567.249700725","435567.249700725","184293.756283752"
"2002/6/6 20:50","27.0666666666667","42.1666666666667","1","2","0.174543824785023","1","2","0.174543824785023","0","1","0","6.9112","6.9112","121.926042615662","435961.106687132","435961.106687133","154711.085122734"
"2002/6/6 21:00","26.8","43","0","1","0","0","1","0","1","1","0.588214904468253","6.9112","6.9112","121.926042615662","436376.738792353","436376.738792353","129120.404136912"
"2002/6/6 21:10","26.5333333333333","43.8333333333333","1","1","0.173296193813358","0","2","0","1","2","0.292530514381724","6.9112","6.9112","121.926042615662","434750.182431994","434750.182431994","160639.069395245"
"2002/6/6 21:20","26.2666666666667","44.6666666666667","1","2","0.342771324182488","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","431664.084185828","431664.084185828","120974.334888362"
"2002/6/6 21:30","26","45.5","1","2","0.33898307479767","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","427834.811961426","427834.811961426","120491.567336817"
"2002/6/6 21:40","25.7333333333333","46.3333333333333","1","2","0.335722065703993","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","424082.740722004","424082.740722004","120071.487192844"
"2002/6/6 21:50","25.4666666666667","47.1666666666667","1","2","0.167665262514246","1","1","0.167665262514246","0","2","0","6.9112","6.9112","121.926042615662","421654.459505191","421654.459505192","153367.75093076"
"2002/6/6 22:00","25.2","48","1","2","0.166749282937035","0","1","0","1","1","0.283238485237002","6.9112","6.9112","121.926042615662","419873.765851822","419873.765851822","158913.117544883"
"2002/6/6 22:10","24.9333333333333","48.8333333333333","1","2","0.16","1","1","0.16","1","2","0.2","6.9112","6.9112","121.94756008","417108.175218499","417108.1752185","180375.220447167"
"2002/6/6 22:20","24.6666666666667","49.6666666666667","1","2","0.326868624948684","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","413403.157431024","413403.157431024","118933.672051681"
"2002/6/6 22:30","24.4","50.5","1","2","0.162360330187797","1","1","0.162360330187797","0","2","0","6.9112","6.9112","121.926042615662","409807.951344636","409807.951344637","152320.118226969"
"2002/6/6 22:40","24.1333333333333","51.3333333333333","1","2","0.16","1","2","0.16","1","1","0.2","6.9112","6.9112","121.94756008","406531.33093124","406531.33093124","178239.338107752"
"2002/6/6 22:50","23.8666666666667","52.1666666666667","1","2","0.16","0","1","0","1","2","0.272899444820563","6.9112","6.9112","121.926042615662","402986.955818508","402986.955818509","156872.800684998"
"2002/6/6 23:00","23.6","53","0","1","0","0","2","0","1","2","0.544114337360473","6.9112","6.9112","121.926042615662","399175.086490943","399175.086490943","122611.885151764"
"2002/6/6 23:10","23.4333333333333","54","0","2","0","0","2","0","1","2","0.544767724776777","6.9112","6.9112","121.926042615662","398469.850260771","398469.850260771","122129.74946249"
"2002/6/6 23:20","23.2666666666667","55","0","2","0","0","2","0","1","2","0.545479225619965","6.9112","6.9112","121.926042615662","398967.780192081","398967.78019208","122180.014019627"
"2002/6/6 23:30","23.1","56","1","1","0.16","0","2","0","1","2","0.270922874423557","6.9112","6.9112","121.926042615662","398976.681160392","398976.681160393","156017.332927072"
"2002/6/6 23:40","22.9333333333333","57","1","2","0.16","0","2","0","1","2","0.270434885855045","6.9112","6.9112","121.926042615662","398616.462899413","398616.462899413","156098.143924548"
"2002/6/6 23:50","22.7666666666667","58","0","1","0","0","2","0","1","2","0.545281532331988","6.9112","6.9112","121.926042615662","400044.382336754","400044.382336754","122717.641222987"
"2002/6/7 0:00","22.6","59","0","2","0","0","2","0","1","2","0.549624916966537","6.9112","6.9112","121.926042615662","402241.77895748","402241.77895748","122638.29925092"
"2002/6/7 0:10","22.4333333333333","60","1","1","0.315950776716242","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","402109.225508156","402109.225508156","117564.855314636"
"2002/6/7 0:20","22.2666666666667","61","0","1","0","0","2","0","1","1","0.546977016961004","6.9112","6.9112","121.926042615662","400522.566675418","400522.566675419","122511.14748548"
"2002/6/7 0:30","22.1","62","1","1","0.16","0","2","0","1","2","0.271174664822944","6.9112","6.9112","121.926042615662","399417.897322393","399417.897322393","156092.530142538"
"2002/6/7 0:40","21.9333333333333","63","1","2","0.16","1","1","0.16","1","2","0.2","6.9112","6.9112","121.94756008","399096.364893174","399096.364893174","176686.314610777"
"2002/6/7 0:50","21.7666666666667","64","1","2","0.314391040625654","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","399256.325732654","399256.325732654","117361.59758832"
"2002/6/7 1:00","21.6","65","1","2","0.16","0","2","0","1","1","0.271319099677364","6.9112","6.9112","121.926042615662","399536.337981598","399536.337981599","156074.386125613"
"2002/6/7 1:10","21.4333333333333","66","1","2","0.314280269617608","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","399606.306830704","399606.306830704","117351.249958467"
"2002/6/7 1:20","21.2666666666667","67","1","2","0.16","1","1","0.16","1","1","0.2","6.9112","6.9112","121.94756008","399393.798239794","399393.798239794","176591.078551929"
"2002/6/7 1:30","21.1","68","1","2","0.16","1","2","0.16","1","2","0.2","6.9112","6.9112","121.94756008","398737.492908901","398737.492908901","176665.239552328"
"2002/6/7 1:40","20.9333333333333","69","1","2","0.16","1","2","0.16","1","2","0.2","6.9112","6.9112","121.94756008","397939.963208468","397939.963208468","176530.664180847"
"2002/6/7 1:50","20.7666666666667","70","1","2","0.16","1","2","0.16","0","1","0","6.9112","6.9112","121.926042615662","397834.295425672","397834.295425673","150799.563940357"
"2002/6/7 2:00","20.6","71","1","2","0.16","1","2","0.16","0","2","0","6.9112","6.9112","121.926042615662","398124.69298881","398124.69298881","150797.338115406"
"2002/6/7 2:10","20.5333333333333","71.3333333333333","1","2","0.171478349274061","1","2","0.171478349274061","1","1","0.292144614121682","6.9112","6.9112","121.94756008","648847.463346008","648847.463346008","208030.290758981"
"2002/6/7 2:20","20.4666666666667","71.6666666666667","1","2","0.16","1","2","0.16","1","2","0.257462297361559","6.9112","6.9112","121.94756008","572914.417119423","572914.417119423","200843.534779415"
"2002/6/7 2:30","20.4","72","1","2","0.16","1","2","0.16","1","2","0.230897457624561","6.9112","6.9112","121.94756008","513345.898769899","513345.898769899","193204.429102123"
"2002/6/7 2:40","20.3333333333333","72.3333333333333","1","2","0.357250276171952","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","454136.801225515","454136.801225515","122932.686378503"
"2002/6/7 2:50","20.2666666666667","72.6666666666667","1","2","0.169850657443743","1","1","0.169850657443743","0","2","0","6.9112","6.9112","121.926042615662","430786.846386653","430786.846386653","153870.675920936"
"2002/6/7 3:00","20.2","73","1","2","0.16694302127541","0","1","0","1","1","0.288140518492812","6.9112","6.9112","121.926042615662","423802.979115465","423802.979115465","158143.617714847"
"2002/6/7 3:10","20.1166666666667","73.5","1","2","0.186330866714484","1","1","0.186330866714484","0","1","0","6.9112","6.9112","121.926042615662","472470.437831031","472470.437831032","157283.375041472"
"2002/6/7 3:20","20.0333333333333","74","1","2","0.172190016863631","1","2","0.172190016863631","0","2","0","6.9112","6.9112","121.926042615662","436549.789822202","436549.789822202","154348.455670525"
"2002/6/7 3:30","19.95","74.5","0","1","0","0","1","0","1","1","0.587161564613695","6.9112","6.9112","121.926042615662","429482.337865216","429482.337865215","125787.669978758"
"2002/6/7 3:40","19.8666666666667","75","1","1","0.16","1","1","0.16","1","2","0.2","6.9112","6.9112","121.94756008","420325.454415783","420325.454415783","179892.872707006"
"2002/6/7 3:50","19.7833333333333","75.5","1","2","0.163400293868188","1","2","0.163400293868188","0","1","0","6.9112","6.9112","121.926042615662","414352.434445612","414352.434445613","152557.112991505"
"2002/6/7 4:00","19.7","76","1","2","0.16","1","2","0.16","1","1","0.2","6.9112","6.9112","121.94756008","430713.097297797","430713.097297797","181678.554988948"
"2002/6/7 4:10","19.6333333333333","76.3333333333333","1","2","0.353236000971591","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","450032.686347951","450032.686347951","122402.813604258"
"2002/6/7 4:20","19.5666666666667","76.6666666666667","1","2","0.161350171204226","0","2","0","1","1","0.279935340406688","6.9112","6.9112","121.926042615662","410543.654448886","410543.654448886","156718.03238015"
"2002/6/7 4:30","19.5","77","1","2","0.16","1","1","0.16","1","2","0.2","6.9112","6.9112","121.94756008","402108.512870968","402108.512870968","176707.090069685"
"2002/6/7 4:40","19.4333333333333","77.3333333333333","1","2","0.16","0","1","0","1","2","0.268518388969483","6.9112","6.9112","121.926042615662","394098.020577402","394098.020577402","155019.076937316"
"2002/6/7 4:50","19.3666666666667","77.6666666666667","1","2","0.16","0","2","0","1","2","0.266001400121063","6.9112","6.9112","121.926042615662","389873.324448245","389873.324448246","154370.044769868"
"2002/6/7 5:00","19.3","78","1","2","0.16","1","1","0.16","0","1","0","6.9112","6.9112","121.926042615662","387705.057357073","387705.057357074","149033.763280752"
"2002/6/7 5:10","19.5","77","0","1","0","0","1","0","1","1","0.517034954926994","6.9112","6.9112","121.926042615662","377177.931500405","377177.931500405","119379.1598987"
"2002/6/7 5:20","19.7","76","1","1","0.16","1","1","0.16","1","2","0.2","6.9112","6.9112","121.94756008","375118.499594276","375118.499594276","172141.649381896"
"2002/6/7 5:30","19.9","75","1","2","0.295972171008937","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","376951.974050599","376951.974050599","115075.836133641"
"2002/6/7 5:40","20.1","74","1","2","0.297096352058268","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","378921.079199619","378921.079199619","115216.91784331"
"2002/6/7 5:50","20.3","73","1","2","0.298849391978893","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","380948.045848608","380948.045848608","115432.14876264"
"2002/6/7 6:00","20.5","72","1","2","0.30070921524311","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","383093.874233146","383093.874233146","115660.9398892"
"2002/6/7 6:10","20.6833333333333","71","1","2","0.185067151856055","0","2","0","1","1","0.318880052313177","6.9112","6.9112","121.926042615662","469457.795114645","469457.795114645","162118.435637659"
"2002/6/7 6:20","20.8666666666667","70","1","2","0.351766187615606","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","447131.943070717","447131.943070717","122202.254734966"
"2002/6/7 6:30","21.05","69","1","2","0.16","1","1","0.16","1","1","0.201222923574888","6.9112","6.9112","121.94756008","446457.976607391","446457.976607391","184551.53012033"
"2002/6/7 6:40","21.2333333333333","68","0","1","0","0","1","0","1","2","0.59492644632194","6.9112","6.9112","121.926042615662","437690.651234388","437690.651234388","127646.006238114"
"2002/6/7 6:50","21.4166666666667","67","0","2","0","0","2","0","1","2","0.5964389576314","6.9112","6.9112","121.926042615662","437053.612127112","437053.612127112","126955.75299563"
"2002/6/7 7:00","21.6","66","1","1","0.172163919234244","0","2","0","1","2","0.295385970509245","6.9112","6.9112","121.926042615662","435823.040536907","435823.040536907","159549.602986388"
"2002/6/7 7:10","21.8","65.1666666666667","1","2","0.16","1","1","0.16","1","2","0.236419953560937","6.9112","6.9112","121.94756008","525970.680851977","525970.680851977","194911.85321508"
"2002/6/7 7:20","22","64.3333333333333","0","1","0","0","1","0","1","2","0.811064395924509","6.9112","6.9112","121.926042615662","598330.624234969","598330.624234969","149961.208290685"
"2002/6/7 7:30","22.2","63.5","1","1","0.250861018496807","0","2","0","1","2","0.42673137464144","6.9112","6.9112","121.926042615662","632271.617645666","632271.617645666","177931.25141518"
"2002/6/7 7:40","22.4","62.6666666666667","1","2","0.243888271544371","1","1","0.243888271544371","0","1","0","6.9112","6.9112","121.926042615662","612657.813473717","612657.813473717","169679.896942929"
"2002/6/7 7:50","22.6","61.8333333333333","1","2","0.162670013796446","1","2","0.162670013796446","1","1","0.273297909486032","6.9112","6.9112","121.94756008","610341.614687242","610341.614687242","206039.18948027"
"2002/6/7 8:00","22.8","61","1","2","0.16","1","2","0.16","1","2","0.253012771068112","6.9112","6.9112","121.94756008","565376.457140594","565376.457140594","200989.52429082"
"2002/6/7 8:10","24.1","56.6666666666667","1","2","0.176834843625778","1","2","0.176834843625778","1","2","0.294482368717814","6.9112","6.9112","121.94756008","659287.170480862","659287.170480862","210871.367054468"
"2002/6/7 8:20","25.4","52.3333333333333","1","2","0.261355492384758","1","2","0.261355492384758","1","2","0.430312083998715","6.9112","6.9112","121.94756008","964974.788197732","964974.788197732","239983.46139622"
"2002/6/7 8:30","26.7","48","1","2","0.457708490363462","0","1","0","1","2","0.753110272744194","6.9112","6.9112","121.926042615662","1126027.81168135","1126027.81168135","239317.75417683"
"2002/6/7 8:40","28","43.6666666666667","1","2","0.956534170758389","0","2","0","0","1","0","7.38217885784286","6.9112","121.924213494714","1425310.96324698","1184131.31062343","234515.157306325"
"2002/6/7 8:50","29.3","39.3333333333333","0","1","0","0","2","0","1","1","0.956590163310121","12.4216392866825","6.9112","121.885306027239","3536336.41252723","715441.781559581","160164.097460488"
"2002/6/7 9:00","30.6","35","1","1","0.568487166954451","1","1","0.568487166954451","1","2","0.911545730483514","6.9112","6.9112","121.94756008","2017519.85766122","2017519.85766122","378504.362274322"
"2002/6/7 9:10","30.3","36.1666666666667","1","2","0.58143648902476","0","1","0","1","2","0.9418153080656","6.9112","6.9112","121.926041605255","1403325.57831989","1403325.57831989","284517.177043052"
"2002/6/7 9:20","30","37.3333333333333","1","2","0.998990611334652","0","2","0","0","1","0","7.62028975369482","6.9112","121.923523791856","1591422.07655612","1228312.2464444","244599.56051774"
"2002/6/7 9:30","29.7","38.5","0","1","0","0","2","0","1","1","0.956060729282217","12.505370602963","6.9112","121.883787801179","3579181.51495845","715458.963638871","160778.563084538"
"2002/6/7 9:40","29.4","39.6666666666667","1","1","0.90169578756268","0","2","0","1","2","0.956933593950421","6.9112","6.9112","121.922673689326","1811747.60943755","1811747.60943755","347220.143828745"
"2002/6/7 9:50","29.1","40.8333333333333","1","2","0.490119334994381","0","2","0","1","2","0.798155715249808","6.9112","6.9112","121.926041588193","1191787.64115747","1191787.64115747","251064.549292944"
"2002/6/7 10:00","28.8","42","1","2","0.488814976681837","1","1","0.488814976681837","0","1","0","6.9112","6.9112","121.926042615349","1181903.88260426","1181903.88260426","234745.142755672"
"2002/6/7 10:10","28.5","43.3333333333333","1","2","0.497112202008423","1","2","0.497112202008423","0","2","0","6.9112","6.9112","121.926042615662","1204401.18378468","1204401.18378468","237421.217210017"
"2002/6/7 10:20","28.2","44.6666666666667","1","2","0.359180793633978","1","2","0.359180793633978","1","1","0.579878350953812","6.9112","6.9112","121.94756008","1293092.38617216","1293092.38617216","279164.964096647"
"2002/6/7 10:30","27.9","46","1","2","0.541160385000962","1","2","0.541160385000962","0","1","0","6.9112","6.9112","121.926042615662","1306502.56366582","1306502.56366582","251465.840727552"
"2002/6/7 10:40","27.6","47.3333333333333","0","1","0","0","1","0","1","1","0.955693527936788","11.7450560389151","6.9112","121.894771387787","3190034.44271544","715302.980218316","162220.503789319"
"2002/6/7 10:50","27.3","48.6666666666667","1","1","0.760529564182178","1","1","0.760529564182178","0","1","0","6.9112","6.9112","121.923131689716","1831978.31431855","1831978.31431855","332155.915486649"
"2002/6/7 11:00","27","50","1","2","0.997305600631825","0","1","0","0","2","0","7.59035190007793","6.9112","121.923023131622","1570537.33197174","1222759.47011477","244070.679888351"
"2002/6/7 11:10","27.3333333333333","49.1666666666667","1","2","0.382391694565729","1","1","0.382391694565729","1","1","0.616669470510773","6.9112","6.9112","121.94756008","1373941.12955241","1373941.12955241","289044.88981921"
"2002/6/7 11:20","27.6666666666667","48.3333333333333","1","2","0.550051121466147","1","2","0.550051121466147","0","1","0","6.9112","6.9112","121.926042491134","1322610.59492085","1322610.59492085","254226.457791845"
"2002/6/7 11:30","28","47.5","1","2","0.380949981985529","1","2","0.380949981985529","1","1","0.612616172248952","6.9112","6.9112","121.94756008","1360957.90320133","1360957.90320133","288576.324818914"
"2002/6/7 11:40","28.3333333333333","46.6666666666667","1","2","0.588312497073554","1","2","0.588312497073554","0","1","0","6.9112","6.9112","121.926042615662","1408305.98273754","1408305.98273754","266979.052021273"
"2002/6/7 11:50","28.6666666666667","45.8333333333333","1","2","1.02","0","1","0","0","2","0","8.30981679949518","6.9112","121.92041306048","1957808.88751965","1241625.14830698","249386.642234098"
"2002/6/7 12:00","29","45","1","2","0.70973225502028","0","2","0","1","1","0.960186905884598","6.9112","6.9112","121.925200388854","1568798.40827325","1568798.40827325","309937.256862795"
"2002/6/7 12:10","29.1333333333333","44","1","2","0.575301341992672","1","1","0.575301341992672","0","1","0","6.9112","6.9112","121.926042358834","1375849.8437582","1375849.8437582","262463.797983799"
"2002/6/7 12:20","29.2666666666667","43","1","2","0.916093039848298","0","1","0","0","2","0","7.00884239604689","6.9112","121.925466312629","1164860.77255702","1114859.37494344","224367.852760161"
"2002/6/7 12:30","29.4","42","1","2","0.441197817231706","0","2","0","1","1","0.715804296146856","6.9112","6.9112","121.925983817194","1067209.92216942","1067209.92216943","235130.005086242"
"2002/6/7 12:40","29.5333333333333","41","0","1","0","0","2","0","1","2","0.95588544725104","10.0424407904592","6.9112","121.913057898353","2318258.3263669","714953.93928698","167575.663862729"
"2002/6/7 12:50","29.6666666666667","40","1","1","0.617759456677239","1","1","0.617759456677239","0","1","0","6.9112","6.9112","121.924157011926","1481491.17921356","1481491.17921356","277408.072585672"
"2002/6/7 13:00","29.8","39","1","2","0.442065119032695","1","2","0.442065119032695","0","2","0","6.9112","6.9112","121.926042040632","1068132.85554244","1068132.85554244","220546.799923311"
"2002/6/7 13:10","29.9333333333333","38.3333333333333","1","2","0.312868154141389","1","2","0.312868154141389","1","1","0.505385495981541","6.9112","6.9112","121.94756008","1127328.15023384","1127328.15023384","260444.129516514"
"2002/6/7 13:20","30.0666666666667","37.6666666666667","1","2","1.02","0","1","0","0","1","0","7.83679342301665","6.9112","121.922699013582","1723190.40740914","1249216.84445082","249660.688429868"
"2002/6/7 13:30","30.2","37","1","2","0.660663289648445","1","1","0.660663289648445","0","2","0","6.9112","6.9112","121.925485237963","1594886.62014773","1594886.62014773","293394.193410346"
"2002/6/7 13:40","30.3333333333333","36.3333333333333","1","2","0.656066452732588","0","1","0","1","1","0.957912629034685","6.9112","6.9112","121.926042445698","1509533.32984307","1509533.32984307","298849.077819825"
"2002/6/7 13:50","30.4666666666667","35.6666666666667","0","1","0","0","2","0","1","2","0.95567292966644","13.3981886437165","6.9112","121.873593885404","4036131.21347078","715642.211555935","161912.964234095"
"2002/6/7 14:00","30.6","35","0","2","0","0","2","0","1","2","0.95627567181166","19.0335710781342","6.9112","121.765272842672","6915950.53971533","716398.488032985","160496.56599377"
"2002/6/7 14:10","30.7","34.6666666666667","1","1","1.02","1","1","1.02","1","2","0.975146285650413","8.5684952626681","6.9112","121.94756008","3957603.46885709","3108770.39167611","567835.668847089"
"2002/6/7 14:20","30.8","34.3333333333333","0","1","0","0","1","0","1","2","0.957498978323157","15.6213804314468","6.9112","121.842160248612","5173282.77858053","715960.538905331","164579.917044186"
"2002/6/7 14:30","30.9","34","1","1","1.02","0","2","0","1","2","0.957308741246437","10.6109638369686","6.9112","121.892250735098","3849976.82846158","1955892.15510059","367894.059834292"
"2002/6/7 14:40","31","33.6666666666667","1","2","0.935997972832747","0","2","0","1","2","0.958365638590397","6.9112","6.9112","121.923813044301","1847324.94332925","1847324.94332925","355891.257686002"
"2002/6/7 14:50","31.1","33.3333333333333","0","1","0","0","2","0","1","2","0.955673262424268","12.5314619039016","6.9112","121.884721439931","3592565.3521831","715464.314561791","161993.32827857"
"2002/6/7 15:00","31.2","33","1","1","1.02","0","2","0","0","1","0","13.1302101670394","6.9112","121.866607882266","4445857.83856892","1262721.21011078","249476.616055375"
"2002/6/7 15:10","31.2833333333333","32.8333333333333","0","1","0","0","2","0","1","1","0.956149833933841","20.002357690466","6.9112","121.747276432488","7410478.65469588","716464.919213551","160654.783354034"
"2002/6/7 15:20","31.3666666666667","32.6666666666667","1","1","1.02","0","2","0","1","2","0.957104967209648","16.5154077707224","6.9112","121.794436147048","6872117.22027112","1959213.12595935","345295.387739213"
"2002/6/7 15:30","31.45","32.5","1","2","1.02","1","1","1.02","1","2","0.980876818734009","8.43274870274296","6.9112","121.94756008","3869637.90512298","3090331.46738493","568225.535857849"
"2002/6/7 15:40","31.5333333333333","32.3333333333333","1","2","1.02","0","1","0","1","2","0.961933075405202","7.17623560608925","6.9112","121.92357965023","2073314.30204575","1937595.12476323","376298.286356544"
"2002/6/7 15:50","31.6166666666667","32.1666666666667","1","2","0.790173118407684","0","2","0","1","2","0.958511767009776","6.9112","6.9112","121.925882735964","1670261.29738017","1670261.29738017","324691.65880117"
"2002/6/7 16:00","31.7","32","1","2","1.02","0","2","0","0","1","0","9.64831518853742","6.9112","121.914749842366","2653908.69308704","1252390.89638587","249745.800714063"
"2002/6/7 16:10","31.8","31.6666666666667","1","2","0.501703253569713","1","1","0.501703253569713","1","1","0.80556917733791","6.9112","6.9112","121.94756008","1786522.22074335","1786522.22074335","344332.906733633"
"2002/6/7 16:20","31.9","31.3333333333333","1","2","0.700136709594628","0","1","0","1","2","0.959100443489597","6.9112","6.9112","121.926042113791","1559761.2107622","1559761.2107622","307590.746153366"
"2002/6/7 16:30","32","31","1","2","0.631100616648162","1","1","0.631100616648162","0","1","0","6.9112","6.9112","121.926042615509","1520532.77334648","1520532.77334647","282446.770224155"
"2002/6/7 16:40","32.1","30.6666666666667","1","2","0.417929888843046","1","2","0.417929888843046","1","1","0.672345232479647","6.9112","6.9112","121.94756008","1494453.80316981","1494453.80316981","304790.112362648"
"2002/6/7 16:50","32.2","30.3333333333333","0","1","0","0","1","0","1","2","0.956151643309423","13.3056620192362","6.9112","121.874771131546","3988782.31556476","715623.216128895","163277.390202192"
"2002/6/7 17:00","32.3","30","1","1","0.901113284423071","1","1","0.901113284423071","0","1","0","6.9112","6.9112","121.922191871904","2159788.12247211","2159788.12247211","392419.824970635"
"2002/6/7 17:10","32.15","30.3333333333333","1","2","0.299302579877157","0","1","0","1","1","0.487005787712125","6.9112","6.9112","121.926041441213","726772.603705504","726772.603705504","193127.10435182"
"2002/6/7 17:20","32","30.6666666666667","1","2","0.196427089016087","1","1","0.196427089016087","0","1","0","6.9112","6.9112","121.926042615304","480476.838723524","480476.838723523","158979.020467614"
"2002/6/7 17:30","31.85","31","0","1","0","0","1","0","1","1","0.628148366482116","6.9112","6.9112","121.926042615662","469316.196362392","469316.196362392","136574.931667458"
"2002/6/7 17:40","31.7","31.3333333333333","0","2","0","0","2","0","1","2","0.628298293330709","6.9112","6.9112","121.926042615662","469154.510909124","469154.510909123","135893.547079142"
"2002/6/7 17:50","31.55","31.6666666666667","1","1","0.377454675554307","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","467369.091153245","467369.091153244","125481.15351625"
"2002/6/7 18:00","31.4","32","1","2","0.16","1","1","0.16","1","1","0.208498409489737","6.9112","6.9112","121.94756008","467380.380583872","467380.380583872","190829.882246433"
"2002/6/7 18:10","31.2333333333333","32.5","1","2","0.16","1","2","0.16","1","2","0.212316208854805","6.9112","6.9112","121.94756008","475850.814621684","475850.814621684","192178.738454484"
"2002/6/7 18:20","31.0666666666667","33","0","1","0","0","1","0","1","2","0.644862325521313","6.9112","6.9112","121.926042615662","481764.348187084","481764.348187083","138140.624596434"
"2002/6/7 18:30","30.9","33.5","1","1","0.196120148436842","1","1","0.196120148436842","0","1","0","6.9112","6.9112","121.926042615662","482202.363976456","482202.363976457","158994.311226691"
"2002/6/7 18:40","30.7333333333333","34","1","2","0.196199404721369","1","2","0.196199404721369","0","2","0","6.9112","6.9112","121.926042615662","482216.265455331","482216.265455332","159005.190583188"
"2002/6/7 18:50","30.5666666666667","34.5","1","2","0.389290919502882","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","481574.860007021","481574.860007021","127102.492109726"
"2002/6/7 19:00","30.4","35","1","2","0.194950163669026","0","2","0","1","1","0.321835374259059","6.9112","6.9112","121.926042615662","480929.852553539","480929.852553539","166652.567035321"
"2002/6/7 19:10","30.25","35.3333333333333","1","2","0.194496040255297","0","2","0","1","2","0.320980037716528","6.9112","6.9112","121.926042615662","479662.721796824","479662.721796824","166571.102754625"
"2002/6/7 19:20","30.1","35.6666666666667","1","2","0.194146079085297","1","1","0.194146079085297","0","1","0","6.9112","6.9112","121.926042615662","478208.077836384","478208.077836384","158608.677853545"
"2002/6/7 19:30","29.95","36","1","2","0.16","1","2","0.16","1","1","0.212673198343103","6.9112","6.9112","121.94756008","476764.409165661","476764.409165661","191898.052357594"
"2002/6/7 19:40","29.8","36.3333333333333","1","2","0.192890367747667","1","2","0.192890367747667","0","1","0","6.9112","6.9112","121.926042615662","475163.990768721","475163.990768721","158348.812861449"
"2002/6/7 19:50","29.65","36.6666666666667","0","1","0","0","1","0","1","1","0.634904892858205","6.9112","6.9112","121.926042615662","473888.842790998","473888.842790998","136222.079243021"
"2002/6/7 20:00","29.5","37","1","1","0.191399923298253","1","1","0.191399923298253","0","1","0","6.9112","6.9112","121.926042615662","472760.055512137","472760.055512137","158076.804241476"
"2002/6/7 20:10","29.3166666666667","37.5","1","2","0.379259355892577","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","471075.223135348","471075.223135348","125760.133294469"
"2002/6/7 20:20","29.1333333333333","38","1","2","0.16","1","1","0.16","1","1","0.209319040527778","6.9112","6.9112","121.94756008","469195.249794742","469195.249794742","190431.928659247"
"2002/6/7 20:30","28.95","38.5","1","2","0.188846933917079","0","1","0","1","2","0.312961596292141","6.9112","6.9112","121.926042615662","467464.97685597","467464.97685597","165069.258721896"
"2002/6/7 20:40","28.7666666666667","39","1","2","0.187811421953732","0","2","0","1","2","0.311863684205259","6.9112","6.9112","121.926042615662","465675.086281714","465675.086281715","164724.542947911"
"2002/6/7 20:50","28.5833333333333","39.5","1","2","0.372398052564114","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","463953.703905419","463953.703905419","124851.489022555"
"2002/6/7 21:00","28.4","40","0","1","0","0","2","0","1","1","0.620866034781547","6.9112","6.9112","121.926042615662","462309.780931271","462309.78093127","133543.960992125"
"2002/6/7 21:10","28.2","40.5","1","1","0.185527965625618","0","2","0","1","2","0.309140923649597","6.9112","6.9112","121.926042615662","461282.668667277","461282.668667278","164020.054447974"
"2002/6/7 21:20","28","41","1","2","0.185378149237865","1","1","0.185378149237865","0","1","0","6.9112","6.9112","121.926042615662","460152.212830548","460152.212830549","156887.253755186"
