1,"2.1mp.cws.beijing.random.sys"
"2002/6/7 21:30","27.8","41.5","1","2","0.184202911935417","0","1","0","1","1","0.307191559563654","6.9112","6.9112","121.926042615662","458282.565905724","458282.565905725","163679.88511532"
"2002/6/7 21:40","27.6","42","1","2","0.364912736019814","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","456348.050640757","456348.050640756","123869.82653661"
"2002/6/7 21:50","27.4","42.5","1","2","0.363794285851602","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","455928.195239182","455928.195239182","123736.201045228"
"2002/6/7 22:00","27.2","43","1","2","0.16","1","1","0.16","1","1","0.203705970264159","6.9112","6.9112","121.94756008","455923.954583216","455923.954583216","187773.026306816"
"2002/6/7 22:10","27.0166666666667","43.5","0","1","0","0","1","0","1","2","0.610142221213832","6.9112","6.9112","121.926042615662","453927.402228352","453927.402228352","132148.283173431"
"2002/6/7 22:20","26.8333333333333","44","0","2","0","0","2","0","1","2","0.607305068307814","6.9112","6.9112","121.926042615662","450508.117756919","450508.117756919","130889.452991497"
"2002/6/7 22:30","26.65","44.5","0","2","0","0","2","0","1","2","0.603162614309384","6.9112","6.9112","121.926042615662","447108.196172651","447108.19617265","130280.38662371"
"2002/6/7 22:40","26.4666666666667","45","1","1","0.177700173358762","1","1","0.177700173358762","0","1","0","6.9112","6.9112","121.926042615662","444291.838852855","444291.838852855","155372.96412736"
"2002/6/7 22:50","26.2833333333333","45.5","1","2","0.17645360890515","1","2","0.17645360890515","0","2","0","6.9112","6.9112","121.926042615662","441085.543282983","441085.543282983","155113.088641624"
"2002/6/7 23:00","26.1","46","1","2","0.174928709697539","1","2","0.174928709697539","0","2","0","6.9112","6.9112","121.926042615662","437666.896705125","437666.896705126","154807.852172732"
"2002/6/7 23:10","25.9666666666667","46.5","1","2","0.173707217929264","0","1","0","1","1","0.292873086337642","6.9112","6.9112","121.926042615662","435453.525450534","435453.525450535","160791.60720958"
"2002/6/7 23:20","25.8333333333333","47","1","2","0.17320546749551","1","1","0.17320546749551","0","1","0","6.9112","6.9112","121.926042615662","433816.990072305","433816.990072306","154463.991765254"
"2002/6/7 23:30","25.7","47.5","1","2","0.16","1","2","0.16","1","1","0.2","6.9112","6.9112","121.94756008","433120.448983739","433120.448983739","183708.022589357"
"2002/6/7 23:40","25.5666666666667","48","1","2","0.172638182026083","0","1","0","1","2","0.291202216385921","6.9112","6.9112","121.926042615662","432896.474710185","432896.474710186","160537.559171117"
"2002/6/7 23:50","25.4333333333333","48.5","0","1","0","0","2","0","1","2","0.583944197905183","6.9112","6.9112","121.926042615662","432366.362926364","432366.362926363","128175.915779487"
"2002/6/8 0:00","25.3","49","1","1","0.341800457000126","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","431430.197216659","431430.197216659","120860.311786946"
"2002/6/8 0:10","25.15","49.5","1","2","0.340678240704","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","430117.427488115","430117.427488115","120714.60850414"
"2002/6/8 0:20","25","50","1","2","0.16","1","1","0.16","1","1","0.2","6.9112","6.9112","121.94756008","428702.609631497","428702.609631497","182554.805329247"
"2002/6/8 0:30","24.85","50.5","1","2","0.16","1","2","0.16","1","2","0.2","6.9112","6.9112","121.94756008","426942.339881251","426942.339881251","182447.576871907"
"2002/6/8 0:40","24.7","51","1","2","0.16","1","2","0.16","1","2","0.2","6.9112","6.9112","121.94756008","424940.771480166","424940.771480165","182068.667479865"
"2002/6/8 0:50","24.55","51.5","1","2","0.16","1","2","0.16","1","2","0.2","6.9112","6.9112","121.94756008","422797.382619112","422797.382619112","181640.395001172"
"2002/6/8 1:00","24.4","52","1","2","0.33317264045112","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","420678.056067504","420678.056067504","119738.173083274"
"2002/6/8 1:10","24.2666666666667","52.5","1","2","0.16690021034166","1","1","0.16690021034166","0","2","0","6.9112","6.9112","121.926042615662","420313.707778581","420313.707778581","153223.097917048"
"2002/6/8 1:20","24.1333333333333","53","1","2","0.16","1","2","0.16","1","1","0.2","6.9112","6.9112","121.94756008","420524.716070504","420524.716070504","180955.695420409"
"2002/6/8 1:30","24","53.5","1","2","0.16","1","2","0.16","1","2","0.2","6.9112","6.9112","121.94756008","418726.627839011","418726.627839012","180707.161534026"
"2002/6/8 1:40","23.8666666666667","54","1","2","0.328779174923631","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","415808.894118309","415808.894118308","119179.005630584"
"2002/6/8 1:50","23.7333333333333","54.5","1","2","0.164092829184389","1","1","0.164092829184389","0","2","0","6.9112","6.9112","121.926042615662","413940.985661066","413940.985661066","152666.108154952"
"2002/6/8 2:00","23.6","55","0","1","0","0","1","0","1","1","0.560529271283508","6.9112","6.9112","121.926042615662","413022.094779524","413022.094779524","124911.901615946"
"2002/6/8 2:10","23.4166666666667","55.8333333333333","0","2","0","0","2","0","1","2","0.972290079064672","7.31699800292464","6.9112","121.924741846316","922154.686796812","714352.056453793","166147.472934969"
"2002/6/8 2:20","23.2333333333333","56.6666666666667","0","2","0","0","2","0","1","2","0.972826200813486","7.14111628550236","6.9112","121.924457265893","832046.244743506","714310.087772354","166465.656162024"
"2002/6/8 2:30","23.05","57.5","0","2","0","0","2","0","1","2","0.824970451881228","6.9112","6.9112","121.925904089246","605392.049793305","605392.049793305","149899.706174774"
"2002/6/8 2:40","22.8666666666667","58.3333333333333","1","1","0.204916810985995","1","1","0.204916810985995","0","1","0","6.9112","6.9112","121.926042573422","516866.691043126","516866.691043126","161147.727463989"
"2002/6/8 2:50","22.6833333333333","59.1666666666667","1","2","0.390693276513365","0","1","0","0","2","0","6.9112","6.9112","121.926042615649","495342.378221436","495342.378221436","127495.864466569"
"2002/6/8 3:00","22.5","60","1","2","0.187483089155324","0","2","0","1","1","0.321581364381915","6.9112","6.9112","121.926042615662","474550.244008384","474550.244008385","162874.486786125"
"2002/6/8 3:10","22.3166666666667","60.8333333333333","0","1","0","0","2","0","1","2","0.747158388207614","6.9112","6.9112","121.926042615662","548756.549435155","548756.549435155","141917.257687202"
"2002/6/8 3:20","22.1333333333333","61.6666666666667","1","1","0.395365312583099","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","503076.728824406","503076.728824406","128164.223891081"
"2002/6/8 3:30","21.95","62.5","1","2","0.192850665920292","1","1","0.192850665920292","0","2","0","6.9112","6.9112","121.926042615662","488085.172823043","488085.172823043","158626.539684451"
"2002/6/8 3:40","21.7666666666667","63.3333333333333","1","2","0.189124423232073","0","1","0","1","1","0.324966151392052","6.9112","6.9112","121.926042615662","479118.12050714","479118.120507141","163141.369953813"
"2002/6/8 3:50","21.5833333333333","64.1666666666667","1","2","0.185052378170059","1","1","0.185052378170059","0","1","0","6.9112","6.9112","121.926042615662","468535.133486827","468535.133486828","157011.643786951"
"2002/6/8 4:00","21.4","65","1","2","0.355929742340928","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","453017.567055414","453017.567055414","122759.847864747"
"2002/6/8 4:10","21.2166666666667","66","1","2","0.16","1","1","0.16","1","1","0.2","6.9112","6.9112","121.94756008","413925.781289994","413925.781289994","178873.017056687"
"2002/6/8 4:20","21.0333333333333","67","0","1","0","0","1","0","1","2","0.544469373137958","6.9112","6.9112","121.926042615662","398852.701968561","398852.701968561","122373.342947875"
"2002/6/8 4:30","20.85","68","1","1","0.309872185633988","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","395514.221336986","395514.221336986","116804.316333271"
"2002/6/8 4:40","20.6666666666667","69","1","2","0.16","1","1","0.16","1","1","0.2","6.9112","6.9112","121.94756008","390531.5086221","390531.5086221","174714.116267365"
"2002/6/8 4:50","20.4833333333333","70","0","1","0","0","1","0","1","2","0.530385701222971","6.9112","6.9112","121.926042615662","387787.689397695","387787.689397695","120850.518231823"
"2002/6/8 5:00","20.3","71","1","1","0.300530513845001","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","384020.142913422","384020.142913422","115642.223226636"
"2002/6/8 5:10","20.5833333333333","70","1","2","0.17184162614513","1","1","0.17184162614513","0","2","0","6.9112","6.9112","121.926042615662","436627.382287553","436627.382287554","154287.882093485"
"2002/6/8 5:20","20.8666666666667","69","1","2","0.16","1","2","0.16","1","1","0.2","6.9112","6.9112","121.94756008","411917.695362882","411917.695362882","178652.804172381"
"2002/6/8 5:30","21.15","68","1","2","0.162528768665591","1","2","0.162528768665591","0","1","0","6.9112","6.9112","121.926042615662","411191.812590271","411191.812590272","152368.594251133"
"2002/6/8 5:40","21.4333333333333","67","1","2","0.16","1","2","0.16","1","1","0.2","6.9112","6.9112","121.94756008","411399.34245655","411399.34245655","178900.300034509"
"2002/6/8 5:50","21.7166666666667","66","1","2","0.16","1","2","0.16","1","2","0.2","6.9112","6.9112","121.94756008","414032.52708659","414032.52708659","179589.278890417"
"2002/6/8 6:00","22","65","1","2","0.16","1","2","0.16","1","2","0.2","6.9112","6.9112","121.94756008","417550.757984436","417550.757984436","180365.893845948"
"2002/6/8 6:10","22.2666666666667","64","1","2","0.201681101954459","1","2","0.201681101954459","0","1","0","6.9112","6.9112","121.926042615662","507099.991019982","507099.991019983","160434.370182412"
"2002/6/8 6:20","22.5333333333333","63","1","2","0.194494871193162","0","1","0","1","1","0.329839400967907","6.9112","6.9112","121.926042615662","489310.077556776","489310.077556776","165012.834558533"
"2002/6/8 6:30","22.8","62","1","2","0.195020607620816","1","1","0.195020607620816","0","1","0","6.9112","6.9112","121.926042615662","489518.838766979","489518.838766979","159016.7584716"
"2002/6/8 6:40","23.0666666666667","61","1","2","0.19044595126827","0","1","0","1","1","0.321897083772419","6.9112","6.9112","121.926042615662","478169.494176634","478169.494176635","164302.27806227"
"2002/6/8 6:50","23.3333333333333","60","1","2","0.190393847655459","1","1","0.190393847655459","0","1","0","6.9112","6.9112","121.926042615662","476952.724863581","476952.724863581","158033.32948586"
"2002/6/8 7:00","23.6","59","1","2","0.19248847814206","0","1","0","1","1","0.324276293273167","6.9112","6.9112","121.926042615662","482300.731894319","482300.73189432","164933.681695123"
"2002/6/8 7:10","23.8833333333333","58","0","1","0","0","2","0","1","2","0.770044003234304","6.9112","6.9112","121.926042615662","571230.059303313","571230.059303313","147419.272718214"
"2002/6/8 7:20","24.1666666666667","57","1","1","0.441535627910273","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","555148.089973441","555148.089973441","134775.127637097"
"2002/6/8 7:30","24.45","56","1","2","0.457909588051178","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","574934.275185124","574934.275185124","137220.437970185"
"2002/6/8 7:40","24.7333333333333","55","1","2","0.253089350769878","1","1","0.253089350769878","0","2","0","6.9112","6.9112","121.926042615662","629862.422115011","629862.422115011","171665.356802744"
"2002/6/8 7:50","25.0166666666667","54","1","2","0.176425069914959","1","2","0.176425069914959","1","1","0.291823277939143","6.9112","6.9112","121.94756008","654075.788228776","654075.788228776","211102.629174635"
"2002/6/8 8:00","25.3","53","1","2","0.494060601354822","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","616073.808620488","616073.808620488","142738.614272398"
"2002/6/8 8:10","25.65","51.8333333333333","0","1","0","0","2","0","1","1","0.802985890942977","6.9112","6.9112","121.926042615662","597505.59510834","597505.595108339","152433.028024113"
"2002/6/8 8:20","26","50.6666666666667","1","1","0.254626380778414","1","1","0.254626380778414","1","2","0.418700913099144","6.9112","6.9112","121.94756008","938928.17249631","938928.172496309","237638.450714021"
"2002/6/8 8:30","26.35","49.5","1","2","0.442718340098126","1","2","0.442718340098126","0","1","0","6.9112","6.9112","121.926042615662","1085006.57001526","1085006.57001526","221206.513738655"
"2002/6/8 8:40","26.7","48.3333333333333","0","1","0","0","1","0","1","1","0.956539663276357","10.1034838271265","6.9112","121.912793378943","2349523.44869151","714966.446473176","164588.444010318"
"2002/6/8 8:50","27.05","47.1666666666667","1","1","0.641919250393975","0","2","0","1","2","0.955755194495779","6.9112","6.9112","121.924120251822","1502026.12362534","1502026.12362534","293870.107729284"
"2002/6/8 9:00","27.4","46","1","2","0.942233470082393","0","2","0","0","1","0","7.27975159702754","6.9112","121.924353586826","1353855.50693336","1165126.76296327","231069.408501436"
"2002/6/8 9:10","27.7666666666667","45.1666666666667","1","2","0.375095445789205","1","1","0.375095445789205","1","1","0.607771966205844","6.9112","6.9112","121.94756008","1358583.35202079","1358583.35202079","285659.333129673"
"2002/6/8 9:20","28.1333333333333","44.3333333333333","1","2","0.554724468382719","1","2","0.554724468382719","0","1","0","6.9112","6.9112","121.926042548085","1341542.7559991","1341542.7559991","256048.994290065"
"2002/6/8 9:30","28.5","43.5","1","2","0.381515958987791","1","2","0.381515958987791","1","1","0.61519460693976","6.9112","6.9112","121.94756008","1370528.46127848","1370528.46127848","288674.519859879"
"2002/6/8 9:40","28.8666666666667","42.6666666666667","1","2","0.329277727082629","1","2","0.329277727082629","1","2","0.530373881112256","6.9112","6.9112","121.94756008","1180185.81747121","1180185.81747121","267086.607956222"
"2002/6/8 9:50","29.2333333333333","41.8333333333333","1","2","0.318487271233526","1","2","0.318487271233526","1","2","0.513052062925536","6.9112","6.9112","121.94756008","1141742.35456893","1141742.35456894","262799.192350486"
"2002/6/8 10:00","29.6","41","1","2","1.00575402055156","0","1","0","0","1","0","7.6099773160615","6.9112","121.923407369053","1584228.03422264","1226399.32648368","245927.507259099"
"2002/6/8 10:10","29.95","40.1666666666667","1","2","0.636318430929562","1","1","0.636318430929562","0","2","0","6.9112","6.9112","121.925621823494","1527207.19443569","1527207.19443569","284123.683696867"
"2002/6/8 10:20","30.3","39.3333333333333","0","1","0","0","1","0","1","1","0.956928343134392","13.4207255986073","6.9112","121.873305190727","4047663.91816867","715646.838479801","164119.96185258"
"2002/6/8 10:30","30.65","38.5","1","1","0.671109657760817","1","1","0.644787920398431","1","2","0.985837690079858","6.9112","6.9112","121.94756008","2236042.86602076","2236042.86602076","419273.855404103"
"2002/6/8 10:40","31","37.6666666666667","1","2","0.426345704357357","1","2","0.426345704357357","1","2","0.681016016432086","6.9112","6.9112","121.94756008","1493849.93070205","1493849.93070205","308887.208027034"
"2002/6/8 10:50","31.35","36.8333333333333","1","2","0.600533906750983","1","2","0.600533906750983","0","1","0","6.9112","6.9112","121.926042615298","1425188.01367352","1425188.01367352","270751.270066232"
"2002/6/8 11:00","31.7","36","0","1","0","0","1","0","1","1","0.958362231097875","13.7978488482505","6.9112","121.868540670443","4240627.39876532","715710.848731821","165159.207378553"
"2002/6/8 11:10","31.9166666666667","35","1","1","0.733382896896179","1","1","0.677405900886894","1","2","0.989959367594321","6.9112","6.9112","121.94756008","2338091.49166585","2338091.49166585","436921.881086136"
"2002/6/8 11:20","32.1333333333333","34","1","2","0.419842446293242","1","2","0.419842446293242","1","2","0.670249270390064","6.9112","6.9112","121.94756008","1467458.77009079","1467458.77009079","305961.966247069"
"2002/6/8 11:30","32.35","33","1","2","1.02","0","1","0","0","1","0","7.87325457323749","6.9112","121.92211230099","1724749.63525903","1232107.58724368","249025.487320786"
"2002/6/8 11:40","32.5666666666667","32","1","2","0.459924996069064","1","1","0.459924996069064","1","1","0.73678075546738","6.9112","6.9112","121.94756008","1627632.08825492","1627632.08825492","324333.736778945"
"2002/6/8 11:50","32.7833333333333","31","1","2","1.02","0","1","0","0","1","0","9.49384368356278","6.9112","121.915364353017","2558104.69611345","1235676.12427604","249143.931645634"
"2002/6/8 12:00","33","30","1","2","0.493548582881071","1","1","0.493548582881071","1","1","0.790112026560085","6.9112","6.9112","121.94756008","1743211.27204015","1743211.27204015","340465.50528629"
"2002/6/8 12:10","33.2333333333333","29","0","1","0","0","1","0","1","2","0.95800572909552","11.8311911541254","6.9112","121.893740753411","3234128.3777203","715320.647470149","164931.724057409"
"2002/6/8 12:20","33.4666666666667","28","1","1","0.65666273603769","0","2","0","1","2","0.959226026175816","6.9112","6.9112","121.923079818205","1506944.34307448","1506944.34307448","299756.997363571"
"2002/6/8 12:30","33.7","27","1","2","0.756483034667898","0","2","0","0","1","0","6.9112","6.9112","121.926041712077","925612.845844797","925612.845844797","189808.403173928"
"2002/6/8 12:40","33.9333333333333","26","1","2","0.389609783022224","1","1","0.389609783022224","0","2","0","6.9112","6.9112","121.926042615386","946156.063258211","946156.063258211","205718.554177424"
"2002/6/8 12:50","34.1666666666667","25","1","2","0.266767596399817","1","2","0.266767596399817","1","1","0.43191946714623","6.9112","6.9112","121.94756008","964831.941810062","964831.941810062","242904.919276839"
"2002/6/8 13:00","34.4","24","0","1","0","0","1","0","1","2","0.95572344557829","9.84041084753263","6.9112","121.913917403133","2214781.13942615","714912.548271842","167700.385639644"
"2002/6/8 13:10","34.6166666666667","23.3333333333333","1","1","0.797257247958688","0","2","0","1","2","0.956946465213157","6.9112","6.9112","121.924278674187","1684511.21687392","1684511.21687392","325034.624111434"
"2002/6/8 13:20","34.8333333333333","22.6666666666667","1","2","1.02","0","2","0","0","1","0","9.04622589253112","6.9112","121.917323560234","2348572.86061362","1255326.961907","249847.782456186"
"2002/6/8 13:30","35.05","22","1","2","0.504559707145168","1","1","0.504559707145168","1","1","0.808713882003779","6.9112","6.9112","121.94756008","1788447.23153138","1788447.23153138","345824.114836699"
"2002/6/8 13:40","35.2666666666667","21.3333333333333","1","2","0.658209110844539","1","2","0.658209110844539","0","1","0","6.9112","6.9112","121.926042224189","1580581.52488406","1580581.52488406","292180.054117025"
"2002/6/8 13:50","35.4833333333333","20.6666666666667","1","2","0.647532211222021","1","2","0.647532211222021","0","2","0","6.9112","6.9112","121.926042615542","1563923.71045899","1563923.71045899","288565.70859689"
"2002/6/8 14:00","35.7","20","1","2","1.02","0","1","0","0","2","0","9.14487401594595","6.9112","121.917186833832","2400492.37672228","1256734.71694486","249890.566212914"
"2002/6/8 14:10","35.7","19.8333333333333","0","1","0","0","2","0","1","1","0.95685919350288","16.189245118019","6.9112","121.831446226948","5463540.48480126","716038.334275277","159926.845942165"
"2002/6/8 14:20","35.7","19.6666666666667","0","2","0","0","2","0","1","2","0.957440183497482","23.1913406650175","6.9112","121.660712081521","9035428.4269674","716683.701375313","159495.273223697"
"2002/6/8 14:30","35.7","19.5","0","2","0","0","2","0","1","2","0.957693403390215","30.2166786009604","6.9112","121.43394945658","12602860.5997536","716540.095693782","159331.58093827"
"2002/6/8 14:40","35.7","19.3333333333333","1","1","1.02","0","2","0","0","1","0","33.0141352218911","6.9112","121.306342119281","14570994.5744813","1271897.89503584","214459.07643739"
"2002/6/8 14:50","35.7","19.1666666666667","0","1","0","0","2","0","1","1","0.957719710291107","40.7886700667815","6.9112","121.004677032393","17933735.8569367","716540.095693781","159317.338198805"
"2002/6/8 15:00","35.7","19","1","1","1.02","0","2","0","1","2","0.955866612746487","37.6398309669689","6.9112","121.082173512487","17596080.9608803","1969185.36939674","332320.721324299"
"2002/6/8 15:10","35.6833333333333","18.8333333333333","1","2","1.02","1","1","1.02","0","1","0","29.0161623858151","6.9112","121.407138485533","13736243.3754538","2464702.41116684","383988.064608945"
"2002/6/8 15:20","35.6666666666667","18.6666666666667","1","2","1.02","1","2","1.02","1","1","0.975949968649887","19.8561860908859","6.9112","121.94756008","9740883.85163472","3110724.08161181","506766.834683461"
"2002/6/8 15:30","35.65","18.5","1","2","1.02","1","2","1.02","1","2","0.980251352626597","11.9034723319175","6.9112","121.94756008","5651391.083249","3094450.27669365","548836.574505704"
"2002/6/8 15:40","35.6333333333333","18.3333333333333","1","2","0.870321083408293","1","2","0.870321083408293","0","1","0","6.9112","6.9112","121.923033911675","2083877.85377073","2083877.85377073","378461.732511878"
"2002/6/8 15:50","35.6166666666667","18.1666666666667","1","2","0.385065578504313","1","2","0.385065578504313","1","1","0.622481542751532","6.9112","6.9112","121.94756008","1389519.89559595","1389519.89559595","290061.285129897"
"2002/6/8 16:00","35.6","18","1","2","0.989020403783528","0","1","0","0","1","0","7.604079380968","6.9112","121.923581220877","1580113.41374551","1225304.40472228","242419.421025627"
"2002/6/8 16:10","35.6","17.8333333333333","1","2","1.02","0","2","0","0","2","0","9.27152342896874","6.9112","121.915883373342","2484549.13729288","1275953.2905569","250408.44718401"
"2002/6/8 16:20","35.6","17.6666666666667","1","2","0.519276725352032","1","1","0.519276725352032","1","1","0.83693768271855","6.9112","6.9112","121.94756008","1864272.31930641","1864272.31930641","352876.692891489"
"2002/6/8 16:30","35.6","17.5","1","2","0.453542589358769","1","2","0.453542589358769","1","2","0.733389513480878","6.9112","6.9112","121.94756008","1637667.28348182","1637667.28348182","320855.360527776"
"2002/6/8 16:40","35.6","17.3333333333333","1","2","0.738341461139766","0","1","0","1","2","0.95587054473086","6.9112","6.9112","121.92604261553","1619018.61372421","1619018.61372421","312005.726913396"
"2002/6/8 16:50","35.6","17.1666666666667","1","2","1.02","0","2","0","0","1","0","9.23727142915755","6.9112","121.916822279763","2464856.23647881","1273789.84091655","250358.115608972"
"2002/6/8 17:00","35.6","17","1","2","0.504768048267825","1","1","0.504768048267825","1","1","0.819326063466893","6.9112","6.9112","121.94756008","1833596.77759347","1833596.77759347","345231.507553512"
"2002/6/8 17:10","35.3666666666667","17.3333333333333","0","1","0","0","1","0","1","2","0.956797083876522","7.5263023693694","6.9112","121.923033317577","1029381.62845988","714402.012427629","171746.305875472"
"2002/6/8 17:20","35.1333333333333","17.6666666666667","0","2","0","0","2","0","1","2","0.795985898684885","6.9112","6.9112","121.925672211192","590256.220109532","590256.220109533","150120.725088354"
"2002/6/8 17:30","34.9","18","1","1","0.403629102005472","0","2","0","0","1","0","6.9112","6.9112","121.926042502714","507707.006440155","507707.006440155","129272.134875047"
"2002/6/8 17:40","34.6666666666667","18.3333333333333","1","2","0.199953351513608","1","1","0.199953351513608","0","2","0","6.9112","6.9112","121.926042615627","500197.349566861","500197.349566861","160020.064351415"
"2002/6/8 17:50","34.4333333333333","18.6666666666667","1","2","0.395230282534499","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","496996.897380623","496996.897380623","128084.153230545"
"2002/6/8 18:00","34.2","19","1","2","0.392115589740329","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","494351.893847167","494351.893847167","127665.601411636"
"2002/6/8 18:10","33.9833333333333","19.5","1","2","0.197291555903101","1","1","0.197291555903101","0","2","0","6.9112","6.9112","121.926042615662","494349.480685148","494349.480685148","159476.320211955"
"2002/6/8 18:20","33.7666666666667","20","1","2","0.16","1","2","0.16","1","1","0.22003840693328","6.9112","6.9112","121.94756008","491893.419788164","491893.419788164","191856.019546495"
"2002/6/8 18:30","33.55","20.5","0","1","0","0","1","0","1","2","0.660516074978173","6.9112","6.9112","121.926042615662","490010.545049058","490010.545049058","136062.563627473"
"2002/6/8 18:40","33.3333333333333","21","1","1","0.195014927118119","1","1","0.195014927118119","0","1","0","6.9112","6.9112","121.926042615662","488329.891117772","488329.891117772","158992.591424741"
"2002/6/8 18:50","33.1166666666667","21.5","1","2","0.193876650673686","1","2","0.193876650673686","0","2","0","6.9112","6.9112","121.926042615662","485226.297367236","485226.297367237","158749.316339685"
"2002/6/8 19:00","32.9","22","1","2","0.192150770673295","0","1","0","1","1","0.324147063744261","6.9112","6.9112","121.926042615662","481869.790952785","481869.790952785","164784.129994457"
"2002/6/8 19:10","32.6666666666667","22.3333333333333","1","2","0.16","1","1","0.16","1","2","0.214395784741067","6.9112","6.9112","121.94756008","478977.342490326","478977.342490326","190042.079159509"
"2002/6/8 19:20","32.4333333333333","22.6666666666667","0","1","0","0","1","0","1","2","0.644200725375145","6.9112","6.9112","121.926042615662","477294.400425544","477294.400425544","134054.46459607"
"2002/6/8 19:30","32.2","23","1","1","0.190517798831181","1","1","0.190517798831181","0","1","0","6.9112","6.9112","121.926042615662","478355.241033429","478355.241033429","158080.446408803"
"2002/6/8 19:40","31.9666666666667","23.3333333333333","1","2","0.190723156059914","1","2","0.190723156059914","0","2","0","6.9112","6.9112","121.926042615662","478975.508121242","478975.508121242","158124.980819654"
"2002/6/8 19:50","31.7333333333333","23.6666666666667","1","2","0.188800770143406","1","2","0.188800770143406","0","2","0","6.9112","6.9112","121.926042615662","474639.014295953","474639.014295953","157735.114774133"
"2002/6/8 20:00","31.5","24","0","1","0","0","1","0","1","1","0.636139078755296","6.9112","6.9112","121.926042615662","469381.274768625","469381.274768625","132145.673998233"
"2002/6/8 20:10","31.3166666666667","24.5","1","1","0.185752231452557","1","1","0.185752231452557","0","1","0","6.9112","6.9112","121.926042615662","467881.470031396","467881.470031397","157120.977750861"
"2002/6/8 20:20","31.1333333333333","25","0","1","0","0","1","0","1","1","0.626279534772751","6.9112","6.9112","121.926042615662","462060.694741098","462060.694741098","131190.31505519"
"2002/6/8 20:30","30.95","25.5","1","1","0.182182633986055","1","1","0.182182633986055","0","1","0","6.9112","6.9112","121.926042615662","458991.548398382","458991.548398382","156377.019727344"
"2002/6/8 20:40","30.7666666666667","26","0","1","0","0","1","0","1","1","0.618721181137529","6.9112","6.9112","121.926042615662","456397.774482403","456397.774482403","130436.232549861"
"2002/6/8 20:50","30.5833333333333","26.5","1","1","0.16","1","1","0.16","1","2","0.204050421889467","6.9112","6.9112","121.94756008","454355.62111158","454355.62111158","186177.295550706"
"2002/6/8 21:00","30.4","27","1","2","0.179441878825346","0","1","0","1","2","0.30532846393231","6.9112","6.9112","121.926042615662","452283.860937046","452283.860937047","161542.52936261"
"2002/6/8 21:10","30.2166666666667","27.6666666666667","0","1","0","0","2","0","1","2","0.61351657316832","6.9112","6.9112","121.926042615662","452090.04544908","452090.04544908","129705.747128108"
"2002/6/8 21:20","30.0333333333333","28.3333333333333","1","1","0.178281773326666","0","2","0","1","2","0.304112101877007","6.9112","6.9112","121.926042615662","449969.393605575","449969.393605575","161161.549371785"
"2002/6/8 21:30","29.85","29","1","2","0.355208092407005","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","449559.977791775","449559.977791775","122644.214378095"
"2002/6/8 21:40","29.6666666666667","29.6666666666667","1","2","0.178295401852661","1","1","0.178295401852661","0","2","0","6.9112","6.9112","121.926042615662","449242.510857201","449242.510857201","155568.019979019"
"2002/6/8 21:50","29.4833333333333","30.3333333333333","0","1","0","0","1","0","1","1","0.605481220723795","6.9112","6.9112","121.926042615662","446831.207558565","446831.207558565","129316.510231571"
"2002/6/8 22:00","29.3","31","0","2","0","0","2","0","1","2","0.602720391690957","6.9112","6.9112","121.926042615662","443560.777992088","443560.777992088","128420.650058929"
"2002/6/8 22:10","29.1166666666667","31.6666666666667","0","2","0","0","2","0","1","2","0.59768506425277","6.9112","6.9112","121.926042615662","439815.152251892","439815.152251891","127942.946878631"
"2002/6/8 22:20","28.9333333333333","32.3333333333333","1","1","0.16","1","1","0.16","1","2","0.2","6.9112","6.9112","121.94756008","436725.488224563","436725.488224563","183627.657522909"
"2002/6/8 22:30","28.75","33","1","2","0.343810959226064","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","434276.759729447","434276.759729447","121126.550714641"
"2002/6/8 22:40","28.5666666666667","33.6666666666667","1","2","0.340876002130569","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","431662.028826513","431662.028826513","120754.258238659"
"2002/6/8 22:50","28.3833333333333","34.3333333333333","1","2","0.170121718480179","0","2","0","1","1","0.289909272382852","6.9112","6.9112","121.926042615662","429142.393450416","429142.393450416","159460.724713155"
"2002/6/8 23:00","28.2","35","1","2","0.169326281226525","0","2","0","1","2","0.288146678513547","6.9112","6.9112","121.926042615662","426805.256279974","426805.256279974","159364.322739837"
"2002/6/8 23:10","28.0666666666667","35.1666666666667","1","2","0.335612674471255","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","424763.750399103","424763.750399103","120065.620732375"
"2002/6/8 23:20","27.9333333333333","35.3333333333333","1","2","0.167354271578254","0","2","0","1","1","0.285906027671115","6.9112","6.9112","121.926042615662","422721.381145041","422721.381145041","158744.821446583"
"2002/6/8 23:30","27.8","35.5","1","2","0.166558431112044","0","2","0","1","2","0.284577642143643","6.9112","6.9112","121.926042615662","420734.768405161","420734.768405161","158570.704650607"
"2002/6/8 23:40","27.6666666666667","35.6666666666667","1","2","0.165688484303298","0","2","0","1","2","0.283514063046385","6.9112","6.9112","121.926042615662","418860.141910668","418860.141910668","158311.124073398"
"2002/6/8 23:50","27.5333333333333","35.8333333333333","1","2","0.164848012184705","0","2","0","1","2","0.282509922625714","6.9112","6.9112","121.926042615662","417059.983813195","417059.983813196","158056.309143755"
"2002/6/9 0:00","27.4","36","0","1","0","0","2","0","1","2","0.565614274332001","6.9112","6.9112","121.926042615662","415281.447362154","415281.447362155","124622.004665806"
"2002/6/9 0:10","27.25","36.3333333333333","0","2","0","0","2","0","1","2","0.564943411360121","6.9112","6.9112","121.926042615662","413371.302047394","413371.302047394","123915.133073518"
"2002/6/9 0:20","27.1","36.6666666666667","1","1","0.16","1","1","0.16","1","2","0.2","6.9112","6.9112","121.94756008","411379.103811953","411379.103811953","178629.580450586"
"2002/6/9 0:30","26.95","37","1","2","0.16","1","2","0.16","1","2","0.2","6.9112","6.9112","121.94756008","409641.522549534","409641.522549534","178507.380822308"
"2002/6/9 0:40","26.8","37.3333333333333","0","1","0","0","1","0","1","2","0.556200761044577","6.9112","6.9112","121.926042615662","408002.424921505","408002.424921505","123630.609083696"
"2002/6/9 0:50","26.65","37.6666666666667","1","1","0.318307329003454","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","405951.435096931","405951.43509693","117866.785744636"
"2002/6/9 1:00","26.5","38","1","2","0.316353442820838","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","403642.190876388","403642.190876388","117619.80630201"
"2002/6/9 1:10","26.3666666666667","38.1666666666667","0","1","0","0","2","0","1","1","0.551250592828177","6.9112","6.9112","121.926042615662","401511.669477719","401511.669477718","121958.741191717"
"2002/6/9 1:20","26.2333333333333","38.3333333333333","1","1","0.16","1","1","0.16","1","2","0.2","6.9112","6.9112","121.94756008","399571.67691724","399571.676917239","176182.059385757"
"2002/6/9 1:30","26.1","38.5","0","1","0","0","1","0","1","2","0.544601477258725","6.9112","6.9112","121.926042615662","397697.383879432","397697.383879432","121832.954568201"
"2002/6/9 1:40","25.9666666666667","38.6666666666667","1","1","0.309377532226936","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","395881.615771295","395881.615771295","116743.592582607"
"2002/6/9 1:50","25.8333333333333","38.8333333333333","1","2","0.16","1","1","0.16","0","2","0","6.9112","6.9112","121.926042615662","394086.41202147","394086.412021471","149851.667407156"
"2002/6/9 2:00","25.7","39","1","2","0.16","1","2","0.16","1","1","0.2","6.9112","6.9112","121.94756008","392305.712459527","392305.712459527","174710.464809939"
"2002/6/9 2:10","25.5333333333333","39.6666666666667","1","2","0.300369127237051","1","2","0.300369127237051","0","1","0","6.9112","6.9112","121.926042615662","763293.733874779","763293.73387478","183163.070242926"
"2002/6/9 2:20","25.3666666666667","40.3333333333333","1","2","0.276363680612801","0","1","0","1","1","0.478588131049325","6.9112","6.9112","121.926042615662","702753.917590396","702753.917590395","183254.975895139"
"2002/6/9 2:30","25.2","41","0","1","0","0","2","0","1","2","0.81305743572","6.9112","6.9112","121.926042615662","590990.077615336","590990.077615336","146202.532904066"
"2002/6/9 2:40","25.0333333333333","41.6666666666667","1","1","0.219181500720127","0","2","0","1","2","0.382179776734619","6.9112","6.9112","121.926042615662","558909.147474316","558909.147474316","169116.388254267"
"2002/6/9 2:50","24.8666666666667","42.3333333333333","1","2","0.16","1","1","0.16","1","2","0.240779146604186","6.9112","6.9112","121.94756008","531240.161360545","531240.161360545","194167.430651181"
"2002/6/9 3:00","24.7","43","0","1","0","0","1","0","1","2","0.705990054641887","6.9112","6.9112","121.926042615662","513621.800216297","513621.800216296","135667.144743459"
"2002/6/9 3:10","24.5333333333333","43.8333333333333","1","1","0.214849220471409","0","2","0","1","2","0.375211931367949","6.9112","6.9112","121.926042615662","548200.850600404","548200.850600404","168048.178850107"
"2002/6/9 3:20","24.3666666666667","44.6666666666667","1","2","0.16","1","1","0.16","1","2","0.225532879253771","6.9112","6.9112","121.94756008","497232.644787866","497232.644787866","189868.059292533"
"2002/6/9 3:30","24.2","45.5","0","1","0","0","1","0","1","2","0.664971023699996","6.9112","6.9112","121.926042615662","483681.673572885","483681.673572884","131757.86788512"
"2002/6/9 3:40","24.0333333333333","46.3333333333333","1","1","0.183546054053925","0","2","0","1","2","0.320960473692597","6.9112","6.9112","121.926042615662","468543.699078162","468543.699078163","161060.630276801"
"2002/6/9 3:50","23.8666666666667","47.1666666666667","1","2","0.179959991038095","1","1","0.179959991038095","0","1","0","6.9112","6.9112","121.926042615662","458619.996184953","458619.996184954","155981.395421389"
"2002/6/9 4:00","23.7","48","1","2","0.187301453060125","0","1","0","1","1","0.327045208800996","6.9112","6.9112","121.926042615662","477855.862380465","477855.862380465","161941.696908878"
"2002/6/9 4:10","23.5333333333333","48.8333333333333","1","2","0.167971283736483","0","2","0","1","2","0.2936777744133","6.9112","6.9112","121.926042615662","428747.201137259","428747.20113726","157737.399928905"
"2002/6/9 4:20","23.3666666666667","49.6666666666667","0","1","0","0","2","0","1","2","0.538384870979473","6.9112","6.9112","121.926042615662","390191.90274884","390191.902748841","120113.732105591"
"2002/6/9 4:30","23.2","50.5","0","2","0","0","2","0","1","2","0.526383573964496","6.9112","6.9112","121.926042615662","379998.581192621","379998.581192621","118578.673351932"
"2002/6/9 4:40","23.0333333333333","51.3333333333333","0","2","0","0","2","0","1","2","0.515982827884724","6.9112","6.9112","121.926042615662","372312.824367952","372312.824367952","117687.037483743"
"2002/6/9 4:50","22.8666666666667","52.1666666666667","1","1","0.286615923162686","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","367758.841204767","367758.841204767","113937.486730402"
"2002/6/9 5:00","22.7","53","1","2","0.16","1","1","0.16","0","2","0","6.9112","6.9112","121.926042615662","365702.645959635","365702.645959635","145529.842759231"
"2002/6/9 5:10","22.8","53.1666666666667","1","2","0.16","1","2","0.16","1","1","0.235535944300296","6.9112","6.9112","121.94756008","518479.596030452","518479.596030452","192277.341996163"
"2002/6/9 5:20","22.9","53.3333333333333","1","2","0.186443186892998","1","2","0.186443186892998","0","1","0","6.9112","6.9112","121.926042615662","473971.125966899","473971.1259669","157318.266439588"
"2002/6/9 5:30","23","53.5","1","2","0.366604483168165","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","468116.135660192","468116.135660192","124201.31663025"
"2002/6/9 5:40","23.1","53.6666666666667","1","2","0.180215905641","1","1","0.180215905641","0","2","0","6.9112","6.9112","121.926042615662","457978.564344498","457978.564344498","156023.226079252"
"2002/6/9 5:50","23.2","53.8333333333333","1","2","0.179187422828185","0","1","0","1","1","0.309499378523912","6.9112","6.9112","121.926042615662","455046.884274531","455046.884274531","160721.780352762"
"2002/6/9 6:00","23.3","54","0","1","0","0","2","0","1","2","0.724136937852036","6.9112","6.9112","121.926042615662","529969.085865969","529969.085865969","138728.379221506"
"2002/6/9 6:10","23.4","54","1","1","0.484251255027656","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","616669.422496735","616669.422496735","141365.556398713"
"2002/6/9 6:20","23.5","54","1","2","0.16","1","1","0.16","1","1","0.230699405691105","6.9112","6.9112","121.94756008","512583.502425712","512583.502425712","192989.253041914"
"2002/6/9 6:30","23.6","54","1","2","0.16","1","2","0.16","1","2","0.218143768115163","6.9112","6.9112","121.94756008","485575.303308492","485575.303308491","189987.090912182"
"2002/6/9 6:40","23.7","54","1","2","0.217765522743733","1","2","0.217765522743733","0","1","0","6.9112","6.9112","121.926042615662","548469.01770979","548469.01770979","163901.493547503"
"2002/6/9 6:50","23.8","54","1","2","0.16","1","2","0.16","1","1","0.25888246609683","6.9112","6.9112","121.94756008","577232.229433066","577232.229433065","201861.132994921"
"2002/6/9 7:00","23.9","54","1","2","0.215249599082281","1","2","0.215249599082281","0","1","0","6.9112","6.9112","121.926042615662","540729.12659219","540729.126592191","163331.91245256"
"2002/6/9 7:10","24","54","1","2","0.457783060760046","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","578452.502659073","578452.502659073","137249.806083471"
"2002/6/9 7:20","24.1","54","1","2","0.410072261843212","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","518679.391134579","518679.391134579","130225.518943023"
"2002/6/9 7:30","24.2","54","1","2","0.206321467085303","1","1","0.206321467085303","0","2","0","6.9112","6.9112","121.926042615662","518134.245529168","518134.245529168","161409.739493247"
"2002/6/9 7:40","24.3","54","1","2","0.227717854747493","0","1","0","1","1","0.384381109516779","6.9112","6.9112","121.926042615662","571315.210203306","571315.210203306","172841.77616792"
"2002/6/9 7:50","24.4","54","1","2","0.236583435408807","1","1","0.236583435408807","0","1","0","6.9112","6.9112","121.926042615662","591750.271730223","591750.271730223","167985.624096767"
"2002/6/9 8:00","24.5","54","1","2","0.248805127028909","0","1","0","1","1","0.418082150372964","6.9112","6.9112","121.926042615662","622423.808527946","622423.808527947","178144.724469404"
"2002/6/9 8:10","24.6333333333333","53.8333333333333","1","2","0.337847300830789","1","1","0.337847300830789","0","1","0","6.9112","6.9112","121.926042615662","841185.048689496","841185.048689496","192420.180242202"
"2002/6/9 8:20","24.7666666666667","53.6666666666667","0","1","0","0","1","0","1","1","0.960615850654674","10.7315763187006","6.9112","121.907922469173","2671178.55589408","715095.167628576","160359.395516408"
"2002/6/9 8:30","24.9","53.5","1","1","0.789993001295012","0","2","0","1","2","0.955888014051318","6.9112","6.9112","121.923742013432","1690798.73368764","1690798.73368764","320473.083483239"
"2002/6/9 8:40","25.0333333333333","53.3333333333333","0","1","0","0","2","0","1","2","0.958592332083904","10.1813017608826","6.9112","121.912495037699","2389380.7029579","714982.391233165","162871.163712382"
"2002/6/9 8:50","25.1666666666667","53.1666666666667","1","1","1.02","0","2","0","0","1","0","8.53665358268857","6.9112","121.916614261609","2110193.29482035","1277880.14556902","250456.231680862"
"2002/6/9 9:00","25.3","53","0","1","0","0","2","0","1","1","0.960192376797074","12.7986528030282","6.9112","121.878417661139","3729243.56631827","715519.153229854","158093.319210467"
"2002/6/9 9:10","25.4333333333333","53","1","1","0.719615926252368","1","1","0.719615926252368","0","1","0","6.9112","6.9112","121.922496901736","1755141.06331095","1755141.06331095","316546.646308164"
"2002/6/9 9:20","25.5666666666667","53","1","2","0.429355453535333","1","2","0.429355453535333","0","2","0","6.9112","6.9112","121.926041534264","1050758.37478899","1050758.37478899","217238.014308287"
"2002/6/9 9:30","25.7","53","1","2","0.410770956847594","1","2","0.410770956847594","0","2","0","6.9112","6.9112","121.926042615332","1006670.64799459","1006670.64799459","211923.752469757"
"2002/6/9 9:40","25.8333333333333","53","1","2","0.461326307353601","0","1","0","1","1","0.75761151432671","6.9112","6.9112","121.926042615662","1132727.44561093","1132727.44561093","240665.29069951"
"2002/6/9 9:50","25.9666666666667","53","1","2","0.484176569215668","1","1","0.484176569215668","0","1","0","6.9112","6.9112","121.926042615662","1181755.20105041","1181755.20105041","233651.01306425"
"2002/6/9 10:00","26.1","53","1","2","0.470501997034514","1","2","0.470501997034514","0","2","0","6.9112","6.9112","121.926042615662","1145618.51786661","1145618.51786661","229354.276457091"
"2002/6/9 10:10","26.2333333333333","52.8333333333333","1","2","0.504549619133475","0","1","0","1","1","0.824182256416138","6.9112","6.9112","121.926042615662","1231605.26457272","1231605.26457272","255767.793088731"
"2002/6/9 10:20","26.3666666666667","52.6666666666667","1","2","0.512578736528238","1","1","0.512578736528238","0","1","0","6.9112","6.9112","121.926042615662","1244246.74647096","1244246.74647096","242404.782428503"
"2002/6/9 10:30","26.5","52.5","0","1","0","0","1","0","1","1","0.955673599503423","11.3022350427307","6.9112","121.900567854757","2963344.75916516","715212.165413318","162871.358222067"
"2002/6/9 10:40","26.6333333333333","52.3333333333333","0","2","0","0","2","0","1","2","0.95603489849545","15.8660152781057","6.9112","121.831940508453","5298120.65307","715994.059719297","160818.110851798"
"2002/6/9 10:50","26.7666666666667","52.1666666666667","1","1","0.982910933146668","1","1","0.982910933146668","0","1","0","6.9112","6.9112","121.920649142183","2355121.68128288","2355121.68128288","430859.134220516"
"2002/6/9 11:00","26.9","52","0","1","0","0","1","0","1","1","0.956402422970578","12.6499337056997","6.9112","121.883293933416","3653202.84728032","715488.625639234","163594.526635395"
"2002/6/9 11:10","27.2","50.1666666666667","1","1","1.02","0","2","0","0","1","0","13.0719631804104","6.9112","121.867185287727","4410901.14888786","1257562.70320018","249410.264709663"
"2002/6/9 11:20","27.5","48.3333333333333","1","2","0.856758362488363","1","1","0.856758362488363","0","2","0","6.9112","6.9112","121.922331552208","2050526.31073011","2050526.31073011","372424.029590713"
"2002/6/9 11:30","27.8","46.5","1","2","0.382011397054028","1","2","0.382011397054028","1","1","0.614247357266307","6.9112","6.9112","121.94756008","1364383.29229943","1364383.29229943","289037.978728999"
"2002/6/9 11:40","28.1","44.6666666666667","1","2","1.02","0","1","0","0","1","0","7.77238989585532","6.9112","121.922545481953","1690480.8838644","1249487.33403112","249670.045621218"
"2002/6/9 11:50","28.4","42.8333333333333","1","2","0.624617444294478","0","2","0","1","1","0.956850350935585","6.9112","6.9112","121.925524019219","1474659.55277299","1474659.55277299","292482.554433585"
"2002/6/9 12:00","28.7","41","1","2","0.569504301528838","1","1","0.569504301528838","0","1","0","6.9112","6.9112","121.926042457525","1382277.77696489","1382277.77696489","261199.325183967"
"2002/6/9 12:10","28.9833333333333","39.3333333333333","1","2","0.410468992983953","1","2","0.410468992983953","1","1","0.663408542113013","6.9112","6.9112","121.94756008","1480750.31012689","1480750.31012689","301203.121771226"
"2002/6/9 12:20","29.2666666666667","37.6666666666667","1","2","0.914298022916249","0","1","0","0","1","0","7.07508012283002","6.9112","121.92522840177","1211070.39537702","1127149.68546947","224417.201398407"
"2002/6/9 12:30","29.55","36","1","2","0.287413704680196","1","1","0.287413704680196","1","1","0.468541878584471","6.9112","6.9112","121.94756008","1049635.41006526","1049635.41006526","250161.482554216"
"2002/6/9 12:40","29.8333333333333","34.3333333333333","1","2","0.247478216340981","1","2","0.247478216340981","1","2","0.403864558361979","6.9112","6.9112","121.94756008","904889.703887545","904889.703887545","235530.094840864"
"2002/6/9 12:50","30.1166666666667","32.6666666666667","1","2","0.352771319400968","1","2","0.352771319400968","0","1","0","6.9112","6.9112","121.926042615653","868767.137498139","868767.13749814","196112.560477095"
"2002/6/9 13:00","30.4","31","1","2","0.450004078141283","1","2","0.450004078141283","0","2","0","6.9112","6.9112","121.926042615662","1110249.91318565","1110249.91318565","223569.699324749"
"2002/6/9 13:10","30.7","29.6666666666667","1","2","0.845998328219087","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","1056612.3517603","1056612.3517603","209325.709959211"
"2002/6/9 13:20","31","28.3333333333333","1","2","0.495970569581297","1","1","0.495970569581297","0","2","0","6.9112","6.9112","121.926042615662","1226591.02211117","1226591.02211117","237771.716827977"
"2002/6/9 13:30","31.3","27","1","2","0.349229359879912","1","2","0.349229359879912","1","1","0.572115239315015","6.9112","6.9112","121.94756008","1282982.30496381","1282982.30496381","274195.530339646"
"2002/6/9 13:40","31.6","25.6666666666667","1","2","0.510717195132926","1","2","0.510717195132926","0","1","0","6.9112","6.9112","121.926042615662","1259629.31252666","1259629.31252666","242380.397004188"
"2002/6/9 13:50","31.9","24.3333333333333","1","2","0.505024491295571","0","1","0","1","1","0.840343357915789","6.9112","6.9112","121.926042615662","1254943.21361683","1254943.21361683","254381.719244982"
"2002/6/9 14:00","32.2","23","0","1","0","0","2","0","1","2","0.963180914846111","11.4282078120899","6.9112","121.898975996587","3027836.23055391","715237.997732094","157495.11932087"
"2002/6/9 14:10","32.1833333333333","23","0","2","0","0","2","0","1","2","0.968159948112174","15.7172773460359","6.9112","121.834403577782","5222083.04611538","715973.684596156","155756.134728496"
