1,"2.1mp.cws.beijing.random.sys"
"2002/6/9 14:20","32.1666666666667","23","1","1","1.02","0","2","0","1","2","0.957258045800842","9.40411143092274","6.9112","121.907533451084","3262149.20872501","1985749.53737063","364054.427716057"
"2002/6/9 14:30","32.15","23","1","2","0.435354203251527","1","1","0.435354203251527","1","2","0.708178028799622","6.9112","6.9112","121.94756008","1585984.60642386","1585984.60642386","312083.402651696"
"2002/6/9 14:40","32.1333333333333","23","1","2","0.524066720127258","1","2","0.524066720127258","0","1","0","6.9112","6.9112","121.926042158075","1292138.84233753","1292138.84233753","246683.231610249"
"2002/6/9 14:50","32.1166666666667","23","0","1","0","0","1","0","1","1","0.962499527310615","11.577279005796","6.9112","121.896816449974","3104145.30940147","715268.569737003","157288.644034621"
"2002/6/9 15:00","32.1","23","1","1","0.844075875927468","0","2","0","1","2","0.957276227626259","6.9112","6.9112","121.923232726483","1765221.09693203","1765221.09693203","330207.472582658"
"2002/6/9 15:10","32.0833333333333","23.1666666666667","1","2","0.342548178333639","1","1","0.342548178333639","1","2","0.562994927166726","6.9112","6.9112","121.94756008","1262762.16959208","1262762.16959208","271270.278871881"
"2002/6/9 15:20","32.0666666666667","23.3333333333333","1","2","0.34150705548001","1","2","0.34150705548001","1","2","0.560915182965598","6.9112","6.9112","121.94756008","1258070.48681299","1258070.48681299","270885.990895266"
"2002/6/9 15:30","32.05","23.5","1","2","0.510567012970453","1","2","0.510567012970453","0","1","0","6.9112","6.9112","121.926042615662","1263430.16665741","1263430.16665741","242435.358934928"
"2002/6/9 15:40","32.0333333333333","23.6666666666667","1","2","0.491174236541875","0","1","0","1","1","0.819032862365489","6.9112","6.9112","121.926042615662","1222511.77596549","1222511.77596549","249454.645828452"
"2002/6/9 15:50","32.0166666666667","23.8333333333333","1","2","0.327403757660025","1","1","0.327403757660025","1","2","0.539416045928358","6.9112","6.9112","121.94756008","1209811.36682165","1209811.36682165","265027.482603616"
"2002/6/9 16:00","32","24","1","2","0.503478292288655","0","1","0","1","2","0.837365748530216","6.9112","6.9112","121.926042615662","1250617.14044225","1250617.14044225","253884.71102167"
"2002/6/9 16:10","31.9833333333333","24","1","2","0.514971643354049","0","2","0","1","2","0.858513951234147","6.9112","6.9112","121.926042615662","1281562.89416434","1281562.89416434","257698.037856119"
"2002/6/9 16:20","31.9666666666667","24","1","2","0.959114921329506","0","2","0","0","1","0","7.49861009486305","6.9112","121.923593675799","1506536.28085391","1205735.85199991","235557.118483782"
"2002/6/9 16:30","31.95","24","1","2","0.53723926971354","0","2","0","1","1","0.897642635164716","6.9112","6.9112","121.92568888719","1339272.69690798","1339272.69690798","265420.308433754"
"2002/6/9 16:40","31.9333333333333","24","1","2","0.934517192945125","0","2","0","0","1","0","7.33194699722715","6.9112","121.924229980372","1390268.2418842","1174811.3765396","229688.165306793"
"2002/6/9 16:50","31.9166666666667","24","1","2","0.502188169612098","1","1","0.502188169612098","0","2","0","6.9112","6.9112","121.925789249074","1247267.72127164","1247267.72127164","239864.436817537"
"2002/6/9 17:00","31.9","24","1","2","0.502270237569787","0","1","0","1","1","0.837576074239949","6.9112","6.9112","121.926042538403","1250197.97662681","1250197.97662681","253257.471410557"
"2002/6/9 17:10","31.7833333333333","24.1666666666667","1","2","0.251162994538768","0","2","0","1","2","0.421979420681765","6.9112","6.9112","121.926042615638","628260.191464868","628260.191464868","178728.453136578"
"2002/6/9 17:20","31.6666666666667","24.3333333333333","1","2","0.18288680258229","0","2","0","1","2","0.309540392532547","6.9112","6.9112","121.926042615662","459561.29808725","459561.29808725","162574.600150597"
"2002/6/9 17:30","31.55","24.5","1","2","0.178297386663098","0","2","0","1","2","0.302674217995443","6.9112","6.9112","121.926042615662","448808.391014057","448808.391014057","161417.420127394"
"2002/6/9 17:40","31.4333333333333","24.6666666666667","1","2","0.16","1","1","0.16","1","2","0.201740112893816","6.9112","6.9112","121.94756008","449778.689994967","449778.689994967","185878.736747212"
"2002/6/9 17:50","31.3166666666667","24.8333333333333","0","1","0","0","1","0","1","2","0.609498802870649","6.9112","6.9112","121.926042615662","450436.886484798","450436.886484798","130044.277565969"
"2002/6/9 18:00","31.2","25","1","1","0.179476622876955","1","1","0.179476622876955","0","1","0","6.9112","6.9112","121.926042615662","451890.50588626","451890.505886261","155807.528228605"
"2002/6/9 18:10","31.0666666666667","25.3333333333333","1","2","0.16","1","2","0.16","1","1","0.203858499474821","6.9112","6.9112","121.94756008","454315.022067259","454315.022067258","186351.400626604"
"2002/6/9 18:20","30.9333333333333","25.6666666666667","1","2","0.180889153629302","0","1","0","1","2","0.307559568048445","6.9112","6.9112","121.926042615662","455741.83538542","455741.83538542","161896.448608099"
"2002/6/9 18:30","30.8","26","1","2","0.179766973965685","1","1","0.179766973965685","0","1","0","6.9112","6.9112","121.926042615662","452708.721211889","452708.72121189","155869.480550174"
"2002/6/9 18:40","30.6666666666667","26.3333333333333","0","1","0","0","1","0","1","1","0.608710453676603","6.9112","6.9112","121.926042615662","448887.509409297","448887.509409297","129439.875007377"
"2002/6/9 18:50","30.5333333333333","26.6666666666667","1","1","0.16","1","1","0.16","1","2","0.202249027244145","6.9112","6.9112","121.94756008","450288.041182786","450288.041182786","185647.745612257"
"2002/6/9 19:00","30.4","27","1","2","0.357378643652353","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","452007.632720859","452007.632720859","122930.560829971"
"2002/6/9 19:10","30.2833333333333","27.3333333333333","1","2","0.177425852595989","0","2","0","1","1","0.30303053391586","6.9112","6.9112","121.926042615662","448105.331248616","448105.331248616","160911.819193705"
"2002/6/9 19:20","30.1666666666667","27.6666666666667","1","2","0.16","1","1","0.16","1","2","0.2","6.9112","6.9112","121.94756008","443853.188253837","443853.188253837","184755.105849451"
"2002/6/9 19:30","30.05","28","1","2","0.175348010248375","1","2","0.175348010248375","0","1","0","6.9112","6.9112","121.926042615662","441594.240310449","441594.24031045","154953.710987814"
"2002/6/9 19:40","29.9333333333333","28.3333333333333","1","2","0.347071020676589","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","439587.106363402","439587.106363402","121568.142535998"
"2002/6/9 19:50","29.8166666666667","28.6666666666667","1","2","0.173417066296157","0","2","0","1","1","0.296485939547707","6.9112","6.9112","121.926042615662","438211.068356538","438211.068356538","159997.447672343"
"2002/6/9 20:00","29.7","29","1","2","0.173118794444673","0","2","0","1","2","0.29563220085894","6.9112","6.9112","121.926042615662","437191.527033832","437191.527033832","159993.095718796"
"2002/6/9 20:10","29.5333333333333","29.5","1","2","0.172623938587893","1","1","0.172623938587893","0","1","0","6.9112","6.9112","121.926042615662","435366.081105237","435366.081105237","154403.911576571"
"2002/6/9 20:20","29.3666666666667","30","1","2","0.171499151051079","0","1","0","1","1","0.292843650002781","6.9112","6.9112","121.926042615662","433082.448047999","433082.448048","159650.802299831"
"2002/6/9 20:30","29.2","30.5","0","1","0","0","2","0","1","2","0.58539375189701","6.9112","6.9112","121.926042615662","430821.733501003","430821.733501003","126860.397062009"
"2002/6/9 20:40","29.0333333333333","31","0","2","0","0","2","0","1","2","0.584092421154999","6.9112","6.9112","121.926042615662","428732.075886766","428732.075886766","126194.714437332"
"2002/6/9 20:50","28.8666666666667","31.5","0","2","0","0","2","0","1","2","0.582102850191629","6.9112","6.9112","121.926042615662","427105.431522457","427105.431522457","125940.51058394"
"2002/6/9 21:00","28.7","32","1","1","0.33503020008655","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","425599.974096236","425599.974096236","120003.936237148"
"2002/6/9 21:10","28.5333333333333","32.5","1","2","0.16804550867555","1","1","0.16804550867555","0","2","0","6.9112","6.9112","121.926042615662","424660.603628464","424660.603628464","153480.650009607"
"2002/6/9 21:20","28.3666666666667","33","1","2","0.3340102532274","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","423683.084323285","423683.084323285","119866.262267183"
"2002/6/9 21:30","28.2","33.5","1","2","0.16","1","1","0.16","1","1","0.2","6.9112","6.9112","121.94756008","422603.711772553","422603.711772553","180794.54600203"
"2002/6/9 21:40","28.0333333333333","34","1","2","0.166621094970191","0","1","0","1","2","0.285096341823853","6.9112","6.9112","121.926042615662","421208.174131197","421208.174131198","158510.30260395"
"2002/6/9 21:50","27.8666666666667","34.5","0","1","0","0","2","0","1","2","0.570132845775066","6.9112","6.9112","121.926042615662","418785.407241349","418785.407241349","125106.212643963"
"2002/6/9 22:00","27.7","35","1","1","0.16","1","1","0.16","1","2","0.2","6.9112","6.9112","121.94756008","415997.127071623","415997.127071623","179616.638585504"
"2002/6/9 22:10","27.5333333333333","35.6666666666667","1","2","0.326230440099601","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","413857.813108615","413857.813108614","118863.587513493"
"2002/6/9 22:20","27.3666666666667","36.3333333333333","0","1","0","0","2","0","1","1","0.562447419163868","6.9112","6.9112","121.926042615662","412161.915558533","412161.915558533","123976.686726166"
"2002/6/9 22:30","27.2","37","0","2","0","0","2","0","1","2","0.559404154644811","6.9112","6.9112","121.926042615662","409638.528936632","409638.528936632","123581.241952393"
"2002/6/9 22:40","27.0333333333333","37.6666666666667","1","1","0.319752376577564","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","406731.279567665","406731.279567665","118045.436370994"
"2002/6/9 22:50","26.8666666666667","38.3333333333333","1","2","0.16","0","2","0","1","1","0.274075861456929","6.9112","6.9112","121.926042615662","403949.205804873","403949.205804873","156708.789941123"
"2002/6/9 23:00","26.7","39","0","1","0","0","2","0","1","2","0.54682031421126","6.9112","6.9112","121.926042615662","401489.073084111","401489.073084111","122998.461269488"
"2002/6/9 23:10","26.5333333333333","39.5","1","1","0.16","1","1","0.16","1","2","0.2","6.9112","6.9112","121.94756008","399101.560236664","399101.560236664","176698.363118471"
"2002/6/9 23:20","26.3666666666667","40","1","2","0.16","0","1","0","1","2","0.268843581443387","6.9112","6.9112","121.926042615662","396637.954496861","396637.954496862","155997.962103532"
"2002/6/9 23:30","26.2","40.5","1","2","0.16","1","1","0.16","1","2","0.2","6.9112","6.9112","121.94756008","394263.151276875","394263.151276875","175850.229089856"
"2002/6/9 23:40","26.0333333333333","41","1","2","0.16","1","2","0.16","0","1","0","6.9112","6.9112","121.926042615662","391946.181075366","391946.181075366","149927.779397553"
"2002/6/9 23:50","25.8666666666667","41.5","0","1","0","0","1","0","1","1","0.531803720685198","6.9112","6.9112","121.926042615662","389721.24379538","389721.24379538","121371.298287825"
"2002/6/10 0:00","25.7","42","1","1","0.16","0","2","0","1","2","0.263621521232358","6.9112","6.9112","121.926042615662","387506.159272328","387506.159272328","154445.189795739"
"2002/6/10 0:10","25.55","42.6666666666667","1","2","0.16","0","2","0","1","2","0.262088734508122","6.9112","6.9112","121.926042615662","385427.437084604","385427.437084604","154261.393505328"
"2002/6/10 0:20","25.4","43.3333333333333","1","2","0.300997051424437","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","383361.992582435","383361.992582435","115695.665343068"
"2002/6/10 0:30","25.25","44","1","2","0.16","1","1","0.16","0","2","0","6.9112","6.9112","121.926042615662","381632.392019192","381632.392019192","148245.936915511"
"2002/6/10 0:40","25.1","44.6666666666667","1","2","0.16","1","2","0.16","0","2","0","6.9112","6.9112","121.926042615662","380038.765300411","380038.765300411","148050.723561445"
"2002/6/10 0:50","24.95","45.3333333333333","1","2","0.16","1","2","0.16","1","1","0.2","6.9112","6.9112","121.94756008","381092.923374985","381092.923374985","173422.050597591"
"2002/6/10 1:00","24.8","46","0","1","0","0","1","0","1","2","0.51983091925302","6.9112","6.9112","121.926042615662","380893.098924481","380893.098924481","120346.265354557"
"2002/6/10 1:10","24.6333333333333","46.6666666666667","1","1","0.16","1","1","0.16","0","1","0","6.9112","6.9112","121.926042615662","380646.367562351","380646.367562352","148101.589985844"
"2002/6/10 1:20","24.4666666666667","47.3333333333333","1","2","0.16","1","2","0.16","0","2","0","6.9112","6.9112","121.926042615662","382578.121383422","382578.121383422","148404.063481544"
"2002/6/10 1:30","24.3","48","1","2","0.16","1","2","0.16","0","2","0","6.9112","6.9112","121.926042615662","382784.53623415","382784.536234151","148416.243135187"
"2002/6/10 1:40","24.1333333333333","48.6666666666667","1","2","0.16","1","2","0.16","1","1","0.2","6.9112","6.9112","121.94756008","381800.947777862","381800.947777862","173418.883948721"
"2002/6/10 1:50","23.9666666666667","49.3333333333333","1","2","0.16","1","2","0.16","1","2","0.2","6.9112","6.9112","121.94756008","380251.489851542","380251.489851542","173202.713619687"
"2002/6/10 2:00","23.8","50","1","2","0.16","1","2","0.16","0","1","0","6.9112","6.9112","121.926042615662","378658.768375325","378658.768375325","147786.238302479"
"2002/6/10 2:10","23.7333333333333","50.5","1","2","0.16","1","2","0.16","0","2","0","6.9112","6.9112","121.926042615662","378966.783453133","378966.783453134","147806.246220218"
"2002/6/10 2:20","23.6666666666667","51","1","2","0.297999708726927","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","380004.851324269","380004.851324268","115327.395183979"
"2002/6/10 2:30","23.6","51.5","0","1","0","0","2","0","1","1","0.523096141717663","6.9112","6.9112","121.926042615662","381116.142926448","381116.142926448","119672.915971714"
"2002/6/10 2:40","23.5333333333333","52","1","1","0.16","1","1","0.16","1","2","0.2","6.9112","6.9112","121.94756008","382236.625985727","382236.625985727","173380.549110452"
"2002/6/10 2:50","23.4666666666667","52.5","1","2","0.16","0","1","0","1","2","0.260443313214316","6.9112","6.9112","121.926042615662","382932.002433509","382932.002433509","153947.679493427"
"2002/6/10 3:00","23.4","53","1","2","0.16","1","1","0.16","0","1","0","6.9112","6.9112","121.926042615662","383448.767499687","383448.767499686","148524.709915824"
"2002/6/10 3:10","23.3333333333333","53.3333333333333","1","2","0.16","1","2","0.16","1","1","0.2","6.9112","6.9112","121.94756008","384958.550559024","384958.550559024","174023.38672722"
"2002/6/10 3:20","23.2666666666667","53.6666666666667","1","2","0.16","0","1","0","1","2","0.263079056194913","6.9112","6.9112","121.926042615662","386892.946310881","386892.946310882","154433.926424701"
"2002/6/10 3:30","23.2","54","1","2","0.16","0","2","0","1","2","0.263227271465634","6.9112","6.9112","121.926042615662","386753.759438656","386753.759438657","154302.36631409"
"2002/6/10 3:40","23.1333333333333","54.3333333333333","1","2","0.16","1","1","0.16","1","2","0.2","6.9112","6.9112","121.94756008","385293.950161766","385293.950161766","174035.221598676"
"2002/6/10 3:50","23.0666666666667","54.6666666666667","0","1","0","0","1","0","1","2","0.525056556890018","6.9112","6.9112","121.926042615662","384457.544806513","384457.544806513","120660.562658043"
"2002/6/10 4:00","23","55","1","1","0.16","1","1","0.16","0","1","0","6.9112","6.9112","121.926042615662","384432.957513594","384432.957513594","148644.417782199"
"2002/6/10 4:10","22.9333333333333","55.5","1","2","0.16","1","2","0.16","0","2","0","6.9112","6.9112","121.926042615662","384623.043056186","384623.043056186","148708.340531832"
"2002/6/10 4:20","22.8666666666667","56","1","2","0.16","1","2","0.16","1","1","0.2","6.9112","6.9112","121.94756008","384684.621954984","384684.621954984","173988.277344008"
"2002/6/10 4:30","22.8","56.5","1","2","0.16","1","2","0.16","1","2","0.2","6.9112","6.9112","121.94756008","384838.089092747","384838.089092747","174115.167251604"
"2002/6/10 4:40","22.7333333333333","57","1","2","0.16","1","2","0.16","0","1","0","6.9112","6.9112","121.926042615662","385219.337140798","385219.337140798","148856.103847576"
"2002/6/10 4:50","22.6666666666667","57.5","1","2","0.303499402412267","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","386387.468632766","386387.468632766","116004.950165883"
"2002/6/10 5:00","22.6","58","1","2","0.16","1","1","0.16","0","2","0","6.9112","6.9112","121.926042615662","387782.56097362","387782.560973621","149176.854113319"
"2002/6/10 5:10","22.6666666666667","58","1","2","0.16","1","2","0.16","1","1","0.2","6.9112","6.9112","121.94756008","389296.51349704","389296.51349704","174894.255773137"
"2002/6/10 5:20","22.7333333333333","58","1","2","0.30744110350794","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","390667.448812885","390667.448812885","116491.279838859"
"2002/6/10 5:30","22.8","58","0","1","0","0","2","0","1","1","0.535874819060481","6.9112","6.9112","121.926042615662","392328.741650909","392328.741650909","121543.266297446"
"2002/6/10 5:40","22.8666666666667","58","0","2","0","0","2","0","1","2","0.53853138957112","6.9112","6.9112","121.926042615662","394331.695516734","394331.695516734","121793.039939741"
"2002/6/10 5:50","22.9333333333333","58","1","1","0.311948301658214","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","396570.724328164","396570.724328164","117057.861465296"
"2002/6/10 6:00","23","58","1","2","0.314083507010245","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","398914.745990151","398914.745990151","117323.957146036"
"2002/6/10 6:10","23.0666666666667","58.1666666666667","0","1","0","0","2","0","1","1","0.54807911339427","6.9112","6.9112","121.926042615662","402656.721338028","402656.721338028","123223.461203217"
"2002/6/10 6:20","23.1333333333333","58.3333333333333","1","1","0.161374534040811","1","1","0.161374534040811","0","1","0","6.9112","6.9112","121.926042615662","407055.697787121","407055.697787122","152117.201243166"
"2002/6/10 6:30","23.2","58.5","1","2","0.325176442907053","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","411211.044453768","411211.044453768","118716.684749482"
"2002/6/10 6:40","23.2666666666667","58.6666666666667","1","2","0.164655526043319","0","2","0","1","1","0.280235917209669","6.9112","6.9112","121.926042615662","415059.674866461","415059.67486646","158368.445344404"
"2002/6/10 6:50","23.3333333333333","58.8333333333333","0","1","0","0","2","0","1","2","0.566590424677127","6.9112","6.9112","121.926042615662","418698.718373187","418698.718373187","126107.758126241"
"2002/6/10 7:00","23.4","59","1","1","0.16792125612097","0","2","0","1","2","0.284655654661017","6.9112","6.9112","121.926042615662","422335.621642339","422335.621642339","159267.238423626"
"2002/6/10 7:10","23.4666666666667","59","1","2","0.169998304167925","0","2","0","1","2","0.287469495500629","6.9112","6.9112","121.926042615662","426936.202391079","426936.202391079","159838.873775253"
"2002/6/10 7:20","23.5333333333333","59","1","2","0.342209226593064","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","431048.983552974","431048.983552974","120902.131170944"
"2002/6/10 7:30","23.6","59","1","2","0.16","1","1","0.16","1","1","0.2","6.9112","6.9112","121.94756008","433927.311333805","433927.311333805","183752.942058427"
"2002/6/10 7:40","23.6666666666667","59","0","1","0","0","1","0","1","2","0.587593253196514","6.9112","6.9112","121.926042615662","436192.748450875","436192.748450875","129256.44314709"
"2002/6/10 7:50","23.7333333333333","59","1","1","0.175424908895085","1","1","0.175424908895085","0","1","0","6.9112","6.9112","121.926042615662","438676.944872128","438676.944872128","154904.808654348"
"2002/6/10 8:00","23.8","59","0","1","0","0","1","0","1","1","0.594467161415115","6.9112","6.9112","121.926042615662","441489.24530423","441489.24530423","130039.138550318"
"2002/6/10 8:10","24.0833333333333","58.1666666666667","0","2","0","0","2","0","1","2","0.600176840266184","6.9112","6.9112","121.926042615662","445187.379179661","445187.379179661","130195.250500962"
"2002/6/10 8:20","24.3666666666667","57.3333333333333","0","2","0","0","2","0","1","2","0.604764697954656","6.9112","6.9112","121.926042615662","448972.268598963","448972.268598962","130892.595725962"
"2002/6/10 8:30","24.65","56.5","1","1","0.361811561912511","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","453226.141337071","453226.141337071","123466.167926076"
"2002/6/10 8:40","24.9333333333333","55.6666666666667","1","2","0.184223752545112","1","1","0.184223752545112","0","2","0","6.9112","6.9112","121.926042615662","457874.026977328","457874.026977329","156661.976771101"
"2002/6/10 8:50","25.2166666666667","54.8333333333333","1","2","0.371442902901187","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","462941.578080656","462941.578080656","124725.079054929"
"2002/6/10 9:00","25.5","54","1","2","0.188950739065796","1","1","0.188950739065796","0","2","0","6.9112","6.9112","121.926042615662","468079.214779155","468079.214779156","157608.214747608"
"2002/6/10 9:10","25.8","53.1666666666667","1","2","0.191123062207937","0","1","0","1","1","0.316641752386741","6.9112","6.9112","121.926042615662","472983.279061183","472983.279061183","165589.103900762"
"2002/6/10 9:20","26.1","52.3333333333333","1","2","0.38463331552938","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","477416.923721041","477416.923721041","126493.566131194"
"2002/6/10 9:30","26.4","51.5","1","2","0.194921460313934","0","2","0","1","1","0.322154164149658","6.9112","6.9112","121.926042615662","481358.971325207","481358.971325207","166577.51134028"
"2002/6/10 9:40","26.7","50.6666666666667","1","2","0.197426497552092","1","1","0.197426497552092","0","1","0","6.9112","6.9112","121.926042615662","485483.072777082","485483.072777083","159269.592213808"
"2002/6/10 9:50","27","49.8333333333333","1","2","0.199774913799344","0","1","0","1","1","0.328649677015292","6.9112","6.9112","121.926042615662","491184.094864478","491184.094864478","167947.85673498"
"2002/6/10 10:00","27.3","49","0","1","0","0","2","0","1","2","0.665703635494758","6.9112","6.9112","121.926042615662","497365.548295856","497365.548295856","140400.760872402"
"2002/6/10 10:10","27.5833333333333","48.3333333333333","1","1","0.16","1","1","0.16","1","2","0.224073850928153","6.9112","6.9112","121.94756008","501981.670559644","501981.670559644","195906.811025051"
"2002/6/10 10:20","27.8666666666667","47.6666666666667","1","2","0.206892734887445","0","1","0","1","2","0.338383615144736","6.9112","6.9112","121.926042615662","505527.798068836","505527.798068837","169930.713348695"
"2002/6/10 10:30","28.15","47","1","2","0.208518251748453","0","2","0","1","2","0.340940972868623","6.9112","6.9112","121.926042615662","509326.05603807","509326.056038071","170322.129690745"
"2002/6/10 10:40","28.4333333333333","46.3333333333333","1","2","0.210563415645706","0","2","0","1","2","0.3438060780193","6.9112","6.9112","121.926042615662","513477.125074094","513477.125074095","170882.483700967"
"2002/6/10 10:50","28.7166666666667","45.6666666666667","1","2","0.16","1","1","0.16","1","2","0.231492019716106","6.9112","6.9112","121.94756008","517677.177419912","517677.177419912","198751.322004846"
"2002/6/10 11:00","29","45","1","2","0.214978596629731","0","1","0","1","2","0.3497329574881","6.9112","6.9112","121.926042615662","521813.18303566","521813.18303566","172146.010789193"
"2002/6/10 11:10","29.3333333333333","43.8333333333333","1","2","0.16","1","1","0.16","1","2","0.235107253615882","6.9112","6.9112","121.94756008","525228.820036528","525228.820036528","200062.703263588"
"2002/6/10 11:20","29.6666666666667","42.6666666666667","1","2","0.43397807403063","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","528198.032004551","528198.032004551","133257.555497666"
"2002/6/10 11:30","30","41.5","0","1","0","0","2","0","1","1","0.709157703433991","6.9112","6.9112","121.926042615662","529749.848308307","529749.848308306","146790.851546782"
"2002/6/10 11:40","30.3333333333333","40.3333333333333","0","2","0","0","2","0","1","2","0.709654394733994","6.9112","6.9112","121.926042615662","530137.447173055","530137.447173055","146806.404487563"
"2002/6/10 11:50","30.6666666666667","39.1666666666667","1","1","0.218856483901694","0","2","0","1","2","0.355788291675595","6.9112","6.9112","121.926042615662","530715.656454702","530715.656454702","173098.076011646"
"2002/6/10 12:00","31","38","1","2","0.436459003975561","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","531300.564453566","531300.564453566","133624.045361376"
"2002/6/10 12:10","31.1666666666667","37.6666666666667","1","2","0.436828787849089","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","532386.343800474","532386.343800474","133697.763956887"
"2002/6/10 12:20","31.3333333333333","37.3333333333333","1","2","0.16","1","1","0.16","1","1","0.239345454626468","6.9112","6.9112","121.94756008","534161.090931986","534161.090931986","201513.940347937"
"2002/6/10 12:30","31.5","37","1","2","0.222987749694215","1","2","0.222987749694215","0","1","0","6.9112","6.9112","121.926042615662","536917.710700678","536917.710700678","164351.084393997"
"2002/6/10 12:40","31.6666666666667","36.6666666666667","1","2","0.444988549517504","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","539633.348656196","539633.348656196","134819.823653263"
"2002/6/10 12:50","31.8333333333333","36.3333333333333","1","2","0.224304321910482","0","2","0","1","1","0.363531068336722","6.9112","6.9112","121.926042615662","541527.637039272","541527.637039272","174589.57068454"
"2002/6/10 13:00","32","36","1","2","0.16","1","1","0.16","1","2","0.24376716126632","6.9112","6.9112","121.94756008","542864.811619525","542864.811619526","203169.414946831"
"2002/6/10 13:10","31.9333333333333","36","1","2","0.226446498950215","1","2","0.226446498950215","0","1","0","6.9112","6.9112","121.926042615662","543957.396856537","543957.396856537","165055.393654278"
"2002/6/10 13:20","31.8666666666667","36","1","2","0.2246160483819","1","2","0.2246160483819","0","2","0","6.9112","6.9112","121.926042615662","540480.250514045","540480.250514045","164691.74721845"
"2002/6/10 13:30","31.8","36","0","1","0","0","1","0","1","1","0.721584839411055","6.9112","6.9112","121.926042615662","538263.2760462","538263.2760462","149304.821509021"
"2002/6/10 13:40","31.7333333333333","36","0","2","0","0","2","0","1","2","0.718041476357057","6.9112","6.9112","121.926042615662","536153.33005719","536153.330057189","148235.589966433"
"2002/6/10 13:50","31.6666666666667","36","0","2","0","0","2","0","1","2","0.715793738525251","6.9112","6.9112","121.926042615662","534574.271996747","534574.271996748","147812.380061627"
"2002/6/10 14:00","31.6","36","1","1","0.437427366346011","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","533357.961743245","533357.961743245","133792.8156665"
"2002/6/10 14:10","31.6333333333333","36","1","2","0.438698172388778","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","534682.453045164","534682.453045163","133973.130196034"
"2002/6/10 14:20","31.6666666666667","36","0","1","0","0","2","0","1","1","0.715000579570005","6.9112","6.9112","121.926042615662","533971.595579323","533971.595579323","147741.14467304"
"2002/6/10 14:30","31.7","36","1","1","0.221413781830442","1","1","0.221413781830442","0","1","0","6.9112","6.9112","121.926042615662","534639.054852397","534639.054852397","164066.492413706"
"2002/6/10 14:40","31.7333333333333","36","1","2","0.16","1","2","0.16","1","1","0.24018280536977","6.9112","6.9112","121.94756008","535546.270108642","535546.270108642","201921.108360005"
"2002/6/10 14:50","31.7666666666667","36","1","2","0.442821000455273","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","536898.102119065","536898.102119065","134495.408312624"
"2002/6/10 15:00","31.8","36","1","2","0.16","1","1","0.16","1","1","0.241548066752857","6.9112","6.9112","121.94756008","538644.350207337","538644.350207338","202306.201283322"
"2002/6/10 15:10","31.8333333333333","36","1","2","0.453459597498086","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","549240.869079599","549240.869079599","136059.683441692"
"2002/6/10 15:20","31.8666666666667","36","1","2","0.224162472732432","0","2","0","1","1","0.363438190073252","6.9112","6.9112","121.926042615662","541494.67260879","541494.672608791","174529.623879947"
"2002/6/10 15:30","31.9","36","1","2","0.16","1","1","0.16","1","2","0.2435779355161","6.9112","6.9112","121.94756008","542724.815972079","542724.815972079","203036.729633236"
"2002/6/10 15:40","31.9333333333333","36","1","2","0.16","1","2","0.16","1","2","0.244916290034391","6.9112","6.9112","121.94756008","545140.893442381","545140.893442381","203581.041304903"
"2002/6/10 15:50","31.9666666666667","36","0","1","0","0","1","0","1","2","0.732844646250612","6.9112","6.9112","121.926042615662","546105.726512784","546105.726512783","151098.533279966"
"2002/6/10 16:00","32","36","1","1","0.16","1","1","0.16","1","2","0.245549487891729","6.9112","6.9112","121.94756008","546582.018362384","546582.018362383","203760.147839695"
"2002/6/10 16:10","31.9","36.1666666666667","0","1","0","0","1","0","1","2","0.739220363815808","6.9112","6.9112","121.926042615662","550709.015909045","550709.015909045","151956.672056563"
"2002/6/10 16:20","31.8","36.3333333333333","1","1","0.224719870061185","0","2","0","1","2","0.364037586083787","6.9112","6.9112","121.926042615662","542148.169388016","542148.169388017","174720.008493307"
"2002/6/10 16:30","31.7","36.5","1","2","0.445099707999572","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","539816.627726969","539816.627726969","134837.778731066"
"2002/6/10 16:40","31.6","36.6666666666667","1","2","0.222717721093349","0","2","0","1","1","0.361293216764296","6.9112","6.9112","121.926042615662","538442.299008972","538442.299008972","174150.817584088"
"2002/6/10 16:50","31.5","36.8333333333333","1","2","0.442008545969529","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","536902.748583265","536902.748583265","134406.473107506"
"2002/6/10 17:00","31.4","37","1","2","0.221123886653602","0","2","0","1","1","0.359045138264565","6.9112","6.9112","121.926042615662","535318.707128332","535318.707128332","173710.982010609"
"2002/6/10 17:10","31.3333333333333","36.8333333333333","1","2","0.438645515499425","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","533816.547111958","533816.547111957","133940.968725702"
"2002/6/10 17:20","31.2666666666667","36.6666666666667","1","2","0.21915294824393","1","1","0.21915294824393","0","2","0","6.9112","6.9112","121.926042615662","530726.867316578","530726.867316579","163633.64676798"
"2002/6/10 17:30","31.2","36.5","1","2","0.16","1","2","0.16","1","1","0.236706623063963","6.9112","6.9112","121.94756008","528754.776782165","528754.776782165","200551.567902798"
"2002/6/10 17:40","31.1333333333333","36.3333333333333","1","2","0.217092272325866","1","2","0.217092272325866","0","1","0","6.9112","6.9112","121.926042615662","526113.849934734","526113.849934734","163202.195754668"
"2002/6/10 17:50","31.0666666666667","36.1666666666667","1","2","0.215253751553971","1","2","0.215253751553971","0","2","0","6.9112","6.9112","121.926042615662","522858.865784923","522858.865784924","162849.136226589"
"2002/6/10 18:00","31","36","0","1","0","0","1","0","1","1","0.694910879088315","6.9112","6.9112","121.926042615662","519224.644263909","519224.644263909","144848.15815367"
"2002/6/10 18:10","30.7833333333333","36.5","1","1","0.213131858711538","1","1","0.213131858711538","0","1","0","6.9112","6.9112","121.926042615662","519276.296884542","519276.296884543","162448.006249226"
"2002/6/10 18:20","30.5666666666667","37","1","2","0.21035667489823","1","2","0.21035667489823","0","2","0","6.9112","6.9112","121.926042615662","512648.664682237","512648.664682237","161858.570449426"
"2002/6/10 18:30","30.35","37.5","1","2","0.16","1","2","0.16","1","1","0.227760744147331","6.9112","6.9112","121.94756008","509893.493545563","509893.493545563","197300.917375317"
"2002/6/10 18:40","30.1333333333333","38","1","2","0.16","1","2","0.16","1","2","0.226724185634598","6.9112","6.9112","121.94756008","507562.754726248","507562.754726248","197006.916642542"
"2002/6/10 18:50","29.9166666666667","38.5","0","1","0","0","1","0","1","2","0.675933065451491","6.9112","6.9112","121.926042615662","505111.760766707","505111.760766707","142279.749618377"
"2002/6/10 19:00","29.7","39","1","1","0.204853546771169","0","2","0","1","2","0.336339702972977","6.9112","6.9112","121.926042615662","502659.857277443","502659.857277443","169220.839159394"
"2002/6/10 19:10","29.4833333333333","39.3333333333333","1","2","0.404851836288601","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","499434.891778105","499434.891778104","129252.810272611"
"2002/6/10 19:20","29.2666666666667","39.6666666666667","1","2","0.201736041808129","1","1","0.201736041808129","0","2","0","6.9112","6.9112","121.926042615662","495716.370325551","495716.370325551","160164.174069653"
"2002/6/10 19:30","29.05","40","1","2","0.16","1","2","0.16","1","1","0.219384662418875","6.9112","6.9112","121.94756008","491750.529652301","491750.529652301","194091.305588581"
"2002/6/10 19:40","28.8333333333333","40.3333333333333","1","2","0.197820443065419","0","1","0","1","2","0.32626161605609","6.9112","6.9112","121.926042615662","487577.091590492","487577.091590492","167352.260927424"
"2002/6/10 19:50","28.6166666666667","40.6666666666667","1","2","0.389236097599165","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","483111.097188405","483111.097188405","127130.89275814"
"2002/6/10 20:00","28.4","41","1","2","0.193550909153246","1","1","0.193550909153246","0","2","0","6.9112","6.9112","121.926042615662","478574.355407305","478574.355407306","158538.032107979"
"2002/6/10 20:10","28.2333333333333","41.8333333333333","1","2","0.16","1","2","0.16","1","1","0.212995272440859","6.9112","6.9112","121.94756008","477482.183941492","477482.183941492","191680.839221373"
"2002/6/10 20:20","28.0666666666667","42.6666666666667","1","2","0.16","1","2","0.16","1","2","0.213079882802185","6.9112","6.9112","121.94756008","477684.28421204","477684.28421204","191869.81951016"
"2002/6/10 20:30","27.9","43.5","1","2","0.194049643420648","1","2","0.194049643420648","0","1","0","6.9112","6.9112","121.926042615662","478548.559547293","478548.559547294","158605.721058566"
"2002/6/10 20:40","27.7333333333333","44.3333333333333","1","2","0.389874055219231","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","483900.080653309","483900.080653308","127219.54819963"
"2002/6/10 20:50","27.5666666666667","45.1666666666667","1","2","0.390616418569742","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","485620.590940042","485620.590940041","127340.370485602"
"2002/6/10 21:00","27.4","46","1","2","0.390996441713272","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","485984.32450509","485984.32450509","127391.057695872"
"2002/6/10 21:10","27.25","46.8333333333333","0","1","0","0","2","0","1","1","0.654430188784854","6.9112","6.9112","121.926042615662","488175.42178704","488175.42178704","137807.297351929"
"2002/6/10 21:20","27.1","47.6666666666667","0","2","0","0","2","0","1","2","0.658446137633246","6.9112","6.9112","121.926042615662","491146.188650555","491146.188650555","138185.937265235"
"2002/6/10 21:30","26.95","48.5","0","2","0","0","2","0","1","2","0.659655653366275","6.9112","6.9112","121.926042615662","492099.356846722","492099.356846722","138374.480816975"
"2002/6/10 21:40","26.8","49.3333333333333","1","1","0.199571515898863","1","1","0.199571515898863","0","1","0","6.9112","6.9112","121.926042615662","491770.667615941","491770.667615941","159750.003272955"
"2002/6/10 21:50","26.65","50.1666666666667","1","2","0.199399490900365","0","1","0","1","1","0.328946179278227","6.9112","6.9112","121.926042615662","491583.204683659","491583.20468366","167692.045133346"
"2002/6/10 22:00","26.5","51","1","2","0.397196836102412","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","491960.375726989","491960.37572699","128220.503195665"
"2002/6/10 22:10","26.3333333333333","52","1","2","0.16","1","1","0.16","1","1","0.219908847594831","6.9112","6.9112","121.94756008","492981.968645948","492981.968645948","194032.155171425"
"2002/6/10 22:20","26.1666666666667","53","1","2","0.16","1","2","0.16","1","2","0.22041300810521","6.9112","6.9112","121.94756008","494018.459952093","494018.459952094","194479.303384162"
"2002/6/10 22:30","26","54","0","1","0","0","1","0","1","2","0.662625014227322","6.9112","6.9112","121.926042615662","495037.89211817","495037.89211817","139987.484417115"
"2002/6/10 22:40","25.8333333333333","55","1","1","0.201512743686014","0","2","0","1","2","0.332070345776087","6.9112","6.9112","121.926042615662","496280.745598482","496280.745598482","168235.300027724"
"2002/6/10 22:50","25.6666666666667","56","1","2","0.202730145234347","0","2","0","1","2","0.333791405447583","6.9112","6.9112","121.926042615662","498866.438210374","498866.438210374","168563.01360556"
"2002/6/10 23:00","25.5","57","1","2","0.204320628329762","1","1","0.204320628329762","0","1","0","6.9112","6.9112","121.926042615662","501739.647309827","501739.647309827","160700.296415803"
"2002/6/10 23:10","25.35","57.5","1","2","0.203584231835286","0","1","0","1","1","0.335189909560771","6.9112","6.9112","121.926042615662","500957.48454636","500957.48454636","168757.827068839"
"2002/6/10 23:20","25.2","58","1","2","0.202730107674819","1","1","0.202730107674819","0","1","0","6.9112","6.9112","121.926042615662","498425.346023064","498425.346023064","160382.062633292"
"2002/6/10 23:30","25.05","58.5","1","2","0.16","1","2","0.16","1","1","0.221160654629991","6.9112","6.9112","121.94756008","495753.903508355","495753.903508355","194539.950974114"
"2002/6/10 23:40","24.9","59","1","2","0.398774482716723","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","493344.045710152","493344.045710152","128428.640185431"
"2002/6/10 23:50","24.75","59.5","0","1","0","0","2","0","1","1","0.660431900323541","6.9112","6.9112","121.926042615662","492753.280009728","492753.280009728","138552.48095976"
"2002/6/11 0:00","24.6","60","1","1","0.199238373018374","0","2","0","1","2","0.329745008450111","6.9112","6.9112","121.926042615662","492629.690283491","492629.690283491","167460.030415021"
"2002/6/11 0:10","24.4333333333333","60.6666666666667","0","1","0","0","2","0","1","2","0.658162070396461","6.9112","6.9112","121.926042615662","491177.797438521","491177.797438522","138484.480195158"
"2002/6/11 0:20","24.2666666666667","61.3333333333333","1","1","0.197466196163362","0","2","0","1","2","0.327241160268835","6.9112","6.9112","121.926042615662","488801.869644491","488801.869644491","166984.147573796"
"2002/6/11 0:30","24.1","62","1","2","0.391111505845526","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","486182.221600946","486182.221600946","127407.7165702"
"2002/6/11 0:40","23.9333333333333","62.6666666666667","1","2","0.388250068948019","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","483727.643309468","483727.643309468","127032.407268404"
"2002/6/11 0:50","23.7666666666667","63.3333333333333","0","1","0","0","2","0","1","1","0.646133572725693","6.9112","6.9112","121.926042615662","481392.279952564","481392.279952564","136298.906255344"
"2002/6/11 1:00","23.6","64","1","1","0.16","1","1","0.16","1","2","0.213818403033662","6.9112","6.9112","121.94756008","479211.920765219","479211.920765219","191519.010962121"
"2002/6/11 1:10","23.45","64.6666666666667","1","2","0.192648873709563","0","1","0","1","2","0.319842971546986","6.9112","6.9112","121.926042615662","477607.527190821","477607.527190821","165802.324437568"
"2002/6/11 1:20","23.3","65.3333333333333","1","2","0.381897168362995","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","476272.297580914","476272.297580914","126161.90057256"
"2002/6/11 1:30","23.15","66","1","2","0.16","1","1","0.16","1","1","0.211745379655897","6.9112","6.9112","121.94756008","474427.955579759","474427.955579759","190668.117103271"
"2002/6/11 1:40","23","66.6666666666667","1","2","0.190444162219299","1","2","0.190444162219299","0","1","0","6.9112","6.9112","121.926042615662","472204.00724145","472204.00724145","157928.656486742"
"2002/6/11 1:50","22.85","67.3333333333333","1","2","0.18912918503508","0","1","0","1","1","0.315239568652756","6.9112","6.9112","121.926042615662","470351.74297612","470351.74297612","164795.579432102"
"2002/6/11 2:00","22.7","68","1","2","0.16","1","1","0.16","1","2","0.209266456489704","6.9112","6.9112","121.94756008","468797.647869017","468797.647869017","189848.972844247"
"2002/6/11 2:10","22.6","67.8333333333333","1","2","0.187308064861441","0","1","0","1","2","0.312700039529807","6.9112","6.9112","121.926042615662","466381.032925121","466381.032925121","164304.492336318"
"2002/6/11 2:20","22.5","67.6666666666667","1","2","0.185787834670157","0","2","0","1","2","0.311220106986585","6.9112","6.9112","121.926042615662","463737.373239087","463737.373239087","163777.095817793"
"2002/6/11 2:30","22.4","67.5","1","2","0.16","1","1","0.16","1","2","0.205388546886984","6.9112","6.9112","121.94756008","459584.884808316","459584.884808316","188140.852909992"
"2002/6/11 2:40","22.3","67.3333333333333","1","2","0.16","1","2","0.16","1","2","0.203041003233454","6.9112","6.9112","121.94756008","454286.387745477","454286.387745477","187438.242715569"
"2002/6/11 2:50","22.2","67.1666666666667","1","2","0.179952861360007","1","2","0.179952861360007","0","1","0","6.9112","6.9112","121.926042615662","449979.569369752","449979.569369752","155841.274692282"
"2002/6/11 3:00","22.1","67","1","2","0.177827999699601","0","1","0","1","1","0.300413614399029","6.9112","6.9112","121.926042615662","446336.997817014","446336.997817015","161574.644881952"
"2002/6/11 3:10","22.0166666666667","66.8333333333333","1","2","0.35103982246114","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","442942.222905175","442942.222905174","122075.108156555"
"2002/6/11 3:20","21.9333333333333","66.6666666666667","1","2","0.347431294892941","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","439434.668418179","439434.668418179","121610.11811607"
"2002/6/11 3:30","21.85","66.5","1","2","0.16","1","1","0.16","1","1","0.2","6.9112","6.9112","121.94756008","434321.540760604","434321.540760604","183215.928630871"
"2002/6/11 3:40","21.7666666666667","66.3333333333333","1","2","0.170160613278855","1","2","0.170160613278855","0","1","0","6.9112","6.9112","121.926042615662","428364.804169235","428364.804169235","153884.798635323"
"2002/6/11 3:50","21.6833333333333","66.1666666666667","1","2","0.168300333610268","0","1","0","1","1","0.287415624964868","6.9112","6.9112","121.926042615662","425028.902997881","425028.902997881","158964.039703832"
"2002/6/11 4:00","21.6","66","1","2","0.167156251624998","0","2","0","1","2","0.286266335027046","6.9112","6.9112","121.926042615662","422752.891940428","422752.891940429","158578.510724506"
"2002/6/11 4:10","21.5","65.8333333333333","1","2","0.165457840404493","0","2","0","1","2","0.284081986061281","6.9112","6.9112","121.926042615662","418988.865133484","418988.865133484","158091.428507138"
"2002/6/11 4:20","21.4","65.6666666666667","0","1","0","0","2","0","1","2","0.565360515860038","6.9112","6.9112","121.926042615662","414404.732009033","414404.732009033","124278.238729625"
"2002/6/11 4:30","21.3","65.5","1","1","0.161005963702202","0","2","0","1","2","0.278239551853599","6.9112","6.9112","121.926042615662","408958.342293521","408958.342293522","156837.450586749"
"2002/6/11 4:40","21.2","65.3333333333333","1","2","0.316525737764773","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","403542.659581931","403542.659581932","117640.040982293"
"2002/6/11 4:50","21.1","65.1666666666667","0","1","0","0","2","0","1","1","0.546405857794241","6.9112","6.9112","121.926042615662","397449.598104748","397449.598104748","121336.736197634"
"2002/6/11 5:00","21","65","1","1","0.305673906637985","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","391163.167513327","391163.167513327","116280.976355115"
"2002/6/11 5:10","21.0666666666667","65.1666666666667","0","1","0","0","2","0","1","1","0.538460811944375","6.9112","6.9112","121.926042615662","390975.870944448","390975.870944448","120402.238167783"
"2002/6/11 5:20","21.1333333333333","65.3333333333333","1","1","0.307660067965253","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","393305.692816041","393305.692816041","116528.793430661"
"2002/6/11 5:30","21.2","65.5","1","2","0.16","1","1","0.16","1","1","0.2","6.9112","6.9112","121.94756008","395475.059961111","395475.059961111","175494.012169905"
"2002/6/11 5:40","21.2666666666667","65.6666666666667","1","2","0.312048132615701","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","397356.066718548","397356.066718548","117073.270021883"
"2002/6/11 5:50","21.3333333333333","65.8333333333333","0","1","0","0","2","0","1","1","0.546244174809402","6.9112","6.9112","121.926042615662","398837.238433503","398837.238433503","121945.778500322"
"2002/6/11 6:00","21.4","66","0","2","0","0","2","0","1","2","0.548267286321573","6.9112","6.9112","121.926042615662","400527.292525122","400527.292525122","122207.444548991"
"2002/6/11 6:10","21.4666666666667","66","1","1","0.315995645154967","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","402316.343206948","402316.343206948","117571.367008912"
"2002/6/11 6:20","21.5333333333333","66","1","2","0.16","1","1","0.16","1","1","0.2","6.9112","6.9112","121.94756008","404408.219638299","404408.219638298","177503.556308639"
"2002/6/11 6:30","21.6","66","1","2","0.16","1","2","0.16","1","2","0.2","6.9112","6.9112","121.94756008","408151.586270233","408151.586270233","178458.746356494"
"2002/6/11 6:40","21.6666666666667","66","1","2","0.163311323715701","0","1","0","1","2","0.279216719697211","6.9112","6.9112","121.926042615662","412674.124705809","412674.124705809","157852.393981678"
"2002/6/11 6:50","21.7333333333333","66","1","2","0.164747276856237","1","1","0.164747276856237","0","1","0","6.9112","6.9112","121.926042615662","415783.383648073","415783.383648073","152801.711550768"
"2002/6/11 7:00","21.8","66","1","2","0.16539730499921","0","1","0","1","1","0.282336052500152","6.9112","6.9112","121.926042615662","417600.341106527","417600.341106528","158372.096261571"
"2002/6/11 7:10","21.8666666666667","66","1","2","0.16","1","1","0.16","1","2","0.2","6.9112","6.9112","121.94756008","418790.179469776","418790.179469775","180507.883952065"
"2002/6/11 7:20","21.9333333333333","66","0","1","0","0","1","0","1","2","0.568811506074008","6.9112","6.9112","121.926042615662","420098.994551805","420098.994551805","126170.055127807"
"2002/6/11 7:30","22","66","1","1","0.16","1","1","0.16","1","2","0.2","6.9112","6.9112","121.94756008","421690.044311503","421690.044311503","181166.438983331"
