1,"2.1mp.cws.beijing.random.sys"
"2002/6/11 7:40","22.0666666666667","66","1","2","0.16","1","2","0.16","1","2","0.2","6.9112","6.9112","121.94756008","423454.394723481","423454.394723481","181717.784376297"
"2002/6/11 7:50","22.1333333333333","66","1","2","0.169414492547013","0","1","0","1","2","0.286944063559449","6.9112","6.9112","121.926042615662","425880.279696364","425880.279696364","159629.015733178"
"2002/6/11 8:00","22.2","66","1","2","0.170511787019738","0","2","0","1","2","0.288883480010028","6.9112","6.9112","121.926042615662","428710.370235431","428710.370235432","159848.376621276"
"2002/6/11 8:10","22.3333333333333","65.8333333333333","1","2","0.16","1","1","0.16","1","2","0.2","6.9112","6.9112","121.94756008","432706.222326283","432706.222326284","183453.837067387"
"2002/6/11 8:20","22.4666666666667","65.6666666666667","1","2","0.174616890706324","1","2","0.174616890706324","0","1","0","6.9112","6.9112","121.926042615662","437011.317396512","437011.317396513","154746.499448545"
"2002/6/11 8:30","22.6","65.5","0","1","0","0","1","0","1","1","0.595717235384175","6.9112","6.9112","121.926042615662","441907.298544101","441907.298544102","129796.180782585"
"2002/6/11 8:40","22.7333333333333","65.3333333333333","1","1","0.355200403394359","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","446791.739343611","446791.739343611","122610.417880676"
"2002/6/11 8:50","22.8666666666667","65.1666666666667","1","2","0.17989169622927","0","2","0","1","1","0.30227061692354","6.9112","6.9112","121.926042615662","449963.690393861","449963.690393862","162315.302418214"
"2002/6/11 9:00","23","65","1","2","0.181510449801286","1","1","0.181510449801286","0","1","0","6.9112","6.9112","121.926042615662","452377.487936234","452377.487936235","156128.913896997"
"2002/6/11 9:10","23.15","64.6666666666667","0","1","0","0","1","0","1","1","0.611498555766894","6.9112","6.9112","121.926042615662","454963.81376693","454963.81376693","132302.192252679"
"2002/6/11 9:20","23.3","64.3333333333333","0","2","0","0","2","0","1","2","0.616298055168578","6.9112","6.9112","121.926042615662","458111.429637335","458111.429637334","132420.884214311"
"2002/6/11 9:30","23.45","64","0","2","0","0","2","0","1","2","0.622925321585207","6.9112","6.9112","121.926042615662","463277.40872458","463277.408724581","133252.791788957"
"2002/6/11 9:40","23.6","63.6666666666667","1","1","0.189017734602721","1","1","0.189017734602721","0","1","0","6.9112","6.9112","121.926042615662","469048.374719759","469048.374719759","157643.602751503"
"2002/6/11 9:50","23.75","63.3333333333333","0","1","0","0","1","0","1","1","0.634462426181738","6.9112","6.9112","121.926042615662","473075.576298848","473075.576298848","135540.939476587"
"2002/6/11 10:00","23.9","63","1","1","0.16","1","1","0.16","1","2","0.212400664379461","6.9112","6.9112","121.94756008","476101.026794369","476101.026794369","191297.505290964"
"2002/6/11 10:10","24.0333333333333","62.6666666666667","1","2","0.193979896591332","1","2","0.193979896591332","0","1","0","6.9112","6.9112","121.926042615662","478736.920391393","478736.920391393","158601.716490132"
"2002/6/11 10:20","24.1666666666667","62.3333333333333","1","2","0.195143297031839","1","2","0.195143297031839","0","2","0","6.9112","6.9112","121.926042615662","481562.417264109","481562.41726411","158843.039434008"
"2002/6/11 10:30","24.3","62","0","1","0","0","1","0","1","1","0.648318009815846","6.9112","6.9112","121.926042615662","483954.948941831","483954.948941831","137667.019878523"
"2002/6/11 10:40","24.4333333333333","61.6666666666667","1","1","0.196873013452787","0","2","0","1","2","0.32537281988488","6.9112","6.9112","121.926042615662","486170.753966979","486170.753966979","167014.603119255"
"2002/6/11 10:50","24.5666666666667","61.3333333333333","1","2","0.198167168177517","0","2","0","1","2","0.326943060484631","6.9112","6.9112","121.926042615662","488585.971868349","488585.97186835","167409.775891889"
"2002/6/11 11:00","24.7","61","0","1","0","0","2","0","1","2","0.657802063425248","6.9112","6.9112","121.926042615662","491257.012244739","491257.012244738","139041.002659772"
"2002/6/11 11:10","24.9166666666667","60.3333333333333","1","1","0.16","1","1","0.16","1","2","0.221020181011308","6.9112","6.9112","121.94756008","495390.820526253","495390.820526253","194629.594573166"
"2002/6/11 11:20","25.1333333333333","59.6666666666667","1","2","0.203812860238448","0","1","0","1","2","0.334615056820965","6.9112","6.9112","121.926042615662","500080.437372994","500080.437372994","168987.01690499"
"2002/6/11 11:30","25.35","59","0","1","0","0","2","0","1","2","0.675787364626661","6.9112","6.9112","121.926042615662","504934.84214243","504934.84214243","141595.269579834"
"2002/6/11 11:40","25.5666666666667","58.3333333333333","1","1","0.41303211891261","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","509409.379663138","509409.379663138","130415.101181405"
"2002/6/11 11:50","25.7833333333333","57.6666666666667","1","2","0.416390027105998","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","512817.564519583","512817.564519583","130878.147314594"
"2002/6/11 12:00","26","57","1","2","0.16","1","1","0.16","1","1","0.230323310179314","6.9112","6.9112","121.94756008","515788.074888197","515788.074888196","197917.180026163"
"2002/6/11 12:10","26.2","56.1666666666667","1","2","0.212431156199666","0","1","0","1","2","0.346987445688323","6.9112","6.9112","121.926042615662","518269.287192822","518269.287192823","171287.758700499"
"2002/6/11 12:20","26.4","55.3333333333333","1","2","0.213794828765252","1","1","0.213794828765252","0","1","0","6.9112","6.9112","121.926042615662","520819.425543021","520819.425543022","162587.771651665"
"2002/6/11 12:30","26.6","54.5","1","2","0.16","1","2","0.16","1","1","0.233503183135115","6.9112","6.9112","121.94756008","522446.508456078","522446.508456078","199182.824840306"
"2002/6/11 12:40","26.8","53.6666666666667","1","2","0.16","1","2","0.16","1","2","0.234010309780826","6.9112","6.9112","121.94756008","523329.066222737","523329.066222737","199476.804256851"
"2002/6/11 12:50","27","52.8333333333333","1","2","0.216001274530208","1","2","0.216001274530208","0","1","0","6.9112","6.9112","121.926042615662","524732.907947927","524732.907947927","163012.024060127"
"2002/6/11 13:00","27.2","52","1","2","0.430320413739044","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","526569.552299092","526569.552299092","132805.131809638"
"2002/6/11 13:10","27.4166666666667","51.3333333333333","1","2","0.217356986536493","1","1","0.217356986536493","0","2","0","6.9112","6.9112","121.926042615662","528450.580987208","528450.580987207","163319.164799156"
"2002/6/11 13:20","27.6333333333333","50.6666666666667","1","2","0.218419226935298","1","2","0.218419226935298","0","2","0","6.9112","6.9112","121.926042615662","529888.613962472","529888.613962471","163508.558803635"
"2002/6/11 13:30","27.85","50","1","2","0.218864866632703","0","1","0","1","1","0.356210983396789","6.9112","6.9112","121.926042615662","531559.588116875","531559.588116876","173021.714516203"
"2002/6/11 13:40","28.0666666666667","49.3333333333333","1","2","0.220333261243873","1","1","0.220333261243873","0","1","0","6.9112","6.9112","121.926042615662","533640.997317054","533640.997317054","163891.136318758"
"2002/6/11 13:50","28.2833333333333","48.6666666666667","1","2","0.221499155462655","1","2","0.221499155462655","0","2","0","6.9112","6.9112","121.926042615662","535750.425619429","535750.42561943","164118.173281244"
"2002/6/11 14:00","28.5","48","1","2","0.16","1","2","0.16","1","1","0.240974474920537","6.9112","6.9112","121.94756008","537798.406425904","537798.406425904","201992.308672366"
"2002/6/11 14:10","28.4833333333333","47.6666666666667","0","1","0","0","1","0","1","2","0.723351559504249","6.9112","6.9112","121.926042615662","539857.945042346","539857.945042345","149199.961130401"
"2002/6/11 14:20","28.4666666666667","47.3333333333333","1","1","0.221221001721153","0","2","0","1","2","0.359952286741201","6.9112","6.9112","121.926042615662","537098.522140285","537098.522140285","173591.214622514"
"2002/6/11 14:30","28.45","47","1","2","0.220219750823338","0","2","0","1","2","0.358526509374632","6.9112","6.9112","121.926042615662","535068.661642862","535068.661642862","173317.810082357"
"2002/6/11 14:40","28.4333333333333","46.6666666666667","0","1","0","0","2","0","1","2","0.714317993723217","6.9112","6.9112","121.926042615662","533660.546915912","533660.546915912","147228.367884862"
"2002/6/11 14:50","28.4166666666667","46.3333333333333","1","1","0.21747322572622","0","2","0","1","2","0.354934012021599","6.9112","6.9112","121.926042615662","530053.519741198","530053.519741198","172510.824869687"
"2002/6/11 15:00","28.4","46","1","2","0.16","1","1","0.16","1","2","0.234725387945084","6.9112","6.9112","121.94756008","525140.173526984","525140.173526984","199565.022014488"
"2002/6/11 15:10","28.4","45.6666666666667","1","2","0.16","1","2","0.16","1","2","0.232645183765228","6.9112","6.9112","121.94756008","520431.865416162","520431.865416162","198989.595037919"
"2002/6/11 15:20","28.4","45.3333333333333","1","2","0.211853798685303","0","1","0","1","2","0.346186939118278","6.9112","6.9112","121.926042615662","517112.839970454","517112.839970455","171127.564160331"
"2002/6/11 15:30","28.4","45","1","2","0.210572870490856","1","1","0.210572870490856","0","1","0","6.9112","6.9112","121.926042615662","514084.225319481","514084.225319482","161935.286864428"
"2002/6/11 15:40","28.4","44.6666666666667","1","2","0.208809249520701","0","1","0","1","1","0.342106532658579","6.9112","6.9112","121.926042615662","511202.247861037","511202.247861037","170258.535184476"
"2002/6/11 15:50","28.4","44.3333333333333","1","2","0.207185399305053","0","2","0","1","2","0.339876406227088","6.9112","6.9112","121.926042615662","507922.757470905","507922.757470905","169806.299796589"
"2002/6/11 16:00","28.4","44","1","2","0.16","1","1","0.16","1","2","0.225170761877014","6.9112","6.9112","121.94756008","504489.500229415","504489.500229414","196164.892712163"
"2002/6/11 16:10","28.3833333333333","43.6666666666667","0","1","0","0","1","0","1","2","0.670285738006459","6.9112","6.9112","121.926042615662","500867.281757985","500867.281757985","141247.48734888"
"2002/6/11 16:20","28.3666666666667","43.3333333333333","1","1","0.16","1","1","0.16","1","2","0.221895458842197","6.9112","6.9112","121.94756008","497290.144915099","497290.1449151","195008.573697392"
"2002/6/11 16:30","28.35","43","1","2","0.400054762125398","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","493793.029019841","493793.029019841","128581.785721926"
"2002/6/11 16:40","28.3333333333333","42.6666666666667","0","1","0","0","2","0","1","1","0.656953526983607","6.9112","6.9112","121.926042615662","490352.470926072","490352.470926072","138474.990913931"
"2002/6/11 16:50","28.3166666666667","42.3333333333333","1","1","0.391886437106063","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","486647.706198948","486647.706198948","127505.821141087"
"2002/6/11 17:00","28.3","42","1","2","0.195208219240423","0","2","0","1","1","0.323180635891814","6.9112","6.9112","121.926042615662","482799.815397733","482799.815397733","166538.672898408"
"2002/6/11 17:10","28.1333333333333","42.5","1","2","0.195091576629432","0","2","0","1","2","0.322899541035639","6.9112","6.9112","121.926042615662","482396.304738359","482396.304738359","166528.821765385"
"2002/6/11 17:20","27.9666666666667","43","0","1","0","0","2","0","1","2","0.64711377481795","6.9112","6.9112","121.926042615662","482812.404035698","482812.404035697","137187.601066934"
"2002/6/11 17:30","27.8","43.5","0","2","0","0","2","0","1","2","0.644342147689251","6.9112","6.9112","121.926042615662","480264.842521265","480264.842521265","136334.322171024"
"2002/6/11 17:40","27.6333333333333","44","1","1","0.192900376090639","1","1","0.192900376090639","0","1","0","6.9112","6.9112","121.926042615662","477166.714944832","477166.714944832","158408.274309576"
"2002/6/11 17:50","27.4666666666667","44.5","1","2","0.191774450872723","0","1","0","1","1","0.318060804208506","6.9112","6.9112","121.926042615662","475027.706693118","475027.706693119","165669.913108872"
"2002/6/11 18:00","27.3","45","1","2","0.38077891179473","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","474163.383506586","474163.383506586","125993.894710514"
"2002/6/11 18:10","27.1333333333333","45.6666666666667","1","2","0.191620355711449","0","2","0","1","1","0.318669429191929","6.9112","6.9112","121.926042615662","475704.582520493","475704.582520493","165476.638366443"
"2002/6/11 18:20","26.9666666666667","46.3333333333333","1","2","0.16","1","1","0.16","1","2","0.212922648028533","6.9112","6.9112","121.94756008","477228.295601389","477228.29560139","191323.103357604"
"2002/6/11 18:30","26.8","47","1","2","0.382216331172037","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","475584.608073271","475584.608073271","126184.04777142"
"2002/6/11 18:40","26.6333333333333","47.6666666666667","0","1","0","0","2","0","1","1","0.634860426857171","6.9112","6.9112","121.926042615662","472767.136375821","472767.136375821","134954.370716632"
"2002/6/11 18:50","26.4666666666667","48.3333333333333","1","1","0.189215346417753","0","2","0","1","2","0.314999257420676","6.9112","6.9112","121.926042615662","470121.635984418","470121.635984418","164885.201166257"
"2002/6/11 19:00","26.3","49","1","2","0.16","1","1","0.16","1","2","0.208940067942823","6.9112","6.9112","121.94756008","468240.215890484","468240.215890484","190054.243388185"
"2002/6/11 19:10","26.1333333333333","49.6666666666667","1","2","0.188153489010441","0","1","0","1","2","0.312790654053371","6.9112","6.9112","121.926042615662","466959.644233835","466959.644233836","164733.021013774"
"2002/6/11 19:20","25.9666666666667","50.3333333333333","1","2","0.16","1","1","0.16","1","2","0.207911750982512","6.9112","6.9112","121.94756008","465900.199606163","465900.199606163","189693.410980923"
"2002/6/11 19:30","25.8","51","0","1","0","0","1","0","1","2","0.623368728658841","6.9112","6.9112","121.926042615662","464662.122611881","464662.12261188","134279.727041206"
"2002/6/11 19:40","25.6333333333333","51.6666666666667","0","2","0","0","2","0","1","2","0.622877797803781","6.9112","6.9112","121.926042615662","463343.575085565","463343.575085565","133332.023799589"
"2002/6/11 19:50","25.4666666666667","52.3333333333333","0","2","0","0","2","0","1","2","0.621149805189114","6.9112","6.9112","121.926042615662","461885.098138548","461885.098138548","133022.02477915"
"2002/6/11 20:00","25.3","53","1","1","0.184835441549436","0","2","0","1","2","0.308755841702067","6.9112","6.9112","121.926042615662","460425.884691624","460425.884691624","163725.698295556"
"2002/6/11 20:10","25.2","52.8333333333333","1","2","0.16","1","1","0.16","1","2","0.204427108877372","6.9112","6.9112","121.94756008","457826.146068192","457826.146068192","188303.89232023"
"2002/6/11 20:20","25.1","52.6666666666667","1","2","0.16","1","2","0.16","1","2","0.203144412253999","6.9112","6.9112","121.94756008","454934.020955146","454934.020955146","187917.964774191"
"2002/6/11 20:30","25","52.5","1","2","0.359811676113804","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","450839.926972262","450839.926972262","123198.659206629"
"2002/6/11 20:40","24.9","52.3333333333333","1","2","0.178272903445242","1","1","0.178272903445242","0","2","0","6.9112","6.9112","121.926042615662","445818.804953015","445818.804953015","155493.736001756"
"2002/6/11 20:50","24.8","52.1666666666667","0","1","0","0","1","0","1","1","0.594787337013829","6.9112","6.9112","121.926042615662","441155.350728565","441155.350728564","129667.009666411"
"2002/6/11 21:00","24.7","52","0","2","0","0","2","0","1","2","0.591098386091533","6.9112","6.9112","121.926042615662","436938.925050861","436938.92505086","128401.824738212"
"2002/6/11 21:10","24.6","51.8333333333333","1","1","0.34236010993685","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","432593.561269162","432593.561269162","120938.814392392"
"2002/6/11 21:20","24.5","51.6666666666667","0","1","0","0","2","0","1","1","0.580292416227645","6.9112","6.9112","121.926042615662","428010.335894199","428010.335894199","126892.514203862"
"2002/6/11 21:30","24.4","51.5","1","1","0.16","1","1","0.16","1","2","0.2","6.9112","6.9112","121.94756008","422789.256809785","422789.256809785","181273.285781911"
"2002/6/11 21:40","24.3","51.3333333333333","0","1","0","0","1","0","1","2","0.565150255172352","6.9112","6.9112","121.926042615662","417246.88423668","417246.88423668","125760.135230067"
"2002/6/11 21:50","24.2","51.1666666666667","0","2","0","0","2","0","1","2","0.561223206158383","6.9112","6.9112","121.926042615662","412058.779262456","412058.779262456","124240.0440063"
"2002/6/11 22:00","24.1","51","0","2","0","0","2","0","1","2","0.555678961595003","6.9112","6.9112","121.926042615662","407200.85232728","407200.852327279","123392.636284434"
"2002/6/11 22:10","24","50.6666666666667","1","1","0.31547991369812","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","401685.905046198","401685.905046198","117506.131693091"
"2002/6/11 22:20","23.9","50.3333333333333","0","1","0","0","2","0","1","1","0.542018825338834","6.9112","6.9112","121.926042615662","395872.762902927","395872.762902927","121642.454991752"
"2002/6/11 22:30","23.8","50","0","2","0","0","2","0","1","2","0.536834331278425","6.9112","6.9112","121.926042615662","390908.889819494","390908.889819494","120714.884259791"
"2002/6/11 22:40","23.7","49.6666666666667","1","1","0.302095516985831","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","386270.701857602","386270.701857602","115836.206175332"
"2002/6/11 22:50","23.6","49.3333333333333","1","2","0.16","1","1","0.16","0","2","0","6.9112","6.9112","121.926042615662","380413.098054358","380413.098054358","147839.643796814"
"2002/6/11 23:00","23.5","49","1","2","0.292078367104877","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","373879.558867631","373879.558867631","114603.001439135"
"2002/6/11 23:10","23.3833333333333","49.5","1","2","0.16","0","2","0","1","1","0.255056774687044","6.9112","6.9112","121.926042615662","371414.311772276","371414.311772276","151562.846791162"
"2002/6/11 23:20","23.2666666666667","50","0","1","0","0","2","0","1","2","0.509192766997632","6.9112","6.9112","121.926042615662","368755.239414822","368755.239414822","117654.283586893"
"2002/6/11 23:30","23.15","50.5","1","1","0.16","1","1","0.16","0","1","0","6.9112","6.9112","121.926042615662","366404.236453061","366404.236453061","145656.866476128"
"2002/6/11 23:40","23.0333333333333","51","1","2","0.16","1","2","0.16","0","2","0","6.9112","6.9112","121.926042615662","363890.607131424","363890.607131425","145310.315185054"
"2002/6/11 23:50","22.9166666666667","51.5","0","1","0","0","1","0","1","1","0.499743929017643","6.9112","6.9112","121.926042615662","361761.012123274","361761.012123274","116850.908259009"
"2002/6/12 0:00","22.8","52","1","1","0.16","1","1","0.16","1","2","0.2","6.9112","6.9112","121.94756008","360214.409168076","360214.409168076","169038.688564339"
"2002/6/12 0:10","22.6666666666667","52.3333333333333","1","2","0.16","1","2","0.16","0","1","0","6.9112","6.9112","121.926042615662","358906.513195564","358906.513195565","144553.775516743"
"2002/6/12 0:20","22.5333333333333","52.6666666666667","1","2","0.16","1","2","0.16","0","2","0","6.9112","6.9112","121.926042615662","357700.485934879","357700.485934879","144317.196699198"
"2002/6/12 0:30","22.4","53","1","2","0.16","0","1","0","1","1","0.245429146659196","6.9112","6.9112","121.926042615662","356135.852199529","356135.852199529","149495.873857636"
"2002/6/12 0:40","22.2666666666667","53.3333333333333","0","1","0","0","2","0","1","2","0.492187050582883","6.9112","6.9112","121.926042615662","354216.057343427","354216.057343427","115492.848151534"
"2002/6/12 0:50","22.1333333333333","53.6666666666667","1","1","0.273185513984338","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","351664.698057981","351664.698057982","112319.603937142"
"2002/6/12 1:00","22","54","1","2","0.16","1","1","0.16","0","2","0","6.9112","6.9112","121.926042615662","348855.406571251","348855.406571252","142835.326176671"
"2002/6/12 1:10","21.8833333333333","54.3333333333333","1","2","0.16","0","1","0","1","1","0.240261940766735","6.9112","6.9112","121.926042615662","346978.92973276","346978.92973276","148051.443311884"
"2002/6/12 1:20","21.7666666666667","54.6666666666667","1","2","0.16","1","1","0.16","0","1","0","6.9112","6.9112","121.926042615662","345536.526190104","345536.526190104","142332.501064718"
"2002/6/12 1:30","21.65","55","1","2","0.16","0","1","0","1","1","0.238276777292587","6.9112","6.9112","121.926042615662","343433.171246116","343433.171246117","147492.777677797"
"2002/6/12 1:40","21.5333333333333","55.3333333333333","1","2","0.264553212996386","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","340956.231130884","340956.231130884","110627.380305093"
"2002/6/12 1:50","21.4166666666667","55.6666666666667","1","2","0.262471325206792","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","338561.843052945","338561.843052945","109542.376365451"
"2002/6/12 2:00","21.3","56","1","2","0.16","0","2","0","1","1","0.234508727885797","6.9112","6.9112","121.926042615662","336394.654242866","336394.654242866","146338.028549709"
"2002/6/12 2:10","21.25","56.3333333333333","1","2","0.16","1","1","0.16","1","2","0.268486606209587","6.9112","6.9112","121.94756008","583667.756293415","583667.756293415","198833.989250682"
"2002/6/12 2:20","21.2","56.6666666666667","1","2","0.187307812667625","1","2","0.187307812667625","0","1","0","6.9112","6.9112","121.926042615662","480199.479348527","480199.479348527","157512.184943183"
"2002/6/12 2:30","21.15","57","1","2","0.16","1","2","0.16","0","2","0","6.9112","6.9112","121.926042615662","400642.296219452","400642.296219452","150405.300133461"
"2002/6/12 2:40","21.1","57.3333333333333","1","2","0.302572451935482","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","389876.434638271","389876.434638271","114257.609628129"
"2002/6/12 2:50","21.05","57.6666666666667","1","2","0.16","1","1","0.16","0","2","0","6.9112","6.9112","121.926042615662","380713.209536711","380713.209536711","147398.065510918"
"2002/6/12 3:00","21","58","1","2","0.28961519694124","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","373209.212769734","373209.212769734","112538.61941195"
"2002/6/12 3:10","20.95","58.3333333333333","1","2","0.170557060586662","0","2","0","1","1","0.305175239726554","6.9112","6.9112","121.926042615662","438825.738604555","438825.738604555","157223.704907441"
"2002/6/12 3:20","20.9","58.6666666666667","1","2","0.16","1","1","0.16","1","2","0.2","6.9112","6.9112","121.94756008","400184.67236441","400184.67236441","174988.556071894"
"2002/6/12 3:30","20.85","59","1","2","0.16","0","1","0","1","2","0.272396002595386","6.9112","6.9112","121.926042615662","392556.095071471","392556.095071472","153027.985788991"
"2002/6/12 3:40","20.8","59.3333333333333","1","2","0.16","1","1","0.16","0","1","0","6.9112","6.9112","121.926042615662","382933.134019122","382933.134019122","147757.820821289"
"2002/6/12 3:50","20.75","59.6666666666667","1","2","0.16","1","2","0.16","1","1","0.2","6.9112","6.9112","121.94756008","376018.291853696","376018.291853697","171005.143138428"
"2002/6/12 4:00","20.7","60","0","1","0","0","1","0","1","2","0.521713041083575","6.9112","6.9112","121.926042615662","374490.724823868","374490.724823869","114159.884456741"
"2002/6/12 4:10","20.65","60.1666666666667","0","2","0","0","2","0","1","2","0.523679591889214","6.9112","6.9112","121.926042615662","374075.445049186","374075.445049187","113982.159047951"
"2002/6/12 4:20","20.6","60.3333333333333","1","1","0.276501150600852","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","356667.419739071","356667.419739072","111113.190202861"
"2002/6/12 4:30","20.55","60.5","0","1","0","0","2","0","1","1","0.496651682249457","6.9112","6.9112","121.926042615662","354613.84361923","354613.84361923","110709.923176526"
"2002/6/12 4:40","20.5","60.6666666666667","1","1","0.16","1","1","0.16","0","1","0","6.9112","6.9112","121.926042615662","342586.881051095","342586.881051096","141787.513547247"
"2002/6/12 4:50","20.45","60.8333333333333","1","2","0.261577826955694","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","337120.280930658","337120.280930658","107323.670064023"
"2002/6/12 5:00","20.4","61","0","1","0","0","2","0","1","1","0.468205664875155","6.9112","6.9112","121.926042615662","334324.329944745","334324.329944744","107604.916547658"
"2002/6/12 5:10","20.5166666666667","60.8333333333333","1","1","0.16","1","1","0.16","1","2","0.2","6.9112","6.9112","121.94756008","351466.824730071","351466.824730071","166848.051653564"
"2002/6/12 5:20","20.6333333333333","60.6666666666667","1","2","0.259229576948432","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","333900.243335836","333900.243335835","109411.975365453"
"2002/6/12 5:30","20.75","60.5","1","2","0.16","1","1","0.16","0","2","0","6.9112","6.9112","121.926042615662","334777.378313899","334777.378313899","140689.697764474"
"2002/6/12 5:40","20.8666666666667","60.3333333333333","1","2","0.274815459412927","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","353894.176465294","353894.176465294","112511.927831853"
"2002/6/12 5:50","20.9833333333333","60.1666666666667","1","2","0.284202883005982","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","366104.579821749","366104.579821749","113636.863702716"
"2002/6/12 6:00","21.1","60","0","1","0","0","2","0","1","1","0.489300955560057","6.9112","6.9112","121.926042615662","350437.171888112","350437.171888112","114676.6048516"
"2002/6/12 6:10","21.2333333333333","59.8333333333333","1","1","0.16","1","1","0.16","1","2","0.218401284939004","6.9112","6.9112","121.94756008","477069.829803052","477069.829803052","186299.582380956"
"2002/6/12 6:20","21.3666666666667","59.6666666666667","1","2","0.330372512469657","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","423592.422467747","423592.422467748","119410.673120628"
"2002/6/12 6:30","21.5","59.5","0","1","0","0","2","0","1","1","0.604096287177191","6.9112","6.9112","121.926042615662","435364.462981029","435364.46298103","124758.824480626"
"2002/6/12 6:40","21.6333333333333","59.3333333333333","1","1","0.16","0","2","0","1","2","0.277589446050625","6.9112","6.9112","121.926042615662","404214.4367439","404214.4367439","155319.686827385"
"2002/6/12 6:50","21.7666666666667","59.1666666666667","1","2","0.16","0","2","0","1","2","0.271504183488169","6.9112","6.9112","121.926042615662","396281.457486508","396281.457486508","154648.105672346"
"2002/6/12 7:00","21.9","59","0","1","0","0","2","0","1","2","0.549709604104373","6.9112","6.9112","121.926042615662","399219.146433273","399219.146433273","121360.913756468"
"2002/6/12 7:10","22.0166666666667","58.8333333333333","1","1","0.185300571680686","0","2","0","1","2","0.322788446143296","6.9112","6.9112","121.926042615662","472300.000167813","472300.000167813","161624.847715235"
"2002/6/12 7:20","22.1333333333333","58.6666666666667","1","2","0.172051077665574","1","1","0.172051077665574","0","1","0","6.9112","6.9112","121.926042615662","437275.246635495","437275.246635496","154332.049395941"
"2002/6/12 7:30","22.25","58.5","1","2","0.344050454524562","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","438858.925990884","438858.925990884","121190.538420831"
"2002/6/12 7:40","22.3666666666667","58.3333333333333","1","2","0.354115238527421","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","451998.358413533","451998.358413533","122523.728542415"
"2002/6/12 7:50","22.4833333333333","58.1666666666667","0","1","0","0","2","0","1","1","0.631562011370103","6.9112","6.9112","121.926042615662","460717.427342408","460717.427342408","129247.342030918"
"2002/6/12 8:00","22.6","58","1","1","0.175935258113157","0","2","0","1","2","0.30360797358987","6.9112","6.9112","121.926042615662","446601.684468468","446601.684468468","160066.666107665"
"2002/6/12 8:10","22.7333333333333","58","1","2","0.171801504857772","0","2","0","1","2","0.295339285426084","6.9112","6.9112","121.926042615662","435319.399161903","435319.399161903","159373.818686176"
"2002/6/12 8:20","22.8666666666667","58","1","2","0.23258147289701","1","1","0.23258147289701","0","1","0","6.9112","6.9112","121.926042615662","587209.871283697","587209.871283698","167184.284186749"
"2002/6/12 8:30","23","58","1","2","0.177101606553568","1","2","0.177101606553568","1","1","0.298821587707159","6.9112","6.9112","121.94756008","666361.211144734","666361.211144733","210268.913382738"
"2002/6/12 8:40","23.1333333333333","58","0","1","0","0","1","0","1","2","0.900266691222868","6.9112","6.9112","121.926042615662","665325.227458727","665325.227458727","160439.876586855"
"2002/6/12 8:50","23.2666666666667","58","0","2","0","0","2","0","1","2","0.926725294923851","6.9112","6.9112","121.926042615662","682382.552386832","682382.552386832","162137.844065951"
"2002/6/12 9:00","23.4","58","1","1","0.188054688960609","1","1","0.188054688960609","1","2","0.315151554222617","6.9112","6.9112","121.94756008","704414.015758586","704414.015758586","214081.248562048"
"2002/6/12 9:10","23.5333333333333","57.8333333333333","0","1","0","0","1","0","1","2","0.962604703522879","7.7610524278437","6.9112","121.923115663428","1149647.99914039","714458.04454169","167806.47068228"
"2002/6/12 9:20","23.6666666666667","57.6666666666667","1","1","0.254516218601835","1","1","0.254516218601835","1","2","0.421898514189805","6.9112","6.9112","121.94756008","945531.83855473","945531.838554729","237142.39635679"
"2002/6/12 9:30","23.8","57.5","1","2","0.35296490671764","0","1","0","1","2","0.589095284433924","6.9112","6.9112","121.926042459835","878911.080736213","878911.080736213","206113.699252239"
"2002/6/12 9:40","23.9333333333333","57.3333333333333","1","2","0.383273103686151","0","2","0","1","2","0.640098928409915","6.9112","6.9112","121.926042615614","954894.542358853","954894.542358853","214902.125156738"
"2002/6/12 9:50","24.0666666666667","57.1666666666667","1","2","0.265798172366607","1","1","0.265798172366607","1","2","0.438462496848433","6.9112","6.9112","121.94756008","983187.365039617","983187.365039617","241484.149453151"
"2002/6/12 10:00","24.2","57","1","2","0.412168724490994","1","2","0.412168724490994","0","1","0","6.9112","6.9112","121.926042615662","1018358.94232358","1018358.94232358","212538.471758787"
"2002/6/12 10:10","24.3333333333333","56.8333333333333","0","1","0","0","1","0","1","1","0.959092661689659","10.398743481333","6.9112","121.911487998592","2500747.73297461","715026.9488444","161987.190407687"
"2002/6/12 10:20","24.4666666666667","56.6666666666667","1","1","1.02","0","2","0","0","1","0","9.49204636557881","6.9112","121.912452186477","2600132.66002877","1278655.96162284","250465.292107013"
"2002/6/12 10:30","24.6","56.5","1","2","0.406993144756343","1","1","0.406993144756343","1","1","0.661678405107802","6.9112","6.9112","121.94756008","1481453.1794904","1481453.1794904","299318.715409087"
"2002/6/12 10:40","24.7333333333333","56.3333333333333","1","2","0.928335598014556","0","1","0","0","1","0","7.20010535098475","6.9112","121.924669923831","1298292.04594782","1150348.34980403","227856.06086234"
"2002/6/12 10:50","24.8666666666667","56.1666666666667","1","2","0.487656836199572","1","1","0.487656836199572","0","2","0","6.9112","6.9112","121.92586864183","1197384.52112125","1197384.52112125","234936.983391062"
"2002/6/12 11:00","25","56","1","2","0.294856246831064","1","2","0.294856246831064","1","1","0.480516924846657","6.9112","6.9112","121.94756008","1076386.44148468","1076386.44148468","252995.439033504"
"2002/6/12 11:10","25.0333333333333","55.8333333333333","1","2","0.783590855619317","0","1","0","0","1","0","6.9112","6.9112","121.926042615646","970555.187072012","970555.187072012","195726.347808964"
"2002/6/12 11:20","25.0666666666667","55.6666666666667","1","2","0.274552463640064","1","1","0.274552463640064","1","1","0.44895874250225","6.9112","6.9112","121.94756008","1006380.88066029","1006380.88066029","245192.981200188"
"2002/6/12 11:30","25.1","55.5","1","2","0.848287678866285","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","1050902.42267457","1050902.42267457","209628.307297994"
"2002/6/12 11:40","25.1333333333333","55.3333333333333","1","2","0.870643530738924","0","2","0","0","2","0","6.9112","6.9112","121.926038630953","1084525.25741638","1084525.25741638","214750.588873235"
"2002/6/12 11:50","25.1666666666667","55.1666666666667","1","2","0.884167809857655","0","2","0","0","2","0","6.93655528312957","6.9112","121.925852900182","1114430.36523832","1101446.2142497","217807.996933833"
"2002/6/12 12:00","25.2","55","1","2","0.883461275132756","0","2","0","0","2","0","6.9315816357024","6.9112","121.925824644647","1110960.71526425","1100523.51475364","217646.592500207"
"2002/6/12 12:10","25.2166666666667","54.6666666666667","1","2","0.920729263022818","0","2","0","0","2","0","7.18462501920229","6.9112","121.924937148646","1287492.04454969","1147475.26576904","226241.326902406"
"2002/6/12 12:20","25.2333333333333","54.3333333333333","1","2","0.374707654197482","1","1","0.374707654197482","0","2","0","6.9112","6.9112","121.925877960223","922363.870179464","922363.870179464","201991.356337074"
"2002/6/12 12:30","25.25","54","1","2","0.651156986087704","0","1","0","0","2","0","6.9112","6.9112","121.926042565454","809641.917091467","809641.917091467","169672.490814371"
"2002/6/12 12:40","25.2666666666667","53.6666666666667","1","2","0.345239247215151","0","2","0","1","1","0.572588227305431","6.9112","6.9112","121.926042615646","855378.719521383","855378.719521384","204354.111296887"
"2002/6/12 12:50","25.2833333333333","53.3333333333333","1","2","0.352786197864763","1","1","0.352786197864763","0","1","0","6.9112","6.9112","121.926042615662","870666.52000766","870666.520007661","196164.25181064"
"2002/6/12 13:00","25.3","53","1","2","0.377913514927145","0","1","0","1","1","0.625721527652326","6.9112","6.9112","121.926042615662","935030.022070913","935030.022070913","213928.423749137"
"2002/6/12 13:10","25.3333333333333","52.8333333333333","1","2","0.268308679892418","1","1","0.268308679892418","1","2","0.440026540378658","6.9112","6.9112","121.94756008","986674.665560938","986674.665560938","242734.108072257"
"2002/6/12 13:20","25.3666666666667","52.6666666666667","1","2","0.31438366761663","1","2","0.31438366761663","1","2","0.51345410836001","6.9112","6.9112","121.94756008","1150808.77966087","1150808.77966087","260402.45896642"
"2002/6/12 13:30","25.4","52.5","1","2","0.327370895517562","1","2","0.327370895517562","1","2","0.533516444108386","6.9112","6.9112","121.94756008","1195208.1575155","1195208.1575155","265657.65960659"
"2002/6/12 13:40","25.4333333333333","52.3333333333333","1","2","0.494066597596335","1","2","0.494066597596335","0","1","0","6.9112","6.9112","121.926042615662","1210982.83193445","1210982.83193446","236886.436464373"
"2002/6/12 13:50","25.4666666666667","52.1666666666667","1","2","0.494717600710877","1","2","0.494717600710877","0","2","0","6.9112","6.9112","121.926042615662","1214220.16420479","1214220.16420479","237136.76063058"
"2002/6/12 14:00","25.5","52","1","2","0.31119375877263","1","2","0.31119375877263","1","1","0.507860592203725","6.9112","6.9112","121.94756008","1138082.53980696","1138082.53980696","259201.394064516"
"2002/6/12 14:10","25.5833333333333","51.5","0","1","0","0","1","0","1","2","0.956819373575884","9.40580157711416","6.9112","121.91573663979","1992174.51710179","714823.52373584","166342.527721202"
"2002/6/12 14:20","25.6666666666667","51","1","1","0.55630332833449","1","1","0.55630332833449","0","1","0","6.9112","6.9112","121.924540394704","1367285.77753173","1367285.77753173","257244.780878768"
"2002/6/12 14:30","25.75","50.5","1","2","0.465901924215444","0","1","0","1","1","0.768612241484983","6.9112","6.9112","121.926042157558","1149118.81353835","1149118.81353835","241807.746809609"
"2002/6/12 14:40","25.8333333333333","50","1","2","0.297827165963211","1","1","0.297827165963211","1","2","0.487138069219444","6.9112","6.9112","121.94756008","1092065.3666808","1092065.3666808","253914.996589775"
"2002/6/12 14:50","25.9166666666667","49.5","0","1","0","0","1","0","1","2","0.957102782982452","9.67986820000622","6.9112","121.914650734959","2132552.77003377","714879.660293843","165301.274303104"
"2002/6/12 15:00","26","49","1","1","0.574773179360442","0","2","0","1","2","0.950198893259034","6.9112","6.9112","121.924375352657","1420608.65977784","1420608.65977784","280086.691953154"
"2002/6/12 15:10","26.1","48.5","1","2","0.473535406651782","1","1","0.473535406651782","0","1","0","6.9112","6.9112","121.926042107223","1161254.5340288","1161254.5340288","230522.597218525"
"2002/6/12 15:20","26.2","48","1","2","0.371439563718252","0","1","0","1","1","0.614667065336413","6.9112","6.9112","121.926042615507","918563.928743611","918563.92874361","212060.224523857"
"2002/6/12 15:30","26.3","47.5","1","2","0.349160459612986","1","1","0.349160459612986","0","1","0","6.9112","6.9112","121.926042615662","862870.491474484","862870.491474484","195235.358247049"
"2002/6/12 15:40","26.4","47","1","2","0.29707944926218","1","2","0.29707944926218","1","1","0.487321030664549","6.9112","6.9112","121.94756008","1092816.69669621","1092816.69669621","253461.126280243"
"2002/6/12 15:50","26.5","46.5","1","2","0.316043237811775","1","2","0.316043237811775","1","2","0.516268889802763","6.9112","6.9112","121.94756008","1157167.60950589","1157167.60950589","261040.710966115"
"2002/6/12 16:00","26.6","46","1","2","0.907858114281961","0","1","0","0","1","0","7.08665268859727","6.9112","121.925267556311","1219143.57573372","1129296.68853079","223196.793311757"
"2002/6/12 16:10","26.6833333333333","45.6666666666667","1","2","0.477235349669133","0","2","0","1","1","0.79049438336562","6.9112","6.9112","121.925936961217","1181379.20434591","1181379.20434591","245265.415448904"
"2002/6/12 16:20","26.7666666666667","45.3333333333333","1","2","0.312550869110492","1","1","0.312550869110492","1","2","0.511336889217375","6.9112","6.9112","121.94756008","1146392.91014446","1146392.91014446","259585.797686781"
"2002/6/12 16:30","26.85","45","1","2","0.906451244017256","0","1","0","0","1","0","7.07547787730795","6.9112","121.925303768878","1211347.67741766","1127223.2310259","222863.770873273"
"2002/6/12 16:40","26.9333333333333","44.6666666666667","1","2","0.31383154899335","1","1","0.31383154899335","1","1","0.513673706184708","6.9112","6.9112","121.94756008","1151709.48209818","1151709.48209818","260058.351658944"
"2002/6/12 16:50","27.0166666666667","44.3333333333333","0","1","0","0","1","0","1","2","0.956983864025264","10.1360779259232","6.9112","121.912644848682","2366217.39342275","714973.124916344","164077.167688997"
"2002/6/12 17:00","27.1","44","0","2","0","0","2","0","1","2","0.960721598597196","13.4144128533622","6.9112","121.867556847518","4044274.33698469","715645.556170427","157885.184162275"
"2002/6/12 17:10","26.6166666666667","45.5","1","1","0.538368145665071","1","1","0.538368145665071","0","1","0","6.9112","6.9112","121.922125786156","1323433.33992542","1323433.33992542","251269.149388791"
"2002/6/12 17:20","26.1333333333333","47","1","2","0.16","1","2","0.16","1","1","0.211997745515233","6.9112","6.9112","121.94756008","475113.413055305","475113.413055305","190963.144758671"
"2002/6/12 17:30","25.65","48.5","1","2","0.16","1","2","0.16","1","2","0.2","6.9112","6.9112","121.94756008","411743.447167574","411743.447167573","180584.150464481"
"2002/6/12 17:40","25.1666666666667","50","0","1","0","0","1","0","1","2","0.554484122970694","6.9112","6.9112","121.926042615662","411507.624010347","411507.624010348","126141.663563126"
"2002/6/12 17:50","24.6833333333333","51.5","1","1","0.329098270928491","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","415363.800791331","415363.800791332","119211.061259573"
"2002/6/12 18:00","24.2","53","1","2","0.164894289403007","1","1","0.164894289403007","0","2","0","6.9112","6.9112","121.926042615662","415015.096398966","415015.096398966","152811.579358074"
"2002/6/12 18:10","23.7166666666667","55","1","2","0.162802174115871","0","1","0","1","1","0.27718245488948","6.9112","6.9112","121.926042615662","410468.770968653","410468.770968654","157959.439717658"
"2002/6/12 18:20","23.2333333333333","57","1","2","0.161298400678949","1","1","0.161298400678949","0","1","0","6.9112","6.9112","121.926042615662","406749.454222757","406749.454222758","152099.862699503"
"2002/6/12 18:30","22.75","59","1","2","0.16","0","1","0","1","1","0.272698945927774","6.9112","6.9112","121.926042615662","402867.150269817","402867.150269817","156925.079304897"
"2002/6/12 18:40","22.2666666666667","61","1","2","0.16","0","2","0","1","2","0.270422729827703","6.9112","6.9112","121.926042615662","398807.837449805","398807.837449806","156194.064198064"
"2002/6/12 18:50","21.7833333333333","63","1","2","0.16","1","1","0.16","1","2","0.2","6.9112","6.9112","121.94756008","394467.966505014","394467.966505014","175808.851854931"
"2002/6/12 19:00","21.3","65","0","1","0","0","1","0","1","2","0.531895190357138","6.9112","6.9112","121.926042615662","389660.119884124","389660.119884124","121320.273497972"
"2002/6/12 19:10","21.7833333333333","61.5","0","2","0","0","2","0","1","2","0.531646806637883","6.9112","6.9112","121.926042615662","387102.058373493","387102.058373493","120274.750378201"
"2002/6/12 19:20","22.2666666666667","58","1","1","0.16","0","2","0","1","2","0.262596850946514","6.9112","6.9112","121.926042615662","384629.027973191","384629.027973191","153689.862240776"
"2002/6/12 19:30","22.75","54.5","1","2","0.16","0","2","0","1","2","0.260673538880759","6.9112","6.9112","121.926042615662","381626.654854789","381626.654854789","153289.564114974"
"2002/6/12 19:40","23.2333333333333","51","0","1","0","0","2","0","1","2","0.519848430244761","6.9112","6.9112","121.926042615662","377675.758453727","377675.758453726","118971.528584674"
"2002/6/12 19:50","23.7166666666667","47.5","1","1","0.16","1","1","0.16","1","2","0.2","6.9112","6.9112","121.94756008","373459.040277226","373459.040277226","171386.23415672"
"2002/6/12 20:00","24.2","44","1","2","0.16","1","2","0.16","1","2","0.2","6.9112","6.9112","121.94756008","367221.143613185","367221.143613185","170316.455356425"
"2002/6/12 20:10","24.1333333333333","44.3333333333333","1","2","0.284946032863612","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","365480.354758302","365480.354758301","113734.914766608"
"2002/6/12 20:20","24.0666666666667","44.6666666666667","1","2","0.283453266876944","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","364243.467876436","364243.467876436","113552.61936898"
"2002/6/12 20:30","24","45","1","2","0.16","1","1","0.16","0","2","0","6.9112","6.9112","121.926042615662","364624.780423117","364624.780423116","145277.219683512"
"2002/6/12 20:40","23.9333333333333","45.3333333333333","1","2","0.16","1","2","0.16","0","2","0","6.9112","6.9112","121.926042615662","365840.482731135","365840.482731136","145504.234142971"
"2002/6/12 20:50","23.8666666666667","45.6666666666667","1","2","0.283938865211008","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","364448.21630754","364448.21630754","113612.656960915"
"2002/6/12 21:00","23.8","46","1","2","0.16","1","1","0.16","0","2","0","6.9112","6.9112","121.926042615662","361536.544552895","361536.544552895","144831.004578823"
"2002/6/12 21:10","23.75","46.1666666666667","0","1","0","0","1","0","1","1","0.502270015437807","6.9112","6.9112","121.926042615662","362526.336359127","362526.336359127","116650.933017291"
"2002/6/12 21:20","23.7","46.3333333333333","1","1","0.16","1","1","0.16","1","2","0.2","6.9112","6.9112","121.94756008","364753.712549579","364753.712549579","169623.767473362"
"2002/6/12 21:30","23.65","46.5","0","1","0","0","1","0","1","2","0.504348407895733","6.9112","6.9112","121.926042615662","364556.756291895","364556.756291896","117009.910568894"
"2002/6/12 21:40","23.6","46.6666666666667","1","1","0.283048301809187","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","363916.175664704","363916.175664704","113502.780483156"
"2002/6/12 21:50","23.55","46.8333333333333","1","2","0.16","1","1","0.16","0","2","0","6.9112","6.9112","121.926042615662","361578.094006294","361578.094006295","144797.963143579"
"2002/6/12 22:00","23.5","47","1","2","0.279326529327192","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","358784.546747183","358784.546747183","113056.711627753"
"2002/6/12 22:10","23.4333333333333","47.3333333333333","0","1","0","0","2","0","1","1","0.495487700004299","6.9112","6.9112","121.926042615662","355784.664676815","355784.664676815","115460.97937609"
"2002/6/12 22:20","23.3666666666667","47.6666666666667","0","2","0","0","2","0","1","2","0.492492020272526","6.9112","6.9112","121.926042615662","353258.354729729","353258.354729729","115101.854427642"
"2002/6/12 22:30","23.3","48","1","1","0.16","1","1","0.16","1","2","0.2","6.9112","6.9112","121.94756008","351905.741794724","351905.741794725","167359.472144143"
"2002/6/12 22:40","23.2333333333333","48.3333333333333","1","2","0.273551372504151","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","351191.378046316","351191.378046316","112367.952617597"
"2002/6/12 22:50","23.1666666666667","48.6666666666667","0","1","0","0","2","0","1","1","0.48929161853114","6.9112","6.9112","121.926042615662","351297.37577844","351297.375778441","114975.688788574"
"2002/6/12 23:00","23.1","49","0","2","0","0","2","0","1","2","0.490090258504061","6.9112","6.9112","121.926042615662","351475.954121553","351475.954121553","114898.974940868"
"2002/6/12 23:10","23","49.8333333333333","1","1","0.16","0","2","0","1","2","0.241684055857994","6.9112","6.9112","121.926042615662","350021.057084085","350021.057084085","148633.893975211"
"2002/6/12 23:20","22.9","50.6666666666667","1","2","0.16","1","1","0.16","1","2","0.2","6.9112","6.9112","121.94756008","347694.692892498","347694.692892498","166820.253333404"
"2002/6/12 23:30","22.8","51.5","1","2","0.16","1","2","0.16","0","1","0","6.9112","6.9112","121.926042615662","350635.831441726","350635.831441726","143297.478283073"
"2002/6/12 23:40","22.7","52.3333333333333","1","2","0.16","1","2","0.16","0","2","0","6.9112","6.9112","121.926042615662","351433.652282126","351433.652282126","143416.702891734"
"2002/6/12 23:50","22.6","53.1666666666667","1","2","0.16","1","2","0.16","1","1","0.2","6.9112","6.9112","121.94756008","351556.309266642","351556.309266642","167642.62520041"
"2002/6/13 0:00","22.5","54","0","1","0","0","1","0","1","2","0.490963543788941","6.9112","6.9112","121.926042615662","355907.752599323","355907.752599323","116359.608827692"
"2002/6/13 0:10","22.4","55","1","1","0.280104253339701","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","359264.151384117","359264.151384117","113152.645656255"
"2002/6/13 0:20","22.3","56","1","2","0.16","0","2","0","1","1","0.248502370378602","6.9112","6.9112","121.926042615662","362053.771458725","362053.771458726","150546.931945198"
"2002/6/13 0:30","22.2","57","0","1","0","0","2","0","1","2","0.501860211605529","6.9112","6.9112","121.926042615662","364252.577254574","364252.577254574","117389.375193147"
