1,"2.1mp.cws.beijing.random.sys"
"2002/6/13 0:40","22.1","58","1","1","0.16","0","2","0","1","2","0.250728747835935","6.9112","6.9112","121.926042615662","366142.589478577","366142.589478576","151245.330433775"
"2002/6/13 0:50","22","59","1","2","0.16","1","1","0.16","1","2","0.2","6.9112","6.9112","121.94756008","368220.968531118","368220.968531118","170788.50161314"
"2002/6/13 1:00","21.9","60","1","2","0.16","1","2","0.16","0","1","0","6.9112","6.9112","121.926042615662","370481.170950463","370481.170950464","146492.944698042"
"2002/6/13 1:10","21.8","60.8333333333333","1","2","0.291855187372322","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","372597.177645224","372597.177645225","114575.017641361"
"2002/6/13 1:20","21.7","61.6666666666667","0","1","0","0","2","0","1","1","0.515080818686126","6.9112","6.9112","121.926042615662","374625.107186795","374625.107186795","118752.941222933"
"2002/6/13 1:30","21.6","62.5","1","1","0.16","1","1","0.16","0","1","0","6.9112","6.9112","121.926042615662","376676.629106913","376676.629106913","147399.360740379"
"2002/6/13 1:40","21.5","63.3333333333333","1","2","0.16","1","2","0.16","0","2","0","6.9112","6.9112","121.926042615662","378461.670139792","378461.670139792","147725.817019308"
"2002/6/13 1:50","21.4","64.1666666666667","1","2","0.16","0","1","0","1","1","0.258741756924964","6.9112","6.9112","121.926042615662","379786.14527951","379786.14527951","153377.500482093"
"2002/6/13 2:00","21.3","65","1","2","0.16","1","1","0.16","0","1","0","6.9112","6.9112","121.926042615662","380953.050154114","380953.050154114","148112.401533012"
"2002/6/13 2:10","21.2333333333333","65.5","0","1","0","0","1","0","1","1","0.810819971060525","6.9112","6.9112","121.926042615662","592773.057458754","592773.057458754","147370.369899276"
"2002/6/13 2:20","21.1666666666667","66","1","1","0.356708472076319","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","455140.040906569","455140.040906569","122869.384225998"
"2002/6/13 2:30","21.1","66.5","1","2","0.160392354759389","1","1","0.160392354759389","0","2","0","6.9112","6.9112","121.926042615662","407242.892982441","407242.892982441","151956.363125883"
"2002/6/13 2:40","21.0333333333333","67","0","1","0","0","1","0","1","1","0.532948068461259","6.9112","6.9112","121.926042615662","389829.385167547","389829.385167547","121138.303897966"
"2002/6/13 2:50","20.9666666666667","67.5","1","1","0.16","1","1","0.16","1","2","0.2","6.9112","6.9112","121.94756008","385406.442860043","385406.442860043","174012.539524511"
"2002/6/13 3:00","20.9","68","0","1","0","0","1","0","1","2","0.524410227465503","6.9112","6.9112","121.926042615662","384160.151626782","384160.151626782","120686.763438898"
"2002/6/13 3:10","20.85","68.3333333333333","1","1","0.360550406306866","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","459968.747661856","459968.747661856","123384.019969447"
"2002/6/13 3:20","20.8","68.6666666666667","1","2","0.166753720669722","0","2","0","1","1","0.288534858915052","6.9112","6.9112","121.926042615662","423799.877350157","423799.877350158","157981.053860131"
"2002/6/13 3:30","20.75","69","1","2","0.16","1","1","0.16","1","2","0.2","6.9112","6.9112","121.94756008","420831.238238811","420831.238238811","180045.571212699"
"2002/6/13 3:40","20.7","69.3333333333333","0","1","0","0","1","0","1","2","0.562062915603326","6.9112","6.9112","121.926042615662","411721.813009505","411721.813009506","123871.555894344"
"2002/6/13 3:50","20.65","69.6666666666667","1","1","0.318875622438705","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","406840.02078763","406840.020787629","117939.464574654"
"2002/6/13 4:00","20.6","70","1","2","0.16","1","1","0.16","1","1","0.2","6.9112","6.9112","121.94756008","408323.875653374","408323.875653375","177799.185957169"
"2002/6/13 4:10","20.5333333333333","70.3333333333333","1","2","0.35441085906381","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","451258.686459462","451258.686459462","122558.028668926"
"2002/6/13 4:20","20.4666666666667","70.6666666666667","1","2","0.335649315897767","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","428296.360245201","428296.3602452","120093.680250076"
"2002/6/13 4:30","20.4","71","1","2","0.16","1","1","0.16","1","1","0.2","6.9112","6.9112","121.94756008","426480.470853485","426480.470853486","180810.808386224"
"2002/6/13 4:40","20.3333333333333","71.3333333333333","1","2","0.160147218475686","1","2","0.160147218475686","0","1","0","6.9112","6.9112","121.926042615662","406270.044436702","406270.044436702","151903.096328145"
"2002/6/13 4:50","20.2666666666667","71.6666666666667","1","2","0.312524407458571","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","398497.76723795","398497.767237949","117135.49864841"
"2002/6/13 5:00","20.2","72","1","2","0.311623567191772","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","397986.988157036","397986.988157036","117024.550138059"
"2002/6/13 5:10","20.3333333333333","71.3333333333333","1","2","0.16","1","1","0.16","0","2","0","6.9112","6.9112","121.926042615662","384271.687459658","384271.687459658","148548.067419798"
"2002/6/13 5:20","20.4666666666667","70.6666666666667","1","2","0.293737108094679","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","374459.007585401","374459.007585402","114803.460570823"
"2002/6/13 5:30","20.6","70","1","2","0.16","0","2","0","1","1","0.25386343906702","6.9112","6.9112","121.926042615662","372462.314835866","372462.314835867","152483.073300189"
"2002/6/13 5:40","20.7333333333333","69.3333333333333","1","2","0.16","0","2","0","1","2","0.254958830152755","6.9112","6.9112","121.926042615662","374532.160531428","374532.160531429","152867.993946316"
"2002/6/13 5:50","20.8666666666667","68.6666666666667","0","1","0","0","2","0","1","2","0.51520705787","6.9112","6.9112","121.926042615662","376780.163177403","376780.163177404","119635.837396046"
"2002/6/13 6:00","21","68","0","2","0","0","2","0","1","2","0.516171951869571","6.9112","6.9112","121.926042615662","376712.180935823","376712.180935822","119378.550806766"
"2002/6/13 6:10","21.15","67.1666666666667","1","1","0.174756562258406","1","1","0.174756562258406","0","1","0","6.9112","6.9112","121.926042615662","443129.488171077","443129.488171077","154878.346125155"
"2002/6/13 6:20","21.3","66.3333333333333","0","1","0","0","1","0","1","1","0.543555462040742","6.9112","6.9112","121.926042615662","398544.936066974","398544.936066974","122461.661953992"
"2002/6/13 6:30","21.45","65.5","0","2","0","0","2","0","1","2","0.548953824338699","6.9112","6.9112","121.926042615662","401160.20851027","401160.20851027","122322.146166896"
"2002/6/13 6:40","21.6","64.6666666666667","0","2","0","0","2","0","1","2","0.537268646617832","6.9112","6.9112","121.926042615662","392630.111243083","392630.111243083","121342.746590573"
"2002/6/13 6:50","21.75","63.8333333333333","0","2","0","0","2","0","1","2","0.534109833278628","6.9112","6.9112","121.926042615662","390424.474685149","390424.474685149","121123.585283153"
"2002/6/13 7:00","21.9","63","1","1","0.16","1","1","0.16","1","2","0.2","6.9112","6.9112","121.94756008","387238.653133941","387238.653133941","174531.62974397"
"2002/6/13 7:10","22.0333333333333","62.3333333333333","1","2","0.180011417741491","1","2","0.180011417741491","0","1","0","6.9112","6.9112","121.926042615662","455058.57467025","455058.574670251","155949.491469866"
"2002/6/13 7:20","22.1666666666667","61.6666666666667","1","2","0.171907025516909","0","1","0","1","1","0.294957324916137","6.9112","6.9112","121.926042615662","435181.379494765","435181.379494765","159492.395597938"
"2002/6/13 7:30","22.3","61","1","2","0.17153757290834","0","2","0","1","2","0.294402686067711","6.9112","6.9112","121.926042615662","434303.539350977","434303.539350978","159400.061993022"
"2002/6/13 7:40","22.4333333333333","60.3333333333333","1","2","0.16","1","1","0.16","1","2","0.205987436354781","6.9112","6.9112","121.94756008","457568.823537135","457568.823537135","186122.434005616"
"2002/6/13 7:50","22.5666666666667","59.6666666666667","0","1","0","0","1","0","1","2","0.636098016715415","6.9112","6.9112","121.926042615662","468164.766575719","468164.766575719","131528.087389941"
"2002/6/13 8:00","22.7","59","1","1","0.339438164945714","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","431469.489407599","431469.489407599","120579.522489045"
"2002/6/13 8:10","22.7833333333333","58.5","1","2","0.169456427477963","0","2","0","1","1","0.290909703656993","6.9112","6.9112","121.926042615662","429090.103593022","429090.103593022","158943.800299611"
"2002/6/13 8:20","22.8666666666667","58","0","1","0","0","2","0","1","2","0.87735023002272","6.9112","6.9112","121.926042615662","644773.047433783","644773.047433783","155976.300011525"
"2002/6/13 8:30","22.95","57.5","1","1","0.293370296625095","0","2","0","1","2","0.500394763863189","6.9112","6.9112","121.926042615662","740556.701421334","740556.701421334","188477.765455685"
"2002/6/13 8:40","23.0333333333333","57","1","2","0.187600967482975","1","1","0.187600967482975","1","2","0.31616574898095","6.9112","6.9112","121.94756008","705360.259799935","705360.259799936","213641.147880684"
"2002/6/13 8:50","23.1166666666667","56.5","1","2","0.187889110475566","1","2","0.187889110475566","1","2","0.31593801370384","6.9112","6.9112","121.94756008","705409.512374455","705409.512374455","213850.929346251"
"2002/6/13 9:00","23.2","56","1","2","0.299894001243676","0","1","0","1","2","0.509128837655921","6.9112","6.9112","121.926042615662","755070.212369894","755070.212369894","190463.995966089"
"2002/6/13 9:10","23.3","55.6666666666667","0","1","0","0","2","0","1","2","0.970106295969256","7.45973204670163","6.9112","121.923870967761","995278.55414503","714386.122113359","166310.175790534"
"2002/6/13 9:20","23.4","55.3333333333333","1","1","0.327238097623162","1","1","0.327238097623162","0","1","0","6.9112","6.9112","121.925712298957","818266.492206733","818266.492206733","189752.562705781"
"2002/6/13 9:30","23.5","55","1","2","0.30611417315058","0","1","0","1","1","0.518751393970092","6.9112","6.9112","121.926042514938","769932.902495138","769932.902495138","192218.44854486"
"2002/6/13 9:40","23.6","54.6666666666667","1","2","0.196294558124726","1","1","0.196294558124726","1","2","0.329642764055124","6.9112","6.9112","121.94756008","736341.389973637","736341.389973637","216618.301183742"
"2002/6/13 9:50","23.7","54.3333333333333","1","2","0.292807774329993","1","2","0.292807774329993","0","1","0","6.9112","6.9112","121.926042615662","734130.742056582","734130.742056583","181175.514693175"
"2002/6/13 10:00","23.8","54","1","2","0.644343407560182","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","814538.435323111","814538.435323111","168640.532250201"
"2002/6/13 10:10","23.8833333333333","53.5","1","2","0.818481985677783","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","1036889.66432771","1036889.66432771","203565.221834894"
"2002/6/13 10:20","23.9666666666667","53","1","2","0.372902225811438","1","1","0.372902225811438","0","2","0","6.9112","6.9112","121.926042615662","934057.581070323","934057.581070323","201855.980308612"
"2002/6/13 10:30","24.05","52.5","1","2","0.793280902019754","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","1001734.42194877","1001734.42194877","198139.042498715"
"2002/6/13 10:40","24.1333333333333","52","1","2","0.377819902931185","0","2","0","1","1","0.639156691529519","6.9112","6.9112","121.926042615662","949417.201166309","949417.20116631","212413.972712559"
"2002/6/13 10:50","24.2166666666667","51.5","1","2","0.370867517733886","1","1","0.370867517733886","0","1","0","6.9112","6.9112","121.926042615662","928439.873770564","928439.873770564","201292.707204157"
"2002/6/13 11:00","24.3","51","1","2","0.391166181221937","0","1","0","1","1","0.660129306052246","6.9112","6.9112","121.926042615662","981511.713570805","981511.713570806","216542.84534262"
"2002/6/13 11:10","24.45","50.3333333333333","1","2","0.23054237963563","1","1","0.23054237963563","1","2","0.385090903196722","6.9112","6.9112","121.94756008","861622.795266072","861622.795266072","228322.800796909"
"2002/6/13 11:20","24.6","49.6666666666667","1","2","0.369425238341947","0","1","0","1","2","0.622696984732791","6.9112","6.9112","121.926042615662","926229.687055612","926229.687055612","210194.059215871"
"2002/6/13 11:30","24.75","49","1","2","0.235602891571507","1","1","0.235602891571507","1","2","0.393417380518871","6.9112","6.9112","121.94756008","880337.001428017","880337.001428016","230084.329637467"
"2002/6/13 11:40","24.9","48.3333333333333","1","2","0.326447357178874","0","1","0","1","2","0.550528884039117","6.9112","6.9112","121.926042615662","818676.402826452","818676.402826453","198009.629486322"
"2002/6/13 11:50","25.05","47.6666666666667","0","1","0","0","2","0","1","2","0.967500336516151","7.60967412845695","6.9112","121.923267024626","1072094.95096279","714421.910733456","166615.054983988"
"2002/6/13 12:00","25.2","47","0","2","0","0","2","0","1","2","0.971176032327467","8.73317764750922","6.9112","121.918232020633","1647641.42217643","714685.789201599","162731.567435122"
"2002/6/13 12:10","25.3333333333333","46.3333333333333","1","1","0.500724885234324","1","1","0.500724885234324","0","1","0","6.9112","6.9112","121.924945316512","1250334.37398218","1250334.37398218","239538.674656104"
"2002/6/13 12:20","25.4666666666667","45.6666666666667","1","2","0.354449308765614","0","1","0","1","1","0.59685994689297","6.9112","6.9112","121.926042281047","888092.926485553","888092.926485553","205940.837266425"
"2002/6/13 12:30","25.6","45","1","2","0.697062019477866","0","2","0","0","1","0","6.9112","6.9112","121.92604261556","880856.286406576","880856.286406576","178630.881076976"
"2002/6/13 12:40","25.7333333333333","44.3333333333333","1","2","0.215366478778407","1","1","0.215366478778407","1","1","0.360873061849061","6.9112","6.9112","121.94756008","806695.570089777","806695.570089777","223010.256675026"
"2002/6/13 12:50","25.8666666666667","43.6666666666667","1","2","0.622490722797476","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","785466.209246527","785466.209246527","164624.703707197"
"2002/6/13 13:00","26","43","1","2","0.523802334482602","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","663876.878672722","663876.878672722","147668.613301068"
"2002/6/13 13:10","26.15","42.5","1","2","0.247804510868587","0","2","0","1","1","0.421668569835847","6.9112","6.9112","121.926042615662","624677.060280686","624677.060280687","177170.786969989"
"2002/6/13 13:20","26.3","42","1","2","0.360857367403136","0","2","0","1","2","0.610715842343671","6.9112","6.9112","121.926042615662","906994.350313558","906994.350313558","207448.788095651"
"2002/6/13 13:30","26.45","41.5","1","2","0.40550652295781","1","1","0.40550652295781","0","1","0","6.9112","6.9112","121.926042615662","1013692.55121867","1013692.55121867","210896.836751272"
"2002/6/13 13:40","26.6","41","1","2","0.377330834597732","1","2","0.377330834597732","0","2","0","6.9112","6.9112","121.926042615662","942144.800179556","942144.800179556","203011.242462173"
"2002/6/13 13:50","26.75","40.5","1","2","0.73858734666585","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","931436.814081749","931436.814081749","186826.453910038"
"2002/6/13 14:00","26.9","40","1","2","0.410409133024907","1","1","0.410409133024907","0","2","0","6.9112","6.9112","121.926042615662","1025657.68387823","1025657.68387823","212288.755524735"
"2002/6/13 14:10","26.8666666666667","40.3333333333333","1","2","0.43836002220347","1","2","0.43836002220347","0","2","0","6.9112","6.9112","121.926042615662","1091933.79013122","1091933.79013122","220347.522510026"
"2002/6/13 14:20","26.8333333333333","40.6666666666667","1","2","0.392470301170187","0","1","0","1","1","0.658309121359424","6.9112","6.9112","121.926042615662","980858.994665037","980858.994665037","217351.103752796"
"2002/6/13 14:30","26.8","41","0","1","0","0","2","0","1","2","0.964698009391862","8.85055305810383","6.9112","121.918167728585","1707767.77967802","714709.819702066","164137.121309296"
"2002/6/13 14:40","26.7666666666667","41.3333333333333","1","1","0.335243691202486","1","1","0.335243691202486","1","2","0.553712224693664","6.9112","6.9112","121.94756008","1241713.91599567","1241713.91599567","268019.909598251"
"2002/6/13 14:50","26.7333333333333","41.6666666666667","1","2","0.429552208377689","1","2","0.429552208377689","0","1","0","6.9112","6.9112","121.926042260067","1065909.46394216","1065909.46394216","217669.490775265"
"2002/6/13 15:00","26.7","42","1","2","0.436254169935834","1","2","0.436254169935834","0","2","0","6.9112","6.9112","121.926042615553","1083747.83725043","1083747.83725043","219663.331994053"
"2002/6/13 15:10","26.6666666666667","42.3333333333333","0","1","0","0","1","0","1","1","0.96225024296327","11.2988862868253","6.9112","121.900490326054","2961628.14001117","715211.479015379","158157.093241604"
"2002/6/13 15:20","26.6333333333333","42.6666666666667","1","1","0.677335180834859","1","1","0.677335180834859","0","1","0","6.9112","6.9112","121.923400376597","1673947.8083148","1673947.8083148","300840.405076689"
"2002/6/13 15:30","26.6","43","1","2","0.481062164974895","0","1","0","1","1","0.79975669664908","6.9112","6.9112","121.926041809855","1194500.97839874","1194500.97839874","246262.824636617"
"2002/6/13 15:40","26.5666666666667","43.3333333333333","1","2","0.486918499833274","1","1","0.486918499833274","0","1","0","6.9112","6.9112","121.926042615416","1202863.57320175","1202863.57320175","234895.582409646"
"2002/6/13 15:50","26.5333333333333","43.6666666666667","1","2","0.329916789387376","1","2","0.329916789387376","1","1","0.542097679196707","6.9112","6.9112","121.94756008","1215846.67752378","1215846.67752378","266189.623708968"
"2002/6/13 16:00","26.5","44","1","2","0.956275526896569","0","1","0","0","1","0","7.44638863840463","6.9112","121.923834096067","1470105.41233288","1196045.9591453","234752.600404942"
"2002/6/13 16:10","26.4666666666667","44.3333333333333","1","2","0.466166091154138","0","2","0","1","1","0.774562184251832","6.9112","6.9112","121.925720334153","1156965.62821757","1156965.62821757","241330.599279447"
"2002/6/13 16:20","26.4333333333333","44.6666666666667","0","1","0","0","2","0","1","2","0.960981070451851","9.7077904662855","6.9112","121.914527680555","2146854.4044993","714885.380084122","163093.010815064"
"2002/6/13 16:30","26.4","45","1","1","0.381936504887223","1","1","0.381936504887223","1","2","0.625355336141735","6.9112","6.9112","121.94756008","1402398.46631329","1402398.46631329","287964.862933631"
"2002/6/13 16:40","26.3666666666667","45.3333333333333","1","2","0.80049259657442","0","1","0","0","1","0","6.9112","6.9112","121.926042102884","998498.467748391","998498.467748391","199449.464253305"
"2002/6/13 16:50","26.3333333333333","45.6666666666667","0","1","0","0","2","0","1","1","0.962906239565325","8.55099015760968","6.9112","121.919483211734","1554320.61687891","714646.668794774","165551.226018282"
"2002/6/13 17:00","26.3","46","0","2","0","0","2","0","1","2","0.963566280404264","11.1427612581784","6.9112","121.899603318417","2881647.155879","715179.472962989","158177.962264879"
"2002/6/13 17:10","26.05","47","1","1","0.283369571695471","1","1","0.283369571695471","1","2","0.464389894598183","6.9112","6.9112","121.94756008","1041278.58192806","1041278.58192806","248340.15285469"
"2002/6/13 17:20","25.8","48","1","2","0.183816410077933","0","1","0","1","2","0.307134088109456","6.9112","6.9112","121.926041839681","457975.108932013","457975.108932013","163486.130452063"
"2002/6/13 17:30","25.55","49","1","2","0.167102126671045","1","1","0.167102126671045","0","1","0","6.9112","6.9112","121.926042615425","417596.214628981","417596.214628981","153196.095159438"
"2002/6/13 17:40","25.3","50","1","2","0.334414678576562","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","420400.995204224","420400.995204224","119874.944605375"
"2002/6/13 17:50","25.05","51","0","1","0","0","2","0","1","1","0.570518255883697","6.9112","6.9112","121.926042615662","422306.24842658","422306.24842658","126877.951873614"
"2002/6/13 18:00","24.8","52","1","1","0.169201219630321","1","1","0.169201219630321","0","1","0","6.9112","6.9112","121.926042615662","424119.316794029","424119.31679403","153652.084620177"
"2002/6/13 18:10","24.55","53.1666666666667","1","2","0.169932650344209","0","1","0","1","1","0.286840569726084","6.9112","6.9112","121.926042615662","426298.424469789","426298.424469789","159920.888219976"
"2002/6/13 18:20","24.3","54.3333333333333","1","2","0.169975340399363","0","2","0","1","2","0.287228860340232","6.9112","6.9112","121.926042615662","426695.84057566","426695.84057566","159871.297239273"
"2002/6/13 18:30","24.05","55.5","0","1","0","0","2","0","1","2","0.574942811971599","6.9112","6.9112","121.926042615662","425629.882056428","425629.882056428","127309.040576683"
"2002/6/13 18:40","23.8","56.6666666666667","1","1","0.16","1","1","0.16","1","2","0.2","6.9112","6.9112","121.94756008","424350.196894656","424350.196894655","181970.142907611"
"2002/6/13 18:50","23.55","57.8333333333333","1","2","0.168754297005657","1","2","0.168754297005657","0","1","0","6.9112","6.9112","121.926042615662","423084.968934259","423084.96893426","153562.745749057"
"2002/6/13 19:00","23.3","59","1","2","0.16","1","2","0.16","1","1","0.2","6.9112","6.9112","121.94756008","422011.231040402","422011.231040402","181554.942214446"
"2002/6/13 19:10","23.05","60.3333333333333","1","2","0.167914244285457","1","2","0.167914244285457","0","1","0","6.9112","6.9112","121.926042615662","421397.285469323","421397.285469323","153400.618054645"
"2002/6/13 19:20","22.8","61.6666666666667","1","2","0.167534836561196","0","1","0","1","1","0.284084268961406","6.9112","6.9112","121.926042615662","421435.874416562","421435.874416562","159169.446843771"
"2002/6/13 19:30","22.55","63","1","2","0.168880216675469","1","1","0.168880216675469","0","1","0","6.9112","6.9112","121.926042615662","424484.616890584","424484.616890584","153610.819190911"
"2002/6/13 19:40","22.3","64.3333333333333","1","2","0.16973663576819","1","2","0.16973663576819","0","2","0","6.9112","6.9112","121.926042615662","426681.39021475","426681.39021475","153786.44389896"
"2002/6/13 19:50","22.05","65.6666666666667","1","2","0.334617573191381","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","422823.414225027","422823.414225028","119929.233963631"
"2002/6/13 20:00","21.8","67","1","2","0.329710069785079","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","417457.082931677","417457.082931677","119304.305373436"
"2002/6/13 20:10","21.6666666666667","67.3333333333333","0","1","0","0","2","0","1","1","0.561836543554508","6.9112","6.9112","121.926042615662","413571.889750092","413571.889750093","124814.544828806"
"2002/6/13 20:20","21.5333333333333","67.6666666666667","0","2","0","0","2","0","1","2","0.558749020011167","6.9112","6.9112","121.926042615662","410667.660105543","410667.660105543","124229.922546149"
"2002/6/13 20:30","21.4","68","1","1","0.161649123786361","0","2","0","1","2","0.27675510719752","6.9112","6.9112","121.926042615662","408761.2545186","408761.2545186","157434.757301605"
"2002/6/13 20:40","21.2666666666667","68.3333333333333","1","2","0.161063073365267","1","1","0.161063073365267","0","1","0","6.9112","6.9112","121.926042615662","406811.75589362","406811.75589362","152063.212582188"
"2002/6/13 20:50","21.1333333333333","68.6666666666667","1","2","0.16","1","2","0.16","1","1","0.2","6.9112","6.9112","121.94756008","403473.499555933","403473.499555933","177592.491613452"
"2002/6/13 21:00","21","69","0","1","0","0","1","0","1","2","0.543345333921274","6.9112","6.9112","121.926042615662","399394.990127204","399394.990127204","122922.170292916"
"2002/6/13 21:10","20.85","69.5","1","1","0.16","1","1","0.16","1","2","0.2","6.9112","6.9112","121.94756008","396707.873846645","396707.873846645","176202.135631615"
"2002/6/13 21:20","20.7","70","0","1","0","0","1","0","1","2","0.538087540021064","6.9112","6.9112","121.926042615662","394899.070130475","394899.070130475","122167.607153633"
"2002/6/13 21:30","20.55","70.5","1","1","0.16","1","1","0.16","1","2","0.2","6.9112","6.9112","121.94756008","393153.132956911","393153.13295691","175419.921761484"
"2002/6/13 21:40","20.4","71","1","2","0.16","1","2","0.16","0","1","0","6.9112","6.9112","121.926042615662","391029.09151536","391029.091515361","149678.405986936"
"2002/6/13 21:50","20.25","71.5","0","1","0","0","1","0","1","1","0.532332752188796","6.9112","6.9112","121.926042615662","388762.379163392","388762.379163392","120817.838798509"
"2002/6/13 22:00","20.1","72","0","2","0","0","2","0","1","2","0.531411274525656","6.9112","6.9112","121.926042615662","386194.881493305","386194.881493305","119958.531847236"
"2002/6/13 22:10","19.9666666666667","72.5","1","1","0.16","1","1","0.16","1","2","0.2","6.9112","6.9112","121.94756008","383491.493841904","383491.493841904","173339.39594351"
"2002/6/13 22:20","19.8333333333333","73","0","1","0","0","1","0","1","2","0.522221714524373","6.9112","6.9112","121.926042615662","380747.858711122","380747.858711122","119713.422871143"
"2002/6/13 22:30","19.7","73.5","1","1","0.16","1","1","0.16","0","1","0","6.9112","6.9112","121.926042615662","379304.765663022","379304.765663022","147682.919379195"
"2002/6/13 22:40","19.5666666666667","74","1","2","0.29574585961099","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","378375.576560181","378375.576560181","115052.27673101"
"2002/6/13 22:50","19.4333333333333","74.5","1","2","0.29275686699889","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","375307.620061566","375307.620061566","114685.728797462"
"2002/6/13 23:00","19.3","75","0","1","0","0","2","0","1","1","0.513831313160535","6.9112","6.9112","121.926042615662","371049.926967413","371049.926967412","117623.540481788"
"2002/6/13 23:10","19.2833333333333","75","1","1","0.16","1","1","0.16","0","1","0","6.9112","6.9112","121.926042615662","367928.127437748","367928.127437749","145858.282731033"
"2002/6/13 23:20","19.2666666666667","75","1","2","0.285338819879417","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","365702.339042315","365702.339042315","113783.31027735"
"2002/6/13 23:30","19.25","75","1","2","0.16","1","1","0.16","0","2","0","6.9112","6.9112","121.926042615662","364783.427891987","364783.427891987","145374.973339113"
"2002/6/13 23:40","19.2333333333333","75","0","1","0","0","1","0","1","1","0.50384764673078","6.9112","6.9112","121.926042615662","364527.365410186","364527.365410186","117095.826362141"
"2002/6/13 23:50","19.2166666666667","75","1","1","0.16","1","1","0.16","0","1","0","6.9112","6.9112","121.926042615662","363903.27060557","363903.27060557","145240.913573635"
"2002/6/14 0:00","19.2","75","1","2","0.16","1","2","0.16","0","2","0","6.9112","6.9112","121.926042615662","362818.49094466","362818.490944661","145104.692158497"
"2002/6/14 0:10","19.2","74.8333333333333","0","1","0","0","1","0","1","1","0.500424397533558","6.9112","6.9112","121.926042615662","361674.446413191","361674.446413191","116685.450001796"
"2002/6/14 0:20","19.2","74.6666666666667","1","1","0.16","0","2","0","1","2","0.248470657259663","6.9112","6.9112","121.926042615662","360694.153506063","360694.153506063","150048.593684839"
"2002/6/14 0:30","19.2","74.5","1","2","0.16","1","1","0.16","1","2","0.2","6.9112","6.9112","121.94756008","360000.721151477","360000.721151477","168916.967046095"
"2002/6/14 0:40","19.2","74.3333333333333","0","1","0","0","1","0","1","2","0.497125139157632","6.9112","6.9112","121.926042615662","359391.387354867","359391.387354867","116466.146010075"
"2002/6/14 0:50","19.2","74.1666666666667","1","1","0.278563594379171","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","358066.635794733","358066.635794733","112964.493287088"
"2002/6/14 1:00","19.2","74","1","2","0.277162512205346","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","356301.684663996","356301.684663996","112796.595150079"
"2002/6/14 1:10","19.1833333333333","74","0","1","0","0","2","0","1","1","0.494323879679557","6.9112","6.9112","121.926042615662","355117.901590143","355117.901590143","115431.311261867"
"2002/6/14 1:20","19.1666666666667","74","1","1","0.16","1","1","0.16","1","2","0.2","6.9112","6.9112","121.94756008","354420.10096275","354420.10096275","167795.189278723"
"2002/6/14 1:30","19.15","74","1","2","0.16","0","1","0","1","2","0.244052545630894","6.9112","6.9112","121.926042615662","354162.815642063","354162.815642063","149279.005166435"
"2002/6/14 1:40","19.1333333333333","74","0","1","0","0","2","0","1","2","0.491864119148915","6.9112","6.9112","121.926042615662","354000.675961022","354000.675961023","115474.218385696"
"2002/6/14 1:50","19.1166666666667","74","0","2","0","0","2","0","1","2","0.492468059380188","6.9112","6.9112","121.926042615662","353062.111789988","353062.111789988","115038.178099148"
"2002/6/14 2:00","19.1","74","1","1","0.273275964406462","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","351697.05829841","351697.05829841","112331.073342463"
"2002/6/14 2:10","19.0833333333333","74.1666666666667","1","2","0.16","1","1","0.16","1","1","0.2","6.9112","6.9112","121.94756008","414704.020130601","414704.020130601","177649.766068679"
"2002/6/14 2:20","19.0666666666667","74.3333333333333","0","1","0","0","1","0","1","2","0.508480204271093","6.9112","6.9112","121.926042615662","366831.526995778","366831.526995778","117071.802610686"
"2002/6/14 2:30","19.05","74.5","1","1","0.16","1","1","0.16","1","2","0.2","6.9112","6.9112","121.94756008","348772.424528842","348772.424528842","166882.643715663"
"2002/6/14 2:40","19.0333333333333","74.6666666666667","0","1","0","0","1","0","1","2","0.482619491027542","6.9112","6.9112","121.926042615662","348210.606322382","348210.606322382","115084.207762291"
"2002/6/14 2:50","19.0166666666667","74.8333333333333","1","1","0.16","0","2","0","1","2","0.240497391398874","6.9112","6.9112","121.926042615662","348099.748521532","348099.748521533","148367.177553607"
"2002/6/14 3:00","19","75","1","2","0.270212503050055","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","347270.855948148","347270.855948148","111970.663350134"
"2002/6/14 3:10","18.9666666666667","75.1666666666667","0","1","0","0","2","0","1","1","0.553826412209313","6.9112","6.9112","121.926042615662","397386.799626735","397386.799626735","119948.901374615"
"2002/6/14 3:20","18.9333333333333","75.3333333333333","1","1","0.16","1","1","0.16","1","2","0.2","6.9112","6.9112","121.94756008","359170.872458163","359170.872458163","168560.01073819"
"2002/6/14 3:30","18.9","75.5","1","2","0.16","0","1","0","1","2","0.245008236641997","6.9112","6.9112","121.926042615662","355298.218808422","355298.218808423","149343.753678218"
"2002/6/14 3:40","18.8666666666667","75.6666666666667","1","2","0.275198495872266","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","353820.775661788","353820.775661788","112561.65484502"
"2002/6/14 3:50","18.8333333333333","75.8333333333333","0","1","0","0","2","0","1","1","0.491851838490863","6.9112","6.9112","121.926042615662","352577.636842299","352577.6368423","114976.728773292"
"2002/6/14 4:00","18.8","76","1","1","0.275277172524202","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","354384.765362508","354384.765362508","112568.280524541"
"2002/6/14 4:10","18.7833333333333","76.1666666666667","1","2","0.16","1","1","0.16","1","1","0.2","6.9112","6.9112","121.94756008","395253.032729706","395253.032729706","174393.633900299"
"2002/6/14 4:20","18.7666666666667","76.3333333333333","1","2","0.16","1","2","0.16","0","1","0","6.9112","6.9112","121.926042615662","374132.570669035","374132.570669035","146674.787768429"
"2002/6/14 4:30","18.75","76.5","1","2","0.16","1","2","0.16","1","1","0.2","6.9112","6.9112","121.94756008","377971.112591911","377971.112591911","171737.443784203"
"2002/6/14 4:40","18.7333333333333","76.6666666666667","0","1","0","0","1","0","1","2","0.499496239540533","6.9112","6.9112","121.926042615662","360071.807646296","360071.807646296","116269.276978588"
"2002/6/14 4:50","18.7166666666667","76.8333333333333","1","1","0.16","1","1","0.16","0","1","0","6.9112","6.9112","121.926042615662","353751.026074286","353751.026074287","143621.207968118"
"2002/6/14 5:00","18.7","77","1","2","0.16","1","2","0.16","1","1","0.2","6.9112","6.9112","121.94756008","352022.24834665","352022.24834665","167430.688871854"
"2002/6/14 5:10","18.7833333333333","76.5","1","2","0.16","0","1","0","1","2","0.247388603637702","6.9112","6.9112","121.926042615662","358676.845838639","358676.84583864","149707.475388776"
"2002/6/14 5:20","18.8666666666667","76","1","2","0.16","1","1","0.16","1","2","0.2","6.9112","6.9112","121.94756008","349025.717851933","349025.717851933","166951.208759984"
"2002/6/14 5:30","18.95","75.5","0","1","0","0","1","0","1","2","0.484356157480336","6.9112","6.9112","121.926042615662","349401.873355719","349401.873355719","115194.2261416"
"2002/6/14 5:40","19.0333333333333","75","0","2","0","0","2","0","1","2","0.483052196222942","6.9112","6.9112","121.926042615662","346616.007470219","346616.007470219","114432.998118762"
"2002/6/14 5:50","19.1166666666667","74.5","1","1","0.16","1","1","0.16","0","1","0","6.9112","6.9112","121.926042615662","345703.954593636","345703.954593636","142455.668349968"
"2002/6/14 6:00","19.2","74","1","2","0.16","1","2","0.16","0","2","0","6.9112","6.9112","121.926042615662","346402.20591797","346402.205917971","142606.623235782"
"2002/6/14 6:10","19.2666666666667","73.5","1","2","0.16","1","2","0.16","1","1","0.2","6.9112","6.9112","121.94756008","394175.134092347","394175.134092347","174514.264703405"
"2002/6/14 6:20","19.3333333333333","73","1","2","0.16","0","1","0","1","2","0.244612614936227","6.9112","6.9112","121.926042615662","355342.86682718","355342.866827181","149506.74588377"
"2002/6/14 6:30","19.4","72.5","1","2","0.16","1","1","0.16","1","2","0.2","6.9112","6.9112","121.94756008","365390.160239092","365390.160239092","169741.894736795"
"2002/6/14 6:40","19.4666666666667","72","1","2","0.16","0","1","0","1","2","0.25529944762461","6.9112","6.9112","121.926042615662","370827.68199805","370827.68199805","151253.502175975"
"2002/6/14 6:50","19.5333333333333","71.5","1","2","0.16","1","1","0.16","1","2","0.2","6.9112","6.9112","121.94756008","372032.609320287","372032.609320287","170854.521442279"
"2002/6/14 7:00","19.6","71","1","2","0.285504415249386","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","366412.869763726","366412.869763726","113801.778184406"
"2002/6/14 7:10","19.6833333333333","70.5","1","2","0.16","1","1","0.16","1","1","0.2","6.9112","6.9112","121.94756008","423531.588533786","423531.588533786","179309.609116365"
"2002/6/14 7:20","19.7666666666667","70","0","1","0","0","1","0","1","2","0.51700508821753","6.9112","6.9112","121.926042615662","373816.821025026","373816.821025026","118050.773650903"
"2002/6/14 7:30","19.85","69.5","0","2","0","0","2","0","1","2","0.514046618895762","6.9112","6.9112","121.926042615662","369427.231111139","369427.231111138","117002.16633145"
"2002/6/14 7:40","19.9333333333333","69","1","1","0.300552175116778","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","386328.054055534","386328.054055534","115640.5950154"
"2002/6/14 7:50","20.0166666666667","68.5","0","1","0","0","2","0","1","1","0.545581883100105","6.9112","6.9112","121.926042615662","392517.643714542","392517.643714542","119648.131910214"
"2002/6/14 8:00","20.1","68","1","1","0.16","1","1","0.16","1","2","0.2","6.9112","6.9112","121.94756008","388229.688687869","388229.688687869","173531.55048829"
"2002/6/14 8:10","20.15","67.8333333333333","1","2","0.16","1","2","0.16","0","1","0","6.9112","6.9112","121.926042615662","383549.274555255","383549.274555256","148182.850400922"
"2002/6/14 8:20","20.2","67.6666666666667","1","2","0.208810341019715","1","2","0.208810341019715","0","2","0","6.9112","6.9112","121.926042615662","533012.659698906","533012.659698906","162040.776668247"
"2002/6/14 8:30","20.25","67.5","1","2","0.232409867865924","0","1","0","1","1","0.406244091227885","6.9112","6.9112","121.926042615662","593235.101459031","593235.101459031","172058.611969273"
"2002/6/14 8:40","20.3","67.3333333333333","1","2","0.237745959033825","1","1","0.237745959033825","0","1","0","6.9112","6.9112","121.926042615662","605616.483374539","605616.483374539","168392.9780764"
"2002/6/14 8:50","20.35","67.1666666666667","1","2","0.162125887323641","1","2","0.162125887323641","1","1","0.279595392887603","6.9112","6.9112","121.94756008","617204.65225882","617204.65225882","204569.553557947"
"2002/6/14 9:00","20.4","67","1","2","0.248086897388581","1","2","0.248086897388581","0","1","0","6.9112","6.9112","121.926042615662","630698.544412416","630698.544412416","170728.94474875"
"2002/6/14 9:10","20.4666666666667","66.8333333333333","1","2","0.285868216148711","0","1","0","1","1","0.496457000703619","6.9112","6.9112","121.926042615662","727826.540865517","727826.540865517","185516.906899853"
"2002/6/14 9:20","20.5333333333333","66.6666666666667","1","2","0.54070504206448","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","691632.083504525","691632.083504525","150489.402894258"
"2002/6/14 9:30","20.6","66.5","0","1","0","0","2","0","1","1","0.958582099951001","6.9112","6.9112","121.926013308043","693991.286581463","693991.286581463","160730.997712186"
"2002/6/14 9:40","20.6666666666667","66.3333333333333","1","1","0.191050018120734","1","1","0.191050018120734","1","2","0.327920980749855","6.9112","6.9112","121.94756008","725728.889986062","725728.889986062","213803.840291305"
"2002/6/14 9:50","20.7333333333333","66.1666666666667","1","2","0.577650685458919","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","736598.91514277","736598.91514277","156756.792111748"
"2002/6/14 10:00","20.8","66","1","2","0.17644248218301","1","1","0.17644248218301","1","1","0.302232716258372","6.9112","6.9112","121.94756008","669536.226563296","669536.226563296","209298.359919302"
"2002/6/14 10:10","20.85","65.8333333333333","0","1","0","0","1","0","1","2","0.951127772569015","6.9112","6.9112","121.926042615662","695477.576434699","695477.576434699","162667.763406119"
"2002/6/14 10:20","20.9","65.6666666666667","1","1","0.586636882788145","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","750213.923130109","750213.923130109","158326.835402251"
"2002/6/14 10:30","20.95","65.5","1","2","0.6084512392801","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","777724.903362144","777724.903362144","162179.857602548"
"2002/6/14 10:40","21","65.3333333333333","1","2","0.305320243109809","1","1","0.305320243109809","0","2","0","6.9112","6.9112","121.926042615662","773839.952954901","773839.952954901","184373.281241601"
"2002/6/14 10:50","21.05","65.1666666666667","1","2","0.305951591359355","0","1","0","1","1","0.526370041148664","6.9112","6.9112","121.926042615662","775702.411103265","775702.411103265","191276.859094105"
"2002/6/14 11:00","21.1","65","1","2","0.203128415327599","1","1","0.203128415327599","1","2","0.345553635097962","6.9112","6.9112","121.94756008","768040.013231023","768040.013231023","218163.273275471"
"2002/6/14 11:10","21.1666666666667","65","1","2","0.546851617545418","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","695782.962208857","695782.962208857","151502.386168936"
"2002/6/14 11:20","21.2333333333333","65","1","2","0.475546788904182","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","606912.264451222","606912.264451222","140015.9106884"
"2002/6/14 11:30","21.3","65","0","1","0","0","2","0","1","1","0.814222740551724","6.9112","6.9112","121.926042615662","593611.355206745","593611.355206745","147037.376427926"
"2002/6/14 11:40","21.3666666666667","65","1","1","0.163258952678318","1","1","0.163258952678318","1","2","0.27860029629186","6.9112","6.9112","121.94756008","618282.165621225","618282.165621225","205429.961734979"
"2002/6/14 11:50","21.4333333333333","65","1","2","0.251685698318495","1","2","0.251685698318495","0","1","0","6.9112","6.9112","121.926042615662","635312.673400983","635312.673400983","171505.390578172"
"2002/6/14 12:00","21.5","65","1","2","0.275218259136923","0","1","0","1","1","0.470915367547034","6.9112","6.9112","121.926042615662","695863.148834437","695863.148834438","183638.503168368"
"2002/6/14 12:10","21.55","65","1","2","0.324345316117037","1","1","0.324345316117037","0","1","0","6.9112","6.9112","121.926042615662","817289.465256966","817289.465256967","189115.908692076"
"2002/6/14 12:20","21.6","65","1","2","0.244200924761942","1","2","0.244200924761942","0","2","0","6.9112","6.9112","121.926042615662","615196.653234476","615196.653234477","169778.789470343"
"2002/6/14 12:30","21.65","65","0","1","0","0","1","0","1","1","0.76482425829601","6.9112","6.9112","121.926042615662","562525.168869954","562525.168869954","144121.606285961"
"2002/6/14 12:40","21.7","65","1","1","0.404070841593283","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","513742.375345024","513742.375345023","129392.230247347"
"2002/6/14 12:50","21.75","65","1","2","0.20003816548006","1","1","0.20003816548006","0","2","0","6.9112","6.9112","121.926042615662","505322.374018659","505322.374018659","160123.820182254"
"2002/6/14 13:00","21.8","65","1","2","0.16","1","2","0.16","1","1","0.225535568387789","6.9112","6.9112","121.94756008","501952.392329713","501952.392329713","191995.188388796"
"2002/6/14 13:10","21.8666666666667","65","1","2","0.227146638104007","0","1","0","1","2","0.3867344641319","6.9112","6.9112","121.926042615662","572760.081530581","572760.081530581","172222.692497737"
"2002/6/14 13:20","21.9333333333333","65","1","2","0.212946910359884","1","1","0.212946910359884","1","2","0.358171375750445","6.9112","6.9112","121.94756008","799680.334949551","799680.334949552","221999.500374524"
"2002/6/14 13:30","22","65","1","2","0.684024873933804","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","863261.092389881","863261.092389881","176098.815128674"
"2002/6/14 13:40","22.0666666666667","65","1","2","0.320702602714414","0","2","0","1","1","0.542664350052341","6.9112","6.9112","121.926042615662","805931.320573877","805931.320573878","196230.311214409"
"2002/6/14 13:50","22.1333333333333","65","1","2","0.317026488345838","1","1","0.317026488345838","0","1","0","6.9112","6.9112","121.926042615662","793524.433555453","793524.433555453","187168.911045252"
"2002/6/14 14:00","22.2","65","1","2","0.34009116739477","0","1","0","1","1","0.572730713592883","6.9112","6.9112","121.926042615662","852144.48479092","852144.48479092","201878.477738874"
"2002/6/14 14:10","22.15","65.5","1","2","0.37648476395001","1","1","0.37648476395001","0","1","0","6.9112","6.9112","121.926042615662","939913.811837227","939913.811837227","202777.264275155"
"2002/6/14 14:20","22.1","66","1","2","0.381455731054837","0","1","0","1","1","0.640279060103212","6.9112","6.9112","121.926042615662","953768.560151883","953768.560151884","214013.479663862"
"2002/6/14 14:30","22.05","66.5","1","2","0.256672302401072","1","1","0.256672302401072","1","2","0.426120568930065","6.9112","6.9112","121.94756008","954764.155088904","954764.155088903","237827.384423339"
"2002/6/14 14:40","22","67","1","2","0.735364166828621","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","923757.322606085","923757.322606085","186121.678984747"
"2002/6/14 14:50","21.95","67.5","1","2","0.722855723923589","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","912072.381529199","912072.381529199","183684.079325963"
"2002/6/14 15:00","21.9","68","1","2","0.370610734920643","1","1","0.370610734920643","0","2","0","6.9112","6.9112","121.926042615662","924842.863476194","924842.863476194","201167.56871685"
"2002/6/14 15:10","21.8333333333333","68.5","1","2","0.661779463339844","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","832139.216632085","832139.216632085","171830.249848834"
"2002/6/14 15:20","21.7666666666667","69","1","2","0.341631880880744","0","2","0","1","1","0.574699278356301","6.9112","6.9112","121.926042615662","855400.051637565","855400.051637566","202381.09459402"
"2002/6/14 15:30","21.7","69.5","0","1","0","0","2","0","1","2","0.963661441782508","7.63906760679334","6.9112","121.9230951755","1087153.18731506","714428.927022501","167746.562729142"
"2002/6/14 15:40","21.6333333333333","70","0","2","0","0","2","0","1","2","0.966744871694908","8.22966458178253","6.9112","121.920191081723","1389709.23729769","714569.931566964","165190.898051459"
"2002/6/14 15:50","21.5666666666667","70.5","1","1","0.38659985025635","0","2","0","1","2","0.649388789165759","6.9112","6.9112","121.925248521973","967117.885566876","967117.885566876","215493.780740921"
"2002/6/14 16:00","21.5","71","1","2","0.327139788552255","1","1","0.327139788552255","0","1","0","6.9112","6.9112","121.926042373512","815366.814133709","815366.814133709","189675.424292687"
"2002/6/14 16:10","21.45","71.5","1","2","0.726850696753627","0","1","0","0","2","0","6.9112","6.9112","121.926042615588","913755.278755572","913755.278755572","184429.211130501"
"2002/6/14 16:20","21.4","72","1","2","0.728523973100888","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","918174.662015406","918174.662015406","184799.372933564"
"2002/6/14 16:30","21.35","72.5","1","2","0.245069788910464","1","1","0.245069788910464","1","1","0.407049574206569","6.9112","6.9112","121.94756008","911932.006472325","911932.006472325","233683.206659467"
"2002/6/14 16:40","21.3","73","1","2","0.347227801559139","1","2","0.347227801559139","0","1","0","6.9112","6.9112","121.926042615662","862903.79999504","862903.79999504","194838.394730161"
"2002/6/14 16:50","21.25","73.5","1","2","0.228755026025926","1","2","0.228755026025926","1","1","0.379049242724047","6.9112","6.9112","121.94756008","849495.619471656","849495.619471656","228154.09725132"
"2002/6/14 17:00","21.2","74","1","2","0.341902230062054","0","1","0","1","2","0.571352314863141","6.9112","6.9112","121.926042615662","852145.837956988","852145.837956988","202895.746783767"
"2002/6/14 17:10","21.1333333333333","74.5","1","2","0.207241206544869","0","2","0","1","2","0.348199132839319","6.9112","6.9112","121.926042615662","518369.665664539","518369.665664539","168383.403231828"
"2002/6/14 17:20","21.0666666666667","75","1","2","0.175898135744322","1","1","0.175898135744322","0","1","0","6.9112","6.9112","121.926042615662","440232.037189385","440232.037189385","155010.875527386"
"2002/6/14 17:30","21","75.5","0","1","0","0","1","0","1","1","0.590151950094734","6.9112","6.9112","121.926042615662","437500.802575882","437500.802575881","129090.472000188"
"2002/6/14 17:40","20.9333333333333","76","1","1","0.16","1","1","0.16","1","2","0.2","6.9112","6.9112","121.94756008","437431.794842915","437431.794842915","184417.531312355"
"2002/6/14 17:50","20.8666666666667","76.5","1","2","0.174885121374288","0","1","0","1","2","0.294618011621489","6.9112","6.9112","121.926042615662","438178.40143642","438178.40143642","161089.289399963"
"2002/6/14 18:00","20.8","77","0","1","0","0","2","0","1","2","0.594745744283392","6.9112","6.9112","121.926042615662","440689.166943229","440689.166943229","129376.710905118"
"2002/6/14 18:10","20.7333333333333","77.5","1","1","0.176970816039058","0","2","0","1","2","0.298880399156339","6.9112","6.9112","121.926042615662","444106.901016801","444106.901016801","161404.729489961"
