1,"2.1mp.cws.beijing.random.sys"
"2002/6/14 18:20","20.6666666666667","78","1","2","0.16","1","1","0.16","1","2","0.2","6.9112","6.9112","121.94756008","446343.828364854","446343.828364854","185988.272704626"
"2002/6/14 18:30","20.6","78.5","0","1","0","0","1","0","1","2","0.602307768360926","6.9112","6.9112","121.926042615662","446874.532427169","446874.532427169","130468.20090769"
"2002/6/14 18:40","20.5333333333333","79","1","1","0.353572584902322","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","445677.626253562","445677.626253562","122406.251083399"
"2002/6/14 18:50","20.4666666666667","79.5","0","1","0","0","2","0","1","1","0.597986404312436","6.9112","6.9112","121.926042615662","442487.235727862","442487.235727862","129304.398620643"
"2002/6/14 19:00","20.4","80","1","1","0.175695828749291","1","1","0.175695828749291","0","1","0","6.9112","6.9112","121.926042615662","440279.06278832","440279.062788321","154981.591143667"
"2002/6/14 19:10","20.3333333333333","80.5","1","2","0.174955859495295","0","1","0","1","1","0.29507255454853","6.9112","6.9112","121.926042615662","438673.182434761","438673.182434761","161043.203818495"
"2002/6/14 19:20","20.2666666666667","81","1","2","0.16","1","1","0.16","1","2","0.2","6.9112","6.9112","121.94756008","438060.710255147","438060.710255147","184553.895986877"
"2002/6/14 19:30","20.2","81.5","1","2","0.174748810721272","0","1","0","1","2","0.294507582107159","6.9112","6.9112","121.926042615662","437950.281449878","437950.281449877","161038.037795081"
"2002/6/14 19:40","20.1333333333333","82","1","2","0.174934095009251","1","1","0.174934095009251","0","1","0","6.9112","6.9112","121.926042615662","438150.761980543","438150.761980543","154819.625937585"
"2002/6/14 19:50","20.0666666666667","82.5","1","2","0.16","1","2","0.16","1","1","0.2","6.9112","6.9112","121.94756008","437136.262316738","437136.262316738","184415.428672615"
"2002/6/14 20:00","20","83","1","2","0.346383021358487","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","435602.363633071","435602.363633071","121440.092686733"
"2002/6/14 20:10","19.9333333333333","83.6666666666667","0","1","0","0","2","0","1","1","0.587989369476324","6.9112","6.9112","121.926042615662","435069.730767228","435069.730767228","128369.813801332"
"2002/6/14 20:20","19.8666666666667","84.3333333333333","1","1","0.345250686178802","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","435226.734169279","435226.734169279","121306.239166532"
"2002/6/14 20:30","19.8","85","0","1","0","0","2","0","1","1","0.59063109965361","6.9112","6.9112","121.926042615662","437154.475855615","437154.475855615","128691.37778064"
"2002/6/14 20:40","19.7333333333333","85.6666666666667","1","1","0.16","1","1","0.16","1","2","0.2","6.9112","6.9112","121.94756008","439779.842852184","439779.842852184","184826.866171547"
"2002/6/14 20:50","19.6666666666667","86.3333333333333","1","2","0.175995998336724","0","1","0","1","2","0.296159917008404","6.9112","6.9112","121.926042615662","440644.918359612","440644.918359612","161389.424141157"
"2002/6/14 21:00","19.6","87","0","1","0","0","2","0","1","2","0.593899268940896","6.9112","6.9112","121.926042615662","440360.869799478","440360.869799478","129493.098070079"
"2002/6/14 21:10","19.5333333333333","87.5","1","1","0.16","1","1","0.16","1","2","0.2","6.9112","6.9112","121.94756008","439037.802544349","439037.802544349","184792.542228069"
"2002/6/14 21:20","19.4666666666667","88","0","1","0","0","1","0","1","2","0.589450873522516","6.9112","6.9112","121.926042615662","437671.187456706","437671.187456706","129501.148216389"
"2002/6/14 21:30","19.4","88.5","0","2","0","0","2","0","1","2","0.59116282650991","6.9112","6.9112","121.926042615662","437607.871448135","437607.871448134","128776.943382243"
"2002/6/14 21:40","19.3333333333333","89","1","1","0.16","1","1","0.16","1","2","0.2","6.9112","6.9112","121.94756008","438266.213112156","438266.213112156","184586.965706359"
"2002/6/14 21:50","19.2666666666667","89.5","1","2","0.349358513953169","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","438909.476479439","438909.476479439","121826.220028085"
"2002/6/14 22:00","19.2","90","1","2","0.34854463333112","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","439090.65058167","439090.65058167","121736.483843794"
"2002/6/14 22:10","19.1333333333333","90.6666666666667","0","1","0","0","2","0","1","1","0.594834026537386","6.9112","6.9112","121.926042615662","440330.125594731","440330.125594731","129119.129833234"
"2002/6/14 22:20","19.0666666666667","91.3333333333333","0","2","0","0","2","0","1","2","0.597188963720618","6.9112","6.9112","121.926042615662","441932.116095141","441932.11609514","129251.577174342"
"2002/6/14 22:30","19","92","1","1","0.176446592912138","1","1","0.176446592912138","0","1","0","6.9112","6.9112","121.926042615662","441811.366940091","441811.366940091","155128.853444528"
"2002/6/14 22:40","18.9333333333333","92.6666666666667","1","2","0.16","1","2","0.16","1","1","0.2","6.9112","6.9112","121.94756008","440797.942587179","440797.942587179","185182.456812355"
"2002/6/14 22:50","18.8666666666667","93.3333333333333","1","2","0.349981447542967","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","439586.575329415","439586.575329415","121907.095061053"
"2002/6/14 23:00","18.8","94","1","2","0.17502908586305","0","2","0","1","1","0.295152672486894","6.9112","6.9112","121.926042615662","438816.090526605","438816.090526605","161067.135420794"
"2002/6/14 23:10","18.7666666666667","94","1","2","0.1748002451897","0","2","0","1","2","0.294599691650167","6.9112","6.9112","121.926042615662","438084.371081273","438084.371081273","161048.26150069"
"2002/6/14 23:20","18.7333333333333","94","1","2","0.16","1","1","0.16","1","2","0.2","6.9112","6.9112","121.94756008","437464.559117201","437464.559117201","184506.683826983"
"2002/6/14 23:30","18.7","94","1","2","0.174209621669647","1","2","0.174209621669647","0","1","0","6.9112","6.9112","121.926042615662","435893.892819667","435893.892819668","154660.436337406"
"2002/6/14 23:40","18.6666666666667","94","1","2","0.173161666553459","1","2","0.173161666553459","0","2","0","6.9112","6.9112","121.926042615662","433722.880648403","433722.880648404","154455.326942613"
"2002/6/14 23:50","18.6333333333333","94","1","2","0.16","1","2","0.16","1","1","0.2","6.9112","6.9112","121.94756008","432286.403861269","432286.403861269","183507.67237133"
"2002/6/15 0:00","18.6","94","0","1","0","0","1","0","1","2","0.581727617509572","6.9112","6.9112","121.926042615662","431222.691477085","431222.691477085","128290.04142092"
"2002/6/15 0:10","18.55","94","1","1","0.170980718288777","0","2","0","1","2","0.289570795389024","6.9112","6.9112","121.926042615662","429795.722005297","429795.722005297","159968.215848316"
"2002/6/15 0:20","18.5","94","1","2","0.16","1","1","0.16","1","2","0.2","6.9112","6.9112","121.94756008","428127.905907253","428127.905907253","182566.77291881"
"2002/6/15 0:30","18.45","94","0","1","0","0","1","0","1","2","0.575533570749068","6.9112","6.9112","121.926042615662","426038.646997667","426038.646997667","127345.150485559"
"2002/6/15 0:40","18.4","94","1","1","0.168560297374866","1","1","0.168560297374866","0","1","0","6.9112","6.9112","121.926042615662","423803.879701642","423803.879701642","153548.067819839"
"2002/6/15 0:50","18.35","94","1","2","0.16","1","2","0.16","1","1","0.2","6.9112","6.9112","121.94756008","416594.550340856","416594.550340855","180417.796112729"
"2002/6/15 1:00","18.3","94","0","1","0","0","1","0","1","2","0.558329602213027","6.9112","6.9112","121.926042615662","412634.180961497","412634.180961497","125393.90008487"
"2002/6/15 1:10","18.2666666666667","93.8333333333333","0","2","0","0","2","0","1","2","0.558397069487496","6.9112","6.9112","121.926042615662","410992.471193518","410992.471193518","124488.903895814"
"2002/6/15 1:20","18.2333333333333","93.6666666666667","1","1","0.162345380591173","0","2","0","1","2","0.277250078636433","6.9112","6.9112","121.926042615662","409989.282903404","409989.282903405","157707.712051438"
"2002/6/15 1:30","18.2","93.5","1","2","0.323237460676824","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","409487.221127655","409487.221127655","118476.073151982"
"2002/6/15 1:40","18.1666666666667","93.3333333333333","1","2","0.16","1","1","0.16","1","1","0.2","6.9112","6.9112","121.94756008","408658.065896946","408658.065896946","178554.200566384"
"2002/6/15 1:50","18.1333333333333","93.1666666666667","1","2","0.320247551845626","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","405776.153020042","405776.153020041","118095.592491444"
"2002/6/15 2:00","18.1","93","1","2","0.31645441833756","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","402066.560117876","402066.560117876","117624.164193769"
"2002/6/15 2:10","18.0833333333333","93","1","2","0.18697326702373","0","2","0","1","1","0.32083844689255","6.9112","6.9112","121.926042615662","473355.479284716","473355.479284716","162742.517581213"
"2002/6/15 2:20","18.0666666666667","93","1","2","0.169510575766253","0","2","0","1","2","0.290519971287409","6.9112","6.9112","121.926042615662","428873.884238098","428873.884238099","159038.907953637"
"2002/6/15 2:30","18.05","93","0","1","0","0","2","0","1","2","0.55743786436967","6.9112","6.9112","121.926042615662","409462.870897415","409462.870897415","123999.068571101"
"2002/6/15 2:40","18.0333333333333","93","1","1","0.320109547778275","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","407124.457919236","407124.457919236","118090.414160095"
"2002/6/15 2:50","18.0166666666667","93","1","2","0.160158323057992","1","1","0.160158323057992","0","2","0","6.9112","6.9112","121.926042615662","405412.923054955","405412.923054956","151894.322874926"
"2002/6/15 3:00","18","93","0","1","0","0","1","0","1","1","0.548160710396796","6.9112","6.9112","121.926042615662","402578.026265526","402578.026265526","123163.63228873"
"2002/6/15 3:10","17.9833333333333","93","1","1","0.162100346482825","0","2","0","1","2","0.27884282946181","6.9112","6.9112","121.926042615662","410859.225872559","410859.22587256","157292.797144494"
"2002/6/15 3:20","17.9666666666667","93","1","2","0.16","1","1","0.16","1","2","0.2","6.9112","6.9112","121.94756008","395434.013086927","395434.013086927","176071.65714423"
"2002/6/15 3:30","17.95","93","0","1","0","0","1","0","1","2","0.536908618244051","6.9112","6.9112","121.926042615662","394464.063449985","394464.063449985","122273.800941456"
"2002/6/15 3:40","17.9333333333333","93","1","1","0.16","1","1","0.16","1","2","0.2","6.9112","6.9112","121.94756008","391967.52100827","391967.52100827","175417.680419988"
"2002/6/15 3:50","17.9166666666667","93","1","2","0.16","0","1","0","1","2","0.264758765332101","6.9112","6.9112","121.926042615662","390307.823409014","390307.823409014","155151.138694395"
"2002/6/15 4:00","17.9","93","1","2","0.16","1","1","0.16","0","1","0","6.9112","6.9112","121.926042615662","388347.722524022","388347.722524023","149348.416933157"
"2002/6/15 4:10","17.8833333333333","93","1","2","0.16","1","2","0.16","1","1","0.2","6.9112","6.9112","121.94756008","399384.942659836","399384.942659836","176639.174291826"
"2002/6/15 4:20","17.8666666666667","93","1","2","0.16","1","2","0.16","0","1","0","6.9112","6.9112","121.926042615662","390423.685041486","390423.685041486","149680.113614528"
"2002/6/15 4:30","17.85","93","1","2","0.16","1","2","0.16","0","2","0","6.9112","6.9112","121.926042615662","388848.991689658","388848.991689658","149405.469944835"
"2002/6/15 4:40","17.8333333333333","93","1","2","0.304371245877401","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","387355.984222676","387355.984222676","116112.517086361"
"2002/6/15 4:50","17.8166666666667","93","1","2","0.16","0","2","0","1","1","0.262750000296305","6.9112","6.9112","121.926042615662","386130.531737812","386130.531737812","154255.446726765"
"2002/6/15 5:00","17.8","93","1","2","0.302499933650223","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","385239.066155341","385239.066155341","115881.628200219"
"2002/6/15 5:10","17.8666666666667","92.6666666666667","1","2","0.16","0","2","0","1","1","0.270005823601497","6.9112","6.9112","121.926042615662","396815.676668272","396815.676668272","155500.544153182"
"2002/6/15 5:20","17.9333333333333","92.3333333333333","1","2","0.16","1","1","0.16","0","1","0","6.9112","6.9112","121.926042615662","384868.847151042","384868.847151042","148791.528640437"
"2002/6/15 5:30","18","92","1","2","0.16","1","2","0.16","0","2","0","6.9112","6.9112","121.926042615662","387166.442070602","387166.442070602","149160.901688002"
"2002/6/15 5:40","18.0666666666667","91.6666666666667","1","2","0.16","1","2","0.16","0","2","0","6.9112","6.9112","121.926042615662","387732.489524581","387732.489524581","149263.734232423"
"2002/6/15 5:50","18.1333333333333","91.3333333333333","1","2","0.16","1","2","0.16","1","1","0.2","6.9112","6.9112","121.94756008","387492.531850495","387492.531850495","174685.749953573"
"2002/6/15 6:00","18.2","91","0","1","0","0","1","0","1","2","0.534271229847947","6.9112","6.9112","121.926042615662","392512.983304102","392512.983304103","122042.960397497"
"2002/6/15 6:10","18.2833333333333","90.6666666666667","0","2","0","0","2","0","1","2","0.573067823253931","6.9112","6.9112","121.926042615662","419582.146164255","419582.146164254","124736.694092921"
"2002/6/15 6:20","18.3666666666667","90.3333333333333","1","1","0.16","1","1","0.16","1","2","0.2","6.9112","6.9112","121.94756008","435738.111682961","435738.111682961","182914.159040569"
"2002/6/15 6:30","18.45","90","1","2","0.181439390894749","1","2","0.181439390894749","0","1","0","6.9112","6.9112","121.926042615662","457814.404710289","457814.404710289","156233.755005071"
"2002/6/15 6:40","18.5333333333333","89.6666666666667","1","2","0.167268745389144","1","2","0.167268745389144","0","2","0","6.9112","6.9112","121.926042615662","422164.340473996","422164.340473996","153313.906701836"
"2002/6/15 6:50","18.6166666666667","89.3333333333333","1","2","0.16","1","2","0.16","1","1","0.2","6.9112","6.9112","121.94756008","412106.835466665","412106.835466665","179231.371154071"
"2002/6/15 7:00","18.7","89","0","1","0","0","1","0","1","2","0.55160627073946","6.9112","6.9112","121.926042615662","406688.315291076","406688.315291076","124256.865574858"
"2002/6/15 7:10","18.7666666666667","88.8333333333333","0","2","0","0","2","0","1","2","0.55440170078238","6.9112","6.9112","121.926042615662","407456.797787091","407456.797787091","123844.522405552"
"2002/6/15 7:20","18.8333333333333","88.6666666666667","0","2","0","0","2","0","1","2","0.575110415895661","6.9112","6.9112","121.926042615662","422818.902034297","422818.902034297","125726.971969247"
"2002/6/15 7:30","18.9","88.5","1","1","0.174550506206551","0","2","0","1","2","0.297695433430821","6.9112","6.9112","121.926042615662","440508.141891608","440508.141891608","160366.467389146"
"2002/6/15 7:40","18.9666666666667","88.3333333333333","1","2","0.169184059795159","0","2","0","1","2","0.287856697871414","6.9112","6.9112","121.926042615662","426407.340488667","426407.340488667","159342.717304395"
"2002/6/15 7:50","19.0333333333333","88.1666666666667","1","2","0.334381892219419","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","422739.671664268","422739.671664269","119901.233269789"
"2002/6/15 8:00","19.1","88","1","2","0.340091428143228","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","430227.720253978","430227.720253978","120647.391766148"
"2002/6/15 8:10","19.3","86.8333333333333","1","2","0.358946135807972","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","453787.913758677","453787.913758678","123139.21364631"
"2002/6/15 8:20","19.5","85.6666666666667","0","1","0","0","2","0","1","1","0.850131921103623","6.9112","6.9112","121.926042615662","627773.320040211","627773.320040211","154554.882354585"
"2002/6/15 8:30","19.7","84.5","1","1","0.278165692873325","1","1","0.278165692873325","0","1","0","6.9112","6.9112","121.926042615662","696050.275626094","696050.275626094","177614.342416425"
"2002/6/15 8:40","19.9","83.3333333333333","1","2","0.283406013149796","0","1","0","1","1","0.476205537528814","6.9112","6.9112","121.926042615662","709004.726837388","709004.726837389","186805.136302893"
"2002/6/15 8:50","20.1","82.1666666666667","1","2","0.28955123093606","1","1","0.28955123093606","0","1","0","6.9112","6.9112","121.926042615662","722500.347279186","722500.347279186","180316.891706821"
"2002/6/15 9:00","20.3","81","1","2","0.286620403817162","0","1","0","1","1","0.480679519493711","6.9112","6.9112","121.926042615662","716111.292904591","716111.292904592","187753.907081921"
"2002/6/15 9:10","20.5","79.8333333333333","1","2","0.240229141567066","1","1","0.240229141567066","1","2","0.398425019954511","6.9112","6.9112","121.94756008","892821.540124638","892821.540124638","232069.793263637"
"2002/6/15 9:20","20.7","78.6666666666667","1","2","0.629536037624657","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","788271.01705954","788271.01705954","165809.787929222"
"2002/6/15 9:30","20.9","77.5","1","2","0.682506811565977","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","857861.154618151","857861.154618151","175758.228413871"
"2002/6/15 9:40","21.1","76.3333333333333","1","2","0.673313860364999","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","845944.659451881","845944.659451881","173999.058656096"
"2002/6/15 9:50","21.3","75.1666666666667","1","2","0.337799758369108","0","2","0","1","1","0.564631519312873","6.9112","6.9112","121.926042615662","842062.543147204","842062.543147205","201731.274639353"
"2002/6/15 10:00","21.5","74","1","2","0.234395800975423","1","1","0.234395800975423","1","2","0.387205487865854","6.9112","6.9112","121.94756008","868094.974928863","868094.974928863","230266.573840524"
"2002/6/15 10:10","21.7","73","0","1","0","0","1","0","1","2","0.958747532732682","7.36708702379548","6.9112","121.924055609483","947815.109964429","714364.011632726","170702.51738763"
"2002/6/15 10:20","21.9","72","1","1","0.222758540253739","1","1","0.222758540253739","1","2","0.367466534491594","6.9112","6.9112","121.94756008","823903.508934669","823903.50893467","226358.881591905"
"2002/6/15 10:30","22.1","71","0","1","0","0","1","0","1","2","0.958090296508665","7.5038664124153","6.9112","121.923654894288","1017888.88753249","714396.655966501","170745.381536677"
"2002/6/15 10:40","22.3","70","0","2","0","0","2","0","1","2","0.961185648406381","7.55971728553647","6.9112","121.922770734281","1046499.89054374","714409.988392676","168931.486613346"
"2002/6/15 10:50","22.5","69","1","1","0.314722131992744","0","2","0","1","2","0.523866363271459","6.9112","6.9112","121.925651980507","782028.196151155","782028.196151155","195668.811669155"
"2002/6/15 11:00","22.7","68","1","2","0.314236648208601","0","2","0","1","2","0.52198429434498","6.9112","6.9112","121.926042496545","779535.731156992","779535.731156993","195674.813166353"
"2002/6/15 11:10","22.8833333333333","67.5","1","2","0.449239191872654","0","2","0","1","2","0.743332884609057","6.9112","6.9112","121.926042615625","1110996.74589734","1110996.74589734","236106.493792584"
"2002/6/15 11:20","23.0666666666667","67","1","2","0.258466940215492","1","1","0.258466940215492","1","2","0.422784526744987","6.9112","6.9112","121.94756008","947717.040717631","947717.040717631","239316.097341225"
"2002/6/15 11:30","23.25","66.5","1","2","0.42879860858136","1","2","0.42879860858136","0","1","0","6.9112","6.9112","121.926042615662","1051292.07763055","1051292.07763055","217129.025079905"
"2002/6/15 11:40","23.4333333333333","66","1","2","0.842080394276834","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","1043966.07492725","1043966.07492725","208282.595418299"
"2002/6/15 11:50","23.6166666666667","65.5","1","2","0.835352741654682","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","1038189.56537507","1038189.56537507","206874.300621786"
"2002/6/15 12:00","23.8","65","1","2","0.429971679633793","1","1","0.429971679633793","0","2","0","6.9112","6.9112","121.926042615662","1053028.47819192","1053028.47819192","217439.370349719"
"2002/6/15 12:10","23.9833333333333","64.3333333333333","1","2","0.357585197190987","0","1","0","1","1","0.58678780070641","6.9112","6.9112","121.926042615662","877144.33065342","877144.330653421","208648.717085399"
"2002/6/15 12:20","24.1666666666667","63.6666666666667","1","2","0.312725300699583","1","1","0.312725300699583","0","1","0","6.9112","6.9112","121.926042615662","765836.796870138","765836.796870139","185682.06679426"
"2002/6/15 12:30","24.35","63","0","1","0","0","1","0","1","1","0.955939110194376","7.20322961573587","6.9112","121.924801865016","863868.650706447","714324.907949734","173871.127079419"
"2002/6/15 12:40","24.5333333333333","62.3333333333333","1","1","0.286074291018246","0","2","0","1","2","0.470143141607877","6.9112","6.9112","121.925866760594","702743.339555533","702743.339555533","188940.028276336"
"2002/6/15 12:50","24.7166666666667","61.6666666666667","1","2","0.533450536111332","0","2","0","0","1","0","6.9112","6.9112","121.926042562039","658217.754316792","658217.754316792","148936.615729508"
"2002/6/15 13:00","24.9","61","0","1","0","0","2","0","1","1","0.956174282697659","6.9762551373509","6.9112","121.925738983337","747584.710982602","714270.749058684","173610.240176547"
"2002/6/15 13:10","25.0833333333333","60.5","1","1","0.339929414205411","1","1","0.339929414205411","0","1","0","6.9112","6.9112","121.926003440652","829491.629050656","829491.629050657","192529.583511602"
"2002/6/15 13:20","25.2666666666667","60","0","1","0","0","1","0","1","1","0.955677854130757","8.17691057962406","6.9112","121.921016776609","1362687.56019281","714557.332779566","172345.82635443"
"2002/6/15 13:30","25.45","59.5","1","1","0.891400233638653","0","2","0","0","1","0","6.91475028102611","6.9112","121.925138469839","1099220.97340692","1097402.92568292","219110.128110374"
"2002/6/15 13:40","25.6333333333333","59","1","2","0.459170665260002","0","2","0","1","1","0.747896682996704","6.9112","6.9112","121.926040245325","1116749.84660159","1116749.84660159","240650.900324033"
"2002/6/15 13:50","25.8166666666667","58.5","1","2","0.477540952008345","0","2","0","1","2","0.775851652884249","6.9112","6.9112","121.926042614939","1157508.07064698","1157508.07064698","247002.306144285"
"2002/6/15 14:00","26","58","1","2","0.325865834429435","1","1","0.325865834429435","1","2","0.525005750946307","6.9112","6.9112","121.94756008","1168511.9527423","1168511.9527423","265712.680139644"
"2002/6/15 14:10","26.0333333333333","57.6666666666667","1","2","0.976830758781003","0","1","0","0","1","0","7.41193791374976","6.9112","121.9239938377","1446071.75625506","1189653.49775168","238789.525391711"
"2002/6/15 14:20","26.0666666666667","57.3333333333333","1","2","0.923398635835761","0","2","0","0","2","0","7.10259393589366","6.9112","121.924819621699","1230265.69874778","1132255.88008359","226350.949213576"
"2002/6/15 14:30","26.1","57","0","1","0","0","2","0","1","1","0.955673652268199","10.05241803655","6.9112","121.912853874552","2323366.37689283","714955.983885116","166663.250472013"
"2002/6/15 14:40","26.1333333333333","56.6666666666667","1","1","0.636746677273302","1","1","0.636746677273302","0","1","0","6.9112","6.9112","121.924150968439","1533199.5577232","1533199.5577232","284459.025038525"
"2002/6/15 14:50","26.1666666666667","56.3333333333333","1","2","0.972456422881893","0","1","0","0","2","0","7.39947662567977","6.9112","121.923885129003","1437378.69739697","1187341.84787063","237837.194127413"
"2002/6/15 15:00","26.2","56","1","2","0.363025781557674","1","1","0.363025781557674","1","1","0.584832843101746","6.9112","6.9112","121.94756008","1301692.13841716","1301692.13841716","280888.116793739"
"2002/6/15 15:10","26.2166666666667","55.8333333333333","1","2","0.352998215006582","1","2","0.352998215006582","1","2","0.567759632620487","6.9112","6.9112","121.94756008","1261469.81760896","1261469.81760896","276804.105659236"
"2002/6/15 15:20","26.2333333333333","55.6666666666667","1","2","0.52933712643717","0","1","0","1","2","0.85821322010412","6.9112","6.9112","121.926042615635","1279279.13893984","1279279.13893984","265212.143449925"
"2002/6/15 15:30","26.25","55.5","1","2","0.526528186757228","0","2","0","1","2","0.855318621677775","6.9112","6.9112","121.926042615662","1276091.58688216","1276091.58688216","264021.938044143"
"2002/6/15 15:40","26.2666666666667","55.3333333333333","1","2","0.355421510369651","1","1","0.355421510369651","1","2","0.572737057882531","6.9112","6.9112","121.94756008","1275081.28831691","1275081.28831691","277705.934336886"
"2002/6/15 15:50","26.2833333333333","55.1666666666667","0","1","0","0","1","0","1","2","0.956354863700033","11.429243532564","6.9112","121.898954124054","3028366.2916354","715238.210148134","164028.765567504"
"2002/6/15 16:00","26.3","55","0","2","0","0","2","0","1","2","0.95574549344098","14.383312458113","6.9112","121.852853816981","4539883.56034296","715791.006680518","161435.64293164"
"2002/6/15 16:10","26.3333333333333","54.6666666666667","0","2","0","0","2","0","1","2","0.955824616210138","16.2339725190507","6.9112","121.816325386875","5485841.22584128","716044.484949587","161211.126910209"
"2002/6/15 16:20","26.3666666666667","54.3333333333333","1","1","0.645045015351339","1","1","0.628708549574034","1","2","0.977965157319252","6.9112","6.9112","121.94756008","2201936.99750529","2201936.99750529","410685.467733335"
"2002/6/15 16:30","26.4","54","0","1","0","0","1","0","1","2","0.957381337503074","10.3534818694275","6.9112","121.911746977602","2477566.977798","715017.673374813","168381.052893193"
"2002/6/15 16:40","26.4333333333333","53.6666666666667","1","1","0.586550405700241","1","1","0.586550405700241","0","1","0","6.9112","6.9112","121.923969702278","1417285.14929564","1417285.14929564","266839.926452614"
"2002/6/15 16:50","26.4666666666667","53.3333333333333","1","2","0.295051392320545","1","2","0.295051392320545","1","1","0.476152229693677","6.9112","6.9112","121.94756008","1061284.21134133","1061284.21134133","253627.200676969"
"2002/6/15 17:00","26.5","53","0","1","0","0","1","0","1","2","0.955870644275021","9.48371081808773","6.9112","121.915667011068","2032082.84386065","714839.480283169","169240.602828517"
"2002/6/15 17:10","26.3833333333333","53.6666666666667","1","1","0.368894574201058","1","1","0.368894574201058","0","1","0","6.9112","6.9112","121.924493478044","887383.702942723","887383.702942722","199780.847485108"
"2002/6/15 17:20","26.2666666666667","54.3333333333333","1","2","0.412949867527063","0","1","0","0","2","0","6.9112","6.9112","121.92604214325","507402.185602589","507402.185602589","130353.758408813"
"2002/6/15 17:30","26.15","55","1","2","0.16","1","1","0.16","1","1","0.215642600985848","6.9112","6.9112","121.94756008","483147.483013848","483147.483013848","193394.429485559"
"2002/6/15 17:40","26.0333333333333","55.6666666666667","0","1","0","0","1","0","1","2","0.651723353155618","6.9112","6.9112","121.926042615662","487015.618202887","487015.618202887","139582.458645628"
"2002/6/15 17:50","25.9166666666667","56.3333333333333","0","2","0","0","2","0","1","2","0.657758021574783","6.9112","6.9112","121.926042615662","491389.352811258","491389.352811258","139442.94843997"
"2002/6/15 18:00","25.8","57","1","1","0.202641915792223","0","2","0","1","2","0.332668123703415","6.9112","6.9112","121.926042615662","497168.079302441","497168.079302442","168726.654408112"
"2002/6/15 18:10","25.6666666666667","57.8333333333333","1","2","0.204708902305175","0","2","0","1","2","0.335714364274966","6.9112","6.9112","121.926042615662","501690.273198463","501690.273198464","169260.760727487"
"2002/6/15 18:20","25.5333333333333","58.6666666666667","0","1","0","0","2","0","1","2","0.674794786852933","6.9112","6.9112","121.926042615662","504242.048779625","504242.048779625","141759.711795634"
"2002/6/15 18:30","25.4","59.5","0","2","0","0","2","0","1","2","0.674024516425642","6.9112","6.9112","121.926042615662","503584.556489501","503584.556489501","141281.381199706"
"2002/6/15 18:40","25.2666666666667","60.3333333333333","1","1","0.16","1","1","0.16","1","2","0.224187953605083","6.9112","6.9112","121.94756008","502168.100744014","502168.100744014","196015.789840577"
"2002/6/15 18:50","25.1333333333333","61.1666666666667","1","2","0.16","1","2","0.16","1","2","0.22534484770574","6.9112","6.9112","121.94756008","504498.100262356","504498.100262355","196587.173629967"
"2002/6/15 19:00","25","62","1","2","0.207775047768502","0","1","0","1","2","0.339997647493001","6.9112","6.9112","121.926042615662","507976.594046824","507976.594046825","170099.969334258"
"2002/6/15 19:10","24.8833333333333","62.8333333333333","1","2","0.2083556662499","1","1","0.2083556662499","0","1","0","6.9112","6.9112","121.926042615662","508812.485813111","508812.485813112","161467.071847186"
"2002/6/15 19:20","24.7666666666667","63.6666666666667","1","2","0.413446580266998","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","507821.653404387","507821.653404387","130420.271162754"
"2002/6/15 19:30","24.65","64.5","1","2","0.207141907087087","0","2","0","1","1","0.339299979996391","6.9112","6.9112","121.926042615662","506995.431580574","506995.431580574","169891.5084423"
"2002/6/15 19:40","24.5333333333333","65.3333333333333","1","2","0.207818450550079","1","1","0.207818450550079","0","1","0","6.9112","6.9112","121.926042615662","507059.323951068","507059.323951069","161337.991267806"
"2002/6/15 19:50","24.4166666666667","66.1666666666667","1","2","0.16","1","2","0.16","1","1","0.227899889934363","6.9112","6.9112","121.94756008","510143.029533378","510143.029533378","197388.317264165"
"2002/6/15 20:00","24.3","67","0","1","0","0","1","0","1","2","0.688334394899453","6.9112","6.9112","121.926042615662","514320.192850501","514320.192850501","144082.054954374"
"2002/6/15 20:10","24.1","68","1","1","0.210967576395495","1","1","0.210967576395495","0","1","0","6.9112","6.9112","121.926042615662","514506.444036227","514506.444036227","162001.650252277"
"2002/6/15 20:20","23.9","69","1","2","0.209620808632813","0","1","0","1","1","0.342878963397284","6.9112","6.9112","121.926042615662","512253.347602981","512253.347602981","170549.274647917"
"2002/6/15 20:30","23.7","70","1","2","0.208610775611919","0","2","0","1","2","0.341588693243454","6.9112","6.9112","121.926042615662","510396.786980695","510396.786980696","170249.356056701"
"2002/6/15 20:40","23.5","71","1","2","0.414149595630393","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","509359.978260222","509359.978260221","130538.521469135"
"2002/6/15 20:50","23.3","72","1","2","0.411851200502146","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","507627.608970742","507627.608970742","130238.019290409"
"2002/6/15 21:00","23.1","73","1","2","0.206262004112263","1","1","0.206262004112263","0","2","0","6.9112","6.9112","121.926042615662","505133.46754465","505133.46754465","161068.989166709"
"2002/6/15 21:10","22.9166666666667","74","1","2","0.205030614491675","0","1","0","1","1","0.336411333417639","6.9112","6.9112","121.926042615662","502749.453168884","502749.453168884","169301.933757082"
"2002/6/15 21:20","22.7333333333333","75","1","2","0.204372120916022","1","1","0.204372120916022","0","1","0","6.9112","6.9112","121.926042615662","500602.773358937","500602.773358937","160671.425296947"
"2002/6/15 21:30","22.55","76","1","2","0.203562240669643","1","2","0.203562240669643","0","2","0","6.9112","6.9112","121.926042615662","498742.942786992","498742.942786992","160504.070360198"
"2002/6/15 21:40","22.3666666666667","77","0","1","0","0","1","0","1","1","0.665265572832226","6.9112","6.9112","121.926042615662","497061.137550943","497061.137550943","140440.900920004"
"2002/6/15 21:50","22.1833333333333","78","1","1","0.16","1","1","0.16","1","2","0.221180623536033","6.9112","6.9112","121.94756008","495687.027377863","495687.027377863","194803.267860984"
"2002/6/15 22:00","22","79","1","2","0.400814762987468","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","494250.672888905","494250.672888905","128677.156670916"
"2002/6/15 22:10","21.8","80.1666666666667","1","2","0.200416047426287","1","1","0.200416047426287","0","2","0","6.9112","6.9112","121.926042615662","492677.78337288","492677.783372881","159892.409579651"
"2002/6/15 22:20","21.6","81.3333333333333","1","2","0.19940000486417","0","1","0","1","1","0.328492450642026","6.9112","6.9112","121.926042615662","490937.019579105","490937.019579106","167776.9490298"
"2002/6/15 22:30","21.4","82.5","1","2","0.199096339913898","1","1","0.199096339913898","0","1","0","6.9112","6.9112","121.926042615662","489764.062207895","489764.062207895","159625.038177179"
"2002/6/15 22:40","21.2","83.6666666666667","0","1","0","0","1","0","1","1","0.654584489769182","6.9112","6.9112","121.926042615662","488844.535737898","488844.535737898","138689.173785604"
"2002/6/15 22:50","21","84.8333333333333","1","1","0.197946506925401","1","1","0.197946506925401","0","1","0","6.9112","6.9112","121.926042615662","487685.931458012","487685.931458013","159406.412614256"
"2002/6/15 23:00","20.8","86","1","2","0.197345222463218","1","2","0.197345222463218","0","2","0","6.9112","6.9112","121.926042615662","486229.666997769","486229.666997769","159281.077384106"
"2002/6/15 23:10","20.7333333333333","86","1","2","0.195945129773992","1","2","0.195945129773992","0","2","0","6.9112","6.9112","121.926042615662","483290.355087109","483290.355087109","159003.222696309"
"2002/6/15 23:20","20.6666666666667","86","1","2","0.386198821250992","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","479570.661264212","479570.661264212","126714.336721617"
"2002/6/15 23:30","20.6","86","1","2","0.382156447740728","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","475872.328849569","475872.328849568","126183.845753013"
"2002/6/15 23:40","20.5333333333333","86","1","2","0.16","1","1","0.16","1","1","0.2107936285179","6.9112","6.9112","121.94756008","472449.850598877","472449.850598877","190703.70029446"
"2002/6/15 23:50","20.4666666666667","86","1","2","0.377212955448211","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","469200.524003471","469200.524003471","125493.361335586"
"2002/6/16 0:00","20.4","86","1","2","0.187889004535493","1","1","0.187889004535493","0","2","0","6.9112","6.9112","121.926042615662","466070.725768518","466070.725768518","157405.451691035"
"2002/6/16 0:10","20.3166666666667","86","0","1","0","0","1","0","1","1","0.620693880616979","6.9112","6.9112","121.926042615662","462496.604187338","462496.604187338","133834.686459085"
"2002/6/16 0:20","20.2333333333333","86","1","1","0.184594437698572","1","1","0.184594437698572","0","1","0","6.9112","6.9112","121.926042615662","458736.96809843","458736.968098431","156737.893941399"
"2002/6/16 0:30","20.15","86","1","2","0.183416753843259","0","1","0","1","1","0.306270865418533","6.9112","6.9112","121.926042615662","456763.679080187","456763.679080188","163434.730557645"
"2002/6/16 0:40","20.0666666666667","86","1","2","0.182655252531646","0","2","0","1","2","0.305647491446915","6.9112","6.9112","121.926042615662","455571.898036475","455571.898036476","163148.268052417"
"2002/6/16 0:50","19.9833333333333","86","1","2","0.361893631897789","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","453589.494354631","453589.494354632","123480.79107153"
"2002/6/16 1:00","19.9","86","1","2","0.180463309200098","1","1","0.180463309200098","0","2","0","6.9112","6.9112","121.926042615662","450686.58708996","450686.58708996","155933.954359807"
"2002/6/16 1:10","19.8333333333333","86","0","1","0","0","1","0","1","1","0.600903796640866","6.9112","6.9112","121.926042615662","446289.704179424","446289.704179424","130660.722637578"
"2002/6/16 1:20","19.7666666666667","86","1","1","0.176506518251765","1","1","0.176506518251765","0","1","0","6.9112","6.9112","121.926042615662","441391.26809623","441391.26809623","155128.158843155"
"2002/6/16 1:30","19.7","86","1","2","0.16","1","2","0.16","1","1","0.2","6.9112","6.9112","121.94756008","437177.986814598","437177.986814598","184571.419076069"
"2002/6/16 1:40","19.6333333333333","86","0","1","0","0","1","0","1","2","0.584484366923959","6.9112","6.9112","121.926042615662","433684.369630125","433684.369630125","128826.066129057"
"2002/6/16 1:50","19.5666666666667","86","1","1","0.16","1","1","0.16","1","2","0.2","6.9112","6.9112","121.94756008","431228.005924699","431228.005924699","183303.166569781"
"2002/6/16 2:00","19.5","86","1","2","0.170931369832171","0","1","0","1","2","0.288676998881113","6.9112","6.9112","121.926042615662","428943.439072654","428943.439072654","160106.225881354"
"2002/6/16 2:10","19.4333333333333","86.3333333333333","1","2","0.214623721062774","1","1","0.214623721062774","0","1","0","6.9112","6.9112","121.926042615662","538146.74539629","538146.74539629","163178.079599385"
"2002/6/16 2:20","19.3666666666667","86.6666666666667","1","2","0.16","1","2","0.16","1","1","0.209556081170291","6.9112","6.9112","121.94756008","468079.144540581","468079.144540581","188626.264262142"
"2002/6/16 2:30","19.3","87","1","2","0.352356449252361","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","444029.277835699","444029.277835699","122242.224043638"
"2002/6/16 2:40","19.2333333333333","87.3333333333333","1","2","0.171142841562385","0","2","0","1","1","0.290525645786296","6.9112","6.9112","121.926042615662","430791.305274733","430791.305274733","159879.399581276"
"2002/6/16 2:50","19.1666666666667","87.6666666666667","1","2","0.337673932738198","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","426416.474304805","426416.474304804","120323.385590287"
"2002/6/16 3:00","19.1","88","1","2","0.334865288480266","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","423521.567949854","423521.567949854","119966.03002436"
"2002/6/16 3:10","19.0333333333333","88.3333333333333","1","2","0.171446120260561","0","2","0","1","1","0.291681336310376","6.9112","6.9112","121.926042615662","432090.36782963","432090.367829631","159829.321217902"
"2002/6/16 3:20","18.9666666666667","88.6666666666667","0","1","0","0","2","0","1","2","0.566952042215908","6.9112","6.9112","121.926042615662","418607.925219916","418607.925219916","125937.952840104"
"2002/6/16 3:30","18.9","89","1","1","0.165824284478617","1","1","0.165824284478617","0","1","0","6.9112","6.9112","121.926042615662","417463.486709551","417463.486709552","153002.067618316"
"2002/6/16 3:40","18.8333333333333","89.3333333333333","1","2","0.16","1","2","0.16","1","1","0.2","6.9112","6.9112","121.94756008","413084.569862387","413084.569862386","179721.681622984"
"2002/6/16 3:50","18.7666666666667","89.6666666666667","1","2","0.16","1","2","0.16","1","2","0.2","6.9112","6.9112","121.94756008","410821.243431342","410821.243431343","179379.604450368"
"2002/6/16 4:00","18.7","90","0","1","0","0","1","0","1","2","0.554461591288646","6.9112","6.9112","121.926042615662","409481.789287732","409481.789287732","124883.312181796"
"2002/6/16 4:10","18.6333333333333","90.3333333333333","1","1","0.20087695709193","0","2","0","1","2","0.342373825624653","6.9112","6.9112","121.926042615662","506793.021394367","506793.021394368","166160.807243119"
"2002/6/16 4:20","18.5666666666667","90.6666666666667","0","1","0","0","2","0","1","2","0.56618334849151","6.9112","6.9112","121.926042615662","417441.744658121","417441.744658121","125544.24354171"
"2002/6/16 4:30","18.5","91","1","1","0.337768337593059","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","428433.675976282","428433.675976282","120355.008013473"
"2002/6/16 4:40","18.4333333333333","91.3333333333333","1","2","0.336221634761046","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","426536.901310778","426536.901310778","120154.177863087"
"2002/6/16 4:50","18.3666666666667","91.6666666666667","1","2","0.166254060064661","0","2","0","1","1","0.284580526580978","6.9112","6.9112","121.926042615662","420364.854559996","420364.854559997","158413.086584905"
"2002/6/16 5:00","18.3","92","1","2","0.330171312674496","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","418665.747536118","418665.747536117","119369.012794126"
"2002/6/16 5:10","18.5333333333333","91","0","1","0","0","2","0","1","1","0.561937436114444","6.9112","6.9112","121.926042615662","413088.58881259","413088.58881259","124545.810242211"
"2002/6/16 5:20","18.7666666666667","90","1","1","0.168332921575779","0","2","0","1","2","0.287043646936152","6.9112","6.9112","121.926042615662","424774.758244315","424774.758244315","159047.712253012"
"2002/6/16 5:30","19","89","1","2","0.16","1","1","0.16","1","2","0.2","6.9112","6.9112","121.94756008","432774.079183314","432774.079183314","183143.174092734"
"2002/6/16 5:40","19.2333333333333","88","1","2","0.16","1","2","0.16","1","2","0.2","6.9112","6.9112","121.94756008","423029.236471296","423029.236471297","181781.321608242"
"2002/6/16 5:50","19.4666666666667","87","1","2","0.16","1","2","0.16","1","2","0.2","6.9112","6.9112","121.94756008","422136.541157001","422136.541157001","181792.66779947"
"2002/6/16 6:00","19.7","86","1","2","0.170214928323898","1","2","0.170214928323898","0","1","0","6.9112","6.9112","121.926042615662","425882.247107744","425882.247107744","153841.4697333"
"2002/6/16 6:10","19.9333333333333","85.1666666666667","0","1","0","0","1","0","1","1","0.610568168417726","6.9112","6.9112","121.926042615662","453123.188672861","453123.18867286","131332.386591053"
"2002/6/16 6:20","20.1666666666667","84.3333333333333","0","2","0","0","2","0","1","2","0.598931623558624","6.9112","6.9112","121.926042615662","444144.130758151","444144.130758151","129997.85138636"
"2002/6/16 6:30","20.4","83.5","0","2","0","0","2","0","1","2","0.607027042286736","6.9112","6.9112","121.926042615662","450577.703317471","450577.703317471","131054.416175809"
"2002/6/16 6:40","20.6333333333333","82.6666666666667","1","1","0.183513373739268","1","1","0.183513373739268","0","1","0","6.9112","6.9112","121.926042615662","456783.043856274","456783.043856274","156531.579703988"
"2002/6/16 6:50","20.8666666666667","81.8333333333333","0","1","0","0","1","0","1","1","0.620351131483717","6.9112","6.9112","121.926042615662","462107.207178357","462107.207178357","133666.603796202"
"2002/6/16 7:00","21.1","81","1","1","0.184799534998486","0","2","0","1","2","0.307640925024304","6.9112","6.9112","121.926042615662","459138.648744983","459138.648744984","163912.778187339"
"2002/6/16 7:10","21.3333333333333","80","0","1","0","0","2","0","1","2","0.656169921392257","6.9112","6.9112","121.926042615662","489247.245042532","489247.245042532","137712.706321665"
"2002/6/16 7:20","21.5666666666667","79","0","2","0","0","2","0","1","2","0.642405242496001","6.9112","6.9112","121.926042615662","478753.589885936","478753.589885936","136068.2080782"
"2002/6/16 7:30","21.8","78","1","1","0.16","1","1","0.16","1","2","0.215553868553963","6.9112","6.9112","121.94756008","483217.250010648","483217.250010648","192395.891540536"
"2002/6/16 7:40","22.0333333333333","77","1","2","0.19637642301282","1","2","0.19637642301282","0","1","0","6.9112","6.9112","121.926042615662","483505.81350008","483505.81350008","159068.239031695"
"2002/6/16 7:50","22.2666666666667","76","1","2","0.16","1","2","0.16","1","1","0.217217058173758","6.9112","6.9112","121.94756008","486933.344627145","486933.344627145","193321.325552102"
"2002/6/16 8:00","22.5","75","1","2","0.433469567802352","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","535493.291575065","535493.291575065","133396.449072153"
"2002/6/16 8:10","22.7666666666667","73","1","2","0.16","1","1","0.16","1","1","0.247974141954246","6.9112","6.9112","121.94756008","555846.747944068","555846.747944068","202384.129325159"
"2002/6/16 8:20","23.0333333333333","71","1","2","0.318288116846822","1","2","0.318288116846822","0","1","0","6.9112","6.9112","121.926042615662","779573.148628618","779573.148628618","187081.849348041"
"2002/6/16 8:30","23.3","69","1","2","0.694073168034842","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","857696.08718013","857696.08718013","177676.720646481"
"2002/6/16 8:40","23.5666666666667","67","1","2","0.63330375182469","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","785193.86621986","785193.866219859","166336.691030582"
"2002/6/16 8:50","23.8333333333333","65","0","1","0","0","2","0","1","1","0.957047781976914","7.35323804315302","6.9112","121.924236519961","940720.340042711","714360.706161031","171991.492912877"
"2002/6/16 9:00","24.1","63","0","2","0","0","2","0","1","2","0.957518525600352","8.22129545487613","6.9112","121.920601697971","1385423.96183519","714567.932046035","169143.735165066"
"2002/6/16 9:10","24.35","61.3333333333333","0","2","0","0","2","0","1","2","0.957721926329901","11.2234040846076","6.9112","121.89910500912","2922942.04467691","715196.006849473","160370.424858422"
"2002/6/16 9:20","24.6","59.6666666666667","0","2","0","0","2","0","1","2","0.957890747779617","12.6384870603713","6.9112","121.875355257649","3647149.90526624","715486.295656048","159206.834233515"
"2002/6/16 9:30","24.85","58","1","1","0.456618439545713","1","1","0.456618439545713","1","2","0.73604805505247","6.9112","6.9112","121.94756008","1639540.58172309","1639540.58172309","322471.179408484"
"2002/6/16 9:40","25.1","56.3333333333333","1","2","0.414921858072842","1","2","0.414921858072842","0","1","0","6.9112","6.9112","121.926041565279","1012107.97772895","1012107.97772895","212972.89968893"
"2002/6/16 9:50","25.35","54.6666666666667","1","2","0.390889755761159","0","1","0","1","1","0.643347345668534","6.9112","6.9112","121.926042615342","961808.142953387","961808.142953386","218250.011164577"
"2002/6/16 10:00","25.6","53","1","2","0.865709536848112","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","1075740.75613303","1075740.75613303","213580.542704783"
"2002/6/16 10:10","25.8666666666667","51.3333333333333","0","1","0","0","2","0","1","1","0.958755673708834","8.49646159947923","6.9112","121.919709371833","1526387.10577399","714633.645129287","167552.09452941"
"2002/6/16 10:20","26.1333333333333","49.6666666666667","1","1","0.296149237712467","1","1","0.296149237712467","1","2","0.484140711171851","6.9112","6.9112","121.94756008","1085251.75768521","1085251.75768521","253305.37850045"
"2002/6/16 10:30","26.4","48","1","2","0.752756078204111","0","1","0","0","1","0","6.9112","6.9112","121.926042324992","934490.232918361","934490.232918361","189416.701213987"
"2002/6/16 10:40","26.6666666666667","46.3333333333333","1","2","0.385443508519487","0","2","0","1","1","0.639284535024643","6.9112","6.9112","121.926042615573","955073.243786053","955073.243786053","216043.402113159"
"2002/6/16 10:50","26.9333333333333","44.6666666666667","1","2","0.390138947598788","0","2","0","1","2","0.646871877431551","6.9112","6.9112","121.926042615662","966462.481465879","966462.481465878","217473.338201629"
"2002/6/16 11:00","27.2","43","0","1","0","0","2","0","1","2","0.959388882379139","8.68949088419129","6.9112","121.918800392944","1625266.62793213","714676.844260825","166666.140185205"
"2002/6/16 11:10","27.4","42.5","1","1","0.363624955276329","1","1","0.363624955276329","1","2","0.594636464681596","6.9112","6.9112","121.94756008","1333222.57971826","1333222.57971826","280274.077763931"
"2002/6/16 11:20","27.6","42","0","1","0","0","1","0","1","2","0.956864383395242","10.4941370403286","6.9112","121.911129852479","2549606.08987246","715046.498210067","163135.180554192"
