1,"2.1mp.cws.beijing.random.sys"
"2002/6/16 11:30","27.8","41.5","1","1","0.639069057777469","1","1","0.639069057777469","0","1","0","6.9112","6.9112","121.923884999885","1567118.09332702","1567118.09332702","286222.762740907"
"2002/6/16 11:40","28","41","1","2","0.333466016073955","1","2","0.333466016073955","1","1","0.542625015753889","6.9112","6.9112","121.94756008","1215071.73471088","1215071.73471088","268186.674990187"
"2002/6/16 11:50","28.2","40.5","1","2","0.48853283519156","1","2","0.48853283519156","0","1","0","6.9112","6.9112","121.926042615461","1195507.07376879","1195507.07376879","235097.957909594"
"2002/6/16 12:00","28.4","40","1","2","0.491053191455262","0","1","0","1","1","0.807927341185586","6.9112","6.9112","121.926042615662","1208053.63991999","1208053.63991999","250494.624818369"
"2002/6/16 12:10","28.5833333333333","39.3333333333333","1","2","0.296848316277706","1","1","0.296848316277706","1","2","0.484057989979554","6.9112","6.9112","121.94756008","1084497.4050369","1084497.4050369","253718.866363751"
"2002/6/16 12:20","28.7666666666667","38.6666666666667","0","1","0","0","1","0","1","2","0.956337254519985","8.98785995320361","6.9112","121.917559729243","1778099.45242017","714737.934115656","168073.904269528"
"2002/6/16 12:30","28.95","38","1","1","0.466410028125687","0","2","0","1","2","0.76617824586096","6.9112","6.9112","121.924792076969","1145557.07663679","1145557.07663679","242323.754355036"
"2002/6/16 12:40","29.1333333333333","37.3333333333333","1","2","0.252333805333798","1","1","0.252333805333798","1","2","0.412441449540714","6.9112","6.9112","121.94756008","924406.898013772","924406.898013772","237163.424768436"
"2002/6/16 12:50","29.3166666666667","36.6666666666667","1","2","0.373710606242838","0","1","0","1","2","0.615795338187574","6.9112","6.9112","121.926042615546","920565.894241053","920565.894241053","213040.666856444"
"2002/6/16 13:00","29.5","36","0","1","0","0","2","0","1","2","0.957519701065077","8.70752230575069","6.9112","121.918758703292","1634503.15588878","714680.535746512","167763.092462216"
"2002/6/16 13:10","29.7","35.5","1","1","0.389373322295281","1","1","0.389373322295281","1","2","0.633257348363803","6.9112","6.9112","121.94756008","1417944.48945188","1417944.48945188","291573.864162242"
"2002/6/16 13:20","29.9","35","0","1","0","0","1","0","1","2","0.955885378937853","12.2974681520335","6.9112","121.887758145261","3472800.93132497","715416.302078538","161078.48399062"
"2002/6/16 13:30","30.1","34.5","1","1","0.558657394985256","1","1","0.558657394985256","1","2","0.897981099120188","6.9112","6.9112","121.94756008","1994543.56036464","1994543.56036464","373217.425503616"
"2002/6/16 13:40","30.3","34","1","2","1.02","0","1","0","0","1","0","8.21254683308709","6.9112","121.920466285372","1922109.94492619","1255734.53163252","249868.573208374"
"2002/6/16 13:50","30.5","33.5","1","2","0.643245970670704","0","2","0","1","1","0.955811572919107","6.9112","6.9112","121.925258963495","1502994.29167818","1502994.29167818","294277.58799812"
"2002/6/16 14:00","30.7","33","1","2","0.58253217221795","1","1","0.58253217221795","0","1","0","6.9112","6.9112","121.926042376696","1417306.38789637","1417306.38789637","265771.504037079"
"2002/6/16 14:10","30.7166666666667","32.8333333333333","0","1","0","0","1","0","1","1","0.955979065187361","10.0301802684527","6.9112","121.913082794076","2311978.32607598","714951.42733192","165549.436895647"
"2002/6/16 14:20","30.7333333333333","32.6666666666667","1","1","0.39833032409623","1","1","0.39833032409623","1","2","0.644928385745297","6.9112","6.9112","121.94756008","1441100.70841426","1441100.70841426","295739.522531879"
"2002/6/16 14:30","30.75","32.5","1","2","0.91992758063798","0","1","0","0","1","0","7.11640005933174","6.9112","121.924993507052","1239896.70473918","1134816.83795217","225747.119723394"
"2002/6/16 14:40","30.7666666666667","32.3333333333333","1","2","0.302469390640583","1","1","0.302469390640583","1","1","0.492392100851561","6.9112","6.9112","121.94756008","1102656.24849573","1102656.24849573","255969.846059269"
"2002/6/16 14:50","30.7833333333333","32.1666666666667","1","2","0.440620296826727","1","2","0.440620296826727","0","1","0","6.9112","6.9112","121.926042578037","1076564.75841715","1076564.75841715","220491.893520058"
"2002/6/16 15:00","30.8","32","1","2","0.914534905259934","0","1","0","0","2","0","7.1109547089012","6.9112","121.925246882071","1236097.26901617","1133805.6717819","224649.450824346"
"2002/6/16 15:10","30.8166666666667","31.6666666666667","1","2","0.970768391670313","0","2","0","0","2","0","7.51731256744503","6.9112","121.923493172762","1519583.54131374","1209206.22310274","238138.710967924"
"2002/6/16 15:20","30.8333333333333","31.3333333333333","1","2","0.989607206887591","0","2","0","0","2","0","7.64929367974695","6.9112","121.922495681797","1611656.27132107","1233697.33269789","242763.213600968"
"2002/6/16 15:30","30.85","31","1","2","0.538685470690142","1","1","0.538685470690142","0","2","0","6.9112","6.9112","121.925598036419","1320870.36458328","1320870.36458328","251282.471054574"
"2002/6/16 15:40","30.8666666666667","30.6666666666667","0","1","0","0","1","0","1","1","0.956997276710609","11.0190016011486","6.9112","121.904120728452","2818337.44939529","715154.091672495","161484.354235151"
"2002/6/16 15:50","30.8833333333333","30.3333333333333","1","1","0.767083413677557","0","2","0","1","2","0.955672787530184","6.9112","6.9112","121.923568924709","1658446.47852845","1658446.47852845","316743.308410412"
"2002/6/16 16:00","30.9","30","1","2","0.515853893700449","1","1","0.515853893700449","0","1","0","6.9112","6.9112","121.926041861265","1265395.01815769","1265395.01815769","243848.859172046"
"2002/6/16 16:10","30.9166666666667","29.6666666666667","1","2","1.02","0","1","0","0","2","0","7.89788326428872","6.9112","121.922000203819","1776103.37974566","1270850.11171686","250298.770333715"
"2002/6/16 16:20","30.9333333333333","29.3333333333333","0","1","0","0","2","0","1","1","0.961137621904553","12.3709672310645","6.9112","121.885051455718","3510380.228122","715431.38656491","157730.448915539"
"2002/6/16 16:30","30.95","29","0","2","0","0","2","0","1","2","0.962511213552375","16.2162791710323","6.9112","121.822166111071","5477014.63395337","716042.052062652","157261.469592887"
"2002/6/16 16:40","30.9666666666667","28.6666666666667","0","2","0","0","2","0","1","2","0.963155263060383","21.1766142726549","6.9112","121.712227034553","8008901.89768752","716545.466767163","157060.962385142"
"2002/6/16 16:50","30.9833333333333","28.3333333333333","1","1","1.02","1","1","1.02","1","2","0.963208055417892","10.6627291100365","6.9112","121.94756008","5079816.82764723","3158359.57718743","556612.335206802"
"2002/6/16 17:00","31","28","1","2","1.02","0","1","0","0","1","0","12.8525458949629","6.9112","121.872774651747","4307167.98905148","1265997.08963492","250123.26936873"
"2002/6/16 17:10","30.75","29","0","1","0","0","2","0","1","1","0.962794852165809","12.2316885776686","6.9112","121.876655820899","3438864.92599987","715402.834245813","157169.570593908"
"2002/6/16 17:20","30.5","30","1","1","0.296884824278258","1","1","0.296884824278258","1","2","0.485375161635521","6.9112","6.9112","121.94756008","1088032.66307569","1088032.66307569","253581.941480953"
"2002/6/16 17:30","30.25","31","0","1","0","0","1","0","1","2","0.640852594855038","6.9112","6.9112","121.926041639777","477615.485705832","477615.485705831","135932.601223935"
"2002/6/16 17:40","30","32","1","1","0.349656259452209","0","2","0","0","1","0","6.9112","6.9112","121.926042615364","439151.900278834","439151.900278834","121864.459244741"
"2002/6/16 17:50","29.75","33","1","2","0.35308553013803","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","443389.291941909","443389.291941909","122317.894122232"
"2002/6/16 18:00","29.5","34","1","2","0.177179599531677","0","2","0","1","1","0.297420218163296","6.9112","6.9112","121.926042615662","442883.424682609","442883.424682609","161780.301318919"
"2002/6/16 18:10","29.25","35","1","2","0.176298880439597","0","2","0","1","2","0.295444457636384","6.9112","6.9112","121.926042615662","440170.625994137","440170.625994137","161682.186315575"
"2002/6/16 18:20","29","36","1","2","0.16","1","1","0.16","1","2","0.2","6.9112","6.9112","121.94756008","436681.742729237","436681.742729237","184899.248064773"
"2002/6/16 18:30","28.75","37","1","2","0.16","1","2","0.16","1","2","0.2","6.9112","6.9112","121.94756008","431083.635648243","431083.635648243","184089.107303065"
"2002/6/16 18:40","28.5","38","1","2","0.344995053195086","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","431571.80025962","431571.80025962","121220.947912139"
"2002/6/16 18:50","28.25","39","0","1","0","0","2","0","1","1","0.586445511097862","6.9112","6.9112","121.926042615662","435570.100356488","435570.100356487","129316.211735945"
"2002/6/16 19:00","28","40","0","2","0","0","2","0","1","2","0.590973203757905","6.9112","6.9112","121.926042615662","438782.623029568","438782.623029568","129629.961238503"
"2002/6/16 19:10","27.75","41.3333333333333","1","1","0.177389745298099","0","2","0","1","2","0.297012415335782","6.9112","6.9112","121.926042615662","442622.071933136","442622.071933137","161967.363077852"
"2002/6/16 19:20","27.5","42.6666666666667","1","2","0.355727459454429","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","444885.297438955","444885.297438954","122639.053451038"
"2002/6/16 19:30","27.25","44","1","2","0.16","1","1","0.16","1","1","0.2","6.9112","6.9112","121.94756008","446171.879845111","446171.879845111","186735.269775026"
"2002/6/16 19:40","27","45.3333333333333","1","2","0.180460165597124","1","2","0.180460165597124","0","1","0","6.9112","6.9112","121.926042615662","447874.34117411","447874.341174111","155860.004061926"
"2002/6/16 19:50","26.75","46.6666666666667","1","2","0.181368904958409","0","1","0","1","1","0.302189712298043","6.9112","6.9112","121.926042615662","450914.58704017","450914.58704017","163109.99245793"
"2002/6/16 20:00","26.5","48","1","2","0.364126701802694","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","454464.109106322","454464.109106322","123747.535111613"
"2002/6/16 20:10","26.2833333333333","49","1","2","0.184071186680198","1","1","0.184071186680198","0","2","0","6.9112","6.9112","121.926042615662","457122.117017659","457122.11701766","156619.888796064"
"2002/6/16 20:20","26.0666666666667","50","1","2","0.367848086621793","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","458853.667407226","458853.667407226","124244.955135143"
"2002/6/16 20:30","25.85","51","1","2","0.36703286505122","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","458734.365041506","458734.365041506","124151.870647265"
"2002/6/16 20:40","25.6333333333333","52","0","1","0","0","2","0","1","1","0.615034600605295","6.9112","6.9112","121.926042615662","457642.952351297","457642.952351297","132685.015328923"
"2002/6/16 20:50","25.4166666666667","53","1","1","0.16","1","1","0.16","1","2","0.205693771069504","6.9112","6.9112","121.94756008","460804.771341496","460804.771341496","188856.471794587"
"2002/6/16 21:00","25.2","54","1","2","0.18723613449608","1","2","0.18723613449608","0","1","0","6.9112","6.9112","121.926042615662","464386.340273567","464386.340273567","157266.323072465"
"2002/6/16 21:10","24.9666666666667","55","1","2","0.370638026019498","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","462855.69960264","462855.699602641","124632.988926801"
"2002/6/16 21:20","24.7333333333333","56","1","2","0.185070351110712","1","1","0.185070351110712","0","2","0","6.9112","6.9112","121.926042615662","460363.836842624","460363.836842625","156849.411192733"
"2002/6/16 21:30","24.5","57","1","2","0.366409591109992","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","458055.725536455","458055.725536455","124068.846539052"
"2002/6/16 21:40","24.2666666666667","58","1","2","0.182859560109072","0","2","0","1","1","0.306102894865166","6.9112","6.9112","121.926042615662","456202.473767682","456202.473767682","163172.445529199"
"2002/6/16 21:50","24.0333333333333","59","1","2","0.182154683195147","1","1","0.182154683195147","0","1","0","6.9112","6.9112","121.926042615662","453667.662216631","453667.662216631","156255.000937635"
"2002/6/16 22:00","23.8","60","0","1","0","0","1","0","1","1","0.606104592478467","6.9112","6.9112","121.926042615662","450700.817990954","450700.817990954","131575.980013943"
"2002/6/16 22:10","23.5833333333333","61.1666666666667","1","1","0.357651075845357","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","448964.988286089","448964.988286089","122923.887696403"
"2002/6/16 22:20","23.3666666666667","62.3333333333333","0","1","0","0","2","0","1","1","0.603374362044188","6.9112","6.9112","121.926042615662","447839.818663791","447839.818663791","130689.844262798"
"2002/6/16 22:30","23.15","63.5","1","1","0.356231864063097","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","447465.949962375","447465.949962374","122738.741539806"
"2002/6/16 22:40","22.9333333333333","64.6666666666667","1","2","0.356093059102126","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","447290.027470231","447290.027470231","122720.066518753"
"2002/6/16 22:50","22.7166666666667","65.8333333333333","1","2","0.355108204535222","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","446213.079922707","446213.079922707","122591.193746035"
"2002/6/16 23:00","22.5","67","1","2","0.177883398661889","1","1","0.177883398661889","0","2","0","6.9112","6.9112","121.926042615662","444588.232355309","444588.232355309","155407.057849762"
"2002/6/16 23:10","22.4166666666667","67","1","2","0.176774883575785","0","1","0","1","1","0.297233638601361","6.9112","6.9112","121.926042615662","442363.650631899","442363.650631899","161601.414305456"
"2002/6/16 23:20","22.3333333333333","67","1","2","0.175892921761205","1","1","0.175892921761205","0","1","0","6.9112","6.9112","121.926042615662","440010.951310893","440010.951310893","155005.037274581"
"2002/6/16 23:30","22.25","67","1","2","0.16","1","2","0.16","1","1","0.2","6.9112","6.9112","121.94756008","438263.943337698","438263.943337698","184664.620162186"
"2002/6/16 23:40","22.1666666666667","67","0","1","0","0","1","0","1","2","0.588526827809937","6.9112","6.9112","121.926042615662","436427.877965654","436427.877965655","129027.261464357"
"2002/6/16 23:50","22.0833333333333","67","1","1","0.343037759620278","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","433109.235892843","433109.235892842","121023.732579401"
"2002/6/17 0:00","22","67","1","2","0.170698104971306","1","1","0.170698104971306","0","2","0","6.9112","6.9112","121.926042615662","429022.00814693","429022.008146931","153981.544311408"
"2002/6/17 0:10","21.9333333333333","67","0","1","0","0","1","0","1","1","0.577464829112271","6.9112","6.9112","121.926042615662","426928.538735897","426928.538735896","127198.35922054"
"2002/6/17 0:20","21.8666666666667","67","1","1","0.16","1","1","0.16","1","2","0.2","6.9112","6.9112","121.94756008","425912.493394829","425912.493394829","181950.749331215"
"2002/6/17 0:30","21.8","67","1","2","0.33451506922757","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","422503.197424623","422503.197424623","119913.447007972"
"2002/6/17 0:40","21.7333333333333","67","1","2","0.165518757728671","0","2","0","1","1","0.282392544217004","6.9112","6.9112","121.926042615662","417788.477904947","417788.477904947","158425.183361346"
"2002/6/17 0:50","21.6666666666667","67","1","2","0.163799938914264","0","2","0","1","2","0.279535276018139","6.9112","6.9112","121.926042615662","413508.065248499","413508.0652485","158049.168523633"
"2002/6/17 1:00","21.6","67","1","2","0.16","1","1","0.16","1","2","0.2","6.9112","6.9112","121.94756008","410130.09737628","410130.09737628","178927.909855034"
"2002/6/17 1:10","21.5166666666667","67","1","2","0.321372784210191","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","407221.754717704","407221.754717704","118238.90157712"
"2002/6/17 1:20","21.4333333333333","67","1","2","0.318294512630374","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","404527.553404319","404527.553404319","117857.983101638"
"2002/6/17 1:30","21.35","67","1","2","0.16","1","1","0.16","1","1","0.2","6.9112","6.9112","121.94756008","401926.427844996","401926.427844996","177110.182946825"
"2002/6/17 1:40","21.2666666666667","67","1","2","0.16","0","1","0","1","2","0.270775075210765","6.9112","6.9112","121.926042615662","399228.393622634","399228.393622635","156208.005286843"
"2002/6/17 1:50","21.1833333333333","67","1","2","0.16","0","2","0","1","2","0.269112159147919","6.9112","6.9112","121.926042615662","396080.906670461","396080.906670462","155603.100707867"
"2002/6/17 2:00","21.1","67","1","2","0.16","1","1","0.16","1","2","0.2","6.9112","6.9112","121.94756008","392654.428359172","392654.428359172","175361.051370645"
"2002/6/17 2:10","21.0666666666667","66.6666666666667","1","2","0.16","1","2","0.16","1","2","0.2","6.9112","6.9112","121.94756008","389382.696199945","389382.696199946","174828.090331132"
"2002/6/17 2:20","21.0333333333333","66.3333333333333","0","1","0","0","1","0","1","2","0.528138662033309","6.9112","6.9112","121.926042615662","386291.504614439","386291.504614439","120728.325626842"
"2002/6/17 2:30","21","66","1","1","0.16","0","2","0","1","2","0.261550145463308","6.9112","6.9112","121.926042615662","383141.167540895","383141.167540895","153531.876002904"
"2002/6/17 2:40","20.9666666666667","65.6666666666667","0","1","0","0","2","0","1","2","0.521604050318804","6.9112","6.9112","121.926042615662","379876.790835817","379876.790835817","119487.993558641"
"2002/6/17 2:50","20.9333333333333","65.3333333333333","1","1","0.16","0","2","0","1","2","0.258172333503695","6.9112","6.9112","121.926042615662","377238.516171512","377238.516171512","152576.958278862"
"2002/6/17 3:00","20.9","65","1","2","0.293042988246067","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","374944.451186358","374944.451186358","114721.113396874"
"2002/6/17 3:10","20.8666666666667","64.6666666666667","1","2","0.290012304039881","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","371734.811974178","371734.811974178","114350.91294086"
"2002/6/17 3:20","20.8333333333333","64.3333333333333","0","1","0","0","2","0","1","1","0.50936649111744","6.9112","6.9112","121.926042615662","367865.527999748","367865.527999748","117286.355590244"
"2002/6/17 3:30","20.8","64","1","1","0.283472965216219","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","363959.761188411","363959.761188411","113556.54342215"
"2002/6/17 3:40","20.7666666666667","63.6666666666667","1","2","0.16","0","2","0","1","1","0.248278626192509","6.9112","6.9112","121.926042615662","360282.763549273","360282.763549274","149968.383978487"
"2002/6/17 3:50","20.7333333333333","63.3333333333333","1","2","0.278578432371806","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","357772.726783518","357772.726783518","112967.379542743"
"2002/6/17 4:00","20.7","63","1","2","0.16","1","1","0.16","1","1","0.2","6.9112","6.9112","121.94756008","355634.222882586","355634.222882586","167979.662046139"
"2002/6/17 4:10","20.6666666666667","62.5","1","2","0.16","1","2","0.16","1","2","0.2","6.9112","6.9112","121.94756008","352009.42429122","352009.42429122","167454.574687102"
"2002/6/17 4:20","20.6333333333333","62","0","1","0","0","1","0","1","2","0.483435127195275","6.9112","6.9112","121.926042615662","347710.568512288","347710.568512289","114197.014902043"
"2002/6/17 4:30","20.6","61.5","1","1","0.16","1","1","0.16","1","2","0.2","6.9112","6.9112","121.94756008","343031.351607675","343031.351607675","165664.738144979"
"2002/6/17 4:40","20.5666666666667","61","0","1","0","0","1","0","1","2","0.470877997573678","6.9112","6.9112","121.926042615662","338317.266747387","338317.266747387","110224.181113462"
"2002/6/17 4:50","20.5333333333333","60.5","0","2","0","0","2","0","1","2","0.468049259885751","6.9112","6.9112","121.926042615662","334355.570516542","334355.570516541","108628.337980954"
"2002/6/17 5:00","20.5","60","1","1","0.16","0","2","0","1","2","0.230884543306192","6.9112","6.9112","121.926042615662","330712.198482426","330712.198482426","145598.291559661"
"2002/6/17 5:10","20.85","59","1","2","0.257859187554235","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","332503.431574879","332503.431574879","107978.365119599"
"2002/6/17 5:20","21.2","58","1","2","0.260649048109661","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","336140.556090525","336140.556090525","110838.860286305"
"2002/6/17 5:30","21.55","57","1","2","0.16","1","1","0.16","1","1","0.2","6.9112","6.9112","121.94756008","340405.239794523","340405.239794523","165218.753347461"
"2002/6/17 5:40","21.9","56","1","2","0.16","1","2","0.16","0","1","0","6.9112","6.9112","121.926042615662","345110.984856094","345110.984856094","142399.755812878"
"2002/6/17 5:50","22.25","55","0","1","0","0","1","0","1","1","0.486535863890934","6.9112","6.9112","121.926042615662","351274.276498895","351274.276498894","115472.204126408"
"2002/6/17 6:00","22.6","54","1","1","0.16","1","1","0.16","1","2","0.2","6.9112","6.9112","121.94756008","358157.373266456","358157.373266457","168722.539694448"
"2002/6/17 6:10","22.9666666666667","53","1","2","0.16","0","1","0","1","2","0.249030677234633","6.9112","6.9112","121.926042615662","364007.525975361","364007.525975362","151100.170405901"
"2002/6/17 6:20","23.3333333333333","52","1","2","0.16","0","2","0","1","2","0.252077971586883","6.9112","6.9112","121.926042615662","368960.695767521","368960.695767522","151811.750898917"
"2002/6/17 6:30","23.7","51","1","2","0.16","1","1","0.16","0","1","0","6.9112","6.9112","121.926042615662","373828.458190863","373828.458190864","147023.778085722"
"2002/6/17 6:40","24.0666666666667","50","0","1","0","0","1","0","1","1","0.518102815873711","6.9112","6.9112","121.926042615662","379097.499256707","379097.499256707","119962.82232808"
"2002/6/17 6:50","24.4333333333333","49","1","1","0.3019521460225","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","384518.145455595","384518.145455595","115814.253254163"
"2002/6/17 7:00","24.8","48","1","2","0.16","0","2","0","1","1","0.264706545824149","6.9112","6.9112","121.926042615662","390181.26850587","390181.268505871","155119.269551801"
"2002/6/17 7:10","25.15","47.1666666666667","0","1","0","0","2","0","1","2","0.538722423068126","6.9112","6.9112","121.926042615662","396351.665019245","396351.665019245","122702.64539952"
"2002/6/17 7:20","25.5","46.3333333333333","1","1","0.16","1","1","0.16","1","2","0.2","6.9112","6.9112","121.94756008","402622.496032578","402622.496032578","177717.378296918"
"2002/6/17 7:30","25.85","45.5","1","2","0.162344183575078","0","1","0","1","2","0.275419625025355","6.9112","6.9112","121.926042615662","408493.100029344","408493.100029345","158047.588353731"
"2002/6/17 7:40","26.2","44.6666666666667","1","2","0.16","1","1","0.16","1","2","0.2","6.9112","6.9112","121.94756008","414230.816267746","414230.816267746","180174.18717701"
"2002/6/17 7:50","26.55","43.8333333333333","1","2","0.16760343384777","0","1","0","1","2","0.282774560418252","6.9112","6.9112","121.926042615662","420328.79983728","420328.799837281","159450.217399143"
"2002/6/17 8:00","26.9","43","0","1","0","0","2","0","1","2","0.575095756040874","6.9112","6.9112","121.926042615662","426383.537599266","426383.537599265","127732.31145783"
"2002/6/17 8:10","27.25","41.6666666666667","0","2","0","0","2","0","1","2","0.579025387436919","6.9112","6.9112","121.926042615662","428873.385190261","428873.385190261","127818.877589333"
"2002/6/17 8:20","27.6","40.3333333333333","1","1","0.342000494404072","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","430344.150892112","430344.150892112","120869.244508536"
"2002/6/17 8:30","27.95","39","0","1","0","0","2","0","1","1","0.584704547454378","6.9112","6.9112","121.926042615662","433410.178076383","433410.178076382","128551.922291854"
"2002/6/17 8:40","28.3","37.6666666666667","1","1","0.16","1","1","0.16","1","2","0.2","6.9112","6.9112","121.94756008","436033.001972293","436033.001972293","184419.574660401"
"2002/6/17 8:50","28.65","36.3333333333333","1","2","0.347042710003366","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","435194.907492694","435194.907492694","121508.053854238"
"2002/6/17 9:00","29","35","1","2","0.343596703361318","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","432083.224521289","432083.224521289","121074.41417768"
"2002/6/17 9:10","29.1666666666667","34.3333333333333","1","2","0.172553845439531","1","1","0.172553845439531","0","2","0","6.9112","6.9112","121.926042615662","431581.677333291","431581.677333291","154316.585402757"
"2002/6/17 9:20","29.3333333333333","33.6666666666667","0","1","0","0","1","0","1","1","0.581818398792628","6.9112","6.9112","121.926042615662","431912.009145932","431912.009145932","128724.125428894"
"2002/6/17 9:30","29.5","33","1","1","0.173268172620022","1","1","0.173268172620022","0","1","0","6.9112","6.9112","121.926042615662","433281.816335469","433281.816335469","154461.134812653"
"2002/6/17 9:40","29.6666666666667","32.3333333333333","1","2","0.174030865135956","1","2","0.174030865135956","0","2","0","6.9112","6.9112","121.926042615662","434975.465173778","434975.465173778","154612.713212833"
"2002/6/17 9:50","29.8333333333333","31.6666666666667","1","2","0.174631827850767","0","1","0","1","1","0.293943322905793","6.9112","6.9112","121.926042615662","437305.088604673","437305.088604674","161080.526619202"
"2002/6/17 10:00","30","31","1","2","0.175612755787697","0","2","0","1","2","0.295855708659144","6.9112","6.9112","121.926042615662","440013.389292322","440013.389292322","161244.241725407"
"2002/6/17 10:10","30.1833333333333","30.3333333333333","1","2","0.176866062721355","0","2","0","1","2","0.298055757365542","6.9112","6.9112","121.926042615662","443238.948848102","443238.948848103","161498.997062925"
"2002/6/17 10:20","30.3666666666667","29.6666666666667","0","1","0","0","2","0","1","2","0.601289539661651","6.9112","6.9112","121.926042615662","445721.81075549","445721.81075549","130106.00111364"
"2002/6/17 10:30","30.55","29","0","2","0","0","2","0","1","2","0.604399085241844","6.9112","6.9112","121.926042615662","447157.296723522","447157.296723522","129855.670097896"
"2002/6/17 10:40","30.7333333333333","28.3333333333333","1","1","0.355977971198672","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","448821.988174461","448821.988174461","122728.138721321"
"2002/6/17 10:50","30.9166666666667","27.6666666666667","0","1","0","0","2","0","1","1","0.609488587004679","6.9112","6.9112","121.926042615662","450874.670875882","450874.670875882","130302.417388756"
"2002/6/17 11:00","31.1","27","1","1","0.16","1","1","0.16","1","2","0.20293749069606","6.9112","6.9112","121.94756008","453243.498283311","453243.498283312","186742.376676788"
"2002/6/17 11:10","31.25","26.8333333333333","1","2","0.16","1","2","0.16","1","2","0.204342987175005","6.9112","6.9112","121.94756008","456919.997181674","456919.997181674","187553.027148847"
"2002/6/17 11:20","31.4","26.6666666666667","1","2","0.363951580786746","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","457217.243484116","457217.243484116","123773.882190317"
"2002/6/17 11:30","31.55","26.5","1","2","0.183405870671532","1","1","0.183405870671532","0","2","0","6.9112","6.9112","121.926042615662","458767.680119595","458767.680119596","156564.735666291"
"2002/6/17 11:40","31.7","26.3333333333333","1","2","0.184530913729997","1","2","0.184530913729997","0","2","0","6.9112","6.9112","121.926042615662","460774.76433827","460774.76433827","156781.048016911"
"2002/6/17 11:50","31.85","26.1666666666667","1","2","0.16","1","2","0.16","1","1","0.206900535270457","6.9112","6.9112","121.94756008","463017.419051244","463017.419051245","188613.562232947"
"2002/6/17 12:00","32","26","1","2","0.186467804670574","0","1","0","1","2","0.31217524367491","6.9112","6.9112","121.926042615662","465241.307056423","465241.307056423","163959.966982189"
"2002/6/17 12:10","32.1666666666667","25.6666666666667","1","2","0.16","1","1","0.16","1","2","0.216436629053326","6.9112","6.9112","121.94756008","484569.423291977","484569.423291977","191513.890089692"
"2002/6/17 12:20","32.3333333333333","25.3333333333333","1","2","0.189492142245159","0","1","0","1","2","0.316735520017314","6.9112","6.9112","121.926042615662","472249.334687657","472249.334687658","164713.949151432"
"2002/6/17 12:30","32.5","25","1","2","0.189202122791028","0","2","0","1","2","0.316551929301244","6.9112","6.9112","121.926042615662","471851.538808901","471851.538808901","164596.223955458"
"2002/6/17 12:40","32.6666666666667","24.6666666666667","1","2","0.190338408798581","1","1","0.190338408798581","0","1","0","6.9112","6.9112","121.926042615662","473729.49158792","473729.491587921","157952.560410843"
"2002/6/17 12:50","32.8333333333333","24.3333333333333","0","1","0","0","1","0","1","1","0.639216902021734","6.9112","6.9112","121.926042615662","475647.017838595","475647.017838595","135059.535880263"
"2002/6/17 13:00","33","24","1","1","0.191620294764306","0","2","0","1","2","0.320339028470587","6.9112","6.9112","121.926042615662","477605.090361108","477605.090361109","165175.108208184"
"2002/6/17 13:10","33.15","23.5","0","1","0","0","2","0","1","2","0.647000678292073","6.9112","6.9112","121.926042615662","481406.843893373","481406.843893374","135804.503761549"
"2002/6/17 13:20","33.3","23","0","2","0","0","2","0","1","2","0.650245076256948","6.9112","6.9112","121.926042615662","482983.690255263","482983.690255263","135467.310516428"
"2002/6/17 13:30","33.45","22.5","1","1","0.194422723662197","1","1","0.194422723662197","0","1","0","6.9112","6.9112","121.926042615662","484215.825190976","484215.825190976","158810.337282618"
"2002/6/17 13:40","33.6","22","0","1","0","0","1","0","1","1","0.652701376199674","6.9112","6.9112","121.926042615662","485543.650728687","485543.650728687","136284.976020768"
"2002/6/17 13:50","33.75","21.5","1","1","0.195521417106999","1","1","0.195521417106999","0","1","0","6.9112","6.9112","121.926042615662","487186.392174836","487186.392174837","159045.562222592"
"2002/6/17 14:00","33.9","21","1","2","0.16","1","2","0.16","1","1","0.218428291562799","6.9112","6.9112","121.94756008","489074.938300322","489074.938300323","192127.765149288"
"2002/6/17 14:10","33.9166666666667","21.3333333333333","1","2","0.196620796785038","0","1","0","1","2","0.328543082620538","6.9112","6.9112","121.926042615662","489903.045126894","489903.045126894","166311.092140974"
"2002/6/17 14:20","33.9333333333333","21.6666666666667","1","2","0.197236506245788","1","1","0.197236506245788","0","1","0","6.9112","6.9112","121.926042615662","490473.168148972","490473.168148972","159381.192834882"
"2002/6/17 14:30","33.95","22","1","2","0.197807925097656","1","2","0.197807925097656","0","2","0","6.9112","6.9112","121.926042615662","491123.625536177","491123.625536177","159481.786067417"
"2002/6/17 14:40","33.9666666666667","22.3333333333333","0","1","0","0","1","0","1","1","0.66002144135434","6.9112","6.9112","121.926042615662","491757.105278591","491757.105278591","137718.111992812"
"2002/6/17 14:50","33.9833333333333","22.6666666666667","0","2","0","0","2","0","1","2","0.66172831238989","6.9112","6.9112","121.926042615662","492628.944541909","492628.944541908","137511.326879543"
"2002/6/17 15:00","34","23","1","1","0.198916854086817","0","2","0","1","2","0.330357807832782","6.9112","6.9112","121.926042615662","493285.145070452","493285.145070452","167180.762796873"
"2002/6/17 15:10","34.1666666666667","22.5","1","2","0.204236076950739","1","1","0.204236076950739","0","1","0","6.9112","6.9112","121.926042615662","505017.009902581","505017.009902582","160784.199337495"
"2002/6/17 15:20","34.3333333333333","22","1","2","0.200947782852103","0","1","0","1","1","0.333324926645677","6.9112","6.9112","121.926042615662","497820.339205497","497820.339205498","167708.931095437"
"2002/6/17 15:30","34.5","21.5","1","2","0.16","1","1","0.16","1","2","0.22236293980283","6.9112","6.9112","121.94756008","498445.570202177","498445.570202177","194164.989015095"
"2002/6/17 15:40","34.6666666666667","21","1","2","0.40225071128385","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","500345.028172768","500345.028172768","128977.600690387"
"2002/6/17 15:50","34.8333333333333","20.5","1","2","0.16","1","1","0.16","1","1","0.223967690825919","6.9112","6.9112","121.94756008","501974.585645098","501974.585645098","194433.628632268"
"2002/6/17 16:00","35","20","1","2","0.203589906361446","1","2","0.203589906361446","0","1","0","6.9112","6.9112","121.926042615662","503799.14932616","503799.14932616","160657.566580713"
"2002/6/17 16:10","34.7666666666667","20.5","1","2","0.16","1","2","0.16","1","1","0.234582018190782","6.9112","6.9112","121.94756008","525818.343496043","525818.343496043","197586.125224129"
"2002/6/17 16:20","34.5333333333333","21","1","2","0.403658823394851","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","502642.574133915","502642.574133915","129187.904808476"
"2002/6/17 16:30","34.3","21.5","1","2","0.16","1","1","0.16","1","1","0.221332981084972","6.9112","6.9112","121.94756008","495997.981745109","495997.981745109","193535.899725397"
"2002/6/17 16:40","34.0666666666667","22","1","2","0.395851586214806","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","493165.119986623","493165.119986623","128092.178220937"
"2002/6/17 16:50","33.8333333333333","22.5","1","2","0.16","1","1","0.16","1","1","0.218945242475712","6.9112","6.9112","121.94756008","490597.72244746","490597.72244746","192769.291378252"
"2002/6/17 17:00","33.6","23","1","2","0.39162980888516","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","488195.177495025","488195.177495025","127507.175671786"
"2002/6/17 17:10","33.45","23.3333333333333","0","1","0","0","2","0","1","1","0.671009416002608","6.9112","6.9112","121.926042615662","499190.509252525","499190.509252525","138151.961433129"
"2002/6/17 17:20","33.3","23.6666666666667","1","1","0.196379273825955","1","1","0.196379273825955","0","1","0","6.9112","6.9112","121.926042615662","487769.743363988","487769.743363988","159187.213768277"
"2002/6/17 17:30","33.15","24","1","2","0.195415703858241","1","2","0.195415703858241","0","2","0","6.9112","6.9112","121.926042615662","485002.445232286","485002.445232287","158975.870198436"
"2002/6/17 17:40","33","24.3333333333333","1","2","0.16","1","2","0.16","1","1","0.21569906399008","6.9112","6.9112","121.94756008","483308.099568577","483308.099568577","191822.587637617"
"2002/6/17 17:50","32.85","24.6666666666667","1","2","0.193656376387219","0","1","0","1","2","0.32260283713074","6.9112","6.9112","121.926042615662","481403.939225274","481403.939225275","165828.459967002"
"2002/6/17 18:00","32.7","25","1","2","0.192946863187638","1","1","0.192946863187638","0","1","0","6.9112","6.9112","121.926042615662","479411.807226944","479411.807226944","158474.574760793"
"2002/6/17 18:10","32.55","25.3333333333333","1","2","0.195117004214907","1","2","0.195117004214907","0","2","0","6.9112","6.9112","121.926042615662","484795.621830046","484795.621830046","158927.110391832"
"2002/6/17 18:20","32.4","25.6666666666667","1","2","0.191891231819122","1","2","0.191891231819122","0","2","0","6.9112","6.9112","121.926042615662","476910.475306247","476910.475306247","158258.007986929"
"2002/6/17 18:30","32.25","26","1","2","0.190951867956815","1","2","0.190951867956815","0","2","0","6.9112","6.9112","121.926042615662","474734.496260879","474734.496260879","158066.890768998"
"2002/6/17 18:40","32.1","26.3333333333333","1","2","0.18999850904068","0","1","0","1","1","0.317397428895125","6.9112","6.9112","121.926042615662","473309.797772622","473309.797772622","164858.637016055"
"2002/6/17 18:50","31.95","26.6666666666667","0","1","0","0","2","0","1","2","0.634337316738874","6.9112","6.9112","121.926042615662","471808.074119972","471808.074119972","134402.99135476"
"2002/6/17 19:00","31.8","27","1","1","0.37499030948887","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","470268.381207194","470268.381207194","125260.759496082"
"2002/6/17 19:10","31.65","27.1666666666667","0","1","0","0","2","0","1","1","0.633496990100115","6.9112","6.9112","121.926042615662","470387.742466329","470387.742466329","133709.803012554"
"2002/6/17 19:20","31.5","27.3333333333333","1","1","0.37300726088879","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","468522.947222452","468522.947222452","125001.517953744"
"2002/6/17 19:30","31.35","27.5","1","2","0.187035255095816","1","1","0.187035255095816","0","2","0","6.9112","6.9112","121.926042615662","467163.253901793","467163.253901793","157308.51758154"
"2002/6/17 19:40","31.2","27.6666666666667","1","2","0.16","1","2","0.16","1","1","0.208104226093327","6.9112","6.9112","121.94756008","465600.572803298","465600.572803297","188845.330188808"
"2002/6/17 19:50","31.05","27.8333333333333","1","2","0.185853434712107","1","2","0.185853434712107","0","1","0","6.9112","6.9112","121.926042615662","464070.421645976","464070.421645977","157058.155622637"
"2002/6/17 20:00","30.9","28","1","2","0.184677401338749","0","1","0","1","1","0.31099923799664","6.9112","6.9112","121.926042615662","462610.177555822","462610.177555822","163240.201830804"
"2002/6/17 20:10","30.7333333333333","28.6666666666667","1","2","0.16","1","1","0.16","1","2","0.206151085272113","6.9112","6.9112","121.94756008","460888.899668344","460888.899668344","187997.358762218"
"2002/6/17 20:20","30.5666666666667","29.3333333333333","1","2","0.183427921918778","1","2","0.183427921918778","0","1","0","6.9112","6.9112","121.926042615662","458224.99426871","458224.994268711","156555.165897405"
"2002/6/17 20:30","30.4","30","1","2","0.363264247614252","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","456410.550282589","456410.550282589","123682.36161169"
"2002/6/17 20:40","30.2333333333333","30.6666666666667","1","2","0.16","1","1","0.16","1","1","0.203337813863932","6.9112","6.9112","121.94756008","454621.839346341","454621.839346341","187229.286644251"
"2002/6/17 20:50","30.0666666666667","31.3333333333333","1","2","0.181401810475645","1","2","0.181401810475645","0","1","0","6.9112","6.9112","121.926042615662","452708.350937056","452708.350937056","156121.313287823"
"2002/6/17 21:00","29.9","32","1","2","0.16","1","2","0.16","1","1","0.201491720111887","6.9112","6.9112","121.94756008","450816.197577157","450816.197577157","187000.329314277"
"2002/6/17 21:10","29.75","32.5","1","2","0.180656315064863","1","2","0.180656315064863","0","1","0","6.9112","6.9112","121.926042615662","450674.533879574","450674.533879574","155961.889920592"
"2002/6/17 21:20","29.6","33","1","2","0.16","1","2","0.16","1","1","0.2","6.9112","6.9112","121.94756008","446732.216066195","446732.216066195","186455.175651642"
"2002/6/17 21:30","29.45","33.5","1","2","0.16","1","2","0.16","1","2","0.2","6.9112","6.9112","121.94756008","444338.708826521","444338.708826521","186125.26637579"
"2002/6/17 21:40","29.3","34","1","2","0.177056402553258","0","1","0","1","2","0.297131077097179","6.9112","6.9112","121.926042615662","442491.832616806","442491.832616806","161768.517126621"
"2002/6/17 21:50","29.15","34.5","1","2","0.176549857485472","1","1","0.176549857485472","0","1","0","6.9112","6.9112","121.926042615662","441017.260552662","441017.260552662","155125.628247048"
"2002/6/17 22:00","29","35","1","2","0.175699112550023","0","1","0","1","1","0.295293919386491","6.9112","6.9112","121.926042615662","439541.436876753","439541.436876754","161393.0275107"
"2002/6/17 22:10","28.8333333333333","35.6666666666667","1","2","0.175247532190751","1","1","0.175247532190751","0","1","0","6.9112","6.9112","121.926042615662","437833.322255224","437833.322255224","154858.734614605"
"2002/6/17 22:20","28.6666666666667","36.3333333333333","1","2","0.346435107831245","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","434901.732327009","434901.732327009","121435.762175847"
"2002/6/17 22:30","28.5","37","1","2","0.17286815725405","0","2","0","1","1","0.290899844324104","6.9112","6.9112","121.926042615662","432814.722837179","432814.722837179","160715.231089054"
"2002/6/17 22:40","28.3333333333333","37.6666666666667","1","2","0.17363318240982","1","1","0.17363318240982","0","1","0","6.9112","6.9112","121.926042615662","433721.447073808","433721.447073809","154524.812665719"
"2002/6/17 22:50","28.1666666666667","38.3333333333333","1","2","0.173949943050173","1","2","0.173949943050173","0","2","0","6.9112","6.9112","121.926042615662","434340.956881023","434340.956881023","154585.708906788"
"2002/6/17 23:00","28","39","1","2","0.16","1","2","0.16","1","1","0.2","6.9112","6.9112","121.94756008","436295.075828897","436295.075828897","184631.779972063"
"2002/6/17 23:10","27.7166666666667","40","1","2","0.16","1","2","0.16","1","2","0.2","6.9112","6.9112","121.94756008","438270.171145336","438270.171145336","185054.826241626"
"2002/6/17 23:20","27.4333333333333","41","1","2","0.175989876211267","1","2","0.175989876211267","0","1","0","6.9112","6.9112","121.926042615662","439282.847365636","439282.847365636","155001.871791602"
"2002/6/17 23:30","27.15","42","1","2","0.175820703347279","1","2","0.175820703347279","0","2","0","6.9112","6.9112","121.926042615662","439364.860505912","439364.860505912","154979.212864131"
"2002/6/17 23:40","26.8666666666667","43","1","2","0.16","1","2","0.16","1","1","0.2","6.9112","6.9112","121.94756008","438834.690572268","438834.690572268","184904.154313622"
"2002/6/17 23:50","26.5833333333333","44","1","2","0.175348743959513","1","2","0.175348743959513","0","1","0","6.9112","6.9112","121.926042615662","438367.401548675","438367.401548675","154886.210930192"
"2002/6/18 0:00","26.3","45","0","1","0","0","1","0","1","1","0.590509669887925","6.9112","6.9112","121.926042615662","437814.882483612","437814.882483612","129155.947979438"
"2002/6/18 0:10","26.0166666666667","46","1","1","0.16","1","1","0.16","1","2","0.2","6.9112","6.9112","121.94756008","436420.669199821","436420.669199822","184206.369653068"
"2002/6/18 0:20","25.7333333333333","47","0","1","0","0","1","0","1","2","0.585878283835729","6.9112","6.9112","121.926042615662","434437.537952301","434437.537952301","128764.199301456"
"2002/6/18 0:30","25.45","48","1","1","0.172825475473146","1","1","0.172825475473146","0","1","0","6.9112","6.9112","121.926042615662","433708.510391935","433708.510391936","154404.233296354"
"2002/6/18 0:40","25.1666666666667","49","1","2","0.16","1","2","0.16","1","1","0.2","6.9112","6.9112","121.94756008","433388.027314133","433388.027314133","183498.59806914"
"2002/6/18 0:50","24.8833333333333","50","0","1","0","0","1","0","1","2","0.582202554336365","6.9112","6.9112","121.926042615662","430802.958688577","430802.958688577","127848.763950075"
"2002/6/18 1:00","24.6","51","1","1","0.16","1","1","0.16","1","2","0.2","6.9112","6.9112","121.94756008","426905.723421951","426905.723421951","182132.884177665"
"2002/6/18 1:10","24.3166666666667","52.1666666666667","1","2","0.335368416739654","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","423629.08547087","423629.08547087","120024.665849811"
"2002/6/18 1:20","24.0333333333333","53.3333333333333","1","2","0.16705994085722","1","1","0.16705994085722","0","2","0","6.9112","6.9112","121.926042615662","421065.415756615","421065.415756615","153261.795930395"
"2002/6/18 1:30","23.75","54.5","1","2","0.16","1","2","0.16","1","1","0.2","6.9112","6.9112","121.94756008","418768.855717395","418768.855717396","180523.975509946"
"2002/6/18 1:40","23.4666666666667","55.6666666666667","0","1","0","0","1","0","1","2","0.564698407093428","6.9112","6.9112","121.926042615662","416436.256985436","416436.256985436","125460.170397261"
"2002/6/18 1:50","23.1833333333333","56.8333333333333","1","1","0.16430992108971","1","1","0.16430992108971","0","1","0","6.9112","6.9112","121.926042615662","414886.233161418","414886.233161418","152716.535154729"
"2002/6/18 2:00","22.9","58","1","2","0.325972286254171","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","413537.168856686","413537.168856686","118830.72618061"
"2002/6/18 2:10","22.8166666666667","58.8333333333333","0","1","0","0","2","0","1","1","0.564209359079844","6.9112","6.9112","121.926042615662","413906.802348619","413906.802348619","124338.102295296"
"2002/6/18 2:20","22.7333333333333","59.6666666666667","1","1","0.163869537108817","0","2","0","1","2","0.280810264541305","6.9112","6.9112","121.926042615662","414566.907198494","414566.907198494","157854.881764131"
"2002/6/18 2:30","22.65","60.5","1","2","0.164618667008319","0","2","0","1","2","0.28137237488415","6.9112","6.9112","121.926042615662","415917.525706283","415917.525706283","158141.786524175"
"2002/6/18 2:40","22.5666666666667","61.3333333333333","1","2","0.16","1","1","0.16","1","2","0.2","6.9112","6.9112","121.94756008","417916.28957657","417916.28957657","180284.318024359"
"2002/6/18 2:50","22.4833333333333","62.1666666666667","1","2","0.166475249807075","0","1","0","1","2","0.283513747772835","6.9112","6.9112","121.926042615662","419795.124994336","419795.124994336","158719.501184784"
"2002/6/18 3:00","22.4","63","1","2","0.16","1","1","0.16","1","2","0.2","6.9112","6.9112","121.94756008","421508.946981359","421508.94698136","181050.231247877"
"2002/6/18 3:10","22.3","63.8333333333333","0","1","0","0","1","0","1","2","0.57371206900015","6.9112","6.9112","121.926042615662","423827.050286622","423827.050286622","126671.024047764"
"2002/6/18 3:20","22.2","64.6666666666667","1","1","0.169208258691208","0","2","0","1","2","0.288092225269842","6.9112","6.9112","121.926042615662","426627.151445265","426627.151445265","159313.088444084"
"2002/6/18 3:30","22.1","65.5","0","1","0","0","2","0","1","2","0.580011358496981","6.9112","6.9112","121.926042615662","428217.263674172","428217.263674172","127092.587742394"
"2002/6/18 3:40","22","66.3333333333333","1","1","0.16","1","1","0.16","1","2","0.2","6.9112","6.9112","121.94756008","428865.092782397","428865.092782397","182432.633661974"
"2002/6/18 3:50","21.9","67.1666666666667","1","2","0.16","1","2","0.16","1","2","0.2","6.9112","6.9112","121.94756008","429220.103636602","429220.103636602","182727.015712425"
"2002/6/18 4:00","21.8","68","1","2","0.340593811598245","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","429700.750508102","429700.750508102","120699.164350765"
"2002/6/18 4:10","21.7166666666667","69","1","2","0.341514113725423","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","431632.89658346","431632.89658346","120829.244735127"
"2002/6/18 4:20","21.6333333333333","70","1","2","0.343723627976138","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","434153.181296462","434153.181296462","121115.83447596"
"2002/6/18 4:30","21.55","71","1","2","0.345770089745282","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","436438.986240178","436438.986240178","121381.360174393"
"2002/6/18 4:40","21.4666666666667","72","1","2","0.16","1","1","0.16","1","1","0.2","6.9112","6.9112","121.94756008","438523.731970369","438523.731970368","184403.800279299"
"2002/6/18 4:50","21.3833333333333","73","1","2","0.176247732215169","0","1","0","1","2","0.297006205444574","6.9112","6.9112","121.926042615662","441681.758932084","441681.758932084","161366.555234664"
