1,"2.1mp.cws.beijing.random.sys"
"2002/6/18 5:00","21.3","74","1","2","0.354038341340816","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","445399.971494553","445399.971494553","122456.160621992"
"2002/6/18 5:10","21.6166666666667","72.5","0","1","0","0","2","0","1","1","0.605689076101529","6.9112","6.9112","121.926042615662","448753.75960086","448753.75960086","130371.284446221"
"2002/6/18 5:20","21.9333333333333","71","1","1","0.35903958346825","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","451423.129988356","451423.129988356","123120.490350081"
"2002/6/18 5:30","22.25","69.5","0","1","0","0","2","0","1","1","0.611753311352843","6.9112","6.9112","121.926042615662","453988.197053726","453988.197053726","131434.998393572"
"2002/6/18 5:40","22.5666666666667","68","1","1","0.363955023101174","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","456639.400630095","456639.400630096","123766.347676211"
"2002/6/18 5:50","22.8833333333333","66.5","1","2","0.16","1","1","0.16","1","1","0.205161146060791","6.9112","6.9112","121.94756008","459288.665173326","459288.665173327","188296.340305516"
"2002/6/18 6:00","23.2","65","0","1","0","0","1","0","1","2","0.619923445191687","6.9112","6.9112","121.926042615662","461764.460386209","461764.460386209","133601.063116654"
"2002/6/18 6:10","23.5333333333333","63.8333333333333","1","1","0.187401078924036","0","2","0","1","2","0.312410491821309","6.9112","6.9112","121.926042615662","466111.41798069","466111.41798069","164406.745696805"
"2002/6/18 6:20","23.8666666666667","62.6666666666667","1","2","0.19016118511246","1","1","0.19016118511246","0","1","0","6.9112","6.9112","121.926042615662","471151.705976102","471151.705976103","157860.64204166"
"2002/6/18 6:30","24.2","61.5","1","2","0.382562479491548","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","475794.85420936","475794.85420936","126227.657564162"
"2002/6/18 6:40","24.5333333333333","60.3333333333333","1","2","0.194273764962862","1","1","0.194273764962862","0","2","0","6.9112","6.9112","121.926042615662","480086.109462253","480086.109462253","158680.931473139"
"2002/6/18 6:50","24.8666666666667","59.1666666666667","1","2","0.196168657038279","0","1","0","1","1","0.324116773611748","6.9112","6.9112","121.926042615662","484306.342041788","484306.342041788","166874.023627176"
"2002/6/18 7:00","25.2","58","1","2","0.198600423245545","1","1","0.198600423245545","0","1","0","6.9112","6.9112","121.926042615662","488804.526429334","488804.526429335","159528.836569947"
"2002/6/18 7:10","25.5166666666667","56.8333333333333","1","2","0.200838892218118","1","2","0.200838892218118","0","2","0","6.9112","6.9112","121.926042615662","493460.597798068","493460.597798069","159973.49124936"
"2002/6/18 7:20","25.8333333333333","55.6666666666667","1","2","0.16","1","2","0.16","1","1","0.22215852863828","6.9112","6.9112","121.94756008","497882.887363219","497882.887363219","195079.204632839"
"2002/6/18 7:30","26.15","54.5","1","2","0.204599311273379","1","2","0.204599311273379","0","1","0","6.9112","6.9112","121.926042615662","500975.510605411","500975.510605411","160713.574722639"
"2002/6/18 7:40","26.4666666666667","53.3333333333333","1","2","0.205757120217336","1","2","0.205757120217336","0","2","0","6.9112","6.9112","121.926042615662","503606.236819289","503606.236819289","160952.401592921"
"2002/6/18 7:50","26.7833333333333","52.1666666666667","0","1","0","0","1","0","1","1","0.677376312055501","6.9112","6.9112","121.926042615662","506180.802676883","506180.802676884","142116.393347276"
"2002/6/18 8:00","27.1","51","1","1","0.413007572070999","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","508856.925388223","508856.925388223","130398.60924502"
"2002/6/18 8:10","27.45","49.6666666666667","1","2","0.209355375928219","1","1","0.209355375928219","0","2","0","6.9112","6.9112","121.926042615662","511525.880236431","511525.880236431","161689.165537763"
"2002/6/18 8:20","27.8","48.3333333333333","1","2","0.210700021477155","1","2","0.210700021477155","0","2","0","6.9112","6.9112","121.926042615662","513735.989770624","513735.989770625","161940.411965136"
"2002/6/18 8:30","28.15","47","1","2","0.211533331089843","1","2","0.211533331089843","0","2","0","6.9112","6.9112","121.926042615662","515376.655835996","515376.655835997","162105.34011546"
"2002/6/18 8:40","28.5","45.6666666666667","1","2","0.212232831442437","1","2","0.212232831442437","0","2","0","6.9112","6.9112","121.926042615662","516755.822361992","516755.822361992","162243.971889624"
"2002/6/18 8:50","28.85","44.3333333333333","1","2","0.212446493865506","0","1","0","1","1","0.346885604236324","6.9112","6.9112","121.926042615662","518079.462181997","518079.462181997","171315.432587773"
"2002/6/18 9:00","29.2","43","1","2","0.213619644799649","1","1","0.213619644799649","0","1","0","6.9112","6.9112","121.926042615662","519840.986053105","519840.986053105","162531.300176822"
"2002/6/18 9:10","29.5333333333333","42","1","2","0.21586738434921","1","2","0.21586738434921","0","2","0","6.9112","6.9112","121.926042615662","524634.124936944","524634.124936945","162991.150539701"
"2002/6/18 9:20","29.8666666666667","41","1","2","0.217633364770099","0","1","0","1","1","0.354674600340498","6.9112","6.9112","121.926042615662","529474.755567333","529474.755567332","172645.551485425"
"2002/6/18 9:30","30.2","40","1","2","0.218755016188348","1","1","0.218755016188348","0","1","0","6.9112","6.9112","121.926042615662","530746.794238498","530746.794238498","163582.712378831"
"2002/6/18 9:40","30.5333333333333","39","1","2","0.436247958103858","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","532294.248256023","532294.248256023","133629.673989094"
"2002/6/18 9:50","30.8666666666667","38","1","2","0.438544770083818","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","535892.077421515","535892.077421515","133990.815127121"
"2002/6/18 10:00","31.2","37","0","1","0","0","2","0","1","1","0.721630310731542","6.9112","6.9112","121.926042615662","539102.629871799","539102.629871799","148112.345937567"
"2002/6/18 10:10","31.55","36","1","1","0.16","1","1","0.16","1","2","0.242355926216353","6.9112","6.9112","121.94756008","541157.471474481","541157.471474481","202296.700132833"
"2002/6/18 10:20","31.9","35","1","2","0.223392758077537","0","1","0","1","2","0.3624410718891","6.9112","6.9112","121.926042615662","540190.809768225","540190.809768225","174299.297724966"
"2002/6/18 10:30","32.25","34","0","1","0","0","2","0","1","2","0.721416080148432","6.9112","6.9112","121.926042615662","538562.080830301","538562.080830301","148784.311749184"
"2002/6/18 10:40","32.6","33","0","2","0","0","2","0","1","2","0.718506021953344","6.9112","6.9112","121.926042615662","536615.558787068","536615.558787068","148091.240405517"
"2002/6/18 10:50","32.95","32","1","1","0.221702709523799","0","2","0","1","2","0.359928724366508","6.9112","6.9112","121.926042615662","536600.202208444","536600.202208444","173857.833958285"
"2002/6/18 11:00","33.3","31","1","2","0.16","1","1","0.16","1","2","0.240932448084802","6.9112","6.9112","121.94756008","537334.329046982","537334.329046983","202104.960958585"
"2002/6/18 11:10","33.4333333333333","30.3333333333333","1","2","0.458450736681975","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","556498.830093795","556498.830093795","136846.315012606"
"2002/6/18 11:20","33.5666666666667","29.6666666666667","0","1","0","0","2","0","1","1","0.713279774371768","6.9112","6.9112","121.926042615662","532753.095388184","532753.095388184","147420.384015086"
"2002/6/18 11:30","33.7","29","1","1","0.21692728018237","1","1","0.21692728018237","0","1","0","6.9112","6.9112","121.926042615662","525207.69283161","525207.692831611","163148.502771566"
"2002/6/18 11:40","33.8333333333333","28.3333333333333","1","2","0.214408331746172","0","1","0","1","1","0.34878187722597","6.9112","6.9112","121.926042615662","520381.650832615","520381.650832615","172018.216971391"
"2002/6/18 11:50","33.9666666666667","27.6666666666667","1","2","0.42196266010107","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","515594.087035251","515594.087035252","131571.244242259"
"2002/6/18 12:00","34.1","27","1","2","0.210166130549673","1","1","0.210166130549673","0","2","0","6.9112","6.9112","121.926042615662","511041.190913599","511041.190913599","161778.586225524"
"2002/6/18 12:10","34.25","26.5","0","1","0","0","1","0","1","1","0.682459115607139","6.9112","6.9112","121.926042615662","509869.075466393","509869.075466393","143652.663864659"
"2002/6/18 12:20","34.4","26","1","1","0.413903455329202","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","507791.859754207","507791.859754207","130470.636037293"
"2002/6/18 12:30","34.55","25.5","1","2","0.207246496209951","0","2","0","1","1","0.33866712492796","6.9112","6.9112","121.926042615662","505878.877084143","505878.877084143","170068.381782597"
"2002/6/18 12:40","34.7","25","1","2","0.16","1","1","0.16","1","2","0.225811927883889","6.9112","6.9112","121.94756008","505287.629102743","505287.629102743","196906.246429021"
"2002/6/18 12:50","34.85","24.5","0","1","0","0","1","0","1","2","0.674982165303875","6.9112","6.9112","121.926042615662","504302.094810447","504302.094810446","142773.832407096"
"2002/6/18 13:00","35","24","1","1","0.206874248638972","0","2","0","1","2","0.338307631547504","6.9112","6.9112","121.926042615662","505403.763813325","505403.763813325","169935.648772803"
"2002/6/18 13:10","35.1333333333333","23.3333333333333","1","2","0.16","1","1","0.16","1","2","0.231760321876005","6.9112","6.9112","121.94756008","518843.042626344","518843.042626344","198469.970670305"
"2002/6/18 13:20","35.2666666666667","22.6666666666667","1","2","0.209232613912311","1","2","0.209232613912311","0","1","0","6.9112","6.9112","121.926042615662","510558.166787641","510558.166787642","161640.656381745"
"2002/6/18 13:30","35.4","22","1","2","0.16","1","2","0.16","1","1","0.227927836611964","6.9112","6.9112","121.94756008","510529.956168737","510529.956168737","197118.564976142"
"2002/6/18 13:40","35.5333333333333","21.3333333333333","1","2","0.209203415071686","1","2","0.209203415071686","0","1","0","6.9112","6.9112","121.926042615662","512047.789016883","512047.789016883","161685.6646665"
"2002/6/18 13:50","35.6666666666667","20.6666666666667","0","1","0","0","1","0","1","1","0.68735447061286","6.9112","6.9112","121.926042615662","513509.362801513","513509.362801513","142580.580946344"
"2002/6/18 14:00","35.8","20","1","1","0.209429243576052","1","1","0.209429243576052","0","1","0","6.9112","6.9112","121.926042615662","514950.344133946","514950.344133947","161807.024293515"
"2002/6/18 14:10","35.6333333333333","21.1666666666667","1","2","0.431207549797187","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","532126.725811254","532126.725811254","133051.422686435"
"2002/6/18 14:20","35.4666666666667","22.3333333333333","1","2","0.417153032748698","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","514422.444826174","514422.444826174","131004.488135632"
"2002/6/18 14:30","35.3","23.5","0","1","0","0","2","0","1","1","0.682919821725138","6.9112","6.9112","121.926042615662","510323.920576083","510323.920576083","142704.141850323"
"2002/6/18 14:40","35.1333333333333","24.6666666666667","1","1","0.209289631036839","1","1","0.209289631036839","0","1","0","6.9112","6.9112","121.926042615662","508747.905582999","508747.905582999","161586.129534503"
"2002/6/18 14:50","34.9666666666667","25.8333333333333","1","2","0.16","1","2","0.16","1","1","0.227182274561067","6.9112","6.9112","121.94756008","507405.157141951","507405.157141951","197792.929190177"
"2002/6/18 15:00","34.8","27","0","1","0","0","1","0","1","2","0.689964157119029","6.9112","6.9112","121.926042615662","514710.848197571","514710.848197571","145686.170182714"
"2002/6/18 15:10","34.6166666666667","28.3333333333333","1","1","0.16","1","1","0.16","1","2","0.240900479382378","6.9112","6.9112","121.94756008","536430.145063367","536430.145063367","202337.289283696"
"2002/6/18 15:20","34.4333333333333","29.6666666666667","1","2","0.225098211423824","1","2","0.225098211423824","0","1","0","6.9112","6.9112","121.926042615662","538232.207003762","538232.207003762","164662.865406028"
"2002/6/18 15:30","34.25","31","1","2","0.229217943862807","1","2","0.229217943862807","0","2","0","6.9112","6.9112","121.926042615662","546709.081447801","546709.081447801","165506.519583933"
"2002/6/18 15:40","34.0666666666667","32.3333333333333","1","2","0.233892340964866","0","1","0","1","1","0.376256235000671","6.9112","6.9112","121.926042615662","557176.798152354","557176.798152354","177420.730633411"
"2002/6/18 15:50","33.8833333333333","33.6666666666667","1","2","0.239423816772412","1","1","0.239423816772412","0","1","0","6.9112","6.9112","121.926042615662","567145.336299205","567145.336299206","167596.139013753"
"2002/6/18 16:00","33.7","35","1","2","0.245127615907574","1","2","0.245127615907574","0","2","0","6.9112","6.9112","121.926042615662","578347.214914531","578347.214914532","168768.621173951"
"2002/6/18 16:10","33.5333333333333","36.3333333333333","0","1","0","0","1","0","1","1","0.804974886738855","6.9112","6.9112","121.926042615662","594454.591194013","594454.591194013","162289.779385145"
"2002/6/18 16:20","33.3666666666667","37.6666666666667","1","1","0.172016706788732","1","1","0.172016706788732","1","2","0.274639320849699","6.9112","6.9112","121.94756008","601165.419286737","601165.419286737","211598.91711239"
"2002/6/18 16:30","33.2","39","1","2","0.520094527584771","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","610656.18965213","610656.18965213","145705.935241558"
"2002/6/18 16:40","33.0333333333333","40.3333333333333","1","2","0.266560190287283","1","1","0.266560190287283","0","2","0","6.9112","6.9112","121.926042615662","620386.713972031","620386.713972031","173262.959752112"
"2002/6/18 16:50","32.8666666666667","41.6666666666667","1","2","0.182628360399801","1","2","0.182628360399801","1","1","0.291013451694804","6.9112","6.9112","121.94756008","631167.936808107","631167.936808107","215003.672765666"
"2002/6/18 17:00","32.7","43","0","1","0","0","1","0","1","2","0.880893749283067","6.9112","6.9112","121.926042615662","641676.115772893","641676.115772893","173977.750794673"
"2002/6/18 17:10","32.2","44.5","1","1","0.569310150582799","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","665300.273190294","665300.273190294","153650.851535672"
"2002/6/18 17:20","31.7","46","1","2","0.550520622914385","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","644487.091839646","644487.091839646","150570.831473492"
"2002/6/18 17:30","31.2","47.5","1","2","0.184283841387031","1","1","0.184283841387031","1","1","0.2937341775611","6.9112","6.9112","121.94756008","638221.541325775","638221.541325775","215522.068312482"
"2002/6/18 17:40","30.7","49","1","2","0.542714991869641","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","635066.149593549","635066.149593549","149274.972001277"
"2002/6/18 17:50","30.2","50.5","1","2","0.27076990207831","1","1","0.27076990207831","0","2","0","6.9112","6.9112","121.926042615662","631707.439331618","631707.439331618","174304.843225743"
"2002/6/18 18:00","29.7","52","1","2","0.268179079675249","0","1","0","1","1","0.428794124086553","6.9112","6.9112","121.926042615662","628449.004182872","628449.004182872","186423.504327243"
"2002/6/18 18:10","29.2","54","1","2","0.186218410800505","1","1","0.186218410800505","1","2","0.297247891608329","6.9112","6.9112","121.94756008","650165.09917059","650165.09917059","216086.599878608"
"2002/6/18 18:20","28.7","56","1","2","0.17990622154524","1","2","0.17990622154524","1","2","0.287147591401859","6.9112","6.9112","121.94756008","627865.63621336","627865.63621336","214085.634023201"
"2002/6/18 18:30","28.2","58","1","2","0.264995377886523","1","2","0.264995377886523","0","1","0","6.9112","6.9112","121.926042615662","621243.89266905","621243.89266905","173108.229417817"
"2002/6/18 18:40","27.7","60","1","2","0.521543761910195","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","618357.169274797","618357.169274797","146179.512765632"
"2002/6/18 18:50","27.2","62","1","2","0.174822184764301","1","1","0.174822184764301","1","1","0.279635186421774","6.9112","6.9112","121.94756008","615354.445473845","615354.445473845","212390.862902953"
"2002/6/18 19:00","26.7","64","0","1","0","0","1","0","1","2","0.828171096102762","6.9112","6.9112","121.926042615662","612210.040685963","612210.040685962","165039.852333553"
"2002/6/18 19:10","26.2","66.5","1","1","0.257211779201246","0","2","0","1","2","0.413061554375923","6.9112","6.9112","121.926042615662","610379.270074593","610379.270074592","183279.233202976"
"2002/6/18 19:20","25.7","69","1","2","0.256076306363213","0","2","0","1","2","0.411387696769862","6.9112","6.9112","121.926042615662","608206.10645367","608206.106453671","182965.793867855"
"2002/6/18 19:30","25.2","71.5","1","2","0.170890056807032","1","1","0.170890056807032","1","2","0.273885653656358","6.9112","6.9112","121.94756008","605160.691996678","605160.691996678","211067.807482361"
"2002/6/18 19:40","24.7","74","1","2","0.252692654053384","0","1","0","1","2","0.406305590401879","6.9112","6.9112","121.926042615662","601354.295666139","601354.295666139","182053.686967286"
"2002/6/18 19:50","24.2","76.5","1","2","0.167923188213735","1","1","0.167923188213735","1","2","0.269516468020438","6.9112","6.9112","121.94756008","596896.458629311","596896.458629311","210075.492622901"
"2002/6/18 20:00","23.7","79","1","2","0.248352636106663","1","2","0.248352636106663","0","1","0","6.9112","6.9112","121.926042615662","592037.529210965","592037.529210965","169746.393363666"
"2002/6/18 20:10","23.6833333333333","78.3333333333333","1","2","0.247076719886895","1","2","0.247076719886895","0","2","0","6.9112","6.9112","121.926042615662","590755.210355358","590755.210355358","169528.957691211"
"2002/6/18 20:20","23.6666666666667","77.6666666666667","0","1","0","0","1","0","1","1","0.783792409826043","6.9112","6.9112","121.926042615662","583778.318859722","583778.318859723","157381.666015387"
"2002/6/18 20:30","23.65","77","0","2","0","0","2","0","1","2","0.775855929184493","6.9112","6.9112","121.926042615662","578849.164908462","578849.164908461","155572.459098361"
"2002/6/18 20:40","23.6333333333333","76.3333333333333","0","2","0","0","2","0","1","2","0.769175795042765","6.9112","6.9112","121.926042615662","574141.746204217","574141.746204217","154448.534231643"
"2002/6/18 20:50","23.6166666666667","75.6666666666667","1","1","0.16","1","1","0.16","1","2","0.255316051835742","6.9112","6.9112","121.94756008","569198.748891505","569198.748891505","206412.978007382"
"2002/6/18 21:00","23.6","75","1","2","0.233428027372126","0","1","0","1","2","0.378531089529833","6.9112","6.9112","121.926042615662","564042.830444424","564042.830444424","176720.620688287"
"2002/6/18 21:10","23.6","74.1666666666667","0","1","0","0","2","0","1","2","0.747342536257403","6.9112","6.9112","121.926042615662","558087.031786724","558087.031786725","151519.209949965"
"2002/6/18 21:20","23.6","73.3333333333333","1","1","0.227261973965555","0","2","0","1","2","0.370148460714604","6.9112","6.9112","121.926042615662","552490.829099646","552490.829099646","174948.268872293"
"2002/6/18 21:30","23.6","72.5","1","2","0.22503931103672","0","2","0","1","2","0.366889942991815","6.9112","6.9112","121.926042615662","547774.766958598","547774.766958598","174355.68178283"
"2002/6/18 21:40","23.6","71.6666666666667","1","2","0.442984456800637","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","542940.520813441","542940.520813441","134690.688846281"
"2002/6/18 21:50","23.6","70.8333333333333","1","2","0.220023102908609","1","1","0.220023102908609","0","2","0","6.9112","6.9112","121.926042615662","536948.831336306","536948.831336307","163963.813989766"
"2002/6/18 22:00","23.6","70","1","2","0.216773252736861","0","1","0","1","1","0.355029351235679","6.9112","6.9112","121.926042615662","530499.364304036","530499.364304036","172118.712746435"
"2002/6/18 22:10","23.5833333333333","69.1666666666667","1","2","0.213875757151655","1","1","0.213875757151655","0","1","0","6.9112","6.9112","121.926042615662","523594.005347007","523594.005347007","162689.894154896"
"2002/6/18 22:20","23.5666666666667","68.3333333333333","0","1","0","0","1","0","1","1","0.69756160264545","6.9112","6.9112","121.926042615662","521178.084980253","521178.084980253","143812.662453792"
"2002/6/18 22:30","23.55","67.5","1","1","0.16","1","1","0.16","1","2","0.230213362763335","6.9112","6.9112","121.94756008","516017.14800193","516017.14800193","197250.437764091"
"2002/6/18 22:40","23.5333333333333","66.6666666666667","0","1","0","0","1","0","1","2","0.682647008585532","6.9112","6.9112","121.926042615662","509915.485698846","509915.485698847","141869.914939277"
"2002/6/18 22:50","23.5166666666667","65.8333333333333","1","1","0.404355011232705","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","502972.441849888","502972.441849888","129276.510310116"
"2002/6/18 23:00","23.5","65","1","2","0.397636893007381","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","495524.166830466","495524.166830466","128346.311031667"
"2002/6/18 23:10","23.4","65.5","1","2","0.198113019703287","0","2","0","1","1","0.329359649364474","6.9112","6.9112","121.926042615662","491699.619575783","491699.619575783","166940.180721352"
"2002/6/18 23:20","23.3","66","0","1","0","0","2","0","1","2","0.656649788335618","6.9112","6.9112","121.926042615662","489523.11149882","489523.11149882","137669.340693133"
"2002/6/18 23:30","23.2","66.5","1","1","0.16","1","1","0.16","1","2","0.217546673658556","6.9112","6.9112","121.94756008","487593.263510817","487593.263510817","192635.836734601"
"2002/6/18 23:40","23.1","67","1","2","0.195987919965563","0","1","0","1","2","0.325256336223686","6.9112","6.9112","121.926042615662","485727.047527814","485727.047527814","166568.481368411"
"2002/6/18 23:50","23","67.5","1","2","0.195455369273581","1","1","0.195455369273581","0","1","0","6.9112","6.9112","121.926042615662","484287.450595612","484287.450595613","158962.752822914"
"2002/6/19 0:00","22.9","68","1","2","0.194637405948947","0","1","0","1","1","0.32364671067305","6.9112","6.9112","121.926042615662","483148.899457029","483148.899457029","166152.777483739"
"2002/6/19 0:10","22.8","68.6666666666667","1","2","0.194887942887987","1","1","0.194887942887987","0","1","0","6.9112","6.9112","121.926042615662","483101.445238139","483101.445238138","158850.084090035"
"2002/6/19 0:20","22.7","69.3333333333333","1","2","0.387850299490936","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","483393.199203451","483393.19920345","126979.601892834"
"2002/6/19 0:30","22.6","70","1","2","0.194667786055891","1","1","0.194667786055891","0","2","0","6.9112","6.9112","121.926042615662","482894.465153469","482894.465153469","158813.104626745"
"2002/6/19 0:40","22.5","70.6666666666667","1","2","0.194162185928057","0","1","0","1","1","0.322855823583064","6.9112","6.9112","121.926042615662","481968.072462684","481968.072462684","166047.271746429"
"2002/6/19 0:50","22.4","71.3333333333333","1","2","0.385890696209086","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","481183.445024569","481183.445024568","126712.45812749"
"2002/6/19 1:00","22.3","72","1","2","0.193755858776116","1","1","0.193755858776116","0","2","0","6.9112","6.9112","121.926042615662","480673.349778365","480673.349778365","158623.925982759"
"2002/6/19 1:10","22.2","72.6666666666667","1","2","0.193966008517764","1","2","0.193966008517764","0","2","0","6.9112","6.9112","121.926042615662","480692.935828605","480692.935828605","158654.391540133"
"2002/6/19 1:20","22.1","73.3333333333333","1","2","0.194060523083312","1","2","0.194060523083312","0","2","0","6.9112","6.9112","121.926042615662","480931.135385984","480931.135385984","158674.206306496"
"2002/6/19 1:30","22","74","1","2","0.193725507770458","0","1","0","1","1","0.322189268049919","6.9112","6.9112","121.926042615662","480954.909491397","480954.909491397","165939.471251416"
"2002/6/19 1:40","21.9","74.6666666666667","1","2","0.385487870940587","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","480758.930634268","480758.930634268","126658.157061037"
"2002/6/19 1:50","21.8","75.3333333333333","1","2","0.16","1","1","0.16","1","1","0.214346559317997","6.9112","6.9112","121.94756008","480297.78467334","480297.784673339","191474.466355182"
"2002/6/19 2:00","21.7","76","1","2","0.385164654897052","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","479689.559596477","479689.559596477","126599.974755314"
"2002/6/19 2:10","21.5833333333333","76.5","1","2","0.391209171660573","0","2","0","1","1","0.649233211021355","6.9112","6.9112","121.934147274175","969851.207418235","969851.207418236","217731.165965319"
"2002/6/19 2:20","21.4666666666667","77","1","2","0.747235995078183","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","931097.027346248","931097.027346248","188374.749270257"
"2002/6/19 2:30","21.35","77.5","1","2","0.647033085447788","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","808617.57627072","808617.57627072","168993.916667735"
"2002/6/19 2:40","21.2333333333333","78","1","2","0.59416833093225","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","743155.84897457","743155.84897457","159469.956017909"
"2002/6/19 2:50","21.1166666666667","78.5","1","2","0.280728319692005","0","2","0","1","1","0.467810209628971","6.9112","6.9112","121.926042615662","698134.430028891","698134.430028891","186639.17670806"
"2002/6/19 3:00","21","79","1","2","0.539824336710393","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","674826.67695964","674826.67695964","150178.222071066"
"2002/6/19 3:10","20.9","79.6666666666667","1","2","0.316709979889212","1","1","0.316709979889212","0","2","0","6.9112","6.9112","121.926042615662","785948.06054041","785948.06054041","186949.30370631"
"2002/6/19 3:20","20.8","80.3333333333333","0","1","0","0","1","0","1","1","0.90601060387991","6.9112","6.9112","121.926042615662","674725.354146401","674725.354146401","164714.699951721"
"2002/6/19 3:30","20.7","81","1","1","0.185031567705884","1","1","0.185031567705884","1","2","0.310045132712249","6.9112","6.9112","121.94756008","693022.16578847","693022.16578847","213126.563021768"
"2002/6/19 3:40","20.6","81.6666666666667","1","2","0.272978052174921","1","2","0.272978052174921","0","1","0","6.9112","6.9112","121.926042615662","675766.604005987","675766.604005988","176220.112234093"
"2002/6/19 3:50","20.5","82.3333333333333","1","2","0.263472074435677","1","2","0.263472074435677","0","2","0","6.9112","6.9112","121.926042615662","653938.91586793","653938.91586793","174029.043857792"
"2002/6/19 4:00","20.4","83","1","2","0.185894032959054","1","2","0.185894032959054","1","1","0.308970057694461","6.9112","6.9112","121.94756008","692013.31124312","692013.31124312","213832.017223068"
"2002/6/19 4:10","20.2833333333333","83.6666666666667","1","2","0.325475902592942","0","1","0","1","2","0.540945441152793","6.9112","6.9112","121.926042615662","807785.782990192","807785.782990191","198700.466496905"
"2002/6/19 4:20","20.1666666666667","84.3333333333333","1","2","0.173941024550606","1","1","0.173941024550606","1","2","0.289409332251431","6.9112","6.9112","121.94756008","648046.610830791","648046.610830791","210014.843690398"
"2002/6/19 4:30","20.05","85","0","1","0","0","1","0","1","2","0.858734959508796","6.9112","6.9112","121.926042615662","639331.474115536","639331.474115535","159031.687185547"
"2002/6/19 4:40","19.9333333333333","85.6666666666667","1","1","0.184406947402561","1","1","0.184406947402561","1","2","0.309999685122391","6.9112","6.9112","121.94756008","692207.306191131","692207.30619113","212758.749724378"
"2002/6/19 4:50","19.8166666666667","86.3333333333333","1","2","0.2794745257262","1","2","0.2794745257262","0","1","0","6.9112","6.9112","121.926042615662","693466.875277427","693466.875277428","177803.062959652"
"2002/6/19 5:00","19.7","87","1","2","0.250980734995022","0","1","0","1","1","0.419346308543356","6.9112","6.9112","121.926042615662","625370.032354906","625370.032354906","179018.74526187"
"2002/6/19 5:10","19.9166666666667","85.1666666666667","1","2","0.246503451793757","0","2","0","1","2","0.413159560354385","6.9112","6.9112","121.926042615662","615590.60424816","615590.60424816","177738.273728239"
"2002/6/19 5:20","20.1333333333333","83.3333333333333","1","2","0.16","1","1","0.16","1","2","0.248589251165911","6.9112","6.9112","121.94756008","556517.004157931","556517.004157931","200588.782235289"
"2002/6/19 5:30","20.35","81.5","0","1","0","0","1","0","1","2","0.735356259075135","6.9112","6.9112","121.926042615662","546614.63160436","546614.63160436","144509.196576678"
"2002/6/19 5:40","20.5666666666667","79.6666666666667","1","1","0.214980484170146","0","2","0","1","2","0.361395763338955","6.9112","6.9112","121.926042615662","537926.652588109","537926.65258811","170119.598426983"
"2002/6/19 5:50","20.7833333333333","77.8333333333333","1","2","0.424148174861917","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","532924.270468108","532924.270468108","132211.759249951"
"2002/6/19 6:00","21","76","1","2","0.213631149678892","0","2","0","1","1","0.359826577368566","6.9112","6.9112","121.926042615662","535229.630778971","535229.630778972","169698.932678847"
"2002/6/19 6:10","21.2","74.5","0","1","0","0","2","0","1","2","0.675194937720945","6.9112","6.9112","121.926042615662","500766.57312982","500766.57312982","137437.56645443"
"2002/6/19 6:20","21.4","73","0","2","0","0","2","0","1","2","0.640899426379334","6.9112","6.9112","121.926042615662","474318.774351536","474318.774351535","133407.0642575"
"2002/6/19 6:30","21.6","71.5","1","1","0.188074836315095","1","1","0.188074836315095","0","1","0","6.9112","6.9112","121.926042615662","470882.481485619","470882.481485619","157547.487639023"
"2002/6/19 6:40","21.8","70","0","1","0","0","1","0","1","1","0.674017372873148","6.9112","6.9112","121.926042615662","499926.881349866","499926.881349866","137342.020851583"
"2002/6/19 6:50","22","68.5","1","1","0.203717409069981","0","2","0","1","2","0.343623474628218","6.9112","6.9112","121.926042615662","510852.391078394","510852.391078395","167366.548345183"
"2002/6/19 7:00","22.2","67","1","2","0.16","1","1","0.16","1","2","0.209841177174352","6.9112","6.9112","121.94756008","469014.566805907","469014.566805908","188930.901678465"
"2002/6/19 7:10","22.4166666666667","65.5","1","2","0.427208628421796","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","537262.998740611","537262.998740611","132664.877805474"
"2002/6/19 7:20","22.6333333333333","64","1","2","0.195369076160053","1","1","0.195369076160053","0","2","0","6.9112","6.9112","121.926042615662","489495.742914389","489495.742914389","159072.340869494"
"2002/6/19 7:30","22.85","62.5","0","1","0","0","1","0","1","1","0.690301101108881","6.9112","6.9112","121.926042615662","511511.450953859","511511.450953859","138663.778747896"
"2002/6/19 7:40","23.0666666666667","61","1","1","0.232148767877718","1","1","0.232148767877718","0","1","0","6.9112","6.9112","121.926042615662","581440.99063575","581440.99063575","167011.034734135"
"2002/6/19 7:50","23.2833333333333","59.5","1","2","0.160698540585106","1","2","0.160698540585106","1","1","0.268746247341018","6.9112","6.9112","121.94756008","601012.112657774","601012.112657774","205677.305806509"
"2002/6/19 8:00","23.5","58","1","2","0.16","1","2","0.16","1","2","0.262738301481418","6.9112","6.9112","121.94756008","587730.087876305","587730.087876305","204211.226832906"
"2002/6/19 8:10","23.6333333333333","57.8333333333333","1","2","0.509559071661823","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","640836.463045464","640836.463045464","145298.567339113"
"2002/6/19 8:20","23.7666666666667","57.6666666666667","1","2","0.341540213619498","0","2","0","1","1","0.573939530250543","6.9112","6.9112","121.926042615662","854572.956021576","854572.956021576","202424.452583461"
"2002/6/19 8:30","23.9","57.5","1","2","0.249686892163807","1","1","0.249686892163807","1","2","0.413392603442076","6.9112","6.9112","121.94756008","926613.88134685","926613.88134685","235493.06038905"
"2002/6/19 8:40","24.0333333333333","57.3333333333333","1","2","0.261156048731504","1","2","0.261156048731504","1","2","0.430157761818496","6.9112","6.9112","121.94756008","964618.818808067","964618.818808066","239888.311984939"
"2002/6/19 8:50","24.1666666666667","57.1666666666667","1","2","0.394631311255053","0","1","0","1","2","0.655281498142164","6.9112","6.9112","121.926042615662","978796.784279943","978796.784279943","218720.84686613"
"2002/6/19 9:00","24.3","57","0","1","0","0","2","0","1","2","0.959860711405867","9.74521979062961","6.9112","121.914302451036","2166024.7404606","714893.047651023","163472.383491544"
"2002/6/19 9:10","24.4166666666667","56.8333333333333","0","2","0","0","2","0","1","2","0.961718331821742","13.0858788215059","6.9112","121.872493266417","3876176.82431918","715578.111314883","157524.474689473"
"2002/6/19 9:20","24.5333333333333","56.6666666666667","1","1","1.02","0","2","0","0","1","0","12.1862913466948","6.9112","121.876766200353","3979471.72819807","1279245.21426221","250456.77708596"
"2002/6/19 9:30","24.65","56.5","1","2","1.02","0","2","0","0","2","0","11.7398097866441","6.9112","121.884095184368","3748326.02337567","1276496.93703299","250400.154509935"
"2002/6/19 9:40","24.7666666666667","56.3333333333333","1","2","0.730628940123611","1","1","0.730628940123611","0","2","0","6.9112","6.9112","121.923133877985","1781121.93028395","1781121.93028395","320877.638977164"
"2002/6/19 9:50","24.8833333333333","56.1666666666667","0","1","0","0","1","0","1","1","0.956419881860369","11.2817635618893","6.9112","121.900706381847","2952862.06695492","715207.967934445","161239.39723865"
"2002/6/19 10:00","25","56","1","1","0.453671790972178","1","1","0.453671790972178","1","2","0.733722025974515","6.9112","6.9112","121.94756008","1638593.45405212","1638593.45405212","320905.798970285"
"2002/6/19 10:10","25.1333333333333","55.6666666666667","1","2","0.92239584845659","0","1","0","0","1","0","7.13717213779896","6.9112","121.924790642763","1254388.25129288","1138671.50780549","226345.899422803"
"2002/6/19 10:20","25.2666666666667","55.3333333333333","1","2","0.495454655986293","0","2","0","1","1","0.815073062494514","6.9112","6.9112","121.925906539039","1218747.24685577","1218747.24685577","252013.042378191"
"2002/6/19 10:30","25.4","55","1","2","0.328319951824829","1","1","0.328319951824829","1","2","0.533717932297244","6.9112","6.9112","121.94756008","1194688.32192937","1194688.32192937","266183.283794307"
"2002/6/19 10:40","25.5333333333333","54.6666666666667","1","2","0.333781372106695","1","2","0.333781372106695","1","2","0.541131115283598","6.9112","6.9112","121.94756008","1209853.44440176","1209853.44440176","268528.422743313"
"2002/6/19 10:50","25.6666666666667","54.3333333333333","0","1","0","0","1","0","1","2","0.955734282931726","11.0374627458335","6.9112","121.903917956485","2827789.77654843","715157.876561507","163136.919233358"
"2002/6/19 11:00","25.8","54","1","1","0.47074212870489","1","1","0.47074212870489","1","2","0.75879064617549","6.9112","6.9112","121.94756008","1690197.63562412","1690197.63562412","329138.173685734"
"2002/6/19 11:10","25.8833333333333","53.5","1","2","0.939976339553926","0","1","0","0","1","0","7.22621693988299","6.9112","121.924386951325","1316508.62311321","1155193.98456024","230322.759483664"
"2002/6/19 11:20","25.9666666666667","53","1","2","0.477782182342253","1","1","0.477782182342253","0","2","0","6.9112","6.9112","121.925852917784","1166074.98306372","1166074.98306372","231670.181517065"
"2002/6/19 11:30","26.05","52.5","1","2","0.316555476586456","1","2","0.316555476586456","1","1","0.513691831729068","6.9112","6.9112","121.94756008","1148987.39522017","1148987.39522017","261627.321885317"
"2002/6/19 11:40","26.1333333333333","52","1","2","0.467141535695531","0","1","0","1","2","0.764257421392928","6.9112","6.9112","121.926042615644","1142284.66214478","1142284.66214478","242908.801538676"
"2002/6/19 11:50","26.2166666666667","51.5","1","2","0.470743380877736","1","1","0.470743380877736","0","1","0","6.9112","6.9112","121.926042615662","1148982.4774683","1148982.4774683","229511.308683236"
"2002/6/19 12:00","26.3","51","1","2","0.928207020050292","0","1","0","0","2","0","7.1841948249181","6.9112","121.924909394305","1287191.99458096","1147395.5435493","227750.592043976"
"2002/6/19 12:10","26.3833333333333","50.3333333333333","1","2","1.00867446364095","0","2","0","0","2","0","7.7525533004643","6.9112","121.922563902762","1683691.46926689","1252855.67279612","247367.527662029"
"2002/6/19 12:20","26.4666666666667","49.6666666666667","1","2","0.438437873135675","0","2","0","1","1","0.721140430048889","6.9112","6.9112","121.925535916103","1078194.53618745","1078194.53618745","233093.791738059"
"2002/6/19 12:30","26.55","49","1","2","0.237612214122111","1","1","0.237612214122111","1","2","0.387891062460625","6.9112","6.9112","121.94756008","869141.598371674","869141.598371674","232050.522783128"
"2002/6/19 12:40","26.6333333333333","48.3333333333333","0","1","0","0","1","0","1","2","0.956244199490425","8.45943967557558","6.9112","121.919781960334","1507421.18666884","714624.803261091","169728.453616412"
"2002/6/19 12:50","26.7166666666667","47.6666666666667","1","1","0.45538764925346","1","1","0.45538764925346","0","1","0","6.9112","6.9112","121.925110287447","1117677.70943804","1117677.70943804","225032.280028658"
"2002/6/19 13:00","26.8","47","1","2","0.773918531666095","0","1","0","0","2","0","6.9112","6.9112","121.926042331357","960336.22618833","960336.22618833","193756.583914398"
"2002/6/19 13:10","26.8833333333333","46.5","1","2","0.683328818403432","0","2","0","0","2","0","6.9112","6.9112","121.926042615575","851938.47855389","851938.478553891","175787.561022991"
"2002/6/19 13:20","26.9666666666667","46","1","2","0.275831558439719","1","1","0.275831558439719","1","1","0.452231956340953","6.9112","6.9112","121.94756008","1014037.92026303","1014037.92026303","245514.21482539"
"2002/6/19 13:30","27.05","45.5","1","2","0.297712827882998","1","2","0.297712827882998","1","2","0.48551597695089","6.9112","6.9112","121.94756008","1087793.19101577","1087793.19101577","254043.056259184"
"2002/6/19 13:40","27.1333333333333","45","1","2","0.312340957751706","1","2","0.312340957751706","1","2","0.508759934763969","6.9112","6.9112","121.94756008","1139540.29627288","1139540.29627288","259760.080656586"
"2002/6/19 13:50","27.2166666666667","44.5","1","2","0.469669465344552","1","2","0.469669465344552","0","1","0","6.9112","6.9112","121.926042615662","1150547.7496491","1150547.7496491","229303.61235416"
"2002/6/19 14:00","27.3","44","1","2","0.316263281679474","1","2","0.316263281679474","1","1","0.515743324306698","6.9112","6.9112","121.94756008","1155554.32820634","1155554.32820634","261227.430588658"
"2002/6/19 14:10","27.3333333333333","43.8333333333333","0","1","0","0","1","0","1","2","0.956573392619887","12.1969715873154","6.9112","121.889103512321","3421363.11599405","715395.683369237","160179.986600751"
"2002/6/19 14:20","27.3666666666667","43.6666666666667","1","1","0.811874480592663","1","1","0.811874480592663","0","1","0","6.9112","6.9112","121.922859541524","1974639.56976709","1974639.56976709","354205.23081401"
"2002/6/19 14:30","27.4","43.5","1","2","0.583476878934478","0","1","0","1","1","0.954678764895059","6.9112","6.9112","121.926041644885","1427179.5671643","1427179.5671643","284304.527798865"
"2002/6/19 14:40","27.4333333333333","43.3333333333333","1","2","0.55777093379136","0","2","0","1","2","0.917468665006989","6.9112","6.9112","121.926042615366","1371992.6232387","1371992.6232387","274209.218156765"
"2002/6/19 14:50","27.4666666666667","43.1666666666667","1","2","0.555484945523696","0","2","0","1","2","0.914213808580629","6.9112","6.9112","121.926042615662","1367117.0255853","1367117.0255853","273318.896719053"
"2002/6/19 15:00","27.5","43","1","2","0.350671255576516","1","1","0.350671255576516","1","2","0.570972981017785","6.9112","6.9112","121.94756008","1278854.78757763","1278854.78757763","275151.213803209"
"2002/6/19 15:10","27.55","42.8333333333333","0","1","0","0","1","0","1","2","0.956411392454508","10.022900947284","6.9112","121.913182048178","2308250.86481928","714949.935743275","164964.897142729"
"2002/6/19 15:20","27.6","42.6666666666667","1","1","1.02","0","2","0","0","1","0","9.20318736715614","6.9112","121.914092122563","2448384.19718044","1274796.8492829","250382.724163964"
"2002/6/19 15:30","27.65","42.5","1","2","0.608602106535649","1","1","0.608602106535649","0","2","0","6.9112","6.9112","121.924661836286","1490716.23815981","1490716.23815981","275192.654729677"
"2002/6/19 15:40","27.7","42.3333333333333","1","2","0.501339980400245","1","2","0.501339980400245","0","2","0","6.9112","6.9112","121.926042194595","1227607.01520989","1227607.01520989","239148.680821205"
"2002/6/19 15:50","27.75","42.1666666666667","0","1","0","0","1","0","1","1","0.957065744905559","10.869469811804","6.9112","121.906035794443","2741778.75734212","715123.435622378","161868.582223976"
"2002/6/19 16:00","27.8","42","1","1","0.757140878711888","0","2","0","1","2","0.955684787887744","6.9112","6.9112","121.923658973466","1645103.50570604","1645103.50570604","315016.416370415"
"2002/6/19 16:10","27.8333333333333","41.8333333333333","1","2","0.311537153980091","1","1","0.311537153980091","1","2","0.506942971788522","6.9112","6.9112","121.94756008","1135112.51676105","1135112.51676105","259504.856359864"
"2002/6/19 16:20","27.8666666666667","41.6666666666667","1","2","0.442429192587958","1","2","0.442429192587958","0","1","0","6.9112","6.9112","121.92604261544","1082862.74025318","1082862.74025318","221080.378467999"
"2002/6/19 16:30","27.9","41.5","1","2","0.444188259225804","1","2","0.444188259225804","0","2","0","6.9112","6.9112","121.926042615662","1090906.20203562","1090906.20203562","221705.305089445"
"2002/6/19 16:40","27.9333333333333","41.3333333333333","1","2","0.446915360185415","1","2","0.446915360185415","0","2","0","6.9112","6.9112","121.926042615662","1097807.31313308","1097807.31313308","222521.682537155"
"2002/6/19 16:50","27.9666666666667","41.1666666666667","1","2","0.299803771011925","1","2","0.299803771011925","1","1","0.492262676474982","6.9112","6.9112","121.94756008","1103965.65827031","1103965.65827031","254446.159620763"
"2002/6/19 17:00","28","41","1","2","0.877970284725695","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","1089345.16992392","1089345.16992392","216295.907057956"
"2002/6/19 17:10","27.8666666666667","41.5","1","2","0.231301816505795","1","1","0.231301816505795","0","2","0","6.9112","6.9112","121.926042615662","571711.078860557","571711.078860558","166647.747082038"
"2002/6/19 17:20","27.7333333333333","42","0","1","0","0","1","0","1","1","0.588049244208813","6.9112","6.9112","121.926042615662","438276.055888777","438276.055888776","130787.327093041"
"2002/6/19 17:30","27.6","42.5","1","1","0.16","1","1","0.16","1","2","0.2","6.9112","6.9112","121.94756008","433412.530958637","433412.530958637","184696.793826489"
"2002/6/19 17:40","27.4666666666667","43","1","2","0.350254368235094","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","436961.801369874","436961.801369874","121892.20848855"
"2002/6/19 17:50","27.3333333333333","43.5","1","2","0.352440050603768","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","441047.71939963","441047.71939963","122207.170234156"
"2002/6/19 18:00","27.2","44","1","2","0.179371397506736","0","2","0","1","1","0.299840947635676","6.9112","6.9112","121.926042615662","447043.398894229","447043.398894229","162489.139858553"
"2002/6/19 18:10","27.0833333333333","44.3333333333333","1","2","0.182190796269278","1","1","0.182190796269278","0","1","0","6.9112","6.9112","121.926042615662","453092.898666561","453092.898666561","156245.035522508"
"2002/6/19 18:20","26.9666666666667","44.6666666666667","0","1","0","0","1","0","1","1","0.613273549244916","6.9112","6.9112","121.926042615662","456436.888559643","456436.888559643","132605.578698829"
"2002/6/19 18:30","26.85","45","1","1","0.181376097086915","0","2","0","1","2","0.303484426697812","6.9112","6.9112","121.926042615662","452356.405565023","452356.405565023","162872.676285254"
"2002/6/19 18:40","26.7333333333333","45.3333333333333","1","2","0.179093308106729","0","2","0","1","2","0.299630189866519","6.9112","6.9112","121.926042615662","446624.382678775","446624.382678775","162380.910362096"
"2002/6/19 18:50","26.6166666666667","45.6666666666667","1","2","0.178322490065241","1","1","0.178322490065241","0","1","0","6.9112","6.9112","121.926042615662","444261.570663529","444261.570663529","155462.734285396"
"2002/6/19 19:00","26.5","46","1","2","0.17806542811644","1","2","0.17806542811644","0","2","0","6.9112","6.9112","121.926042615662","443710.70503591","443710.70503591","155411.826542994"
"2002/6/19 19:10","26.3666666666667","46.5","1","2","0.355006494451665","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","444846.685618761","444846.685618761","122557.663399285"
"2002/6/19 19:20","26.2333333333333","47","1","2","0.178389790557088","0","2","0","1","1","0.299490275730874","6.9112","6.9112","121.926042615662","445948.359293447","445948.359293447","162035.741295428"
"2002/6/19 19:30","26.1","47.5","1","2","0.178743333455907","1","1","0.178743333455907","0","1","0","6.9112","6.9112","121.926042615662","445926.651821077","445926.651821077","155565.467313559"
"2002/6/19 19:40","25.9666666666667","48","0","1","0","0","1","0","1","1","0.599037281074406","6.9112","6.9112","121.926042615662","445111.293427496","445111.293427495","130639.888643315"
"2002/6/19 19:50","25.8333333333333","48.5","1","1","0.177208562045439","1","1","0.177208562045439","0","1","0","6.9112","6.9112","121.926042615662","442474.492836118","442474.492836119","155257.213586943"
"2002/6/19 20:00","25.7","49","1","2","0.350206920663166","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","439350.759322583","439350.759322582","121929.011361069"
"2002/6/19 20:10","25.55","49.3333333333333","1","2","0.16","1","1","0.16","1","1","0.2","6.9112","6.9112","121.94756008","436775.958245071","436775.958245071","184520.497355326"
"2002/6/19 20:20","25.4","49.6666666666667","1","2","0.174032096053289","1","2","0.174032096053289","0","1","0","6.9112","6.9112","121.926042615662","434860.486146481","434860.486146481","154610.129177714"
"2002/6/19 20:30","25.25","50","1","2","0.172645610904057","1","2","0.172645610904057","0","2","0","6.9112","6.9112","121.926042615662","432053.771228428","432053.771228428","154340.918103009"
"2002/6/19 20:40","25.1","50.3333333333333","1","2","0.171055692020609","1","2","0.171055692020609","0","2","0","6.9112","6.9112","121.926042615662","428492.68262675","428492.68262675","154024.714802676"
"2002/6/19 20:50","24.95","50.6666666666667","0","1","0","0","1","0","1","1","0.575100247772321","6.9112","6.9112","121.926042615662","425904.686378739","425904.686378739","127421.712732331"
"2002/6/19 21:00","24.8","51","1","1","0.168561914293207","0","2","0","1","2","0.285743827154614","6.9112","6.9112","121.926042615662","423949.235304724","423949.235304725","159402.916028998"
