1,"2.1mp.cws.beijing.random.sys"
"2002/6/19 21:10","24.6666666666667","51.5","1","2","0.336642984149901","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","424842.291126593","424842.291126593","120186.013654742"
"2002/6/19 21:20","24.5333333333333","52","1","2","0.171392171405876","1","1","0.171392171405876","0","2","0","6.9112","6.9112","121.926042615662","430909.814495538","430909.814495538","154126.453464735"
"2002/6/19 21:30","24.4","52.5","0","1","0","0","1","0","1","1","0.583028014389441","6.9112","6.9112","121.926042615662","431021.757660613","431021.757660613","127692.384690147"
"2002/6/19 21:40","24.2666666666667","53","1","1","0.16","1","1","0.16","1","2","0.2","6.9112","6.9112","121.94756008","428429.883016753","428429.883016753","182421.996952931"
"2002/6/19 21:50","24.1333333333333","53.5","1","2","0.336871191662994","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","425203.332732087","425203.332732087","120216.156533283"
"2002/6/19 22:00","24","54","1","2","0.167741205814038","1","1","0.167741205814038","0","2","0","6.9112","6.9112","121.926042615662","422344.127461128","422344.127461128","153392.576594197"
"2002/6/19 22:10","23.85","54.5","0","1","0","0","1","0","1","1","0.567921313953682","6.9112","6.9112","121.926042615662","419189.051317403","419189.051317403","125950.11071332"
"2002/6/19 22:20","23.7","55","0","2","0","0","2","0","1","2","0.565479977773706","6.9112","6.9112","121.926042615662","415974.332811896","415974.332811896","124994.753831771"
"2002/6/19 22:30","23.55","55.5","1","1","0.164130818573576","1","1","0.164130818573576","0","1","0","6.9112","6.9112","121.926042615662","414029.566457561","414029.566457561","152673.697823129"
"2002/6/19 22:40","23.4","56","1","2","0.325837952704733","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","412749.616898628","412749.616898628","118808.188276871"
"2002/6/19 22:50","23.25","56.5","1","2","0.324312627876688","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","411743.43960514","411743.43960514","118621.302232079"
"2002/6/19 23:00","23.1","57","1","2","0.162430831958959","1","1","0.162430831958959","0","2","0","6.9112","6.9112","121.926042615662","410614.070795079","410614.07079508","152344.113518612"
"2002/6/19 23:10","23.0166666666667","57.5","0","1","0","0","1","0","1","1","0.556081154109372","6.9112","6.9112","121.926042615662","409018.828937368","409018.828937369","124151.479158738"
"2002/6/19 23:20","22.9333333333333","58","1","1","0.16","1","1","0.16","1","2","0.2","6.9112","6.9112","121.94756008","406931.063615249","406931.063615249","178186.770104636"
"2002/6/19 23:30","22.85","58.5","1","2","0.320184108986694","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","405817.222225071","405817.222225071","118088.603573355"
"2002/6/19 23:40","22.7666666666667","59","1","2","0.160482425669607","1","1","0.160482425669607","0","2","0","6.9112","6.9112","121.926042615662","405642.763006832","405642.763006833","151951.043282796"
"2002/6/19 23:50","22.6833333333333","59.5","1","2","0.320129860014398","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","406104.332413304","406104.332413304","118085.011201376"
"2002/6/20 0:00","22.6","60","1","2","0.160708766684242","0","2","0","1","1","0.275702745531617","6.9112","6.9112","121.926042615662","406795.87607645","406795.87607645","157136.567247167"
"2002/6/20 0:10","22.5333333333333","60.5","1","2","0.16","1","1","0.16","1","2","0.2","6.9112","6.9112","121.94756008","406864.000235653","406864.000235653","178210.610173305"
"2002/6/20 0:20","22.4666666666667","61","1","2","0.320646747125737","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","406386.472708468","406386.472708468","118147.371016362"
"2002/6/20 0:30","22.4","61.5","1","2","0.160477729233602","0","2","0","1","1","0.275041510266258","6.9112","6.9112","121.926042615662","406016.093279338","406016.093279339","157136.531441464"
"2002/6/20 0:40","22.3333333333333","62","0","1","0","0","2","0","1","2","0.551850588707018","6.9112","6.9112","121.926042615662","405953.285485076","405953.285485076","123806.81372169"
"2002/6/20 0:50","22.2666666666667","62.5","1","1","0.160818347391228","1","1","0.160818347391228","0","1","0","6.9112","6.9112","121.926042615662","406131.459811271","406131.459811271","152013.084297884"
"2002/6/20 1:00","22.2","63","1","2","0.16","1","2","0.16","1","1","0.2","6.9112","6.9112","121.94756008","406432.76382944","406432.76382944","178279.986493147"
"2002/6/20 1:10","22.1166666666667","63.5","0","1","0","0","1","0","1","2","0.552619627422065","6.9112","6.9112","121.926042615662","407307.433953044","407307.433953044","124277.760807375"
"2002/6/20 1:20","22.0333333333333","64","1","1","0.161516468745635","0","2","0","1","2","0.276447773780911","6.9112","6.9112","121.926042615662","408365.326871999","408365.326872","157421.617151072"
"2002/6/20 1:30","21.95","64.5","1","2","0.161470696761297","0","2","0","1","2","0.276148729895827","6.9112","6.9112","121.926042615662","408082.140109899","408082.140109899","157452.170491693"
"2002/6/20 1:40","21.8666666666667","65","0","1","0","0","2","0","1","2","0.552772966415172","6.9112","6.9112","121.926042615662","406688.990564944","406688.990564944","123915.487416087"
"2002/6/20 1:50","21.7833333333333","65.5","1","1","0.315662418933119","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","400852.469662744","400852.469662744","117522.751416413"
"2002/6/20 2:00","21.7","66","1","2","0.314270073610341","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","399041.789740457","399041.789740457","117346.612187418"
"2002/6/20 2:10","21.4833333333333","67.1666666666667","1","2","0.172572655933845","1","1","0.172572655933845","1","1","0.292837568868755","6.9112","6.9112","121.94756008","651532.005034215","651532.005034215","208570.171195038"
"2002/6/20 2:20","21.2666666666667","68.3333333333333","1","2","0.212545424293208","1","2","0.212545424293208","0","1","0","6.9112","6.9112","121.926042615662","535070.001887604","535070.001887604","162766.741969236"
"2002/6/20 2:30","21.05","69.5","1","2","0.16","1","2","0.16","1","1","0.20852108969256","6.9112","6.9112","121.94756008","464004.238441899","464004.238441899","187242.007725113"
"2002/6/20 2:40","20.8333333333333","70.6666666666667","1","2","0.179087795995897","1","2","0.179087795995897","0","1","0","6.9112","6.9112","121.926042615662","452055.011592168","452055.011592167","155746.543134258"
"2002/6/20 2:50","20.6166666666667","71.8333333333333","1","2","0.174537856898342","1","2","0.174537856898342","0","2","0","6.9112","6.9112","121.926042615662","441187.681151915","441187.681151916","154813.9317543"
"2002/6/20 3:00","20.4","73","1","2","0.173442248539448","1","2","0.173442248539448","0","2","0","6.9112","6.9112","121.926042615662","438739.325066298","438739.325066299","154592.871611142"
"2002/6/20 3:10","20.2","74.3333333333333","1","2","0.203376378753132","1","2","0.203376378753132","0","2","0","6.9112","6.9112","121.926042615662","514337.74764344","514337.74764344","160838.796027426"
"2002/6/20 3:20","20","75.6666666666667","1","2","0.16","1","2","0.16","1","1","0.20976923864805","6.9112","6.9112","121.94756008","465840.212016382","465840.212016382","187096.435343038"
"2002/6/20 3:30","19.8","77","1","2","0.184043662836089","1","2","0.184043662836089","0","1","0","6.9112","6.9112","121.926042615662","465384.267074302","465384.267074303","156794.895888145"
"2002/6/20 3:40","19.6","78.3333333333333","1","2","0.172791355226381","0","1","0","1","1","0.29732740703284","6.9112","6.9112","121.926042615662","438030.466132879","438030.466132879","159536.562003712"
"2002/6/20 3:50","19.4","79.6666666666667","0","1","0","0","2","0","1","2","0.582958530353552","6.9112","6.9112","121.926042615662","426857.371266278","426857.371266278","125617.060569085"
"2002/6/20 4:00","19.2","81","1","1","0.33048774689359","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","421382.37170204","421382.37170204","119424.492877541"
"2002/6/20 4:10","18.9833333333333","82.5","1","2","0.174253310744246","1","1","0.174253310744246","0","2","0","6.9112","6.9112","121.926042615662","442165.939018779","442165.939018779","154778.169024066"
"2002/6/20 4:20","18.7666666666667","84","1","2","0.163015895833305","0","1","0","1","1","0.281508517708339","6.9112","6.9112","121.926042615662","413928.916350977","413928.916350977","157292.658262052"
"2002/6/20 4:30","18.55","85.5","1","2","0.16","0","2","0","1","2","0.275879959362775","6.9112","6.9112","121.926042615662","405264.076675164","405264.076675164","156424.912947197"
"2002/6/20 4:40","18.3333333333333","87","1","2","0.161689954915175","1","1","0.161689954915175","0","1","0","6.9112","6.9112","121.926042615662","410544.620038916","410544.620038916","152217.753440133"
"2002/6/20 4:50","18.1166666666667","88.5","1","2","0.323592586572291","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","412680.099734398","412680.099734398","118538.95556461"
"2002/6/20 5:00","17.9","90","1","2","0.16","1","1","0.16","1","1","0.2","6.9112","6.9112","121.94756008","396996.238201888","396996.238201888","175753.499846982"
"2002/6/20 5:10","17.9333333333333","89.8333333333333","0","1","0","0","1","0","1","2","0.580359375997182","6.9112","6.9112","121.926042615662","424123.764802877","424123.764802877","125025.084980455"
"2002/6/20 5:20","17.9666666666667","89.6666666666667","1","1","0.16","1","1","0.16","0","1","0","6.9112","6.9112","121.926042615662","403808.663527057","403808.663527057","151463.817738831"
"2002/6/20 5:30","18","89.5","1","2","0.16","1","2","0.16","1","1","0.2","6.9112","6.9112","121.94756008","406572.440553258","406572.440553258","177512.088593821"
"2002/6/20 5:40","18.0333333333333","89.3333333333333","1","2","0.16","1","2","0.16","0","1","0","6.9112","6.9112","121.926042615662","401554.300500676","401554.300500676","151196.373842125"
"2002/6/20 5:50","18.0666666666667","89.1666666666667","1","2","0.16","1","2","0.16","0","2","0","6.9112","6.9112","121.926042615662","400163.358426533","400163.358426534","150966.378686138"
"2002/6/20 6:00","18.1","89","1","2","0.16","0","1","0","1","1","0.272328653281483","6.9112","6.9112","121.926042615662","399820.435003037","399820.435003038","155722.118325908"
"2002/6/20 6:10","18.15","88.8333333333333","1","2","0.160475266124209","1","1","0.160475266124209","0","1","0","6.9112","6.9112","121.926042615662","407448.536616907","407448.536616908","151972.950501203"
"2002/6/20 6:20","18.2","88.6666666666667","1","2","0.310259918793272","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","395375.612822848","395375.612822848","116850.257355003"
"2002/6/20 6:30","18.25","88.5","1","2","0.16","1","1","0.16","1","1","0.2","6.9112","6.9112","121.94756008","395820.374441438","395820.374441438","175722.375265982"
"2002/6/20 6:40","18.3","88.3333333333333","1","2","0.320480297839342","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","407884.110596858","407884.110596858","118138.406456498"
"2002/6/20 6:50","18.35","88.1666666666667","1","2","0.163585312216265","1","1","0.163585312216265","0","2","0","6.9112","6.9112","121.926042615662","415000.726406956","415000.726406956","152596.750032473"
"2002/6/20 7:00","18.4","88","1","2","0.16","0","1","0","1","1","0.270652701430842","6.9112","6.9112","121.926042615662","398291.202613213","398291.202613213","155841.2715468"
"2002/6/20 7:10","18.4333333333333","87.6666666666667","1","2","0.16","1","1","0.16","1","2","0.2","6.9112","6.9112","121.94756008","404215.289087861","404215.289087861","177355.78762975"
"2002/6/20 7:20","18.4666666666667","87.3333333333333","1","2","0.16","1","2","0.16","1","2","0.2","6.9112","6.9112","121.94756008","408025.276886364","408025.276886364","178118.579464945"
"2002/6/20 7:30","18.5","87","1","2","0.162351688350923","0","1","0","1","2","0.279567463538031","6.9112","6.9112","121.926042615662","411700.833793024","411700.833793024","157293.222991798"
"2002/6/20 7:40","18.5333333333333","86.6666666666667","1","2","0.16","1","1","0.16","1","2","0.2","6.9112","6.9112","121.94756008","401896.366580188","401896.366580188","176975.275748831"
"2002/6/20 7:50","18.5666666666667","86.3333333333333","1","2","0.16","1","2","0.16","0","1","0","6.9112","6.9112","121.926042615662","398885.549798929","398885.549798929","150906.559471737"
"2002/6/20 8:00","18.6","86","1","2","0.329163472734481","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","419030.874128334","419030.874128334","119250.320370943"
"2002/6/20 8:10","18.6666666666667","85.6666666666667","1","2","0.180163068288069","1","1","0.180163068288069","0","2","0","6.9112","6.9112","121.926042615662","456805.902477856","456805.902477856","156000.206407725"
"2002/6/20 8:20","18.7333333333333","85.3333333333333","1","2","0.16979982744429","1","2","0.16979982744429","1","1","0.289108314840057","6.9112","6.9112","121.94756008","642279.098315087","642279.098315086","207543.559647601"
"2002/6/20 8:30","18.8","85","1","2","0.277968597619223","1","2","0.277968597619223","0","1","0","6.9112","6.9112","121.926042615662","700872.256137736","700872.256137736","177654.627007486"
"2002/6/20 8:40","18.8666666666667","84.6666666666667","1","2","0.265152361451025","1","2","0.265152361451025","0","2","0","6.9112","6.9112","121.926042615662","668630.996248028","668630.996248028","174621.591627488"
"2002/6/20 8:50","18.9333333333333","84.3333333333333","1","2","0.176140448128839","1","2","0.176140448128839","1","1","0.298018110007733","6.9112","6.9112","121.94756008","663863.005135022","663863.005135021","209827.645037371"
"2002/6/20 9:00","19","84","0","1","0","0","1","0","1","2","0.969814816575707","7.01709076283304","6.9112","121.925590637666","768505.826243981","714280.492277718","167202.707605516"
"2002/6/20 9:10","19.0833333333333","83.6666666666667","1","1","0.201158679165564","1","1","0.201158679165564","1","2","0.339312890126198","6.9112","6.9112","121.94756008","756782.808534389","756782.808534389","217963.703073944"
"2002/6/20 9:20","19.1666666666667","83.3333333333333","0","1","0","0","1","0","1","2","0.967722161776653","7.07397844389836","6.9112","121.925266401834","797650.64779259","714294.066218101","167772.136724614"
"2002/6/20 9:30","19.25","83","1","1","0.593455858674234","0","2","0","0","1","0","6.9112","6.9112","121.925944593419","753394.949411562","753394.949411562","159495.334707408"
"2002/6/20 9:40","19.3333333333333","82.6666666666667","1","2","0.277769560485775","1","1","0.277769560485775","0","2","0","6.9112","6.9112","121.926042585772","699468.301609377","699468.301609377","177594.176998263"
"2002/6/20 9:50","19.4166666666667","82.3333333333333","1","2","0.274234680122702","0","1","0","1","1","0.466080137102807","6.9112","6.9112","121.926042615653","690868.08595333","690868.08595333","183780.15721891"
"2002/6/20 10:00","19.5","82","1","2","0.287368326155533","0","2","0","1","2","0.488274563873287","6.9112","6.9112","121.926042615662","723864.469941421","723864.469941422","187150.015361041"
"2002/6/20 10:10","19.5666666666667","81.6666666666667","1","2","0.360491098262777","1","1","0.360491098262777","0","1","0","6.9112","6.9112","121.926042615662","904382.955050578","904382.955050579","198524.116886067"
"2002/6/20 10:20","19.6333333333333","81.3333333333333","1","2","0.356054430838915","1","2","0.356054430838915","0","2","0","6.9112","6.9112","121.926042615662","891606.99931866","891606.99931866","197309.046995015"
"2002/6/20 10:30","19.7","81","1","2","0.351392446591538","1","2","0.351392446591538","0","2","0","6.9112","6.9112","121.926042615662","879710.072133231","879710.072133231","196066.036005404"
"2002/6/20 10:40","19.7666666666667","80.6666666666667","1","2","0.214371419418036","1","2","0.214371419418036","1","1","0.358328831881351","6.9112","6.9112","121.94756008","801564.144278578","801564.144278578","222810.013545857"
"2002/6/20 10:50","19.8333333333333","80.3333333333333","1","2","0.310711010474403","0","1","0","1","2","0.524432865217704","6.9112","6.9112","121.926042615662","779604.916219536","779604.916219537","193692.585311616"
"2002/6/20 11:00","19.9","80","1","2","0.635258909740947","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","802864.592349644","802864.592349644","166966.301148336"
"2002/6/20 11:10","20.0833333333333","79.3333333333333","1","2","0.641594272940882","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","811750.766517503","811750.766517503","168141.613724537"
"2002/6/20 11:20","20.2666666666667","78.6666666666667","1","2","0.350944580635703","0","2","0","1","1","0.592306438554652","6.9112","6.9112","121.926042615662","880580.877161483","880580.877161484","204794.706242217"
"2002/6/20 11:30","20.45","78","1","2","0.723171404312029","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","910939.795674599","910939.795674598","183724.659332296"
"2002/6/20 11:40","20.6333333333333","77.3333333333333","0","1","0","0","2","0","1","1","0.966078627296024","8.39583972376817","6.9112","121.920115267055","1474840.88801702","714609.613759199","164941.345207659"
"2002/6/20 11:50","20.8166666666667","76.6666666666667","0","2","0","0","2","0","1","2","0.966050067284892","9.89806845022531","6.9112","121.912760530573","2244301.35061658","714924.362560284","160897.548588579"
"2002/6/20 12:00","21","76","1","1","0.522475129760336","1","1","0.522475129760336","0","1","0","6.9112","6.9112","121.924243680029","1295082.61870157","1295082.61870157","246333.795395559"
"2002/6/20 12:10","21.1666666666667","75.5","0","1","0","0","1","0","1","1","0.959750115949377","8.80629044106936","6.9112","121.918337926173","1685095.1197356","714700.757196788","166158.266719982"
"2002/6/20 12:20","21.3333333333333","75","1","1","0.257643420816144","1","1","0.257643420816144","1","2","0.423936323323135","6.9112","6.9112","121.94756008","950676.266463674","950676.266463674","238682.307206468"
"2002/6/20 12:30","21.5","74.5","1","2","0.192799514814116","1","2","0.192799514814116","1","2","0.317673677080933","6.9112","6.9112","121.94756008","712250.729830497","712250.729830497","216513.086056963"
"2002/6/20 12:40","21.6666666666667","74","0","1","0","0","1","0","1","2","0.95850207559579","6.9600416353869","6.9112","121.925709112709","739278.095218006","714266.880897161","171472.762268457"
"2002/6/20 12:50","21.8333333333333","73.5","1","1","0.289995242057371","0","2","0","1","2","0.482868618565651","6.9112","6.9112","121.926013204128","720745.922759752","720745.922759752","189085.97790334"
"2002/6/20 13:00","22","73","1","2","0.292810335106269","1","1","0.292810335106269","0","1","0","6.9112","6.9112","121.926042606694","724653.18120231","724653.18120231","180976.072181091"
"2002/6/20 13:10","22.1833333333333","72.3333333333333","1","2","0.199072927575028","1","2","0.199072927575028","1","1","0.327615688512243","6.9112","6.9112","121.94756008","734572.960074174","734572.960074174","218612.404910792"
"2002/6/20 13:20","22.3666666666667","71.6666666666667","1","2","0.376752580304517","1","2","0.376752580304517","0","1","0","6.9112","6.9112","121.926042615662","927423.352169001","927423.352169002","202549.642446436"
"2002/6/20 13:30","22.55","71","1","2","0.800037951813087","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","993762.97292634","993762.97292634","199259.351027264"
"2002/6/20 13:40","22.7333333333333","70.3333333333333","0","1","0","0","2","0","1","1","0.958176170685977","8.51378248032839","6.9112","121.919587988091","1535259.80417099","714637.782152986","167856.356512243"
"2002/6/20 13:50","22.9166666666667","69.6666666666667","1","1","0.894402051784103","0","2","0","0","1","0","6.99858201441973","6.9112","121.92454391785","1157705.60211562","1112958.75064568","220112.552666207"
"2002/6/20 14:00","23.1","69","1","2","0.404341250935962","1","1","0.404341250935962","0","2","0","6.9112","6.9112","121.925989701517","990905.611673817","990905.611673817","210099.408522986"
"2002/6/20 14:10","23.15","69","1","2","0.875701876864315","0","1","0","0","2","0","6.9112","6.9112","121.926042599527","1082777.99941255","1082777.99941255","215686.141288775"
"2002/6/20 14:20","23.2","69","0","1","0","0","2","0","1","1","0.957051911492856","9.47168599546908","6.9112","121.915484832422","2025921.16237785","714837.01789204","165945.385714577"
"2002/6/20 14:30","23.25","69","1","1","0.370149386890025","1","1","0.370149386890025","1","2","0.59971189196348","6.9112","6.9112","121.94756008","1340494.75641044","1340494.75641044","283566.278693472"
"2002/6/20 14:40","23.3","69","1","2","0.316077249489149","1","2","0.316077249489149","1","2","0.51143212051523","6.9112","6.9112","121.94756008","1142143.5978717","1142143.5978717","261605.285520779"
"2002/6/20 14:50","23.35","69","1","2","0.470079085823738","0","1","0","1","2","0.767430958612431","6.9112","6.9112","121.926042615519","1146603.38085242","1146603.38085241","244069.928510873"
"2002/6/20 15:00","23.4","69","1","2","0.472346711358296","0","2","0","1","2","0.77225874288719","6.9112","6.9112","121.926042615662","1154135.38676586","1154135.38676585","244702.837593801"
"2002/6/20 15:10","23.4333333333333","69","0","1","0","0","2","0","1","2","0.955805693194311","10.8398907017764","6.9112","121.90643260418","2726634.57845875","715117.371771921","163506.971708765"
"2002/6/20 15:20","23.4666666666667","69","1","1","1.02","0","2","0","0","1","0","10.1393118389809","6.9112","121.907279185211","2915501.40349952","1262674.01247746","250059.200591298"
"2002/6/20 15:30","23.5","69","1","2","1.02","0","2","0","0","2","0","9.80700099326124","6.9112","121.911590129037","2743851.07129365","1261117.91539361","250017.430097866"
"2002/6/20 15:40","23.5333333333333","69","1","2","0.690576014458564","0","2","0","1","1","0.956955988707341","6.9112","6.9112","121.924298200085","1554587.05844979","1554587.05844979","304361.21466058"
"2002/6/20 15:50","23.5666666666667","69","1","2","0.343907445690657","1","1","0.343907445690657","1","2","0.55477684242002","6.9112","6.9112","121.94756008","1236261.19961633","1236261.19961633","272912.623811329"
"2002/6/20 16:00","23.6","69","1","2","0.289953457660016","1","2","0.289953457660016","1","2","0.468269217648374","6.9112","6.9112","121.94756008","1044308.66977467","1044308.66977467","251653.481559867"
"2002/6/20 16:10","23.65","68.8333333333333","1","2","0.4108453749573","1","2","0.4108453749573","0","1","0","6.9112","6.9112","121.926042615662","994759.349941159","994759.349941159","211580.147689458"
"2002/6/20 16:20","23.7","68.6666666666667","1","2","0.838081610007704","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","1029446.82404642","1029446.82404642","207141.398569782"
"2002/6/20 16:30","23.75","68.5","0","1","0","0","2","0","1","1","0.955925034304608","9.3874998136324","6.9112","121.916097495207","1982803.17458348","714819.774657561","167550.108086269"
"2002/6/20 16:40","23.8","68.3333333333333","1","1","0.404212830771609","1","1","0.404212830771609","1","2","0.648532251015541","6.9112","6.9112","121.94756008","1436315.76220448","1436315.76220448","298812.126110562"
"2002/6/20 16:50","23.85","68.1666666666667","1","2","0.504180520368751","0","1","0","1","2","0.817810786491829","6.9112","6.9112","121.926042161613","1219289.02574597","1219289.02574597","256280.986821942"
"2002/6/20 17:00","23.9","68","1","2","0.32824703781464","1","1","0.32824703781464","1","2","0.532595330816442","6.9112","6.9112","121.94756008","1191230.72832588","1191230.72832588","266263.368201299"
"2002/6/20 17:10","23.85","68.6666666666667","0","1","0","0","1","0","1","2","0.854827248643254","6.9112","6.9112","121.926042615662","638548.504907925","638548.504907925","164059.251666184"
"2002/6/20 17:20","23.8","69.3333333333333","1","1","0.16","1","1","0.16","1","2","0.22151680151552","6.9112","6.9112","121.94756008","496558.411024765","496558.411024765","194622.660435592"
"2002/6/20 17:30","23.75","70","1","2","0.202560824729671","1","2","0.202560824729671","0","1","0","6.9112","6.9112","121.926042615662","493172.750248084","493172.750248085","160188.145713562"
"2002/6/20 17:40","23.7","70.6666666666667","1","2","0.406462519449232","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","498661.609085909","498661.609085909","129410.3406738"
"2002/6/20 17:50","23.65","71.3333333333333","1","2","0.409542839608341","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","503216.717127114","503216.717127114","129868.942562769"
"2002/6/20 18:00","23.6","72","1","2","0.209502168783693","1","1","0.209502168783693","0","2","0","6.9112","6.9112","121.926042615662","510090.951877831","510090.951877831","161660.031139754"
"2002/6/20 18:10","23.55","72.5","0","1","0","0","1","0","1","1","0.692659039115255","6.9112","6.9112","121.926042615662","517542.739518468","517542.739518468","144596.103883893"
"2002/6/20 18:20","23.5","73","0","2","0","0","2","0","1","2","0.700807151015728","6.9112","6.9112","121.926042615662","523705.798978985","523705.798978984","144987.8038474"
"2002/6/20 18:30","23.45","73.5","1","1","0.215392917969098","0","2","0","1","2","0.351663539099141","6.9112","6.9112","121.926042615662","525207.65073386","525207.65073386","172003.86439404"
"2002/6/20 18:40","23.4","74","1","2","0.216075917304943","1","1","0.216075917304943","0","1","0","6.9112","6.9112","121.926042615662","525172.40709321","525172.407093211","163037.164153016"
"2002/6/20 18:50","23.35","74.5","1","2","0.16","1","2","0.16","1","1","0.234405268569391","6.9112","6.9112","121.94756008","524135.079554706","524135.079554706","199633.331133167"
"2002/6/20 19:00","23.3","75","1","2","0.16","1","2","0.16","1","2","0.23408826005608","6.9112","6.9112","121.94756008","523175.926493802","523175.926493802","199664.011241781"
"2002/6/20 19:10","23.25","75.6666666666667","1","2","0.430649866586462","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","525425.555526051","525425.555526051","132809.058167863"
"2002/6/20 19:20","23.2","76.3333333333333","1","2","0.43257897575088","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","529192.787947108","529192.787947108","133131.883067998"
"2002/6/20 19:30","23.15","77","0","1","0","0","2","0","1","1","0.711169925077246","6.9112","6.9112","121.926042615662","531346.480434904","531346.480434903","146758.813417961"
"2002/6/20 19:40","23.1","77.6666666666667","1","1","0.219691200721094","1","1","0.219691200721094","0","1","0","6.9112","6.9112","121.926042615662","532347.290126974","532347.290126975","163761.538856551"
"2002/6/20 19:50","23.05","78.3333333333333","1","2","0.439721086927803","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","535488.041666127","535488.041666127","134110.044909941"
"2002/6/20 20:00","23","79","1","2","0.16","1","1","0.16","1","1","0.241798456138383","6.9112","6.9112","121.94756008","539988.146350957","539988.146350958","202103.336850872"
"2002/6/20 20:10","22.9166666666667","79","1","2","0.442847114971048","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","538749.472704592","538749.472704592","134554.844637432"
"2002/6/20 20:20","22.8333333333333","79","0","1","0","0","2","0","1","1","0.715500047013845","6.9112","6.9112","121.926042615662","534564.359034938","534564.359034938","147301.456034872"
"2002/6/20 20:30","22.75","79","1","1","0.16","1","1","0.16","1","2","0.236997640553208","6.9112","6.9112","121.94756008","529806.653415085","529806.653415086","200455.204720927"
"2002/6/20 20:40","22.6666666666667","79","1","2","0.430352979559907","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","525363.028546994","525363.028546994","132774.101251246"
"2002/6/20 20:50","22.5833333333333","79","1","2","0.425584917483205","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","522141.967183921","522141.967183921","132154.098087611"
"2002/6/20 21:00","22.5","79","1","2","0.422873943330841","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","519493.104229794","519493.104229794","131779.218205397"
"2002/6/20 21:10","22.4333333333333","79","1","2","0.16","1","1","0.16","1","1","0.230841405535653","6.9112","6.9112","121.94756008","516889.914930078","516889.914930078","198118.552190452"
"2002/6/20 21:20","22.3666666666667","79","1","2","0.210328927175835","0","1","0","1","2","0.343988678729002","6.9112","6.9112","121.926042615662","513900.875870446","513900.875870446","170720.96839929"
"2002/6/20 21:30","22.3","79","0","1","0","0","2","0","1","2","0.683121095347762","6.9112","6.9112","121.926042615662","510479.161336256","510479.161336256","142779.962192748"
"2002/6/20 21:40","22.2333333333333","79","1","1","0.410997372639781","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","506933.910229432","506933.910229432","130125.054310857"
"2002/6/20 21:50","22.1666666666667","79","1","2","0.40861696883085","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","504372.905782001","504372.905782","129794.911789135"
"2002/6/20 22:00","22.1","79","1","2","0.16","1","1","0.16","1","1","0.224184385196884","6.9112","6.9112","121.94756008","502423.272008671","502423.272008671","195666.497011931"
"2002/6/20 22:10","22.0166666666667","79","1","2","0.203786940251822","0","1","0","1","2","0.334866302305265","6.9112","6.9112","121.926042615662","500471.673176979","500471.673176979","168925.929166363"
"2002/6/20 22:20","21.9333333333333","79","1","2","0.202384122982601","0","2","0","1","2","0.333331607837592","6.9112","6.9112","121.926042615662","498175.0449992","498175.0449992","168464.297321477"
"2002/6/20 22:30","21.85","79","1","2","0.16","1","1","0.16","1","2","0.221490622946063","6.9112","6.9112","121.94756008","496496.899359635","496496.899359635","194624.715726436"
"2002/6/20 22:40","21.7666666666667","79","0","1","0","0","1","0","1","2","0.662367126017557","6.9112","6.9112","121.926042615662","494738.344078266","494738.344078266","139672.618725477"
"2002/6/20 22:50","21.6833333333333","79","1","1","0.198742228185944","1","1","0.198742228185944","0","1","0","6.9112","6.9112","121.926042615662","490021.439593537","490021.439593537","159584.388621932"
"2002/6/20 23:00","21.6","79","1","2","0.389956995807191","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","483903.291444738","483903.291444738","127228.74425358"
"2002/6/20 23:10","21.5666666666667","79.1666666666667","1","2","0.16","1","1","0.16","1","1","0.214067302912811","6.9112","6.9112","121.94756008","479875.538641043","479875.538641043","191923.673538878"
"2002/6/20 23:20","21.5333333333333","79.3333333333333","1","2","0.384706062758497","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","477316.656088108","477316.656088108","126498.929868354"
"2002/6/20 23:30","21.5","79.5","1","2","0.16","1","1","0.16","1","1","0.212166705070555","6.9112","6.9112","121.94756008","475605.772306964","475605.772306964","191342.435275397"
"2002/6/20 23:40","21.4666666666667","79.6666666666667","1","2","0.16","1","2","0.16","1","2","0.211569468431093","6.9112","6.9112","121.94756008","474295.225079409","474295.225079409","191377.137909571"
"2002/6/20 23:50","21.4333333333333","79.8333333333333","1","2","0.191690274591997","1","2","0.191690274591997","0","1","0","6.9112","6.9112","121.926042615662","473213.642737513","473213.642737514","158129.347013762"
"2002/6/21 0:00","21.4","80","1","2","0.190796992112415","0","1","0","1","1","0.316191304502074","6.9112","6.9112","121.926042615662","472291.046954358","472291.046954358","165500.113209037"
"2002/6/21 0:10","21.3833333333333","80.1666666666667","1","2","0.19076546408957","0","2","0","1","2","0.316274869576653","6.9112","6.9112","121.926042615662","472385.686930015","472385.686930015","165467.80251805"
"2002/6/21 0:20","21.3666666666667","80.3333333333333","1","2","0.190946167682982","0","2","0","1","2","0.316554841800107","6.9112","6.9112","121.926042615662","472808.434385686","472808.434385686","165511.417261631"
"2002/6/21 0:30","21.35","80.5","0","1","0","0","2","0","1","2","0.633478298164572","6.9112","6.9112","121.926042615662","472540.296858795","472540.296858794","135683.174611519"
"2002/6/21 0:40","21.3333333333333","80.6666666666667","1","1","0.379034752724613","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","471938.960394961","471938.96039496","125753.665922624"
"2002/6/21 0:50","21.3166666666667","80.8333333333333","1","2","0.190302590793549","0","2","0","1","1","0.315735951250722","6.9112","6.9112","121.926042615662","471526.423161903","471526.423161903","165323.004292031"
"2002/6/21 1:00","21.3","81","1","2","0.19042859009873","0","2","0","1","2","0.315598651288363","6.9112","6.9112","121.926042615662","471401.64443098","471401.64443098","165415.404898141"
"2002/6/21 1:10","21.2666666666667","81.1666666666667","1","2","0.378956941493789","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","471090.256599274","471090.256599274","125727.117240407"
"2002/6/21 1:20","21.2333333333333","81.3333333333333","0","1","0","0","2","0","1","1","0.631442060827576","6.9112","6.9112","121.926042615662","470710.604611708","470710.604611708","135112.464276799"
"2002/6/21 1:30","21.2","81.5","1","1","0.377486381480642","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","470176.514941451","470176.514941451","125544.629581322"
"2002/6/21 1:40","21.1666666666667","81.6666666666667","0","1","0","0","2","0","1","1","0.629934229125043","6.9112","6.9112","121.926042615662","469536.199411955","469536.199411955","134907.672251212"
"2002/6/21 1:50","21.1333333333333","81.8333333333333","1","1","0.189441872766117","0","2","0","1","2","0.314474837699017","6.9112","6.9112","121.926042615662","469600.434732981","469600.434732981","165101.968473337"
"2002/6/21 2:00","21.1","82","0","1","0","0","2","0","1","2","0.630166748525174","6.9112","6.9112","121.926042615662","470018.167164613","470018.167164613","135287.050921901"
"2002/6/21 2:10","21.0333333333333","82.3333333333333","1","1","0.182037871085789","1","1","0.182037871085789","1","2","0.299753393977553","6.9112","6.9112","121.94756008","672066.915004914","672066.915004914","213110.989634827"
"2002/6/21 2:20","20.9666666666667","82.6666666666667","1","2","0.455170364616402","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","564912.287667835","564912.287667835","136681.926967619"
"2002/6/21 2:30","20.9","83","0","1","0","0","2","0","1","1","0.705729779556205","6.9112","6.9112","121.926042615662","525861.183108456","525861.183108456","142500.722826077"
"2002/6/21 2:40","20.8333333333333","83.3333333333333","0","2","0","0","2","0","1","2","0.672000338992303","6.9112","6.9112","121.926042615662","500494.541238297","500494.541238297","138757.477053579"
"2002/6/21 2:50","20.7666666666667","83.6666666666667","1","1","0.19859347088716","1","1","0.19859347088716","0","1","0","6.9112","6.9112","121.926042615662","491973.371812459","491973.371812459","159618.126887466"
"2002/6/21 3:00","20.7","84","1","2","0.20071042416164","1","2","0.20071042416164","0","2","0","6.9112","6.9112","121.926042615662","496886.352448773","496886.352448774","160054.785617101"
"2002/6/21 3:10","20.6166666666667","84.5","1","2","0.203427177655466","0","1","0","1","1","0.33801931731501","6.9112","6.9112","121.926042615662","504681.989532041","504681.989532042","168165.527140298"
"2002/6/21 3:20","20.5333333333333","85","0","1","0","0","2","0","1","2","0.63200292394","6.9112","6.9112","121.926042615662","470976.800692239","470976.800692239","135005.411107852"
"2002/6/21 3:30","20.45","85.5","1","1","0.186878095192198","1","1","0.186878095192198","0","1","0","6.9112","6.9112","121.926042615662","463569.317632681","463569.317632682","157193.255720051"
"2002/6/21 3:40","20.3666666666667","86","1","2","0.186061249049409","1","2","0.186061249049409","0","2","0","6.9112","6.9112","121.926042615662","461357.280121055","461357.280121055","157016.579907527"
"2002/6/21 3:50","20.2833333333333","86.5","1","2","0.368541546741569","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","459694.283042689","459694.283042689","124338.383522646"
"2002/6/21 4:00","20.2","87","1","2","0.16","1","1","0.16","1","1","0.20458268286796","6.9112","6.9112","121.94756008","458323.319581725","458323.319581725","188554.675104853"
"2002/6/21 4:10","20.1333333333333","87.3333333333333","1","2","0.197225414745041","0","1","0","1","2","0.328246014325585","6.9112","6.9112","121.926042615662","489926.260676245","489926.260676245","166676.645940277"
"2002/6/21 4:20","20.0666666666667","87.6666666666667","1","2","0.16","1","1","0.16","1","2","0.208061541345181","6.9112","6.9112","121.94756008","466174.004137464","466174.004137464","189626.715159722"
"2002/6/21 4:30","20","88","1","2","0.16","1","2","0.16","1","2","0.205034312615527","6.9112","6.9112","121.94756008","459428.139676096","459428.139676096","188835.741796513"
"2002/6/21 4:40","19.9333333333333","88.3333333333333","1","2","0.16","1","2","0.16","1","2","0.203352905801881","6.9112","6.9112","121.94756008","455635.065529855","455635.065529855","188316.116028188"
"2002/6/21 4:50","19.8666666666667","88.6666666666667","1","2","0.182593505823608","0","1","0","1","2","0.304503181481225","6.9112","6.9112","121.926042615662","454272.308905049","454272.308905049","163327.125659209"
"2002/6/21 5:00","19.8","89","1","2","0.360873846095418","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","451356.646631882","451356.646631882","123327.657644723"
"2002/6/21 5:10","19.9666666666667","88.1666666666667","1","2","0.195912574934682","0","2","0","1","1","0.327360131573244","6.9112","6.9112","121.926042615662","488138.361802392","488138.361802393","166153.6203595"
"2002/6/21 5:20","20.1333333333333","87.3333333333333","0","1","0","0","2","0","1","2","0.623255332713661","6.9112","6.9112","121.926042615662","464082.007880689","464082.007880689","133771.218469995"
"2002/6/21 5:30","20.3","86.5","1","1","0.373725635459155","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","467130.16728284","467130.16728284","125061.662357854"
"2002/6/21 5:40","20.4666666666667","85.6666666666667","1","2","0.371543985862902","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","463939.209516266","463939.209516266","124755.879959339"
"2002/6/21 5:50","20.6333333333333","84.8333333333333","1","2","0.371971676831247","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","464125.969806471","464125.969806471","124807.573275472"
"2002/6/21 6:00","20.8","84","1","2","0.16","1","1","0.16","1","1","0.21693178295614","6.9112","6.9112","121.94756008","486187.775619933","486187.775619933","192396.952983637"
"2002/6/21 6:10","20.95","83.1666666666667","1","2","0.217722106416063","1","2","0.217722106416063","0","1","0","6.9112","6.9112","121.926042615662","537659.835518528","537659.835518529","163657.161826861"
"2002/6/21 6:20","21.1","82.3333333333333","0","1","0","0","1","0","1","1","0.648377919344275","6.9112","6.9112","121.926042615662","483766.30873486","483766.30873486","137330.386935581"
"2002/6/21 6:30","21.25","81.5","1","1","0.193054047005115","1","1","0.193054047005115","0","1","0","6.9112","6.9112","121.926042615662","477044.036738338","477044.036738338","158426.103829801"
"2002/6/21 6:40","21.4","80.6666666666667","1","2","0.195500816147363","1","2","0.195500816147363","0","2","0","6.9112","6.9112","121.926042615662","482502.286831708","482502.286831709","158919.351510205"
"2002/6/21 6:50","21.55","79.8333333333333","0","1","0","0","1","0","1","1","0.652613624842975","6.9112","6.9112","121.926042615662","487099.63344744","487099.63344744","138009.318992689"
"2002/6/21 7:00","21.7","79","1","1","0.389928107383256","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","484634.434127672","484634.434127671","127241.909000506"
"2002/6/21 7:10","21.8666666666667","78.1666666666667","1","2","0.230331343644764","1","1","0.230331343644764","0","2","0","6.9112","6.9112","121.926042615662","567856.861758435","567856.861758435","166393.240795862"
"2002/6/21 7:20","22.0333333333333","77.3333333333333","1","2","0.225043205063608","1","2","0.225043205063608","0","2","0","6.9112","6.9112","121.926042615662","553516.72028516","553516.72028516","165191.152930272"
"2002/6/21 7:30","22.2","76.5","1","2","0.227485420095314","1","2","0.227485420095314","0","2","0","6.9112","6.9112","121.926042615662","559125.820300898","559125.820300899","165715.923138826"
"2002/6/21 7:40","22.3666666666667","75.6666666666667","1","2","0.216799639559801","0","1","0","1","1","0.357078783353582","6.9112","6.9112","121.926042615662","533678.143940009","533678.14394001","171765.155767056"
"2002/6/21 7:50","22.5333333333333","74.8333333333333","1","2","0.215416943868318","0","2","0","1","2","0.354763783153556","6.9112","6.9112","121.926042615662","530218.540043773","530218.540043774","171451.602236893"
"2002/6/21 8:00","22.7","74","1","2","0.463133473359165","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","572362.560264027","572362.560264027","137833.247420755"
"2002/6/21 8:10","22.8166666666667","73.6666666666667","0","1","0","0","2","0","1","1","0.830341631756902","6.9112","6.9112","121.926042615662","620150.018562999","620150.018562999","158236.088747201"
"2002/6/21 8:20","22.9333333333333","73.3333333333333","0","2","0","0","2","0","1","2","0.956236701681975","7.47908395064402","6.9112","121.924188624103","1005193.65744382","714390.73980115","172558.15589933"
"2002/6/21 8:30","23.05","73","0","2","0","0","2","0","1","2","0.956100263408022","8.88060776206726","6.9112","121.917645764455","1723159.31749228","714715.974306045","168720.750491901"
"2002/6/21 8:40","23.1666666666667","72.6666666666667","1","1","0.317732628288816","1","1","0.317732628288816","1","2","0.511618066447787","6.9112","6.9112","121.94756008","1138057.47357696","1138057.47357696","262525.305829827"
"2002/6/21 8:50","23.2833333333333","72.3333333333333","1","2","0.391369084989278","1","2","0.391369084989278","0","1","0","6.9112","6.9112","121.926042254524","945532.595589019","945532.595589019","206047.755181044"
"2002/6/21 9:00","23.4","72","1","2","0.381183210331654","0","1","0","1","1","0.620022452571015","6.9112","6.9112","121.926042615552","925287.51791739","925287.517917391","216262.844332123"
"2002/6/21 9:10","23.5","71.6666666666667","1","2","0.46441261161876","0","2","0","1","2","0.755828459689017","6.9112","6.9112","121.926042615662","1128321.75297137","1128321.75297137","242454.974206776"
"2002/6/21 9:20","23.6","71.3333333333333","1","2","0.403952656091141","1","1","0.403952656091141","0","1","0","6.9112","6.9112","121.926042615662","976937.599794951","976937.599794951","209594.184182972"
"2002/6/21 9:30","23.7","71","1","2","0.426757457768131","0","1","0","1","1","0.693670628026047","6.9112","6.9112","121.926042615662","1035008.00519159","1035008.00519159","230347.894501215"
"2002/6/21 9:40","23.8","70.6666666666667","0","1","0","0","2","0","1","2","0.955882503000839","10.2456693392055","6.9112","121.912229017449","2422348.45749957","714995.580621435","166948.671234844"
"2002/6/21 9:50","23.9","70.3333333333333","1","1","0.439644042358077","1","1","0.439644042358077","1","2","0.70280156280557","6.9112","6.9112","121.94756008","1545123.20007996","1545123.20007996","314947.530373984"
"2002/6/21 10:00","24","70","1","2","0.341053084310122","1","2","0.341053084310122","1","2","0.547400736147555","6.9112","6.9112","121.94756008","1212848.32683602","1212848.32683602","272017.417375137"
"2002/6/21 10:10","24.1166666666667","69.6666666666667","1","2","0.463610849949109","0","1","0","1","2","0.749453753857225","6.9112","6.9112","121.926042615476","1115100.08058396","1115100.08058396","242798.882552366"
"2002/6/21 10:20","24.2333333333333","69.3333333333333","1","2","0.284129205251756","1","1","0.284129205251756","1","2","0.459361110412289","6.9112","6.9112","121.94756008","1025229.81100174","1025229.81100174","249402.494432096"
"2002/6/21 10:30","24.35","69","1","2","0.280772290671827","1","2","0.280772290671827","1","2","0.451606253208538","6.9112","6.9112","121.94756008","1003263.84286367","1003263.84286367","248430.415383582"
"2002/6/21 10:40","24.4666666666667","68.6666666666667","1","2","0.447300197821027","0","1","0","1","2","0.722820706278038","6.9112","6.9112","121.926042615662","1075167.74967197","1075167.74967197","237467.964532286"
"2002/6/21 10:50","24.5833333333333","68.3333333333333","1","2","0.308316646548513","1","1","0.308316646548513","1","2","0.497581313883994","6.9112","6.9112","121.94756008","1109121.15271059","1109121.15271059","258722.77191267"
"2002/6/21 11:00","24.7","68","1","2","0.327265863792483","1","2","0.327265863792483","1","2","0.525084419442861","6.9112","6.9112","121.94756008","1162735.10196228","1162735.10196228","266486.347778486"
"2002/6/21 11:10","24.7666666666667","67.8333333333333","1","2","0.525010663922257","0","1","0","1","2","0.846135023133971","6.9112","6.9112","121.926042615662","1255979.37179166","1255979.37179166","264259.439909789"
"2002/6/21 11:20","24.8333333333333","67.6666666666667","1","2","0.955237233609416","0","2","0","0","1","0","7.24206780493698","6.9112","121.924867277217","1327565.50983409","1158133.25438046","233409.233638075"
"2002/6/21 11:30","24.9","67.5","1","2","0.526648585968411","0","2","0","1","1","0.849320077150015","6.9112","6.9112","121.925843372885","1261449.0522105","1261449.0522105","264779.336471107"
"2002/6/21 11:40","24.9666666666667","67.3333333333333","1","2","0.355939021677098","1","1","0.355939021677098","1","2","0.570596729943674","6.9112","6.9112","121.94756008","1261811.95777085","1261811.95777085","278186.485981972"
"2002/6/21 11:50","25.0333333333333","67.1666666666667","0","1","0","0","1","0","1","2","0.959765092728304","11.4366039946131","6.9112","121.89886656205","3032134.51380092","715239.719550334","166420.159044525"
"2002/6/21 12:00","25.1","67","1","1","1.02","0","2","0","0","1","0","11.2338621081963","6.9112","121.892738222205","3452955.56654523","1239970.85928007","249287.735524016"
"2002/6/21 12:10","25.15","66.6666666666667","0","1","0","0","2","0","1","1","0.956912988373491","16.9099812209755","6.9112","121.811985563284","5831616.95976885","716137.106061259","164107.063040986"
"2002/6/21 12:20","25.2","66.3333333333333","1","1","1.02","0","2","0","1","2","0.963298034034034","9.81484504623015","6.9112","121.900115228749","3422071.59280935","1935461.99679022","370104.259027282"
"2002/6/21 12:30","25.25","66","1","2","0.61117765022302","1","1","0.61117765022302","0","1","0","6.9112","6.9112","121.924292230934","1438614.9058257","1438614.9058257","273996.926451247"
"2002/6/21 12:40","25.3","65.6666666666667","1","2","0.448107699733439","0","1","0","1","1","0.722304267715469","6.9112","6.9112","121.926042081873","1072192.59215295","1072192.59215296","237967.551707021"
"2002/6/21 12:50","25.35","65.3333333333333","0","1","0","0","2","0","1","2","0.957924996951046","9.19041955701845","6.9112","121.917059302548","1881857.54529054","714779.412525042","172437.897575999"
"2002/6/21 13:00","25.4","65","1","1","1.02","0","2","0","0","1","0","7.79432630434389","6.9112","121.920508340747","1691835.05286345","1239615.97945374","249320.23043625"
"2002/6/21 13:10","25.4666666666667","64.6666666666667","1","2","0.456399457193388","1","1","0.456399457193388","0","2","0","6.9112","6.9112","121.925510392457","1090405.95265042","1090405.95265042","224377.958538093"
"2002/6/21 13:20","25.5333333333333","64.3333333333333","1","2","0.329023273470642","1","2","0.329023273470642","1","1","0.529191139730806","6.9112","6.9112","121.94756008","1175691.95068107","1175691.95068107","267062.93595346"
"2002/6/21 13:30","25.6","64","1","2","0.52462544183728","1","2","0.52462544183728","0","1","0","6.9112","6.9112","121.926042615612","1245239.81364611","1245239.81364611","245282.294509741"
