1,"2.1mp.cws.beijing.random.sys"
"2002/6/21 13:40","25.6666666666667","63.6666666666667","1","2","0.942641375730139","0","1","0","0","2","0","7.13611394085476","6.9112","121.9252436498","1253648.92627499","1138473.64071139","230255.922930286"
"2002/6/21 13:50","25.7333333333333","63.3333333333333","1","2","0.494161531030668","0","2","0","1","1","0.796451651554351","6.9112","6.9112","121.92590717651","1182222.29174834","1182222.29174834","253429.414056086"
"2002/6/21 14:00","25.8","63","1","2","0.34456350638208","1","1","0.34456350638208","1","2","0.552282893700056","6.9112","6.9112","121.94756008","1220978.71733175","1220978.71733175","273513.035992689"
"2002/6/21 14:10","26.1666666666667","62.1666666666667","0","1","0","0","1","0","1","2","0.960873965733538","12.9358430486905","6.9112","121.879532802593","3799526.15971396","715547.30339145","166466.730460177"
"2002/6/21 14:20","26.5333333333333","61.3333333333333","1","1","1.02","0","2","0","0","1","0","14.7346469458341","6.9112","121.845506338272","5237440.09643943","1233782.30785121","243010.149859175"
"2002/6/21 14:30","26.9","60.5","0","1","0","0","2","0","1","1","0.959422049626229","21.4190613459021","6.9112","121.711384213108","8132804.01731612","716562.094513428","165762.496906682"
"2002/6/21 14:40","27.2666666666667","59.6666666666667","1","1","1.02","1","1","1.02","0","1","0","14.2828309607786","6.9112","121.83346802692","6154239.10838862","2382171.37553027","417168.81747327"
"2002/6/21 14:50","27.6333333333333","58.8333333333333","1","2","1.02","1","2","1.02","0","2","0","8.8014779831732","6.9112","121.913026575289","3321923.83785931","2354035.89587074","444515.940169263"
"2002/6/21 15:00","28","58","0","1","0","0","1","0","1","1","0.970591700501906","16.4796130288887","6.9112","121.826875939063","5611975.5601347","716078.118717316","169814.409003727"
"2002/6/21 15:10","27.8333333333333","59.3333333333333","1","1","1.02","1","1","1.02","1","2","0.997773494882073","7.83258715514631","6.9112","121.94756008","3516078.5271177","3044162.68218929","569001.410699635"
"2002/6/21 15:20","27.6666666666667","60.6666666666667","1","2","0.504993222518327","1","2","0.504993222518327","1","2","0.803965656730246","6.9112","6.9112","121.94756008","1727671.90488369","1727671.90488369","346046.536224814"
"2002/6/21 15:30","27.5","62","0","1","0","0","1","0","1","2","0.97695319211682","13.1733832284865","6.9112","121.876480258089","3921090.03399765","715596.061397124","171455.737752968"
"2002/6/21 15:40","27.3333333333333","63.3333333333333","1","1","0.939341903546299","1","1","0.939341903546299","0","1","0","6.9112","6.9112","121.922271532441","2159585.9150638","2159585.9150638","405627.74271335"
"2002/6/21 15:50","27.1666666666667","64.6666666666667","1","2","0.696752153263714","0","1","0","1","1","0.983717455037977","6.9112","6.9112","121.926041465514","1521782.25551377","1521782.25551377","314117.132759962"
"2002/6/21 16:00","27","66","0","1","0","0","2","0","1","2","0.972535752492635","13.3519085823636","6.9112","121.874188518823","4012448.46450361","715632.710264097","170343.387917734"
"2002/6/21 16:10","26.9","65.5","1","1","0.959899013186038","1","1","0.959899013186038","0","1","0","6.9112","6.9112","121.922164021395","2207877.55392619","2207877.55392619","415270.471000455"
"2002/6/21 16:20","26.8","65","1","2","0.645097133261161","0","1","0","1","1","0.980015525133229","6.9112","6.9112","121.926041432717","1465372.65936048","1465372.65936048","304165.682965364"
"2002/6/21 16:30","26.7","64.5","0","1","0","0","2","0","1","2","0.967375635556024","12.5528903673637","6.9112","121.88451693506","3603534.47307163","715468.711553758","168862.718462244"
"2002/6/21 16:40","26.6","64","0","2","0","0","2","0","1","2","0.9623335710031","17.1317771513015","6.9112","121.804177248531","5944785.2718407","716167.509979145","167089.693812877"
"2002/6/21 16:50","26.5","63.5","1","1","1.02","0","2","0","1","2","0.970610651632329","11.6119543800288","6.9112","121.876757107427","4326840.44504866","1920607.10590359","370836.830536628"
"2002/6/21 17:00","26.4","63","0","1","0","0","2","0","1","2","0.962898813565721","16.9411206317248","6.9112","121.810295404842","5847481.27460691","716141.375449347","167313.708112455"
"2002/6/21 17:10","25.95","64.1666666666667","1","1","0.970641578347589","0","2","0","1","2","0.966946275988033","6.9112","6.9112","121.919862102723","1866777.85592054","1866777.85592054","367006.20920867"
"2002/6/21 17:20","25.5","65.3333333333333","1","2","0.259396099043665","0","2","0","1","2","0.41827736894253","6.9112","6.9112","121.926040772953","620922.543599378","620922.543599378","183503.246066771"
"2002/6/21 17:30","25.05","66.5","1","2","0.16","1","1","0.16","1","2","0.236565813860415","6.9112","6.9112","121.94756008","527011.339716346","527011.339716346","200996.327819758"
"2002/6/21 17:40","24.6","67.6666666666667","1","2","0.216422692418666","1","2","0.216422692418666","0","1","0","6.9112","6.9112","121.926042615662","523012.907486527","523012.907486526","163003.945703915"
"2002/6/21 17:50","24.15","68.8333333333333","1","2","0.212231593334214","0","1","0","1","1","0.345994457317133","6.9112","6.9112","121.926042615662","516561.198902141","516561.198902141","171368.64911976"
"2002/6/21 18:00","23.7","70","1","2","0.209205927566858","1","1","0.209205927566858","0","1","0","6.9112","6.9112","121.926042615662","510298.116348495","510298.116348494","161628.464914916"
"2002/6/21 18:10","23.25","71.1666666666667","0","1","0","0","1","0","1","1","0.676480591497783","6.9112","6.9112","121.926042615662","505500.868326953","505500.868326953","141929.688692058"
"2002/6/21 18:20","22.8","72.3333333333333","0","2","0","0","2","0","1","2","0.667358171009694","6.9112","6.9112","121.926042615662","498226.423604498","498226.423604497","139721.999100296"
"2002/6/21 18:30","22.35","73.5","1","1","0.196129144522339","0","2","0","1","2","0.324766353588708","6.9112","6.9112","121.926042615662","485157.614574587","485157.614574587","166732.872353412"
"2002/6/21 18:40","21.9","74.6666666666667","1","2","0.378177203216612","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","471069.552385891","471069.552385891","125639.136755159"
"2002/6/21 18:50","21.45","75.8333333333333","1","2","0.184919365890651","1","1","0.184919365890651","0","2","0","6.9112","6.9112","121.926042615662","460102.5978409","460102.5978409","156820.803955478"
"2002/6/21 19:00","21","77","0","1","0","0","1","0","1","1","0.606120698117512","6.9112","6.9112","121.926042615662","450479.855414308","450479.855414308","131393.148045721"
"2002/6/21 19:10","20.55","78.3333333333333","1","1","0.16","1","1","0.16","1","2","0.2","6.9112","6.9112","121.94756008","441004.875435067","441004.875435067","185117.453511291"
"2002/6/21 19:20","20.1","79.6666666666667","1","2","0.171477735520888","0","1","0","1","2","0.290292923005439","6.9112","6.9112","121.926042615662","430939.883186411","430939.883186411","160095.809837642"
"2002/6/21 19:30","19.65","81","0","1","0","0","2","0","1","2","0.570824470467145","6.9112","6.9112","121.926042615662","420734.066251044","420734.066251044","125888.467509026"
"2002/6/21 19:40","19.2","82.3333333333333","0","2","0","0","2","0","1","2","0.560060154977265","6.9112","6.9112","121.926042615662","410312.071201972","410312.071201972","123724.787231477"
"2002/6/21 19:50","18.75","83.6666666666667","1","1","0.16","1","1","0.16","0","1","0","6.9112","6.9112","121.926042615662","399414.519066221","399414.519066222","150887.018397572"
"2002/6/21 20:00","18.3","85","1","2","0.16","1","2","0.16","1","1","0.2","6.9112","6.9112","121.94756008","388198.742263285","388198.742263285","174293.114955465"
"2002/6/21 20:10","18.3166666666667","85.1666666666667","1","2","0.16","1","2","0.16","0","1","0","6.9112","6.9112","121.926042615662","384318.63126286","384318.63126286","148520.304962939"
"2002/6/21 20:20","18.3333333333333","85.3333333333333","1","2","0.16","1","2","0.16","0","2","0","6.9112","6.9112","121.926042615662","383326.176957658","383326.176957658","148353.715557584"
"2002/6/21 20:30","18.35","85.5","1","2","0.16","1","2","0.16","0","2","0","6.9112","6.9112","121.926042615662","382627.796051292","382627.796051292","148264.259103534"
"2002/6/21 20:40","18.3666666666667","85.6666666666667","0","1","0","0","1","0","1","1","0.524352687436517","6.9112","6.9112","121.926042615662","382194.828453599","382194.828453598","119843.528329452"
"2002/6/21 20:50","18.3833333333333","85.8333333333333","0","2","0","0","2","0","1","2","0.526222378162032","6.9112","6.9112","121.926042615662","382421.717512753","382421.717512752","119534.20477263"
"2002/6/21 21:00","18.4","86","0","2","0","0","2","0","1","2","0.526990250748254","6.9112","6.9112","121.926042615662","383114.305733515","383114.305733515","119650.477409944"
"2002/6/21 21:10","18.4333333333333","86.1666666666667","1","1","0.16","1","1","0.16","0","1","0","6.9112","6.9112","121.926042615662","385883.939775613","385883.939775614","148787.078227697"
"2002/6/21 21:20","18.4666666666667","86.3333333333333","1","2","0.16","1","2","0.16","0","2","0","6.9112","6.9112","121.926042615662","389394.954213166","389394.954213166","149387.49836134"
"2002/6/21 21:30","18.5","86.5","1","2","0.30879384335212","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","393388.49851155","393388.49851155","116666.16318967"
"2002/6/21 21:40","18.5333333333333","86.6666666666667","1","2","0.16","0","2","0","1","1","0.270327055229816","6.9112","6.9112","121.926042615662","397169.929215304","397169.929215304","155504.49087256"
"2002/6/21 21:50","18.5666666666667","86.8333333333333","1","2","0.16","1","1","0.16","0","1","0","6.9112","6.9112","121.926042615662","398604.759989702","398604.759989702","150835.573060408"
"2002/6/21 22:00","18.6","87","1","2","0.16","1","2","0.16","0","2","0","6.9112","6.9112","121.926042615662","398973.90683122","398973.90683122","150936.842893497"
"2002/6/21 22:10","18.6166666666667","87.1666666666667","1","2","0.16","0","1","0","1","1","0.270890693771946","6.9112","6.9112","121.926042615662","399148.013760836","399148.013760836","156111.54436978"
"2002/6/21 22:20","18.6333333333333","87.3333333333333","1","2","0.16","1","1","0.16","0","1","0","6.9112","6.9112","121.926042615662","399744.368030529","399744.368030529","151086.136344647"
"2002/6/21 22:30","18.65","87.5","1","2","0.16","0","1","0","1","1","0.271918022633285","6.9112","6.9112","121.926042615662","401003.885413181","401003.885413181","156447.14784944"
"2002/6/21 22:40","18.6666666666667","87.6666666666667","1","2","0.16","1","1","0.16","1","2","0.2","6.9112","6.9112","121.94756008","402500.793920323","402500.793920323","177346.758184621"
"2002/6/21 22:50","18.6833333333333","87.8333333333333","0","1","0","0","1","0","1","2","0.547977835048785","6.9112","6.9112","121.926042615662","403231.083527178","403231.083527178","123534.897900082"
"2002/6/21 23:00","18.7","88","1","1","0.16","0","2","0","1","2","0.273506130681667","6.9112","6.9112","121.926042615662","403607.019358091","403607.019358092","156844.689524657"
"2002/6/21 23:10","18.6666666666667","88.3333333333333","1","2","0.16","1","1","0.16","0","1","0","6.9112","6.9112","121.926042615662","403319.898234165","403319.898234165","151719.817849152"
"2002/6/21 23:20","18.6333333333333","88.6666666666667","1","2","0.31765515699776","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","402949.623874057","402949.623874056","117770.901599872"
"2002/6/21 23:30","18.6","89","1","2","0.16","1","1","0.16","1","1","0.2","6.9112","6.9112","121.94756008","403118.008186679","403118.008186679","177498.579602846"
"2002/6/21 23:40","18.5666666666667","89.3333333333333","0","1","0","0","1","0","1","2","0.547917046649529","6.9112","6.9112","121.926042615662","403564.396574563","403564.396574563","123722.626655722"
"2002/6/21 23:50","18.5333333333333","89.6666666666667","0","2","0","0","2","0","1","2","0.55006742695279","6.9112","6.9112","121.926042615662","403609.455140019","403609.455140018","123152.750536822"
"2002/6/22 0:00","18.5","90","1","1","0.16","0","2","0","1","2","0.273257867916138","6.9112","6.9112","121.926042615662","403315.704028173","403315.704028173","156837.88936433"
"2002/6/22 0:10","18.4833333333333","90.1666666666667","0","1","0","0","2","0","1","2","0.547837806094634","6.9112","6.9112","121.926042615662","402980.973469361","402980.97346936","123449.044456612"
"2002/6/22 0:20","18.4666666666667","90.3333333333333","1","1","0.31705108270668","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","402703.832569898","402703.832569898","117698.98020618"
"2002/6/22 0:30","18.45","90.5","1","2","0.16","1","1","0.16","0","2","0","6.9112","6.9112","121.926042615662","403160.460198768","403160.460198768","151671.499643026"
"2002/6/22 0:40","18.4333333333333","90.6666666666667","1","2","0.318476605848238","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","403843.073534401","403843.073534401","117873.770459701"
"2002/6/22 0:50","18.4166666666667","90.8333333333333","1","2","0.16","0","2","0","1","1","0.27417416270687","6.9112","6.9112","121.926042615662","404716.93528053","404716.93528053","157019.559561438"
"2002/6/22 1:00","18.4","91","1","2","0.16","1","1","0.16","1","2","0.2","6.9112","6.9112","121.94756008","405656.335073042","405656.335073042","178045.020067741"
"2002/6/22 1:10","18.3666666666667","91.1666666666667","1","2","0.319704398815423","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","405141.589675678","405141.589675678","118027.121226622"
"2002/6/22 1:20","18.3333333333333","91.3333333333333","1","2","0.16","0","2","0","1","1","0.273641274711652","6.9112","6.9112","121.926042615662","403860.184750536","403860.184750536","156893.709949633"
"2002/6/22 1:30","18.3","91.5","0","1","0","0","2","0","1","2","0.547116705284312","6.9112","6.9112","121.926042615662","402263.365646443","402263.365646443","123293.855500613"
"2002/6/22 1:40","18.2666666666667","91.6666666666667","1","1","0.16","0","2","0","1","2","0.271627706409928","6.9112","6.9112","121.926042615662","400792.442530191","400792.44253019","156500.222939018"
"2002/6/22 1:50","18.2333333333333","91.8333333333333","1","2","0.16","1","1","0.16","0","1","0","6.9112","6.9112","121.926042615662","399603.666694731","399603.666694731","151148.668625019"
"2002/6/22 2:00","18.2","92","0","1","0","0","1","0","1","1","0.54219189898501","6.9112","6.9112","121.926042615662","398620.35805195","398620.35805195","122859.272841219"
"2002/6/22 2:10","18.2333333333333","92","1","1","0.372512244257941","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","473362.118983034","473362.118983034","124994.743501462"
"2002/6/22 2:20","18.2666666666667","92","1","2","0.17111191964887","0","2","0","1","1","0.2932250937691","6.9112","6.9112","121.926042615662","432897.354081747","432897.354081747","159386.602442911"
"2002/6/22 2:30","18.3","92","1","2","0.164520711913927","1","1","0.164520711913927","0","1","0","6.9112","6.9112","121.926042615662","415315.623687403","415315.623687403","152757.515307675"
"2002/6/22 2:40","18.3333333333333","92","1","2","0.163979897475163","1","2","0.163979897475163","0","2","0","6.9112","6.9112","121.926042615662","413727.223726847","413727.223726847","152644.4028588"
"2002/6/22 2:50","18.3666666666667","92","1","2","0.16","1","2","0.16","1","1","0.2","6.9112","6.9112","121.94756008","412893.121462181","412893.121462181","179429.382998037"
"2002/6/22 3:00","18.4","92","1","2","0.16","1","2","0.16","1","2","0.2","6.9112","6.9112","121.94756008","412498.195564964","412498.195564964","179496.152137536"
"2002/6/22 3:10","18.4333333333333","91.8333333333333","0","1","0","0","1","0","1","2","0.572320037005951","6.9112","6.9112","121.926042615662","422328.693565596","422328.693565596","126284.83344638"
"2002/6/22 3:20","18.4666666666667","91.6666666666667","1","1","0.16","1","1","0.16","1","2","0.2","6.9112","6.9112","121.94756008","412949.914593782","412949.914593782","179503.482089165"
"2002/6/22 3:30","18.5","91.5","0","1","0","0","1","0","1","2","0.562078639987114","6.9112","6.9112","121.926042615662","415042.046173442","415042.046173442","125521.926687194"
"2002/6/22 3:40","18.5333333333333","91.3333333333333","1","1","0.164494949119301","0","2","0","1","2","0.280627171978926","6.9112","6.9112","121.926042615662","415188.843072625","415188.843072625","158212.814563743"
"2002/6/22 3:50","18.5666666666667","91.1666666666667","1","2","0.164420747827533","0","2","0","1","2","0.280187350088753","6.9112","6.9112","121.926042615662","414752.052466396","414752.052466397","158254.244247596"
"2002/6/22 4:00","18.6","91","0","1","0","0","2","0","1","2","0.561714823535436","6.9112","6.9112","121.926042615662","414183.197598241","414183.19759824","125167.892382658"
"2002/6/22 4:10","18.6333333333333","90.8333333333333","1","1","0.195659651226084","1","1","0.195659651226084","0","1","0","6.9112","6.9112","121.926042615662","492694.980890043","492694.980890043","159178.334537983"
"2002/6/22 4:20","18.6666666666667","90.6666666666667","1","2","0.16","1","2","0.16","1","1","0.2","6.9112","6.9112","121.94756008","423720.226606326","423720.226606326","181588.435074575"
"2002/6/22 4:30","18.7","90.5","1","2","0.344615601046681","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","435385.063113667","435385.063113666","121233.374349334"
"2002/6/22 4:40","18.7333333333333","90.3333333333333","0","1","0","0","2","0","1","1","0.601276188783068","6.9112","6.9112","121.926042615662","442959.135978427","442959.135978426","128522.952190373"
"2002/6/22 4:50","18.7666666666667","90.1666666666667","0","2","0","0","2","0","1","2","0.599893110012791","6.9112","6.9112","121.926042615662","441745.572547967","441745.572547967","128297.166525601"
"2002/6/22 5:00","18.8","90","1","1","0.16","1","1","0.16","1","2","0.2","6.9112","6.9112","121.94756008","434399.867258173","434399.867258173","183293.237428829"
"2002/6/22 5:10","18.95","89.1666666666667","0","1","0","0","1","0","1","2","0.605179975122648","6.9112","6.9112","121.926042615662","447703.129856242","447703.129856243","129909.371207369"
"2002/6/22 5:20","19.1","88.3333333333333","1","1","0.169597295255248","0","2","0","1","2","0.287968570123394","6.9112","6.9112","121.926042615662","426956.304725241","426956.304725242","159537.718171751"
"2002/6/22 5:30","19.25","87.5","1","2","0.338160509627048","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","426772.624074359","426772.624074359","120383.74542716"
"2002/6/22 5:40","19.4","86.6666666666667","1","2","0.178676072828372","0","2","0","1","1","0.302949595443052","6.9112","6.9112","121.926042615662","449447.047313103","449447.047313103","161563.866432785"
"2002/6/22 5:50","19.55","85.8333333333333","0","1","0","0","2","0","1","2","0.623275539562364","6.9112","6.9112","121.926042615662","461275.520175966","461275.520175967","131721.037360946"
"2002/6/22 6:00","19.7","85","1","1","0.16","1","1","0.16","1","2","0.2","6.9112","6.9112","121.94756008","435616.042918196","435616.042918196","183992.934809943"
"2002/6/22 6:10","19.8333333333333","84.3333333333333","1","2","0.191353433495957","1","2","0.191353433495957","0","1","0","6.9112","6.9112","121.926042615662","478745.261827805","478745.261827806","158220.010701525"
"2002/6/22 6:20","19.9666666666667","83.6666666666667","1","2","0.184102153339385","0","1","0","1","1","0.310221082974011","6.9112","6.9112","121.926042615662","461351.007824328","461351.007824329","163080.38995519"
"2002/6/22 6:30","20.1","83","0","1","0","0","2","0","1","2","0.61656411609313","6.9112","6.9112","121.926042615662","457155.586461351","457155.586461351","131620.470288328"
"2002/6/22 6:40","20.2333333333333","82.3333333333333","1","1","0.180477955458655","1","1","0.180477955458655","0","1","0","6.9112","6.9112","121.926042615662","451444.677371925","451444.677371926","155954.103744043"
"2002/6/22 6:50","20.3666666666667","81.6666666666667","1","2","0.359317257917953","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","451150.330397347","451150.330397347","123147.647645215"
"2002/6/22 7:00","20.5","81","1","2","0.185698363112973","1","1","0.185698363112973","0","2","0","6.9112","6.9112","121.926042615662","464088.758813089","464088.75881309","157035.440618135"
"2002/6/22 7:10","20.65","80.1666666666667","1","2","0.193050584844664","0","1","0","1","1","0.323909312018746","6.9112","6.9112","121.926042615662","482412.453813712","482412.453813712","165284.066885957"
"2002/6/22 7:20","20.8","79.3333333333333","1","2","0.177538910899551","0","2","0","1","2","0.297878794925059","6.9112","6.9112","121.926042615662","443634.859167709","443634.859167709","161884.749945961"
"2002/6/22 7:30","20.95","78.5","1","2","0.174229069547415","0","2","0","1","2","0.292235358190471","6.9112","6.9112","121.926042615662","435269.658061976","435269.658061976","161186.085425107"
"2002/6/22 7:40","21.1","77.6666666666667","1","2","0.348346400254221","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","436640.613834066","436640.613834066","121677.361529508"
"2002/6/22 7:50","21.25","76.8333333333333","0","1","0","0","2","0","1","1","0.590693518365963","6.9112","6.9112","121.926042615662","438628.089849467","438628.089849468","129642.284542834"
"2002/6/22 8:00","21.4","76","1","1","0.350775982476346","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","439982.828779262","439982.828779262","122003.801449387"
"2002/6/22 8:10","21.4333333333333","76.1666666666667","1","2","0.16","1","1","0.16","1","1","0.207309042434817","6.9112","6.9112","121.94756008","464078.792707391","464078.792707391","188880.573092237"
"2002/6/22 8:20","21.4666666666667","76.3333333333333","1","2","0.262825033586733","1","2","0.262825033586733","0","1","0","6.9112","6.9112","121.926042615662","651967.630244962","651967.630244963","173869.534266068"
"2002/6/22 8:30","21.5","76.5","1","2","0.305205196087167","1","2","0.305205196087167","0","2","0","6.9112","6.9112","121.926042615662","755358.695595657","755358.695595657","184023.115553146"
"2002/6/22 8:40","21.5333333333333","76.6666666666667","1","2","0.206988147610973","1","2","0.206988147610973","1","1","0.340564171422896","6.9112","6.9112","121.94756008","763621.564425705","763621.564425705","221222.598826944"
"2002/6/22 8:50","21.5666666666667","76.8333333333333","0","1","0","0","1","0","1","2","0.95723511117258","7.30071124398125","6.9112","121.924439639376","913810.119326801","714348.17067307","171970.815792243"
"2002/6/22 9:00","21.6","77","1","1","0.334985205727779","0","2","0","1","2","0.554922378870696","6.9112","6.9112","121.925808058771","829120.100636319","829120.10063632","201558.178847706"
"2002/6/22 9:10","21.6333333333333","77","0","1","0","0","2","0","1","2","0.957558444314673","8.06731378375899","6.9112","121.92145657219","1306542.48483253","714531.163620389","169548.362604818"
"2002/6/22 9:20","21.6666666666667","77","1","1","0.775170958061251","0","2","0","0","1","0","6.9112","6.9112","121.925346421458","966464.58145727","966464.58145727","194122.61372963"
"2002/6/22 9:30","21.7","77","1","2","0.706832190963187","0","2","0","0","2","0","6.9112","6.9112","121.926042403367","880546.16504405","880546.16504405","180321.974268892"
"2002/6/22 9:40","21.7333333333333","77","0","1","0","0","2","0","1","1","0.958297040247678","7.98945900682856","6.9112","121.92181715479","1266658.42414801","714512.57474857","169251.516157382"
"2002/6/22 9:50","21.7666666666667","77","1","1","0.271805079288582","1","1","0.271805079288582","1","2","0.444168874805529","6.9112","6.9112","121.94756008","995525.338586631","995525.338586632","244220.371275471"
"2002/6/22 10:00","21.8","77","1","2","0.3644492644356","1","2","0.3644492644356","0","1","0","6.9112","6.9112","121.926042417955","892942.576417328","892942.576417328","199102.752258675"
"2002/6/22 10:10","21.8333333333333","77.1666666666667","1","2","0.357928528499858","0","1","0","1","1","0.589267245167289","6.9112","6.9112","121.926042615602","880907.704498792","880907.704498792","208506.161573923"
"2002/6/22 10:20","21.8666666666667","77.3333333333333","1","2","0.361124259494547","1","1","0.361124259494547","0","1","0","6.9112","6.9112","121.926042615662","885942.469998072","885942.469998073","198244.244943781"
"2002/6/22 10:30","21.9","77.5","0","1","0","0","1","0","1","1","0.956255461769951","8.03959878281862","6.9112","121.921623665171","1292344.63539637","714524.546075567","170923.406558801"
"2002/6/22 10:40","21.9333333333333","77.6666666666667","1","1","0.270271483973202","1","1","0.270271483973202","1","2","0.440078290327299","6.9112","6.9112","121.94756008","985500.730768392","985500.730768392","243864.038607647"
"2002/6/22 10:50","21.9666666666667","77.8333333333333","1","2","0.709399488732496","0","1","0","0","1","0","6.9112","6.9112","121.926042408761","874437.603450129","874437.603450129","180597.913252858"
"2002/6/22 11:00","22","78","0","1","0","0","2","0","1","1","0.956691732790234","7.47340995896516","6.9112","121.923681811001","1002285.56123631","714389.387015365","172007.4562499"
"2002/6/22 11:10","21.9833333333333","78.3333333333333","1","1","0.369357386702583","0","2","0","1","2","0.606747885547168","6.9112","6.9112","121.925704062329","907042.471023802","907042.471023801","211992.898076698"
"2002/6/22 11:20","21.9666666666667","78.6666666666667","0","1","0","0","2","0","1","2","0.955939699598977","8.32726548079852","6.9112","121.920397086783","1439711.75321231","714593.237188977","170621.759166963"
"2002/6/22 11:30","21.95","79","0","2","0","0","2","0","1","2","0.956578867496672","10.186366859934","6.9112","121.911551323578","2391962.25675717","714983.431257035","164305.160914635"
"2002/6/22 11:40","21.9333333333333","79.3333333333333","1","1","0.556453162324853","0","2","0","1","2","0.909909711825891","6.9112","6.9112","121.924070079393","1360070.50110401","1360070.50110401","274259.36807961"
"2002/6/22 11:50","21.9166666666667","79.6666666666667","1","2","0.416369024617572","0","2","0","1","2","0.68048435191843","6.9112","6.9112","121.926042014119","1016824.09938689","1016824.09938689","226624.081807093"
"2002/6/22 12:00","21.9","80","1","2","0.274130128162795","1","1","0.274130128162795","1","2","0.444758368932053","6.9112","6.9112","121.94756008","994611.197602283","994611.197602283","245487.916927463"
"2002/6/22 12:10","21.9","80.3333333333333","0","1","0","0","1","0","1","2","0.955698735875326","9.71355839268043","6.9112","121.914427044415","2149807.81664426","714886.56181394","167950.799354874"
"2002/6/22 12:20","21.9","80.6666666666667","1","1","0.310688174724683","1","1","0.310688174724683","1","2","0.499908332049477","6.9112","6.9112","121.94756008","1111114.07364888","1111114.07364888","259807.884994769"
"2002/6/22 12:30","21.9","81","1","2","0.303214697683228","0","1","0","1","2","0.494839168373607","6.9112","6.9112","121.926042101828","739076.104189778","739076.104189777","193950.977094057"
"2002/6/22 12:40","21.9","81.3333333333333","1","2","0.599915373629541","0","2","0","0","1","0","6.9112","6.9112","121.926042615505","738017.525183847","738017.525183846","160202.302266543"
"2002/6/22 12:50","21.9","81.6666666666667","1","2","0.203449462787452","1","1","0.203449462787452","1","1","0.333998613939213","6.9112","6.9112","121.94756008","748858.032525513","748858.032525514","220179.392966877"
"2002/6/22 13:00","21.9","82","1","2","0.60130899474102","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","737025.539256692","737025.539256692","160373.072440586"
"2002/6/22 13:10","21.8833333333333","82.3333333333333","1","2","0.188638117503375","1","1","0.188638117503375","1","1","0.309382438061155","6.9112","6.9112","121.94756008","693600.521516625","693600.521516625","215428.787913512"
"2002/6/22 13:20","21.8666666666667","82.6666666666667","1","2","0.236268865425175","1","2","0.236268865425175","1","2","0.382885778259162","6.9112","6.9112","121.94756008","855670.784911187","855670.784911186","231994.820022929"
"2002/6/22 13:30","21.85","83","1","2","0.383284522412149","0","1","0","1","2","0.623522435793244","6.9112","6.9112","121.926042615662","930556.368444964","930556.368444964","216880.512185254"
"2002/6/22 13:40","21.8333333333333","83.3333333333333","1","2","0.259291988409878","1","1","0.259291988409878","1","2","0.421374830324626","6.9112","6.9112","121.94756008","942949.552131649","942949.552131649","239985.331790077"
"2002/6/22 13:50","21.8166666666667","83.6666666666667","0","1","0","0","1","0","1","2","0.956117456340666","8.3737612052747","6.9112","121.920479001671","1463532.2236543","714604.34024562","173080.491833392"
"2002/6/22 14:00","21.8","84","1","1","0.441300642123846","0","2","0","1","2","0.716162907372596","6.9112","6.9112","121.925161882179","1067877.51650538","1067877.51650538","235139.111572481"
"2002/6/22 14:10","21.7833333333333","84.3333333333333","1","2","0.4181491506926","1","1","0.4181491506926","0","1","0","6.9112","6.9112","121.926042347091","1010999.50773654","1010999.50773654","213617.071563417"
"2002/6/22 14:20","21.7666666666667","84.6666666666667","1","2","0.390623701295461","0","1","0","1","1","0.635105045283171","6.9112","6.9112","121.92604261558","947663.558269423","947663.558269423","219135.510333809"
"2002/6/22 14:30","21.75","85","1","2","0.803503734747111","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","983127.808741647","983127.808741647","199581.456956205"
"2002/6/22 14:40","21.7333333333333","85.3333333333333","1","2","0.731763711408792","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","897347.020260117","897347.020260117","184888.260401367"
"2002/6/22 14:50","21.7166666666667","85.6666666666667","1","2","0.241746813142227","1","1","0.241746813142227","1","1","0.391126984138949","6.9112","6.9112","121.94756008","873274.245310036","873274.245310036","233997.272440315"
"2002/6/22 15:00","21.7","86","1","2","0.263801611443805","1","2","0.263801611443805","1","2","0.425600379631473","6.9112","6.9112","121.94756008","948315.851896799","948315.851896799","242023.809005611"
"2002/6/22 15:10","21.6833333333333","86.1666666666667","1","2","0.928322685284871","0","1","0","0","1","0","7.09603215119521","6.9112","121.925386035817","1225686.59550198","1131036.5236795","227258.439391195"
"2002/6/22 15:20","21.6666666666667","86.3333333333333","1","2","0.457614803806071","1","1","0.457614803806071","0","2","0","6.9112","6.9112","121.925931313068","1103399.49434075","1103399.49434075","225097.793298728"
"2002/6/22 15:30","21.65","86.5","1","2","0.482379658167877","1","2","0.482379658167877","0","2","0","6.9112","6.9112","121.926042581723","1160730.69023348","1160730.69023348","232558.627405713"
"2002/6/22 15:40","21.6333333333333","86.6666666666667","1","2","0.329280911998822","1","2","0.329280911998822","1","1","0.52994452148588","6.9112","6.9112","121.94756008","1178219.42136403","1178219.42136403","267131.946756004"
"2002/6/22 15:50","21.6166666666667","86.8333333333333","1","2","0.488514173671608","1","2","0.488514173671608","0","1","0","6.9112","6.9112","121.926042615662","1172792.40381078","1172792.40381078","234364.772721351"
"2002/6/22 16:00","21.6","87","1","2","0.326923737803397","1","2","0.326923737803397","1","1","0.526052528161696","6.9112","6.9112","121.94756008","1169318.56555394","1169318.56555394","266201.125704709"
"2002/6/22 16:10","21.5833333333333","87.1666666666667","1","2","0.420257712669491","1","2","0.420257712669491","0","1","0","6.9112","6.9112","121.926042615662","1010225.12351885","1010225.12351885","214023.228660595"
"2002/6/22 16:20","21.5666666666667","87.3333333333333","0","1","0","0","1","0","1","1","0.95632318257491","8.47940823417647","6.9112","121.919729188846","1517650.76985453","714629.57231997","173073.602764443"
"2002/6/22 16:30","21.55","87.5","1","1","0.308094703195592","1","1","0.308094703195592","1","2","0.49632023797267","6.9112","6.9112","121.94756008","1104501.72854706","1104501.72854706","258736.474616278"
"2002/6/22 16:40","21.5333333333333","87.6666666666667","1","2","0.275118450797703","1","2","0.275118450797703","1","2","0.44297850233154","6.9112","6.9112","121.94756008","985225.86260018","985225.86260018","246276.459513398"
"2002/6/22 16:50","21.5166666666667","87.8333333333333","1","2","0.813646749791244","0","1","0","0","1","0","6.9112","6.9112","121.926042615574","990160.447019255","990160.447019254","201565.282201105"
"2002/6/22 17:00","21.5","88","1","2","0.272057647941741","1","1","0.272057647941741","1","1","0.438987946749643","6.9112","6.9112","121.94756008","978291.583622487","978291.583622487","245031.686016049"
"2002/6/22 17:10","21.4666666666667","88.1666666666667","1","2","0.255003241327366","1","2","0.255003241327366","0","1","0","6.9112","6.9112","121.926042615662","615841.272121483","615841.272121483","171554.543007653"
"2002/6/22 17:20","21.4333333333333","88.3333333333333","1","2","0.16","1","2","0.16","1","1","0.234149057484537","6.9112","6.9112","121.94756008","523334.509201599","523334.5092016","199671.159221845"
"2002/6/22 17:30","21.4","88.5","1","2","0.214364019681617","1","2","0.214364019681617","0","1","0","6.9112","6.9112","121.926042615662","520390.283459752","520390.283459752","162647.0513453"
"2002/6/22 17:40","21.3666666666667","88.6666666666667","1","2","0.16","1","2","0.16","1","1","0.233449120173165","6.9112","6.9112","121.94756008","522081.607556074","522081.607556074","199308.55820911"
"2002/6/22 17:50","21.3333333333333","88.8333333333333","0","1","0","0","1","0","1","2","0.697181508691746","6.9112","6.9112","121.926042615662","520798.918422305","520798.918422305","145462.047651672"
"2002/6/22 18:00","21.3","89","1","1","0.214144207857748","1","1","0.214144207857748","0","1","0","6.9112","6.9112","121.926042615662","520889.516441356","520889.516441356","162636.121454872"
"2002/6/22 18:10","21.2833333333333","89.1666666666667","0","1","0","0","1","0","1","1","0.700958510904693","6.9112","6.9112","121.926042615662","523701.488328092","523701.488328092","145665.169396214"
"2002/6/22 18:20","21.2666666666667","89.3333333333333","1","1","0.215722244115774","0","2","0","1","2","0.352198536235129","6.9112","6.9112","121.926042615662","526006.106987043","526006.106987043","172080.75346673"
"2002/6/22 18:30","21.25","89.5","1","2","0.16","1","1","0.16","1","2","0.23471861355635","6.9112","6.9112","121.94756008","525036.216908111","525036.216908111","199615.393004836"
"2002/6/22 18:40","21.2333333333333","89.6666666666667","1","2","0.215547956886722","1","2","0.215547956886722","0","1","0","6.9112","6.9112","121.926042615662","523559.108814896","523559.108814897","162911.897797389"
"2002/6/22 18:50","21.2166666666667","89.8333333333333","1","2","0.214598957939154","0","1","0","1","1","0.350082240362607","6.9112","6.9112","121.926042615662","522750.754940655","522750.754940656","171873.160930116"
"2002/6/22 19:00","21.2","90","1","2","0.16","1","1","0.16","1","2","0.233605037244833","6.9112","6.9112","121.94756008","522529.655313308","522529.655313309","199298.770292735"
"2002/6/22 19:10","21.1666666666667","90.1666666666667","1","2","0.16","1","2","0.16","1","2","0.233182299198694","6.9112","6.9112","121.94756008","521374.23533122","521374.23533122","199289.141821454"
"2002/6/22 19:20","21.1333333333333","90.3333333333333","1","2","0.213950537023711","1","2","0.213950537023711","0","1","0","6.9112","6.9112","121.926042615662","519769.9415222","519769.941522201","162571.813740889"
"2002/6/22 19:30","21.1","90.5","1","2","0.213066261840788","0","1","0","1","1","0.347722716053463","6.9112","6.9112","121.926042615662","519274.428294988","519274.428294988","171491.646528947"
"2002/6/22 19:40","21.0666666666667","90.6666666666667","1","2","0.212997462804089","0","2","0","1","2","0.347790994875081","6.9112","6.9112","121.926042615662","519433.896304074","519433.896304075","171441.640927236"
"2002/6/22 19:50","21.0333333333333","90.8333333333333","0","1","0","0","2","0","1","2","0.694992997676881","6.9112","6.9112","121.926042615662","519320.311800245","519320.311800245","144701.822668699"
"2002/6/22 20:00","21","91","1","1","0.212530490784024","0","2","0","1","2","0.347291464181082","6.9112","6.9112","121.926042615662","518762.935848996","518762.935848996","171284.410492592"
"2002/6/22 20:10","21","91","1","2","0.212994416372674","0","2","0","1","2","0.347873544235398","6.9112","6.9112","121.926042615662","519583.386350545","519583.386350546","171424.393973201"
"2002/6/22 20:20","21","91","0","1","0","0","2","0","1","2","0.696898999673043","6.9112","6.9112","121.926042615662","520752.820353985","520752.820353984","144867.091641435"
"2002/6/22 20:30","21","91","0","2","0","0","2","0","1","2","0.696561499309389","6.9112","6.9112","121.926042615662","520533.485911099","520533.485911099","144392.973917382"
"2002/6/22 20:40","21","91","1","1","0.212882426171063","0","2","0","1","2","0.347923450139306","6.9112","6.9112","121.926042615662","519722.309304354","519722.309304354","171355.004416842"
"2002/6/22 20:50","21","91","1","2","0.424511932763739","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","520227.641577825","520227.641577825","131981.928912617"
"2002/6/22 21:00","21","91","1","2","0.424722038130855","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","521412.181382842","521412.181382842","132037.78707555"
"2002/6/22 21:10","20.9833333333333","91","1","2","0.212896977062703","0","2","0","1","1","0.348097617147082","6.9112","6.9112","121.926042615662","520020.187976591","520020.187976591","171330.078297675"
"2002/6/22 21:20","20.9666666666667","91","1","2","0.421790869396166","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","517217.963150788","517217.963150788","131597.128264692"
"2002/6/22 21:30","20.95","91","1","2","0.21108399522618","1","1","0.21108399522618","0","2","0","6.9112","6.9112","121.926042615662","514736.043787488","514736.043787488","162024.702045157"
"2002/6/22 21:40","20.9333333333333","91","1","2","0.418458054621241","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","513084.444411307","513084.444411307","131115.292348574"
"2002/6/22 21:50","20.9166666666667","91","1","2","0.16","1","1","0.16","1","1","0.22877764011957","6.9112","6.9112","121.94756008","512188.52667951","512188.52667951","197582.746419187"
"2002/6/22 22:00","20.9","91","1","2","0.209832574287143","0","1","0","1","2","0.342832195754244","6.9112","6.9112","121.926042615662","512085.967619836","512085.967619837","170672.306005497"
"2002/6/22 22:10","20.9","91.1666666666667","1","2","0.211294936403348","1","1","0.211294936403348","0","1","0","6.9112","6.9112","121.926042615662","515123.392121943","515123.392121944","162065.472906191"
"2002/6/22 22:20","20.9","91.3333333333333","1","2","0.422658723533567","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","518296.634932164","518296.634932164","131722.809027242"
"2002/6/22 22:30","20.9","91.5","0","1","0","0","2","0","1","1","0.695659197995089","6.9112","6.9112","121.926042615662","519857.838605075","519857.838605075","144247.56717199"
"2002/6/22 22:40","20.9","91.6666666666667","1","1","0.213402261093025","1","1","0.213402261093025","0","1","0","6.9112","6.9112","121.926042615662","520004.931385651","520004.931385652","162508.403366553"
"2002/6/22 22:50","20.9","91.8333333333333","0","1","0","0","1","0","1","1","0.692883944945068","6.9112","6.9112","121.926042615662","517713.452597391","517713.452597391","144610.360690146"
"2002/6/22 23:00","20.9","92","1","1","0.211294096736915","0","2","0","1","2","0.345195252233261","6.9112","6.9112","121.926042615662","515609.95879984","515609.95879984","171013.700233163"
"2002/6/22 23:10","20.8166666666667","92","0","1","0","0","2","0","1","2","0.68616421198144","6.9112","6.9112","121.926042615662","512733.154513058","512733.154513058","143665.279995345"
"2002/6/22 23:20","20.7333333333333","92","1","1","0.208939768682408","1","1","0.208939768682408","0","1","0","6.9112","6.9112","121.926042615662","509821.293159756","509821.293159756","161577.63481893"
"2002/6/22 23:30","20.65","92","1","2","0.207161279679397","0","1","0","1","1","0.339179788076994","6.9112","6.9112","121.926042615662","506789.966985842","506789.966985842","169924.297298589"
"2002/6/22 23:40","20.5666666666667","92","1","2","0.16","1","1","0.16","1","2","0.224734867914005","6.9112","6.9112","121.94756008","503398.366929942","503398.366929942","196169.251413629"
"2002/6/22 23:50","20.4833333333333","92","1","2","0.16","1","2","0.16","1","2","0.223451096626189","6.9112","6.9112","121.94756008","500517.640420799","500517.640420799","195801.674310256"
"2002/6/23 0:00","20.4","92","1","2","0.2029109555558","0","1","0","1","2","0.333184806932202","6.9112","6.9112","121.926042615662","497945.601144336","497945.601144336","168772.886823177"
"2002/6/23 0:10","20.3333333333333","92","1","2","0.16","1","1","0.16","1","2","0.220899246367893","6.9112","6.9112","121.94756008","495074.311637247","495074.311637247","194688.993873769"
"2002/6/23 0:20","20.2666666666667","92","0","1","0","0","1","0","1","2","0.65807698144722","6.9112","6.9112","121.926042615662","491667.359298676","491667.359298676","139605.953258344"
"2002/6/23 0:30","20.2","92","1","1","0.198263027008666","1","1","0.198263027008666","0","1","0","6.9112","6.9112","121.926042615662","487721.079597555","487721.079597555","159450.432890946"
"2002/6/23 0:40","20.1333333333333","92","1","2","0.39073461196004","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","483685.648814546","483685.648814545","127310.623597305"
"2002/6/23 0:50","20.0666666666667","92","1","2","0.386842461351809","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","480389.125161848","480389.125161848","126804.4405537"
"2002/6/23 1:00","20","92","0","1","0","0","2","0","1","1","0.640316787387807","6.9112","6.9112","121.926042615662","477601.370196449","477601.370196449","136319.251135584"
"2002/6/23 1:10","19.9166666666667","92","1","1","0.16","1","1","0.16","1","2","0.211445112256916","6.9112","6.9112","121.94756008","473994.703131923","473994.703131923","191170.211384132"
"2002/6/23 1:20","19.8333333333333","92","1","2","0.190221797076796","1","2","0.190221797076796","0","1","0","6.9112","6.9112","121.926042615662","469855.246840229","469855.246840229","157832.681670648"
"2002/6/23 1:30","19.75","92","1","2","0.374154127087369","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","465733.596783677","465733.596783677","125082.471065166"
"2002/6/23 1:40","19.6666666666667","92","0","1","0","0","2","0","1","1","0.62011017165698","6.9112","6.9112","121.926042615662","461735.22582457","461735.225824569","133459.213034869"
"2002/6/23 1:50","19.5833333333333","92","1","1","0.184055598199462","0","2","0","1","2","0.306948710286053","6.9112","6.9112","121.926042615662","457919.151849196","457919.151849196","163647.224287727"
"2002/6/23 2:00","19.5","92","1","2","0.182487841195157","0","2","0","1","2","0.304495220221639","6.9112","6.9112","121.926042615662","454199.224823771","454199.224823771","163272.715673017"
"2002/6/23 2:10","19.5166666666667","92","1","2","0.221379142218624","0","2","0","1","2","0.369159925201838","6.9112","6.9112","121.926042615662","550773.661769908","550773.661769909","172071.922958003"
"2002/6/23 2:20","19.5333333333333","92","1","2","0.195411042285277","0","2","0","1","2","0.325768954590043","6.9112","6.9112","121.926042615662","486046.483383815","486046.483383815","166175.149038529"
"2002/6/23 2:30","19.55","92","1","2","0.185553153435787","1","1","0.185553153435787","0","1","0","6.9112","6.9112","121.926042615662","460862.421697278","460862.421697278","156931.533755292"
"2002/6/23 2:40","19.5666666666667","92","1","2","0.184646588505431","1","2","0.184646588505431","0","2","0","6.9112","6.9112","121.926042615662","458466.508018848","458466.508018849","156737.777360097"
"2002/6/23 2:50","19.5833333333333","92","1","2","0.366270817267872","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","457160.904248621","457160.904248621","124036.965684004"
"2002/6/23 3:00","19.6","92","1","2","0.187334385171098","1","1","0.187334385171098","0","2","0","6.9112","6.9112","121.926042615662","465392.399655237","465392.399655237","157308.237735337"
"2002/6/23 3:10","19.6","92","1","2","0.184031960323053","1","2","0.184031960323053","0","2","0","6.9112","6.9112","121.926042615662","456722.309572548","456722.309572549","156603.240851021"
"2002/6/23 3:20","19.6","92","1","2","0.361012009819226","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","450479.553823349","450479.553823349","123326.907319602"
"2002/6/23 3:30","19.6","92","1","2","0.358944201796016","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","448686.730831913","448686.730831913","123064.972779014"
"2002/6/23 3:40","19.6","92","0","1","0","0","2","0","1","1","0.602702107558433","6.9112","6.9112","121.926042615662","448472.808489203","448472.808489203","131503.633870403"
"2002/6/23 3:50","19.6","92","1","1","0.358752624331002","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","448586.967877999","448586.967877999","123041.966360139"
"2002/6/23 4:00","19.6","92","1","2","0.181402211534138","1","1","0.181402211534138","0","2","0","6.9112","6.9112","121.926042615662","450782.603460163","450782.603460163","156071.500628959"
"2002/6/23 4:10","19.6166666666667","92","1","2","0.218700474349819","0","1","0","1","1","0.363991469987854","6.9112","6.9112","121.926042615662","543296.03324134","543296.03324134","171564.662214639"
"2002/6/23 4:20","19.6333333333333","92","1","2","0.187607745116032","1","1","0.187607745116032","0","1","0","6.9112","6.9112","121.926042615662","465267.152391456","465267.152391456","157343.288664168"
"2002/6/23 4:30","19.65","92","1","2","0.188627172843185","0","1","0","1","1","0.313918396500675","6.9112","6.9112","121.926042615662","468540.421450349","468540.42145035","164774.288388565"
"2002/6/23 4:40","19.6666666666667","92","0","1","0","0","2","0","1","2","0.637640888798756","6.9112","6.9112","121.926042615662","475076.600390973","475076.600390973","135462.043580498"
"2002/6/23 4:50","19.6833333333333","92","1","1","0.190650382864969","1","1","0.190650382864969","0","1","0","6.9112","6.9112","121.926042615662","472823.016664621","472823.016664621","157974.385472014"
"2002/6/23 5:00","19.7","92","0","1","0","0","1","0","1","1","0.631683251360243","6.9112","6.9112","121.926042615662","470915.34873088","470915.34873088","135164.022005919"
"2002/6/23 5:10","19.75","92","1","1","0.16","1","1","0.16","1","2","0.205502568335247","6.9112","6.9112","121.94756008","460567.485393964","460567.485393964","189150.209326484"
"2002/6/23 5:20","19.8","92","1","2","0.16","1","2","0.16","1","2","0.204232298679929","6.9112","6.9112","121.94756008","457806.368320418","457806.368320418","189045.56282736"
"2002/6/23 5:30","19.85","92","1","2","0.16","1","2","0.16","1","2","0.204946990587621","6.9112","6.9112","121.94756008","459424.534717649","459424.534717649","189321.613416857"
"2002/6/23 5:40","19.9","92","1","2","0.16","1","2","0.16","1","2","0.205552248676751","6.9112","6.9112","121.94756008","460794.552846264","460794.552846264","189576.700707748"
"2002/6/23 5:50","19.95","92","0","1","0","0","1","0","1","2","0.619999607774654","6.9112","6.9112","121.926042615662","462787.342353897","462787.342353897","134767.635626478"
"2002/6/23 6:00","20","92","1","1","0.373781243164441","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","464874.572389699","464874.572389699","125024.28315641"
"2002/6/23 6:10","20.0333333333333","91.8333333333333","1","2","0.386102651829661","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","479997.512676511","479997.512676511","126713.152727085"
