1,"2.1mp.cws.beijing.random.sys"
"2002/6/23 6:20","20.0666666666667","91.6666666666667","1","2","0.16","1","1","0.16","1","1","0.208658865270732","6.9112","6.9112","121.94756008","467755.720858721","467755.720858721","190425.934216317"
"2002/6/23 6:30","20.1","91.5","1","2","0.16","1","2","0.16","1","2","0.208896357441014","6.9112","6.9112","121.94756008","468298.938873764","468298.938873764","190776.237329853"
"2002/6/23 6:40","20.1333333333333","91.3333333333333","1","2","0.399628849953571","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","495100.909763459","495100.909763459","128564.942629656"
"2002/6/23 6:50","20.1666666666667","91.1666666666667","1","2","0.16","1","1","0.16","1","1","0.227654431622719","6.9112","6.9112","121.94756008","510368.39934164","510368.399341641","196078.833649764"
"2002/6/23 7:00","20.2","91","0","1","0","0","1","0","1","2","0.647277585951702","6.9112","6.9112","121.926042615662","483404.976133442","483404.976133441","137974.526550388"
"2002/6/23 7:10","20.25","90.8333333333333","1","1","0.218497631542249","0","2","0","1","2","0.360964396255173","6.9112","6.9112","121.926042615662","539390.779888342","539390.779888342","171970.835449108"
"2002/6/23 7:20","20.3","90.6666666666667","1","2","0.204199538576388","1","1","0.204199538576388","0","1","0","6.9112","6.9112","121.926042615662","502676.444700929","502676.444700929","160712.06372717"
"2002/6/23 7:30","20.35","90.5","1","2","0.204500759461802","0","1","0","1","1","0.337344755277312","6.9112","6.9112","121.926042615662","504139.857406317","504139.857406317","168847.35265203"
"2002/6/23 7:40","20.4","90.3333333333333","1","2","0.407414739041518","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","504454.336853392","504454.336853392","129660.449928435"
"2002/6/23 7:50","20.45","90.1666666666667","1","2","0.205329815067438","1","1","0.205329815067438","0","2","0","6.9112","6.9112","121.926042615662","505378.153586651","505378.153586651","160949.392886911"
"2002/6/23 8:00","20.5","90","1","2","0.211922040257982","0","1","0","1","1","0.349074830262405","6.9112","6.9112","121.926042615662","521710.344377889","521710.344377889","170633.426695195"
"2002/6/23 8:10","20.6166666666667","89.8333333333333","1","2","0.21809499051139","0","2","0","1","2","0.358883504698427","6.9112","6.9112","121.926042615662","536385.234679614","536385.234679614","172123.797195124"
"2002/6/23 8:20","20.7333333333333","89.6666666666667","1","2","0.312335216870721","1","1","0.312335216870721","0","1","0","6.9112","6.9112","121.926042615662","764007.41049229","764007.410492291","185559.239499865"
"2002/6/23 8:30","20.85","89.5","1","2","0.351459899353768","1","2","0.351459899353768","0","2","0","6.9112","6.9112","121.926042615662","856109.926435228","856109.926435229","195499.203320387"
"2002/6/23 8:40","20.9666666666667","89.3333333333333","1","2","0.721714925339072","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","886016.589501071","886016.589501071","182921.371861539"
"2002/6/23 8:50","21.0833333333333","89.1666666666667","1","2","0.732847553782284","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","901178.351514573","901178.351514572","185176.441912002"
"2002/6/23 9:00","21.2","89","1","2","0.376983192160843","1","1","0.376983192160843","0","2","0","6.9112","6.9112","121.926042615662","914409.662803366","914409.662803367","202218.351733549"
"2002/6/23 9:10","21.3166666666667","88.6666666666667","1","2","0.264065697942696","1","2","0.264065697942696","1","1","0.426560157762503","6.9112","6.9112","121.94756008","951400.050046189","951400.05004619","242050.529486814"
"2002/6/23 9:20","21.4333333333333","88.3333333333333","1","2","0.356637334331113","0","1","0","1","2","0.578930359185869","6.9112","6.9112","121.926042615662","863242.705330593","863242.705330593","209214.523475267"
"2002/6/23 9:30","21.55","88","0","1","0","0","2","0","1","2","0.956089266206902","7.83434780523275","6.9112","121.922408860185","1187195.64052153","714475.543100056","174653.359880867"
"2002/6/23 9:40","21.6666666666667","87.6666666666667","1","1","0.28684810334539","1","1","0.28684810334539","1","2","0.462293543055598","6.9112","6.9112","121.94756008","1029158.48646794","1029158.48646794","250597.717730866"
"2002/6/23 9:50","21.7833333333333","87.3333333333333","1","2","0.271079142653979","1","2","0.271079142653979","1","2","0.436041618984442","6.9112","6.9112","121.94756008","968732.144614684","968732.144614684","244842.111746921"
"2002/6/23 10:00","21.9","87","1","2","0.404228652279029","0","1","0","1","2","0.65373769133411","6.9112","6.9112","121.92604261561","972874.794696031","972874.794696031","223742.012499991"
"2002/6/23 10:10","22.0166666666667","86.8333333333333","0","1","0","0","2","0","1","2","0.957014700659241","9.26963512803225","6.9112","121.916358178763","1922429.28770629","714795.636101959","171435.392545534"
"2002/6/23 10:20","22.1333333333333","86.6666666666667","1","1","0.96733546265358","0","2","0","0","1","0","7.34277115000833","6.9112","121.922433320524","1397822.40222432","1176825.94223252","236453.352668021"
"2002/6/23 10:30","22.25","86.5","1","2","0.413507817099296","0","2","0","1","1","0.668100350093818","6.9112","6.9112","121.925782297824","993599.206681689","993599.206681689","226706.870051736"
"2002/6/23 10:40","22.3666666666667","86.3333333333333","1","2","0.354170015394751","1","1","0.354170015394751","0","1","0","6.9112","6.9112","121.926042536283","846657.793730298","846657.793730298","195673.158478701"
"2002/6/23 10:50","22.4833333333333","86.1666666666667","1","2","0.23358033245024","1","2","0.23358033245024","1","1","0.375094887295622","6.9112","6.9112","121.94756008","831483.066293007","831483.066293007","231557.783069492"
"2002/6/23 11:00","22.6","86","1","2","0.816992672382137","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","982423.63829252","982423.63829252","201855.982907675"
"2002/6/23 11:10","22.85","84.5","1","2","0.335223758008678","1","1","0.335223758008678","1","1","0.536851558550541","6.9112","6.9112","121.94756008","1184928.57718295","1184928.57718295","269764.312772096"
"2002/6/23 11:20","23.1","83","1","2","0.341587213195709","1","2","0.341587213195709","1","2","0.54595723187464","6.9112","6.9112","121.94756008","1199469.79073197","1199469.79073197","272422.135155595"
"2002/6/23 11:30","23.35","81.5","1","2","0.351690582885472","1","2","0.351690582885472","1","2","0.561863811110818","6.9112","6.9112","121.94756008","1232921.0121581","1232921.0121581","276571.80943254"
"2002/6/23 11:40","23.6","80","1","2","0.519030053860613","1","2","0.519030053860613","0","1","0","6.9112","6.9112","121.926042615662","1223576.12287511","1223576.12287511","243148.875893139"
"2002/6/23 11:50","23.85","78.5","1","2","0.979505208237148","0","1","0","0","2","0","7.32515460963146","6.9112","121.924304555168","1385529.61342161","1173550.87625537","238681.65703054"
"2002/6/23 12:00","24.1","77","1","2","0.545937597119596","0","2","0","1","1","0.87704098184073","6.9112","6.9112","121.925793339373","1297202.52057681","1297202.52057681","272168.377160099"
"2002/6/23 12:10","24.3666666666667","75.6666666666667","1","2","1.02","0","2","0","0","1","0","7.61632474310235","6.9112","121.923168792712","1582806.76741274","1221728.38650536","248598.598912194"
"2002/6/23 12:20","24.6333333333333","74.3333333333333","1","2","0.470873642565122","1","1","0.470873642565122","0","2","0","6.9112","6.9112","121.925618001144","1111737.33073501","1111737.33073502","228231.258286634"
"2002/6/23 12:30","24.9","73","1","2","0.411567401308595","0","1","0","1","1","0.660375017222271","6.9112","6.9112","121.926042486183","974834.144897808","974834.144897809","226747.7692418"
"2002/6/23 12:40","25.1666666666667","71.6666666666667","0","1","0","0","2","0","1","2","0.962632384495845","8.0731619075513","6.9112","121.921396964852","1309538.23981841","714532.560066297","178594.142914147"
"2002/6/23 12:50","25.4333333333333","70.3333333333333","1","1","0.284101958266683","1","1","0.284101958266683","1","2","0.453992215518335","6.9112","6.9112","121.94756008","996757.4127323","996757.4127323","249989.934154779"
"2002/6/23 13:00","25.7","69","1","2","0.293052552483977","1","2","0.293052552483977","1","2","0.467893199291713","6.9112","6.9112","121.94756008","1024540.98724312","1024540.98724312","253394.303503786"
"2002/6/23 13:10","25.95","67.8333333333333","1","2","0.264693288875429","1","2","0.264693288875429","1","2","0.422591175970172","6.9112","6.9112","121.94756008","925108.810167203","925108.810167203","242866.854567907"
"2002/6/23 13:20","26.2","66.6666666666667","1","2","0.487741723634648","0","1","0","1","2","0.780870910091574","6.9112","6.9112","121.926042615662","1148289.15938324","1148289.15938324","251927.068479787"
"2002/6/23 13:30","26.45","65.5","1","2","0.991394318564399","0","2","0","0","1","0","7.35808627588524","6.9112","121.92419725592","1408503.55032512","1179661.29842674","241211.832023208"
"2002/6/23 13:40","26.7","64.3333333333333","1","2","0.375878034519719","1","1","0.375878034519719","1","1","0.599365147789834","6.9112","6.9112","121.94756008","1305760.61736635","1305760.61736635","286740.975170052"
"2002/6/23 13:50","26.95","63.1666666666667","0","1","0","0","1","0","1","2","0.970073967037351","11.4345487639728","6.9112","121.898881836857","3031082.15535021","715239.298107268","170180.635452376"
"2002/6/23 14:00","27.2","62","1","1","1.02","0","2","0","0","1","0","11.776103121169","6.9112","121.886030929822","3707173.6752237","1216725.99957464","248313.899378219"
"2002/6/23 14:10","27.3","61.8333333333333","0","1","0","0","2","0","1","1","0.964259616582036","17.9382007352176","6.9112","121.790756606415","6356822.45629179","716278.053196875","167822.517621825"
"2002/6/23 14:20","27.4","61.6666666666667","1","1","1.02","1","1","1.02","1","2","0.997773494882073","8.28744590497067","6.9112","121.94756008","3749445.59529361","3044560.3085323","569001.726773344"
"2002/6/23 14:30","27.5","61.5","1","2","0.923802737270609","0","1","0","1","2","0.987335405377029","6.9112","6.9112","121.925211837738","1780462.35620011","1780462.35620011","360557.138538661"
"2002/6/23 14:40","27.6","61.3333333333333","1","2","1.02","0","2","0","0","1","0","9.09420743441563","6.9112","121.917096823817","2321479.56232572","1203666.66158091","247742.785518217"
"2002/6/23 14:50","27.7","61.1666666666667","1","2","0.750686185972653","1","1","0.750686185972653","0","2","0","6.9112","6.9112","121.92472803509","1736047.19512749","1736047.19512749","325021.338478715"
"2002/6/23 15:00","27.8","61","1","2","0.450227715628957","1","2","0.450227715628957","1","1","0.716777186174328","6.9112","6.9112","121.94756008","1540141.84949897","1540141.84949897","319783.055929347"
"2002/6/23 15:10","27.8833333333333","60.8333333333333","0","1","0","0","1","0","1","2","0.977079345848051","13.5226066659505","6.9112","121.872008336451","4099798.47067923","715667.755784015","171486.079608093"
"2002/6/23 15:20","27.9666666666667","60.6666666666667","1","1","0.979598691476189","1","1","0.979598691476189","0","1","0","6.9112","6.9112","121.922061223849","2247211.49734568","2247211.49734568","424259.76401866"
"2002/6/23 15:30","28.05","60.5","1","2","0.465231986737236","1","2","0.465231986737236","1","1","0.740664474433702","6.9112","6.9112","121.94756008","1591520.477355","1591520.477355","326834.99632306"
"2002/6/23 15:40","28.1333333333333","60.3333333333333","1","2","0.714493464637446","0","1","0","1","2","0.988562094784846","6.9112","6.9112","121.926042615292","1537612.0175955","1537612.0175955","318291.959013336"
"2002/6/23 15:50","28.2166666666667","60.1666666666667","1","2","1.02","0","2","0","0","1","0","9.26561628846191","6.9112","121.916728029522","2402503.93828518","1196924.47098869","247405.411093514"
"2002/6/23 16:00","28.3","60","1","2","1.02","0","2","0","0","2","0","11.1783396916041","6.9112","121.897627312867","3386436.97424447","1201789.31820427","247617.0437158"
"2002/6/23 16:10","28.4","59.6666666666667","1","2","1.02","0","2","0","1","1","0.984794986224398","7.36574462068057","6.9112","121.920987605841","2128114.25003393","1895356.42796388","380658.267191209"
"2002/6/23 16:20","28.5","59.3333333333333","1","2","0.456667362400313","1","1","0.456667362400313","1","2","0.72702931355898","6.9112","6.9112","121.94756008","1562193.10131307","1562193.10131307","322794.428803541"
"2002/6/23 16:30","28.6","59","1","2","1.02","0","1","0","0","1","0","9.5641466936882","6.9112","121.915115167549","2545066.86439736","1186642.79728102","246864.653645004"
"2002/6/23 16:40","28.7","58.6666666666667","1","2","0.535296330345497","1","1","0.535296330345497","1","1","0.852209191294423","6.9112","6.9112","121.94756008","1831450.50520625","1831450.50520625","361250.502374307"
"2002/6/23 16:50","28.8","58.3333333333333","1","2","1.02","0","1","0","0","1","0","9.89522041151967","6.9112","121.913686259571","2711963.59919026","1184033.30057317","246718.472392032"
"2002/6/23 17:00","28.9","58","1","2","1.02","0","2","0","0","2","0","12.4005340785869","6.9112","121.88097375709","4007637.13582526","1197646.52816547","247388.910253011"
"2002/6/23 17:10","28.75","59.1666666666667","1","2","0.420122860698799","1","1","0.420122860698799","1","1","0.66884927667884","6.9112","6.9112","121.94756008","1437062.35876525","1437062.35876525","306009.225821188"
"2002/6/23 17:20","28.6","60.3333333333333","1","2","0.19401044174689","1","2","0.19401044174689","1","2","0.308870941740021","6.9112","6.9112","121.94756008","663292.83968493","663292.83968493","218648.354836685"
"2002/6/23 17:30","28.45","61.5","1","2","0.531742692897711","0","1","0","0","1","0","6.9112","6.9112","121.926042615355","617731.117618814","617731.117618814","147294.378976978"
"2002/6/23 17:40","28.3","62.6666666666667","1","2","0.271962303094722","1","1","0.271962303094722","0","2","0","6.9112","6.9112","121.926042615662","627246.785579068","627246.785579068","174239.873666055"
"2002/6/23 17:50","28.15","63.8333333333333","1","2","0.274342945030117","0","1","0","1","1","0.437348052173979","6.9112","6.9112","121.926042615662","634062.479823791","634062.479823791","188301.279695187"
"2002/6/23 18:00","28","65","1","2","0.187059755781891","1","1","0.187059755781891","1","2","0.297881120998147","6.9112","6.9112","121.94756008","642318.391907397","642318.391907398","216422.188207496"
"2002/6/23 18:10","27.8666666666667","66","1","2","0.56417715264632","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","653196.940086371","653196.940086371","152516.844968545"
"2002/6/23 18:20","27.7333333333333","67","1","2","0.287751148150537","1","1","0.287751148150537","0","2","0","6.9112","6.9112","121.926042615662","661537.520634479","661537.520634479","177831.350846446"
"2002/6/23 18:30","27.6","68","1","2","0.573259699967262","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","663548.76023714","663548.76023714","154031.127059049"
"2002/6/23 18:40","27.4666666666667","69","1","2","0.289271537995056","1","1","0.289271537995056","0","2","0","6.9112","6.9112","121.926042615662","663950.321691989","663950.321691989","178138.198467253"
"2002/6/23 18:50","27.3333333333333","70","1","2","0.194424588592319","1","2","0.194424588592319","1","1","0.309530277005764","6.9112","6.9112","121.94756008","664709.359878807","664709.359878807","218782.286228268"
"2002/6/23 19:00","27.2","71","1","2","0.291425777911081","1","2","0.291425777911081","0","1","0","6.9112","6.9112","121.926042615662","666270.908048381","666270.908048382","178518.926196137"
"2002/6/23 19:10","27.05","72.3333333333333","0","1","0","0","1","0","1","1","0.92612153079347","6.9112","6.9112","121.926042615662","670326.416499932","670326.416499932","180680.865353911"
"2002/6/23 19:20","26.9","73.6666666666667","0","2","0","0","2","0","1","2","0.930291373150232","6.9112","6.9112","121.926042615662","675130.939613291","675130.939613291","181001.582315198"
"2002/6/23 19:30","26.75","75","1","1","0.590168835848265","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","681211.782465638","681211.782465638","156813.770271136"
"2002/6/23 19:40","26.6","76.3333333333333","1","2","0.301068131388175","1","1","0.301068131388175","0","2","0","6.9112","6.9112","121.926042615662","686215.076934004","686215.076934005","180717.200522313"
"2002/6/23 19:50","26.45","77.6666666666667","1","2","0.600159978147531","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","688510.831367762","688510.831367761","158328.492914808"
"2002/6/23 20:00","26.3","79","0","1","0","0","2","0","1","1","0.961950658860483","6.9112","6.9112","121.925999320074","694862.030679322","694862.030679323","185820.353331212"
"2002/6/23 20:10","25.9333333333333","79.6666666666667","1","1","0.299448208427416","0","2","0","1","2","0.476862723791622","6.9112","6.9112","121.926042615662","685696.114302852","685696.114302852","195044.942634564"
"2002/6/23 20:20","25.5666666666667","80.3333333333333","1","2","0.294279480037751","0","2","0","1","2","0.468841869506959","6.9112","6.9112","121.926042615662","677028.152585088","677028.152585089","193598.61038323"
"2002/6/23 20:30","25.2","81","1","2","0.57257941050135","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","666430.737938596","666430.737938596","154082.471596994"
"2002/6/23 20:40","24.8333333333333","81.6666666666667","1","2","0.28181212915981","1","1","0.28181212915981","0","2","0","6.9112","6.9112","121.926042615662","654040.187542758","654040.187542758","176727.927554399"
"2002/6/23 20:50","24.4666666666667","82.3333333333333","1","2","0.274962785149047","1","2","0.274962785149047","0","2","0","6.9112","6.9112","121.926042615662","640757.728408956","640757.728408956","175246.250525389"
"2002/6/23 21:00","24.1","83","0","1","0","0","1","0","1","1","0.85177103428746","6.9112","6.9112","121.926042615662","627436.1434806","627436.1434806","168679.570775905"
"2002/6/23 21:10","23.7166666666667","83.6666666666667","1","1","0.515879538827281","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","614304.200700012","614304.200700011","145374.899473672"
"2002/6/23 21:20","23.3333333333333","84.3333333333333","1","2","0.252857224604213","0","2","0","1","1","0.40647800372586","6.9112","6.9112","121.926042615662","601442.601075698","601442.601075699","182112.86426253"
"2002/6/23 21:30","22.95","85","1","2","0.489544863075677","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","587764.799474253","587764.799474253","141400.134608283"
"2002/6/23 21:40","22.5666666666667","85.6666666666667","1","2","0.2393089981047","1","1","0.2393089981047","0","2","0","6.9112","6.9112","121.926042615662","573557.137186085","573557.137186085","167843.366435474"
"2002/6/23 21:50","22.1833333333333","86.3333333333333","1","2","0.16","1","2","0.16","1","1","0.251436323117277","6.9112","6.9112","121.94756008","559973.318524283","559973.318524284","205427.243762209"
"2002/6/23 22:00","21.8","87","1","2","0.226411206491688","1","2","0.226411206491688","0","1","0","6.9112","6.9112","121.926042615662","546935.214620074","546935.214620074","165163.080159578"
"2002/6/23 22:10","21.4333333333333","87.5","1","2","0.21969878801282","0","1","0","1","1","0.35831345277372","6.9112","6.9112","121.926042615662","535014.369855268","535014.369855269","173076.616080842"
"2002/6/23 22:20","21.0666666666667","88","1","2","0.16","1","1","0.16","1","2","0.233647846760846","6.9112","6.9112","121.94756008","523173.452324839","523173.45232484","198937.121857276"
"2002/6/23 22:30","20.7","88.5","1","2","0.16","1","2","0.16","1","2","0.227214034817382","6.9112","6.9112","121.94756008","509083.53734476","509083.53734476","196738.126318666"
"2002/6/23 22:40","20.3333333333333","89","1","2","0.398864552837731","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","493876.631858759","493876.631858759","128450.687590108"
"2002/6/23 22:50","19.9666666666667","89.5","0","1","0","0","2","0","1","1","0.643910078139548","6.9112","6.9112","121.926042615662","479720.609969707","479720.609969707","136061.011918865"
"2002/6/23 23:00","19.6","90","1","1","0.187617848330033","1","1","0.187617848330033","0","1","0","6.9112","6.9112","121.926042615662","466739.967184322","466739.967184322","157384.302548652"
"2002/6/23 23:10","19.5833333333333","90.1666666666667","1","2","0.185107799439673","0","1","0","1","1","0.309445601280465","6.9112","6.9112","121.926042615662","461361.325647461","461361.325647461","163742.486211075"
"2002/6/23 23:20","19.5666666666667","90.3333333333333","1","2","0.183812911063398","0","2","0","1","2","0.307539360176035","6.9112","6.9112","121.926042615662","458411.703266104","458411.703266104","163410.52280815"
"2002/6/23 23:30","19.55","90.5","1","2","0.183012190470498","0","2","0","1","2","0.306214649739984","6.9112","6.9112","121.926042615662","456430.224376778","456430.224376779","163232.059558013"
"2002/6/23 23:40","19.5333333333333","90.6666666666667","0","1","0","0","2","0","1","2","0.612136115463586","6.9112","6.9112","121.926042615662","455247.06743917","455247.067439171","132204.176229996"
"2002/6/23 23:50","19.5166666666667","90.8333333333333","1","1","0.18264288740647","1","1","0.18264288740647","0","1","0","6.9112","6.9112","121.926042615662","454900.673634863","454900.673634863","156357.290488415"
"2002/6/24 0:00","19.5","91","1","2","0.182513402185346","0","1","0","1","1","0.305146902384844","6.9112","6.9112","121.926042615662","454934.787147436","454934.787147437","163165.531271558"
"2002/6/24 0:10","19.5","91","0","1","0","0","2","0","1","2","0.61253439362884","6.9112","6.9112","121.926042615662","455564.323476805","455564.323476805","132259.773142269"
"2002/6/24 0:20","19.5","91","1","1","0.16","1","1","0.16","1","2","0.203843666208333","6.9112","6.9112","121.94756008","456403.871800906","456403.871800906","187998.981011018"
"2002/6/24 0:30","19.5","91","1","2","0.364910529289485","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","456059.703295433","456059.703295433","123864.036427049"
"2002/6/24 0:40","19.5","91","1","2","0.182343930460721","0","2","0","1","1","0.305333295539203","6.9112","6.9112","121.926042615662","455014.698084779","455014.698084779","163042.355908828"
"2002/6/24 0:50","19.5","91","1","2","0.16","1","1","0.16","1","2","0.202765431219923","6.9112","6.9112","121.94756008","454005.551074344","454005.551074344","187714.255649314"
"2002/6/24 1:00","19.5","91","1","2","0.181933221927144","0","1","0","1","2","0.303962730975941","6.9112","6.9112","121.926042615662","453254.611672089","453254.61167209","163078.013829377"
"2002/6/24 1:10","19.4833333333333","90.8333333333333","1","2","0.3619316661686","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","453234.658743774","453234.658743774","123479.247440214"
"2002/6/24 1:20","19.4666666666667","90.6666666666667","1","2","0.36147018091148","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","453440.813598484","453440.813598483","123430.505492551"
"2002/6/24 1:30","19.45","90.5","1","2","0.180843763570051","0","2","0","1","1","0.303477383998778","6.9112","6.9112","121.926042615662","451950.131587859","451950.131587859","162594.142265778"
"2002/6/24 1:40","19.4333333333333","90.3333333333333","1","2","0.35841172314245","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","449433.382204787","449433.382204786","123017.412104898"
"2002/6/24 1:50","19.4166666666667","90.1666666666667","1","2","0.178991703940873","1","1","0.178991703940873","0","2","0","6.9112","6.9112","121.926042615662","446994.010049376","446994.010049377","155627.97153995"
"2002/6/24 2:00","19.4","90","1","2","0.177995983604028","0","1","0","1","1","0.298827940686596","6.9112","6.9112","121.926042615662","444962.41066756","444962.41066756","161950.240729481"
"2002/6/24 2:10","19.4","90.3333333333333","0","1","0","0","2","0","1","2","0.598853759673973","6.9112","6.9112","121.926042615662","444737.418058221","444737.41805822","130445.250516056"
"2002/6/24 2:20","19.4","90.6666666666667","0","2","0","0","2","0","1","2","0.600045470999362","6.9112","6.9112","121.926042615662","445117.731025982","445117.731025982","130201.797832343"
"2002/6/24 2:30","19.4","91","1","1","0.178621849571364","0","2","0","1","2","0.299769070548416","6.9112","6.9112","121.926042615662","446416.357846271","446416.357846272","162106.613486906"
"2002/6/24 2:40","19.4","91.3333333333333","1","2","0.357721245976293","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","448168.550893771","448168.550893771","122918.592571258"
"2002/6/24 2:50","19.4","91.6666666666667","0","1","0","0","2","0","1","1","0.606479069632823","6.9112","6.9112","121.926042615662","450457.253973604","450457.253973605","131209.098530353"
"2002/6/24 3:00","19.4","92","1","1","0.181786060146951","1","1","0.181786060146951","0","1","0","6.9112","6.9112","121.926042615662","452837.812760535","452837.812760535","156180.562417843"
"2002/6/24 3:10","19.3833333333333","92.1666666666667","1","2","0.362366360474967","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","453233.590982048","453233.590982048","123528.107117232"
"2002/6/24 3:20","19.3666666666667","92.3333333333333","1","2","0.181484977074674","0","2","0","1","1","0.303824445549011","6.9112","6.9112","121.926042615662","452796.055095158","452796.055095158","162867.388881774"
"2002/6/24 3:30","19.35","92.5","1","2","0.361424699331113","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","452302.108403313","452302.108403313","123406.084003681"
"2002/6/24 3:40","19.3333333333333","92.6666666666667","1","2","0.18116807547422","0","2","0","1","1","0.30328872112505","6.9112","6.9112","121.926042615662","451999.658033207","451999.658033208","162799.084536731"
"2002/6/24 3:50","19.3166666666667","92.8333333333333","1","2","0.181519746096743","1","1","0.181519746096743","0","1","0","6.9112","6.9112","121.926042615662","451808.445233275","451808.445233276","156115.523190366"
"2002/6/24 4:00","19.3","93","1","2","0.181233852808578","0","1","0","1","1","0.302924378036853","6.9112","6.9112","121.926042615662","451653.995568404","451653.995568404","162900.932676489"
"2002/6/24 4:10","19.3","93.1666666666667","1","2","0.16","1","1","0.16","1","2","0.202291524691305","6.9112","6.9112","121.94756008","453019.91819108","453019.91819108","187672.759973777"
"2002/6/24 4:20","19.3","93.3333333333333","1","2","0.182811471127321","0","1","0","1","2","0.305073784147862","6.9112","6.9112","121.926042615662","455048.209657717","455048.209657718","163336.432121552"
"2002/6/24 4:30","19.3","93.5","1","2","0.364431988205412","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","455719.480079645","455719.480079645","123804.616710356"
"2002/6/24 4:40","19.3","93.6666666666667","1","2","0.183025673650903","1","1","0.183025673650903","0","2","0","6.9112","6.9112","121.926042615662","455400.499044665","455400.499044665","156425.284091097"
"2002/6/24 4:50","19.3","93.8333333333333","0","1","0","0","1","0","1","1","0.611181816009298","6.9112","6.9112","121.926042615662","455083.124734941","455083.124734941","132587.250903271"
"2002/6/24 5:00","19.3","94","1","1","0.182765353588966","0","2","0","1","2","0.305171032537846","6.9112","6.9112","121.926042615662","455127.575949398","455127.575949398","163294.343268645"
"2002/6/24 5:10","19.4166666666667","93.1666666666667","1","2","0.183354085993109","1","1","0.183354085993109","0","1","0","6.9112","6.9112","121.926042615662","455484.966062831","455484.966062832","156474.061442324"
"2002/6/24 5:20","19.5333333333333","92.3333333333333","1","2","0.365235048716299","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","455942.609719566","455942.609719566","123898.563136057"
"2002/6/24 5:30","19.65","91.5","1","2","0.183354879036639","0","2","0","1","1","0.305954199523743","6.9112","6.9112","121.926042615662","456371.623467108","456371.623467108","163460.888715631"
"2002/6/24 5:40","19.7666666666667","90.6666666666667","1","2","0.365894331449815","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","456733.381333493","456733.381333493","123987.042949165"
"2002/6/24 5:50","19.8833333333333","89.8333333333333","1","2","0.184017797934041","1","1","0.184017797934041","0","2","0","6.9112","6.9112","121.926042615662","457040.904752567","457040.904752568","156610.149410158"
"2002/6/24 6:00","20","89","1","2","0.184356830346035","1","2","0.184356830346035","0","2","0","6.9112","6.9112","121.926042615662","457314.29162581","457314.29162581","156665.108273115"
"2002/6/24 6:10","20.1333333333333","88.1666666666667","1","2","0.184758278523938","1","2","0.184758278523938","0","2","0","6.9112","6.9112","121.926042615662","458121.977783493","458121.977783493","156743.704709831"
"2002/6/24 6:20","20.2666666666667","87.3333333333333","0","1","0","0","1","0","1","1","0.615991775485882","6.9112","6.9112","121.926042615662","459134.23626958","459134.23626958","133523.002181068"
"2002/6/24 6:30","20.4","86.5","1","1","0.16","1","1","0.16","1","2","0.205550711804554","6.9112","6.9112","121.94756008","460656.424002758","460656.424002758","189121.361518837"
"2002/6/24 6:40","20.5333333333333","85.6666666666667","1","2","0.371754408524834","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","462333.074790037","462333.074790037","124747.000497162"
"2002/6/24 6:50","20.6666666666667","84.8333333333333","0","1","0","0","2","0","1","1","0.622064563699838","6.9112","6.9112","121.926042615662","463422.158781116","463422.158781116","133872.676082859"
"2002/6/24 7:00","20.8","84","1","1","0.187377307828276","1","1","0.187377307828276","0","1","0","6.9112","6.9112","121.926042615662","464033.160247418","464033.160247419","157275.942537665"
"2002/6/24 7:10","20.9166666666667","83.1666666666667","1","2","0.187687452826541","0","1","0","1","1","0.311399651126795","6.9112","6.9112","121.926042615662","465047.917199944","465047.917199944","164745.306761906"
"2002/6/24 7:20","21.0333333333333","82.3333333333333","1","2","0.374623845768681","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","466228.482517259","466228.482517259","125144.987499366"
"2002/6/24 7:30","21.15","81.5","1","2","0.188156002282164","1","1","0.188156002282164","0","2","0","6.9112","6.9112","121.926042615662","465872.106133647","465872.106133647","157436.949681451"
"2002/6/24 7:40","21.2666666666667","80.6666666666667","1","2","0.187573146144855","0","1","0","1","1","0.311148393260094","6.9112","6.9112","121.926042615662","464687.556047092","464687.556047092","164731.542149173"
"2002/6/24 7:50","21.3833333333333","79.8333333333333","1","2","0.18746533434231","1","1","0.18746533434231","0","1","0","6.9112","6.9112","121.926042615662","463746.024771635","463746.024771635","157279.530046283"
"2002/6/24 8:00","21.5","79","1","2","0.187344834621642","1","2","0.187344834621642","0","2","0","6.9112","6.9112","121.926042615662","463292.987194969","463292.987194969","157249.609291754"
"2002/6/24 8:10","21.7166666666667","78.3333333333333","0","1","0","0","1","0","1","1","0.626001985543301","6.9112","6.9112","121.926042615662","467104.290209505","467104.290209505","135124.850219545"
"2002/6/24 8:20","21.9333333333333","77.6666666666667","1","1","0.16","1","1","0.16","1","2","0.210718289002524","6.9112","6.9112","121.94756008","472388.122936837","472388.122936837","191174.817662627"
"2002/6/24 8:30","22.15","77","1","2","0.16","1","2","0.16","1","2","0.212637318711001","6.9112","6.9112","121.94756008","476633.891271014","476633.891271014","192114.726009159"
"2002/6/24 8:40","22.3666666666667","76.3333333333333","1","2","0.389054167447726","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","480327.675499539","480327.675499538","127046.900877275"
"2002/6/24 8:50","22.5833333333333","75.6666666666667","1","2","0.197789493886523","0","2","0","1","1","0.325513289037217","6.9112","6.9112","121.926042615662","486493.872019878","486493.872019878","167477.10456443"
"2002/6/24 9:00","22.8","75","0","1","0","0","2","0","1","2","0.661008016916029","6.9112","6.9112","121.926042615662","493899.600472365","493899.600472365","140081.445410952"
"2002/6/24 9:10","23.0333333333333","74.1666666666667","1","1","0.203303112753504","0","2","0","1","2","0.333410956514432","6.9112","6.9112","121.926042615662","498247.17804159","498247.17804159","168941.40673252"
"2002/6/24 9:20","23.2666666666667","73.3333333333333","1","2","0.204756414860263","0","2","0","1","2","0.335106954433494","6.9112","6.9112","121.926042615662","500677.02012416","500677.020124161","169401.985969244"
"2002/6/24 9:30","23.5","72.5","1","2","0.206889677190754","1","1","0.206889677190754","0","1","0","6.9112","6.9112","121.926042615662","504167.89659161","504167.89659161","161119.399010266"
"2002/6/24 9:40","23.7333333333333","71.6666666666667","0","1","0","0","1","0","1","1","0.681015869188051","6.9112","6.9112","121.926042615662","508830.082434767","508830.082434767","143363.779453962"
"2002/6/24 9:50","23.9666666666667","70.8333333333333","0","2","0","0","2","0","1","2","0.686353527124347","6.9112","6.9112","121.926042615662","512879.131921517","512879.131921517","143655.959980704"
"2002/6/24 10:00","24.2","70","1","1","0.422055425964322","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","516351.482424949","516351.482424949","131603.619095149"
"2002/6/24 10:10","24.4166666666667","69.3333333333333","1","2","0.425953081592379","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","520117.180767395","520117.180767395","132139.367389076"
"2002/6/24 10:20","24.6333333333333","68.6666666666667","0","1","0","0","2","0","1","1","0.701926857092022","6.9112","6.9112","121.926042615662","524263.116684928","524263.116684927","146164.97918053"
"2002/6/24 10:30","24.85","68","0","2","0","0","2","0","1","2","0.708037292603489","6.9112","6.9112","121.926042615662","528742.467638461","528742.467638461","147005.538671062"
"2002/6/24 10:40","25.0666666666667","67.3333333333333","1","1","0.16","1","1","0.16","1","2","0.239232107645494","6.9112","6.9112","121.94756008","533329.38032925","533329.38032925","201671.259676145"
"2002/6/24 10:50","25.2833333333333","66.6666666666667","1","2","0.223465870904314","0","1","0","1","2","0.361404470342764","6.9112","6.9112","121.926042615662","537684.598601535","537684.598601535","174541.418717006"
"2002/6/24 11:00","25.5","66","1","2","0.448127625376779","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","541925.889179933","541925.889179933","135238.002169332"
"2002/6/24 11:10","25.65","66","1","2","0.228080767534761","0","2","0","1","1","0.368579152010374","6.9112","6.9112","121.926042615662","548068.356830314","548068.356830314","175691.880959415"
"2002/6/24 11:20","25.8","66","1","2","0.461097354756517","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","555110.086582472","555110.086582472","137097.474943385"
"2002/6/24 11:30","25.95","66","1","2","0.23479605595372","0","2","0","1","1","0.378419364032194","6.9112","6.9112","121.926042615662","561474.276850387","561474.276850387","177496.225524613"
"2002/6/24 11:40","26.1","66","0","1","0","0","2","0","1","2","0.763789662133946","6.9112","6.9112","121.926042615662","567326.690517524","567326.690517524","155877.775161271"
"2002/6/24 11:50","26.25","66","1","1","0.16194382804316","1","1","0.16194382804316","1","2","0.259513713582775","6.9112","6.9112","121.94756008","573258.789110653","573258.789110653","208316.361082723"
"2002/6/24 12:00","26.4","66","0","1","0","0","1","0","1","2","0.783462959805775","6.9112","6.9112","121.926042615662","579440.827323706","579440.827323705","159299.424771007"
"2002/6/24 12:10","26.5333333333333","65.8333333333333","1","1","0.16611683445608","1","1","0.16611683445608","1","2","0.265719568847529","6.9112","6.9112","121.94756008","584767.654850547","584767.654850547","209685.823310027"
"2002/6/24 12:20","26.6666666666667","65.6666666666667","0","1","0","0","1","0","1","2","0.799257009666005","6.9112","6.9112","121.926042615662","589722.927364551","589722.927364551","161720.553960836"
"2002/6/24 12:30","26.8","65.5","1","1","0.253451177157618","1","1","0.253451177157618","0","1","0","6.9112","6.9112","121.926042615662","595777.526473794","595777.526473794","170546.086093858"
"2002/6/24 12:40","26.9333333333333","65.3333333333333","0","1","0","0","1","0","1","1","0.81702235959968","6.9112","6.9112","121.926042615662","602321.152672569","602321.152672569","164130.130967373"
"2002/6/24 12:50","27.0666666666667","65.1666666666667","1","1","0.259317675986735","1","1","0.259317675986735","0","1","0","6.9112","6.9112","121.926042615662","607365.72986212","607365.72986212","171781.733217858"
"2002/6/24 13:00","27.2","65","1","2","0.519004592195033","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","611302.793132574","611302.793132574","145611.47225621"
"2002/6/24 13:10","27.35","64.6666666666667","1","2","0.263204644273448","1","1","0.263204644273448","0","2","0","6.9112","6.9112","121.926042615662","614769.949953685","614769.949953686","172593.980598033"
"2002/6/24 13:20","27.5","64.3333333333333","0","1","0","0","1","0","1","1","0.842489671905925","6.9112","6.9112","121.926042615662","618403.993813205","618403.993813205","168054.919596098"
"2002/6/24 13:30","27.65","64","1","1","0.179486404953788","1","1","0.179486404953788","1","2","0.286146198919573","6.9112","6.9112","121.94756008","622453.913178127","622453.913178127","213996.057858947"
"2002/6/24 13:40","27.8","63.6666666666667","1","2","0.270386495936262","1","2","0.270386495936262","0","1","0","6.9112","6.9112","121.926042615662","626631.141779415","626631.141779416","174021.04788302"
"2002/6/24 13:50","27.95","63.3333333333333","1","2","0.271513541098505","0","1","0","1","1","0.433256290476658","6.9112","6.9112","121.926042615662","630970.942101607","630970.942101607","187469.455483704"
"2002/6/24 14:00","28.1","63","0","1","0","0","2","0","1","2","0.868699013753647","6.9112","6.9112","121.926042615662","635295.918204899","635295.918204899","171921.122503463"
"2002/6/24 14:10","28.15","63","1","1","0.546188833967017","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","638598.258800683","638598.258800683","149822.98971892"
"2002/6/24 14:20","28.2","63","0","1","0","0","2","0","1","1","0.876701287938972","6.9112","6.9112","121.926042615662","641478.322903193","641478.322903192","172900.233935797"
"2002/6/24 14:30","28.25","63","1","1","0.187157191704808","1","1","0.187157191704808","1","2","0.29808142525346","6.9112","6.9112","121.94756008","643840.142385829","643840.142385829","216453.438724549"
"2002/6/24 14:40","28.3","63","1","2","0.557005258923996","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","645883.402972749","645883.402972749","151370.466252446"
"2002/6/24 14:50","28.35","63","0","1","0","0","2","0","1","1","0.888561760058517","6.9112","6.9112","121.926042615662","648744.016273983","648744.016273983","174730.642360937"
"2002/6/24 15:00","28.4","63","1","1","0.190155984347911","1","1","0.190155984347911","1","2","0.302784079041773","6.9112","6.9112","121.94756008","652104.246479046","652104.246479047","217412.849228879"
"2002/6/24 15:10","28.4666666666667","63","0","1","0","0","1","0","1","2","0.905868478917666","6.9112","6.9112","121.926042615662","656315.729782838","656315.729782838","177841.953686009"
"2002/6/24 15:20","28.5333333333333","63","1","1","0.287968003023995","1","1","0.287968003023995","0","1","0","6.9112","6.9112","121.926042615662","660437.343543543","660437.343543543","177804.084682984"
"2002/6/24 15:30","28.6","63","1","2","0.289902512018998","1","2","0.289902512018998","0","2","0","6.9112","6.9112","121.926042615662","663793.201632458","663793.201632458","178208.203008573"
"2002/6/24 15:40","28.6666666666667","63","1","2","0.577806098189919","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","666975.093675163","666975.093675163","154713.03223613"
"2002/6/24 15:50","28.7333333333333","63","1","2","0.291652992583268","0","2","0","1","1","0.464540861003791","6.9112","6.9112","121.926042615662","669375.167223562","669375.167223562","192936.542184805"
"2002/6/24 16:00","28.8","63","0","1","0","0","2","0","1","2","0.92839894809865","6.9112","6.9112","121.926042615662","671481.780707186","671481.780707186","181057.578697859"
"2002/6/24 16:10","28.85","63","1","1","0.197422616716033","1","1","0.197422616716033","1","2","0.314303235417677","6.9112","6.9112","121.94756008","674963.692965265","674963.692965265","219754.686146891"
"2002/6/24 16:20","28.9","63","1","2","0.592657806355185","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","679150.996557657","679150.996557657","157002.905489414"
"2002/6/24 16:30","28.95","63","1","2","0.5918672217024","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","681376.331881877","681376.331881877","157019.605073517"
"2002/6/24 16:40","29","63","0","1","0","0","2","0","1","1","0.944116804063323","6.9112","6.9112","121.926042615662","682340.974816437","682340.974816437","183288.403561026"
"2002/6/24 16:50","29.05","63","1","1","0.199934504027126","1","1","0.199934504027126","1","2","0.318302241823395","6.9112","6.9112","121.94756008","683555.355437144","683555.355437144","220573.282996813"
"2002/6/24 17:00","29.1","63","1","2","0.600499322783343","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","685385.050601167","685385.050601167","158213.801957916"
"2002/6/24 17:10","28.9833333333333","63.6666666666667","1","2","0.598484649893053","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","686681.694087645","686681.694087644","158045.073762727"
"2002/6/24 17:20","28.8666666666667","64.3333333333333","0","1","0","0","2","0","1","1","0.953961294198741","6.9112","6.9112","121.926042615662","687831.444906249","687831.444906249","184855.100788223"
"2002/6/24 17:30","28.75","65","0","2","0","0","2","0","1","2","0.956272662090092","6.9112","6.9112","121.926032970181","689743.518858805","689743.518858805","185149.292541389"
"2002/6/24 17:40","28.6333333333333","65.6666666666667","0","2","0","0","2","0","1","2","0.960978388326501","6.9112","6.9112","121.92600790305","693075.558422077","693075.558422077","185815.844966994"
"2002/6/24 17:50","28.5166666666667","66.3333333333333","1","1","0.202203656671061","1","1","0.202203656671061","1","2","0.321914806733682","6.9112","6.9112","121.94756008","691316.85072241","691316.85072241","221315.812364078"
"2002/6/24 18:00","28.4","67","1","2","0.303627988576975","1","2","0.303627988576975","0","1","0","6.9112","6.9112","121.926042615662","692052.312167022","692052.312167022","181333.690615669"
"2002/6/24 18:10","28.2666666666667","67.6666666666667","0","1","0","0","1","0","1","1","0.976509017624882","6.9112","6.9112","121.925953844694","700972.241362285","700972.241362285","188367.342311007"
"2002/6/24 18:20","28.1333333333333","68.3333333333333","1","1","0.304656701733764","0","2","0","1","2","0.485023391136239","6.9112","6.9112","121.926042615662","694398.096439474","694398.096439475","196501.093785827"
"2002/6/24 18:30","28","69","0","1","0","0","2","0","1","2","0.981951164865323","6.9112","6.9112","121.925921116115","705841.591793541","705841.591793541","189042.934558879"
"2002/6/24 18:40","27.8666666666667","69.6666666666667","1","1","0.608052584732546","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","698105.296526507","698105.296526507","159721.493430166"
"2002/6/24 18:50","27.7333333333333","70.3333333333333","1","2","0.203836656425138","1","1","0.203836656425138","1","1","0.324514595525262","6.9112","6.9112","121.94756008","696902.473287486","696902.473287486","221851.958653643"
"2002/6/24 19:00","27.6","71","1","2","0.203525987680262","1","2","0.203525987680262","1","2","0.324020000765645","6.9112","6.9112","121.94756008","695839.837812099","695839.837812099","221749.844941082"
"2002/6/24 19:10","27.4833333333333","71.6666666666667","1","2","0.608585683345492","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","695710.357346111","695710.357346111","159665.764388759"
"2002/6/24 19:20","27.3666666666667","72.3333333333333","1","2","0.305476496357254","1","1","0.305476496357254","0","2","0","6.9112","6.9112","121.926042615662","696267.486957959","696267.486957959","181780.107283428"
"2002/6/24 19:30","27.25","73","1","2","0.30526426977878","1","2","0.30526426977878","0","2","0","6.9112","6.9112","121.926042615662","695783.542930138","695783.542930138","181728.749072033"
"2002/6/24 19:40","27.1333333333333","73.6666666666667","1","2","0.304684926976038","1","2","0.304684926976038","0","2","0","6.9112","6.9112","121.926042615662","694462.458825682","694462.458825682","181588.729422132"
"2002/6/24 19:50","27.0166666666667","74.3333333333333","0","1","0","0","1","0","1","1","0.975751924163851","6.9112","6.9112","121.925942808769","702045.348688309","702045.348688309","188090.248025999"
"2002/6/24 20:00","26.9","75","1","1","0.602429185243493","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","692737.443901705","692737.443901705","158799.19281351"
"2002/6/24 20:10","26.75","75.3333333333333","1","2","0.201180853926452","1","1","0.201180853926452","1","1","0.320286471453904","6.9112","6.9112","121.94756008","687818.407913569","687818.407913569","220980.76623266"
"2002/6/24 20:20","26.6","75.6666666666667","1","2","0.299627535348638","0","1","0","1","2","0.477059739420668","6.9112","6.9112","121.926042615662","684189.768335633","684189.768335634","195126.134514652"
"2002/6/24 20:30","26.45","76","1","2","0.589253373750841","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","679799.934316766","679799.934316766","156639.761331224"
"2002/6/24 20:40","26.3","76.3333333333333","1","2","0.58243703628294","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","674694.358828688","674694.358828688","155607.525842867"
"2002/6/24 20:50","26.15","76.6666666666667","1","2","0.195555114646166","1","1","0.195555114646166","1","1","0.311349743601814","6.9112","6.9112","121.94756008","669474.005146702","669474.005146702","219151.958681407"
"2002/6/24 21:00","26","77","1","2","0.289448299987063","1","2","0.289448299987063","0","1","0","6.9112","6.9112","121.926042615662","664334.090931023","664334.090931023","178178.844678856"
"2002/6/24 21:10","25.85","77.1666666666667","1","2","0.285297228437036","0","1","0","1","1","0.454799446225065","6.9112","6.9112","121.926042615662","659280.686088789","659280.686088789","191153.186917617"
"2002/6/24 21:20","25.7","77.3333333333333","1","2","0.28317147808441","1","1","0.28317147808441","0","1","0","6.9112","6.9112","121.926042615662","654338.125389777","654338.125389777","176913.143094346"
"2002/6/24 21:30","25.55","77.5","0","1","0","0","1","0","1","1","0.887822359307862","6.9112","6.9112","121.926042615662","648893.345429806","648893.345429805","174503.062994513"
"2002/6/24 21:40","25.4","77.6666666666667","1","1","0.276927175921825","1","1","0.276927175921825","0","1","0","6.9112","6.9112","121.926042615662","642952.992180584","642952.992180584","175594.849432456"
"2002/6/24 21:50","25.25","77.8333333333333","1","2","0.273605632331213","1","2","0.273605632331213","0","2","0","6.9112","6.9112","121.926042615662","636474.217599428","636474.217599428","174878.452382508"
"2002/6/24 22:00","25.1","78","1","2","0.535469726124857","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","629848.235834882","629848.235834882","148231.537709505"
"2002/6/24 22:10","24.95","78","1","2","0.265415505100695","0","2","0","1","1","0.424689103151185","6.9112","6.9112","121.926042615662","623539.824000212","623539.824000212","185654.017694209"
"2002/6/24 22:20","24.8","78","1","2","0.176396591241946","1","1","0.176396591241946","1","2","0.281756230794125","6.9112","6.9112","121.94756008","617642.812606233","617642.812606233","212948.998524982"
