1,"2.1mp.cws.beijing.random.sys"
"2002/6/24 22:30","24.65","78","0","1","0","0","1","0","1","2","0.828610470025749","6.9112","6.9112","121.926042615662","611129.764264719","611129.76426472","165538.610576135"
"2002/6/24 22:40","24.5","78","1","1","0.171730558598051","1","1","0.171730558598051","1","2","0.274642050477242","6.9112","6.9112","121.94756008","604105.717050728","604105.717050728","211434.150095301"
"2002/6/24 22:50","24.35","78","1","2","0.252029926832361","0","1","0","1","2","0.404397317831169","6.9112","6.9112","121.926042615662","596830.935989146","596830.935989146","182056.382343909"
"2002/6/24 23:00","24.2","78","1","2","0.248480768899436","1","1","0.248480768899436","0","1","0","6.9112","6.9112","121.926042615662","589586.83956691","589586.83956691","169662.401447811"
"2002/6/24 23:10","24.1","78.3333333333333","0","1","0","0","1","0","1","1","0.788116984889595","6.9112","6.9112","121.926042615662","584972.807247754","584972.807247754","159052.66410061"
"2002/6/24 23:20","24","78.6666666666667","1","1","0.163812050413263","1","1","0.163812050413263","1","2","0.262756318616693","6.9112","6.9112","121.94756008","581365.171392469","581365.17139247","208840.806889587"
"2002/6/24 23:30","23.9","79","1","2","0.242834564351617","0","1","0","1","2","0.390650590586234","6.9112","6.9112","121.926042615662","578516.312317588","578516.312317588","179586.810184954"
"2002/6/24 23:40","23.8","79.3333333333333","1","2","0.241176806054394","0","2","0","1","2","0.388496884361945","6.9112","6.9112","121.926042615662","576136.860012776","576136.860012777","179081.275236394"
"2002/6/24 23:50","23.7","79.6666666666667","0","1","0","0","2","0","1","2","0.770465606265223","6.9112","6.9112","121.926042615662","573028.734083707","573028.734083707","156292.695257321"
"2002/6/25 0:00","23.6","80","1","1","0.237872285894826","0","2","0","1","2","0.383644861043407","6.9112","6.9112","121.926042615662","569590.240104475","569590.240104476","178186.717892956"
"2002/6/25 0:10","23.5166666666667","80.3333333333333","0","1","0","0","2","0","1","2","0.761845365097873","6.9112","6.9112","121.926042615662","566885.820670648","566885.820670647","155092.75833635"
"2002/6/25 0:20","23.4333333333333","80.6666666666667","1","1","0.235532257145716","0","2","0","1","2","0.380140031793047","6.9112","6.9112","121.926042615662","564721.658202027","564721.658202027","177568.859737838"
"2002/6/25 0:30","23.35","81","1","2","0.16","1","1","0.16","1","2","0.25343820340771","6.9112","6.9112","121.94756008","562834.580226992","562834.580226992","206377.939763642"
"2002/6/25 0:40","23.2666666666667","81.3333333333333","1","2","0.466068045142363","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","560992.066634506","560992.066634506","137844.395178012"
"2002/6/25 0:50","23.1833333333333","81.6666666666667","1","2","0.16","1","1","0.16","1","1","0.251555268761893","6.9112","6.9112","121.94756008","559213.724348935","559213.724348935","205705.099722112"
"2002/6/25 1:00","23.1","82","1","2","0.232341165927124","0","1","0","1","2","0.375106368295441","6.9112","6.9112","121.926042615662","557379.62573756","557379.62573756","176778.368649779"
"2002/6/25 1:10","23","82.3333333333333","0","1","0","0","2","0","1","2","0.746503712454176","6.9112","6.9112","121.926042615662","556297.258672119","556297.258672118","152689.309939961"
"2002/6/25 1:20","22.9","82.6666666666667","1","1","0.16","1","1","0.16","1","2","0.249628614780019","6.9112","6.9112","121.94756008","555425.034023651","555425.034023651","205023.032472133"
"2002/6/25 1:30","22.8","83","1","2","0.230989072906099","1","2","0.230989072906099","0","1","0","6.9112","6.9112","121.926042615662","554175.939579966","554175.939579967","166024.095103305"
"2002/6/25 1:40","22.7","83.3333333333333","0","1","0","0","1","0","1","1","0.741026897007676","6.9112","6.9112","121.926042615662","552498.843016643","552498.843016642","151808.646500348"
"2002/6/25 1:50","22.6","83.6666666666667","1","1","0.451902334398504","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","549077.812628101","549077.812628101","135881.599875781"
"2002/6/25 2:00","22.5","84","1","2","0.225398022892775","0","2","0","1","1","0.36566690088164","6.9112","6.9112","121.926042615662","544980.992495199","544980.9924952","174778.481797591"
"2002/6/25 2:10","22.3833333333333","84.5","1","2","0.445719156251604","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","541490.427994229","541490.427994229","134958.105056562"
"2002/6/25 2:20","22.2666666666667","85","0","1","0","0","2","0","1","1","0.721358585618009","6.9112","6.9112","121.926042615662","538676.542278659","538676.542278659","148537.891994009"
"2002/6/25 2:30","22.15","85.5","1","1","0.221279255782775","0","2","0","1","2","0.359541550554674","6.9112","6.9112","121.926042615662","536209.61426389","536209.61426389","173700.818943286"
"2002/6/25 2:40","22.0333333333333","86","1","2","0.438432619910854","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","533829.366173284","533829.366173284","133917.74638903"
"2002/6/25 2:50","21.9166666666667","86.5","1","2","0.218890150398239","0","2","0","1","1","0.356160132141865","6.9112","6.9112","121.926042615662","531438.348879268","531438.348879269","173045.315487553"
"2002/6/25 3:00","21.8","87","1","2","0.433705494021376","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","529030.502253838","529030.502253837","133252.334239101"
"2002/6/25 3:10","21.7","87.6666666666667","1","2","0.433019317831177","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","529278.330675036","529278.330675036","133183.543581841"
"2002/6/25 3:20","21.6","88.3333333333333","1","2","0.433875364797549","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","530466.288502231","530466.288502231","133312.850573801"
"2002/6/25 3:30","21.5","89","1","2","0.218476802857109","1","1","0.218476802857109","0","2","0","6.9112","6.9112","121.926042615662","530227.514346102","530227.514346102","163528.114357477"
"2002/6/25 3:40","21.4","89.6666666666667","1","2","0.433381860605931","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","528907.501738096","528907.501738097","133212.680299108"
"2002/6/25 3:50","21.3","90.3333333333333","1","2","0.16","1","1","0.16","1","1","0.235604012695995","6.9112","6.9112","121.94756008","526731.512083194","526731.512083194","200026.991463986"
"2002/6/25 4:00","21.2","91","1","2","0.16","1","2","0.16","1","2","0.234807451228839","6.9112","6.9112","121.94756008","524606.020760254","524606.020760254","199954.542393885"
"2002/6/25 4:10","21.0833333333333","91.6666666666667","1","2","0.215796531308536","1","2","0.215796531308536","0","1","0","6.9112","6.9112","121.926042615662","523253.562755018","523253.562755018","162933.188083746"
"2002/6/25 4:20","20.9666666666667","92.3333333333333","1","2","0.214706762465348","0","1","0","1","1","0.349974466392354","6.9112","6.9112","121.926042615662","522483.647871317","522483.647871317","171951.928507184"
"2002/6/25 4:30","20.85","93","1","2","0.425740778525261","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","521047.278374781","521047.278374781","132141.338772535"
"2002/6/25 4:40","20.7333333333333","93.6666666666667","1","2","0.213227785543198","1","1","0.213227785543198","0","2","0","6.9112","6.9112","121.926042615662","519051.653644145","519051.653644145","162452.930249562"
"2002/6/25 4:50","20.6166666666667","94.3333333333333","0","1","0","0","1","0","1","1","0.692268699172428","6.9112","6.9112","121.926042615662","517242.143553392","517242.143553392","144587.210985607"
"2002/6/25 5:00","20.5","95","1","1","0.16","1","1","0.16","1","2","0.230468652036147","6.9112","6.9112","121.94756008","515707.41827978","515707.41827978","198264.574180284"
"2002/6/25 5:10","20.6166666666667","94.5","1","2","0.212500048690462","1","2","0.212500048690462","0","1","0","6.9112","6.9112","121.926042615662","516428.6818914","516428.6818914","162267.289594651"
"2002/6/25 5:20","20.7333333333333","94","1","2","0.212619496180185","0","1","0","1","1","0.346837647028848","6.9112","6.9112","121.926042615662","517898.759111798","517898.759111798","171418.129463243"
"2002/6/25 5:30","20.85","93.5","1","2","0.213441031475451","0","2","0","1","2","0.348047549856222","6.9112","6.9112","121.926042615662","519658.489133432","519658.489133433","171632.882949714"
"2002/6/25 5:40","20.9666666666667","93","0","1","0","0","2","0","1","2","0.698276673110015","6.9112","6.9112","121.926042615662","521657.898674359","521657.898674359","145481.326633453"
"2002/6/25 5:50","21.0833333333333","92.5","1","1","0.21595931177223","1","1","0.21595931177223","0","1","0","6.9112","6.9112","121.926042615662","523842.425169706","523842.425169706","162975.296728765"
"2002/6/25 6:00","21.2","92","1","2","0.216819194238177","0","1","0","1","1","0.352649794295555","6.9112","6.9112","121.926042615662","526126.483396614","526126.483396615","172588.924986553"
"2002/6/25 6:10","21.3333333333333","91.6666666666667","0","1","0","0","2","0","1","2","0.709227838791381","6.9112","6.9112","121.926042615662","529610.254089912","529610.254089912","147175.584131822"
"2002/6/25 6:20","21.4666666666667","91.3333333333333","1","1","0.437785648360449","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","533580.449489344","533580.449489344","133839.374508395"
"2002/6/25 6:30","21.6","91","1","2","0.442520549929668","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","538439.472315028","538439.472315028","134510.504455121"
"2002/6/25 6:40","21.7333333333333","90.6666666666667","1","2","0.447366450301647","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","543546.586157851","543546.58615785","135205.10092252"
"2002/6/25 6:50","21.8666666666667","90.3333333333333","1","2","0.227644289225737","1","1","0.227644289225737","0","2","0","6.9112","6.9112","121.926042615662","547833.403251801","547833.403251801","165355.608194508"
"2002/6/25 7:00","22","90","1","2","0.229906882788175","1","2","0.229906882788175","0","2","0","6.9112","6.9112","121.926042615662","551679.174389162","551679.174389162","165790.300974489"
"2002/6/25 7:10","22.1166666666667","89.6666666666667","1","2","0.459610069088975","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","554713.333554459","554713.333554459","136919.746140057"
"2002/6/25 7:20","22.2333333333333","89.3333333333333","1","2","0.16","1","1","0.16","1","1","0.250862383726917","6.9112","6.9112","121.94756008","557619.196421599","557619.196421599","205511.470336538"
"2002/6/25 7:30","22.35","89","1","2","0.234838408365977","1","2","0.234838408365977","0","1","0","6.9112","6.9112","121.926042615662","560649.307844526","560649.307844526","166763.853793721"
"2002/6/25 7:40","22.4666666666667","88.6666666666667","1","2","0.235705875589973","0","1","0","1","1","0.379956761045543","6.9112","6.9112","121.926042615662","563854.253933678","563854.253933679","177701.204088266"
"2002/6/25 7:50","22.5833333333333","88.3333333333333","1","2","0.238111775720791","1","1","0.238111775720791","0","1","0","6.9112","6.9112","121.926042615662","567753.655287295","567753.655287295","167460.194348633"
"2002/6/25 8:00","22.7","88","1","2","0.16091846987937","1","2","0.16091846987937","1","1","0.258260206185266","6.9112","6.9112","121.94756008","571912.652467591","571912.652467591","207926.697158475"
"2002/6/25 8:10","22.9333333333333","87","1","2","0.242758629346364","1","2","0.242758629346364","0","1","0","6.9112","6.9112","121.926042615662","576235.952677712","576235.952677712","168388.536602265"
"2002/6/25 8:20","23.1666666666667","86","1","2","0.163974368785875","1","2","0.163974368785875","1","1","0.262777720476288","6.9112","6.9112","121.94756008","580512.030389764","580512.030389764","208936.468414268"
"2002/6/25 8:30","23.4","85","1","2","0.165611955301558","1","2","0.165611955301558","1","2","0.265128206475062","6.9112","6.9112","121.94756008","584530.541275748","584530.541275748","209490.913548463"
"2002/6/25 8:40","23.6333333333333","84","1","2","0.248699689426049","0","1","0","1","2","0.398944421505194","6.9112","6.9112","121.926042615662","588527.497994719","588527.497994719","181254.626177809"
"2002/6/25 8:50","23.8666666666667","83","1","2","0.16828352194115","1","1","0.16828352194115","1","2","0.269220223233987","6.9112","6.9112","121.94756008","592655.365129957","592655.365129957","210348.521306547"
"2002/6/25 9:00","24.1","82","1","2","0.253064001188637","0","1","0","1","2","0.405429772871077","6.9112","6.9112","121.926042615662","596783.381825743","596783.381825743","182441.910917307"
"2002/6/25 9:10","24.35","81.1666666666667","0","1","0","0","2","0","1","2","0.816531210573295","6.9112","6.9112","121.926042615662","603073.11361729","603073.11361729","163735.767656234"
"2002/6/25 9:20","24.6","80.3333333333333","1","1","0.51495669383047","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","610113.148697904","610113.148697904","145109.642888373"
"2002/6/25 9:30","24.85","79.5","0","1","0","0","2","0","1","1","0.836268980507806","6.9112","6.9112","121.926042615662","616866.130325289","616866.13032529","166472.879366321"
"2002/6/25 9:40","25.1","78.6666666666667","1","1","0.267091800245816","1","1","0.267091800245816","0","1","0","6.9112","6.9112","121.926042615662","623145.96606357","623145.96606357","173455.619349474"
"2002/6/25 9:50","25.35","77.8333333333333","1","2","0.270292934929305","1","2","0.270292934929305","0","2","0","6.9112","6.9112","121.926042615662","628481.518345405","628481.518345405","174096.731200216"
"2002/6/25 10:00","25.6","77","1","2","0.183053094226758","1","2","0.183053094226758","1","1","0.291742969200321","6.9112","6.9112","121.94756008","633502.405967521","633502.405967521","215133.80858121"
"2002/6/25 10:10","25.8333333333333","76.1666666666667","1","2","0.275852783514715","1","2","0.275852783514715","0","1","0","6.9112","6.9112","121.926042615662","637884.141456102","637884.141456102","175222.251345403"
"2002/6/25 10:20","26.0666666666667","75.3333333333333","1","2","0.278052618887862","1","2","0.278052618887862","0","2","0","6.9112","6.9112","121.926042615662","642318.8790878","642318.8790878","175704.071892172"
"2002/6/25 10:30","26.3","74.5","1","2","0.279958736622354","0","1","0","1","1","0.446332371223624","6.9112","6.9112","121.926042615662","647345.85118311","647345.851183111","189747.732455798"
"2002/6/25 10:40","26.5333333333333","73.6666666666667","1","2","0.282688173409409","0","2","0","1","2","0.450582331697848","6.9112","6.9112","121.926042615662","652679.229357757","652679.229357758","190485.473397117"
"2002/6/25 10:50","26.7666666666667","72.8333333333333","1","2","0.192051634785801","1","1","0.192051634785801","1","2","0.305781080919465","6.9112","6.9112","121.94756008","657846.337779165","657846.337779165","218020.829542894"
"2002/6/25 11:00","27","72","0","1","0","0","1","0","1","2","0.915525880092922","6.9112","6.9112","121.926042615662","662607.135235449","662607.135235449","179243.66483509"
"2002/6/25 11:10","27.2","71","1","1","0.289674634477652","0","2","0","1","2","0.461447268665719","6.9112","6.9112","121.926042615662","665662.295415583","665662.295415583","192395.477171379"
"2002/6/25 11:20","27.4","70","0","1","0","0","2","0","1","2","0.921897407820441","6.9112","6.9112","121.926042615662","668040.23057121","668040.23057121","179998.920982151"
"2002/6/25 11:30","27.6","69","1","1","0.578676737801824","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","669696.610814495","669696.610814495","154940.48773536"
"2002/6/25 11:40","27.8","68","0","1","0","0","2","0","1","1","0.923972613598974","6.9112","6.9112","121.926042615662","670868.858862162","670868.858862161","180090.795919215"
"2002/6/25 11:50","28","67","1","1","0.293969784850472","1","1","0.293969784850472","0","1","0","6.9112","6.9112","121.926042615662","671722.008094428","671722.008094428","179105.390286774"
"2002/6/25 12:00","28.2","66","0","1","0","0","1","0","1","1","0.930738499758165","6.9112","6.9112","121.926042615662","672432.07144683","672432.07144683","181473.127235862"
"2002/6/25 12:10","28.3833333333333","65","1","1","0.294594719302122","1","1","0.294594719302122","0","1","0","6.9112","6.9112","121.926042615662","672539.533954234","672539.533954234","179223.5656389"
"2002/6/25 12:20","28.5666666666667","64","1","2","0.294650881270815","1","2","0.294650881270815","0","2","0","6.9112","6.9112","121.926042615662","672370.182837253","672370.182837253","179221.861034606"
"2002/6/25 12:30","28.75","63","1","2","0.293578597433572","0","1","0","1","1","0.467520158024104","6.9112","6.9112","121.926042615662","672335.333705867","672335.333705868","193476.076381734"
"2002/6/25 12:40","28.9333333333333","62","1","2","0.294320012113871","1","1","0.294320012113871","0","1","0","6.9112","6.9112","121.926042615662","672315.666739546","672315.666739547","179178.345375149"
"2002/6/25 12:50","29.1166666666667","61","1","2","0.294334702002149","1","2","0.294334702002149","0","2","0","6.9112","6.9112","121.926042615662","672166.702108046","672166.702108047","179172.657368227"
"2002/6/25 13:00","29.3","60","1","2","0.294074349059683","1","2","0.294074349059683","0","2","0","6.9112","6.9112","121.926042615662","671742.770157532","671742.770157532","179119.242011246"
"2002/6/25 13:10","29.5","59.1666666666667","1","2","0.583252019725309","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","672075.32793402","672075.32793402","155579.73011019"
"2002/6/25 13:20","29.7","58.3333333333333","1","2","0.293358083614892","0","2","0","1","1","0.467211861177566","6.9112","6.9112","121.926042615662","672579.156330235","672579.156330235","193403.279558854"
"2002/6/25 13:30","29.9","57.5","1","2","0.584718426215525","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","673534.813541134","673534.813541134","155818.136166178"
"2002/6/25 13:40","30.1","56.6666666666667","1","2","0.29459473060404","0","2","0","1","1","0.469141013458559","6.9112","6.9112","121.926042615662","674712.597326385","674712.597326385","193745.719239977"
"2002/6/25 13:50","30.3","55.8333333333333","1","2","0.586932467436964","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","675438.628847975","675438.628847975","156164.229064469"
"2002/6/25 14:00","30.5","55","1","2","0.586213643390705","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","675850.259011824","675850.259011824","156101.000712894"
"2002/6/25 14:10","30.5833333333333","54.3333333333333","1","2","0.584503445402011","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","674410.461759729","674410.461759729","155834.917303968"
"2002/6/25 14:20","30.6666666666667","53.6666666666667","1","2","0.582111353493717","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","672437.351669268","672437.351669268","155465.389839306"
"2002/6/25 14:30","30.75","53","1","2","0.579228509687548","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","669910.774673067","669910.774673067","155014.1356935"
"2002/6/25 14:40","30.8333333333333","52.3333333333333","1","2","0.290125377453277","0","2","0","1","1","0.462183430186798","6.9112","6.9112","121.926042615662","666944.477976416","666944.477976416","192509.142217889"
"2002/6/25 14:50","30.9166666666667","51.6666666666667","1","2","0.289696915340454","1","1","0.289696915340454","0","1","0","6.9112","6.9112","121.926042615662","663924.759206246","663924.759206247","178189.443902629"
"2002/6/25 15:00","31","51","1","2","0.193314088095347","1","2","0.193314088095347","1","1","0.307762954679531","6.9112","6.9112","121.94756008","660943.181042991","660943.181042991","218423.519452836"
"2002/6/25 15:10","31.0833333333333","50.5","1","2","0.569773416277946","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","658716.688499536","658716.688499536","153408.320206377"
"2002/6/25 15:20","31.1666666666667","50","1","2","0.285730151970628","1","1","0.285730151970628","0","2","0","6.9112","6.9112","121.926042615662","657008.70201694","657008.70201694","177359.938380335"
"2002/6/25 15:30","31.25","49.5","1","2","0.565390076177272","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","655526.435405978","655526.435405978","152761.620905776"
"2002/6/25 15:40","31.3333333333333","49","1","2","0.283899653983035","1","1","0.283899653983035","0","2","0","6.9112","6.9112","121.926042615662","653718.622625779","653718.62262578","176973.783556814"
"2002/6/25 15:50","31.4166666666667","48.5","1","2","0.561417496511431","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","651761.431826703","651761.431826703","152137.505795072"
"2002/6/25 16:00","31.5","48","1","2","0.280868504414932","0","2","0","1","1","0.447821288173228","6.9112","6.9112","121.926042615662","649802.080963872","649802.080963872","189975.027657082"
"2002/6/25 16:10","31.5833333333333","47.5","1","2","0.280929683952445","1","1","0.280929683952445","0","1","0","6.9112","6.9112","121.926042615662","647726.893288498","647726.893288498","176317.696551881"
"2002/6/25 16:20","31.6666666666667","47","0","1","0","0","1","0","1","1","0.886002154569119","6.9112","6.9112","121.926042615662","645753.682403903","645753.682403902","174591.945366285"
"2002/6/25 16:30","31.75","46.5","0","2","0","0","2","0","1","2","0.879945244169367","6.9112","6.9112","121.926042615662","643850.164760444","643850.164760443","173325.519928416"
"2002/6/25 16:40","31.8333333333333","46","1","1","0.277807320726083","1","1","0.277807320726083","0","1","0","6.9112","6.9112","121.926042615662","641942.765060833","641942.765060833","175656.030657077"
"2002/6/25 16:50","31.9166666666667","45.5","0","1","0","0","1","0","1","1","0.876912678054619","6.9112","6.9112","121.926042615662","639865.707838791","639865.707838791","173264.001288837"
"2002/6/25 17:00","32","45","1","1","0.184985710903438","1","1","0.184985710903438","1","2","0.294686472129721","6.9112","6.9112","121.94756008","637768.82732353","637768.82732353","215758.449621659"
"2002/6/25 17:10","31.8166666666667","46.1666666666667","1","2","0.187494771193275","1","2","0.187494771193275","1","2","0.298603030166761","6.9112","6.9112","121.94756008","644602.839293888","644602.839293889","216561.513387602"
"2002/6/25 17:20","31.6333333333333","47.3333333333333","1","2","0.279293878032929","1","2","0.279293878032929","0","1","0","6.9112","6.9112","121.926042615662","643126.899208182","643126.899208183","175894.533158272"
"2002/6/25 17:30","31.45","48.5","1","2","0.18829389910951","1","2","0.18829389910951","1","1","0.299832459502541","6.9112","6.9112","121.94756008","646142.654110563","646142.654110563","216816.439098316"
"2002/6/25 17:40","31.2666666666667","49.6666666666667","0","1","0","0","1","0","1","2","0.89658490047867","6.9112","6.9112","121.926042615662","650377.59589694","650377.59589694","176483.445836058"
"2002/6/25 17:50","31.0833333333333","50.8333333333333","0","2","0","0","2","0","1","2","0.90005084407736","6.9112","6.9112","121.926042615662","655601.706495021","655601.706495021","176525.692645492"
"2002/6/25 18:00","30.9","52","1","1","0.287467759323795","0","2","0","1","2","0.457967650192543","6.9112","6.9112","121.926042615662","661069.228613243","661069.228613244","191802.891496509"
"2002/6/25 18:10","30.7166666666667","53.5","1","2","0.291889048443294","1","1","0.291889048443294","0","1","0","6.9112","6.9112","121.926042615662","666852.717644222","666852.717644223","178604.997021876"
"2002/6/25 18:20","30.5333333333333","55","0","1","0","0","1","0","1","1","0.931679204488737","6.9112","6.9112","121.926042615662","672329.160500734","672329.160500734","181698.459096872"
"2002/6/25 18:30","30.35","56.5","1","1","0.297433190098055","1","1","0.297433190098055","0","1","0","6.9112","6.9112","121.926042615662","677926.40678014","677926.406780141","179846.069603309"
"2002/6/25 18:40","30.1666666666667","58","1","2","0.300257260779513","0","1","0","1","1","0.478019337857282","6.9112","6.9112","121.926042615662","684366.060208352","684366.060208352","195315.613342158"
"2002/6/25 18:50","29.9833333333333","59.5","1","2","0.20270641101166","1","1","0.20270641101166","1","2","0.322715208017482","6.9112","6.9112","121.94756008","693036.501262942","693036.501262941","221480.717557542"
"2002/6/25 19:00","29.8","61","1","2","0.205571318585718","1","2","0.205571318585718","1","2","0.327276234178908","6.9112","6.9112","121.94756008","702835.873379649","702835.873379649","222423.117809703"
"2002/6/25 19:10","29.6166666666667","62.5","0","1","0","0","1","0","1","2","0.997773494882073","6.96524726372745","6.9112","121.925672982123","741945.068770094","714268.122958284","191601.963703467"
"2002/6/25 19:20","29.4333333333333","64","1","1","0.632663671264371","0","2","0","0","1","0","6.9112","6.9112","121.926010069393","721021.517052382","721021.517052382","163787.346708255"
"2002/6/25 19:30","29.25","65.5","1","2","0.318958009363012","0","2","0","1","1","0.507791538643075","6.9112","6.9112","121.926042605738","727010.246126926","727010.246126926","200409.444079418"
"2002/6/25 19:40","29.0666666666667","67","1","2","0.21524818063738","1","1","0.21524818063738","1","2","0.342682113718548","6.9112","6.9112","121.94756008","735936.356626461","735936.356626461","225640.247292119"
"2002/6/25 19:50","28.8833333333333","68.5","0","1","0","0","1","0","1","2","0.997773494882073","7.15393772009394","6.9112","121.925001299339","838615.492331216","714313.145612238","191567.026538084"
"2002/6/25 20:00","28.7","70","0","2","0","0","2","0","1","2","0.997773494882073","7.40969283036115","6.9112","121.923781780787","969642.330683896","714374.18019729","190668.972366676"
"2002/6/25 20:10","28.5333333333333","70.5","1","1","0.705838615195301","0","2","0","0","1","0","6.9112","6.9112","121.925742387222","804459.840279009","804459.84027901","177249.409117887"
"2002/6/25 20:20","28.3666666666667","71","1","2","0.328823446121664","1","1","0.328823446121664","0","2","0","6.9112","6.9112","121.926042524113","749507.815859601","749507.815859602","187521.661282316"
"2002/6/25 20:30","28.2","71.5","1","2","0.652331720336362","0","1","0","0","2","0","6.9112","6.9112","121.926042615634","743447.276644286","743447.276644286","167314.701810338"
"2002/6/25 20:40","28.0333333333333","72","0","1","0","0","2","0","1","1","0.997773494882073","7.14620397773411","6.9112","121.925020536886","834653.332415024","714311.300206803","191594.060628044"
"2002/6/25 20:50","27.8666666666667","72.5","1","1","0.223168605499356","1","1","0.223168605499356","1","2","0.355291688049044","6.9112","6.9112","121.94756008","763029.869075769","763029.869075769","228312.430573043"
"2002/6/25 21:00","27.7","73","1","2","0.644006708625457","0","1","0","0","1","0","6.9112","6.9112","121.926042572572","733954.912338458","733954.912338458","165812.573144704"
"2002/6/25 21:10","27.5333333333333","73.5","0","1","0","0","2","0","1","1","0.996775430086717","7.46965201247763","6.9112","121.923062543686","1000358.84633671","714388.491827894","190249.406605546"
"2002/6/25 21:20","27.3666666666667","74","1","1","0.690682565408515","0","2","0","0","1","0","6.9112","6.9112","121.925706325311","788738.337779457","788738.337779457","174463.215696025"
"2002/6/25 21:30","27.2","74.5","1","2","0.210051645515142","1","1","0.210051645515142","1","1","0.334409060564612","6.9112","6.9112","121.94756008","718161.013550401","718161.013550401","223906.114122665"
"2002/6/25 21:40","27.0333333333333","75","1","2","0.311361861797965","1","2","0.311361861797965","0","1","0","6.9112","6.9112","121.926042615631","709688.111782846","709688.111782846","183209.555981309"
"2002/6/25 21:50","26.8666666666667","75.5","0","1","0","0","1","0","1","1","0.994144831298707","7.33646257179255","6.9112","121.923569248294","932124.733263207","714356.704656446","190153.83865046"
"2002/6/25 22:00","26.7","76","0","2","0","0","2","0","1","2","0.988267113536102","7.36718234738002","6.9112","121.923675546677","947863.219282302","714364.035419014","188726.431662564"
"2002/6/25 22:10","26.5333333333333","76.5","0","2","0","0","2","0","1","2","0.986405688911752","7.360296500288","6.9112","121.923627097871","944335.384055193","714362.392280484","188310.464377195"
"2002/6/25 22:20","26.3666666666667","77","1","1","0.642274645976713","0","2","0","0","1","0","6.9112","6.9112","121.925772093727","741693.29710567","741693.29710567","165979.002300496"
"2002/6/25 22:30","26.2","77.5","0","1","0","0","2","0","1","1","0.983885979822748","7.21211824764661","6.9112","121.924042225256","868421.541383225","714327.031027081","188200.463672831"
"2002/6/25 22:40","26.0333333333333","78","1","1","0.315428315943203","1","1","0.315428315943203","0","1","0","6.9112","6.9112","121.925861407987","718961.141090731","718961.141090731","184203.840572685"
"2002/6/25 22:50","25.8666666666667","78.5","1","2","0.197226038285853","1","2","0.197226038285853","1","1","0.313990276154718","6.9112","6.9112","121.94756008","674291.31992101","674291.319921011","219690.772429224"
"2002/6/25 23:00","25.7","79","0","1","0","0","1","0","1","2","0.920479473946067","6.9112","6.9112","121.926042615645","667438.107123862","667438.107123862","179745.897774685"
"2002/6/25 23:10","25.6166666666667","79.5","0","2","0","0","2","0","1","2","0.912408494347296","6.9112","6.9112","121.926042615662","665720.633390634","665720.633390634","177989.319716866"
"2002/6/25 23:20","25.5333333333333","80","0","2","0","0","2","0","1","2","0.910859843676162","6.9112","6.9112","121.926042615662","664968.258550312","664968.258550312","177712.452556487"
"2002/6/25 23:30","25.45","80.5","1","1","0.287452597151333","0","2","0","1","2","0.458207110388624","6.9112","6.9112","121.926042615662","663989.301282051","663989.301282051","191727.049211918"
"2002/6/25 23:40","25.3666666666667","81","1","2","0.193184639680535","1","1","0.193184639680535","1","2","0.307620040643146","6.9112","6.9112","121.94756008","662924.823194108","662924.823194108","218388.994756662"
"2002/6/25 23:50","25.2833333333333","81.5","0","1","0","0","1","0","1","2","0.912103993436125","6.9112","6.9112","121.926042615662","662323.836200034","662323.836200034","178469.71066891"
"2002/6/26 0:00","25.2","82","1","1","0.286587909029539","0","2","0","1","2","0.456845059512885","6.9112","6.9112","121.926042615662","662149.901096446","662149.901096446","191495.429378577"
"2002/6/26 0:10","25.1333333333333","82.6666666666667","1","2","0.193321044265542","1","1","0.193321044265542","1","2","0.307836956091839","6.9112","6.9112","121.94756008","663384.154885753","663384.154885753","218433.032272179"
"2002/6/26 0:20","25.0666666666667","83.3333333333333","1","2","0.288622765875299","0","1","0","1","2","0.459900787946213","6.9112","6.9112","121.926042615662","664868.682766553","664868.682766553","192080.330545732"
"2002/6/26 0:30","25","84","0","1","0","0","2","0","1","2","0.915175966129332","6.9112","6.9112","121.926042615662","665898.406233061","665898.406233061","178675.977306561"
"2002/6/26 0:40","24.9333333333333","84.6666666666667","1","1","0.290215620353675","1","1","0.290215620353675","0","1","0","6.9112","6.9112","121.926042615662","666742.055559292","666742.055559293","178392.599875855"
"2002/6/26 0:50","24.8666666666667","85.3333333333333","1","2","0.29096126505903","1","2","0.29096126505903","0","2","0","6.9112","6.9112","121.926042615662","667655.359115918","667655.359115918","178530.257878382"
"2002/6/26 1:00","24.8","86","0","1","0","0","1","0","1","1","0.921302019695561","6.9112","6.9112","121.926042615662","668736.109709804","668736.109709805","179756.099244401"
"2002/6/26 1:10","24.7166666666667","86.5","1","1","0.290814889669214","0","2","0","1","2","0.463389129392662","6.9112","6.9112","121.926042615662","669866.508939221","669866.508939221","192661.052034321"
"2002/6/26 1:20","24.6333333333333","87","1","2","0.291376726465196","0","2","0","1","2","0.464267381961641","6.9112","6.9112","121.926042615662","670961.371677294","670961.371677294","192814.199297467"
"2002/6/26 1:30","24.55","87.5","1","2","0.291867137074757","1","1","0.291867137074757","0","1","0","6.9112","6.9112","121.926042615662","670322.185351853","670322.185351853","178774.330630552"
"2002/6/26 1:40","24.4666666666667","88","1","2","0.290282546170457","0","1","0","1","1","0.462542903381849","6.9112","6.9112","121.926042615662","668663.259033464","668663.259033464","192519.402677373"
"2002/6/26 1:50","24.3833333333333","88.5","1","2","0.289526672240089","0","2","0","1","2","0.461390085993581","6.9112","6.9112","121.926042615662","667504.586757552","667504.586757552","192305.725955085"
"2002/6/26 2:00","24.3","89","0","1","0","0","2","0","1","2","0.916689830531695","6.9112","6.9112","121.926042615662","666909.862939346","666909.862939347","178895.183083421"
"2002/6/26 2:10","24.2666666666667","89","1","1","0.455986222642755","0","2","0","1","2","0.726530163304876","6.9112","6.9112","122.376121790286","1050041.336084","1050041.336084","241926.035802677"
"2002/6/26 2:20","24.2333333333333","89","1","2","0.387183562176301","1","1","0.387183562176301","0","1","0","6.9112","6.9112","121.926042615662","887235.414529383","887235.414529383","202921.516228012"
"2002/6/26 2:30","24.2","89","1","2","0.3317153130279","1","2","0.3317153130279","0","2","0","6.9112","6.9112","121.926042615662","761833.754535146","761833.754535147","188524.936199354"
"2002/6/26 2:40","24.1666666666667","89","0","1","0","0","1","0","1","1","0.98121782098692","7.17321246527762","6.9112","121.924916656525","848490.306609535","714317.745043368","187650.84006096"
"2002/6/26 2:50","24.1333333333333","89","0","2","0","0","2","0","1","2","0.976836900148816","7.32158973733156","6.9112","121.924073142786","924505.985116189","714353.154040051","185962.989310755"
"2002/6/26 3:00","24.1","89","1","1","0.654953883308536","0","2","0","0","1","0","6.9112","6.9112","121.925795437965","764803.173621229","764803.173621229","168669.308219557"
"2002/6/26 3:10","24.0666666666667","89.1666666666667","1","2","0.364120706308398","1","1","0.364120706308398","0","2","0","6.9112","6.9112","121.92604254029","839689.249966271","839689.249966271","197022.506527034"
"2002/6/26 3:20","24.0333333333333","89.3333333333333","1","2","0.209166947840736","1","2","0.209166947840736","1","1","0.333079424745442","6.9112","6.9112","121.94756008","718088.836850348","718088.836850348","223621.932105107"
"2002/6/26 3:30","24","89.5","1","2","0.320495390686955","1","2","0.320495390686955","0","1","0","6.9112","6.9112","121.926042615662","738245.332653955","738245.332653955","185827.852887263"
"2002/6/26 3:40","23.9666666666667","89.6666666666667","1","2","0.31507492557046","0","1","0","1","1","0.502392532424261","6.9112","6.9112","121.926042615662","729262.8838971","729262.883897101","199111.804443861"
"2002/6/26 3:50","23.9333333333333","89.8333333333333","1","2","0.310347034372059","1","1","0.310347034372059","0","1","0","6.9112","6.9112","121.926042615662","716624.312275639","716624.31227564","183412.218495903"
"2002/6/26 4:00","23.9","90","1","2","0.306505691412387","1","2","0.306505691412387","0","2","0","6.9112","6.9112","121.926042615662","707693.45927809","707693.45927809","182471.924270489"
"2002/6/26 4:10","23.8666666666667","90","1","2","0.324252324380784","0","1","0","1","1","0.517121352405189","6.9112","6.9112","121.926042615662","751332.947281624","751332.947281624","201623.377843324"
"2002/6/26 4:20","23.8333333333333","90","1","2","0.300939579658287","1","1","0.300939579658287","0","1","0","6.9112","6.9112","121.926042615662","695980.113278209","695980.11327821","181176.492036584"
"2002/6/26 4:30","23.8","90","1","2","0.2975108692574","0","1","0","1","1","0.474631082817784","6.9112","6.9112","121.926042615662","690598.642685056","690598.642685056","194300.740394336"
"2002/6/26 4:40","23.7666666666667","90","0","1","0","0","2","0","1","2","0.975743640133877","6.95505416073196","6.9112","121.925732573465","736722.883751219","714265.690921935","186241.03721504"
"2002/6/26 4:50","23.7333333333333","90","1","1","0.207031385828319","1","1","0.207031385828319","1","2","0.329841530499456","6.9112","6.9112","121.94756008","714510.641540707","714510.641540707","222913.140120312"
"2002/6/26 5:00","23.7","90","1","2","0.291122204118436","0","1","0","1","2","0.464455911196731","6.9112","6.9112","121.926042607621","675891.366086396","675891.366086396","192598.613800078"
"2002/6/26 5:10","23.75","89.8333333333333","1","2","0.239769561460871","1","1","0.239769561460871","1","2","0.381995338720227","6.9112","6.9112","121.94756008","827472.588395047","827472.588395046","234043.273193087"
"2002/6/26 5:20","23.8","89.6666666666667","1","2","0.33644398592763","0","1","0","1","2","0.536589451375368","6.9112","6.9112","121.926042615662","779801.860983727","779801.860983728","205034.774159374"
"2002/6/26 5:30","23.85","89.5","1","2","0.661354664220656","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","773213.804720663","773213.804720662","169886.14772858"
"2002/6/26 5:40","23.9","89.3333333333333","1","2","0.672853265822492","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","788074.2075337","788074.2075337","172080.50594391"
"2002/6/26 5:50","23.95","89.1666666666667","1","2","0.342527210554737","1","1","0.342527210554737","0","2","0","6.9112","6.9112","121.926042615662","792147.965766773","792147.965766773","191523.157561112"
"2002/6/26 6:00","24","89","1","2","0.23498263845859","1","2","0.23498263845859","1","1","0.37422094411107","6.9112","6.9112","121.94756008","807665.834288611","807665.834288611","232377.760620409"
"2002/6/26 6:10","24.0333333333333","89","1","2","0.671437067658126","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","780730.714876836","780730.714876836","171558.169402056"
"2002/6/26 6:20","24.0666666666667","89","1","2","0.204082440203619","1","1","0.204082440203619","1","1","0.325040482258895","6.9112","6.9112","121.94756008","702153.131950342","702153.131950341","221942.883676389"
"2002/6/26 6:30","24.1","89","1","2","0.199052616157318","1","2","0.199052616157318","1","2","0.316974657748775","6.9112","6.9112","121.94756008","683390.868369012","683390.868369011","220293.966331038"
"2002/6/26 6:40","24.1333333333333","89","1","2","0.196763226317495","1","2","0.196763226317495","1","2","0.313321574976669","6.9112","6.9112","121.94756008","675306.004966395","675306.004966396","219548.297598873"
"2002/6/26 6:50","24.1666666666667","89","0","1","0","0","1","0","1","2","0.929690216028033","6.9112","6.9112","121.926042615662","675954.161512535","675954.161512535","180727.587408435"
"2002/6/26 7:00","24.2","89","0","2","0","0","2","0","1","2","0.930275027806351","6.9112","6.9112","121.926042615662","679689.728790837","679689.728790837","180234.263372746"
"2002/6/26 7:10","24.25","88.8333333333333","1","1","0.215782063213546","1","1","0.215782063213546","1","2","0.343579841710033","6.9112","6.9112","121.94756008","739739.212354634","739739.212354634","225826.971126745"
"2002/6/26 7:20","24.3","88.6666666666667","1","2","0.306532430291528","1","2","0.306532430291528","0","1","0","6.9112","6.9112","121.926042615662","703336.579440304","703336.579440305","182266.325532804"
"2002/6/26 7:30","24.35","88.5","1","2","0.302744715100099","0","1","0","1","1","0.482441909831857","6.9112","6.9112","121.926042615662","697854.774620547","697854.774620548","195833.927395826"
"2002/6/26 7:40","24.4","88.3333333333333","1","2","0.222485434238092","1","1","0.222485434238092","1","2","0.354217836458456","6.9112","6.9112","121.94756008","761347.935967576","761347.935967577","228083.616378489"
"2002/6/26 7:50","24.45","88.1666666666667","1","2","0.684242861901912","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","790911.837498368","790911.837498368","173728.22262844"
"2002/6/26 8:00","24.5","88","1","2","0.318238755898377","1","1","0.318238755898377","0","2","0","6.9112","6.9112","121.926042615662","730225.212248741","730225.212248741","185133.802403137"
"2002/6/26 8:10","24.4833333333333","88.3333333333333","0","1","0","0","1","0","1","1","0.984695106149614","7.39673545395227","6.9112","121.92425362671","963004.987514484","714371.08661825","187771.640197458"
"2002/6/26 8:20","24.4666666666667","88.6666666666667","1","1","0.526533767865027","0","2","0","1","2","0.838539177893599","6.9112","6.9112","121.925750234527","1206986.98406286","1206986.98406286","266275.531522798"
"2002/6/26 8:30","24.45","89","0","1","0","0","2","0","1","2","0.985945257258691","11.6506916417811","6.9112","121.895988690346","3141728.70801702","715283.625845982","173444.539889072"
"2002/6/26 8:40","24.4333333333333","89.3333333333333","1","1","1.02","0","2","0","0","1","0","12.7260290777379","6.9112","121.873402796767","4160189.63210037","1183763.00528124","246191.390932232"
"2002/6/26 8:50","24.4166666666667","89.6666666666667","0","1","0","0","2","0","1","1","0.98282310471056","18.1169435889125","6.9112","121.78462317395","6447989.05808573","716302.564575312","172788.371521143"
"2002/6/26 9:00","24.4","90","1","1","1.02","0","2","0","0","1","0","19.6450366942191","6.9112","121.740735477109","7695025.74175451","1184073.83443609","216779.784648013"
"2002/6/26 9:10","24.4","90.1666666666667","1","2","1.02","0","2","0","1","1","0.997773494882073","15.6696063407336","6.9112","121.811559672456","6362897.41294963","1882021.83918812","358848.560083937"
"2002/6/26 9:20","24.4","90.3333333333333","1","2","1.02","0","2","0","0","1","0","17.8920454754581","6.9112","121.78079953824","6792435.68697495","1175959.8922249","224779.133343898"
"2002/6/26 9:30","24.4","90.5","0","1","0","0","2","0","1","1","0.984670966317799","23.3303362034589","6.9112","121.650912303942","9105785.41831313","716693.245060608","173181.729862921"
"2002/6/26 9:40","24.4","90.6666666666667","1","1","1.02","1","1","1.02","1","2","0.997773494882073","13.8564370234778","6.9112","121.94756008","6605241.90082527","3048032.12222559","530746.868630784"
"2002/6/26 9:50","24.4","90.8333333333333","1","2","1.02","0","1","0","0","1","0","17.3141061310493","6.9112","121.796776913501","6487366.89251626","1165797.05587516","227651.040481732"
"2002/6/26 10:00","24.4","91","1","2","1.02","0","2","0","0","2","0","18.4215116268175","6.9112","121.766065743775","7065768.28108547","1179193.75949943","221598.573483121"
"2002/6/26 10:10","24.3833333333333","91.3333333333333","1","2","1.02","0","2","0","1","1","0.997773494882073","14.3855238505537","6.9112","121.83883699406","5706343.26441789","1881558.9782905","365084.486992189"
"2002/6/26 10:20","24.3666666666667","91.6666666666667","1","2","0.891514362442995","1","1","0.759121843197932","1","2","0.997773494882073","6.9112","6.9112","121.94756008","2598356.09351375","2598356.09351375","484667.931139066"
"2002/6/26 10:30","24.35","92","1","2","0.753670491751862","0","1","0","1","2","0.997773494882073","6.9112","6.9112","121.926041244543","1574061.94705709","1574061.94705709","327210.484110685"
"2002/6/26 10:40","24.3333333333333","92.3333333333333","1","2","0.56343437727421","0","2","0","1","2","0.897005878397146","6.9112","6.9112","121.926042615244","1284719.45656953","1284719.45656953","279902.299897067"
"2002/6/26 10:50","24.3166666666667","92.6666666666667","1","2","0.541409185035387","0","2","0","1","2","0.861941055042507","6.9112","6.9112","121.926042615662","1234458.07009038","1234458.07009038","271755.393617393"
"2002/6/26 11:00","24.3","93","0","1","0","0","2","0","1","2","0.993159300326713","12.687068802718","6.9112","121.882689825144","3672205.63483819","715496.246678099","174860.084782319"
"2002/6/26 11:10","24.4666666666667","92.3333333333333","1","1","0.589180960221088","1","1","0.589180960221088","1","2","0.937995276956243","6.9112","6.9112","121.94756008","2016018.17610403","2016018.17610403","389512.340001415"
"2002/6/26 11:20","24.6333333333333","91.6666666666667","0","1","0","0","1","0","1","2","0.997773494882073","12.4540178722425","6.9112","121.885836869989","3552930.60197735","715448.42307729","175704.501457061"
"2002/6/26 11:30","24.8","91","1","1","0.565260936620392","1","1","0.565260936620392","1","2","0.899913820363152","6.9112","6.9112","121.94756008","1934081.70013132","1934081.70013132","376773.102838397"
"2002/6/26 11:40","24.9666666666667","90.3333333333333","1","2","1.02","0","1","0","0","1","0","9.181556341702","6.9112","121.916694441226","2326126.58971395","1163590.36010122","245580.239314152"
"2002/6/26 11:50","25.1333333333333","89.6666666666667","1","2","1.02","0","2","0","0","2","0","11.4581813835491","6.9112","121.894319138137","3492205.34464099","1164350.30513868","245581.023117534"
"2002/6/26 12:00","25.3","89","1","2","0.896311798656369","1","1","0.896311798656369","0","2","0","6.9112","6.9112","121.923304030434","2044657.8657851","2044657.8657851","385158.063110888"
"2002/6/26 12:10","25.4666666666667","88.3333333333333","1","2","0.706333196001558","1","2","0.706333196001558","0","2","0","6.9112","6.9112","121.926041780468","1610889.6615508","1610889.6615508","306569.313746838"
"2002/6/26 12:20","25.6333333333333","87.6666666666667","1","2","0.524087253570019","1","2","0.524087253570019","0","2","0","6.9112","6.9112","121.926042615407","1194931.81937102","1194931.81937102","242932.357357145"
"2002/6/26 12:30","25.8","87","1","2","0.484464871454253","0","1","0","1","1","0.771283853274521","6.9112","6.9112","121.926042615662","1104526.69280462","1104526.69280462","251599.000520068"
"2002/6/26 12:40","25.9666666666667","86.3333333333333","0","1","0","0","2","0","1","2","0.997773494882073","10.2572435952443","6.9112","121.912163223638","2428276.28669974","714997.952365066","180526.594893379"
"2002/6/26 12:50","26.1333333333333","85.6666666666667","1","1","0.451369823430324","1","1","0.451369823430324","1","2","0.718595458989959","6.9112","6.9112","121.94756008","1544052.71749487","1544052.71749487","320315.468542066"
"2002/6/26 13:00","26.3","85","0","1","0","0","1","0","1","2","0.997773494882073","10.9890499638656","6.9112","121.904568944805","2803003.82749698","715147.950817161","177877.604668817"
"2002/6/26 13:10","26.4666666666667","84.3333333333333","1","1","1.02","0","2","0","0","1","0","11.0033290258613","6.9112","121.896745600771","3259230.69271403","1164198.40722404","245583.177090432"
"2002/6/26 13:20","26.6333333333333","83.6666666666667","1","2","1.02","0","2","0","1","1","0.997773494882073","7.87450527417987","6.9112","121.919101595379","2371865.7542502","1878595.43717177","380670.767527798"
"2002/6/26 13:30","26.8","83","1","2","1.02","0","2","0","0","1","0","11.6210392095053","6.9112","121.894673962241","3575642.81591825","1164404.69351793","245584.823792713"
"2002/6/26 13:40","26.9666666666667","82.3333333333333","1","2","1.02","0","2","0","0","2","0","14.4207827362526","6.9112","121.85201485117","5008394.25663857","1165151.55080204","240450.865929619"
"2002/6/26 13:50","27.1333333333333","81.6666666666667","1","2","1.02","1","1","1.02","0","2","0","8.19300122782775","6.9112","121.91530929828","2984377.03682884","2328038.02560079","443047.098204502"
"2002/6/26 14:00","27.3","81","1","2","0.54637347640129","1","2","0.54637347640129","1","1","0.869844368572707","6.9112","6.9112","121.94756008","1869389.25072863","1869389.25072863","366932.275705768"
"2002/6/26 14:10","27.0833333333333","81.6666666666667","1","2","0.910052277887432","1","2","0.910052277887432","0","1","0","6.9112","6.9112","122.942803687602","2076018.93971662","2076018.93971662","391478.749189256"
"2002/6/26 14:20","26.8666666666667","82.3333333333333","0","1","0","0","1","0","1","1","0.997773494882073","18.1859554340352","6.9112","121.7990987592","6483983.21471549","716312.002212828","175707.770901394"
"2002/6/26 14:30","26.65","83","1","1","1.02","1","1","1.02","0","1","0","15.0632292982303","6.9112","121.827263321714","6502791.70769566","2331606.14402394","406891.228019393"
