1,"2.1mp.cws.beijing.random.sys"
"2002/6/26 14:40","26.4333333333333","83.6666666666667","0","1","0","0","1","0","1","1","0.997773494882073","25.7834158821961","6.9112","121.598093934556","10354903.5772822","716636.562976925","175709.390753272"
"2002/6/26 14:50","26.2166666666667","84.3333333333333","1","1","1.02","1","1","1.02","0","1","0","21.6421834296315","6.9112","121.664414056789","9860149.97658578","2332756.81331095","385475.818820098"
"2002/6/26 15:00","26","85","1","2","1.02","1","2","1.02","1","1","0.997773494882073","14.8815946935152","6.9112","121.94756008","7130662.20130711","3048387.4211623","518242.642734808"
"2002/6/26 15:10","25.7833333333333","86","0","1","0","0","1","0","1","2","0.997773494882073","23.3498723729515","6.9112","121.661284844241","9116484.58568789","716694.577175348","175707.573779299"
"2002/6/26 15:20","25.5666666666667","87","1","1","1.02","1","1","1.02","1","2","0.997773494882073","14.6092492984662","6.9112","121.94756008","6991092.92746062","3048307.94430186","521722.804676877"
"2002/6/26 15:30","25.35","88","0","1","0","0","1","0","1","2","0.997773494882073","22.8340629457805","6.9112","121.675511715389","8853833.66641534","716659.179427573","175707.390323092"
"2002/6/26 15:40","25.1333333333333","89","1","1","1.02","0","2","0","0","1","0","23.6266251204603","6.9112","121.625301894018","9705521.07902819","1166842.84746429","216796.943238355"
"2002/6/26 15:50","24.9166666666667","90","1","2","1.02","0","2","0","1","1","0.997773494882073","18.4519079116706","6.9112","121.747355029603","7783853.63762117","1882640.85127773","346661.394637648"
"2002/6/26 16:00","24.7","91","1","2","1.02","1","1","1.02","1","2","0.997773494882073","10.3534196089179","6.9112","121.94756008","4809023.41296451","3045988.22618281","561238.055590248"
"2002/6/26 16:10","24.4833333333333","91.8333333333333","1","2","1.02","0","1","0","1","2","0.997773494882073","8.35013054415182","6.9112","121.917443671784","2615660.7984395","1878851.71746969","378949.018446045"
"2002/6/26 16:20","24.2666666666667","92.6666666666667","1","2","1.02","0","2","0","0","1","0","9.60447426305078","6.9112","121.914028263117","2547087.84848221","1168026.60705344","245829.801396676"
"2002/6/26 16:30","24.05","93.5","1","2","0.769916995537677","0","2","0","1","1","0.997773494882073","6.9112","6.9112","121.924420485944","1592605.41280165","1592605.41280165","330330.189388362"
"2002/6/26 16:40","23.8333333333333","94.3333333333333","1","2","0.398219588889303","1","1","0.398219588889303","1","2","0.633978554618359","6.9112","6.9112","121.94756008","1362073.93291052","1362073.93291052","296303.093380091"
"2002/6/26 16:50","23.6166666666667","95.1666666666667","0","1","0","0","1","0","1","2","0.993311730435209","12.0594896072802","6.9112","121.890778563803","3350989.39845434","715367.478740371","174888.346517568"
"2002/6/26 17:00","23.4","96","1","1","1.02","0","2","0","1","2","0.995703346114985","7.47132139269057","6.9112","121.919993883593","2167745.7949987","1880927.80856091","381849.231272797"
"2002/6/26 17:10","23.3666666666667","95.8333333333333","1","2","0.264598411784905","1","1","0.264598411784905","1","2","0.421249288930231","6.9112","6.9112","121.94756008","904765.01549868","904765.01549868","242861.413775446"
"2002/6/26 17:20","23.3333333333333","95.6666666666667","1","2","0.287551955765471","1","2","0.287551955765471","0","1","0","6.9112","6.9112","121.926042512671","658724.894920264","658724.894920264","177667.949227066"
"2002/6/26 17:30","23.3","95.5","1","2","0.279963560196164","1","2","0.279963560196164","0","2","0","6.9112","6.9112","121.92604261563","645306.574430996","645306.574430996","176082.093739079"
"2002/6/26 17:40","23.2666666666667","95.3333333333333","1","2","0.279267556287613","0","1","0","1","1","0.445218121708355","6.9112","6.9112","121.926042615662","645632.260346425","645632.260346425","189570.909175012"
"2002/6/26 17:50","23.2333333333333","95.1666666666667","1","2","0.187233747047274","1","1","0.187233747047274","1","2","0.298269918796681","6.9112","6.9112","121.94756008","645568.550654133","645568.550654133","216475.577597558"
"2002/6/26 18:00","23.2","95","1","2","0.28002622593227","1","2","0.28002622593227","0","1","0","6.9112","6.9112","121.926042615662","647162.088631343","647162.088631343","176179.114632733"
"2002/6/26 18:10","23.15","95","1","2","0.557250142292476","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","650952.241059971","650952.241059971","151623.591526578"
"2002/6/26 18:20","23.1","95","1","2","0.556807619028707","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","652940.218536","652940.218536","151658.192098263"
"2002/6/26 18:30","23.05","95","1","2","0.187875825440669","1","1","0.187875825440669","1","1","0.299491264744272","6.9112","6.9112","121.94756008","651136.553491685","651136.553491685","216665.284483519"
"2002/6/26 18:40","23","95","1","2","0.277797319683773","0","1","0","1","2","0.443402983657137","6.9112","6.9112","121.926042615662","646423.487957531","646423.487957532","189062.094422147"
"2002/6/26 18:50","22.95","95","1","2","0.276341321212146","1","1","0.276341321212146","0","1","0","6.9112","6.9112","121.926042615662","642914.311944859","642914.311944859","175519.476713996"
"2002/6/26 19:00","22.9","95","1","2","0.184580414546086","1","2","0.184580414546086","1","1","0.29432500887438","6.9112","6.9112","121.94756008","640908.456003403","640908.456003403","215603.849685061"
"2002/6/26 19:10","22.8666666666667","94.8333333333333","1","2","0.544667420457825","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","639079.574025091","639079.574025091","149668.202128078"
"2002/6/26 19:20","22.8333333333333","94.6666666666667","0","1","0","0","2","0","1","1","0.864310030078922","6.9112","6.9112","121.926042615662","636764.212746934","636764.212746934","170258.543817776"
"2002/6/26 19:30","22.8","94.5","0","2","0","0","2","0","1","2","0.861888468209021","6.9112","6.9112","121.926042615662","635663.611513827","635663.611513827","169751.981049162"
"2002/6/26 19:40","22.7666666666667","94.3333333333333","0","2","0","0","2","0","1","2","0.86046545823648","6.9112","6.9112","121.926042615662","635039.315252158","635039.315252158","169441.989369609"
"2002/6/26 19:50","22.7333333333333","94.1666666666667","0","2","0","0","2","0","1","2","0.855024041518411","6.9112","6.9112","121.926042615662","631417.970284291","631417.970284291","168625.004580728"
"2002/6/26 20:00","22.7","94","1","1","0.17929394542721","1","1","0.17929394542721","1","2","0.286296006956557","6.9112","6.9112","121.94756008","626974.088935479","626974.088935479","213874.014140557"
"2002/6/26 20:10","22.7","94.1666666666667","1","2","0.267152975467935","0","1","0","1","2","0.427291818248065","6.9112","6.9112","121.926042615662","626752.468544563","626752.468544564","186132.493410941"
"2002/6/26 20:20","22.7","94.3333333333333","1","2","0.530771694742434","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","627374.441128148","627374.441128148","147593.60035119"
"2002/6/26 20:30","22.7","94.5","0","1","0","0","2","0","1","1","0.848158914890504","6.9112","6.9112","121.926042615662","626252.46211548","626252.46211548","167784.932499789"
"2002/6/26 20:40","22.7","94.6666666666667","1","1","0.266685735533177","1","1","0.266685735533177","0","1","0","6.9112","6.9112","121.926042615662","624583.392340161","624583.392340161","173470.113144462"
"2002/6/26 20:50","22.7","94.8333333333333","1","2","0.529720881494562","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","624639.053453266","624639.053453266","147363.084672644"
"2002/6/26 21:00","22.7","95","1","2","0.52950652043227","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","626096.146559057","626096.146559057","147397.854380729"
"2002/6/26 21:10","22.7","95.1666666666667","0","1","0","0","2","0","1","1","0.852144983826465","6.9112","6.9112","121.926042615662","628605.945992335","628605.945992335","168470.838663639"
"2002/6/26 21:20","22.7","95.3333333333333","1","1","0.533850297190014","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","630959.913985625","630959.913985625","148091.875679291"
"2002/6/26 21:30","22.7","95.5","1","2","0.26937436305856","0","2","0","1","1","0.430834643415894","6.9112","6.9112","121.926042615662","631915.134626957","631915.134626956","186701.622913161"
"2002/6/26 21:40","22.7","95.6666666666667","1","2","0.270708931756456","1","1","0.270708931756456","0","1","0","6.9112","6.9112","121.926042615662","632312.661894158","632312.661894158","174324.711217602"
"2002/6/26 21:50","22.7","95.8333333333333","1","2","0.271317190474359","1","2","0.271317190474359","0","2","0","6.9112","6.9112","121.926042615662","633195.450908553","633195.450908553","174441.330684721"
"2002/6/26 22:00","22.7","96","1","2","0.539463733428571","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","634612.121698409","634612.121698409","148885.386039609"
"2002/6/26 22:10","22.7","96.3333333333333","1","2","0.27275919012932","1","1","0.27275919012932","0","2","0","6.9112","6.9112","121.926042615662","636535.487426161","636535.487426161","174775.177443036"
"2002/6/26 22:20","22.7","96.6666666666667","1","2","0.273349404022883","0","1","0","1","1","0.436672750030254","6.9112","6.9112","121.926042615662","638414.916271587","638414.916271587","187830.917787668"
"2002/6/26 22:30","22.7","97","0","1","0","0","2","0","1","2","0.871225353188574","6.9112","6.9112","121.926042615662","639731.074887063","639731.074887062","171693.341728829"
"2002/6/26 22:40","22.7","97.3333333333333","1","1","0.544843444215265","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","640818.978065685","640818.978065685","149762.381151884"
"2002/6/26 22:50","22.7","97.6666666666667","0","1","0","0","2","0","1","1","0.876394999318921","6.9112","6.9112","121.926042615662","644013.74641066","644013.74641066","172248.648541076"
"2002/6/26 23:00","22.7","98","1","1","0.551985606701582","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","648262.984012852","648262.984012852","150900.227618975"
"2002/6/26 23:10","22.7166666666667","98","1","2","0.187298764137778","1","1","0.187298764137778","1","1","0.298563289334065","6.9112","6.9112","121.94756008","649017.860848462","649017.860848462","216481.437955571"
"2002/6/26 23:20","22.7333333333333","98","1","2","0.279588142039779","1","2","0.279588142039779","0","1","0","6.9112","6.9112","121.926042615662","647611.723938418","647611.723938419","176146.059338565"
"2002/6/26 23:30","22.75","98","1","2","0.278257343903147","0","1","0","1","1","0.444064352256053","6.9112","6.9112","121.926042615662","646986.110466363","646986.110466363","189198.239299867"
"2002/6/26 23:40","22.7666666666667","98","1","2","0.278430293864715","0","2","0","1","2","0.444359954624963","6.9112","6.9112","121.926042615662","647526.753461211","647526.753461211","189238.661314727"
"2002/6/26 23:50","22.7833333333333","98","1","2","0.554066601359607","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","648013.884514719","648013.884514719","151129.863463081"
"2002/6/27 0:00","22.8","98","0","1","0","0","2","0","1","1","0.883952670345745","6.9112","6.9112","121.926042615662","648206.63787915","648206.63787915","173550.932532044"
"2002/6/27 0:10","22.8333333333333","98","1","1","0.279267590368229","0","2","0","1","2","0.445630859976155","6.9112","6.9112","121.926042615662","649008.176599963","649008.176599963","189471.310143143"
"2002/6/27 0:20","22.8666666666667","98","1","2","0.281014431899279","1","1","0.281014431899279","0","1","0","6.9112","6.9112","121.926042615662","650171.853842103","650171.853842103","176445.396523123"
"2002/6/27 0:30","22.9","98","1","2","0.281821610085553","1","2","0.281821610085553","0","2","0","6.9112","6.9112","121.926042615662","651388.710388163","651388.710388163","176603.938673048"
"2002/6/27 0:40","22.9333333333333","98","1","2","0.281727490138091","0","1","0","1","1","0.449289355286152","6.9112","6.9112","121.926042615662","652647.486314294","652647.486314294","190174.31958928"
"2002/6/27 0:50","22.9666666666667","98","1","2","0.283309049143535","1","1","0.283309049143535","0","1","0","6.9112","6.9112","121.926042615662","654186.428193083","654186.428193083","176923.079915388"
"2002/6/27 1:00","23","98","1","2","0.563779495335622","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","655913.032007261","655913.032007261","152594.318363699"
"2002/6/27 1:10","23.0166666666667","98","1","2","0.283952505649933","0","2","0","1","1","0.452806570800513","6.9112","6.9112","121.926042615662","657539.07851333","657539.078513331","190763.435433891"
"2002/6/27 1:20","23.0333333333333","98","1","2","0.566569242071564","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","659132.835148217","659132.835148217","153059.746989892"
"2002/6/27 1:30","23.05","98","1","2","0.285509962047667","0","2","0","1","1","0.455236930216573","6.9112","6.9112","121.926042615662","660681.33405669","660681.33405669","191184.592882044"
"2002/6/27 1:40","23.0666666666667","98","0","1","0","0","2","0","1","2","0.908660548855231","6.9112","6.9112","121.926042615662","662056.253179837","662056.253179836","177648.406657551"
"2002/6/27 1:50","23.0833333333333","98","1","1","0.286694472772456","0","2","0","1","2","0.457030828536543","6.9112","6.9112","121.926042615662","662549.227232647","662549.227232647","191519.410483609"
"2002/6/27 2:00","23.1","98","1","2","0.287866362875955","1","1","0.287866362875955","0","1","0","6.9112","6.9112","121.926042615662","662573.588997464","662573.588997464","177896.093135609"
"2002/6/27 2:10","22.95","98","1","2","0.395708104789137","0","1","0","1","1","0.630742511510107","6.9112","6.9112","121.926042615662","913933.727008883","913933.727008883","222569.914132012"
"2002/6/27 2:20","22.8","98","0","1","0","0","2","0","1","2","0.977548246476289","7.26114430870032","6.9112","121.924331022001","893538.977133129","714338.729053508","186364.768447449"
"2002/6/27 2:30","22.65","98","1","1","0.298479099935506","1","1","0.298479099935506","0","1","0","6.9112","6.9112","121.925831885333","688820.836668626","688820.836668626","180513.533157335"
"2002/6/27 2:40","22.5","98","1","2","0.27234223449178","1","2","0.27234223449178","0","2","0","6.9112","6.9112","121.926042551404","633728.274898414","633728.274898414","174593.879129097"
"2002/6/27 2:50","22.35","98","1","2","0.264575754947924","0","1","0","1","1","0.422993706001858","6.9112","6.9112","121.926042615642","619796.387705535","619796.387705535","185515.55712695"
"2002/6/27 3:00","22.2","98","1","2","0.517072938292722","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","611295.792765911","611295.792765911","145394.273130615"
"2002/6/27 3:10","22.05","97.8333333333333","0","1","0","0","2","0","1","1","0.823057190411326","6.9112","6.9112","121.926042615662","608879.805007252","608879.805007252","164245.455389217"
"2002/6/27 3:20","21.9","97.6666666666667","1","1","0.251360922751876","1","1","0.251360922751876","0","1","0","6.9112","6.9112","121.926042615662","593336.343823264","593336.343823264","170182.025632141"
"2002/6/27 3:30","21.75","97.5","1","2","0.490622652711244","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","584911.199370069","584911.199370069","141418.884136636"
"2002/6/27 3:40","21.6","97.3333333333333","1","2","0.162835510364795","1","1","0.162835510364795","1","1","0.261161388860719","6.9112","6.9112","121.94756008","577732.741933909","577732.741933909","208547.009288301"
"2002/6/27 3:50","21.45","97.1666666666667","1","2","0.47573207300755","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","569992.809405274","569992.809405274","139225.881507078"
"2002/6/27 4:00","21.3","97","1","2","0.465803564848148","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","562026.59554687","562026.59554687","137850.434747614"
"2002/6/27 4:10","21.15","96.6666666666667","1","2","0.510263584597537","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","617637.917546155","617637.917546155","144829.834170038"
"2002/6/27 4:20","21","96.3333333333333","1","2","0.228286962433221","1","1","0.228286962433221","0","2","0","6.9112","6.9112","121.926042615662","549714.369214161","549714.369214161","165508.969389763"
"2002/6/27 4:30","20.85","96","0","1","0","0","1","0","1","1","0.723904553148247","6.9112","6.9112","121.926042615662","540182.43113316","540182.43113316","149367.865902167"
"2002/6/27 4:40","20.7","95.6666666666667","1","1","0.16","1","1","0.16","1","2","0.238652887613344","6.9112","6.9112","121.94756008","533010.871816873","533010.871816873","201160.234717764"
"2002/6/27 4:50","20.55","95.3333333333333","1","2","0.16","1","2","0.16","1","2","0.234149115111192","6.9112","6.9112","121.94756008","523264.649728268","523264.649728268","199703.718038416"
"2002/6/27 5:00","20.4","95","1","2","0.211032109537589","1","2","0.211032109537589","0","1","0","6.9112","6.9112","121.926042615662","513680.500058528","513680.500058528","161981.812038762"
"2002/6/27 5:10","20.4","95.1666666666667","1","2","0.209631151035375","0","1","0","1","1","0.342792759918704","6.9112","6.9112","121.926042615662","512100.963445048","512100.963445048","170571.195353368"
"2002/6/27 5:20","20.4","95.3333333333333","1","2","0.207326330417866","0","2","0","1","2","0.339105945909337","6.9112","6.9112","121.926042615662","506610.243568037","506610.243568038","170027.509523248"
"2002/6/27 5:30","20.4","95.5","0","1","0","0","2","0","1","2","0.677531452900565","6.9112","6.9112","121.926042615662","506299.821431612","506299.821431612","142565.451072556"
"2002/6/27 5:40","20.4","95.6666666666667","1","1","0.16","1","1","0.16","1","2","0.22642223163289","6.9112","6.9112","121.94756008","506803.252641849","506803.252641849","196981.345003539"
"2002/6/27 5:50","20.4","95.8333333333333","1","2","0.414762959323962","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","507626.880226422","507626.880226422","130559.331006725"
"2002/6/27 6:00","20.4","96","1","2","0.208305746758075","0","2","0","1","1","0.340577736275433","6.9112","6.9112","121.926042615662","508779.444945144","508779.444945145","170276.592539009"
"2002/6/27 6:10","20.4","96","1","2","0.16","1","1","0.16","1","2","0.24552897036635","6.9112","6.9112","121.94756008","549413.502940102","549413.502940102","202665.808126728"
"2002/6/27 6:20","20.4","96","1","2","0.210555676707416","1","2","0.210555676707416","0","1","0","6.9112","6.9112","121.926042615662","512026.368430144","512026.368430144","161862.922408636"
"2002/6/27 6:30","20.4","96","1","2","0.212553791156076","1","2","0.212553791156076","0","2","0","6.9112","6.9112","121.926042615662","517407.358505148","517407.358505148","162308.256514984"
"2002/6/27 6:40","20.4","96","1","2","0.213256962849647","1","2","0.213256962849647","0","2","0","6.9112","6.9112","121.926042615662","519134.599348172","519134.599348172","162459.523124562"
"2002/6/27 6:50","20.4","96","1","2","0.16","1","2","0.16","1","1","0.231777649922605","6.9112","6.9112","121.94756008","518594.704248048","518594.704248048","198673.197203462"
"2002/6/27 7:00","20.4","96","0","1","0","0","1","0","1","2","0.692247746773937","6.9112","6.9112","121.926042615662","517185.571149305","517185.571149306","144721.65989677"
"2002/6/27 7:10","20.4","96.1666666666667","1","1","0.16","1","1","0.16","1","2","0.25710782657094","6.9112","6.9112","121.94756008","575143.486174039","575143.486174038","206170.653609087"
"2002/6/27 7:20","20.4","96.3333333333333","1","2","0.438794119592983","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","536301.221898612","536301.221898612","134029.18851156"
"2002/6/27 7:30","20.4","96.5","0","1","0","0","2","0","1","1","0.710760379860989","6.9112","6.9112","121.926042615662","531142.231936295","531142.231936295","146161.445864775"
"2002/6/27 7:40","20.4","96.6666666666667","1","1","0.16","1","1","0.16","1","2","0.249985720699239","6.9112","6.9112","121.94756008","559197.78346186","559197.78346186","204084.122971055"
"2002/6/27 7:50","20.4","96.8333333333333","0","1","0","0","1","0","1","2","0.771430852242244","6.9112","6.9112","121.926042615662","576204.907960969","576204.907960969","154114.882026201"
"2002/6/27 8:00","20.4","97","1","1","0.224957950727814","0","2","0","1","2","0.366903652611817","6.9112","6.9112","121.926042615662","547850.071031973","547850.071031973","174309.998551976"
"2002/6/27 8:10","20.5666666666667","96.5","1","2","0.242243163747276","1","1","0.242243163747276","0","1","0","6.9112","6.9112","121.926042615662","587468.934955984","587468.934955984","168750.357367138"
"2002/6/27 8:20","20.7333333333333","96","1","2","0.230128055998383","1","2","0.230128055998383","1","1","0.371830252079666","6.9112","6.9112","121.94756008","829414.165479757","829414.165479757","230035.884808578"
"2002/6/27 8:30","20.9","95.5","1","2","0.261068671547118","1","2","0.261068671547118","1","2","0.420227149263825","6.9112","6.9112","121.94756008","934290.03411413","934290.03411413","241158.37282963"
"2002/6/27 8:40","21.0666666666667","95","0","1","0","0","1","0","1","2","0.958214302759628","8.33817088547636","6.9112","121.920306694231","1445298.09924378","714595.841639517","175298.548815362"
"2002/6/27 8:50","21.2333333333333","94.5","1","1","0.894264889117336","0","2","0","0","1","0","6.9112","6.9112","121.92509282459","1086419.36227059","1086419.36227059","219290.827533044"
"2002/6/27 9:00","21.4","94","1","2","0.270279858989796","1","1","0.270279858989796","1","1","0.43410057328374","6.9112","6.9112","121.94756008","962585.110074078","962585.110074078","244628.186401496"
"2002/6/27 9:10","21.5666666666667","93.5","1","2","0.258075850625365","1","2","0.258075850625365","1","2","0.413758160150712","6.9112","6.9112","121.94756008","914938.784072216","914938.784072216","240286.188085485"
"2002/6/27 9:20","21.7333333333333","93","0","1","0","0","1","0","1","2","0.960840851165143","8.33584497878725","6.9112","121.920347631335","1444106.77257395","714595.286101041","176891.439486335"
"2002/6/27 9:30","21.9","92.5","1","1","0.917592302690503","0","2","0","0","1","0","6.96631572890648","6.9112","121.924804350661","1135195.19773857","1106971.30499159","224359.073962939"
"2002/6/27 9:40","22.0666666666667","92","1","2","0.410209683194979","0","2","0","1","1","0.659983046504623","6.9112","6.9112","121.926009164369","977751.517186949","977751.517186949","226064.607898071"
"2002/6/27 9:50","22.2333333333333","91.5","1","2","0.411509248057556","0","2","0","1","2","0.661189474958932","6.9112","6.9112","121.926042605462","977946.868242806","977946.868242807","226596.156661852"
"2002/6/27 10:00","22.4","91","1","2","0.277806879737169","1","1","0.277806879737169","1","2","0.444264571080154","6.9112","6.9112","121.94756008","977331.240635285","977331.240635284","247613.479655897"
"2002/6/27 10:10","22.5666666666667","90.3333333333333","1","2","0.537029491755261","1","2","0.537029491755261","0","1","0","6.9112","6.9112","121.926042615662","1260935.03844945","1260935.03844945","248747.342825464"
"2002/6/27 10:20","22.7333333333333","89.6666666666667","1","2","0.541836091007732","1","2","0.541836091007732","0","2","0","6.9112","6.9112","121.926042615662","1269823.52442339","1269823.52442339","250213.936708"
"2002/6/27 10:30","22.9","89","1","2","0.364508240652692","1","2","0.364508240652692","1","1","0.581282782357648","6.9112","6.9112","121.94756008","1266846.65638921","1266846.65638921","281941.261272893"
"2002/6/27 10:40","23.0666666666667","88.3333333333333","1","2","0.510079793223014","1","2","0.510079793223014","0","1","0","6.9112","6.9112","121.926042615662","1190422.84969371","1190422.84969371","239792.515604531"
"2002/6/27 10:50","23.2333333333333","87.6666666666667","0","1","0","0","1","0","1","1","0.967478101433457","10.4611334722481","6.9112","121.911299972417","2532703.15298649","715039.734433583","172665.429990047"
"2002/6/27 11:00","23.4","87","1","1","0.688074505763495","1","1","0.688074505763495","0","1","0","6.9112","6.9112","121.923904874806","1601477.14284294","1601477.14284294","301262.495739047"
"2002/6/27 11:10","23.5","86.5","1","2","0.48680828035366","1","2","0.48680828035366","0","2","0","6.9112","6.9112","121.926041963732","1133387.58747816","1133387.58747816","232428.056671342"
"2002/6/27 11:20","23.6","86","1","2","0.347886878157715","1","2","0.347886878157715","1","1","0.555166202367298","6.9112","6.9112","121.94756008","1213579.29797948","1213579.29797948","275041.571704714"
"2002/6/27 11:30","23.7","85.5","1","2","0.341786435280089","1","2","0.341786435280089","1","2","0.54449669136841","6.9112","6.9112","121.94756008","1179242.49113962","1179242.49113962","272566.365185111"
"2002/6/27 11:40","23.8","85","1","2","0.49330533041161","1","2","0.49330533041161","0","1","0","6.9112","6.9112","121.926042615662","1144378.32938161","1144378.32938161","234245.723468436"
"2002/6/27 11:50","23.9","84.5","1","2","0.952380990213536","0","1","0","0","2","0","7.05656830716766","6.9112","121.925526219422","1198155.32258095","1123714.07172337","231418.568533367"
"2002/6/27 12:00","24","84","1","2","0.521957757800505","1","1","0.521957757800505","0","2","0","6.9112","6.9112","121.925955077501","1210819.65996315","1210819.65996315","243237.738647906"
"2002/6/27 12:10","24.1166666666667","83.5","1","2","1.02","0","1","0","0","2","0","9.01847637276927","6.9112","121.9174585546","2281187.87064106","1202149.99531228","247669.875314808"
"2002/6/27 12:20","24.2333333333333","83","1","2","0.399489458561352","1","1","0.399489458561352","1","1","0.636071137264728","6.9112","6.9112","121.94756008","1369457.22973657","1369457.22973657","296879.471696001"
"2002/6/27 12:30","24.35","82.5","1","2","0.309183412181821","1","2","0.309183412181821","1","2","0.492370319547887","6.9112","6.9112","121.94756008","1062370.29956531","1062370.29956531","259613.402260802"
"2002/6/27 12:40","24.4666666666667","82","0","1","0","0","1","0","1","2","0.975110752989858","8.97390449928008","6.9112","121.917632124674","1770951.27949214","714735.076526557","179932.111083801"
"2002/6/27 12:50","24.5833333333333","81.5","1","1","0.529271261971517","1","1","0.529271261971517","0","1","0","6.9112","6.9112","121.924800480852","1216760.39526281","1216760.39526281","245066.887665214"
"2002/6/27 13:00","24.7","81","1","2","0.525265946238711","1","2","0.525265946238711","0","2","0","6.9112","6.9112","121.926042236877","1213967.36589372","1213967.36589372","244087.48317349"
"2002/6/27 13:10","24.8","80.6666666666667","1","2","0.494204475672128","0","1","0","1","1","0.7884349414386","6.9112","6.9112","121.926042615546","1147597.73175805","1147597.73175805","254586.47106786"
"2002/6/27 13:20","24.9","80.3333333333333","1","2","0.389970260791349","1","1","0.389970260791349","1","2","0.620886233944004","6.9112","6.9112","121.94756008","1335696.60476869","1335696.6047687","292729.393900079"
"2002/6/27 13:30","25","80","0","1","0","0","1","0","1","2","0.979620299061772","12.5076622884322","6.9112","121.885102724237","3580386.0305795","715459.430724405","172078.397861629"
"2002/6/27 13:40","25.1","79.6666666666667","1","1","1.02","0","2","0","0","1","0","13.8060794660477","6.9112","121.85804341394","4729231.21236382","1200405.82287222","244484.053277027"
"2002/6/27 13:50","25.2","79.3333333333333","1","2","1.02","0","2","0","1","1","0.98677576916903","9.90045428063695","6.9112","121.904726440092","3424448.94440409","1893951.19797222","374172.000344205"
"2002/6/27 14:00","25.3","79","0","1","0","0","2","0","1","2","0.978215476672174","14.9814100420227","6.9112","121.847934594075","4845894.28200888","715872.895493391","171754.360486796"
"2002/6/27 14:10","25.35","78.1666666666667","1","1","0.66232936526941","1","1","0.644529344611139","1","2","0.997773494882073","6.9112","6.9112","121.94756008","2205639.2706041","2205639.2706041","419270.731104937"
"2002/6/27 14:20","25.4","77.3333333333333","1","2","0.38192934879165","1","2","0.38192934879165","1","2","0.608043961846815","6.9112","6.9112","121.94756008","1306307.1405232","1306307.1405232","289256.700458693"
"2002/6/27 14:30","25.45","76.5","0","1","0","0","1","0","1","2","0.980232952838506","11.1084412905386","6.9112","121.903012968216","2864129.13897274","715172.429193432","173888.740165312"
"2002/6/27 14:40","25.5","75.6666666666667","1","1","0.516971043494986","1","1","0.516971043494986","1","2","0.823034737815483","6.9112","6.9112","121.94756008","1768690.72856401","1768690.72856401","351996.722701653"
"2002/6/27 14:50","25.55","74.8333333333333","0","1","0","0","1","0","1","2","0.979478970216164","12.138866691062","6.9112","121.889875517773","3391622.259975","715383.762642795","172046.012218907"
"2002/6/27 15:00","25.6","74","1","1","0.571446668668165","1","1","0.571446668668165","1","2","0.909761707238436","6.9112","6.9112","121.94756008","1955269.80006903","1955269.80006903","380037.89195742"
"2002/6/27 15:10","25.6666666666667","73.5","1","2","1.02","0","1","0","0","1","0","9.15330618894882","6.9112","121.916871702447","2340689.63689473","1192617.23205311","247185.175586382"
"2002/6/27 15:20","25.7333333333333","73","1","2","0.476965264334868","1","1","0.476965264334868","1","1","0.759344234495306","6.9112","6.9112","121.94756008","1631695.70509875","1631695.70509875","332427.250082614"
"2002/6/27 15:30","25.8","72.5","0","1","0","0","1","0","1","2","0.977027876586291","12.7662339082398","6.9112","121.881777460692","3712724.64025262","715512.492971279","171473.56400495"
"2002/6/27 15:40","25.8666666666667","72","1","1","1.02","0","2","0","0","1","0","14.1659916287733","6.9112","121.852991263067","4922075.55821191","1209199.70219554","243843.512105885"
"2002/6/27 15:50","25.9333333333333","71.5","1","2","0.713168780571946","1","1","0.669949052262408","1","1","0.997773494882073","6.9112","6.9112","121.94756008","2292739.54856007","2292739.54856007","432797.49348872"
"2002/6/27 16:00","26","71","1","2","1.02","0","1","0","0","1","0","9.21873695060786","6.9112","121.916450886919","2373368.64567504","1191796.4413792","247141.013397204"
"2002/6/27 16:10","26.05","70.3333333333333","1","2","1.02","0","2","0","0","2","0","9.15091615445485","6.9112","121.91477096588","2355698.03701216","1208869.2126166","247992.383846203"
"2002/6/27 16:20","26.1","69.6666666666667","1","2","1.02","0","2","0","0","2","0","9.08445335798835","6.9112","121.915132286762","2323350.7198378","1210550.34318424","248072.599728205"
"2002/6/27 16:30","26.15","69","1","2","0.421227712312616","1","1","0.421227712312616","1","1","0.67086477975015","6.9112","6.9112","121.94756008","1449437.29078119","1449437.29078119","306560.139198611"
"2002/6/27 16:40","26.2","68.3333333333333","1","2","0.488777766628706","0","1","0","1","2","0.780827262798031","6.9112","6.9112","121.926042217054","1141987.66901381","1141987.66901381","252539.690312635"
"2002/6/27 16:50","26.25","67.6666666666667","1","2","0.474480740679145","1","1","0.474480740679145","0","1","0","6.9112","6.9112","121.92604261554","1108990.94298798","1108990.94298798","228857.094152955"
"2002/6/27 17:00","26.3","67","1","2","0.470238670514596","1","2","0.470238670514596","0","2","0","6.9112","6.9112","121.926042615662","1099915.41930117","1099915.41930117","227610.297764225"
"2002/6/27 17:10","26.1833333333333","67.5","1","2","0.293036391137821","0","1","0","1","1","0.469470645747398","6.9112","6.9112","121.926042615662","691097.424678518","691097.424678518","192704.791777896"
"2002/6/27 17:20","26.0666666666667","68","1","2","0.247682245139328","1","1","0.247682245139328","0","1","0","6.9112","6.9112","121.926042615662","584827.2034614","584827.203461401","169360.818346789"
"2002/6/27 17:30","25.95","68.5","1","2","0.164069771329494","1","2","0.164069771329494","1","1","0.262614836282629","6.9112","6.9112","121.94756008","578779.010282919","578779.010282919","209025.125670581"
"2002/6/27 17:40","25.8333333333333","69","1","2","0.245885276184103","0","1","0","1","2","0.394580949112054","6.9112","6.9112","121.926042615662","582435.230868718","582435.230868718","180530.168699979"
"2002/6/27 17:50","25.7166666666667","69.5","1","2","0.496028791944025","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","591961.346018249","591961.346018249","142284.616194781"
"2002/6/27 18:00","25.6","70","0","1","0","0","2","0","1","1","0.802922315796935","6.9112","6.9112","121.926042615662","596105.136869713","596105.136869713","160828.271887038"
"2002/6/27 18:10","25.5","70.5","1","1","0.249844088847258","1","1","0.249844088847258","0","1","0","6.9112","6.9112","121.926042615662","592101.885600861","592101.885600862","169939.834644945"
"2002/6/27 18:20","25.4","71","1","2","0.493553843746265","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","589056.247901915","589056.247901915","141899.44810471"
"2002/6/27 18:30","25.3","71.5","1","2","0.16644319482555","1","1","0.16644319482555","1","1","0.266760673556993","6.9112","6.9112","121.94756008","589419.662547593","589419.662547593","209690.903813202"
"2002/6/27 18:40","25.2","72","0","1","0","0","1","0","1","2","0.797531102487877","6.9112","6.9112","121.926042615662","590780.766455108","590780.766455108","160717.341243349"
"2002/6/27 18:50","25.1","72.5","1","1","0.166729577852914","1","1","0.166729577852914","1","2","0.267136280090253","6.9112","6.9112","121.94756008","589914.006983151","589914.006983151","209794.820413961"
"2002/6/27 19:00","25","73","1","2","0.248043291141656","1","2","0.248043291141656","0","1","0","6.9112","6.9112","121.926042615662","587590.954275811","587590.954275811","169523.59382366"
"2002/6/27 19:10","24.8833333333333","73.5","1","2","0.24678790379537","1","2","0.24678790379537","0","2","0","6.9112","6.9112","121.926042615662","585793.949603521","585793.949603521","169290.874402052"
"2002/6/27 19:20","24.7666666666667","74","1","2","0.245526167765486","0","1","0","1","1","0.394919376324291","6.9112","6.9112","121.926042615662","584735.827699734","584735.827699734","180257.985883183"
"2002/6/27 19:30","24.65","74.5","0","1","0","0","2","0","1","2","0.789294164971493","6.9112","6.9112","121.926042615662","586341.767286502","586341.767286501","158961.183793588"
"2002/6/27 19:40","24.5333333333333","75","1","1","0.165796664019648","1","1","0.165796664019648","1","2","0.265998876306814","6.9112","6.9112","121.94756008","588750.023417856","588750.023417857","209439.488446453"
"2002/6/27 19:50","24.4166666666667","75.5","1","2","0.165488683564489","1","2","0.165488683564489","1","2","0.265386225404881","6.9112","6.9112","121.94756008","586971.919211641","586971.919211641","209367.372306005"
"2002/6/27 20:00","24.3","76","0","1","0","0","1","0","1","2","0.784628328978508","6.9112","6.9112","121.926042615662","582572.938673057","582572.938673057","158533.337882924"
"2002/6/27 20:10","24.1666666666667","76.6666666666667","0","2","0","0","2","0","1","2","0.776942111765044","6.9112","6.9112","121.926042615662","578402.393058045","578402.393058045","156737.38876473"
"2002/6/27 20:20","24.0333333333333","77.3333333333333","1","1","0.241008482792177","1","1","0.241008482792177","0","1","0","6.9112","6.9112","121.926042615662","575195.966257203","575195.966257204","168126.350068632"
"2002/6/27 20:30","23.9","78","0","1","0","0","1","0","1","1","0.771752628805953","6.9112","6.9112","121.926042615662","573856.566319239","573856.566319239","156521.947160735"
"2002/6/27 20:40","23.7666666666667","78.6666666666667","1","1","0.239362827105077","0","2","0","1","2","0.386157841744171","6.9112","6.9112","121.926042615662","573461.968593781","573461.968593782","178526.821965578"
"2002/6/27 20:50","23.6333333333333","79.3333333333333","0","1","0","0","2","0","1","2","0.769009855365329","6.9112","6.9112","121.926042615662","572341.990674002","572341.990674002","155877.923190975"
"2002/6/27 21:00","23.5","80","1","1","0.2378015871161","0","2","0","1","2","0.383923095441398","6.9112","6.9112","121.926042615662","570486.744643917","570486.744643918","178093.650273065"
"2002/6/27 21:10","23.3666666666667","80.8333333333333","0","1","0","0","2","0","1","2","0.764709460595676","6.9112","6.9112","121.926042615662","569355.46096032","569355.460960321","155220.38758024"
"2002/6/27 21:20","23.2333333333333","81.6666666666667","1","1","0.470556485593948","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","568649.86711691","568649.86711691","138602.438951216"
"2002/6/27 21:30","23.1","82.5","1","2","0.236868127884072","1","1","0.236868127884072","0","2","0","6.9112","6.9112","121.926042615662","567674.529415932","567674.529415932","167299.493502925"
"2002/6/27 21:40","22.9666666666667","83.3333333333333","1","2","0.236564860159197","1","2","0.236564860159197","0","2","0","6.9112","6.9112","121.926042615662","566399.445040212","566399.445040212","167210.657406144"
"2002/6/27 21:50","22.8333333333333","84.1666666666667","1","2","0.235353910212074","0","1","0","1","1","0.380133932606517","6.9112","6.9112","121.926042615662","565040.053465013","565040.053465013","177470.95089606"
"2002/6/27 22:00","22.7","85","1","2","0.23522493771616","1","1","0.23522493771616","0","1","0","6.9112","6.9112","121.926042615662","563817.874342169","563817.87434217","166938.490569281"
"2002/6/27 22:10","22.5666666666667","85.8333333333333","1","2","0.234429076248787","0","1","0","1","1","0.378801260191501","6.9112","6.9112","121.926042615662","563234.774595716","563234.774595716","177217.219338838"
"2002/6/27 22:20","22.4333333333333","86.6666666666667","1","2","0.465761771379132","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","562931.064370934","562931.064370934","137875.043543807"
"2002/6/27 22:30","22.3","87.5","1","2","0.16","1","1","0.16","1","1","0.252386302875293","6.9112","6.9112","121.94756008","561690.05427818","561690.05427818","205808.408423999"
"2002/6/27 22:40","22.1666666666667","88.3333333333333","1","2","0.463768097236208","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","559762.776799125","559762.776799125","137547.609117022"
"2002/6/27 22:50","22.0333333333333","89.1666666666667","1","2","0.461781086853883","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","559722.650843345","559722.650843345","137324.327762002"
"2002/6/27 23:00","21.9","90","1","2","0.23260341769093","0","2","0","1","1","0.376660774695558","6.9112","6.9112","121.926042615662","560829.96736295","560829.96736295","176623.977234218"
"2002/6/27 23:10","21.9","90.3333333333333","0","1","0","0","2","0","1","2","0.754306060545548","6.9112","6.9112","121.926042615662","562350.255833178","562350.255833178","153414.496967607"
"2002/6/27 23:20","21.9","90.6666666666667","0","2","0","0","2","0","1","2","0.754774900601143","6.9112","6.9112","121.926042615662","563050.44962258","563050.44962258","153139.459520235"
"2002/6/27 23:30","21.9","91","1","1","0.464831037377221","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","562914.518256842","562914.518256842","137770.26072277"
"2002/6/27 23:40","21.9","91.3333333333333","1","2","0.234087949330262","0","2","0","1","1","0.378470759445971","6.9112","6.9112","121.926042615662","562972.751310864","562972.751310864","177093.074442706"
"2002/6/27 23:50","21.9","91.6666666666667","1","2","0.235355896865318","1","1","0.235355896865318","0","1","0","6.9112","6.9112","121.926042615662","563745.64850005","563745.64850005","166952.373950985"
"2002/6/28 0:00","21.9","92","1","2","0.468882750347752","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","565093.914875552","565093.914875552","138296.165976115"
"2002/6/28 0:10","21.9166666666667","92.1666666666667","1","2","0.469420414609104","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","566711.111082733","566711.111082733","138410.774879606"
"2002/6/28 0:20","21.9333333333333","92.3333333333333","1","2","0.236980494784596","0","2","0","1","1","0.382542974500778","6.9112","6.9112","121.926042615662","568371.08323437","568371.08323437","177905.663900975"
"2002/6/28 0:30","21.95","92.5","1","2","0.16","1","1","0.16","1","2","0.256810978429464","6.9112","6.9112","121.94756008","569908.640138327","569908.640138326","207456.196403871"
"2002/6/28 0:40","21.9666666666667","92.6666666666667","1","2","0.160569873703023","1","2","0.160569873703023","1","2","0.257824795159958","6.9112","6.9112","121.94756008","571348.4736433","571348.4736433","207795.648949747"
"2002/6/28 0:50","21.9833333333333","92.8333333333333","0","1","0","0","1","0","1","2","0.771461216551543","6.9112","6.9112","121.926042615662","573085.677321148","573085.677321148","156778.86778099"
"2002/6/28 1:00","22","93","1","1","0.16169981076209","1","1","0.16169981076209","1","2","0.259580974306937","6.9112","6.9112","121.94756008","575056.941947052","575056.941947052","208152.127232624"
"2002/6/28 1:10","22","93.3333333333333","0","1","0","0","1","0","1","2","0.777193678541921","6.9112","6.9112","121.926042615662","576780.836232817","576780.836232816","157745.872754189"
"2002/6/28 1:20","22","93.6666666666667","1","1","0.243072177501941","1","1","0.243072177501941","0","1","0","6.9112","6.9112","121.926042615662","578371.95665678","578371.956656781","168516.405824698"
"2002/6/28 1:30","22","94","1","2","0.243434865759413","0","1","0","1","1","0.391628433608938","6.9112","6.9112","121.926042615662","579985.465077178","579985.465077178","179731.311521787"
"2002/6/28 1:40","22","94.3333333333333","1","2","0.163975773528495","1","1","0.163975773528495","1","2","0.262982000714313","6.9112","6.9112","121.94756008","581732.210709635","581732.210709636","208898.17470973"
"2002/6/28 1:50","22","94.6666666666667","1","2","0.246534502957626","1","2","0.246534502957626","0","1","0","6.9112","6.9112","121.926042615662","584602.024052357","584602.024052357","169209.204822414"
"2002/6/28 2:00","22","95","1","2","0.247338689595249","0","1","0","1","1","0.397542124883468","6.9112","6.9112","121.926042615662","588096.045471778","588096.045471778","180761.205364585"
"2002/6/28 2:10","21.9833333333333","95.1666666666667","1","2","0.233374020869339","1","1","0.233374020869339","1","2","0.373632426559092","6.9112","6.9112","121.94756008","823989.351364157","823989.351364157","231638.050492188"
"2002/6/28 2:20","21.9666666666667","95.3333333333333","1","2","0.195994852895806","1","2","0.195994852895806","1","2","0.313517129314046","6.9112","6.9112","121.94756008","690028.228023222","690028.228023222","219141.602945396"
"2002/6/28 2:30","21.95","95.5","1","2","0.273501246837085","1","2","0.273501246837085","0","1","0","6.9112","6.9112","121.926042615662","646710.511449842","646710.511449842","175316.349376585"
"2002/6/28 2:40","21.9333333333333","95.6666666666667","0","1","0","0","1","0","1","1","0.855940190229601","6.9112","6.9112","121.926042615662","634622.766436986","634622.766436985","167817.348264111"
"2002/6/28 2:50","21.9166666666667","95.8333333333333","1","1","0.266381657151145","1","1","0.266381657151145","0","1","0","6.9112","6.9112","121.926042615662","631210.953941633","631210.953941633","173716.474444825"
"2002/6/28 3:00","21.9","96","0","1","0","0","1","0","1","1","0.837502351953166","6.9112","6.9112","121.926042615662","620776.241738787","620776.241738788","165581.812459573"
"2002/6/28 3:10","21.8666666666667","96","1","1","0.533786227300506","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","639480.437397902","639480.437397902","148407.086525091"
"2002/6/28 3:20","21.8333333333333","96","1","2","0.17267475726604","1","1","0.17267475726604","1","1","0.276830519619456","6.9112","6.9112","121.94756008","611997.35359496","611997.35359496","211608.038358433"
"2002/6/28 3:30","21.8","96","1","2","0.256272876584144","1","2","0.256272876584144","0","1","0","6.9112","6.9112","121.926042615662","607551.670299096","607551.670299096","171406.670506706"
"2002/6/28 3:40","21.7666666666667","96","1","2","0.255742979083376","1","2","0.255742979083376","0","2","0","6.9112","6.9112","121.926042615662","607339.721386741","607339.721386741","171329.211333874"
"2002/6/28 3:50","21.7333333333333","96","1","2","0.254324321903279","1","2","0.254324321903279","0","2","0","6.9112","6.9112","121.926042615662","604401.649384641","604401.649384641","171023.968554959"
"2002/6/28 4:00","21.7","96","1","2","0.246729792558809","0","1","0","1","1","0.397076773704963","6.9112","6.9112","121.926042615662","588301.597949601","588301.597949602","180510.176251981"
"2002/6/28 4:10","21.6833333333333","96","1","2","0.284269516929124","1","1","0.284269516929124","0","1","0","6.9112","6.9112","121.926042615662","676144.394671223","676144.394671224","178015.540990788"
"2002/6/28 4:20","21.6666666666667","96","1","2","0.244354604140348","1","2","0.244354604140348","0","2","0","6.9112","6.9112","121.926042615662","581315.486890813","581315.486890813","168798.877967461"
"2002/6/28 4:30","21.65","96","1","2","0.241141784312156","0","1","0","1","1","0.388298676556113","6.9112","6.9112","121.926042615662","575630.052822618","575630.052822618","179100.534810747"
"2002/6/28 4:40","21.6333333333333","96","1","2","0.483081513521691","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","580175.66249389","580175.662493889","140404.580055758"
"2002/6/28 4:50","21.6166666666667","96","1","2","0.162167559142874","1","1","0.162167559142874","1","1","0.260494434636266","6.9112","6.9112","121.94756008","577586.266515886","577586.266515886","208262.974698343"
"2002/6/28 5:00","21.6","96","1","2","0.241304519791105","1","2","0.241304519791105","0","1","0","6.9112","6.9112","121.926042615662","574543.541771367","574543.541771368","168137.113434209"
"2002/6/28 5:10","21.9166666666667","92.5","1","2","0.249160250753662","0","1","0","1","1","0.401684066646996","6.9112","6.9112","121.926042615662","596162.94501142","596162.94501142","180975.348532018"
"2002/6/28 5:20","22.2333333333333","89","0","1","0","0","2","0","1","2","0.781338141598756","6.9112","6.9112","121.926042615662","581788.353689441","581788.353689441","157195.902167482"
"2002/6/28 5:30","22.55","85.5","0","2","0","0","2","0","1","2","0.771108120897572","6.9112","6.9112","121.926042615662","575107.656832986","575107.656832986","155206.17773994"
"2002/6/28 5:40","22.8666666666667","82","1","1","0.23713508540364","0","2","0","1","2","0.384089867878765","6.9112","6.9112","121.926042615662","571972.70555177","571972.70555177","177696.793449407"
"2002/6/28 5:50","23.1833333333333","78.5","1","2","0.16","1","1","0.16","1","2","0.25345000225601","6.9112","6.9112","121.94756008","565051.764758767","565051.764758767","205857.351492912"
"2002/6/28 6:00","23.5","75","1","2","0.227018539665531","1","2","0.227018539665531","0","1","0","6.9112","6.9112","121.926042615662","548393.877844639","548393.877844639","165295.670219686"
"2002/6/28 6:10","23.8333333333333","72","1","2","0.221024844817862","1","2","0.221024844817862","0","2","0","6.9112","6.9112","121.926042615662","535642.733162766","535642.733162766","164052.736358554"
"2002/6/28 6:20","24.1666666666667","69","1","2","0.16","1","2","0.16","1","1","0.23000944887853","6.9112","6.9112","121.94756008","514276.388873239","514276.388873239","198363.228659168"
"2002/6/28 6:30","24.5","66","1","2","0.208013204726074","1","2","0.208013204726074","0","1","0","6.9112","6.9112","121.926042615662","506048.411582963","506048.411582964","161328.457272068"
"2002/6/28 6:40","24.8333333333333","63","1","2","0.407374340478993","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","500402.641379325","500402.641379325","129556.015089348"
"2002/6/28 6:50","25.1666666666667","60","1","2","0.400448384518623","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","494178.634159713","494178.634159713","128635.601399997"
