1,"2.1mp.cws.beijing.random.sys"
"2002/6/28 7:00","25.5","57","1","2","0.210817909950324","1","1","0.210817909950324","0","2","0","6.9112","6.9112","121.926042615662","517974.841785137","517974.841785137","162092.279443122"
"2002/6/28 7:10","25.8166666666667","54.5","0","1","0","0","1","0","1","1","0.864540615667659","6.9112","6.9112","121.926042615662","645774.651920707","645774.651920707","162391.260844568"
"2002/6/28 7:20","26.1333333333333","52","1","1","0.16","1","1","0.16","1","2","0.239775360387985","6.9112","6.9112","121.94756008","537504.332337873","537504.332337873","199884.518484491"
"2002/6/28 7:30","26.45","49.5","1","2","0.44448279709133","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","551319.635862816","551319.635862815","135073.784566142"
"2002/6/28 7:40","26.7666666666667","47","1","2","0.450154224429287","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","561796.995629938","561796.995629938","135992.117348255"
"2002/6/28 7:50","27.0833333333333","44.5","1","2","0.16","1","1","0.16","1","1","0.250593087598086","6.9112","6.9112","121.94756008","561514.691601164","561514.691601164","201782.638218064"
"2002/6/28 8:00","27.4","42","1","2","0.207410766763051","1","2","0.207410766763051","0","1","0","6.9112","6.9112","121.926042615662","515585.633306511","515585.633306512","161529.515824423"
"2002/6/28 8:10","27.5","41.8333333333333","1","2","0.19495847147109","1","2","0.19495847147109","0","2","0","6.9112","6.9112","121.926042615662","485410.783254671","485410.783254671","158918.851871491"
"2002/6/28 8:20","27.6","41.6666666666667","1","2","0.661808781949088","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","828302.08819828","828302.08819828","171770.538428735"
"2002/6/28 8:30","27.7","41.5","1","2","0.389221026629271","0","2","0","1","1","0.647464556899798","6.9112","6.9112","121.926042615662","966779.57182912","966779.571829121","216960.800014347"
"2002/6/28 8:40","27.8","41.3333333333333","1","2","0.364861660933587","1","1","0.364861660933587","0","1","0","6.9112","6.9112","121.926042615662","901393.103934867","901393.103934867","199409.783263574"
"2002/6/28 8:50","27.9","41.1666666666667","1","2","0.243540521010932","1","2","0.243540521010932","1","1","0.399912680419751","6.9112","6.9112","121.94756008","896740.150670284","896740.150670284","233790.391513801"
"2002/6/28 9:00","28","41","0","1","0","0","1","0","1","2","0.95734420491495","8.79480751994302","6.9112","121.918430955656","1679213.59420504","714698.406060589","167649.373970433"
"2002/6/28 9:10","28.1166666666667","40.8333333333333","1","1","0.510829208551452","1","1","0.510829208551452","0","1","0","6.9112","6.9112","121.924908331792","1255887.50070964","1255887.50070965","242311.342782004"
"2002/6/28 9:20","28.2333333333333","40.6666666666667","1","2","0.421816354956466","1","2","0.421816354956466","0","2","0","6.9112","6.9112","121.926042269768","1035643.07521329","1035643.0752133","215144.128810781"
"2002/6/28 9:30","28.35","40.5","1","2","0.279862380051773","1","2","0.279862380051773","1","1","0.456951217958169","6.9112","6.9112","121.94756008","1024028.55921992","1024028.55921992","247246.42102625"
"2002/6/28 9:40","28.4666666666667","40.3333333333333","1","2","0.443196854212448","0","1","0","1","2","0.728739408768559","6.9112","6.9112","121.926042615662","1089561.98473154","1089561.98473154","234649.056735627"
"2002/6/28 9:50","28.5833333333333","40.1666666666667","0","1","0","0","2","0","1","2","0.957013174387362","9.98184947980482","6.9112","121.91329174845","2287224.06588823","714941.525155807","164500.816123981"
"2002/6/28 10:00","28.7","40","1","1","0.39800955957826","1","1","0.39800955957826","1","2","0.645179403164525","6.9112","6.9112","121.94756008","1442611.14576823","1442611.14576823","295530.147314007"
"2002/6/28 10:10","28.8","39.8333333333333","1","2","0.321462404369906","1","2","0.321462404369906","1","2","0.520875452570675","6.9112","6.9112","121.94756008","1164198.60745376","1164198.60745376","263646.474903798"
"2002/6/28 10:20","28.9","39.6666666666667","1","2","0.472105691837901","0","1","0","1","2","0.772882236831313","6.9112","6.9112","121.92604261549","1155285.29945688","1155285.29945688","244509.218027082"
"2002/6/28 10:30","29","39.5","1","2","0.47716719754591","1","1","0.47716719754591","0","1","0","6.9112","6.9112","121.926042615662","1164825.34242235","1164825.34242235","231488.000032654"
"2002/6/28 10:40","29.1","39.3333333333333","1","2","0.471346875688284","1","2","0.471346875688284","0","2","0","6.9112","6.9112","121.926042615662","1149310.07516891","1149310.07516891","229661.859553969"
"2002/6/28 10:50","29.2","39.1666666666667","1","2","0.916277841934413","0","1","0","0","2","0","7.09890992350452","6.9112","121.925215548834","1227694.63489809","1131571.02878552","224934.802934507"
"2002/6/28 11:00","29.3","39","0","1","0","0","2","0","1","1","0.956846510262173","10.9182837082116","6.9112","121.905068546326","2766765.46295489","715133.443649193","161906.268663206"
"2002/6/28 11:10","29.4","38.8333333333333","1","1","0.666902442492365","1","1","0.666902442492365","0","1","0","6.9112","6.9112","121.923629543032","1619079.69606363","1619079.69606363","296034.058920329"
"2002/6/28 11:20","29.5","38.6666666666667","1","2","0.937360712559556","0","1","0","0","2","0","7.21781255783129","6.9112","121.924501567892","1310645.31710473","1153634.26729498","229756.718399641"
"2002/6/28 11:30","29.6","38.5","1","2","0.483686755626973","1","1","0.483686755626973","0","2","0","6.9112","6.9112","121.925857978768","1177232.87684842","1177232.87684842","233398.797595242"
"2002/6/28 11:40","29.7","38.3333333333333","1","2","0.911890722814149","0","1","0","0","2","0","7.04774112266439","6.9112","121.925557516861","1191997.18357245","1122076.20305214","223798.054613914"
"2002/6/28 11:50","29.8","38.1666666666667","1","2","0.479579906722942","0","2","0","1","1","0.78248450649409","6.9112","6.9112","121.925960393058","1168961.4060633","1168961.4060633","247312.095379603"
"2002/6/28 12:00","29.9","38","1","2","0.946714205674664","0","2","0","0","1","0","7.28120058418711","6.9112","121.92454917128","1354865.97503085","1165394.92646633","231979.811446519"
"2002/6/28 12:10","30","37.8333333333333","1","2","0.580233523010654","1","1","0.580233523010654","0","2","0","6.9112","6.9112","121.925819807764","1405626.83817451","1405626.83817451","264782.939962439"
"2002/6/28 12:20","30.1","37.6666666666667","1","2","0.444864857765616","0","1","0","1","1","0.723336343209801","6.9112","6.9112","121.926042547721","1079432.46302023","1079432.46302023","236123.805357969"
"2002/6/28 12:30","30.2","37.5","1","2","0.277576665984815","1","1","0.277576665984815","1","2","0.449268169198094","6.9112","6.9112","121.94756008","1003408.70342633","1003408.70342633","246898.420258898"
"2002/6/28 12:40","30.3","37.3333333333333","1","2","0.396378502052638","0","1","0","1","2","0.645587084048597","6.9112","6.9112","121.926042615662","963871.481534535","963871.481534535","220738.637513563"
"2002/6/28 12:50","30.4","37.1666666666667","1","2","0.783843395004556","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","962729.900323074","962729.900323074","195557.684803919"
"2002/6/28 13:00","30.5","37","1","2","0.796900321553459","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","980807.307460367","980807.307460367","198357.810036038"
"2002/6/28 13:10","30.6","37","0","1","0","0","2","0","1","1","0.95571578404656","8.74064108938047","6.9112","121.918588473283","1651467.39262535","714687.316313726","170073.258767603"
"2002/6/28 13:20","30.7","37","1","1","0.405334167257794","1","1","0.405334167257794","1","2","0.649820226705283","6.9112","6.9112","121.94756008","1437320.86335737","1437320.86335737","299343.578316784"
"2002/6/28 13:30","30.8","37","1","2","1.01194859074495","0","1","0","0","1","0","7.63297701765533","6.9112","121.923478240435","1600272.94765213","1230666.37672464","247344.391685258"
"2002/6/28 13:40","30.9","37","1","2","0.580717822162895","0","2","0","1","1","0.939739352950006","6.9112","6.9112","121.925607973301","1399430.48601713","1399430.48601713","284345.488967822"
"2002/6/28 13:50","31","37","1","2","0.554439979413543","0","2","0","1","2","0.897265805335818","6.9112","6.9112","121.926042483125","1336171.19702203","1336171.19702203","274516.64332669"
"2002/6/28 14:00","31.1","37","0","1","0","0","2","0","1","2","0.95654327740758","12.2819349805163","6.9112","121.887969527746","3464850.63799482","715413.115078365","163749.425323368"
"2002/6/28 14:10","31.0833333333333","37","1","1","1.02","0","2","0","1","2","0.960504845249104","7.57736847131275","6.9112","121.919561200873","2283098.95880799","1941979.2944331","374481.508309892"
"2002/6/28 14:20","31.0666666666667","37","1","2","1.02","0","2","0","0","1","0","9.13361944665262","6.9112","121.916364091748","2379009.41282656","1241022.35945129","249353.567838985"
"2002/6/28 14:30","31.05","37","0","1","0","0","2","0","1","1","0.955857519393734","14.807311299774","6.9112","121.851633886309","4756896.11873215","715849.053184589","162768.83018689"
"2002/6/28 14:40","31.0333333333333","37","1","1","1.02","0","2","0","0","1","0","15.4337295447098","6.9112","121.830362170629","5611723.44192556","1250851.42554967","240747.554494274"
"2002/6/28 14:50","31.0166666666667","37","1","2","1.02","0","2","0","1","1","0.960481388603884","10.700424934006","6.9112","121.891555040343","3883666.12853128","1943793.14619603","369261.360159052"
"2002/6/28 15:00","31","37","1","2","0.801272499996698","1","1","0.801272499996698","0","1","0","6.9112","6.9112","121.923759204678","1899147.50711645","1899147.50711645","347771.076223434"
"2002/6/28 15:10","30.9666666666667","37","1","2","1.02","0","1","0","0","2","0","9.74596765567255","6.9112","121.914333278104","2691277.91125884","1239762.9145523","249297.81030837"
"2002/6/28 15:20","30.9333333333333","37","1","2","0.489361514458238","1","1","0.489361514458238","1","1","0.783473961196713","6.9112","6.9112","121.94756008","1728850.84233668","1728850.84233668","338423.346492813"
"2002/6/28 15:30","30.9","37","1","2","1.02","0","1","0","0","1","0","8.12054495861543","6.9112","121.921006053022","1856077.8056799","1236810.67879782","249206.476873505"
"2002/6/28 15:40","30.8666666666667","37","1","2","1.02","0","2","0","0","2","0","10.1561993946122","6.9112","121.911857544987","2911707.99461655","1250171.59811254","249667.004585309"
"2002/6/28 15:50","30.8333333333333","37","0","1","0","0","2","0","1","1","0.955697767671952","17.199064639422","6.9112","121.809352864943","5979440.8855954","716176.7224169","162248.836243098"
"2002/6/28 16:00","30.8","37","1","1","1.02","1","1","1.02","1","2","0.981882480617455","8.03170148531871","6.9112","121.94756008","3660849.53742343","3086951.36418078","568285.063247813"
"2002/6/28 16:10","30.7833333333333","37.1666666666667","1","2","0.707550092614087","1","2","0.707550092614087","0","1","0","6.9112","6.9112","121.92536597987","1674130.41325487","1674130.41325487","309895.450187753"
"2002/6/28 16:20","30.7666666666667","37.3333333333333","1","2","0.610534427830227","0","1","0","1","1","0.960544340856472","6.9112","6.9112","121.926042409331","1448633.31701401","1448633.31701401","292416.272954024"
"2002/6/28 16:30","30.75","37.5","1","2","1.02","0","2","0","0","1","0","7.93499087023467","6.9112","121.921889476911","1768614.77829118","1244360.20551265","249490.885734684"
"2002/6/28 16:40","30.7333333333333","37.6666666666667","0","1","0","0","2","0","1","1","0.955735149398348","13.2002011820835","6.9112","121.874377253428","3934767.60163769","715601.570665215","162422.537082402"
"2002/6/28 16:50","30.7166666666667","37.8333333333333","1","1","1.02","0","2","0","0","1","0","14.0647253440205","6.9112","121.852403609679","4912919.66450843","1251887.78321148","246197.717503091"
"2002/6/28 17:00","30.7","38","1","2","0.937323784233284","1","1","0.937323784233284","0","2","0","6.9112","6.9112","121.921733589385","2231679.25634116","2231679.25634116","408516.704246544"
"2002/6/28 17:10","30.5333333333333","38.3333333333333","1","2","0.304400421347087","0","1","0","1","1","0.493072418293491","6.9112","6.9112","121.926041301405","734370.239752566","734370.239752567","194830.676104831"
"2002/6/28 17:20","30.3666666666667","38.6666666666667","1","2","0.16","1","1","0.16","1","2","0.219746575750107","6.9112","6.9112","121.94756008","491770.61970844","491770.619708439","195102.96895073"
"2002/6/28 17:30","30.2","39","1","2","0.198785149835759","1","2","0.198785149835759","0","1","0","6.9112","6.9112","121.926042615662","482949.516118118","482949.516118118","159358.445463636"
"2002/6/28 17:40","30.0333333333333","39.3333333333333","1","2","0.199460225715781","0","1","0","1","1","0.325771943193901","6.9112","6.9112","121.926042615662","486562.914322255","486562.914322256","168333.198836341"
"2002/6/28 17:50","29.8666666666667","39.6666666666667","1","2","0.200140380439964","1","1","0.200140380439964","0","1","0","6.9112","6.9112","121.926042615662","488410.300770401","488410.300770401","159718.299116179"
"2002/6/28 18:00","29.7","40","1","2","0.200698459773856","0","1","0","1","1","0.328632594119846","6.9112","6.9112","121.926042615662","491031.755895505","491031.755895506","168449.204344742"
"2002/6/28 18:10","29.5333333333333","40.5","1","2","0.402926286964234","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","495646.909792508","495646.909792508","128945.148393846"
"2002/6/28 18:20","29.3666666666667","41","1","2","0.16","1","1","0.16","1","1","0.222486163445082","6.9112","6.9112","121.94756008","498407.78996111","498407.78996111","195465.368958365"
"2002/6/28 18:30","29.2","41.5","1","2","0.202467509774288","0","1","0","1","2","0.331672647661727","6.9112","6.9112","121.926042615662","495599.344381261","495599.344381261","168821.815006136"
"2002/6/28 18:40","29.0333333333333","42","1","2","0.16","1","1","0.16","1","2","0.220318197248118","6.9112","6.9112","121.94756008","493542.349552057","493542.349552057","194846.17988329"
"2002/6/28 18:50","28.8666666666667","42.5","1","2","0.201345386254362","1","2","0.201345386254362","0","1","0","6.9112","6.9112","121.926042615662","492397.599619566","492397.599619566","160006.532593301"
"2002/6/28 19:00","28.7","43","0","1","0","0","1","0","1","1","0.657831834164414","6.9112","6.9112","121.926042615662","491541.237534414","491541.237534414","139826.258703588"
"2002/6/28 19:10","28.5333333333333","43.3333333333333","1","1","0.199692043238333","0","2","0","1","2","0.328415977412785","6.9112","6.9112","121.926042615662","490834.486562323","490834.486562324","167947.823460142"
"2002/6/28 19:20","28.3666666666667","43.6666666666667","1","2","0.199344339878433","0","2","0","1","2","0.327983082302068","6.9112","6.9112","121.926042615662","490187.308518327","490187.308518327","167843.009066208"
"2002/6/28 19:30","28.2","44","1","2","0.198730211990031","0","2","0","1","2","0.327362252611719","6.9112","6.9112","121.926042615662","489248.658823435","489248.658823435","167631.449139374"
"2002/6/28 19:40","28.0333333333333","44.3333333333333","1","2","0.394027755362088","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","487723.798727963","487723.798727963","127769.352932409"
"2002/6/28 19:50","27.8666666666667","44.6666666666667","0","1","0","0","2","0","1","1","0.649571023109933","6.9112","6.9112","121.926042615662","484755.375171767","484755.375171767","137589.780826677"
"2002/6/28 20:00","27.7","45","1","1","0.195072683075986","1","1","0.195072683075986","0","1","0","6.9112","6.9112","121.926042615662","481105.991772543","481105.991772544","158820.143275405"
"2002/6/28 20:10","27.4833333333333","46","1","2","0.386714117181287","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","479355.463957773","479355.463957773","126767.048071461"
"2002/6/28 20:20","27.2666666666667","47","1","2","0.193522958219811","0","2","0","1","1","0.320198429319783","6.9112","6.9112","121.926042615662","478378.609402145","478378.609402145","166199.433041911"
"2002/6/28 20:30","27.05","48","0","1","0","0","2","0","1","2","0.640781933643161","6.9112","6.9112","121.926042615662","478308.411445769","478308.411445769","136867.057770388"
"2002/6/28 20:40","26.8333333333333","49","1","1","0.385390452828965","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","478805.596131659","478805.596131659","126608.20719678"
"2002/6/28 20:50","26.6166666666667","50","0","1","0","0","2","0","1","1","0.642214812501222","6.9112","6.9112","121.926042615662","479106.570189187","479106.570189187","136624.428720545"
"2002/6/28 21:00","26.4","51","1","1","0.193812471287411","0","2","0","1","2","0.320668888734124","6.9112","6.9112","121.926042615662","479083.201056375","479083.201056375","166265.46453524"
"2002/6/28 21:10","26.1666666666667","52","1","2","0.16","1","1","0.16","1","2","0.213539802035171","6.9112","6.9112","121.94756008","478715.64841466","478715.64841466","192019.893345957"
"2002/6/28 21:20","25.9333333333333","53","1","2","0.386363347894458","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","478874.418642463","478874.418642463","126717.218582356"
"2002/6/28 21:30","25.7","54","1","2","0.387424504728958","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","481776.836443496","481776.836443496","126899.157737639"
"2002/6/28 21:40","25.4666666666667","55","0","1","0","0","2","0","1","1","0.650006369006916","6.9112","6.9112","121.926042615662","484669.687638024","484669.687638024","137108.136735884"
"2002/6/28 21:50","25.2333333333333","56","1","1","0.194839451949272","1","1","0.194839451949272","0","1","0","6.9112","6.9112","121.926042615662","481629.520315882","481629.520315882","158803.037767786"
"2002/6/28 22:00","25","57","1","2","0.192664964481437","0","1","0","1","1","0.31928625752956","6.9112","6.9112","121.926042615662","476915.524316926","476915.524316926","165913.884871279"
"2002/6/28 22:10","24.7833333333333","58.1666666666667","1","2","0.382188359099292","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","475410.220946826","475410.220946826","126177.747249424"
"2002/6/28 22:20","24.5666666666667","59.3333333333333","1","2","0.381016793935879","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","474651.118412711","474651.118412711","126030.867921541"
"2002/6/28 22:30","24.35","60.5","1","2","0.191744427623128","1","1","0.191744427623128","0","2","0","6.9112","6.9112","121.926042615662","474672.5271166","474672.527116601","158178.121878446"
"2002/6/28 22:40","24.1333333333333","61.6666666666667","0","1","0","0","1","0","1","1","0.63666791878239","6.9112","6.9112","121.926042615662","474904.73331671","474904.73331671","135983.99659327"
"2002/6/28 22:50","23.9166666666667","62.8333333333333","1","1","0.381474835829955","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","475508.67455272","475508.67455272","126099.63871225"
"2002/6/28 23:00","23.7","64","1","2","0.381921314852632","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","476106.28112365","476106.28112365","126161.858670111"
"2002/6/28 23:10","23.55","63.8333333333333","0","1","0","0","2","0","1","1","0.63278048680272","6.9112","6.9112","121.926042615662","471155.352028239","471155.352028239","134690.05624616"
"2002/6/28 23:20","23.4","63.6666666666667","0","2","0","0","2","0","1","2","0.623721527457431","6.9112","6.9112","121.926042615662","463800.10689287","463800.10689287","133273.762188429"
"2002/6/28 23:30","23.25","63.5","1","1","0.363783626463988","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","456223.546590614","456223.546590614","123739.820042821"
"2002/6/28 23:40","23.1","63.3333333333333","1","2","0.179772593939392","1","1","0.179772593939392","0","2","0","6.9112","6.9112","121.926042615662","448982.320411321","448982.320411322","155790.927398376"
"2002/6/28 23:50","22.95","63.1666666666667","1","2","0.352003117463805","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","442290.8304225","442290.8304225","122177.429542648"
"2002/6/29 0:00","22.8","63","0","1","0","0","2","0","1","1","0.589211898444499","6.9112","6.9112","121.926042615662","435837.226358745","435837.226358744","128400.274537862"
"2002/6/29 0:10","22.6666666666667","63","1","1","0.341117853336515","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","430964.187411422","430964.187411423","120775.494117708"
"2002/6/29 0:20","22.5333333333333","63","1","2","0.16","1","1","0.16","1","1","0.2","6.9112","6.9112","121.94756008","426648.245579229","426648.245579229","182047.142994976"
"2002/6/29 0:30","22.4","63","1","2","0.16","1","2","0.16","1","2","0.2","6.9112","6.9112","121.94756008","421279.997817867","421279.997817867","181212.410279518"
"2002/6/29 0:40","22.2666666666667","63","0","1","0","0","1","0","1","2","0.562671501953083","6.9112","6.9112","121.926042615662","415256.841515055","415256.841515055","125451.308543052"
"2002/6/29 0:50","22.1333333333333","63","1","1","0.161991150940815","0","2","0","1","2","0.277429937731418","6.9112","6.9112","121.926042615662","409693.279975338","409693.279975338","157490.087805006"
"2002/6/29 1:00","22","63","1","2","0.16","0","2","0","1","2","0.274220165528432","6.9112","6.9112","121.926042615662","404564.438647925","404564.438647925","156921.810460183"
"2002/6/29 1:10","21.85","62.8333333333333","1","2","0.16","1","1","0.16","1","2","0.2","6.9112","6.9112","121.94756008","398294.013065425","398294.013065425","176481.57870809"
"2002/6/29 1:20","21.7","62.6666666666667","1","2","0.16","1","2","0.16","0","1","0","6.9112","6.9112","121.926042615662","391529.631800716","391529.631800716","149776.351659431"
"2002/6/29 1:30","21.55","62.5","1","2","0.302296481207529","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","385695.90945774","385695.90945774","115858.886367933"
"2002/6/29 1:40","21.4","62.3333333333333","0","1","0","0","2","0","1","1","0.524670252818292","6.9112","6.9112","121.926042615662","380752.596363681","380752.596363681","119194.329732045"
"2002/6/29 1:50","21.25","62.1666666666667","1","1","0.16","1","1","0.16","1","2","0.2","6.9112","6.9112","121.94756008","377188.647076924","377188.647076924","172048.006368677"
"2002/6/29 2:00","21.1","62","1","2","0.291212453651081","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","373019.277021478","373019.277021478","114496.775485689"
"2002/6/29 2:10","20.9333333333333","63","0","1","0","0","2","0","1","1","0.833218788285302","6.9112","6.9112","121.926042615662","600558.014316721","600558.014316721","146426.932414309"
"2002/6/29 2:20","20.7666666666667","64","1","1","0.182915447958297","0","2","0","1","2","0.321081047393353","6.9112","6.9112","121.926042615662","467614.51085085","467614.51085085","160742.255731644"
"2002/6/29 2:30","20.6","65","1","2","0.162223963929029","1","1","0.162223963929029","0","1","0","6.9112","6.9112","121.926042615662","414276.091713785","414276.091713785","152343.38585893"
"2002/6/29 2:40","20.4333333333333","66","1","2","0.16","1","2","0.16","0","2","0","6.9112","6.9112","121.926042615662","392104.715734778","392104.715734778","149432.249648919"
"2002/6/29 2:50","20.2666666666667","67","1","2","0.300528242158732","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","385601.499637153","385601.499637153","115639.997182694"
"2002/6/29 3:00","20.1","68","1","2","0.16","1","1","0.16","1","1","0.2","6.9112","6.9112","121.94756008","377030.498206946","377030.498206946","171669.019432501"
"2002/6/29 3:10","19.9333333333333","69","1","2","0.16","1","2","0.16","0","1","0","6.9112","6.9112","121.926042615662","385028.078576573","385028.078576573","148362.208396854"
"2002/6/29 3:20","19.7666666666667","70","1","2","0.16","0","1","0","1","1","0.251497189627282","6.9112","6.9112","121.926042615662","365128.621964684","365128.621964685","150561.403936499"
"2002/6/29 3:30","19.6","71","1","2","0.16","0","2","0","1","2","0.24868512746139","6.9112","6.9112","121.926042615662","360642.044902234","360642.044902235","149951.16045649"
"2002/6/29 3:40","19.4333333333333","72","0","1","0","0","2","0","1","2","0.502610676509292","6.9112","6.9112","121.926042615662","361854.974935273","361854.974935272","116344.551644154"
"2002/6/29 3:50","19.2666666666667","73","1","1","0.16","0","2","0","1","2","0.24965839381915","6.9112","6.9112","121.926042615662","361345.648110801","361345.648110802","149857.848577924"
"2002/6/29 4:00","19.1","74","1","2","0.16","1","1","0.16","0","1","0","6.9112","6.9112","121.926042615662","355357.469252027","355357.469252027","143874.525097878"
"2002/6/29 4:10","18.9333333333333","75.1666666666667","0","1","0","0","1","0","1","1","0.550118256087584","6.9112","6.9112","121.926042615662","395790.889663895","395790.889663895","120017.945116991"
"2002/6/29 4:20","18.7666666666667","76.3333333333333","1","1","0.16","1","1","0.16","0","1","0","6.9112","6.9112","121.926042615662","355137.941280092","355137.941280093","143818.512965413"
"2002/6/29 4:30","18.6","77.5","1","2","0.282459135897082","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","363138.29442533","363138.29442533","113431.28482454"
"2002/6/29 4:40","18.4333333333333","78.6666666666667","1","2","0.283040636450752","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","364403.515877245","364403.515877245","113498.275291502"
"2002/6/29 4:50","18.2666666666667","79.8333333333333","1","2","0.280257125679331","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","360894.605399466","360894.605399466","113162.869142789"
"2002/6/29 5:00","18.1","81","1","2","0.16","0","2","0","1","1","0.270343049518689","6.9112","6.9112","121.926042615662","390277.347257731","390277.347257731","152917.351964696"
"2002/6/29 5:10","18.6666666666667","78.3333333333333","1","2","0.30846957603925","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","396365.026985417","396365.026985417","116625.663167613"
"2002/6/29 5:20","19.2333333333333","75.6666666666667","1","2","0.16","1","1","0.16","1","1","0.2","6.9112","6.9112","121.94756008","367375.372781273","367375.372781273","170156.846757786"
"2002/6/29 5:30","19.8","73","1","2","0.16","1","2","0.16","0","1","0","6.9112","6.9112","121.926042615662","365195.670294123","365195.670294124","145591.444897145"
"2002/6/29 5:40","20.3666666666667","70.3333333333333","1","2","0.16","1","2","0.16","1","1","0.2","6.9112","6.9112","121.94756008","369006.638135629","369006.638135629","170978.297196403"
"2002/6/29 5:50","20.9333333333333","67.6666666666667","1","2","0.16","1","2","0.16","0","1","0","6.9112","6.9112","121.926042615662","373560.896831964","373560.896831965","147025.682984689"
"2002/6/29 6:00","21.5","65","1","2","0.16","1","2","0.16","1","1","0.2","6.9112","6.9112","121.94756008","378926.322122085","378926.322122085","173047.204656257"
"2002/6/29 6:10","22.0666666666667","62.8333333333333","1","2","0.354766560279769","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","450500.929234015","450500.929234015","122598.28211032"
"2002/6/29 6:20","22.6333333333333","60.6666666666667","1","2","0.16","1","1","0.16","1","1","0.2","6.9112","6.9112","121.94756008","427818.282706852","427818.282706853","181784.224802715"
"2002/6/29 6:30","23.2","58.5","1","2","0.16","1","2","0.16","1","2","0.2","6.9112","6.9112","121.94756008","441480.94825036","441480.94825036","184565.550416555"
"2002/6/29 6:40","23.7666666666667","56.3333333333333","1","2","0.175570487024513","1","2","0.175570487024513","0","1","0","6.9112","6.9112","121.926042615662","440825.731237987","440825.731237987","154973.903135586"
"2002/6/29 6:50","24.3333333333333","54.1666666666667","1","2","0.354950414415662","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","447401.466522242","447401.466522242","122589.039312398"
"2002/6/29 7:00","24.9","52","1","2","0.187431337277858","1","1","0.187431337277858","0","2","0","6.9112","6.9112","121.926042615662","469644.51563934","469644.51563934","157422.165478908"
"2002/6/29 7:10","25.4666666666667","50.3333333333333","1","2","0.193039327417243","1","2","0.193039327417243","0","2","0","6.9112","6.9112","121.926042615662","482000.033590976","482000.033590977","158550.171106346"
"2002/6/29 7:20","26.0333333333333","48.6666666666667","1","2","0.218353476861083","0","1","0","1","1","0.365237700435912","6.9112","6.9112","121.926042615662","544484.572529715","544484.572529715","171187.085917476"
"2002/6/29 7:30","26.6","47","1","2","0.16","1","1","0.16","1","2","0.264709781808886","6.9112","6.9112","121.94756008","593210.82845488","593210.82845488","205928.479541938"
"2002/6/29 7:40","27.1666666666667","45.3333333333333","1","2","0.228141463169489","0","1","0","1","2","0.378547856986742","6.9112","6.9112","121.926042615662","565357.57021927","565357.570219269","173958.309741622"
"2002/6/29 7:50","27.7333333333333","43.6666666666667","1","2","0.460708866725557","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","573317.153371174","573317.153371174","137552.56650592"
"2002/6/29 8:00","28.3","42","1","2","0.16","1","1","0.16","1","1","0.25545325526939","6.9112","6.9112","121.94756008","572711.335876594","572711.335876594","204026.890535215"
"2002/6/29 8:10","28.55","40.8333333333333","0","1","0","0","1","0","1","2","0.956451580626201","7.57552566836519","6.9112","121.923913171744","1054601.93582492","714413.758373343","171994.138862896"
"2002/6/29 8:20","28.8","39.6666666666667","1","1","0.490031516729879","0","2","0","1","2","0.806284581324819","6.9112","6.9112","121.925642569772","1205595.08119121","1205595.08119121","250142.225977584"
"2002/6/29 8:30","29.05","38.5","1","2","0.496875754198935","1","1","0.496875754198935","0","1","0","6.9112","6.9112","121.926042493675","1210949.5883728","1210949.5883728","237569.568223521"
"2002/6/29 8:40","29.3","37.3333333333333","1","2","0.964046803638879","0","1","0","0","2","0","7.43752711894552","6.9112","121.923872147585","1463923.41062252","1194401.68111841","236346.557275865"
"2002/6/29 8:50","29.55","36.1666666666667","1","2","0.998311148638316","0","2","0","0","2","0","7.69982952385571","6.9112","121.922376790553","1646910.75754007","1243074.09652617","244874.200480377"
"2002/6/29 9:00","29.8","35","1","2","0.392182175610348","1","1","0.392182175610348","1","1","0.637299254244617","6.9112","6.9112","121.94756008","1426562.71509404","1426562.71509404","292842.128495145"
"2002/6/29 9:10","30.0666666666667","34","1","2","0.508121845302199","1","2","0.508121845302199","0","1","0","6.9112","6.9112","121.926042471031","1239517.79279759","1239517.79279759","241168.872452393"
"2002/6/29 9:20","30.3333333333333","33","1","2","0.326695956168612","1","2","0.326695956168612","1","1","0.531468789743722","6.9112","6.9112","121.94756008","1189964.85186678","1189964.85186678","265492.902023044"
"2002/6/29 9:30","30.6","32","1","2","0.486898145105201","0","1","0","1","2","0.799889706602062","6.9112","6.9112","121.926042615662","1196002.95639075","1196002.95639075","249203.727022752"
"2002/6/29 9:40","30.8666666666667","31","1","2","0.50839351849837","0","2","0","1","2","0.837191042554878","6.9112","6.9112","121.926042615662","1251830.17141294","1251830.17141294","256406.402218234"
"2002/6/29 9:50","31.1333333333333","30","0","1","0","0","2","0","1","2","0.957587115372476","11.4177355896049","6.9112","121.899105887803","3022475.01810676","715235.850204244","159888.735790956"
"2002/6/29 10:00","31.4","29","1","1","1.02","0","2","0","0","1","0","11.0740280765862","6.9112","121.894731774338","3407338.10927567","1276145.49963939","250397.901688043"
"2002/6/29 10:10","31.65","28.1666666666667","0","1","0","0","2","0","1","1","0.959783937519681","16.1087460213252","6.9112","121.827890732587","5422201.36626458","716027.313149994","158264.007421974"
"2002/6/29 10:20","31.9","27.3333333333333","1","1","1.02","0","2","0","1","2","0.955675787236022","10.387067725966","6.9112","121.894309223864","3751938.73449664","1972447.053774","365877.45105432"
"2002/6/29 10:30","32.15","26.5","1","2","0.495883625887193","1","1","0.495883625887193","1","2","0.79803392538449","6.9112","6.9112","121.94756008","1774818.43276843","1774818.43276843","341359.365816025"
"2002/6/29 10:40","32.4","25.6666666666667","1","2","0.536627918893732","1","2","0.536627918893732","0","1","0","6.9112","6.9112","121.92604197782","1306924.88237971","1306924.88237971","250341.553648161"
"2002/6/29 10:50","32.65","24.8333333333333","1","2","0.517002005511517","0","1","0","1","1","0.85004167022369","6.9112","6.9112","121.926042615467","1271074.55754166","1271074.55754166","259555.244745523"
"2002/6/29 11:00","32.9","24","1","2","0.3539044769823","1","1","0.3539044769823","1","2","0.577546286574503","6.9112","6.9112","121.94756008","1294366.98177153","1294366.98177153","276351.236740667"
"2002/6/29 11:10","33.0166666666667","24","0","1","0","0","1","0","1","2","0.956847852163376","10.7193605389892","6.9112","121.908069087189","2664923.75551025","715092.663565003","162489.445522797"
"2002/6/29 11:20","33.1333333333333","24","1","1","0.659893393469701","1","1","0.659893393469701","0","1","0","6.9112","6.9112","121.923749369815","1610846.07703903","1610846.07703903","293697.278660649"
"2002/6/29 11:30","33.25","24","0","1","0","0","1","0","1","1","0.956786215326116","11.1995501649107","6.9112","121.90177504533","2910772.59806439","715191.110166499","161129.61857187"
"2002/6/29 11:40","33.3666666666667","24","1","1","0.825769253783427","0","2","0","1","2","0.955715287373025","6.9112","6.9112","121.923460197213","1728573.41243597","1728573.41243597","329127.820395995"
"2002/6/29 11:50","33.4833333333333","24","1","2","0.535780774384021","0","2","0","1","2","0.879200117277547","6.9112","6.9112","121.926041828101","1314624.02947644","1314624.02947644","266412.072376535"
"2002/6/29 12:00","33.6","24","1","2","0.531006893976781","0","2","0","1","2","0.871389620995115","6.9112","6.9112","121.926042615422","1302937.49115088","1302937.49115088","264696.335828009"
"2002/6/29 12:10","33.7166666666667","23.8333333333333","1","2","0.674166846177431","1","1","0.674166846177431","0","1","0","6.9112","6.9112","121.926042615662","1633645.1603409","1633645.1603409","298662.720750051"
"2002/6/29 12:20","33.8333333333333","23.6666666666667","1","2","1.02","0","1","0","0","2","0","8.9500523202172","6.9112","121.917761044471","2305404.8170645","1261401.11514344","250033.563378254"
"2002/6/29 12:30","33.95","23.5","1","2","1.02","0","2","0","0","2","0","10.3003279931297","6.9112","121.91037702837","3003904.28291683","1268590.8228695","250220.894553615"
"2002/6/29 12:40","34.0666666666667","23.3333333333333","0","1","0","0","2","0","1","1","0.957521216250248","14.6070466677559","6.9112","121.851990205488","4654389.41331236","715821.635626562","159438.818552729"
"2002/6/29 12:50","34.1833333333333","23.1666666666667","0","2","0","0","2","0","1","2","0.957798190424401","18.2407665270654","6.9112","121.777303706372","6510992.6185752","716319.550497625","159263.784007269"
"2002/6/29 13:00","34.3","23","1","1","1.02","0","2","0","0","1","0","17.6110857645867","6.9112","121.778148214584","6743288.16901884","1270636.61603922","229237.603624466"
"2002/6/29 13:10","34.4166666666667","23","1","2","1.02","0","2","0","1","1","0.956428847346158","10.8837676255745","6.9112","121.885176983457","3994928.73005699","1961300.875945","367277.115797312"
"2002/6/29 13:20","34.5333333333333","23","1","2","1.02","0","2","0","0","1","0","13.0458993511196","6.9112","121.870691816565","4399256.6771904","1259168.45035856","249546.916951407"
"2002/6/29 13:30","34.65","23","1","2","1.02","0","2","0","1","1","0.956920252144101","9.94521727458155","6.9112","121.905578629131","3511040.16130304","1957612.90930275","367650.809835488"
"2002/6/29 13:40","34.7666666666667","23","1","2","1.02","0","2","0","1","2","0.958182060408369","7.48633790846655","6.9112","121.921333359436","2244661.96513568","1950151.32633932","373710.284631999"
"2002/6/29 13:50","34.8833333333333","23","0","1","0","0","2","0","1","2","0.955679544122545","15.0332928293491","6.9112","121.851648722611","4872579.68322838","715879.993424395","162104.176622087"
"2002/6/29 14:00","35","23","0","2","0","0","2","0","1","2","0.956078239959533","22.2457723493108","6.9112","121.689173119639","8554034.81710346","716618.813913679","160755.382073522"
"2002/6/29 14:10","34.9333333333333","23","0","2","0","0","2","0","1","2","0.956170018261867","27.7345408731893","6.9112","121.512342158384","11343799.8974334","716569.628966133","160628.841483904"
"2002/6/29 14:20","34.8666666666667","23","1","1","1.02","0","2","0","0","1","0","29.5885968578057","6.9112","121.432291185891","12829782.4111243","1263955.72510898","214866.776770219"
"2002/6/29 14:30","34.8","23","1","2","1.02","1","1","1.02","0","2","0","21.048047209178","6.9112","121.665989387535","9678918.66915571","2455029.95855052","384250.513863527"
"2002/6/29 14:40","34.7333333333333","23","1","2","1.02","1","2","1.02","0","2","0","13.4961105392108","6.9112","121.845491590034","5807738.15687758","2437903.17762615","426873.990149315"
"2002/6/29 14:50","34.6666666666667","23","1","2","1.02","0","1","0","0","2","0","15.7531944625463","6.9112","121.827809653881","5777301.89570083","1253058.45865703","239330.274441432"
"2002/6/29 15:00","34.6","23","1","2","1.02","0","2","0","1","1","0.956924911880451","11.5118418123553","6.9112","121.880451876029","4313462.57102687","1958403.69838647","367411.217870068"
"2002/6/29 15:10","34.55","23.1666666666667","1","2","1.02","0","2","0","1","2","0.957824595377414","8.3046152737099","6.9112","121.916918231961","2665648.7131572","1952148.95000738","370926.895445216"
"2002/6/29 15:20","34.5","23.3333333333333","1","2","1.02","0","2","0","0","1","0","10.0026772487548","6.9112","121.912413034737","2839383.41135267","1256447.71615439","249872.117498658"
"2002/6/29 15:30","34.45","23.5","1","2","0.518065340925625","1","1","0.518065340925625","1","1","0.829603454973583","6.9112","6.9112","121.94756008","1831533.0235334","1831533.0235334","352584.411845191"
"2002/6/29 15:40","34.4","23.6666666666667","1","2","0.436538903578805","1","2","0.436538903578805","1","2","0.701403462037089","6.9112","6.9112","121.94756008","1556720.1243788","1556720.1243788","313309.862107769"
"2002/6/29 15:50","34.35","23.8333333333333","0","1","0","0","1","0","1","2","0.955906251170447","13.7591101487879","6.9112","121.869027709994","4220807.78342307","715705.546374706","162871.980663664"
"2002/6/29 16:00","34.3","24","1","1","1.02","0","2","0","1","2","0.956928527111428","10.0341480169544","6.9112","121.90309311267","3556542.83841955","1957615.34225289","367656.133206346"
"2002/6/29 16:10","34.2333333333333","24","1","2","1.02","0","2","0","0","1","0","13.8940251829618","6.9112","121.861623865187","4831681.72109711","1257740.37405482","247001.422846171"
"2002/6/29 16:20","34.1666666666667","24","1","2","1.02","0","2","0","0","2","0","17.1722944918127","6.9112","121.799705310677","6514623.31992611","1265470.52180137","231926.83155832"
"2002/6/29 16:30","34.1","24","1","2","1.02","1","1","1.02","0","2","0","10.6107613424158","6.9112","121.889503095717","4351387.05435424","2457448.74081766","448257.628434985"
"2002/6/29 16:40","34.0333333333333","24","1","2","0.898264905016067","1","2","0.898264905016067","0","2","0","6.9112","6.9112","121.923812880296","2148675.5851393","2148675.5851393","390944.289606457"
"2002/6/29 16:50","33.9666666666667","24","1","2","0.466132310920025","1","2","0.466132310920025","1","1","0.749368485300378","6.9112","6.9112","121.94756008","1664453.89379592","1664453.89379592","327093.005987291"
"2002/6/29 17:00","33.9","24","1","2","0.459041628124902","1","2","0.459041628124902","1","2","0.7385958425484","6.9112","6.9112","121.94756008","1642142.82338647","1642142.82338647","323706.638839737"
"2002/6/29 17:10","33.6833333333333","24.5","1","2","0.203081406705962","1","2","0.203081406705962","1","2","0.328866370076054","6.9112","6.9112","121.94756008","734597.305333153","734597.305333153","220813.462210245"
"2002/6/29 17:20","33.4666666666667","25","1","2","0.16","1","2","0.16","1","2","0.223221536468332","6.9112","6.9112","121.94756008","500204.433610122","500204.433610122","195486.485466092"
"2002/6/29 17:30","33.25","25.5","1","2","0.196740867522678","0","1","0","1","2","0.324909571124297","6.9112","6.9112","121.926042615662","485511.223710207","485511.223710207","167030.15142532"
"2002/6/29 17:40","33.0333333333333","26","1","2","0.16","1","1","0.16","1","2","0.215539805639099","6.9112","6.9112","121.94756008","483199.544079132","483199.544079132","192529.804415948"
"2002/6/29 17:50","32.8166666666667","26.5","1","2","0.194302224973548","0","1","0","1","2","0.321390556897407","6.9112","6.9112","121.926042615662","480176.914672566","480176.914672567","166390.574890264"
"2002/6/29 18:00","32.6","27","1","2","0.16","1","1","0.16","1","2","0.213351433055563","6.9112","6.9112","121.94756008","478281.823309549","478281.823309548","191789.623809327"
"2002/6/29 18:10","32.4","27.5","1","2","0.384649494523475","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","477540.898547648","477540.898547648","126497.479494972"
"2002/6/29 18:20","32.2","28","1","2","0.16","1","1","0.16","1","1","0.211268963712861","6.9112","6.9112","121.94756008","473577.106151349","473577.10615135","191022.262941207"
"2002/6/29 18:30","32","28.5","0","1","0","0","1","0","1","2","0.633933540728174","6.9112","6.9112","121.926042615662","473093.929286843","473093.929286843","136019.524674371"
"2002/6/29 18:40","31.8","29","1","1","0.379049461293812","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","472401.045514869","472401.045514869","125764.414722369"
"2002/6/29 18:50","31.6","29.5","1","2","0.16","1","1","0.16","1","1","0.209874733392785","6.9112","6.9112","121.94756008","470385.803351318","470385.803351317","190432.463168002"
"2002/6/29 19:00","31.4","30","1","2","0.37560399404759","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","467022.269648741","467022.269648741","125269.640533926"
"2002/6/29 19:10","31.1833333333333","30.3333333333333","1","2","0.190025977687325","1","1","0.190025977687325","0","2","0","6.9112","6.9112","121.926042615662","471109.434213774","471109.434213775","157840.552555824"
"2002/6/29 19:20","30.9666666666667","30.6666666666667","1","2","0.184943534523251","0","1","0","1","1","0.307778565143076","6.9112","6.9112","121.926042615662","459376.60914123","459376.60914123","163963.218043911"
"2002/6/29 19:30","30.75","31","1","2","0.18307298986062","0","2","0","1","2","0.305244916458856","6.9112","6.9112","121.926042615662","455399.809717533","455399.809717533","163443.2446592"
"2002/6/29 19:40","30.5333333333333","31.3333333333333","0","1","0","0","2","0","1","2","0.608374994800712","6.9112","6.9112","121.926042615662","452777.989872221","452777.98987222","132121.127374077"
"2002/6/29 19:50","30.3166666666667","31.6666666666667","0","2","0","0","2","0","1","2","0.605478266239495","6.9112","6.9112","121.926042615662","449772.252393969","449772.252393969","131157.2320576"
"2002/6/29 20:00","30.1","32","1","1","0.355996275253106","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","446806.661644368","446806.661644368","122701.687824382"
"2002/6/29 20:10","29.9333333333333","32.8333333333333","1","2","0.178071156217597","0","2","0","1","1","0.29854928404728","6.9112","6.9112","121.926042615662","444736.672213541","444736.672213542","162041.594724588"
"2002/6/29 20:20","29.7666666666667","33.6666666666667","1","2","0.177970633666052","1","1","0.177970633666052","0","1","0","6.9112","6.9112","121.926042615662","443125.821146248","443125.821146248","155383.23001742"
"2002/6/29 20:30","29.6","34.5","1","2","0.178631791633091","1","2","0.178631791633091","0","2","0","6.9112","6.9112","121.926042615662","444308.595741511","444308.595741511","155507.793345061"
"2002/6/29 20:40","29.4333333333333","35.3333333333333","0","1","0","0","1","0","1","1","0.600775444551259","6.9112","6.9112","121.926042615662","447246.729942331","447246.729942331","131503.333442228"
"2002/6/29 20:50","29.2666666666667","36.1666666666667","1","1","0.16","1","1","0.16","1","2","0.201748410560746","6.9112","6.9112","121.94756008","451936.052118816","451936.052118815","187698.942220724"
"2002/6/29 21:00","29.1","37","1","2","0.16","1","2","0.16","1","2","0.203846862464214","6.9112","6.9112","121.94756008","456823.920337066","456823.920337066","188610.074379198"
"2002/6/29 21:10","28.9333333333333","37.6666666666667","1","2","0.37029041930064","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","461546.054803896","461546.054803895","124568.947234874"
"2002/6/29 21:20","28.7666666666667","38.3333333333333","1","2","0.186329243212499","0","2","0","1","1","0.310667191933985","6.9112","6.9112","121.926042615662","463494.315448576","463494.315448576","164161.698940254"
"2002/6/29 21:30","28.6","39","1","2","0.186117575076227","0","2","0","1","2","0.309994849044419","6.9112","6.9112","121.926042615662","462600.534961531","462600.534961531","164173.706498715"
"2002/6/29 21:40","28.4333333333333","39.6666666666667","1","2","0.370292840093325","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","462118.438929352","462118.438929352","124580.57690632"
"2002/6/29 21:50","28.2666666666667","40.3333333333333","1","2","0.36996698518111","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","462322.479855113","462322.479855113","124548.00920437"
"2002/6/29 22:00","28.1","41","0","1","0","0","2","0","1","1","0.621716619429496","6.9112","6.9112","121.926042615662","462691.643872752","462691.643872752","133400.116082377"
"2002/6/29 22:10","27.9333333333333","41.8333333333333","1","1","0.371784554211765","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","464610.718923304","464610.718923304","124795.501239218"
"2002/6/29 22:20","27.7666666666667","42.6666666666667","1","2","0.187851136222875","0","2","0","1","1","0.312948156222537","6.9112","6.9112","121.926042615662","466986.977888468","466986.977888469","164544.613624569"
"2002/6/29 22:30","27.6","43.5","1","2","0.1884389205833","1","1","0.1884389205833","0","1","0","6.9112","6.9112","121.926042615662","467086.018503711","467086.018503711","157509.868858866"
"2002/6/29 22:40","27.4333333333333","44.3333333333333","1","2","0.374153582351652","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","466101.470021356","466101.470021356","125089.873721601"
"2002/6/29 22:50","27.2666666666667","45.1666666666667","1","2","0.187754049901288","0","2","0","1","1","0.31237891973583","6.9112","6.9112","121.926042615662","466268.951183495","466268.951183495","164598.654933765"
"2002/6/29 23:00","27.1","46","1","2","0.188788500737647","1","1","0.188788500737647","0","1","0","6.9112","6.9112","121.926042615662","467558.533367378","467558.533367378","157571.381442143"
"2002/6/29 23:10","27","46.5","1","2","0.190013273112909","1","2","0.190013273112909","0","2","0","6.9112","6.9112","121.926042615662","470344.007794455","470344.007794455","157817.899550639"
"2002/6/29 23:20","26.9","47","1","2","0.190543247495369","0","1","0","1","1","0.316353628706515","6.9112","6.9112","121.926042615662","472393.739305606","472393.739305607","165335.345593422"
"2002/6/29 23:30","26.8","47.5","0","1","0","0","2","0","1","2","0.633878606517003","6.9112","6.9112","121.926042615662","472583.400942294","472583.400942294","135417.79101535"
"2002/6/29 23:40","26.7","48","1","1","0.379118433750244","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","472784.896368581","472784.896368581","125779.720196458"
"2002/6/29 23:50","26.6","48.5","1","2","0.190500543619723","0","2","0","1","1","0.316645530671979","6.9112","6.9112","121.926042615662","472729.893502539","472729.89350254","165259.002180181"
