1,"2.1mp.cws.beijing.random.sys"
"2002/6/30 0:00","26.5","49","1","2","0.19094632286538","1","1","0.19094632286538","0","1","0","6.9112","6.9112","121.926042615662","472574.71799468","472574.717994681","158009.076732339"
"2002/6/30 0:10","26.4166666666667","49.3333333333333","1","2","0.16","1","2","0.16","1","1","0.210195305400874","6.9112","6.9112","121.94756008","471159.110299503","471159.110299503","190678.58426945"
"2002/6/30 0:20","26.3333333333333","49.6666666666667","1","2","0.16","1","2","0.16","1","2","0.209373662822525","6.9112","6.9112","121.94756008","469343.220397499","469343.220397499","190547.217131461"
"2002/6/30 0:30","26.25","50","1","2","0.190211408531572","1","2","0.190211408531572","0","1","0","6.9112","6.9112","121.926042615662","470366.98437847","470366.984378471","157845.850598296"
"2002/6/30 0:40","26.1666666666667","50.3333333333333","0","1","0","0","1","0","1","1","0.632832157399992","6.9112","6.9112","121.926042615662","471880.066097341","471880.066097341","135401.59289692"
"2002/6/30 0:50","26.0833333333333","50.6666666666667","0","2","0","0","2","0","1","2","0.632568642888117","6.9112","6.9112","121.926042615662","471079.936398524","471079.936398525","134746.077155548"
"2002/6/30 1:00","26","51","1","1","0.375797504184359","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","469046.432644608","469046.432644609","125332.292242088"
"2002/6/30 1:10","25.9","51.5","1","2","0.374693227428421","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","467539.074209305","467539.074209305","125178.824092717"
"2002/6/30 1:20","25.8","52","1","2","0.188248385875404","1","1","0.188248385875404","0","2","0","6.9112","6.9112","121.926042615662","466789.503755443","466789.503755443","157475.28983479"
"2002/6/30 1:30","25.7","52.5","1","2","0.16","1","2","0.16","1","1","0.208264563786938","6.9112","6.9112","121.94756008","466783.213097056","466783.213097056","189992.627065739"
"2002/6/30 1:40","25.6","53","1","2","0.18872321563861","1","2","0.18872321563861","0","1","0","6.9112","6.9112","121.926042615662","467038.801371577","467038.801371577","157547.948476773"
"2002/6/30 1:50","25.5","53.5","1","2","0.188584687585091","1","2","0.188584687585091","0","2","0","6.9112","6.9112","121.926042615662","467030.463880306","467030.463880306","157528.614096159"
"2002/6/30 2:00","25.4","54","1","2","0.16","1","2","0.16","1","1","0.208255426786156","6.9112","6.9112","121.94756008","466766.567044497","466766.567044497","189999.868477287"
"2002/6/30 2:10","25.3166666666667","54.3333333333333","1","2","0.696666504627238","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","866679.276756018","866679.276756018","178315.727964507"
"2002/6/30 2:20","25.2333333333333","54.6666666666667","1","2","0.329247247113658","0","2","0","1","1","0.54532700059267","6.9112","6.9112","121.926042615662","814794.320266157","814794.320266158","199976.809337416"
"2002/6/30 2:30","25.15","55","1","2","0.193754867447547","1","1","0.193754867447547","1","2","0.318374579055527","6.9112","6.9112","121.94756008","713834.99502362","713834.995023621","216971.025733629"
"2002/6/30 2:40","25.0666666666667","55.3333333333333","1","2","0.264394535931607","0","1","0","1","2","0.43767986262214","6.9112","6.9112","121.926042615662","653931.526998414","653931.526998415","182923.242046029"
"2002/6/30 2:50","24.9833333333333","55.6666666666667","1","2","0.252651783015154","1","1","0.252651783015154","0","1","0","6.9112","6.9112","121.926042615662","624834.73632717","624834.73632717","171470.149295143"
"2002/6/30 3:00","24.9","56","1","2","0.238313192676065","0","1","0","1","1","0.395712182673499","6.9112","6.9112","121.926042615662","590928.741969806","590928.741969807","176333.579024572"
"2002/6/30 3:10","24.8333333333333","56.3333333333333","1","2","0.530403523936989","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","661419.020322151","661419.020322151","148591.537225863"
"2002/6/30 3:20","24.7666666666667","56.6666666666667","1","2","0.255425750901229","0","2","0","1","1","0.42474103245943","6.9112","6.9112","121.926042615662","634123.492419078","634123.492419078","180406.873926325"
"2002/6/30 3:30","24.7","57","1","2","0.171090665005571","1","1","0.171090665005571","1","2","0.282225876726529","6.9112","6.9112","121.94756008","632706.1303341","632706.1303341","209587.847446427"
"2002/6/30 3:40","24.6333333333333","57.3333333333333","0","1","0","0","1","0","1","2","0.831421838322609","6.9112","6.9112","121.926042615662","620135.840259146","620135.840259146","157112.424468806"
"2002/6/30 3:50","24.5666666666667","57.6666666666667","1","1","0.486711766100957","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","608156.247388843","608156.247388843","141608.433191973"
"2002/6/30 4:00","24.5","58","1","2","0.231475889757935","1","1","0.231475889757935","0","2","0","6.9112","6.9112","121.926042615662","573985.816646775","573985.816646775","166733.847291544"
"2002/6/30 4:10","24.4166666666667","58.3333333333333","1","2","0.222459681315846","0","1","0","1","1","0.369974831305252","6.9112","6.9112","121.926042615662","552314.389861472","552314.389861472","172483.834131849"
"2002/6/30 4:20","24.3333333333333","58.6666666666667","1","2","0.16","1","1","0.16","1","2","0.230619205288545","6.9112","6.9112","121.94756008","516836.929537659","516836.929537659","196228.95618778"
"2002/6/30 4:30","24.25","59","1","2","0.16","1","2","0.16","1","2","0.226833726838898","6.9112","6.9112","121.94756008","508392.586419492","508392.586419492","195235.306884282"
"2002/6/30 4:40","24.1666666666667","59.3333333333333","1","2","0.401546192071118","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","500870.330566844","500870.330566843","128905.796586356"
"2002/6/30 4:50","24.0833333333333","59.6666666666667","1","2","0.396074302425496","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","495671.749117727","495671.749117727","128165.535080623"
"2002/6/30 5:00","24","60","1","2","0.198593572390349","0","2","0","1","1","0.331861841547813","6.9112","6.9112","121.926042615662","494844.490788042","494844.490788043","166747.893217989"
"2002/6/30 5:10","24.2666666666667","59","1","2","0.230592651160437","1","1","0.230592651160437","0","1","0","6.9112","6.9112","121.926042615662","572283.692309431","572283.692309431","166550.052464158"
"2002/6/30 5:20","24.5333333333333","58","1","2","0.204553696260419","1","2","0.204553696260419","0","2","0","6.9112","6.9112","121.926042615662","506952.411496895","506952.411496896","160882.42680472"
"2002/6/30 5:30","24.8","57","1","2","0.209751922994034","0","1","0","1","1","0.3485525147549","6.9112","6.9112","121.926042615662","520407.273546756","520407.273546757","169598.464907724"
"2002/6/30 5:40","25.0666666666667","56","1","2","0.16","1","1","0.16","1","2","0.232245835563965","6.9112","6.9112","121.94756008","520602.994141596","520602.994141595","196985.265050411"
"2002/6/30 5:50","25.3333333333333","55","1","2","0.419697564559858","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","521418.367207796","521418.367207796","131458.414381283"
"2002/6/30 6:00","25.6","54","1","2","0.16","1","1","0.16","1","1","0.234074861732261","6.9112","6.9112","121.94756008","524745.326802271","524745.326802271","197675.8647855"
"2002/6/30 6:10","25.8666666666667","53.1666666666667","0","1","0","0","1","0","1","2","0.724470261814841","6.9112","6.9112","121.926042615662","540925.693768246","540925.693768246","145904.976975158"
"2002/6/30 6:20","26.1333333333333","52.3333333333333","0","2","0","0","2","0","1","2","0.697495169054128","6.9112","6.9112","121.926042615662","520280.210228264","520280.210228264","142255.459962831"
"2002/6/30 6:30","26.4","51.5","1","1","0.212819481665809","1","1","0.212819481665809","0","1","0","6.9112","6.9112","121.926042615662","524059.241959971","524059.241959971","162556.203046993"
"2002/6/30 6:40","26.6666666666667","50.6666666666667","1","2","0.224350980519508","0","1","0","1","1","0.369448939839869","6.9112","6.9112","121.926042615662","552175.452193288","552175.452193289","173539.355558326"
"2002/6/30 6:50","26.9333333333333","49.8333333333333","1","2","0.16","1","1","0.16","1","2","0.254278783381314","6.9112","6.9112","121.94756008","569871.83702509","569871.83702509","204433.04879635"
"2002/6/30 7:00","27.2","49","1","2","0.225146155137121","1","2","0.225146155137121","0","1","0","6.9112","6.9112","121.926042615662","551166.968018","551166.968018001","165134.997657045"
"2002/6/30 7:10","27.4666666666667","48.1666666666667","1","2","0.239915839202926","0","1","0","1","1","0.393670214654195","6.9112","6.9112","121.926042615662","588354.53933979","588354.539339791","177478.038358305"
"2002/6/30 7:20","27.7333333333333","47.3333333333333","1","2","0.476643891587393","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","587171.520587749","587171.520587749","139857.066795109"
"2002/6/30 7:30","28","46.5","1","2","0.487303336305524","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","600732.217490287","600732.217490287","141523.353471544"
"2002/6/30 7:40","28.2666666666667","45.6666666666667","1","2","0.246908265779678","1","1","0.246908265779678","0","2","0","6.9112","6.9112","121.926042615662","602986.986349605","602986.986349605","169939.938626378"
"2002/6/30 7:50","28.5333333333333","44.8333333333333","1","2","0.497903354255598","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","611129.583010579","611129.583010579","143119.46756623"
"2002/6/30 8:00","28.8","44","1","2","0.284556790076878","0","2","0","1","1","0.465068499253325","6.9112","6.9112","121.926042615662","694792.079000963","694792.079000963","188932.767299575"
"2002/6/30 8:10","28.9833333333333","43.1666666666667","1","2","0.238277469870325","1","1","0.238277469870325","1","2","0.386235394283528","6.9112","6.9112","121.94756008","863271.784786698","863271.784786698","232680.190631071"
"2002/6/30 8:20","29.1666666666667","42.3333333333333","0","1","0","0","1","0","1","2","0.955998115703019","11.2272445527261","6.9112","121.901464836446","2924951.83242698","715196.788664937","164153.583284245"
"2002/6/30 8:30","29.35","41.5","1","1","0.519550469933428","1","1","0.519550469933428","1","2","0.831123185301005","6.9112","6.9112","121.94756008","1830770.04305231","1830770.04305231","353366.786248183"
"2002/6/30 8:40","29.5333333333333","40.6666666666667","1","2","1.02","0","1","0","0","1","0","7.87833983202666","6.9112","121.9223745662","1736597.77981085","1241350.64340622","249380.579013842"
"2002/6/30 8:50","29.7166666666667","39.8333333333333","1","2","0.411451120336797","1","1","0.411451120336797","1","1","0.661769221907677","6.9112","6.9112","121.94756008","1470529.75696082","1470529.75696082","301902.71830611"
"2002/6/30 9:00","29.9","39","0","1","0","0","1","0","1","2","0.956617304255638","12.2474485495663","6.9112","121.888372202899","3447197.96700598","715406.039623784","163825.783291528"
"2002/6/30 9:10","30.0666666666667","38.1666666666667","1","1","1.02","0","2","0","0","1","0","13.2553836835753","6.9112","121.864543036696","4504929.84281853","1257779.45155153","248929.029917571"
"2002/6/30 9:20","30.2333333333333","37.3333333333333","1","2","1.02","0","2","0","0","2","0","14.50797482285","6.9112","121.847719240599","5146329.60873179","1258600.92858734","244862.360523504"
"2002/6/30 9:30","30.4","36.5","1","2","1.02","0","2","0","1","1","0.957843680444257","10.0889653871142","6.9112","121.900944738584","3580028.63985915","1953063.70790263","368186.060827392"
"2002/6/30 9:40","30.5666666666667","35.6666666666667","1","2","0.942550336317447","0","2","0","1","2","0.958810404133936","6.9112","6.9112","121.924127597645","1853664.3665259","1853664.3665259","357626.368781842"
"2002/6/30 9:50","30.7333333333333","34.8333333333333","1","2","1.02","0","2","0","0","1","0","8.45041068362231","6.9112","121.919794547616","2041201.13293005","1253028.0816166","249780.543558593"
"2002/6/30 10:00","30.9","34","0","1","0","0","2","0","1","1","0.956142051491989","14.1896441465882","6.9112","121.86066199129","4440979.777019","715764.484745535","160664.011855826"
"2002/6/30 10:10","31.0833333333333","33.3333333333333","0","2","0","0","2","0","1","2","0.95645639418917","19.880062343179","6.9112","121.746858867787","7347913.19883373","716456.534676508","160297.412910703"
"2002/6/30 10:20","31.2666666666667","32.6666666666667","1","1","1.02","1","1","1.02","1","2","0.968292442387331","10.7082054567745","6.9112","121.94756008","5080184.97546734","3135435.66099814","557003.771632335"
"2002/6/30 10:30","31.45","32","0","1","0","0","1","0","1","2","0.957246611781486","18.1399037277313","6.9112","121.789730936426","6459977.08818931","716305.703975336","164387.126725549"
"2002/6/30 10:40","31.6333333333333","31.3333333333333","1","1","1.02","1","1","1.02","1","2","0.976644175647213","8.28900611287547","6.9112","121.94756008","3809219.23552856","3103534.84186897","567946.455624136"
"2002/6/30 10:50","31.8166666666667","30.6666666666667","1","2","0.750688766315778","1","2","0.750688766315778","0","1","0","6.9112","6.9112","121.925210861273","1789018.98684825","1789018.98684825","327417.553837751"
"2002/6/30 11:00","32","30","1","2","0.616940051898609","1","2","0.616940051898609","0","2","0","6.9112","6.9112","121.926042362027","1488173.67682427","1488173.67682427","277426.992946445"
"2002/6/30 11:10","32.1","30","0","1","0","0","1","0","1","1","0.955674283430399","13.3991574260134","6.9112","121.873587700332","4036627.13352689","715642.410434792","162023.008111922"
"2002/6/30 11:20","32.2","30","1","1","1.02","0","2","0","0","1","0","14.8738690600124","6.9112","121.84280378794","5337995.36053402","1263180.88012296","243568.691673708"
"2002/6/30 11:30","32.3","30","1","2","1.02","1","1","1.02","0","2","0","7.38849880528563","6.9112","121.91868964292","2690015.73192105","2445610.82330512","449133.140890891"
"2002/6/30 11:40","32.4","30","1","2","0.470330568134877","1","2","0.470330568134877","1","1","0.753602795756748","6.9112","6.9112","121.94756008","1665462.78025054","1665462.78025054","329243.390911582"
"2002/6/30 11:50","32.5","30","1","2","0.703285720334952","0","1","0","1","2","0.959718744832063","6.9112","6.9112","121.9260425277","1562086.04507069","1562086.04507069","308502.513004511"
"2002/6/30 12:00","32.6","30","1","2","1.02","0","2","0","0","1","0","8.51635035496048","6.9112","121.919512137912","2071608.79141386","1249672.3690378","249668.51246987"
"2002/6/30 12:10","32.7","30","1","2","0.445082837750775","1","1","0.445082837750775","1","1","0.715018642015198","6.9112","6.9112","121.94756008","1586637.64386253","1586637.64386253","317264.780861899"
"2002/6/30 12:20","32.8","30","0","1","0","0","1","0","1","2","0.957179468465035","12.1834662278547","6.9112","121.889155610179","3414447.64328509","715392.912890919","164331.90551935"
"2002/6/30 12:30","32.9","30","1","1","1.02","0","2","0","0","1","0","12.341488554455","6.9112","121.877427014143","4032617.28646153","1252932.97922396","249733.037161954"
"2002/6/30 12:40","33","30","1","2","0.56651651978693","1","1","0.56651651978693","1","1","0.9042895762951","6.9112","6.9112","121.94756008","1979558.49877655","1979558.49877655","377593.507432494"
"2002/6/30 12:50","33.1","30","1","2","0.396007827532906","1","2","0.396007827532906","1","2","0.633735778031965","6.9112","6.9112","121.94756008","1396835.0450672","1396835.0450672","295319.833519697"
"2002/6/30 13:00","33.2","30","1","2","0.98737106251069","0","1","0","0","1","0","7.44682165014016","6.9112","121.923757767041","1470407.58848661","1196126.57031543","241117.61978573"
"2002/6/30 13:10","33.3","30","1","2","0.38456631134501","1","1","0.38456631134501","1","1","0.617139051275556","6.9112","6.9112","121.94756008","1367163.37284776","1367163.37284776","290234.579082454"
"2002/6/30 13:20","33.4","30","0","1","0","0","1","0","1","2","0.958739386114318","14.0009667149318","6.9112","121.865981112134","4344544.43337273","715738.651773215","165384.162551931"
"2002/6/30 13:30","33.5","30","1","1","0.797139269150555","1","1","0.709142457189855","1","2","0.989557425799227","6.9112","6.9112","121.94756008","2448899.3390992","2448899.3390992","454932.728349992"
"2002/6/30 13:40","33.6","30","1","2","0.51520349233208","1","2","0.51520349233208","1","2","0.821433952777352","6.9112","6.9112","121.94756008","1789013.06405612","1789013.06405612","351239.06054443"
"2002/6/30 13:50","33.7","30","1","2","0.747444361304085","1","2","0.747444361304085","0","1","0","6.9112","6.9112","121.926042615266","1760589.81012742","1760589.81012742","325234.705591118"
"2002/6/30 14:00","33.8","30","0","1","0","0","1","0","1","1","0.959653514680905","15.6787467402764","6.9112","121.844378070834","5202728.76697926","715968.391920293","165881.97474006"
"2002/6/30 14:10","33.7666666666667","30.1666666666667","1","1","1.02","1","1","1.02","1","2","0.993289149194269","7.66367186229171","6.9112","121.94756008","3440620.59540075","3055219.74333237","568834.644495051"
"2002/6/30 14:20","33.7333333333333","30.3333333333333","1","2","1.02","0","1","0","1","2","0.971322120727347","7.53350893597381","6.9112","121.922552312302","2235764.62569694","1917095.95173409","377635.005290638"
"2002/6/30 14:30","33.7","30.5","1","2","1.02","0","2","0","0","1","0","11.6133983414612","6.9112","121.895339239884","3638650.09037712","1231310.62995348","248942.420882626"
"2002/6/30 14:40","33.6666666666667","30.6666666666667","1","2","1.02","0","2","0","1","1","0.964749047670217","10.0036501318219","6.9112","121.907592302918","3515408.62321568","1932037.39368923","370476.017583863"
"2002/6/30 14:50","33.6333333333333","30.8333333333333","1","2","1.02","0","2","0","1","2","0.966922654630725","9.17264107586201","6.9112","121.914073020408","3084667.88196563","1926721.61365888","371136.355883866"
"2002/6/30 15:00","33.6","31","1","2","0.87769560488427","1","1","0.87769560488427","0","1","0","6.9112","6.9112","121.924680234378","2059518.55839406","2059518.55839406","379877.827314253"
"2002/6/30 15:10","33.5666666666667","31.3333333333333","1","2","0.731176520982903","1","2","0.731176520982903","0","2","0","6.9112","6.9112","121.926042200206","1719704.38062646","1719704.38062646","318667.472767588"
"2002/6/30 15:20","33.5333333333333","31.6666666666667","1","2","0.494505107747123","1","2","0.494505107747123","1","1","0.790819034182602","6.9112","6.9112","121.94756008","1740628.04182698","1740628.04182698","340969.467094402"
"2002/6/30 15:30","33.5","32","0","1","0","0","1","0","1","2","0.963877055928205","15.6382316040675","6.9112","121.844912893961","5182009.34598754","715962.842381685","167683.775321315"
"2002/6/30 15:40","33.4666666666667","32.3333333333333","1","1","1.02","1","1","1.02","1","2","0.989721178217547","8.53998297536945","6.9112","121.94756008","3899546.89655593","3065317.23562211","568685.074886018"
"2002/6/30 15:50","33.4333333333333","32.6666666666667","1","2","0.60110446177717","1","2","0.60110446177717","1","2","0.956977879754861","6.9112","6.9112","121.94756008","2056864.1580234","2056864.1580234","395977.691105966"
"2002/6/30 16:00","33.4","33","1","2","1.02","0","1","0","0","1","0","11.5402009805484","6.9112","121.897547601776","3584249.94951187","1214341.70653657","248206.615659088"
"2002/6/30 16:10","33.3666666666667","33.1666666666667","1","2","1.02","0","2","0","0","2","0","15.5213331238799","6.9112","121.838116304451","5636728.1231711","1230750.03920592","239610.558245334"
"2002/6/30 16:20","33.3333333333333","33.3333333333333","1","2","1.02","1","1","1.02","1","1","0.997773494882073","7.40155861228583","6.9112","121.94756008","3294937.73621799","3043785.9836216","569001.111248178"
"2002/6/30 16:30","33.3","33.5","1","2","0.937168004588306","0","1","0","1","2","0.976643525822148","6.9112","6.9112","121.925745750958","1810556.85634007","1810556.85634007","361600.316354676"
"2002/6/30 16:40","33.2666666666667","33.6666666666667","1","2","0.869379631162297","0","2","0","1","2","0.970650643822274","6.9112","6.9112","121.926042525139","1740160.91681284","1740160.91681284","345404.28431814"
"2002/6/30 16:50","33.2333333333333","33.8333333333333","1","2","0.891262166839808","0","2","0","1","2","0.970515013001951","6.9112","6.9112","121.926042615634","1766221.06265411","1766221.06265411","350088.418686323"
"2002/6/30 17:00","33.2","34","1","2","0.75342144077693","1","1","0.75342144077693","0","1","0","6.9112","6.9112","121.926042615662","1763856.03529719","1763856.03529719","327139.716759315"
"2002/6/30 17:10","33.0166666666667","34.8333333333333","0","1","0","0","1","0","1","1","0.964064342872684","7.89614927599127","6.9112","121.921408825109","1218853.19344098","714490.299370452","179786.418456712"
"2002/6/30 17:20","32.8333333333333","35.6666666666667","0","2","0","0","2","0","1","2","0.960001593638477","7.03199902466775","6.9112","121.924299860559","776143.066098936","714284.052771829","180160.490739837"
"2002/6/30 17:30","32.65","36.5","1","1","0.163407776660683","1","1","0.163407776660683","1","2","0.261963084546518","6.9112","6.9112","121.94756008","579076.356658897","579076.356658897","208744.769870122"
"2002/6/30 17:40","32.4666666666667","37.3333333333333","1","2","0.16","1","2","0.16","1","2","0.251648138741638","6.9112","6.9112","121.94756008","555755.08621051","555755.08621051","206325.317067938"
"2002/6/30 17:50","32.2833333333333","38.1666666666667","1","2","0.468957233620326","0","1","0","0","1","0","6.9112","6.9112","121.926042615655","559958.089944389","559958.089944389","138124.571036682"
"2002/6/30 18:00","32.1","39","1","2","0.237969066850935","1","1","0.237969066850935","0","2","0","6.9112","6.9112","121.926042615662","564922.156247319","564922.156247319","167325.496682152"
"2002/6/30 18:10","31.8333333333333","40.1666666666667","1","2","0.239723455602242","0","1","0","1","1","0.385122387138335","6.9112","6.9112","121.926042615662","569371.444142346","569371.444142347","178935.040045019"
"2002/6/30 18:20","31.5666666666667","41.3333333333333","0","1","0","0","2","0","1","2","0.774388817828125","6.9112","6.9112","121.926042615662","574221.898399004","574221.898399004","157610.266570319"
"2002/6/30 18:30","31.3","42.5","1","1","0.482715100612151","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","577112.311579911","577112.311579912","140255.891461432"
"2002/6/30 18:40","31.0333333333333","43.6666666666667","1","2","0.486226627500663","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","580876.072930923","580876.072930923","140782.547977484"
"2002/6/30 18:50","30.7666666666667","44.8333333333333","1","2","0.490082023774232","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","585242.092477971","585242.092477971","141371.806906016"
"2002/6/30 19:00","30.5","46","0","1","0","0","2","0","1","1","0.794310824428659","6.9112","6.9112","121.926042615662","589153.872781313","589153.872781313","160005.651560204"
"2002/6/30 19:10","30.3166666666667","46.8333333333333","1","1","0.250327200394715","1","1","0.250327200394715","0","1","0","6.9112","6.9112","121.926042615662","591516.170438189","591516.170438189","169975.413519804"
"2002/6/30 19:20","30.1333333333333","47.6666666666667","1","2","0.498569185864264","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","593020.724037001","593020.724037001","142608.878156992"
"2002/6/30 19:30","29.95","48.5","1","2","0.168752107068533","1","1","0.168752107068533","1","1","0.270072355206412","6.9112","6.9112","121.94756008","595043.086533177","595043.086533177","210475.247281446"
"2002/6/30 19:40","29.7666666666667","49.3333333333333","1","2","0.169849053907389","1","2","0.169849053907389","1","2","0.271606270022028","6.9112","6.9112","121.94756008","597278.986624591","597278.986624591","210854.163907626"
"2002/6/30 19:50","29.5833333333333","50.1666666666667","0","1","0","0","1","0","1","2","0.810508539996419","6.9112","6.9112","121.926042615662","598929.866259189","598929.866259189","162869.399302284"
"2002/6/30 20:00","29.4","51","0","2","0","0","2","0","1","2","0.809519781395424","6.9112","6.9112","121.926042615662","600140.393192906","600140.393192906","162035.214333211"
"2002/6/30 20:10","29.1666666666667","52","0","2","0","0","2","0","1","2","0.808506450213552","6.9112","6.9112","121.926042615662","599558.785756029","599558.78575603","161836.564983932"
"2002/6/30 20:20","28.9333333333333","53","1","1","0.253910880872652","1","1","0.253910880872652","0","1","0","6.9112","6.9112","121.926042615662","599650.990813231","599650.990813231","170771.962398373"
"2002/6/30 20:30","28.7","54","0","1","0","0","1","0","1","1","0.817117040257344","6.9112","6.9112","121.926042615662","604558.178496373","604558.178496374","163460.056028034"
"2002/6/30 20:40","28.4666666666667","55","1","1","0.172930405094122","1","1","0.172930405094122","1","2","0.276688497124825","6.9112","6.9112","121.94756008","609276.296516084","609276.296516084","211786.059712673"
"2002/6/30 20:50","28.2333333333333","56","1","2","0.172228732287318","1","2","0.172228732287318","1","2","0.275467470990702","6.9112","6.9112","121.94756008","606076.646544625","606076.646544624","211584.349343662"
"2002/6/30 21:00","28","57","0","1","0","0","1","0","1","2","0.814334862350396","6.9112","6.9112","121.926042615662","602367.383045478","602367.383045478","163151.895545786"
"2002/6/30 21:10","27.7666666666667","58.1666666666667","0","2","0","0","2","0","1","2","0.80755793703302","6.9112","6.9112","121.926042615662","599317.703378614","599317.703378614","161514.826610613"
"2002/6/30 21:20","27.5333333333333","59.3333333333333","0","2","0","0","2","0","1","2","0.804338187443519","6.9112","6.9112","121.926042615662","597085.578531566","597085.578531566","161038.531951667"
"2002/6/30 21:30","27.3","60.5","0","2","0","0","2","0","1","2","0.803894893806532","6.9112","6.9112","121.926042615662","596809.98686934","596809.98686934","160958.055410848"
"2002/6/30 21:40","27.0666666666667","61.6666666666667","1","1","0.499694498719672","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","597638.643066355","597638.643066354","142907.379686355"
"2002/6/30 21:50","26.8333333333333","62.8333333333333","0","1","0","0","2","0","1","1","0.806754023957565","6.9112","6.9112","121.926042615662","598890.206311357","598890.206311358","161336.146513755"
"2002/6/30 22:00","26.6","64","1","1","0.501182847017461","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","599791.394557796","599791.394557796","143154.923114486"
"2002/6/30 22:10","26.35","65.3333333333333","1","2","0.252577249980976","1","1","0.252577249980976","0","2","0","6.9112","6.9112","121.926042615662","598922.096026667","598922.096026668","170572.269134445"
"2002/6/30 22:20","26.1","66.6666666666667","1","2","0.500000483539851","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","596896.738608408","596896.738608408","142914.285623675"
"2002/6/30 22:30","25.85","68","1","2","0.167991296108614","1","1","0.167991296108614","1","1","0.269235889968282","6.9112","6.9112","121.94756008","594867.392755269","594867.392755268","210169.962013991"
"2002/6/30 22:40","25.6","69.3333333333333","1","2","0.167854159406569","1","2","0.167854159406569","1","2","0.268828602552875","6.9112","6.9112","121.94756008","593189.283692979","593189.283692979","210162.269136624"
"2002/6/30 22:50","25.35","70.6666666666667","1","2","0.249728786528782","1","2","0.249728786528782","0","1","0","6.9112","6.9112","121.926042615662","591741.766280159","591741.766280159","169910.013514259"
"2002/6/30 23:00","25.1","72","1","2","0.166650603273964","1","2","0.166650603273964","1","1","0.267123844535971","6.9112","6.9112","121.94756008","590342.845904753","590342.845904753","209749.079819397"
"2002/6/30 23:10","24.8666666666667","73.3333333333333","1","2","0.166439206029548","1","2","0.166439206029548","1","2","0.266723933172174","6.9112","6.9112","121.94756008","589217.813151005","589217.813151005","209695.372902872"
"2002/6/30 23:20","24.6333333333333","74.6666666666667","1","2","0.247132671599555","0","1","0","1","2","0.397336923355616","6.9112","6.9112","121.926042615662","588023.468472133","588023.468472134","180685.337622271"
"2002/6/30 23:30","24.4","76","1","2","0.24688682290142","1","1","0.24688682290142","0","1","0","6.9112","6.9112","121.926042615662","587118.441765929","587118.441765929","169358.223724138"
"2002/6/30 23:40","24.1666666666667","77.3333333333333","1","2","0.245868677559811","0","1","0","1","1","0.395716706439795","6.9112","6.9112","121.926042615662","586327.443208949","586327.44320895","180293.645741893"
"2002/6/30 23:50","23.9333333333333","78.6666666666667","1","2","0.487625315947179","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","585294.267130562","585294.267130561","141096.410944537"
"2002/7/1 0:00","23.7","80","1","2","0.244198012548992","0","2","0","1","1","0.393566501781406","6.9112","6.9112","121.926042615662","583948.902808577","583948.902808576","179779.611566548"
"2002/7/1 0:10","23.5166666666667","81","1","2","0.244259439909478","1","1","0.244259439909478","0","1","0","6.9112","6.9112","121.926042615662","582504.396657364","582504.396657364","168835.194557711"
"2002/7/1 0:20","23.3333333333333","82","1","2","0.243526789915302","1","2","0.243526789915302","0","2","0","6.9112","6.9112","121.926042615662","580959.353575855","580959.353575855","168679.185495884"
"2002/7/1 0:30","23.15","83","0","1","0","0","1","0","1","1","0.778326691442966","6.9112","6.9112","121.926042615662","578972.532841369","578972.532841369","157191.737510739"
"2002/7/1 0:40","22.9666666666667","84","1","1","0.477835336163159","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","576708.399458204","576708.399458203","139693.031514687"
"2002/7/1 0:50","22.7833333333333","85","1","2","0.475889912601664","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","574744.112184939","574744.112184939","139406.775996558"
"2002/7/1 1:00","22.6","86","1","2","0.239065296283787","1","1","0.239065296283787","0","2","0","6.9112","6.9112","121.926042615662","572984.235241465","572984.235241465","167789.56463147"
"2002/7/1 1:10","22.45","86.8333333333333","1","2","0.23795830106083","0","1","0","1","1","0.384358010733725","6.9112","6.9112","121.926042615662","571340.773415885","571340.773415885","178096.314950679"
"2002/7/1 1:20","22.3","87.6666666666667","0","1","0","0","2","0","1","2","0.764293852984373","6.9112","6.9112","121.926042615662","569528.201157856","569528.201157856","154822.145295572"
"2002/7/1 1:30","22.15","88.5","1","1","0.16","1","1","0.16","1","2","0.255353032260606","6.9112","6.9112","121.94756008","567989.436626663","567989.436626663","206757.55514674"
"2002/7/1 1:40","22","89.3333333333333","1","2","0.236284464028498","1","2","0.236284464028498","0","1","0","6.9112","6.9112","121.926042615662","566470.39675451","566470.39675451","167177.491947488"
"2002/7/1 1:50","21.85","90.1666666666667","1","2","0.234395417824931","0","1","0","1","1","0.37925381530592","6.9112","6.9112","121.926042615662","564415.786259915","564415.786259916","177112.092973673"
"2002/7/1 2:00","21.7","91","0","1","0","0","2","0","1","2","0.75354425463622","6.9112","6.9112","121.926042615662","562003.054125694","562003.054125693","153122.905527955"
"2002/7/1 2:10","21.6166666666667","91.5","1","1","0.232165759150099","0","2","0","1","2","0.376177253057241","6.9112","6.9112","121.926042615662","560297.211116033","560297.211116033","176476.582055617"
"2002/7/1 2:20","21.5333333333333","92","0","1","0","0","2","0","1","2","0.749372277687397","6.9112","6.9112","121.926042615662","558964.459920045","558964.459920045","152559.801492478"
"2002/7/1 2:30","21.45","92.5","1","1","0.230892715278612","0","2","0","1","2","0.374295857290027","6.9112","6.9112","121.926042615662","557636.46795398","557636.467953981","176137.912700297"
"2002/7/1 2:40","21.3666666666667","93","1","2","0.230912114033871","1","1","0.230912114033871","0","1","0","6.9112","6.9112","121.926042615662","556288.073051844","556288.073051844","166094.945560319"
"2002/7/1 2:50","21.2833333333333","93.5","1","2","0.457367438815254","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","554976.019290106","554976.019290106","136677.321766829"
"2002/7/1 3:00","21.2","94","1","2","0.16","1","1","0.16","1","1","0.248261164555012","6.9112","6.9112","121.94756008","553729.528342001","553729.528342001","204248.488397418"
"2002/7/1 3:10","21.15","94.3333333333333","1","2","0.456737385491139","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","553759.762922263","553759.762922263","136568.161809395"
"2002/7/1 3:20","21.1","94.6666666666667","0","1","0","0","2","0","1","1","0.742452515182682","6.9112","6.9112","121.926042615662","554373.588184316","554373.588184317","151050.875308785"
"2002/7/1 3:30","21.05","95","1","1","0.16","1","1","0.16","1","2","0.24829891185807","6.9112","6.9112","121.94756008","553843.582855265","553843.582855265","204250.021660499"
"2002/7/1 3:40","21","95.3333333333333","1","2","0.228815861613921","0","1","0","1","2","0.370876034258328","6.9112","6.9112","121.926042615662","552498.732189592","552498.732189592","175652.400177844"
"2002/7/1 3:50","20.95","95.6666666666667","1","2","0.16","1","1","0.16","1","2","0.247143653990909","6.9112","6.9112","121.94756008","551239.21075867","551239.21075867","203918.209957701"
"2002/7/1 4:00","20.9","96","1","2","0.227717241055398","0","1","0","1","2","0.369265420074811","6.9112","6.9112","121.926042615662","550227.592660488","550227.592660488","175358.839516709"
"2002/7/1 4:10","20.85","96.1666666666667","1","2","0.227353009243699","1","1","0.227353009243699","0","1","0","6.9112","6.9112","121.926042615662","549055.655096814","549055.655096815","165363.636842798"
"2002/7/1 4:20","20.8","96.3333333333333","0","1","0","0","1","0","1","1","0.733898413274856","6.9112","6.9112","121.926042615662","547808.023151135","547808.023151135","150314.998534682"
"2002/7/1 4:30","20.75","96.5","1","1","0.225533700693252","0","2","0","1","2","0.366547962598297","6.9112","6.9112","121.926042615662","546717.19059753","546717.19059753","174685.603075133"
"2002/7/1 4:40","20.7","96.6666666666667","1","2","0.225602750717503","1","1","0.225602750717503","0","1","0","6.9112","6.9112","121.926042615662","545647.703075228","545647.703075228","165010.750782169"
"2002/7/1 4:50","20.65","96.8333333333333","1","2","0.224508300245884","0","1","0","1","1","0.364936992276117","6.9112","6.9112","121.926042615662","544345.207584235","544345.207584235","174432.576380753"
"2002/7/1 5:00","20.6","97","0","1","0","0","2","0","1","2","0.726871964252037","6.9112","6.9112","121.926042615662","542857.342034249","542857.342034248","149055.999654876"
"2002/7/1 5:10","20.55","97.5","1","1","0.443695486738887","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","542098.077456881","542098.077456881","134749.341662657"
"2002/7/1 5:20","20.5","98","1","2","0.222977732095646","0","2","0","1","1","0.362932524657034","6.9112","6.9112","121.926042615662","541606.78443836","541606.784438361","173981.180571823"
"2002/7/1 5:30","20.45","98.5","1","2","0.223784098996284","1","1","0.223784098996284","0","1","0","6.9112","6.9112","121.926042615662","541821.194917509","541821.194917509","164634.667204454"
"2002/7/1 5:40","20.4","99","1","2","0.44523872160079","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","542487.211278093","542487.211278093","134934.154912367"
"2002/7/1 5:50","20.35","99.5","0","1","0","0","2","0","1","1","0.727051396077996","6.9112","6.9112","121.926042615662","543136.874932268","543136.874932269","148769.067267704"
"2002/7/1 6:00","20.3","100","1","1","0.16","1","1","0.16","1","2","0.243401943142062","6.9112","6.9112","121.94756008","543624.446199166","543624.446199166","202552.694449802"
"2002/7/1 6:10","20.4166666666667","100","1","2","0.226056974563036","0","1","0","1","2","0.366738476780906","6.9112","6.9112","121.926042615662","546580.408485683","546580.408485683","174933.568116961"
"2002/7/1 6:20","20.5333333333333","100","0","1","0","0","2","0","1","2","0.73759718992983","6.9112","6.9112","121.926042615662","550479.522622419","550479.522622418","150855.225878808"
"2002/7/1 6:30","20.65","100","1","1","0.16","1","1","0.16","1","2","0.249235843482928","6.9112","6.9112","121.94756008","555293.737236614","555293.737236614","204717.090740282"
"2002/7/1 6:40","20.7666666666667","100","1","2","0.16","1","2","0.16","1","2","0.252137852553419","6.9112","6.9112","121.94756008","560663.277650342","560663.277650342","205844.118833932"
"2002/7/1 6:50","20.8833333333333","100","1","2","0.235843404191397","0","1","0","1","2","0.380749374587291","6.9112","6.9112","121.926042615662","565754.655661998","565754.655661998","177622.686236753"
"2002/7/1 7:00","21","100","1","2","0.238632197270959","1","1","0.238632197270959","0","1","0","6.9112","6.9112","121.926042615662","570680.136743215","570680.136743216","167643.416600481"
"2002/7/1 7:10","21.0333333333333","98.8333333333333","1","2","0.237544978840576","0","1","0","1","1","0.383464253942313","6.9112","6.9112","121.926042615662","569752.319851677","569752.319851678","178039.82522734"
"2002/7/1 7:20","21.0666666666667","97.6666666666667","1","2","0.469179293609361","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","566827.768287242","566827.768287242","138386.708291788"
"2002/7/1 7:30","21.1","96.5","1","2","0.234489264336168","1","1","0.234489264336168","0","2","0","6.9112","6.9112","121.926042615662","563720.968934362","563720.968934362","166840.046782246"
"2002/7/1 7:40","21.1333333333333","95.3333333333333","0","1","0","0","1","0","1","1","0.751400729672842","6.9112","6.9112","121.926042615662","560278.889926555","560278.889926554","152987.112025675"
"2002/7/1 7:50","21.1666666666667","94.1666666666667","1","1","0.23018910463428","0","2","0","1","2","0.373386390064914","6.9112","6.9112","121.926042615662","556452.320846829","556452.32084683","175926.350754184"
"2002/7/1 8:00","21.2","93","1","2","0.228668928203001","1","1","0.228668928203001","0","1","0","6.9112","6.9112","121.926042615662","552208.216702984","552208.216702984","165651.196514778"
"2002/7/1 8:10","21.3333333333333","93.1666666666667","1","2","0.16","1","2","0.16","1","1","0.248581998761068","6.9112","6.9112","121.94756008","554227.599955142","554227.599955142","204410.873152062"
"2002/7/1 8:20","21.4666666666667","93.3333333333333","1","2","0.461734145778639","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","558536.109135022","558536.109135021","137280.525812093"
"2002/7/1 8:30","21.6","93.5","1","2","0.465719700213761","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","563920.217650306","563920.217650306","137902.787428126"
"2002/7/1 8:40","21.7333333333333","93.6666666666667","1","2","0.237503065427261","0","2","0","1","1","0.383598804328242","6.9112","6.9112","121.926042615662","570185.121318754","570185.121318755","177991.186010902"
"2002/7/1 8:50","21.8666666666667","93.8333333333333","1","2","0.241405418514728","0","2","0","1","2","0.389104457969053","6.9112","6.9112","121.926042615662","577379.638544217","577379.638544217","179090.386046166"
"2002/7/1 9:00","22","94","1","2","0.164677064859677","1","1","0.164677064859677","1","2","0.264251271116755","6.9112","6.9112","121.94756008","585046.909990045","585046.909990045","209085.686596529"
"2002/7/1 9:10","22.3333333333333","93.1666666666667","1","2","0.498482956452644","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","594275.657948162","594275.657948162","142646.170162239"
"2002/7/1 9:20","22.6666666666667","92.3333333333333","1","2","0.255107216449084","0","2","0","1","1","0.409293072170397","6.9112","6.9112","121.926042615662","603963.265236984","603963.265236985","182831.101081597"
"2002/7/1 9:30","23","91.5","1","2","0.260703595302118","0","2","0","1","2","0.417475998041547","6.9112","6.9112","121.926042615662","613969.398600104","613969.398600104","184394.029020333"
"2002/7/1 9:40","23.3333333333333","90.6666666666667","0","1","0","0","2","0","1","2","0.847676536990421","6.9112","6.9112","121.926042615662","624329.481666569","624329.481666569","168183.753146251"
"2002/7/1 9:50","23.6666666666667","89.8333333333333","1","1","0.271851981023385","0","2","0","1","2","0.434271049506962","6.9112","6.9112","121.926042615662","634859.434080451","634859.434080451","187448.747506919"
"2002/7/1 10:00","24","89","1","2","0.552227450366855","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","645424.744540724","645424.744540724","150806.988891047"
"2002/7/1 10:10","23.9166666666667","88.3333333333333","1","2","0.549699623173313","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","644767.682380002","644767.682380002","150488.066010827"
"2002/7/1 10:20","23.8333333333333","87.6666666666667","1","2","0.27470335889996","1","1","0.27470335889996","0","2","0","6.9112","6.9112","121.926042615662","640082.837837657","640082.837837657","175182.64722524"
"2002/7/1 10:30","23.75","87","1","2","0.270649952737621","0","1","0","1","1","0.432653991438459","6.9112","6.9112","121.926042615662","633760.409645713","633760.409645713","187074.211366544"
"2002/7/1 10:40","23.6666666666667","86.3333333333333","1","2","0.266431912241171","0","2","0","1","2","0.426402357168791","6.9112","6.9112","121.926042615662","626340.996330042","626340.996330042","185893.933537521"
"2002/7/1 10:50","23.5833333333333","85.6666666666667","1","2","0.262203009875351","0","2","0","1","2","0.420093996391682","6.9112","6.9112","121.926042615662","618440.391247482","618440.391247483","184727.52500389"
"2002/7/1 11:00","23.5","85","0","1","0","0","2","0","1","2","0.824829496371262","6.9112","6.9112","121.926042615662","610414.210572402","610414.210572402","164387.11743045"
"2002/7/1 11:10","23.75","84.6666666666667","0","2","0","0","2","0","1","2","0.827222836107056","6.9112","6.9112","121.926042615662","612785.602773443","612785.602773444","164456.298252199"
"2002/7/1 11:20","24","84.3333333333333","1","1","0.521874033681925","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","618993.051047616","618993.051047616","146243.331493736"
"2002/7/1 11:30","24.25","84","1","2","0.268013662279094","1","1","0.268013662279094","0","2","0","6.9112","6.9112","121.926042615662","626845.70081079","626845.700810791","173738.65897557"
"2002/7/1 11:40","24.5","83.6666666666667","1","2","0.272556033277328","0","1","0","1","1","0.435279708243313","6.9112","6.9112","121.926042615662","635801.051811721","635801.051811722","187654.862235704"
"2002/7/1 11:50","24.75","83.3333333333333","1","2","0.186807329941857","1","1","0.186807329941857","1","2","0.297688481249051","6.9112","6.9112","121.94756008","645886.627122711","645886.627122711","216332.660521707"
"2002/7/1 12:00","25","83","1","2","0.284876318074712","1","2","0.284876318074712","0","1","0","6.9112","6.9112","121.926042615662","656446.604665012","656446.604665013","177226.841446195"
"2002/7/1 12:10","25","82.1666666666667","1","2","0.564089922060346","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","657009.764316124","657009.764316124","152678.615786996"
"2002/7/1 12:20","25","81.3333333333333","1","2","0.558277341667567","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","653582.591747279","653582.591747279","151856.514621242"
"2002/7/1 12:30","25","80.5","0","1","0","0","2","0","1","1","0.884171271188855","6.9112","6.9112","121.926042615662","649064.094900354","649064.094900355","173421.234580529"
"2002/7/1 12:40","25","79.6666666666667","1","1","0.547345679948146","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","643998.563948017","643998.563948017","150183.56223506"
"2002/7/1 12:50","25","78.8333333333333","1","2","0.273109515445641","0","2","0","1","1","0.436585498374999","6.9112","6.9112","121.926042615662","639520.645954095","639520.645954095","187705.562420899"
"2002/7/1 13:00","25","78","1","2","0.271759683233724","1","1","0.271759683233724","0","1","0","6.9112","6.9112","121.926042615662","635339.194656371","635339.194656371","174594.384097622"
"2002/7/1 13:10","25.1333333333333","77.6666666666667","1","2","0.539533747417891","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","635436.942646261","635436.942646261","148927.395392574"
"2002/7/1 13:20","25.2666666666667","77.3333333333333","1","2","0.53979955805096","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","636590.766663223","636590.766663223","149005.860320109"
"2002/7/1 13:30","25.4","77","0","1","0","0","2","0","1","1","0.86793030823481","6.9112","6.9112","121.926042615662","638772.618396187","638772.618396187","170902.566040781"
"2002/7/1 13:40","25.5333333333333","76.6666666666667","1","1","0.185098051546331","1","1","0.185098051546331","1","2","0.295096424676515","6.9112","6.9112","121.94756008","641976.961331802","641976.961331802","215774.677863418"
"2002/7/1 13:50","25.6666666666667","76.3333333333333","1","2","0.18678960024089","1","2","0.18678960024089","1","2","0.297631847264589","6.9112","6.9112","121.94756008","645339.823316484","645339.823316484","216329.214466831"
"2002/7/1 14:00","25.8","76","1","2","0.280348760256391","1","2","0.280348760256391","0","1","0","6.9112","6.9112","121.926042615662","648683.316091606","648683.316091607","176291.66258575"
"2002/7/1 14:10","26","75.6666666666667","1","2","0.189811595217313","1","2","0.189811595217313","1","1","0.302354130498004","6.9112","6.9112","121.94756008","653996.78016348","653996.78016348","217302.523740068"
"2002/7/1 14:20","26.2","75.3333333333333","1","2","0.286002758740365","0","1","0","1","2","0.455841953253783","6.9112","6.9112","121.926042615662","660095.340152306","660095.340152306","191359.600974973"
"2002/7/1 14:30","26.4","75","1","2","0.194801741732005","1","1","0.194801741732005","1","2","0.310162563155952","6.9112","6.9112","121.94756008","667377.060601288","667377.060601288","218909.427001251"
"2002/7/1 14:40","26.6","74.6666666666667","1","2","0.197519191805549","1","2","0.197519191805549","1","2","0.314456986105417","6.9112","6.9112","121.94756008","675294.016741561","675294.016741561","219786.093617125"
"2002/7/1 14:50","26.8","74.3333333333333","0","1","0","0","1","0","1","2","0.946032343566485","6.9112","6.9112","121.926042615662","682580.907151204","682580.907151203","183695.072345428"
"2002/7/1 15:00","27","74","1","1","0.301934104635569","0","2","0","1","2","0.480747414794823","6.9112","6.9112","121.926042615662","689836.714314105","689836.714314106","195740.313077894"
"2002/7/1 15:10","27","74","1","2","0.603756299316115","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","693378.378420104","693378.378420104","158985.639230223"
"2002/7/1 15:20","27","74","1","2","0.304539378930788","0","2","0","1","1","0.484897191286361","6.9112","6.9112","121.926042615662","695829.750219908","695829.750219907","196442.261490855"
"2002/7/1 15:30","27","74","1","2","0.305774551154594","0","2","0","1","2","0.486833825077518","6.9112","6.9112","121.926042615662","697885.429959506","697885.429959506","196788.6553208"
"2002/7/1 15:40","27","74","1","2","0.306403195758941","0","2","0","1","2","0.487835674744565","6.9112","6.9112","121.926042615662","699347.366846494","699347.366846494","196958.526909092"
"2002/7/1 15:50","27","74","1","2","0.20465793281174","1","1","0.20465793281174","1","2","0.325822094279837","6.9112","6.9112","121.94756008","699711.637844397","699711.637844397","222122.164196285"
"2002/7/1 16:00","27","74","1","2","0.306839724262305","1","2","0.306839724262305","0","1","0","6.9112","6.9112","121.926042615662","699376.086992136","699376.086992136","182110.029525332"
