1,"2.1mp.cws.beijing.random.sys"
"2002/7/1 16:10","27","73.1666666666667","1","2","0.202975044982433","1","2","0.202975044982433","1","1","0.323142882047749","6.9112","6.9112","121.94756008","693955.354290358","693955.354290358","221568.888449004"
"2002/7/1 16:20","27","72.3333333333333","0","1","0","0","1","0","1","2","0.95491082849709","6.9112","6.9112","121.926026207254","689122.746740531","689122.746740531","184915.487845874"
"2002/7/1 16:30","27","71.5","0","2","0","0","2","0","1","2","0.938315186381435","6.9112","6.9112","121.926042615662","682809.489334772","682809.489334773","181815.298699544"
"2002/7/1 16:40","27","70.6666666666667","0","2","0","0","2","0","1","2","0.928703167540554","6.9112","6.9112","121.926042615662","677561.87468903","677561.87468903","180201.827864888"
"2002/7/1 16:50","27","69.8333333333333","1","1","0.195436698523596","1","1","0.195436698523596","1","2","0.311229452880079","6.9112","6.9112","121.94756008","671337.512081796","671337.512081796","219118.466982026"
"2002/7/1 17:00","27","69","1","2","0.571191579270819","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","664250.602001296","664250.602001296","153822.926747518"
"2002/7/1 17:10","27","69.8333333333333","1","2","0.193028547448316","1","1","0.193028547448316","1","1","0.307459454748092","6.9112","6.9112","121.94756008","664670.897292207","664670.897292208","218339.033195647"
"2002/7/1 17:20","27","70.6666666666667","1","2","0.290056646478952","0","1","0","1","2","0.46223119435543","6.9112","6.9112","121.926042615662","668688.874625003","668688.874625004","192446.457132379"
"2002/7/1 17:30","27","71.5","1","2","0.580808436360612","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","673350.02517737","673350.02517737","155355.584100486"
"2002/7/1 17:40","27","72.3333333333333","1","2","0.585616578592171","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","678495.992571043","678495.992571043","156154.456343544"
"2002/7/1 17:50","27","73.1666666666667","1","2","0.20038643631631","1","1","0.20038643631631","1","1","0.319021732746183","6.9112","6.9112","121.94756008","685101.155418126","685101.155418126","220720.937815271"
"2002/7/1 18:00","27","74","1","2","0.604948980111917","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","693442.408590609","693442.408590609","159128.397739491"
"2002/7/1 18:10","26.8333333333333","74.6666666666667","1","2","0.603479445195421","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","695372.927877499","695372.927877499","159048.956591561"
"2002/7/1 18:20","26.6666666666667","75.3333333333333","1","2","0.20356908566299","1","1","0.20356908566299","1","1","0.324088614157751","6.9112","6.9112","121.94756008","695987.253407603","695987.253407603","221764.007589701"
"2002/7/1 18:30","26.5","76","0","1","0","0","1","0","1","2","0.975828699679186","6.9112","6.9112","121.925932149444","703201.175228095","703201.175228095","187977.7294953"
"2002/7/1 18:40","26.3333333333333","76.6666666666667","1","1","0.596925663932373","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","690315.569327897","690315.569327897","158034.25273911"
"2002/7/1 18:50","26.1666666666667","77.3333333333333","1","2","0.200395488693396","1","1","0.200395488693396","1","1","0.31903614442532","6.9112","6.9112","121.94756008","685132.118416459","685132.118416459","220723.896566114"
"2002/7/1 19:00","26","78","0","1","0","0","1","0","1","2","0.942940236596591","6.9112","6.9112","121.926042615662","681869.337573788","681869.337573788","183076.736258145"
"2002/7/1 19:10","25.85","78.6666666666667","1","1","0.295006192981575","0","2","0","1","2","0.470036031415594","6.9112","6.9112","121.926042615662","679150.33873343","679150.33873343","193782.131137222"
"2002/7/1 19:20","25.7","79.3333333333333","1","2","0.583806094064173","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","676645.039325137","676645.039325137","155856.514604724"
"2002/7/1 19:30","25.55","80","0","1","0","0","2","0","1","1","0.924607125733743","6.9112","6.9112","121.926042615662","674328.674160337","674328.674160336","179689.162291171"
"2002/7/1 19:40","25.4","80.6666666666667","1","1","0.290738828536813","0","2","0","1","2","0.463457759391493","6.9112","6.9112","121.926042615662","671703.761332484","671703.761332485","192590.850704986"
"2002/7/1 19:50","25.25","81.3333333333333","1","2","0.28947634822999","0","2","0","1","2","0.461465050634201","6.9112","6.9112","121.926042615662","668976.396581946","668976.396581946","192251.981314951"
"2002/7/1 20:00","25.1","82","0","1","0","0","2","0","1","2","0.91341278430402","6.9112","6.9112","121.926042615662","666257.861304254","666257.861304254","178159.361655252"
"2002/7/1 20:10","24.9166666666667","83.1666666666667","1","1","0.193414467246423","1","1","0.193414467246423","1","2","0.308032906124864","6.9112","6.9112","121.94756008","665019.588805028","665019.588805029","218464.257868734"
"2002/7/1 20:20","24.7333333333333","84.3333333333333","1","2","0.288561377198544","1","2","0.288561377198544","0","1","0","6.9112","6.9112","121.926042615662","664769.928521465","664769.928521466","178089.424194533"
"2002/7/1 20:30","24.55","85.5","1","2","0.57234503648937","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","666573.229979561","666573.22997956","154061.530998374"
"2002/7/1 20:40","24.3666666666667","86.6666666666667","1","2","0.193850297524156","1","1","0.193850297524156","1","1","0.308801595640723","6.9112","6.9112","121.94756008","668214.239792324","668214.239792324","218603.441185128"
"2002/7/1 20:50","24.1833333333333","87.8333333333333","1","2","0.572462795770518","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","665987.796167904","665987.796167904","154048.7499007"
"2002/7/1 21:00","24","89","0","1","0","0","2","0","1","1","0.904077830526132","6.9112","6.9112","121.926042615662","662202.695944021","662202.695944021","176373.351325689"
"2002/7/1 21:10","24","89","1","1","0.563729117157653","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","659743.87842495","659743.87842495","152756.811645516"
"2002/7/1 21:20","24","89","1","2","0.563018727176616","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","658703.585660508","658703.585660508","152628.918177358"
"2002/7/1 21:30","24","89","0","1","0","0","2","0","1","1","0.898908098940959","6.9112","6.9112","121.926042615662","658571.801357562","658571.801357562","175653.159906884"
"2002/7/1 21:40","24","89","1","1","0.192282733712864","1","1","0.192282733712864","1","2","0.306319838716566","6.9112","6.9112","121.94756008","663118.916640442","663118.916640441","218096.490646994"
"2002/7/1 21:50","24","89","1","2","0.286654688757433","0","1","0","1","2","0.457103502354811","6.9112","6.9112","121.926042615662","663694.568376989","663694.56837699","191474.517916232"
"2002/7/1 22:00","24","89","1","2","0.192190437562666","1","1","0.192190437562666","1","2","0.306171655693779","6.9112","6.9112","121.94756008","662777.619885393","662777.619885393","218066.781759612"
"2002/7/1 22:10","23.9666666666667","89.1666666666667","1","2","0.568120455524853","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","661634.069725189","661634.069725189","153349.975624375"
"2002/7/1 22:20","23.9333333333333","89.3333333333333","1","2","0.2853056560049","1","1","0.2853056560049","0","2","0","6.9112","6.9112","121.926042615662","660690.737990161","660690.737990161","177483.527871143"
"2002/7/1 22:30","23.9","89.5","0","1","0","0","1","0","1","1","0.903486222103192","6.9112","6.9112","121.926042615662","660055.774414441","660055.774414441","176636.862153264"
"2002/7/1 22:40","23.8666666666667","89.6666666666667","0","2","0","0","2","0","1","2","0.899558125949406","6.9112","6.9112","121.926042615662","659543.798503206","659543.798503206","175631.990821823"
"2002/7/1 22:50","23.8333333333333","89.8333333333333","1","1","0.281628635264417","0","2","0","1","2","0.44941557755551","6.9112","6.9112","121.926042615662","654621.487807548","654621.487807548","190081.672092087"
"2002/7/1 23:00","23.8","90","1","2","0.558893191180005","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","653162.208911703","653162.208911703","151909.412734371"
"2002/7/1 23:10","23.6666666666667","91.6666666666667","1","2","0.190036398226892","1","1","0.190036398226892","1","1","0.302784000761786","6.9112","6.9112","121.94756008","656181.133576458","656181.133576458","217370.912674072"
"2002/7/1 23:20","23.5333333333333","93.3333333333333","1","2","0.285481306501406","0","1","0","1","2","0.455145785025968","6.9112","6.9112","121.926042615662","660203.323153059","660203.32315306","191188.009073654"
"2002/7/1 23:30","23.4","95","0","1","0","0","2","0","1","2","0.910072719834804","6.9112","6.9112","121.926042615662","663790.824470976","663790.824470976","177715.623520328"
"2002/7/1 23:40","23.2666666666667","96.6666666666667","1","1","0.288777309924638","0","2","0","1","2","0.460333248762587","6.9112","6.9112","121.926042615662","667192.219847104","667192.219847104","192072.319477983"
"2002/7/1 23:50","23.1333333333333","98.3333333333333","1","2","0.291791663010921","1","1","0.291791663010921","0","1","0","6.9112","6.9112","121.926042615662","670596.730707183","670596.730707183","178778.283486321"
"2002/7/2 0:00","23","100","1","2","0.292944261851439","0","1","0","1","1","0.466726682060616","6.9112","6.9112","121.926042615662","674106.324745679","674106.324745679","193240.493953679"
"2002/7/2 0:10","23","99","1","2","0.29233067517076","1","1","0.29233067517076","0","1","0","6.9112","6.9112","121.926042615662","672086.402239676","672086.402239677","178918.731708452"
"2002/7/2 0:20","23","98","1","2","0.194514055942592","1","2","0.194514055942592","1","1","0.3097553705603","6.9112","6.9112","121.94756008","668032.488028936","668032.488028936","218819.469039067"
"2002/7/2 0:30","23","97","0","1","0","0","1","0","1","2","0.911698591408157","6.9112","6.9112","121.926042615662","663868.408894847","663868.408894848","178124.491897081"
"2002/7/2 0:40","23","96","1","1","0.283688991394554","0","2","0","1","2","0.452701392636574","6.9112","6.9112","121.926042615662","659397.938469916","659397.938469916","190619.955032652"
"2002/7/2 0:50","23","95","1","2","0.280479100917174","0","2","0","1","2","0.447785748128463","6.9112","6.9112","121.926042615662","653352.444192333","653352.444192333","189735.546199314"
"2002/7/2 1:00","23","94","1","2","0.276700055564875","0","2","0","1","2","0.442044223221899","6.9112","6.9112","121.926042615662","646354.80742783","646354.80742783","188690.897018689"
"2002/7/2 1:10","23.05","92.8333333333333","1","2","0.183860040648099","1","1","0.183860040648099","1","2","0.293308457201354","6.9112","6.9112","121.94756008","640032.542779285","640032.542779285","215358.557447773"
"2002/7/2 1:20","23.1","91.6666666666667","1","2","0.538894430906128","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","634142.383870853","634142.383870853","148800.082286661"
"2002/7/2 1:30","23.15","90.5","1","2","0.530792730301056","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","628566.289670352","628566.289670352","147643.554216721"
"2002/7/2 1:40","23.2","89.3333333333333","1","2","0.264304547803658","0","2","0","1","1","0.423374647320622","6.9112","6.9112","121.926042615662","623030.849049683","623030.849049683","185276.62652683"
"2002/7/2 1:50","23.25","88.1666666666667","1","2","0.520454874386071","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","617486.73096748","617486.73096748","146021.241161707"
"2002/7/2 2:00","23.3","87","1","2","0.258593032209842","0","2","0","1","1","0.4148106697747","6.9112","6.9112","121.926042615662","611933.808165326","611933.808165326","183717.816376978"
"2002/7/2 2:10","23.25","88.1666666666667","0","1","0","0","2","0","1","2","0.828067553366424","6.9112","6.9112","121.926042615662","612318.557454165","612318.557454165","164963.663551941"
"2002/7/2 2:20","23.2","89.3333333333333","1","1","0.175361082469368","1","1","0.175361082469368","1","2","0.280210512137443","6.9112","6.9112","121.94756008","614966.506095383","614966.506095383","212607.061933673"
"2002/7/2 2:30","23.15","90.5","1","2","0.263898212783288","0","1","0","1","2","0.422186811764825","6.9112","6.9112","121.926042615662","619613.061845503","619613.061845504","185284.672604544"
"2002/7/2 2:40","23.1","91.6666666666667","0","1","0","0","2","0","1","2","0.848740257362486","6.9112","6.9112","121.926042615662","625529.585771206","625529.585771206","168202.863735528"
"2002/7/2 2:50","23.05","92.8333333333333","0","2","0","0","2","0","1","2","0.855276326351955","6.9112","6.9112","121.926042615662","630841.836854602","630841.836854602","168891.291798301"
"2002/7/2 3:00","23","94","1","1","0.538860041210297","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","635486.391906921","635486.391906921","148852.614124723"
"2002/7/2 3:10","22.8333333333333","95","1","2","0.539933623969635","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","636567.875794407","636567.875794407","149020.281915065"
"2002/7/2 3:20","22.6666666666667","96","1","2","0.539475342450123","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","636564.829149697","636564.829149697","148967.141146541"
"2002/7/2 3:30","22.5","97","1","2","0.271873975542289","1","1","0.271873975542289","0","2","0","6.9112","6.9112","121.926042615662","635819.548233956","635819.548233956","174630.606694597"
"2002/7/2 3:40","22.3333333333333","98","1","2","0.271396255308227","1","2","0.271396255308227","0","2","0","6.9112","6.9112","121.926042615662","634392.778749756","634392.778749757","174505.602610432"
"2002/7/2 3:50","22.1666666666667","99","1","2","0.27002735837875","1","2","0.27002735837875","0","2","0","6.9112","6.9112","121.926042615662","631805.761688395","631805.761688395","174215.733978688"
"2002/7/2 4:00","22","100","0","1","0","0","1","0","1","1","0.853332738642729","6.9112","6.9112","121.926042615662","628640.656417228","628640.656417228","168863.676074566"
"2002/7/2 4:10","21.8666666666667","98.8333333333333","1","1","0.262263595637707","0","2","0","1","2","0.420339394383174","6.9112","6.9112","121.926042615662","619200.619669711","619200.619669712","184712.974573179"
"2002/7/2 4:20","21.7333333333333","97.6666666666667","1","2","0.172210765107795","1","1","0.172210765107795","1","2","0.275680567284837","6.9112","6.9112","121.94756008","607750.522334473","607750.522334473","211536.51945356"
"2002/7/2 4:30","21.6","96.5","0","1","0","0","1","0","1","2","0.803922977608201","6.9112","6.9112","121.926042615662","596178.181887084","596178.181887084","161252.069884685"
"2002/7/2 4:40","21.4666666666667","95.3333333333333","1","1","0.244580215556814","1","1","0.244580215556814","0","1","0","6.9112","6.9112","121.926042615662","584328.683263676","584328.683263676","168949.509279048"
"2002/7/2 4:50","21.3333333333333","94.1666666666667","1","2","0.238276827418586","1","2","0.238276827418586","0","2","0","6.9112","6.9112","121.926042615662","571850.936135211","571850.936135211","167643.236167589"
"2002/7/2 5:00","21.2","93","1","2","0.231233792649982","0","1","0","1","1","0.375122052727611","6.9112","6.9112","121.926042615662","559069.157127115","559069.157127115","176167.570187982"
"2002/7/2 5:10","21.1666666666667","91.3333333333333","1","2","0.16","1","1","0.16","1","2","0.245102514054989","6.9112","6.9112","121.94756008","547515.421605049","547515.421605049","203015.057726866"
"2002/7/2 5:20","21.1333333333333","89.6666666666667","0","1","0","0","1","0","1","2","0.718134836031872","6.9112","6.9112","121.926042615662","536446.005064071","536446.005064071","147826.89337742"
"2002/7/2 5:30","21.1","88","0","2","0","0","2","0","1","2","0.702182813415154","6.9112","6.9112","121.926042615662","524692.783575087","524692.783575086","144576.942913594"
"2002/7/2 5:40","21.0666666666667","86.3333333333333","1","1","0.208535651282317","0","2","0","1","2","0.342907903141669","6.9112","6.9112","121.926042615662","512500.126063404","512500.126063404","169964.486608322"
"2002/7/2 5:50","21.0333333333333","84.6666666666667","1","2","0.404367137885546","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","500493.284832468","500493.284832468","129223.331995349"
"2002/7/2 6:00","21","83","0","1","0","0","2","0","1","1","0.65556553282796","6.9112","6.9112","121.926042615662","488877.128161764","488877.128161763","137744.973471976"
"2002/7/2 6:10","21.5","81.5","1","1","0.395422226253476","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","491099.821650631","491099.821650631","128001.819430932"
"2002/7/2 6:20","22","80","1","2","0.202534853760483","0","2","0","1","1","0.333458645301863","6.9112","6.9112","121.926042615662","498369.291114984","498369.291114984","168521.218374578"
"2002/7/2 6:30","22.5","78.5","1","2","0.207929513502741","1","1","0.207929513502741","0","1","0","6.9112","6.9112","121.926042615662","508066.876965191","508066.876965191","161386.175544016"
"2002/7/2 6:40","23","77","1","2","0.213053257820697","0","1","0","1","1","0.347630223551646","6.9112","6.9112","121.926042615662","519112.260013001","519112.260013002","171502.323512191"
"2002/7/2 6:50","23.5","75.5","1","2","0.219116052072396","1","1","0.219116052072396","0","1","0","6.9112","6.9112","121.926042615662","530637.425778823","530637.425778823","163625.656043753"
"2002/7/2 7:00","24","74","1","2","0.446566849675265","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","541989.173508091","541989.173508091","135067.86513754"
"2002/7/2 7:10","24.1333333333333","74.8333333333333","1","2","0.230129594560054","1","1","0.230129594560054","0","2","0","6.9112","6.9112","121.926042615662","552832.849840294","552832.849840294","165863.262504835"
"2002/7/2 7:20","24.2666666666667","75.6666666666667","1","2","0.16","1","2","0.16","1","1","0.254228272996766","6.9112","6.9112","121.94756008","564297.471864226","564297.471864225","206667.366008831"
"2002/7/2 7:30","24.4","76.5","0","1","0","0","1","0","1","2","0.779064815617774","6.9112","6.9112","121.926042615662","578235.205556661","578235.205556661","157945.689194055"
"2002/7/2 7:40","24.5333333333333","77.3333333333333","0","2","0","0","2","0","1","2","0.798025183449064","6.9112","6.9112","121.926042615662","592616.831826849","592616.831826849","160146.862741045"
"2002/7/2 7:50","24.6666666666667","78.1666666666667","1","1","0.507474553261348","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","604473.943807929","604473.943807929","144045.215668399"
"2002/7/2 8:00","24.8","79","1","2","0.175846469657002","1","1","0.175846469657002","1","1","0.28093810083","6.9112","6.9112","121.94756008","616254.612816722","616254.612816722","212766.866297445"
"2002/7/2 8:10","25.1666666666667","76.8333333333333","1","2","0.266253393918919","1","2","0.266253393918919","0","1","0","6.9112","6.9112","121.926042615662","622344.00596671","622344.00596671","173314.970822128"
"2002/7/2 8:20","25.5333333333333","74.6666666666667","0","1","0","0","1","0","1","1","0.851008846747994","6.9112","6.9112","121.926042615662","626322.773546928","626322.773546928","168731.259616304"
"2002/7/2 8:30","25.9","72.5","0","2","0","0","2","0","1","2","0.85137812736728","6.9112","6.9112","121.926042615662","628056.384024111","628056.384024111","168368.591804058"
"2002/7/2 8:40","26.2666666666667","70.3333333333333","1","1","0.268084890766089","0","2","0","1","2","0.428739032073465","6.9112","6.9112","121.926042615662","628720.649083251","628720.649083252","186379.61767802"
"2002/7/2 8:50","26.6333333333333","68.1666666666667","1","2","0.535599938850801","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","631212.566615879","631212.566615879","148302.673735923"
"2002/7/2 9:00","27","66","0","1","0","0","2","0","1","1","0.858585125898331","6.9112","6.9112","121.926042615662","633120.116427018","633120.116427018","169361.064872261"
"2002/7/2 9:10","27.1666666666667","65.3333333333333","1","1","0.547953406917301","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","647153.98733079","647153.987330791","150383.471052083"
"2002/7/2 9:20","27.3333333333333","64.6666666666667","1","2","0.538572003256825","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","635328.977782656","635328.977782656","148812.746153214"
"2002/7/2 9:30","27.5","64","0","1","0","0","2","0","1","1","0.861162923182181","6.9112","6.9112","121.926042615662","634177.250226283","634177.250226283","169928.474841883"
"2002/7/2 9:40","27.6666666666667","63.3333333333333","1","1","0.539116727827646","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","635176.495749427","635176.495749427","148869.525241271"
"2002/7/2 9:50","27.8333333333333","62.6666666666667","1","2","0.540242496160342","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","635787.994226713","635787.994226712","149024.079039433"
"2002/7/2 10:00","28","62","1","2","0.183214974932621","1","1","0.183214974932621","1","1","0.292160444008653","6.9112","6.9112","121.94756008","636331.060866392","636331.060866392","215168.231057115"
"2002/7/2 10:10","28.0833333333333","61.8333333333333","1","2","0.18479557498649","1","2","0.18479557498649","1","2","0.294505694865173","6.9112","6.9112","121.94756008","639306.273630394","639306.273630394","215689.046329247"
"2002/7/2 10:20","28.1666666666667","61.6666666666667","1","2","0.275690693609438","0","1","0","1","2","0.439941886606357","6.9112","6.9112","121.926042615662","640827.289283419","640827.289283419","188540.021679665"
"2002/7/2 10:30","28.25","61.5","1","2","0.185673736505567","1","1","0.185673736505567","1","2","0.295894521720642","6.9112","6.9112","121.94756008","642172.091092631","642172.091092631","215969.783576301"
"2002/7/2 10:40","28.3333333333333","61.3333333333333","1","2","0.278256165456196","1","2","0.278256165456196","0","1","0","6.9112","6.9112","121.926042615662","643700.597325997","643700.597325998","175795.139387722"
"2002/7/2 10:50","28.4166666666667","61.1666666666667","1","2","0.278406707987128","0","1","0","1","1","0.444134962522204","6.9112","6.9112","121.926042615662","646092.121413965","646092.121413966","189276.27619117"
"2002/7/2 11:00","28.5","61","1","2","0.188185379786618","1","1","0.188185379786618","1","2","0.299794448329112","6.9112","6.9112","121.94756008","649021.813383263","649021.813383263","216779.611060318"
"2002/7/2 11:10","28.75","59.5","1","2","0.188416242649187","1","2","0.188416242649187","1","2","0.300113399561866","6.9112","6.9112","121.94756008","648793.640680959","648793.640680959","216855.646005431"
"2002/7/2 11:20","29","58","0","1","0","0","1","0","1","2","0.886867825590769","6.9112","6.9112","121.926042615662","646899.519902362","646899.519902362","174616.478544667"
"2002/7/2 11:30","29.25","56.5","1","1","0.278225168620055","1","1","0.278225168620055","0","1","0","6.9112","6.9112","121.926042615662","644544.580416801","644544.580416801","175831.464921385"
"2002/7/2 11:40","29.5","55","1","2","0.27603658727222","0","1","0","1","1","0.440529126992502","6.9112","6.9112","121.926042615662","641882.869839561","641882.869839562","188621.254266056"
"2002/7/2 11:50","29.75","53.5","1","2","0.274081643527729","0","2","0","1","2","0.437608832334783","6.9112","6.9112","121.926042615662","638682.536280662","638682.536280662","188071.274950873"
"2002/7/2 12:00","30","52","1","2","0.540991799077589","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","635052.655448535","635052.655448535","149078.802486924"
"2002/7/2 12:10","30.1666666666667","52","1","2","0.273592854883384","0","2","0","1","1","0.436875674583696","6.9112","6.9112","121.926042615662","637845.561436219","637845.56143622","187935.083482445"
"2002/7/2 12:20","30.3333333333333","52","0","1","0","0","2","0","1","2","0.879407396834292","6.9112","6.9112","121.926042615662","643384.495115964","643384.495115965","173269.446711729"
"2002/7/2 12:30","30.5","52","1","1","0.280197137938041","0","2","0","1","2","0.446849434008738","6.9112","6.9112","121.926042615662","649106.105506195","649106.105506195","189775.898543167"
"2002/7/2 12:40","30.6666666666667","52","1","2","0.563925803043033","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","654938.12356498","654938.12356498","152567.776518885"
"2002/7/2 12:50","30.8333333333333","52","1","2","0.28797172886166","1","1","0.28797172886166","0","2","0","6.9112","6.9112","121.926042615662","661219.129980777","661219.129980777","177843.084623205"
"2002/7/2 13:00","31","52","1","2","0.195367532257486","1","2","0.195367532257486","1","1","0.311031474030241","6.9112","6.9112","121.94756008","667934.551139213","667934.551139213","219087.584111822"
"2002/7/2 13:10","30.95","53","1","2","0.197830656018677","1","2","0.197830656018677","1","2","0.314952847276399","6.9112","6.9112","121.94756008","676359.344552438","676359.344552439","219887.421396225"
"2002/7/2 13:20","30.9","54","1","2","0.199967251924955","1","2","0.199967251924955","1","2","0.318354377543264","6.9112","6.9112","121.94756008","683667.36702322","683667.36702322","220583.978510931"
"2002/7/2 13:30","30.85","55","1","2","0.303949684381322","0","1","0","1","2","0.483897796485203","6.9112","6.9112","121.926042615662","692785.877359452","692785.877359452","196310.111724214"
"2002/7/2 13:40","30.8","56","1","2","0.205431944337224","1","1","0.205431944337224","1","2","0.327054345836203","6.9112","6.9112","121.94756008","702359.14301659","702359.14301659","222377.164870417"
"2002/7/2 13:50","30.75","57","1","2","0.31280840561926","1","2","0.31280840561926","0","1","0","6.9112","6.9112","121.926042615662","712986.757181138","712986.757181138","183562.995787933"
"2002/7/2 14:00","30.7","58","1","2","0.211815851358317","1","2","0.211815851358317","1","1","0.33721773372312","6.9112","6.9112","121.94756008","724195.635326539","724195.635326539","224493.152194082"
"2002/7/2 14:10","30.9166666666667","56.5","1","2","0.316638368987857","0","1","0","1","2","0.504098595620415","6.9112","6.9112","121.926042615662","721720.533516536","721720.533516536","199769.813613401"
"2002/7/2 14:20","31.1333333333333","55","0","1","0","0","2","0","1","2","0.997773494882073","7.02086856569528","6.9112","121.925458656508","770441.232707703","714281.39398279","191601.961810549"
"2002/7/2 14:30","31.35","53.5","1","1","0.320515969959871","0","2","0","1","2","0.510271862652508","6.9112","6.9112","121.92597657525","730563.043307931","730563.043307931","200839.334294627"
"2002/7/2 14:40","31.5666666666667","52","0","1","0","0","2","0","1","2","0.997510922739518","7.00770928184781","6.9112","121.925494998565","763699.410461176","714278.254223924","191546.647759187"
"2002/7/2 14:50","31.7833333333333","50.5","0","2","0","0","2","0","1","2","0.991468506148208","7.06865179841027","6.9112","121.925146943896","794921.596979561","714292.795616999","190230.867099425"
"2002/7/2 15:00","32","49","1","1","0.314854909597529","0","2","0","1","2","0.501259270187795","6.9112","6.9112","121.925947783315","717653.554192504","717653.554192504","199278.522571582"
"2002/7/2 15:10","32","49","1","2","0.63077218647376","0","2","0","0","1","0","6.9112","6.9112","121.926042586745","723410.869988015","723410.869988016","163676.694191136"
"2002/7/2 15:20","32","49","1","2","0.602556599955661","0","2","0","0","2","0","6.9112","6.9112","121.926042615653","692909.701174952","692909.701174952","158822.416709137"
"2002/7/2 15:30","32","49","0","1","0","0","2","0","1","1","0.953940937877028","6.9112","6.9112","121.926035182553","689285.647915332","689285.647915332","184673.700600916"
"2002/7/2 15:40","32","49","0","2","0","0","2","0","1","2","0.953656520796636","6.9112","6.9112","121.926031911924","689427.401662737","689427.401662737","184589.849391846"
"2002/7/2 15:50","32","49","1","1","0.301757037626385","1","1","0.301757037626385","0","1","0","6.9112","6.9112","121.926042615662","687785.983543008","687785.983543009","180882.973774452"
"2002/7/2 16:00","32","49","1","2","0.200918555111281","1","2","0.200918555111281","1","1","0.319868883197677","6.9112","6.9112","121.94756008","686921.231231021","686921.231231021","220894.937665568"
"2002/7/2 16:10","31.85","50.1666666666667","0","1","0","0","1","0","1","2","0.966793407839469","6.9112","6.9112","121.926015091991","693023.409680278","693023.409680278","187086.316954114"
"2002/7/2 16:20","31.7","51.3333333333333","1","1","0.608352592540891","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","696690.412440232","696690.412440232","159688.018771637"
"2002/7/2 16:30","31.55","52.5","1","2","0.30952137807781","0","2","0","1","1","0.492768114307407","6.9112","6.9112","121.926042615662","705491.160827832","705491.160827832","197821.317973283"
"2002/7/2 16:40","31.4","53.6666666666667","0","1","0","0","2","0","1","2","0.997773494882073","6.9902423565686","6.9112","121.925587166681","754750.686689501","714274.08659971","191601.948532601"
"2002/7/2 16:50","31.25","54.8333333333333","1","1","0.640714582029397","0","2","0","0","1","0","6.9112","6.9112","121.925995017802","730201.188626918","730201.188626918","165222.669829282"
"2002/7/2 17:00","31.1","56","1","2","0.31926418599957","1","1","0.31926418599957","0","2","0","6.9112","6.9112","121.926042601148","727708.45467618","727708.454676181","185148.092830931"
"2002/7/2 17:10","31.25","54.3333333333333","1","2","0.63408416854886","0","1","0","0","2","0","6.9112","6.9112","121.926042615657","722641.164050206","722641.164050206","164039.062941215"
"2002/7/2 17:20","31.4","52.6666666666667","1","2","0.206977463883528","1","1","0.206977463883528","1","1","0.329514863287977","6.9112","6.9112","121.94756008","707645.617479639","707645.617479639","222887.344735924"
"2002/7/2 17:30","31.55","51","1","2","0.204914024172154","1","2","0.204914024172154","1","2","0.326229800065929","6.9112","6.9112","121.94756008","700587.596916891","700587.596916891","222206.497225751"
"2002/7/2 17:40","31.7","49.3333333333333","0","1","0","0","1","0","1","2","0.972315764584607","6.9112","6.9112","121.925947757545","699425.188944418","699425.188944419","187619.229484198"
"2002/7/2 17:50","31.85","47.6666666666667","1","1","0.199269015562167","1","1","0.199269015562167","1","2","0.317242762513734","6.9112","6.9112","121.94756008","681279.108492395","681279.108492395","220356.063517156"
"2002/7/2 18:00","32","46","1","2","0.19588538637231","1","2","0.19588538637231","1","2","0.311855914646372","6.9112","6.9112","121.94756008","669705.79587926","669705.79587926","219255.462113823"
"2002/7/2 18:10","31.6666666666667","48.6666666666667","1","2","0.294439881955586","1","2","0.294439881955586","0","1","0","6.9112","6.9112","121.926042615662","673675.866259133","673675.866259133","179261.149340876"
"2002/7/2 18:20","31.3333333333333","51.3333333333333","0","1","0","0","1","0","1","1","0.94518857332672","6.9112","6.9112","121.926042615662","682795.531285819","682795.531285819","183477.225153316"
"2002/7/2 18:30","31","54","1","1","0.30478746021208","0","2","0","1","2","0.485231562892224","6.9112","6.9112","121.926042615662","694696.266739773","694696.266739773","196536.488184023"
"2002/7/2 18:40","30.6666666666667","56.6666666666667","1","2","0.206910657888646","1","1","0.206910657888646","1","2","0.329408505968405","6.9112","6.9112","121.94756008","707417.105746033","707417.105746033","222865.264263355"
"2002/7/2 18:50","30.3333333333333","59.3333333333333","1","2","0.63184200269424","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","720084.654285279","720084.654285279","163641.337088934"
"2002/7/2 19:00","30","62","1","2","0.321450797827392","1","1","0.321450797827392","0","2","0","6.9112","6.9112","121.926042615662","732694.846682219","732694.846682219","185688.302604671"
"2002/7/2 19:10","29.7666666666667","63.6666666666667","0","1","0","0","1","0","1","1","0.997773494882073","7.10058288408943","6.9112","121.925196157031","811280.704468731","714300.414244902","191602.124792967"
"2002/7/2 19:20","29.5333333333333","65.3333333333333","1","1","0.336941677414754","1","1","0.336941677414754","0","1","0","6.9112","6.9112","121.925928572697","768021.478108438","768021.478108438","189562.297585747"
"2002/7/2 19:30","29.3","67","1","2","0.664095420956227","0","1","0","0","2","0","6.9112","6.9112","121.926042580887","756860.711263765","756860.711263765","169457.566138345"
"2002/7/2 19:40","29.0666666666667","68.6666666666667","0","1","0","0","2","0","1","1","0.997773494882073","7.27926616927029","6.9112","121.924525628226","902823.483907434","714343.052937504","191127.30214237"
"2002/7/2 19:50","28.8333333333333","70.3333333333333","0","2","0","0","2","0","1","2","0.997773494882073","7.65254189915292","6.9112","121.922740573218","1094055.17556091","714432.144165702","189814.335342514"
"2002/7/2 20:00","28.6","72","1","1","0.251599978747856","1","1","0.251599978747856","1","2","0.400555360205839","6.9112","6.9112","121.94756008","860293.369120756","860293.369120756","238193.498693496"
"2002/7/2 20:10","28.3333333333333","73.1666666666667","1","2","0.343177055693922","0","1","0","1","2","0.546349049161156","6.9112","6.9112","121.926042479711","782241.588754355","782241.588754355","207214.166547214"
"2002/7/2 20:20","28.0666666666667","74.3333333333333","1","2","0.679166710789499","0","2","0","0","1","0","6.9112","6.9112","121.92604261562","774045.932337846","774045.932337846","172236.436634966"
"2002/7/2 20:30","27.8","75.5","1","2","0.338398235895413","0","2","0","1","1","0.538741012406634","6.9112","6.9112","121.926042615662","771343.213031773","771343.213031774","205852.742910709"
"2002/7/2 20:40","27.5333333333333","76.6666666666667","1","2","0.224783822828168","1","1","0.224783822828168","1","2","0.357863166640468","6.9112","6.9112","121.94756008","768555.184010855","768555.184010855","228861.67815204"
"2002/7/2 20:50","27.2666666666667","77.8333333333333","1","2","0.223576245529028","1","2","0.223576245529028","1","2","0.355940664252191","6.9112","6.9112","121.94756008","764424.315157964","764424.315157964","228450.90912806"
"2002/7/2 21:00","27","79","0","1","0","0","1","0","1","2","0.997773494882073","7.26138868183831","6.9112","121.924579761742","893664.53974466","714338.786688753","191189.941152427"
"2002/7/2 21:10","26.8333333333333","79.8333333333333","1","1","0.228863679094889","1","1","0.228863679094889","1","2","0.36435843068873","6.9112","6.9112","121.94756008","782511.6818679","782511.681867901","230255.512191479"
"2002/7/2 21:20","26.6666666666667","80.6666666666667","1","2","0.329566609237062","1","2","0.329566609237062","0","1","0","6.9112","6.9112","121.926042551452","751202.58399391","751202.58399391","187707.371272577"
"2002/7/2 21:30","26.5","81.5","1","2","0.328762833267642","0","1","0","1","1","0.523401137620067","6.9112","6.9112","121.926042615642","749369.589662977","749369.589662977","203135.245142323"
"2002/7/2 21:40","26.3333333333333","82.3333333333333","1","2","0.32810775405438","1","1","0.32810775405438","0","1","0","6.9112","6.9112","121.926042615662","747875.698424595","747875.698424595","187342.662837637"
"2002/7/2 21:50","26.1666666666667","83.1666666666667","1","2","0.327120352989853","0","1","0","1","1","0.520786255525979","6.9112","6.9112","121.926042615662","745623.961283087","745623.961283087","202675.669796492"
"2002/7/2 22:00","26","84","1","2","0.651820937464325","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","742864.867219546","742864.867219546","167221.226665508"
"2002/7/2 22:10","25.9166666666667","84.8333333333333","1","2","0.214972801599245","1","1","0.214972801599245","1","1","0.342243701321368","6.9112","6.9112","121.94756008","734994.380771199","734994.380771199","225547.971548549"
"2002/7/2 22:20","25.8333333333333","85.6666666666667","0","1","0","0","1","0","1","2","0.997773494882073","7.1554667744207","6.9112","121.924999936765","839398.861580009","714313.51046566","191561.552352802"
"2002/7/2 22:30","25.75","86.5","0","2","0","0","2","0","1","2","0.997773494882073","7.40645071427444","6.9112","121.923790704798","967981.353057329","714373.406436217","190680.240158853"
"2002/7/2 22:40","25.6666666666667","87.3333333333333","1","1","0.353116875630921","0","2","0","1","2","0.562173566218194","6.9112","6.9112","121.925744339293","804910.422028735","804910.422028734","210073.419623707"
"2002/7/2 22:50","25.5833333333333","88.1666666666667","1","2","0.330438114152273","1","1","0.330438114152273","0","1","0","6.9112","6.9112","121.926042524709","753190.03772554","753190.03772554","187925.553565486"
"2002/7/2 23:00","25.5","89","1","2","0.329365269148418","0","1","0","1","1","0.524360235162229","6.9112","6.9112","121.926042615634","750743.431710239","750743.43171024","203304.188578281"
"2002/7/2 23:10","25.4166666666667","89.8333333333333","0","1","0","0","2","0","1","2","0.997773494882073","7.22369384350661","6.9112","121.924732228414","874352.849737264","714329.791328462","191322.251722418"
"2002/7/2 23:20","25.3333333333333","90.6666666666667","1","1","0.231682170694483","1","1","0.231682170694483","1","2","0.368845561107147","6.9112","6.9112","121.94756008","792153.413051696","792153.413051696","231223.8518241"
"2002/7/2 23:30","25.25","91.5","1","2","0.669696621127037","0","1","0","0","1","0","6.9112","6.9112","121.926042558364","763247.502723542","763247.502723542","170484.66433243"
"2002/7/2 23:40","25.1666666666667","92.3333333333333","0","1","0","0","2","0","1","1","0.997773494882073","7.27803759602356","6.9112","121.924523556361","902194.05606184","714342.759767361","191131.521591978"
"2002/7/2 23:50","25.0833333333333","93.1666666666667","1","1","0.235030935531153","1","1","0.235030935531153","1","2","0.374176903788783","6.9112","6.9112","121.94756008","803609.304793951","803609.304793953","232380.148647294"
"2002/7/3 0:00","25","94","1","2","0.336910525867381","1","2","0.336910525867381","0","1","0","6.9112","6.9112","121.926042548399","767950.435654398","767950.435654398","189554.32799219"
"2002/7/3 0:10","24.8333333333333","94","0","1","0","0","1","0","1","1","0.997773494882073","7.26611586249273","6.9112","121.924560754224","896086.349466144","714339.914781785","191173.332675029"
"2002/7/3 0:20","24.6666666666667","94","1","1","0.346924255604179","0","2","0","1","2","0.552314713456066","6.9112","6.9112","121.925828891544","790787.404594666","790787.404594667","208286.460378024"
"2002/7/3 0:30","24.5","94","1","2","0.327293776735069","1","1","0.327293776735069","0","1","0","6.9112","6.9112","121.926042550491","746019.448213086","746019.448213086","187139.368900967"
"2002/7/3 0:40","24.3333333333333","94","1","2","0.643238059667275","0","1","0","0","2","0","6.9112","6.9112","121.926042615642","733670.775789946","733670.775789946","165703.426290834"
"2002/7/3 0:50","24.1666666666667","94","1","2","0.316970604199177","1","1","0.316970604199177","0","2","0","6.9112","6.9112","121.926042615662","722478.161125779","722478.161125779","184582.856967412"
"2002/7/3 1:00","24","94","1","2","0.618276221251163","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","710386.387615791","710386.387615791","161532.950205121"
"2002/7/3 1:10","24.1166666666667","93.3333333333333","1","2","0.308287712347066","0","2","0","1","1","0.490922713740176","6.9112","6.9112","121.926042615662","705628.470992963","705628.470992963","197436.754582124"
"2002/7/3 1:20","24.2333333333333","92.6666666666667","1","2","0.307998098219352","0","2","0","1","2","0.490408034194939","6.9112","6.9112","121.926042615662","703824.926437955","703824.926437955","197377.651561803"
"2002/7/3 1:30","24.35","92","1","2","0.308562158644141","1","1","0.308562158644141","0","1","0","6.9112","6.9112","121.926042615662","703303.811866254","703303.811866254","182527.909322995"
"2002/7/3 1:40","24.4666666666667","91.3333333333333","1","2","0.205807987134593","1","2","0.205807987134593","1","1","0.327653018216473","6.9112","6.9112","121.94756008","703645.400097028","703645.400097028","222501.17446006"
"2002/7/3 1:50","24.5833333333333","90.6666666666667","0","1","0","0","1","0","1","2","0.994312323285606","6.94622079386101","6.9112","121.925734761777","732197.314760397","714263.58346193","190861.21438905"
"2002/7/3 2:00","24.7","90","0","2","0","0","2","0","1","2","0.98847504510042","7.02721507213742","6.9112","121.925385843576","773692.674620596","714282.908397691","189543.070600572"
"2002/7/3 2:10","24.5833333333333","90.6666666666667","0","2","0","0","2","0","1","2","0.987864242603918","13.5233471300541","6.9112","123.091051026328","4134028.85230828","715665.065236153","174016.855169182"
"2002/7/3 2:20","24.4666666666667","91.3333333333333","1","1","1.02","0","2","0","1","2","0.997773494882073","9.16802588074878","6.9112","122.184577510983","3037435.34465015","1879288.21427855","376043.207211217"
"2002/7/3 2:30","24.35","92","1","2","0.674629075439287","0","2","0","1","2","0.997773494882073","6.9112","6.9112","121.924682381285","1483844.16613147","1483844.16613147","312680.448612366"
"2002/7/3 2:40","24.2333333333333","92.6666666666667","1","2","0.501084820081216","1","1","0.501084820081216","0","1","0","6.9112","6.9112","121.92604220086","1142446.6010466","1142446.60104661","235717.766149314"
"2002/7/3 2:50","24.1166666666667","93.3333333333333","0","1","0","0","1","0","1","1","0.99273844301211","9.62262712227749","6.9112","121.914865166329","2103233.67749763","714867.935010316","181813.427405989"
"2002/7/3 3:00","24","94","1","1","0.575309959194892","0","2","0","1","2","0.915912191575574","6.9112","6.9112","121.924409823089","1311820.86297505","1311820.86297505","284375.314947332"
"2002/7/3 3:10","24","94","0","1","0","0","2","0","1","2","0.990301456403301","8.8713955588981","6.9112","121.918059813496","1718443.69268651","714714.087223779","183954.91286119"
"2002/7/3 3:20","24","94","1","1","0.48379390460395","1","1","0.48379390460395","0","1","0","6.9112","6.9112","121.924862210886","1102995.86866186","1102995.86866186","230415.467544244"
"2002/7/3 3:30","24","94","1","2","0.392566335291186","0","1","0","1","1","0.624978390776542","6.9112","6.9112","121.926042255703","894885.783286795","894885.783286795","221814.990522471"
"2002/7/3 3:40","24","94","0","1","0","0","2","0","1","2","0.988911685735406","7.99537277998707","6.9112","121.92179227221","1269687.99826922","714513.98670039","186703.817478085"
"2002/7/3 3:50","24","94","0","2","0","0","2","0","1","2","0.985231960010283","8.89766439120481","6.9112","121.917304475792","1731893.88017025","714719.467316339","182734.848870365"
"2002/7/3 4:00","24","94","1","1","0.471773522931862","0","2","0","1","2","0.751125346574462","6.9112","6.9112","121.924846192953","1076993.40787557","1076993.40787557","247263.560854907"
"2002/7/3 4:10","23.8333333333333","94","1","2","0.387391677423877","0","2","0","1","2","0.616869097526763","6.9112","6.9112","121.926042250818","886388.17463863","886388.17463863","220190.941039234"
"2002/7/3 4:20","23.6666666666667","94","1","2","0.338193950356107","0","2","0","1","2","0.53876385784482","6.9112","6.9112","121.926042615551","777566.890351486","777566.890351486","205676.935583152"
"2002/7/3 4:30","23.5","94","0","1","0","0","2","0","1","2","0.980733591662073","7.19841620983444","6.9112","121.9248051954","861402.637190707","714323.759371999","187438.751081095"
"2002/7/3 4:40","23.3333333333333","94","1","1","0.333351236124283","1","1","0.333351236124283","0","1","0","6.9112","6.9112","121.925869659146","769447.243210571","769447.243210571","189119.574822266"
"2002/7/3 4:50","23.1666666666667","94","0","1","0","0","1","0","1","1","0.977026457777778","7.05734844466053","6.9112","121.9253237529","789130.723202415","714290.098191302","186609.529869295"
"2002/7/3 5:00","23","94","1","1","0.304587826970374","0","2","0","1","2","0.486499916497632","6.9112","6.9112","121.925954607701","710952.708539915","710952.708539915","196076.89949954"
"2002/7/3 5:10","23.1666666666667","93.1666666666667","1","2","0.604623253844158","0","2","0","0","1","0","6.9112","6.9112","121.926042588826","709786.586761697","709786.586761697","159837.385525191"
"2002/7/3 5:20","23.3333333333333","92.3333333333333","1","2","0.591937130779209","0","2","0","0","2","0","6.9112","6.9112","121.926042615654","695883.979465928","695883.979465928","157678.688970821"
"2002/7/3 5:30","23.5","91.5","1","2","0.594531188176198","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","698151.622588588","698151.622588588","158093.682902138"
"2002/7/3 5:40","23.6666666666667","90.6666666666667","1","2","0.589718301028397","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","691700.284343017","691700.284343017","157229.693233675"
"2002/7/3 5:50","23.8333333333333","89.8333333333333","1","2","0.589148685090277","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","690245.261254763","690245.261254763","157098.073360005"
"2002/7/3 6:00","24","89","1","2","0.597038145302363","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","698698.588141038","698698.588141038","158424.752537647"
"2002/7/3 6:10","24.1666666666667","89","1","2","0.679942629152981","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","793487.278493441","793487.278493441","173276.96609863"
"2002/7/3 6:20","24.3333333333333","89","1","2","0.688630861786458","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","800852.667112868","800852.667112868","174784.343975083"
"2002/7/3 6:30","24.5","89","1","2","0.708981567103828","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","821656.894825005","821656.894825005","178525.46216352"
"2002/7/3 6:40","24.6666666666667","89","0","1","0","0","2","0","1","1","0.984579842772023","7.64594734064968","6.9112","121.923118749225","1090677.8555878","714430.569076032","186891.843661445"
"2002/7/3 6:50","24.8333333333333","89","1","1","0.265634185494709","1","1","0.265634185494709","1","2","0.422898274409034","6.9112","6.9112","121.94756008","908308.82764438","908308.827644379","243237.431931495"
"2002/7/3 7:00","25","89","1","2","0.232363589292549","1","2","0.232363589292549","1","2","0.369930401707523","6.9112","6.9112","121.94756008","794484.484838989","794484.484838989","231458.631184466"
"2002/7/3 7:10","25.3166666666667","87.5","1","2","0.729278787969937","0","1","0","0","1","0","6.9112","6.9112","121.926042615621","831189.606906446","831189.606906446","181754.863557501"
"2002/7/3 7:20","25.6333333333333","86","1","2","0.408975752757195","1","1","0.408975752757195","0","2","0","6.9112","6.9112","121.926042615662","932315.092079539","932315.092079539","208667.903754004"
"2002/7/3 7:30","25.95","84.5","1","2","0.289711615660919","1","2","0.289711615660919","1","1","0.461230327380797","6.9112","6.9112","121.94756008","990692.336258908","990692.336258908","252146.969016725"
"2002/7/3 7:40","26.2666666666667","83","1","2","0.400897257816115","0","1","0","1","2","0.638241490755433","6.9112","6.9112","121.926042615662","913888.098486683","913888.098486683","224376.871255858"
"2002/7/3 7:50","26.5833333333333","81.5","1","2","0.39762893888749","0","2","0","1","2","0.633038220579347","6.9112","6.9112","121.926042615662","906433.210487225","906433.210487225","223369.491485509"
"2002/7/3 8:00","26.9","80","1","2","0.397492977443842","1","1","0.397492977443842","0","1","0","6.9112","6.9112","121.926042615662","906123.090140368","906123.090140368","205502.066688705"
"2002/7/3 8:10","27.0833333333333","79.8333333333333","1","2","0.951036620375206","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","1084115.08529442","1084115.08529442","229117.749177465"
"2002/7/3 8:20","27.2666666666667","79.6666666666667","1","2","0.838065911956626","0","2","0","1","1","0.997773494882073","6.9112","6.9112","121.926042615662","1670388.71967521","1670388.71967521","343920.863375602"
