1,"2.1mp.cws.beijing.random.sys"
"2002/7/3 8:30","27.45","79.5","1","2","1.02","0","2","0","0","1","0","12.6873231428731","6.9112","121.882850551786","4121604.49201518","1164761.00609084","245027.906225806"
"2002/7/3 8:40","27.6333333333333","79.3333333333333","1","2","1.02","1","1","1.02","0","2","0","8.83155773970875","6.9112","121.913919885122","3311761.70514599","2328464.67870156","443047.475387057"
"2002/7/3 8:50","27.8166666666667","79.1666666666667","1","2","1.02","0","1","0","0","2","0","15.3691816201349","6.9112","121.844974871985","5493725.75861915","1165363.01513238","236971.519667368"
"2002/7/3 9:00","28","79","1","2","1.02","0","2","0","0","2","0","20.7518056530679","6.9112","121.72623013724","8242238.16920524","1166226.22355591","216804.895062912"
"2002/7/3 9:10","28.1666666666667","78.1666666666667","0","1","0","0","2","0","1","1","0.997773494882073","30.8512073437517","6.9112","121.425190982753","12925603.9438367","716540.095693778","175710.358478845"
"2002/7/3 9:20","28.3333333333333","77.3333333333333","1","1","1.02","0","2","0","1","2","0.997773494882073","32.0669059062633","6.9112","121.336951709206","14702436.8693103","1882706.84372138","346668.645143968"
"2002/7/3 9:30","28.5","76.5","0","1","0","0","2","0","1","2","0.997773494882073","44.3849434124841","6.9112","120.857941549284","19738310.651338","716512.789226725","175714.46338648"
"2002/7/3 9:40","28.6666666666667","75.6666666666667","1","1","1.02","0","2","0","1","2","0.997773494882073","45.2740106715101","6.9112","120.744493547402","21337160.0761797","1882347.86471707","346668.848137072"
"2002/7/3 9:50","28.8333333333333","74.8333333333333","1","2","1.02","0","2","0","0","1","0","52.686183134092","6.9112","120.38603217515","24310139.4848052","1165331.39673464","216810.436591584"
"2002/7/3 10:00","29","74","1","2","1.02","0","2","0","0","2","0","60.3648423078924","6.9112","119.936062467602","28090608.1448555","1164326.7364225","216811.863090721"
"2002/7/3 10:10","29.2833333333333","72.1666666666667","1","2","1.02","0","2","0","0","2","0","68.4823134322121","6.9112","119.402280802521","32039922.5998542","1162650.82335521","216813.082969297"
"2002/7/3 10:20","29.5666666666667","70.3333333333333","0","1","0","0","2","0","1","1","0.997773494882073","80.7474193399533","6.9112","118.568602598776","37482466.9462809","712906.083357846","175720.998582432"
"2002/7/3 10:30","29.85","68.5","1","1","1.02","1","1","1.02","0","1","0","79.6216683786379","6.9112","118.526463351652","38515889.786032","2319808.19067121","385477.484328519"
"2002/7/3 10:40","30.1333333333333","66.6666666666667","1","2","1.02","1","2","1.02","0","2","0","79.6714999695708","6.9112","118.53267859693","38542579.4323002","2319791.77848098","385478.929691005"
"2002/7/3 10:50","30.4166666666667","64.8333333333333","1","2","1.02","1","2","1.02","1","1","0.997773494882073","75.7943476286424","6.9112","121.94756008","38314164.411738","3033610.91917577","511948.723248164"
"2002/7/3 11:00","30.7","63","0","1","0","0","1","0","1","2","0.997773494882073","87.1416691248598","6.9112","118.063123332413","40495503.9645975","712012.925113556","175720.796096007"
"2002/7/3 11:10","30.9166666666667","63","1","1","1.02","0","2","0","1","2","0.997773494882073","85.7644050630418","6.9112","118.04233445273","40964054.0076414","1870385.10781187","346665.655065436"
"2002/7/3 11:20","31.1333333333333","63","1","2","1.02","0","2","0","0","1","0","93.7086444714486","6.9112","117.493407918033","43988878.946541","1156743.23852863","216816.143800997"
"2002/7/3 11:30","31.35","63","0","1","0","0","2","0","1","1","0.997773494882073","104.948292881221","6.9112","116.862346765951","48827758.1245027","709010.198816337","175703.775574245"
"2002/7/3 11:40","31.5666666666667","63","1","1","1.02","0","2","0","0","1","0","112.07579061962","6.9112","116.862346765951","52768802.3343392","1151722.73708399","216805.77295765"
"2002/7/3 11:50","31.7833333333333","63","1","2","1.02","1","1","1.02","0","2","0","113.968495172624","6.9112","116.862346765951","54847203.543178","2301143.18356863","385479.640196213"
"2002/7/3 12:00","32","63","1","2","1.02","1","2","1.02","0","2","0","114.619427714344","6.9112","116.862346765951","55166342.3521822","2300790.07404369","385479.852551647"
"2002/7/3 12:10","32","63","1","2","1.02","0","1","0","0","2","0","121.25973674834","6.9112","117.019997662936","57349706.3643367","1149231.25152312","216831.563361144"
"2002/7/3 12:20","32","63","1","2","1.02","0","2","0","1","1","0.997773494882073","122.743561673698","6.9112","116.862346765951","58707807.230753","1854752.44090393","346670.687461884"
"2002/7/3 12:30","32","63","1","2","1.02","0","2","0","0","1","0","126.48467858284","6.9112","116.862346765951","59838128.2580099","1148851.52174296","216808.020181561"
"2002/7/3 12:40","32","63","1","2","1.02","1","1","1.02","1","1","0.997773494882073","124.380531010179","6.9112","121.94756008","63169016.8265161","3003603.96264689","512363.425667698"
"2002/7/3 12:50","32","63","1","2","1.02","0","1","0","1","2","0.997773494882073","126.387182479546","6.9112","116.862346765951","60496175.9587591","1854752.44090393","346670.801173068"
"2002/7/3 13:00","32","63","1","2","1.02","0","2","0","0","1","0","131.087553556368","6.9112","116.862346765951","62097319.8973723","1148851.52174296","216808.018943924"
"2002/7/3 13:10","32.1","61.6666666666667","1","2","1.02","1","1","1.02","1","1","0.997773494882073","127.825960625773","6.9112","121.94756008","64933696.1137222","3003603.96264689","512363.425667698"
"2002/7/3 13:20","32.2","60.3333333333333","1","2","1.02","1","2","1.02","1","2","0.997773494882073","124.073239998297","6.9112","121.94756008","63011628.5921551","3003603.96264689","512363.425667698"
"2002/7/3 13:30","32.3","59","1","2","1.02","1","2","1.02","0","1","0","123.42825663359","6.9112","116.862346765951","59486821.0846284","2297703.04348592","385479.47515369"
"2002/7/3 13:40","32.4","57.6666666666667","1","2","1.02","0","1","0","0","2","0","128.670970954159","6.9112","116.862346765951","60911208.3383712","1148851.52174296","216804.340459963"
"2002/7/3 13:50","32.5","56.3333333333333","0","1","0","0","2","0","1","1","0.997773494882073","136.562629091852","6.9112","116.862346765951","64341656.0331399","705900.91916097","175703.668578906"
"2002/7/3 14:00","32.6","55","1","1","1.02","0","2","0","0","1","0","143.198409032434","6.9112","116.862346765951","68041592.4649329","1148851.52174296","216802.345579172"
"2002/7/3 14:10","32.6333333333333","55.3333333333333","1","2","1.02","0","2","0","1","1","0.997773494882073","146.261083378466","6.9112","116.862346765951","70250720.8922142","1854752.44090393","346668.010346034"
"2002/7/3 14:20","32.6666666666667","55.6666666666667","1","2","1.02","0","2","0","1","2","0.997773494882073","148.717564038255","6.9112","116.862346765951","71456415.2899041","1854752.44090393","346668.330890764"
"2002/7/3 14:30","32.7","56","1","2","1.02","1","1","1.02","1","2","0.997773494882073","147.202440774207","6.9112","121.94756008","74857936.9172905","3003603.9626469","512363.425667698"
"2002/7/3 14:40","32.7333333333333","56.3333333333333","1","2","1.02","0","1","0","1","2","0.997773494882073","149.387880647706","6.9112","116.862346765951","71785421.3325423","1854752.44090393","346669.007084987"
"2002/7/3 14:50","32.7666666666667","56.6666666666667","0","1","0","0","2","0","1","2","0.997773494882073","156.478008421664","6.9112","116.862346765951","74116559.4870468","705900.91916097","175703.805903113"
"2002/7/3 15:00","32.8","57","1","1","1.02","0","2","0","0","1","0","163.676421228681","6.9112","116.862346765951","78092648.426825","1148851.52174296","216805.577160831"
"2002/7/3 15:10","32.8333333333333","57.3333333333333","0","1","0","0","2","0","1","1","0.997773494882073","172.257068090659","6.9112","116.862346765951","81861266.8462974","705900.91916097","175703.89255781"
"2002/7/3 15:20","32.8666666666667","57.6666666666667","1","1","1.02","1","1","1.02","1","2","0.997773494882073","171.35162322714","6.9112","121.94756008","87226659.2051506","3003603.9626469","512363.425667698"
"2002/7/3 15:30","32.9","58","0","1","0","0","1","0","1","2","0.997773494882073","179.088158519368","6.9112","116.862346765951","85214115.3318689","705900.91916097","175703.979274939"
"2002/7/3 15:40","32.9333333333333","58.3333333333333","1","1","1.02","1","1","1.02","0","1","0","181.766887380608","6.9112","116.862346765951","88120696.1287054","2297703.04348591","385479.779774985"
"2002/7/3 15:50","32.9666666666667","58.6666666666667","1","2","1.02","0","1","0","0","2","0","188.687877746639","6.9112","116.862346765951","90368817.9466619","1148851.52174296","216808.278983057"
"2002/7/3 16:00","33","59","1","2","1.02","0","2","0","1","1","0.997773494882073","192.401504111869","6.9112","116.862346765951","92897447.8524444","1854752.44090394","346671.090194415"
"2002/7/3 16:10","32.9666666666667","57.8333333333333","0","1","0","0","2","0","1","2","0.997773494882073","201.333585131639","6.9112","117.432596866058","96598308.3337459","705900.919160982","175790.601849366"
"2002/7/3 16:20","32.9333333333333","56.6666666666667","0","2","0","0","2","0","1","2","0.997773494882073","209.175811127745","6.9112","116.862346765951","99981792.840342","705900.919160984","175703.871894523"
"2002/7/3 16:30","32.9","55.5","1","1","1.02","1","1","1.02","0","1","0","212.350198891418","6.9112","116.862346765951","103131653.85982","2297703.04348593","385479.248886307"
"2002/7/3 16:40","32.8666666666667","54.3333333333333","1","2","1.02","0","1","0","1","1","0.997773494882073","215.651162504026","6.9112","116.862346765951","104308888.345544","1854752.44090394","346668.117126213"
"2002/7/3 16:50","32.8333333333333","53.1666666666667","0","1","0","0","2","0","1","2","0.997773494882073","222.511897338063","6.9112","116.862346765951","106527435.431427","705900.91916097","175703.515288414"
"2002/7/3 17:00","32.8","52","1","1","1.02","0","2","0","0","1","0","228.856058122673","6.9112","116.862346765951","110084238.807719","1148851.52174296","216800.086163202"
"2002/7/3 17:10","32.65","52.5","0","1","0","0","2","0","1","1","0.997773494882073","231.429053354011","6.9112","116.862346765951","110904170.501135","705900.91916097","175703.40041265"
"2002/7/3 17:20","32.5","53","1","1","1.02","1","1","1.02","0","1","0","226.71575760756","6.9112","116.862346765951","110182584.057344","2297703.04348593","385478.48723756"
"2002/7/3 17:30","32.35","53.5","1","2","1.02","0","1","0","1","1","0.997773494882073","222.992981338956","6.9112","116.862346765951","107912413.495581","1854752.44090393","346666.30565908"
"2002/7/3 17:40","32.2","54","1","2","1.02","1","1","1.02","0","1","0","217.107694796565","6.9112","116.862346765951","105466736.831881","2297703.04348591","385478.479283295"
"2002/7/3 17:50","32.05","54.5","0","1","0","0","1","0","1","1","0.997773494882073","218.571442840287","6.9112","116.862346765951","104593374.239702","705900.91916097","175703.354091384"
"2002/7/3 18:00","31.9","55","1","1","1.02","1","1","1.02","1","2","0.997773494882073","210.557109586012","6.9112","121.94756008","107306915.49865","3003603.96264689","512363.425667698"
"2002/7/3 18:10","31.75","55.6666666666667","1","2","1.02","0","1","0","0","1","0","209.513689251871","6.9112","116.862346765951","100590581.41105","1148851.52174296","216799.253308951"
"2002/7/3 18:20","31.6","56.3333333333333","1","2","1.02","0","2","0","0","2","0","207.423860094624","6.9112","116.862346765951","99564847.584496","1148851.52174294","216799.20791543"
"2002/7/3 18:30","31.45","57","1","2","1.02","1","1","1.02","0","2","0","201.555476747707","6.9112","116.862346765951","97833368.2977388","2297703.04348593","385478.386451361"
"2002/7/3 18:40","31.3","57.6666666666667","1","2","1.02","1","2","1.02","1","1","0.997773494882073","192.485268354152","6.9112","121.94756008","98050884.3322602","3003603.9626469","512363.425667698"
"2002/7/3 18:50","31.15","58.3333333333333","0","1","0","0","1","0","1","2","0.997773494882073","193.205842280561","6.9112","116.862346765951","92143383.0838458","705900.91916097","175703.332897296"
"2002/7/3 19:00","31","59","1","1","1.02","0","2","0","0","1","0","192.445548515348","6.9112","116.862346765951","92213164.8891633","1148851.52174294","216799.076697924"
"2002/7/3 19:10","30.75","60.3333333333333","1","2","1.02","0","2","0","0","2","0","190.910907543979","6.9112","116.862346765951","91459929.5586628","1148851.52174296","216799.178702468"
"2002/7/3 19:20","30.5","61.6666666666667","1","2","1.02","0","2","0","0","2","0","189.198871833007","6.9112","116.862346765951","90619625.0127512","1148851.52174296","216799.262409389"
"2002/7/3 19:30","30.25","63","0","1","0","0","2","0","1","1","0.997773494882073","190.44565143198","6.9112","116.862346765951","90788621.0874801","705900.919160984","175703.349719301"
"2002/7/3 19:40","30","64.3333333333333","1","1","1.02","1","1","1.02","0","1","0","185.936463886474","6.9112","116.862346765951","90167215.4097874","2297703.04348593","385478.394426667"
"2002/7/3 19:50","29.75","65.6666666666667","1","2","1.02","0","1","0","0","2","0","184.965124148631","6.9112","116.862346765951","88541609.1147047","1148851.52174294","216799.39709592"
"2002/7/3 20:00","29.5","67","0","1","0","0","2","0","1","1","0.997773494882073","186.035158087956","6.9112","116.862346765951","88623854.5566515","705900.919160984","175703.353531204"
"2002/7/3 20:10","29.4166666666667","67.5","1","1","1.02","1","1","1.02","0","1","0","181.484980961883","6.9112","116.862346765951","87982330.2969309","2297703.04348593","385478.402423613"
"2002/7/3 20:20","29.3333333333333","68","0","1","0","0","1","0","1","1","0.997773494882073","183.457238003524","6.9112","116.862346765951","87358555.0351156","705900.919160984","175703.360037995"
"2002/7/3 20:30","29.25","68.5","1","1","1.02","1","1","1.02","1","2","0.997773494882073","175.621803833924","6.9112","121.94756008","89413759.2507629","3003603.9626469","512363.425667698"
"2002/7/3 20:40","29.1666666666667","69","1","2","1.02","0","1","0","1","2","0.997773494882073","171.426756685553","6.9112","116.862346765951","82602583.382782","1854752.44090393","346666.268406147"
"2002/7/3 20:50","29.0833333333333","69.5","1","2","1.02","0","2","0","0","1","0","169.738041668217","6.9112","116.862346765951","81067824.2238532","1148851.52174296","216799.562346984"
"2002/7/3 21:00","29","70","1","2","1.02","1","1","1.02","1","1","0.997773494882073","161.525141357224","6.9112","121.94756008","82193734.1546825","3003603.9626469","512363.425667698"
"2002/7/3 21:10","28.8333333333333","70.6666666666667","1","2","1.02","0","1","0","1","2","0.997773494882073","157.205382069811","6.9112","116.862346765951","75622421.8930824","1854752.44090393","346666.175090756"
"2002/7/3 21:20","28.6666666666667","71.3333333333333","1","2","1.02","1","1","1.02","1","2","0.997773494882073","148.186270910382","6.9112","121.94756008","75361834.7927771","3003603.96264689","512363.425667698"
"2002/7/3 21:30","28.5","72","1","2","1.02","0","1","0","1","2","0.997773494882073","143.674371268995","6.9112","116.862346765951","68981106.0526273","1854752.44090394","346665.908007778"
"2002/7/3 21:40","28.3333333333333","72.6666666666667","1","2","1.02","0","2","0","1","2","0.997773494882073","138.606105086304","6.9112","116.862346765951","66493490.2360233","1854752.44090394","346665.643668548"
"2002/7/3 21:50","28.1666666666667","73.3333333333333","0","1","0","0","2","0","1","2","0.997773494882073","139.161656670467","6.9112","116.862346765951","65617315.5741546","705900.91916097","175703.275198169"
"2002/7/3 22:00","28","74","1","1","1.02","1","1","1.02","0","1","0","134.459164491715","6.9112","116.862346765951","64901031.7575181","2297703.04348591","385478.179041756"
"2002/7/3 22:10","27.9166666666667","73.5","1","2","1.02","0","1","0","0","2","0","133.456734889896","6.9112","116.862346765951","63260165.8776831","1148851.52174296","216797.414287837"
"2002/7/3 22:20","27.8333333333333","73","1","2","1.02","0","2","0","0","2","0","131.51022255127","6.9112","116.862346765951","62304775.0781003","1148851.52174296","216796.636015552"
"2002/7/3 22:30","27.75","72.5","1","2","1.02","0","2","0","1","1","0.997773494882073","127.174763703062","6.9112","116.862346765951","60882738.0369642","1854752.44090393","346664.019147608"
"2002/7/3 22:40","27.6666666666667","72","1","2","1.02","1","1","1.02","1","2","0.997773494882073","118.315288451998","6.9112","121.94756008","60063102.4327757","3004184.00021361","512363.425667698"
"2002/7/3 22:50","27.5833333333333","71.5","1","2","1.02","1","2","1.02","1","2","0.997773494882073","108.353896871557","6.9112","121.94756008","54968140.5108592","3011245.15088907","512363.425667698"
"2002/7/3 23:00","27.5","71","1","2","1.02","1","2","1.02","1","2","0.997773494882073","98.0523487013179","6.9112","121.94756008","49699233.3411046","3018582.37164505","512323.925581193"
"2002/7/3 23:10","26.5833333333333","75.8333333333333","1","2","1.02","1","2","1.02","1","2","0.997773494882073","87.7232760674475","6.9112","121.94756008","44416284.2393167","3025975.13333342","512133.6295018"
"2002/7/3 23:20","25.6666666666667","80.6666666666667","1","2","1.02","0","1","0","1","2","0.997773494882073","79.5266843653612","6.9112","118.463747921066","38002531.3231723","1872861.09607043","346650.770227642"
"2002/7/3 23:30","24.75","85.5","1","2","1.02","0","2","0","0","1","0","75.9824018244455","6.9112","118.769027797543","35631028.5539638","1176246.6980753","216782.875141965"
"2002/7/3 23:40","23.8333333333333","90.3333333333333","1","2","1.02","0","2","0","1","1","0.991071961463177","66.0440339841166","6.9112","119.412005290239","31542754.6081116","1885839.41305148","345416.95222641"
"2002/7/3 23:50","22.9166666666667","95.1666666666667","1","2","1.02","1","1","1.02","1","2","0.997773494882073","52.3084746440743","6.9112","121.94756008","26297303.8140677","3045738.93013635","511673.303872524"
"2002/7/4 0:00","22","100","0","1","0","0","1","0","1","2","0.984531135318264","53.3584334231561","6.9112","120.303802959636","24184712.6034318","716041.568841451","173150.186255608"
"2002/7/4 0:10","22.1666666666667","99","0","2","0","0","2","0","1","2","0.968078279776685","52.6829535872904","6.9112","120.328287972144","23848162.1733674","716087.837472986","169077.239377196"
"2002/7/4 0:20","22.3333333333333","98","1","1","1.02","1","1","1.02","1","2","0.997773494882073","39.4210726585771","6.9112","121.94756008","19699717.603337","3048819.07659205","511566.12150771"
"2002/7/4 0:30","22.5","97","1","2","1.02","1","2","1.02","1","2","0.997773494882073","28.8675182334718","6.9112","121.94756008","14294455.226779","3048873.59174898","511500.956056987"
"2002/7/4 0:40","22.6666666666667","96","1","2","1.02","0","1","0","0","1","0","26.167522963286","6.9112","121.529707931197","11015056.9067567","1186152.6234175","216763.79829339"
"2002/7/4 0:50","22.8333333333333","95","1","2","1.02","1","1","1.02","0","2","0","12.29597631927","6.9112","121.851528935655","5093318.32188775","2337516.76647364","432145.52313603"
"2002/7/4 1:00","23","94","1","2","0.409027302482286","1","2","0.409027302482286","1","1","0.651184786641048","6.9112","6.9112","121.94756008","1399074.49342723","1399074.49342723","301059.171089189"
"2002/7/4 1:10","22.9166666666667","93.5","1","2","0.586146540235358","0","1","0","0","1","0","6.9112","6.9112","121.926041627241","684754.459267866","684754.459267866","156494.835063657"
"2002/7/4 1:20","22.8333333333333","93","1","2","0.53648164534201","0","2","0","0","2","0","6.9112","6.9112","121.92604261536","634904.05665357","634904.056653571","148553.074853168"
"2002/7/4 1:30","22.75","92.5","0","1","0","0","2","0","1","1","0.849256690311259","6.9112","6.9112","121.926042615662","627990.155177567","627990.155177567","167617.501743602"
"2002/7/4 1:40","22.6666666666667","92","1","1","0.263980568577108","1","1","0.263980568577108","0","1","0","6.9112","6.9112","121.926042615662","621748.801352025","621748.801352026","173001.760337394"
"2002/7/4 1:50","22.5833333333333","91.5","1","2","0.261165690333933","1","2","0.261165690333933","0","2","0","6.9112","6.9112","121.926042615662","616533.439795616","616533.439795617","172416.050378099"
"2002/7/4 2:00","22.5","91","1","2","0.258249871501186","1","2","0.258249871501186","0","2","0","6.9112","6.9112","121.926042615662","611542.9561816","611542.9561816","171829.017539332"
"2002/7/4 2:10","22.4166666666667","92.5","1","2","0.980536799286075","0","1","0","0","2","0","7.31642229948884","6.9112","122.67990326362","1378114.35210626","1169321.29559973","238806.435055916"
"2002/7/4 2:20","22.3333333333333","94","1","2","0.468044900552763","0","2","0","1","1","0.749807834463605","6.9112","6.9112","121.925798594187","1103955.46245407","1103955.46245407","245182.367162141"
"2002/7/4 2:30","22.25","95.5","1","2","0.381710005841409","0","2","0","1","2","0.611131234062779","6.9112","6.9112","121.926042541253","898586.387959589","898586.387959589","217822.304719282"
"2002/7/4 2:40","22.1666666666667","97","0","1","0","0","2","0","1","2","0.966884344029982","7.58150733883005","6.9112","121.923893975596","1057666.40594903","714415.1861246","181914.814485757"
"2002/7/4 2:50","22.0833333333333","98.5","1","1","0.767948050317955","0","2","0","0","1","0","6.9112","6.9112","121.925638967697","911332.246452882","911332.246452882","191121.120601066"
"2002/7/4 3:00","22","100","1","2","0.337774165158011","1","1","0.337774165158011","0","2","0","6.9112","6.9112","121.926042492577","790244.427164709","790244.427164709","190716.334743722"
"2002/7/4 3:10","22","100","1","2","0.397897068171721","1","2","0.397897068171721","0","2","0","6.9112","6.9112","121.926042615624","928334.090442544","928334.090442544","206595.494299562"
"2002/7/4 3:20","22","100","1","2","0.410748546693611","1","2","0.410748546693611","0","2","0","6.9112","6.9112","121.926042615662","957274.746876005","957274.746876005","210128.476300899"
"2002/7/4 3:30","22","100","1","2","0.41244281715785","0","1","0","1","1","0.659120758387069","6.9112","6.9112","121.926042615662","964900.750490077","964900.750490077","227440.34962336"
"2002/7/4 3:40","22","100","1","2","0.357726574738221","1","1","0.357726574738221","0","1","0","6.9112","6.9112","121.926042615662","834916.60552217","834916.60552217","195795.698229581"
"2002/7/4 3:50","22","100","1","2","0.226387915085878","1","2","0.226387915085878","1","1","0.361119658113447","6.9112","6.9112","121.94756008","787768.322020778","787768.322020778","229391.477404852"
"2002/7/4 4:00","22","100","1","2","0.332129702842666","1","2","0.332129702842666","0","1","0","6.9112","6.9112","121.926042615662","775035.110292543","775035.110292543","189192.479263569"
"2002/7/4 4:10","22.0666666666667","99","0","1","0","0","1","0","1","1","0.969467942342689","7.56921967934106","6.9112","121.923462344404","1051370.0124072","714412.254503928","182873.516750998"
"2002/7/4 4:20","22.1333333333333","98","0","2","0","0","2","0","1","2","0.96596941901797","7.74351705267503","6.9112","121.922015004139","1140660.50491173","714453.861737058","181044.311113446"
"2002/7/4 4:30","22.2","97","1","1","0.350575424841766","1","1","0.350575424841766","0","1","0","6.9112","6.9112","121.925541286894","821635.668263987","821635.668263987","194076.600434198"
"2002/7/4 4:40","22.2666666666667","96","1","2","0.30092791430447","0","1","0","1","1","0.481783010989134","6.9112","6.9112","121.92604246279","708268.966013543","708268.966013543","194868.811698626"
"2002/7/4 4:50","22.3333333333333","95","1","2","0.196941951868556","1","1","0.196941951868556","1","2","0.314706678351496","6.9112","6.9112","121.94756008","690783.466586757","690783.466586757","219497.011884017"
"2002/7/4 5:00","22.4","94","1","2","0.289778630450902","0","1","0","1","2","0.464247396109718","6.9112","6.9112","121.926042615662","683393.804236456","683393.804236455","191845.170869065"
"2002/7/4 5:10","22.3333333333333","94","0","1","0","0","2","0","1","2","0.917548466365755","6.9112","6.9112","121.926042615662","679208.761033794","679208.761033793","176186.940023051"
"2002/7/4 5:20","22.2666666666667","94","1","1","0.183796625215901","1","1","0.183796625215901","1","2","0.294031039116365","6.9112","6.9112","121.94756008","647259.999761319","647259.999761319","215215.900873824"
"2002/7/4 5:30","22.2","94","0","1","0","0","1","0","1","2","0.857650394945046","6.9112","6.9112","121.926042615662","634267.535059399","634267.535059399","168655.57446709"
"2002/7/4 5:40","22.1333333333333","94","1","1","0.522171514567424","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","625007.202084888","625007.202084888","146502.431890254"
"2002/7/4 5:50","22.0666666666667","94","1","2","0.174241715067529","1","1","0.174241715067529","1","1","0.279330241721891","6.9112","6.9112","121.94756008","617478.560775608","617478.560775608","212099.55714334"
"2002/7/4 6:00","22","94","1","2","0.258030135183854","1","2","0.258030135183854","0","1","0","6.9112","6.9112","121.926042615662","611947.909843401","611947.909843401","171817.344130307"
"2002/7/4 6:10","22","94","0","1","0","0","1","0","1","1","0.920175990114045","6.9112","6.9112","121.926042615662","683119.481050849","683119.481050849","175706.77331617"
"2002/7/4 6:20","22","94","1","1","0.268723223080366","1","1","0.268723223080366","0","1","0","6.9112","6.9112","121.926042615662","638016.850731244","638016.850731245","174311.004046305"
"2002/7/4 6:30","22","94","1","2","0.264893693116032","0","1","0","1","1","0.425921917959629","6.9112","6.9112","121.926042615662","630396.284540482","630396.284540482","185112.816292662"
"2002/7/4 6:40","22","94","1","2","0.263918697191809","0","2","0","1","2","0.424523197312181","6.9112","6.9112","121.926042615662","628621.190074161","628621.190074162","184834.511433124"
"2002/7/4 6:50","22","94","1","2","0.26501338639221","1","1","0.26501338639221","0","1","0","6.9112","6.9112","121.926042615662","629555.991914868","629555.991914868","173465.191842722"
"2002/7/4 7:00","22","94","1","2","0.260631417064832","1","2","0.260631417064832","0","2","0","6.9112","6.9112","121.926042615662","618940.04263663","618940.04263663","172447.10203102"
"2002/7/4 7:10","22.1333333333333","93.3333333333333","1","2","0.194423462538444","1","2","0.194423462538444","1","1","0.311524500472194","6.9112","6.9112","121.94756008","688048.540302202","688048.540302202","218550.438653423"
"2002/7/4 7:20","22.2666666666667","92.6666666666667","0","1","0","0","1","0","1","2","0.912511885443164","6.9112","6.9112","121.926042615662","676090.961175279","676090.961175279","175286.590259548"
"2002/7/4 7:30","22.4","92","0","2","0","0","2","0","1","2","0.918790150454728","6.9112","6.9112","121.926042615662","682562.318284113","682562.318284112","175292.631852502"
"2002/7/4 7:40","22.5333333333333","91.3333333333333","1","1","0.184846932704494","1","1","0.184846932704494","1","2","0.295920976778427","6.9112","6.9112","121.94756008","652446.172517348","652446.172517348","215516.134349629"
"2002/7/4 7:50","22.6666666666667","90.6666666666667","1","2","0.272394703862273","0","1","0","1","2","0.436928037619149","6.9112","6.9112","121.926042615662","644523.449227973","644523.449227974","187221.786278897"
"2002/7/4 8:00","22.8","90","0","1","0","0","2","0","1","2","0.887291883430899","6.9112","6.9112","121.926042615662","657356.159257205","657356.159257205","172023.00133232"
"2002/7/4 8:10","22.8333333333333","90.6666666666667","0","2","0","0","2","0","1","2","0.926638293692981","6.9112","6.9112","121.926042615662","687069.169157126","687069.169157126","176938.865399689"
"2002/7/4 8:20","22.8666666666667","91.3333333333333","1","1","0.791886036131189","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","942102.469116785","942102.469116785","196152.737248251"
"2002/7/4 8:30","22.9","92","1","2","0.877105669276648","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","1040466.00636017","1040466.00636017","214411.808746616"
"2002/7/4 8:40","22.9333333333333","92.6666666666667","0","1","0","0","2","0","1","1","0.967154199175069","10.1103941547734","6.9112","121.912782301672","2353063.03655544","714967.862322393","173724.905566313"
"2002/7/4 8:50","22.9666666666667","93.3333333333333","1","1","0.684971132897982","0","2","0","1","2","0.979888083666924","6.9112","6.9112","121.924116090421","1511955.62340476","1511955.62340476","311192.111115762"
"2002/7/4 9:00","23","94","1","2","0.526724660146605","0","2","0","1","2","0.840237605896839","6.9112","6.9112","121.926042028152","1222564.87994112","1222564.87994112","266064.132748645"
"2002/7/4 9:10","23","94","1","2","0.599088106091461","1","1","0.599088106091461","0","1","0","6.9112","6.9112","121.926042615483","1381490.76697751","1381490.76697751","268480.992201637"
"2002/7/4 9:20","23","94","1","2","0.560586980565301","1","2","0.560586980565301","0","2","0","6.9112","6.9112","121.926042615662","1291526.43896578","1291526.43896578","255400.943850016"
"2002/7/4 9:30","23","94","1","2","0.58469332981744","1","2","0.58469332981744","0","2","0","6.9112","6.9112","121.926042615662","1347013.59702623","1347013.59702623","263490.150512624"
"2002/7/4 9:40","23","94","1","2","0.597460290556171","0","1","0","1","1","0.952694356850819","6.9112","6.9112","121.926042615662","1383746.74333821","1383746.74333821","292533.794421052"
"2002/7/4 9:50","23","94","1","2","0.405765060173415","1","1","0.405765060173415","1","2","0.645991190641511","6.9112","6.9112","121.94756008","1387905.91201062","1387905.91201062","299616.759040306"
"2002/7/4 10:00","23","94","0","1","0","0","1","0","1","2","0.979116979198218","11.5103552271606","6.9112","121.897882358948","3069889.432131","715254.844240926","172226.780059956"
"2002/7/4 10:10","23.2166666666667","92.3333333333333","1","1","0.518370147712822","1","1","0.518370147712822","1","2","0.825262157295921","6.9112","6.9112","121.94756008","1773482.17441005","1773482.17441005","352696.821933646"
"2002/7/4 10:20","23.4333333333333","90.6666666666667","0","1","0","0","1","0","1","2","0.981352070860742","12.379163938386","6.9112","121.886661100062","3514614.90770314","715433.064348388","172466.490593762"
"2002/7/4 10:30","23.65","89","0","2","0","0","2","0","1","2","0.970666173074145","17.6357790275228","6.9112","121.794890040097","6202272.07335343","716236.595142875","169834.550396493"
"2002/7/4 10:40","23.8666666666667","87.3333333333333","1","1","1.02","1","1","1.02","0","1","0","9.59792031317452","6.9112","121.901641121809","3712274.34705032","2336708.76232296","443496.750202675"
"2002/7/4 10:50","24.0833333333333","85.6666666666667","1","2","0.939979905200495","0","1","0","1","1","0.989408215480344","6.9112","6.9112","121.924422729103","1796553.16875803","1796553.16875803","364490.913941845"
"2002/7/4 11:00","24.3","84","1","2","0.39049673307917","1","1","0.39049673307917","1","2","0.621683516652774","6.9112","6.9112","121.94756008","1335635.57852266","1335635.57852266","292944.204640643"
"2002/7/4 11:10","24.4166666666667","84.8333333333333","1","2","0.591852237765418","0","1","0","1","2","0.942995798767042","6.9112","6.9112","121.926042615511","1363050.61423725","1363050.61423725","290507.736052543"
"2002/7/4 11:20","24.5333333333333","85.6666666666667","1","2","0.654617860295116","0","2","0","1","2","0.990227139079156","6.9112","6.9112","121.926042615662","1467149.54952606","1467149.54952606","307854.242889272"
"2002/7/4 11:30","24.65","86.5","1","2","0.709275798320408","0","2","0","1","2","0.995040654128659","6.9112","6.9112","121.926042615662","1525736.18897349","1525736.18897349","318464.84883888"
"2002/7/4 11:40","24.7666666666667","87.3333333333333","1","2","0.419436028858471","1","1","0.419436028858471","1","2","0.667755818020486","6.9112","6.9112","121.94756008","1434710.79772749","1434710.79772749","305700.830807227"
"2002/7/4 11:50","24.8833333333333","88.1666666666667","0","1","0","0","1","0","1","2","0.997773494882073","12.7570615651411","6.9112","121.88192780397","3708031.0948617","715510.610476684","175704.491136171"
"2002/7/4 12:00","25","89","0","2","0","0","2","0","1","2","0.990622370994204","18.0433423336423","6.9112","121.786016386617","6410397.40144893","716292.473063861","174377.58602301"
"2002/7/4 12:10","25","89","0","2","0","0","2","0","1","2","0.991340843488333","23.2773329244542","6.9112","121.651759101453","9078758.81979744","716689.608015593","174516.549603148"
"2002/7/4 12:20","25","89","0","2","0","0","2","0","1","2","0.991397007740932","26.2817653092655","6.9112","121.551313646636","10605593.6254555","716619.455894929","174526.419019271"
"2002/7/4 12:30","25","89","0","2","0","0","2","0","1","2","0.99140144741687","28.8496814665936","6.9112","121.461751213021","11908222.8828186","716540.09569378","174527.002234584"
"2002/7/4 12:40","25","89","1","1","1.02","0","2","0","0","1","0","27.0580332533153","6.9112","121.503310656163","11453355.4427778","1172146.29681283","216802.883748334"
"2002/7/4 12:50","25","89","1","2","1.02","1","1","1.02","0","2","0","15.7071451598892","6.9112","121.790882495908","6831151.82332973","2331834.94501396","399393.165266452"
"2002/7/4 13:00","25","89","1","2","1.02","0","1","0","1","1","0.997773494882073","10.4193332156604","6.9112","121.894612581652","3675982.39590454","1879967.73123197","375446.669404337"
"2002/7/4 13:10","25.35","87.5","1","2","1.02","0","2","0","1","2","0.997773494882073","7.09796684918778","6.9112","121.922754228664","1973815.89180084","1878177.15146419","383460.412223641"
"2002/7/4 13:20","25.7","86","1","2","0.976902703237039","0","2","0","1","2","0.997773494882073","6.9112","6.9112","121.925929503235","1828874.22793642","1828874.22793642","374086.710888974"
"2002/7/4 13:30","26.05","84.5","0","1","0","0","2","0","1","2","0.997773494882073","16.6855650061964","6.9112","121.827968012458","5717428.64759428","716106.332862947","175707.002421037"
"2002/7/4 13:40","26.4","83","1","1","1.02","0","2","0","1","2","0.997773494882073","16.2206663582625","6.9112","121.810193678057","6644969.61250654","1882220.43192141","355788.667288201"
"2002/7/4 13:50","26.75","81.5","1","2","1.02","1","1","1.02","1","2","0.997773494882073","10.2372940143201","6.9112","121.94756008","4749478.52619154","3045920.51769082","561924.881365192"
"2002/7/4 14:00","27.1","80","1","2","1.02","0","1","0","0","1","0","16.8033973340381","6.9112","121.816660620496","6226827.69241774","1165683.02160545","230385.675209631"
"2002/7/4 14:10","26.9166666666667","81.5","0","1","0","0","2","0","1","1","0.997773494882073","24.8970492680768","6.9112","121.614817424195","9903519.22022547","716666.965409212","175707.588314392"
"2002/7/4 14:20","26.7333333333333","83","1","1","1.02","1","1","1.02","1","2","0.997773494882073","17.6227778493681","6.9112","121.94756008","8535440.88455833","3049187.59454119","511452.438474141"
"2002/7/4 14:30","26.55","84.5","1","2","1.02","0","1","0","0","1","0","24.4510980103539","6.9112","121.623200172426","10126034.801037","1166348.98882473","216802.698585981"
"2002/7/4 14:40","26.3666666666667","86","1","2","1.02","1","1","1.02","0","2","0","20.2423893375242","6.9112","121.70504247138","9147234.78338306","2332848.33241006","385476.128854116"
"2002/7/4 14:50","26.1833333333333","87.5","0","1","0","0","1","0","1","1","0.997773494882073","30.2663980034596","6.9112","121.445035943379","12629306.1118723","716540.09569378","175709.705434976"
"2002/7/4 15:00","26","89","1","1","1.02","0","2","0","1","2","0.997773494882073","28.9003548208184","6.9112","121.442395307781","13098452.4991035","1882706.84372138","346665.174639905"
"2002/7/4 15:10","26.1666666666667","88.1666666666667","1","2","1.02","0","2","0","0","1","0","34.2427236804331","6.9112","121.272051211529","15087276.4937706","1166166.7480276","216803.531198461"
"2002/7/4 15:20","26.3333333333333","87.3333333333333","1","2","1.02","0","2","0","0","2","0","39.3776196375677","6.9112","121.052481455055","17672757.5246001","1166166.7480276","216804.073531848"
"2002/7/4 15:30","26.5","86.5","1","2","1.02","0","2","0","0","2","0","44.8959216202581","6.9112","120.79178043737","20436661.3690083","1166044.32250717","216805.089821196"
"2002/7/4 15:40","26.6666666666667","85.6666666666667","1","2","1.02","0","2","0","0","2","0","50.9263565537634","6.9112","120.475000958433","23436977.0002543","1165527.68265337","216806.556647535"
"2002/7/4 15:50","26.8333333333333","84.8333333333333","1","2","1.02","0","2","0","1","1","0.997773494882073","51.1483342904645","6.9112","120.422095398932","24255319.6129807","1881380.30903365","346667.075319757"
"2002/7/4 16:00","27","84","1","2","1.02","0","2","0","1","2","0.997773494882073","51.8900265958196","6.9112","120.383832078801","24623085.4494759","1881246.71582281","346667.727712326"
"2002/7/4 16:10","27.25","83.1666666666667","1","2","1.02","0","2","0","1","2","0.997773494882073","50.4503632825085","6.9112","120.448197598503","23907203.7071698","1881505.98940459","346665.730643747"
"2002/7/4 16:20","27.5","82.3333333333333","0","1","0","0","2","0","1","2","0.997773494882073","58.7504279944348","6.9112","120.03911388399","26851153.5479642","715666.577859495","175712.848935559"
"2002/7/4 16:30","27.75","81.5","1","1","1.02","1","1","1.02","0","1","0","53.6547699314467","6.9112","120.242766461115","25936352.4749992","2329932.59113115","385473.749634138"
"2002/7/4 16:40","28","80.6666666666667","1","2","1.02","1","2","1.02","0","2","0","50.0627965349862","6.9112","120.45474440188","24161555.3953308","2330734.36448063","385475.409482645"
"2002/7/4 16:50","28.25","79.8333333333333","1","2","1.02","1","2","1.02","1","1","0.997773494882073","44.2429282114588","6.9112","121.94756008","22168643.0678051","3048087.75818531","511602.669577859"
"2002/7/4 17:00","28.5","79","1","2","1.02","1","2","1.02","1","2","0.997773494882073","39.258071430257","6.9112","121.94756008","19616255.4456259","3048842.84763245","511565.009145429"
"2002/7/4 17:10","28.25","79.8333333333333","1","2","1.02","1","2","1.02","1","2","0.997773494882073","30.1518283402586","6.9112","121.94756008","14952252.8591957","3048873.59174898","511507.621459666"
"2002/7/4 17:20","28","80.6666666666667","0","1","0","0","1","0","1","2","0.997773494882073","32.3517876625882","6.9112","121.329244888765","13680626.7163325","716540.09569378","175705.110989605"
"2002/7/4 17:30","27.75","81.5","1","1","1.02","0","2","0","0","1","0","28.9209495564015","6.9112","121.432722097833","12391522.7135943","1166166.7480276","216800.644808773"
"2002/7/4 17:40","27.5","82.3333333333333","0","1","0","0","2","0","1","1","0.997773494882073","29.6306938560239","6.9112","121.426412985058","12303275.9995406","716540.09569378","175703.971370229"
"2002/7/4 17:50","27.25","83.1666666666667","1","1","1.02","1","1","1.02","1","2","0.997773494882073","17.1436319054262","6.9112","121.94756008","8289892.13679591","3049047.69767974","511450.920366263"
"2002/7/4 18:00","27","84","1","2","1.02","0","1","0","0","1","0","15.6926693979162","6.9112","121.818033301092","5658348.85552533","1165435.26302426","235620.168113843"
"2002/7/4 18:10","26.8333333333333","84.8333333333333","0","1","0","0","2","0","1","1","0.997773494882073","16.251134045316","6.9112","121.811981161014","5494453.49653432","716046.842647096","175703.686358817"
"2002/7/4 18:20","26.6666666666667","85.6666666666667","1","1","1.02","0","2","0","1","2","0.997773494882073","7.51320308771875","6.9112","121.917178333445","2186657.83049639","1878400.85572509","381972.057848272"
"2002/7/4 18:30","26.5","86.5","1","2","0.403141473129419","0","2","0","1","2","0.641814354623204","6.9112","6.9112","121.925678383048","919007.095990372","919007.095990372","225073.435973144"
"2002/7/4 18:40","26.3333333333333","87.3333333333333","1","2","0.687577804175965","0","2","0","0","1","0","6.9112","6.9112","121.926042504596","783636.951132969","783636.951132969","173805.53369648"
"2002/7/4 18:50","26.1666666666667","88.1666666666667","1","2","0.68568343133823","0","2","0","0","2","0","6.9112","6.9112","121.926042615628","781476.821322274","781476.821322274","173451.125144004"
"2002/7/4 19:00","26","89","1","2","0.685248524724467","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","780980.903573297","780980.903573297","173369.657618694"
"2002/7/4 19:10","26","88.3333333333333","1","2","0.683252748635685","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","778705.152953202","778705.152953202","172996.891131417"
"2002/7/4 19:20","26","87.6666666666667","0","1","0","0","2","0","1","1","0.997773494882073","7.36016235539749","6.9112","121.924205874494","944267.749014649","714362.358687245","190843.130344881"
"2002/7/4 19:30","26","87","0","2","0","0","2","0","1","2","0.997773494882073","7.72072636998988","6.9112","121.922387894623","1128985.85049342","714448.420503529","189573.927926848"
"2002/7/4 19:40","26","86.3333333333333","1","1","0.374038225371294","0","2","0","1","2","0.59548103636566","6.9112","6.9112","121.925555049527","852626.009963494","852626.009963495","216224.122082429"
"2002/7/4 19:50","26","85.6666666666667","1","2","0.222005477140848","1","1","0.222005477140848","1","2","0.353439949821853","6.9112","6.9112","121.94756008","759051.079013985","759051.079013985","227917.817549121"
"2002/7/4 20:00","26","85","1","2","0.654889663523147","0","1","0","0","1","0","6.9112","6.9112","121.926042615617","746363.924209671","746363.924209671","167777.980120764"
"2002/7/4 20:10","26","85.6666666666667","1","2","0.216777247193792","1","1","0.216777247193792","1","1","0.345116437474578","6.9112","6.9112","121.94756008","741166.782242691","741166.782242691","226153.388390051"
"2002/7/4 20:20","26","86.3333333333333","0","1","0","0","1","0","1","2","0.997773494882073","7.22373559594468","6.9112","121.924746236454","874374.258800023","714329.801253284","191322.144990508"
"2002/7/4 20:30","26","87","0","2","0","0","2","0","1","2","0.997773494882073","7.54955790108503","6.9112","121.923183967001","1041296.19927684","714407.562471567","190176.945787561"
"2002/7/4 20:40","26","87.6666666666667","0","2","0","0","2","0","1","2","0.997773494882073","7.88884403802117","6.9112","121.921543675602","1215111.21020874","714488.555029421","188980.757458268"
"2002/7/4 20:50","26","88.3333333333333","1","1","0.386178718428067","1","1","0.386178718428067","0","1","0","6.9112","6.9112","121.925453776501","880316.348771735","880316.348771735","202427.358246539"
"2002/7/4 21:00","26","89","1","2","0.342738732942759","0","1","0","1","1","0.545651225066128","6.9112","6.9112","121.926042436104","781241.961843059","781241.96184306","207089.164024139"
"2002/7/4 21:10","26","89","1","2","0.340986884273996","0","2","0","1","2","0.54286222493173","6.9112","6.9112","121.926042615607","777246.756565869","777246.756565869","206589.44344232"
"2002/7/4 21:20","26","89","0","1","0","0","2","0","1","2","0.997773494882073","7.38544512233343","6.9112","121.92411621337","957220.445684393","714368.392566575","190754.353331869"
"2002/7/4 21:30","26","89","0","2","0","0","2","0","1","2","0.997773494882073","7.81208117472037","6.9112","121.922025046685","1175786.70872605","714470.228703007","189251.820793382"
"2002/7/4 21:40","26","89","1","1","0.387350155918643","0","2","0","1","2","0.616674063336351","6.9112","6.9112","121.925500032256","882988.245258099","882988.2452581","220229.890758905"
"2002/7/4 21:50","26","89","1","2","0.230412747115129","1","1","0.230412747115129","1","2","0.366824597426577","6.9112","6.9112","121.94756008","787810.847966942","787810.847966942","230787.170544704"
"2002/7/4 22:00","26","89","1","2","0.342465103421343","0","1","0","1","2","0.545215597956544","6.9112","6.9112","121.926042615611","780617.930479874","780617.930479874","207011.022535973"
"2002/7/4 22:10","25.8833333333333","89","1","2","0.227458649734749","1","1","0.227458649734749","1","2","0.362121578188776","6.9112","6.9112","121.94756008","777705.285516055","777705.285516055","229774.449969337"
"2002/7/4 22:20","25.7666666666667","89","0","1","0","0","1","0","1","2","0.997773494882073","7.35523421384319","6.9112","121.924225224508","941742.998047591","714361.182564371","190860.428617813"
"2002/7/4 22:30","25.65","89","0","2","0","0","2","0","1","2","0.997773494882073","7.71898279624054","6.9112","121.922400752456","1128092.63905227","714448.004274724","189580.049030659"
"2002/7/4 22:40","25.5333333333333","89","1","1","0.249693761539003","1","1","0.249693761539003","1","2","0.397520600328184","6.9112","6.9112","121.94756008","853771.829351034","853771.829351034","237516.882868176"
"2002/7/4 22:50","25.4166666666667","89","1","2","0.332695781794224","0","1","0","1","2","0.529662519761576","6.9112","6.9112","121.926042467524","758338.638482296","758338.638482296","204239.587268147"
"2002/7/4 23:00","25.3","89","0","1","0","0","2","0","1","2","0.997773494882073","7.15729804259465","6.9112","121.924970464873","840337.033122186","714313.94750796","191555.100315258"
"2002/7/4 23:10","25.2666666666667","89.3333333333333","1","1","0.335591680587537","0","2","0","1","2","0.53427288495337","6.9112","6.9112","121.925894419808","764942.773560041","764942.773560041","205056.505765791"
"2002/7/4 23:20","25.2333333333333","89.6666666666667","1","2","0.323839755044793","1","1","0.323839755044793","0","1","0","6.9112","6.9112","121.926042570473","738142.708116006","738142.708116006","186280.078458325"
"2002/7/4 23:30","25.2","90","1","2","0.323042432790099","1","2","0.323042432790099","0","2","0","6.9112","6.9112","121.926042615648","736324.462308152","736324.462308152","186082.282437627"
"2002/7/4 23:40","25.1666666666667","90.3333333333333","0","1","0","0","1","0","1","1","0.997773494882073","7.12133246767185","6.9112","121.925118909567","821911.155049087","714305.365396951","191602.013286249"
"2002/7/4 23:50","25.1333333333333","90.6666666666667","1","1","0.222367083527055","1","1","0.222367083527055","1","2","0.354015638965392","6.9112","6.9112","121.94756008","760288.047670496","760288.047670495","228040.418217789"
"2002/7/5 0:00","25.1","91","1","2","0.647104203266067","0","1","0","0","1","0","6.9112","6.9112","121.926042577132","737486.731183889","737486.731183889","166370.120132619"
"2002/7/5 0:10","25.0833333333333","91.5","1","2","0.323277096869222","0","2","0","1","1","0.514667666615821","6.9112","6.9112","121.92604261565","736859.599285041","736859.599285041","201605.370135156"
"2002/7/5 0:20","25.0666666666667","92","1","2","0.216127682144109","1","1","0.216127682144109","1","2","0.344082308760626","6.9112","6.9112","121.94756008","738944.832957997","738944.832957997","225935.240341476"
"2002/7/5 0:30","25.05","92.5","0","1","0","0","1","0","1","2","0.997773494882073","7.15063897948281","6.9112","121.925010146457","836925.478484613","714312.358472437","191578.544105729"
"2002/7/5 0:40","25.0333333333333","93","1","1","0.225830542417206","1","1","0.225830542417206","1","2","0.359529578315494","6.9112","6.9112","121.94756008","772135.810358762","772135.810358762","229218.389681926"
"2002/7/5 0:50","25.0166666666667","93.5","0","1","0","0","1","0","1","2","0.997773494882073","7.21673292118632","6.9112","121.92474364603","870786.627252023","714328.130269549","191346.713277535"
"2002/7/5 1:00","25","94","1","1","0.230204135777128","1","1","0.230204135777128","1","2","0.366492481382482","6.9112","6.9112","121.94756008","787097.212786366","787097.212786366","230715.494508128"
"2002/7/5 1:10","25.0833333333333","92.6666666666667","1","2","0.33052672202383","0","1","0","1","2","0.526209305965764","6.9112","6.9112","121.92604255964","753392.106920237","753392.106920237","203630.188718755"
"2002/7/5 1:20","25.1666666666667","91.3333333333333","0","1","0","0","2","0","1","2","0.997773494882073","7.18171675684448","6.9112","121.9248831488","852847.215051961","714319.774386128","191469.519633397"
