1,"2.1mp.cws.beijing.random.sys"
"2002/7/5 1:30","25.25","90","1","1","0.337937991474914","0","2","0","1","2","0.538008288300085","6.9112","6.9112","121.925879715274","770293.607634215","770293.607634216","205721.197686965"
"2002/7/5 1:40","25.3333333333333","88.6666666666667","0","1","0","0","2","0","1","2","0.997773494882073","7.13041207166115","6.9112","121.925058955805","826562.800012002","714307.532015342","191601.98736446"
"2002/7/5 1:50","25.4166666666667","87.3333333333333","1","1","0.220278673613921","1","1","0.220278673613921","1","2","0.35069082236892","6.9112","6.9112","121.94756008","753144.126127293","753144.126127293","227333.362798577"
"2002/7/5 2:00","25.5","86","1","2","0.31791080582116","1","2","0.31791080582116","0","1","0","6.9112","6.9112","121.926042575468","724622.196529089","724622.196529089","184814.325721713"
"2002/7/5 2:10","25.4166666666667","87.3333333333333","1","2","0.56227328292757","0","1","0","1","1","0.895157378383091","6.9112","6.9112","122.919420200136","1282061.09161038","1282061.09161038","279679.250703848"
"2002/7/5 2:20","25.3333333333333","88.6666666666667","1","2","0.978558249296659","0","2","0","0","1","0","7.01255576837195","6.9112","121.92543592911","1167451.39585637","1115548.44163712","235587.57529752"
"2002/7/5 2:30","25.25","90","1","2","0.299356442485628","1","1","0.299356442485628","1","1","0.476585205795813","6.9112","6.9112","121.94756008","1023695.62947176","1023695.62947176","255806.589910442"
"2002/7/5 2:40","25.1666666666667","91.3333333333333","1","2","0.419144597856785","1","2","0.419144597856785","0","1","0","6.9112","6.9112","121.926042597077","955510.790482924","955510.790482924","211510.080107168"
"2002/7/5 2:50","25.0833333333333","92.6666666666667","1","2","0.412563832117009","0","1","0","1","1","0.656815056996256","6.9112","6.9112","121.926042615656","940499.619498752","940499.619498752","228009.083959762"
"2002/7/5 3:00","25","94","1","2","0.795110088715588","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","906264.66123766","906264.66123766","194927.637340944"
"2002/7/5 3:10","25","94","1","2","0.817523238814745","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","931826.649606557","931826.649606557","199582.917195639"
"2002/7/5 3:20","25","94","1","2","0.254731634613915","1","1","0.254731634613915","1","1","0.405541058335515","6.9112","6.9112","121.94756008","871007.49329628","871007.493296281","239309.492369006"
"2002/7/5 3:30","25","94","1","2","0.255438764961464","1","2","0.255438764961464","1","2","0.406666832878442","6.9112","6.9112","121.94756008","873426.771652319","873426.771652318","239562.242594534"
"2002/7/5 3:40","25","94","1","2","0.378145784417939","0","1","0","1","2","0.602020404141778","6.9112","6.9112","121.926042615662","861994.518834452","861994.518834452","217452.306803109"
"2002/7/5 3:50","25","94","1","2","0.373265700503492","1","1","0.373265700503492","0","1","0","6.9112","6.9112","121.926042615662","850864.048005745","850864.048005745","198971.908968796"
"2002/7/5 4:00","25","94","1","2","0.250642685572244","1","2","0.250642685572244","1","1","0.399031318293403","6.9112","6.9112","121.94756008","857018.276068932","857018.276068932","237853.45176475"
"2002/7/5 4:10","24.95","93.3333333333333","1","2","0.377959942121932","0","1","0","1","2","0.601724537154073","6.9112","6.9112","121.926042615662","861570.647700485","861570.647700485","217396.235058463"
"2002/7/5 4:20","24.9","92.6666666666667","1","2","0.356838919683737","0","2","0","1","2","0.568099181568788","6.9112","6.9112","121.926042615662","813399.11673578","813399.11673578","211154.562227716"
"2002/7/5 4:30","24.85","92","0","1","0","0","2","0","1","2","0.997773494882073","7.50206728579223","6.9112","121.923659107949","1016967.1729931","714396.226563024","190343.949349042"
"2002/7/5 4:40","24.8","91.3333333333333","1","1","0.381173733010285","1","1","0.381173733010285","0","1","0","6.9112","6.9112","121.925686805321","868900.731444424","868900.731444423","201080.647428652"
"2002/7/5 4:50","24.75","90.6666666666667","1","2","0.352175900328691","1","2","0.352175900328691","0","2","0","6.9112","6.9112","121.926042507164","802764.39652224","802764.39652224","193452.393835417"
"2002/7/5 5:00","24.7","90","1","2","0.349536869621529","1","2","0.349536869621529","0","2","0","6.9112","6.9112","121.926042615629","796745.753625397","796745.753625397","192772.519835291"
"2002/7/5 5:10","24.75","90.6666666666667","1","2","0.748975470725132","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","855976.71833868","855976.71833868","185738.424845237"
"2002/7/5 5:20","24.8","91.3333333333333","1","2","0.240420898960962","1","1","0.240420898960962","1","1","0.382757901107893","6.9112","6.9112","121.94756008","822048.354569076","822048.354569076","234254.415789431"
"2002/7/5 5:30","24.85","92","0","1","0","0","1","0","1","2","0.997773494882073","7.90742897809715","6.9112","121.922192871908","1224635.16080881","714492.990037802","188915.041540743"
"2002/7/5 5:40","24.9","92.6666666666667","1","1","0.260987178864882","1","1","0.260987178864882","1","2","0.415500088511908","6.9112","6.9112","121.94756008","892409.615629565","892409.615629565","241555.107258645"
"2002/7/5 5:50","24.95","93.3333333333333","1","2","0.226238695316474","1","2","0.226238695316474","1","2","0.360179371023741","6.9112","6.9112","121.94756008","773532.027439303","773532.027439303","229357.650129118"
"2002/7/5 6:00","25","94","1","2","0.677091201886363","0","1","0","0","1","0","6.9112","6.9112","121.926042615606","771679.285254869","771679.285254869","171850.632800188"
"2002/7/5 6:10","25","94","1","2","0.260980892384109","1","1","0.260980892384109","1","1","0.415490080229782","6.9112","6.9112","121.94756008","892388.107364008","892388.107364007","241552.839570998"
"2002/7/5 6:20","25","94","0","1","0","0","1","0","1","2","0.997773494882073","7.671164813337","6.9112","121.922914799546","1103596.51462112","714436.588835132","189748.664049615"
"2002/7/5 6:30","25","94","1","1","0.278521761955138","1","1","0.278521761955138","1","2","0.4434157158531","6.9112","6.9112","121.94756008","952403.950783747","952403.950783748","247966.090281021"
"2002/7/5 6:40","25","94","1","2","0.370208828778099","1","2","0.370208828778099","0","1","0","6.9112","6.9112","121.926042476316","843892.032699047","843892.032699047","198162.417271802"
"2002/7/5 6:50","25","94","1","2","0.72106172519115","0","1","0","0","2","0","6.9112","6.9112","121.926042615619","821819.255057347","821819.255057347","180166.412969336"
"2002/7/5 7:00","25","94","0","1","0","0","2","0","1","1","0.997773494882073","8.10960169186875","6.9112","121.921290150345","1328206.11839274","714541.260750565","188200.517088491"
"2002/7/5 7:10","25.0833333333333","92.6666666666667","0","2","0","0","2","0","1","2","0.997773494882073","9.94983575393596","6.9112","121.912691837598","2270817.67791882","714934.967958353","181633.763784104"
"2002/7/5 7:20","25.1666666666667","91.3333333333333","1","1","1.02","0","2","0","0","1","0","8.89683064715281","6.9112","121.915059848301","2180224.18768494","1163495.41511107","245581.423800959"
"2002/7/5 7:30","25.25","90","1","2","0.370632158891575","1","1","0.370632158891575","1","1","0.590058467602107","6.9112","6.9112","121.94756008","1267635.56722029","1267635.56722029","284456.505395291"
"2002/7/5 7:40","25.3333333333333","88.6666666666667","0","1","0","0","1","0","1","2","0.997773494882073","8.7771426853512","6.9112","121.9184532829","1670164.7431593","714694.789486555","185831.146309952"
"2002/7/5 7:50","25.4166666666667","87.3333333333333","1","1","0.993116131940971","0","2","0","0","1","0","7.1022248057492","6.9112","121.923892495675","1230010.561254","1132190.51215728","239063.464254785"
"2002/7/5 8:00","25.5","86","1","2","0.401168911707136","0","2","0","1","1","0.638673972597089","6.9112","6.9112","121.92592724129","914507.732534811","914507.732534811","224460.106241554"
"2002/7/5 8:10","25.5833333333333","86.5","1","2","0.263296765370372","1","1","0.263296765370372","1","2","0.419177025446629","6.9112","6.9112","121.94756008","900311.565612657","900311.565612657","242389.72465562"
"2002/7/5 8:20","25.6666666666667","87","0","1","0","0","1","0","1","2","0.997773494882073","12.1387674279123","6.9112","121.889733894894","3391568.31397911","715383.742614582","175704.553785556"
"2002/7/5 8:30","25.75","87.5","1","1","0.916300796939754","1","1","0.916300796939754","0","1","0","6.9112","6.9112","121.922894592738","2090309.95661711","2090309.95661711","394154.323447713"
"2002/7/5 8:40","25.8333333333333","88","1","2","0.649700087257207","1","2","0.649700087257207","0","2","0","6.9112","6.9112","121.926041655577","1481609.16902303","1481609.16902303","285561.79291168"
"2002/7/5 8:50","25.9166666666667","88.5","1","2","1.02","0","1","0","0","2","0","9.08624831294352","6.9112","121.917095053883","2277295.97299462","1163558.57094775","245583.584249756"
"2002/7/5 9:00","26","89","1","2","0.744501189330778","1","1","0.744501189330778","0","2","0","6.9112","6.9112","121.924732828104","1698019.74365113","1698019.74365113","321354.844823113"
"2002/7/5 9:10","26.3333333333333","88.1666666666667","1","2","0.667428155994632","1","2","0.667428155994632","0","2","0","6.9112","6.9112","121.926042216245","1522077.3377112","1522077.3377112","292018.878168614"
"2002/7/5 9:20","26.6666666666667","87.3333333333333","0","1","0","0","1","0","1","1","0.997773494882073","14.2751582425577","6.9112","121.862459980111","4484814.46684401","715776.187002622","175705.527336071"
"2002/7/5 9:30","27","86.5","1","1","1.02","0","2","0","0","1","0","18.154533058132","6.9112","121.779826301669","6916623.06526181","1165936.24840311","222734.428586829"
"2002/7/5 9:40","27.3333333333333","85.6666666666667","1","2","1.02","0","2","0","1","1","0.997773494882073","16.4747545283744","6.9112","121.800415830193","6774632.97588875","1882284.31873168","354298.292674363"
"2002/7/5 9:50","27.6666666666667","84.8333333333333","1","2","1.02","0","2","0","1","2","0.997773494882073","15.4919226008424","6.9112","121.823863246992","6272372.14692556","1881957.68484686","359796.597809544"
"2002/7/5 10:00","28","84","1","2","1.02","1","1","1.02","1","2","0.997773494882073","8.60432461168094","6.9112","121.94756008","3912021.52189618","3044837.37761145","569001.947007418"
"2002/7/5 10:10","28.0666666666667","83.3333333333333","1","2","0.985082773234995","1","2","0.985082773234995","0","1","0","6.9112","6.9112","121.925005125705","2247416.18120911","2247416.18120911","426169.696927544"
"2002/7/5 10:20","28.1333333333333","82.6666666666667","1","2","0.908708772201379","1","2","0.908708772201379","0","2","0","6.9112","6.9112","121.926042304269","2072970.49443199","2072970.49443199","390723.180886947"
"2002/7/5 10:30","28.2","82","0","1","0","0","1","0","1","1","0.997773494882073","18.8341014824481","6.9112","121.786607378718","6814993.62869263","716384.797728849","175708.555912381"
"2002/7/5 10:40","28.2666666666667","81.3333333333333","1","1","1.02","0","2","0","0","1","0","24.9759229205054","6.9112","121.605328020783","10392739.217669","1166319.68098797","216808.762092643"
"2002/7/5 10:50","28.3333333333333","80.6666666666667","0","1","0","0","2","0","1","1","0.997773494882073","34.9019137799293","6.9112","121.268348980844","14972968.2126208","716540.095693779","175710.792708547"
"2002/7/5 11:00","28.4","80","1","1","1.02","0","2","0","1","2","0.997773494882073","35.2467067077724","6.9112","121.207581370479","16307515.4305369","1882706.84372138","346669.472264471"
"2002/7/5 11:10","28.3333333333333","80.6666666666667","1","2","1.02","0","2","0","1","2","0.997773494882073","35.7573855617378","6.9112","121.18582760815","16564852.1003987","1882706.84372138","346669.73045104"
"2002/7/5 11:20","28.2666666666667","81.3333333333333","1","2","1.02","0","2","0","0","1","0","41.3587185265338","6.9112","120.964843149927","18667309.1849863","1166166.7480276","216810.488540348"
"2002/7/5 11:30","28.2","82","1","2","1.02","1","1","1.02","0","2","0","37.2052049469104","6.9112","121.095812498623","17739937.4961656","2332333.4960552","385476.131004898"
"2002/7/5 11:40","28.1333333333333","82.6666666666667","0","1","0","0","1","0","1","1","0.997773494882073","49.1932392083863","6.9112","120.608392258535","22134515.9280794","716327.092669049","175715.545549217"
"2002/7/5 11:50","28.0666666666667","83.3333333333333","1","1","1.02","1","1","1.02","1","2","0.997773494882073","43.1523755194271","6.9112","121.94756008","21610271.3308383","3048275.02893262","511594.229829514"
"2002/7/5 12:00","28","84","1","2","1.02","0","1","0","0","1","0","51.5038135134295","6.9112","120.458837287592","23726075.6721568","1165463.29529759","216814.831685096"
"2002/7/5 12:10","28.1666666666667","83.1666666666667","1","2","1.02","0","2","0","0","2","0","56.9165938653288","6.9112","120.128690191161","26394606.0891768","1164859.72552948","216812.559822396"
"2002/7/5 12:20","28.3333333333333","82.3333333333333","1","2","1.02","0","2","0","1","1","0.997773494882073","55.4441690299474","6.9112","120.164754095965","26374806.2222137","1880606.6082847","346668.267735179"
"2002/7/5 12:30","28.5","81.5","1","2","1.02","0","2","0","1","2","0.997773494882073","53.7422108205593","6.9112","120.261652431013","25535206.9700266","1880913.03558709","346668.300482072"
"2002/7/5 12:40","28.6666666666667","80.6666666666667","1","2","1.02","0","2","0","1","2","0.997773494882073","51.4259938608999","6.9112","120.387304188446","24389197.5047523","1881330.18119608","346667.793008695"
"2002/7/5 12:50","28.8333333333333","79.8333333333333","0","1","0","0","2","0","1","2","0.997773494882073","58.8831204899897","6.9112","120.024503639941","26914849.5807521","715652.948645068","175712.321271156"
"2002/7/5 13:00","29","79","1","1","1.02","0","2","0","1","2","0.997773494882073","55.2651128060287","6.9112","120.159232157089","26283348.6992003","1880638.75403473","346666.285501334"
"2002/7/5 13:10","29.2","77.1666666666667","1","2","1.02","0","2","0","1","2","0.997773494882073","54.5427486578863","6.9112","120.223575660442","25931796.3273641","1880768.9330033","346669.29683855"
"2002/7/5 13:20","29.4","75.3333333333333","1","2","1.02","1","1","1.02","1","2","0.997773494882073","50.0688410059839","6.9112","121.94756008","25150860.6695291","3046390.78767827","511652.581450905"
"2002/7/5 13:30","29.6","73.5","1","2","1.02","0","1","0","0","1","0","60.7802894127577","6.9112","119.933968070717","28299338.7618189","1164257.43338","216818.316997118"
"2002/7/5 13:40","29.8","71.6666666666667","1","2","1.02","0","2","0","1","1","0.997773494882073","63.0029658092314","6.9112","119.720113341754","30082799.2629918","1878486.51006643","346671.928398525"
"2002/7/5 13:50","30","69.8333333333333","0","1","0","0","2","0","1","2","0.997773494882073","75.0917844886942","6.9112","118.9769837968","34783666.2811897","713601.038125207","175719.746303132"
"2002/7/5 14:00","30.2","68","1","1","1.02","0","2","0","0","1","0","83.3817684866079","6.9112","118.327776485891","39163675.6850148","1159587.87535901","216815.892658252"
"2002/7/5 14:10","29.3333333333333","72.3333333333333","1","2","1.02","0","2","0","1","1","0.997773494882073","81.7060243245374","6.9112","118.358284678934","39053059.6565292","1872193.79488855","346665.654723374"
"2002/7/5 14:20","28.4666666666667","76.6666666666667","1","2","1.02","0","2","0","0","1","0","86.0936435366157","6.9112","118.075951122922","40426917.1341223","1158839.33626576","216809.2052676"
"2002/7/5 14:30","27.6","81","1","2","1.02","1","1","1.02","1","1","0.997773494882073","78.985778240655","6.9112","121.94756008","39947369.6086872","3032229.97566687","511994.252491649"
"2002/7/5 14:40","26.7333333333333","85.3333333333333","1","2","1.02","1","2","1.02","1","2","0.997773494882073","72.9870545547138","6.9112","121.94756008","36877698.540306","3034983.71908313","511910.447192617"
"2002/7/5 14:50","25.8666666666667","89.6666666666667","1","2","1.02","1","2","1.02","1","2","0.997773494882073","66.6647280085655","6.9112","121.94756008","33643186.8114302","3038639.63480088","511829.192919656"
"2002/7/5 15:00","25","94","1","2","1.02","1","2","1.02","0","1","0","60.3699136889138","6.9112","119.821762073723","29231052.2405001","2327879.6964188","385470.635213714"
"2002/7/5 15:10","25.1666666666667","93.1666666666667","1","2","1.02","0","1","0","0","2","0","63.9220891257217","6.9112","119.670444485046","29818241.5356741","1163664.07859031","216802.528480752"
"2002/7/5 15:20","25.3333333333333","92.3333333333333","1","2","1.02","0","2","0","1","1","0.997773494882073","61.7121345788431","6.9112","119.767310366767","29445064.1283927","1878949.86000121","346662.715443587"
"2002/7/5 15:30","25.5","91.5","1","2","1.02","0","2","0","0","1","0","66.3634788506859","6.9112","119.516990783667","31006462.7009856","1163121.35443093","216804.599205853"
"2002/7/5 15:40","25.6666666666667","90.6666666666667","1","2","1.02","1","1","1.02","0","2","0","60.8004777095454","6.9112","119.799511751689","29442506.9919289","2327688.52725915","385471.60761504"
"2002/7/5 15:50","25.8333333333333","89.8333333333333","1","2","1.02","0","1","0","0","2","0","65.7669208983115","6.9112","119.560494006696","30717894.0252975","1163253.94926356","216805.521845042"
"2002/7/5 16:00","26","89","0","1","0","0","2","0","1","1","0.997773494882073","73.8889601429013","6.9112","119.026377295859","34196669.3395258","713764.712883657","175714.072144801"
"2002/7/5 16:10","26.1166666666667","88.5","1","1","1.02","0","2","0","1","2","0.997773494882073","73.0481371333756","6.9112","119.004465694903","34931366.2602092","1874884.62193909","346664.968910777"
"2002/7/5 16:20","26.2333333333333","88","1","2","1.02","0","2","0","0","1","0","76.7347634702761","6.9112","118.782423144072","35994831.7224799","1160821.06395591","216805.010720939"
"2002/7/5 16:30","26.35","87.5","1","2","1.02","0","2","0","0","2","0","79.6728939175157","6.9112","118.560719350217","37392332.4113066","1160281.56890245","216804.245602663"
"2002/7/5 16:40","26.4666666666667","87","1","2","1.02","0","2","0","1","1","0.997773494882073","78.4620653191422","6.9112","118.60940085059","37516889.0456167","1873146.92906896","346664.853115493"
"2002/7/5 16:50","26.5833333333333","86.5","0","1","0","0","2","0","1","2","0.997773494882073","87.8751616977684","6.9112","117.984316057545","40832294.7887477","711888.674621592","175717.81136283"
"2002/7/5 17:00","26.7","86","1","1","1.02","1","1","1.02","0","1","0","83.3471768001025","6.9112","118.201722612145","40264336.2632796","2317906.92856069","385471.973139103"
"2002/7/5 17:10","26.4166666666667","88.3333333333333","1","2","1.02","1","2","1.02","0","2","0","72.4123458813242","6.9112","118.958889497423","35048690.3929787","2322527.37860428","385464.449915971"
"2002/7/5 17:20","26.1333333333333","90.6666666666667","1","2","1.02","0","1","0","0","2","0","69.7452692191666","6.9112","119.221566691735","32625309.9847233","1162370.0542344","216797.761423886"
"2002/7/5 17:30","25.85","93","1","2","1.02","1","1","1.02","0","2","0","56.6394590545507","6.9112","120.002853935411","27392764.6333182","2329126.000619","385464.282440519"
"2002/7/5 17:40","25.5666666666667","95.3333333333333","1","2","1.02","0","1","0","0","2","0","54.1349233103604","6.9112","120.233863053273","25012310.551056","1165169.68932915","216798.938333737"
"2002/7/5 17:50","25.2833333333333","97.6666666666667","1","2","1.02","1","1","1.02","0","2","0","41.1633933963072","6.9112","120.86012413786","19719091.169645","2332248.91698397","385467.464831869"
"2002/7/5 18:00","25","100","1","2","1.02","0","1","0","0","2","0","38.8307782273246","6.9112","121.034186964648","17392279.5838222","1166166.7480276","216799.83478357"
"2002/7/5 18:10","25.1666666666667","99","1","2","1.02","1","1","1.02","1","1","0.997773494882073","26.7859648643341","6.9112","121.94756008","13228325.7376998","3048873.59174898","511490.392208906"
"2002/7/5 18:20","25.3333333333333","98","1","2","1.02","0","1","0","0","1","0","25.6052199967505","6.9112","121.555354372339","10710189.0575763","1166284.51111216","216801.437438762"
"2002/7/5 18:30","25.5","97","0","1","0","0","2","0","1","1","0.997773494882073","26.475011207809","6.9112","121.535416758326","10702935.8071477","716612.823354078","175704.175227294"
"2002/7/5 18:40","25.6666666666667","96","1","1","1.02","1","1","1.02","0","1","0","13.7558389712409","6.9112","121.829966424859","5833327.47920275","2331022.50776521","420105.139762723"
"2002/7/5 18:50","25.8333333333333","95","0","1","0","0","1","0","1","1","0.997773494882073","15.5505179693001","6.9112","121.830136366436","5136573.85572208","715950.853208186","175704.256701437"
"2002/7/5 19:00","26","94","0","2","0","0","2","0","1","2","0.997773494882073","16.2550830433708","6.9112","121.81257194094","5496497.56946934","716047.382670325","175703.973475437"
"2002/7/5 19:10","26.0833333333333","92.3333333333333","0","2","0","0","2","0","1","2","0.997773494882073","16.9702056049421","6.9112","121.79694898222","5861801.39014402","716145.381740645","175703.918866623"
"2002/7/5 19:20","26.1666666666667","90.6666666666667","1","1","1.02","0","2","0","1","2","0.997773494882073","8.40295476116549","6.9112","121.912952654187","2642710.01060952","1878880.25481708","378760.50361764"
"2002/7/5 19:30","26.25","89","1","2","0.308213035862773","1","1","0.308213035862773","1","2","0.490685190891338","6.9112","6.9112","121.94756008","1054002.94621115","1054002.94621115","259212.776156529"
"2002/7/5 19:40","26.3333333333333","87.3333333333333","0","1","0","0","1","0","1","2","0.997773494882073","7.60670797317871","6.9112","121.923164419408","1070575.0415101","714421.203040813","189975.905587261"
"2002/7/5 19:50","26.4166666666667","85.6666666666667","1","1","0.377717063118316","0","2","0","1","2","0.6013378658703","6.9112","6.9112","121.925623792164","861016.688636984","861016.688636984","217324.621369795"
"2002/7/5 20:00","26.5","84","1","2","0.342203580633947","0","2","0","1","2","0.544799245161806","6.9112","6.9112","121.926042487949","780021.509850674","780021.509850674","206935.837865609"
"2002/7/5 20:10","26.25","85.6666666666667","1","2","0.674860591405739","0","2","0","0","1","0","6.9112","6.9112","121.926042615623","769135.788153615","769135.788153615","171438.204754969"
"2002/7/5 20:20","26","87.3333333333333","1","2","0.336088445339083","1","1","0.336088445339083","0","2","0","6.9112","6.9112","121.926042615662","766075.657247922","766075.657247923","189346.768861881"
"2002/7/5 20:30","25.75","89","1","2","0.335474816769058","1","2","0.335474816769058","0","2","0","6.9112","6.9112","121.926042615662","764676.262546385","764676.262546385","189191.870602048"
"2002/7/5 20:40","25.5","90.6666666666667","0","1","0","0","1","0","1","1","0.997773494882073","7.29029256551981","6.9112","121.924475094424","908472.464992888","714345.684327443","191088.531062403"
"2002/7/5 20:50","25.25","92.3333333333333","1","1","0.353321143485542","0","2","0","1","2","0.56249876729529","6.9112","6.9112","121.92581433273","805376.283708071","805376.283708071","210133.328457072"
"2002/7/5 21:00","25","94","1","2","0.672650057119632","0","2","0","0","1","0","6.9112","6.9112","121.926042546052","766615.191651314","766615.191651315","171029.339594375"
"2002/7/5 21:10","24.8333333333333","95","0","1","0","0","2","0","1","1","0.997773494882073","7.2850418928345","6.9112","121.924495168251","905782.464328902","714344.431291227","191106.933361389"
"2002/7/5 21:20","24.6666666666667","96","1","1","0.352717320880125","0","2","0","1","2","0.561537462042337","6.9112","6.9112","121.925817494599","803999.181104125","803999.181104124","209958.103777382"
"2002/7/5 21:30","24.5","97","0","1","0","0","2","0","1","2","0.997773494882073","7.30317516243689","6.9112","121.924398738741","915072.369964178","714348.758761496","191043.218707488"
"2002/7/5 21:40","24.3333333333333","98","1","1","0.701485250729681","0","2","0","0","1","0","6.9112","6.9112","121.925806575019","799495.626855613","799495.626855612","176421.950237275"
"2002/7/5 21:50","24.1666666666667","99","0","1","0","0","2","0","1","1","0.997773494882073","7.2478628530146","6.9112","121.924605385188","886734.998094028","714335.558987069","191237.393575951"
"2002/7/5 22:00","24","100","1","1","0.687731499439502","0","2","0","0","1","0","6.9112","6.9112","121.925839883183","783812.208865391","783812.208865391","173831.047994492"
"2002/7/5 22:10","23.9833333333333","99.3333333333333","0","1","0","0","2","0","1","1","0.997773494882073","7.18035704473361","6.9112","121.924865598463","852150.583302507","714319.4499856","191474.224018565"
"2002/7/5 22:20","23.9666666666667","98.6666666666667","1","1","0.33626028715704","0","2","0","1","2","0.535337328387016","6.9112","6.9112","121.925880534051","766467.54761105","766467.54761105","205245.395135615"
"2002/7/5 22:30","23.95","98","1","2","0.321318671711688","0","2","0","1","2","0.511549789983572","6.9112","6.9112","121.926042566239","732393.542805683","732393.542805683","201061.247359263"
"2002/7/5 22:40","23.9333333333333","97.3333333333333","1","2","0.317164955560275","0","2","0","1","2","0.504936938593432","6.9112","6.9112","121.926042615647","722921.359400307","722921.359400307","199913.812714762"
"2002/7/5 22:50","23.9166666666667","96.6666666666667","1","2","0.209099386833816","1","1","0.209099386833816","1","2","0.33289303373104","6.9112","6.9112","121.94756008","714903.748433069","714903.748433069","223589.974623713"
"2002/7/5 23:00","23.9","96","1","2","0.310130063381692","0","1","0","1","2","0.493737161134684","6.9112","6.9112","121.926042615662","706879.17510855","706879.175108551","197986.184657632"
"2002/7/5 23:10","23.75","96.6666666666667","1","2","0.609904312653032","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","700754.237906295","700754.237906295","160068.323601383"
"2002/7/5 23:20","23.6","97.3333333333333","1","2","0.303829522811539","0","2","0","1","1","0.483824815662271","6.9112","6.9112","121.926042615662","695446.963762279","695446.96376228","196228.895470959"
"2002/7/5 23:30","23.45","98","1","2","0.599072465375104","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","690293.437855291","690293.437855291","158286.467101123"
"2002/7/5 23:40","23.3","98.6666666666667","1","2","0.298670301112896","0","2","0","1","1","0.47573489555193","6.9112","6.9112","121.926042615662","685741.305757076","685741.305757076","194800.601461182"
"2002/7/5 23:50","23.15","99.3333333333333","1","2","0.297204808073626","0","2","0","1","2","0.473423262665153","6.9112","6.9112","121.926042615662","682702.455543724","682702.455543724","194401.540396983"
"2002/7/6 0:00","23","100","1","2","0.29658487679718","1","1","0.29658487679718","0","1","0","6.9112","6.9112","121.926042615662","680169.801415259","680169.801415259","179851.619393038"
"2002/7/6 0:10","23.1666666666667","99","1","2","0.297248850005971","1","2","0.297248850005971","0","2","0","6.9112","6.9112","121.926042615662","681053.178231331","681053.178231331","179979.080813272"
"2002/7/6 0:20","23.3333333333333","98","1","2","0.297365541270356","0","1","0","1","1","0.473662170414065","6.9112","6.9112","121.926042615662","682825.617955043","682825.617955043","194449.641469933"
"2002/7/6 0:30","23.5","97","1","2","0.299254798667346","1","1","0.299254798667346","0","1","0","6.9112","6.9112","121.926042615662","684653.62117591","684653.62117591","180410.837574663"
"2002/7/6 0:40","23.6666666666667","96","0","1","0","0","1","0","1","1","0.948957721878097","6.9112","6.9112","121.926042615662","686503.471813499","686503.471813499","183874.323893144"
"2002/7/6 0:50","23.8333333333333","95","0","2","0","0","2","0","1","2","0.950775931902706","6.9112","6.9112","121.926034131385","689972.012769086","689972.012769086","183827.502676959"
"2002/7/6 1:00","24","94","1","1","0.303663435150414","1","1","0.303663435150414","0","1","0","6.9112","6.9112","121.926042615662","692756.929326683","692756.929326684","181373.46907384"
"2002/7/6 1:10","24.1333333333333","93.8333333333333","1","2","0.305616734919541","1","2","0.305616734919541","0","2","0","6.9112","6.9112","121.926042615662","696587.275604394","696587.275604394","181813.912807026"
"2002/7/6 1:20","24.2666666666667","93.6666666666667","0","1","0","0","1","0","1","1","0.992712163260942","6.92190867272086","6.9112","121.925826253317","719741.570752069","714257.782919886","190509.121323706"
"2002/7/6 1:30","24.4","93.5","1","1","0.61769124449128","0","2","0","0","1","0","6.9112","6.9112","121.926036167097","708250.09614107","708250.09614107","161360.216994937"
"2002/7/6 1:40","24.5333333333333","93.3333333333333","0","1","0","0","2","0","1","1","0.993318479730732","6.98717396024335","6.9112","121.925598015355","753178.670749482","714273.35449717","190643.410293798"
"2002/7/6 1:50","24.6666666666667","93.1666666666667","1","1","0.213487401740309","1","1","0.213487401740309","1","2","0.339878896369847","6.9112","6.9112","121.94756008","729913.364743404","729913.364743404","225050.966093215"
"2002/7/6 2:00","24.8","93","1","2","0.319317029719809","1","2","0.319317029719809","0","1","0","6.9112","6.9112","121.926042601731","727828.960137872","727828.960137871","185161.009241009"
"2002/7/6 2:10","24.8333333333333","93.1666666666667","0","1","0","0","1","0","1","1","0.997773494882073","10.992403571079","6.9112","122.638902933988","2817307.1039848","715146.923833705","178003.279244376"
"2002/7/6 2:20","24.8666666666667","93.3333333333333","1","1","0.660824000960605","1","1","0.660824000960605","0","1","0","6.9112","6.9112","121.923584906482","1507001.69889046","1507001.69889046","289599.814318845"
"2002/7/6 2:30","24.9","93.5","1","2","0.418557450888623","0","1","0","1","1","0.666357093279201","6.9112","6.9112","121.926041866139","954171.456660802","954171.456660802","229896.049213384"
"2002/7/6 2:40","24.9333333333333","93.6666666666667","0","1","0","0","2","0","1","2","0.997773494882073","7.9286922921818","6.9112","121.922393976777","1235529.46943214","714498.065746108","188840.109599027"
"2002/7/6 2:50","24.9666666666667","93.8333333333333","1","1","0.865587997424559","0","2","0","0","1","0","6.9112","6.9112","121.925429897646","986646.93611654","986646.93611654","209859.160364405"
"2002/7/6 3:00","25","94","1","2","0.256430572066215","1","1","0.256430572066215","1","1","0.408245822090107","6.9112","6.9112","121.94756008","876820.016713179","876820.016713179","239917.215557982"
"2002/7/6 3:10","25","95","1","2","0.271758546317029","1","2","0.271758546317029","1","2","0.432648456294674","6.9112","6.9112","121.94756008","929263.145076656","929263.145076656","245473.002475306"
"2002/7/6 3:20","25","96","1","2","0.367786930735542","0","1","0","1","2","0.58552877171509","6.9112","6.9112","121.926042615662","838368.290096886","838368.290096886","214368.757425429"
"2002/7/6 3:30","25","97","0","1","0","0","2","0","1","2","0.997773494882073","7.83633906523934","6.9112","121.922436435399","1188215.89565549","714476.01837819","189166.333985223"
"2002/7/6 3:40","25","98","1","1","0.858421599404494","0","2","0","0","1","0","6.9112","6.9112","121.925485511574","978473.048329886","978473.048329887","208304.358942956"
"2002/7/6 3:50","25","99","1","2","0.783913568350989","0","2","0","0","2","0","6.9112","6.9112","121.926042445782","893495.453668424","893495.453668424","192637.874007036"
"2002/7/6 4:00","25","100","1","2","0.256026321081943","1","1","0.256026321081943","1","1","0.407602241357611","6.9112","6.9112","121.94756008","875436.961028482","875436.961028482","239772.46569453"
"2002/7/6 4:10","25.1333333333333","98.1666666666667","1","2","0.278843071640344","1","2","0.278843071640344","1","2","0.443927251336273","6.9112","6.9112","121.94756008","953503.351271756","953503.351271756","248085.167860318"
"2002/7/6 4:20","25.2666666666667","96.3333333333333","1","2","0.394085446098784","0","1","0","1","2","0.627396864656223","6.9112","6.9112","121.926042615662","898350.745261535","898350.745261536","222283.972148413"
"2002/7/6 4:30","25.4","94.5","0","1","0","0","2","0","1","2","0.997773494882073","7.95991610246413","6.9112","121.922282019527","1251525.33403387","714505.520341062","188730.029948982"
"2002/7/6 4:40","25.5333333333333","92.6666666666667","1","1","0.294753758908443","1","1","0.294753758908443","1","2","0.469257583641995","6.9112","6.9112","121.94756008","1007945.69136796","1007945.69136796","254053.686360616"
"2002/7/6 4:50","25.6666666666667","90.8333333333333","0","1","0","0","1","0","1","2","0.997773494882073","8.15887621667212","6.9112","121.921088565688","1353448.80502357","714553.026463994","188026.226257218"
"2002/7/6 5:00","25.8","89","1","1","0.439852464148456","1","1","0.439852464148456","0","1","0","6.9112","6.9112","121.92529128358","1002748.75429897","1002748.75429897","217408.496782155"
"2002/7/6 5:10","25","90.8333333333333","0","1","0","0","1","0","1","1","0.997773494882073","7.64286782261758","6.9112","121.922966546121","1089099.70257471","714429.834443231","189848.192022799"
"2002/7/6 5:20","24.2","92.6666666666667","0","2","0","0","2","0","1","2","0.989918419502287","7.67175978091798","6.9112","121.922202592459","1103899.05230511","714436.732795528","188053.05357144"
"2002/7/6 5:30","23.4","94.5","0","2","0","0","2","0","1","2","0.979509569575627","7.5622246411295","6.9112","121.922467426599","1047783.61619554","714410.587667034","185887.592907087"
"2002/7/6 5:40","22.6","96.3333333333333","1","1","0.308616323694553","1","1","0.308616323694553","0","1","0","6.9112","6.9112","121.925650439738","717942.407367539","717942.407367538","183234.775010894"
"2002/7/6 5:50","21.8","98.1666666666667","1","2","0.174554852431961","1","2","0.174554852431961","1","1","0.278955305001386","6.9112","6.9112","121.94756008","612417.793680474","612417.793680474","212349.293720682"
"2002/7/6 6:00","21","100","1","2","0.486763425086974","0","1","0","0","1","0","6.9112","6.9112","121.926042615625","583038.657804603","583038.657804603","140918.274008376"
"2002/7/6 6:10","21.3333333333333","100","1","2","0.262597681716561","1","1","0.262597681716561","0","2","0","6.9112","6.9112","121.926042615662","624654.614466418","624654.614466419","172941.816486111"
"2002/7/6 6:20","21.6666666666667","100","0","1","0","0","1","0","1","1","0.857179345931057","6.9112","6.9112","121.926042615662","634801.291169907","634801.291169907","168272.407622944"
"2002/7/6 6:30","22","100","0","2","0","0","2","0","1","2","0.89059531867604","6.9112","6.9112","121.926042615662","658869.479371285","658869.479371285","172802.638497565"
"2002/7/6 6:40","22.3333333333333","100","1","1","0.27487462461057","0","2","0","1","2","0.439314277987716","6.9112","6.9112","121.926042615662","643149.761229059","643149.761229059","188179.911923335"
"2002/7/6 6:50","22.6666666666667","100","1","2","0.555718901485359","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","649257.364330415","649257.364330415","151374.25010965"
"2002/7/6 7:00","23","100","1","2","0.299059964687331","0","2","0","1","1","0.476645026856168","6.9112","6.9112","121.926042615662","690162.410601127","690162.410601127","194825.080973955"
"2002/7/6 7:10","23.2666666666667","98.5","0","1","0","0","2","0","1","2","0.984287035159743","7.99349859107497","6.9112","121.922046090214","1268728.98511157","714513.538553021","185630.265535963"
"2002/7/6 7:20","23.5333333333333","97","1","1","0.27763005246411","1","1","0.27763005246411","1","2","0.441996085302432","6.9112","6.9112","121.94756008","949352.865676771","949352.865676771","247635.923830732"
"2002/7/6 7:30","23.8","95.5","1","2","0.244646842560838","1","2","0.244646842560838","1","2","0.389485740948269","6.9112","6.9112","121.94756008","836505.605964756","836505.605964756","235735.269586519"
"2002/7/6 7:40","24.0666666666667","94","1","2","0.243217461385226","1","2","0.243217461385226","1","2","0.387210119565001","6.9112","6.9112","121.94756008","831615.561537841","831615.561537841","235233.269505018"
"2002/7/6 7:50","24.3333333333333","92.5","1","2","0.245723386750358","1","2","0.245723386750358","1","2","0.391199634358583","6.9112","6.9112","121.94756008","840188.583214705","840188.583214706","236114.106606125"
"2002/7/6 8:00","24.6","91","1","2","0.781904436758236","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","893287.039506663","893287.039506663","192332.809040353"
"2002/7/6 8:10","25","90.6666666666667","1","2","0.280200397018865","1","1","0.280200397018865","1","1","0.44608815754388","6.9112","6.9112","121.94756008","958147.623895707","958147.623895707","248588.828954739"
"2002/7/6 8:20","25.4","90.3333333333333","1","2","1.02","0","1","0","0","1","0","7.64325115057732","6.9112","121.923677736595","1537941.0819239","1163072.73393118","245582.183925426"
"2002/7/6 8:30","25.8","90","1","2","0.743591792533738","0","2","0","1","1","0.997773494882073","6.9112","6.9112","121.925601786466","1562557.5438761","1562557.5438761","325300.434572091"
"2002/7/6 8:40","26.2","89.6666666666667","1","2","0.715988610383343","1","1","0.715988610383343","0","1","0","6.9112","6.9112","121.926042481239","1632930.28147863","1632930.28147863","310262.614196178"
"2002/7/6 8:50","26.6","89.3333333333333","0","1","0","0","1","0","1","1","0.997773494882073","15.3831412799953","6.9112","121.848162544256","5051547.91191716","715927.90368611","175706.294859392"
"2002/7/6 9:00","27","89","1","1","1.02","1","1","1.02","0","1","0","9.58403194823502","6.9112","121.90594141037","3697471.00390337","2328967.8054019","443047.526190282"
"2002/7/6 9:10","27.1666666666667","89","1","2","0.619247021321539","1","2","0.619247021321539","1","1","0.985861425411411","6.9112","6.9112","121.94756008","2119018.16437414","2119018.16437414","405962.047231719"
"2002/7/6 9:20","27.3333333333333","89","1","2","1.02","0","1","0","0","1","0","11.338065268486","6.9112","121.900009075772","3430776.80596265","1164310.15705884","245592.505691134"
"2002/7/6 9:30","27.5","89","0","1","0","0","2","0","1","1","0.997773494882073","19.5686811537181","6.9112","121.76063246682","7189403.4006418","716435.17564482","175707.304814025"
"2002/7/6 9:40","27.6666666666667","89","1","1","1.02","1","1","1.02","0","1","0","16.0236430902286","6.9112","121.805023212318","6993659.10568095","2331905.46875084","395493.852360726"
"2002/7/6 9:50","27.8333333333333","89","1","2","1.02","0","1","0","1","1","0.997773494882073","17.6179774789632","6.9112","121.785085046883","7358978.75624888","1882490.37166384","346970.001113188"
"2002/7/6 10:00","28","89","0","1","0","0","2","0","1","2","0.997773494882073","28.6152361057518","6.9112","121.505309145746","11792593.6860009","716540.095693779","175710.963261751"
"2002/7/6 10:10","28.3333333333333","86.8333333333333","0","2","0","0","2","0","1","2","0.997773494882073","39.1491576739029","6.9112","121.091933808109","17112317.9700726","716540.095693778","175712.599918735"
"2002/7/6 10:20","28.6666666666667","84.6666666666667","1","1","1.02","1","1","1.02","0","1","0","37.4064490796456","6.9112","121.100350683209","17842871.9984661","2332333.4960552","385478.782051612"
"2002/7/6 10:30","29","82.5","1","2","1.02","1","2","1.02","1","1","0.997773494882073","33.5227823133885","6.9112","121.94756008","16678787.2302894","3048873.59174898","511527.45319126"
"2002/7/6 10:40","29.3333333333333","80.3333333333333","1","2","1.02","0","1","0","1","2","0.997773494882073","38.010146564226","6.9112","121.108906316258","17701416.3488422","1882706.84372138","346675.636393632"
"2002/7/6 10:50","29.6666666666667","78.1666666666667","1","2","1.02","1","1","1.02","1","2","0.997773494882073","33.9705903308866","6.9112","121.94756008","16908145.4297856","3048873.59174898","511530.106896422"
"2002/7/6 11:00","30","76","0","1","0","0","1","0","1","2","0.997773494882073","48.5296432235773","6.9112","120.66126008504","21807652.6301765","716370.661211596","175718.385097313"
"2002/7/6 11:10","30.1666666666667","76.5","1","1","1.02","1","1","1.02","1","2","0.997773494882073","42.3375143326093","6.9112","121.94756008","21193034.7253557","3048393.8243026","511587.952174014"
"2002/7/6 11:20","30.3333333333333","77","1","2","1.02","1","2","1.02","1","2","0.997773494882073","38.5035101826594","6.9112","121.94756008","19229815.1968256","3048873.59174898","511559.869930152"
"2002/7/6 11:30","30.5","77.5","1","2","1.02","1","2","1.02","0","1","0","38.984777602402","6.9112","121.043019932996","18637920.8068653","2332333.4960552","385481.150007915"
"2002/7/6 11:40","30.6666666666667","78","1","2","1.02","0","1","0","0","2","0","49.0908811097168","6.9112","120.601368436758","22530827.0485332","1165732.54788993","216825.5454895"
"2002/7/6 11:50","30.8333333333333","78.5","0","1","0","0","2","0","1","1","0.997773494882073","63.1015291390932","6.9112","119.811312500031","28990615.991336","715220.238689442","175721.750125871"
"2002/7/6 12:00","31","79","1","1","1.02","1","1","1.02","0","1","0","64.5465940584469","6.9112","119.61212643255","31280369.0095095","2326022.43685259","385483.293582217"
"2002/7/6 12:10","31","78.3333333333333","1","2","1.02","1","2","1.02","0","2","0","67.0508083570303","6.9112","119.841579322675","32595263.79648","2324916.08599472","385542.197408998"
"2002/7/6 12:20","31","77.6666666666667","1","2","1.02","0","1","0","1","1","0.997773494882073","67.1463792333467","6.9112","119.423100286691","32089580.8946498","1876999.12309253","346675.487758001"
"2002/7/6 12:30","31","77","1","2","1.02","1","1","1.02","1","2","0.997773494882073","59.8695290903124","6.9112","121.94756008","30166762.690992","3042578.81338743","511749.281611881"
"2002/7/6 12:40","31","76.3333333333333","1","2","1.02","1","2","1.02","0","1","0","54.18430497717","6.9112","120.208893276131","26196934.4664088","2329814.41607459","385475.280038497"
"2002/7/6 12:50","31","75.6666666666667","1","2","1.02","0","1","0","0","2","0","57.3646952726782","6.9112","120.084444687971","26611265.5922086","1164809.75018422","216818.913309738"
"2002/7/6 13:00","31","75","1","2","1.02","1","1","1.02","0","2","0","53.5304964837983","6.9112","120.258497342037","25876699.8707065","2329960.39311155","385476.894516822"
"2002/7/6 13:10","31.2166666666667","73.6666666666667","0","1","0","0","1","0","1","1","0.997773494882073","63.2024859136335","6.9112","119.768713050476","29031336.2969959","715209.843700248","175716.302581163"
"2002/7/6 13:20","31.4333333333333","72.3333333333333","0","2","0","0","2","0","1","2","0.997773494882073","75.2238672408613","6.9112","118.966989996356","34846783.1431543","713583.062028856","175720.506764416"
"2002/7/6 13:30","31.65","71","1","1","1.02","0","2","0","1","2","0.997773494882073","78.4777793620267","6.9112","118.651023724883","37537224.2847053","1873143.08037661","346678.417768686"
"2002/7/6 13:40","31.8666666666667","69.6666666666667","1","2","1.02","1","1","1.02","0","1","0","79.0018214427352","6.9112","118.587233060679","38225928.9267105","2320014.15533143","385481.599394822"
"2002/7/6 13:50","32.0833333333333","68.3333333333333","1","2","1.02","0","1","0","0","2","0","90.3952501794317","6.9112","117.80217750408","42462986.8240785","1157654.65249131","216831.504195695"
"2002/7/6 14:00","32.3","67","1","2","1.02","0","2","0","1","1","0.997773494882073","95.1120596694578","6.9112","117.342875796751","45335151.3530044","1866232.76329312","346681.20186399"
"2002/7/6 14:10","31.7666666666667","68.3333333333333","1","2","1.02","1","1","1.02","0","1","0","95.4427399705007","6.9112","117.266770086508","45914839.7933077","2311247.27218196","385481.12871729"
"2002/7/6 14:20","31.2333333333333","69.6666666666667","1","2","1.02","1","2","1.02","1","1","0.997773494882073","92.433152201191","6.9112","121.94756008","46825211.9812248","3022599.68352756","512216.283329531"
"2002/7/6 14:30","30.7","71","1","2","1.02","1","2","1.02","1","2","0.997773494882073","89.2950649383542","6.9112","121.94756008","45220195.3757102","3024847.83510148","512160.448965687"
"2002/7/6 14:40","30.1666666666667","72.3333333333333","1","2","1.02","0","1","0","1","2","0.997773494882073","91.3345421497732","6.9112","117.627379596959","43575993.957263","1867908.59890249","346673.850057491"
"2002/7/6 14:50","29.6333333333333","73.6666666666667","0","1","0","0","2","0","1","2","0.997773494882073","101.427611856829","6.9112","116.862346765951","47100322.1198311","709601.390388889","175703.88452948"
"2002/7/6 15:00","29.1","75","1","1","1.02","1","1","1.02","0","1","0","97.2878013198539","6.9112","117.052896884449","46741373.7623559","2310233.18310473","385472.215388804"
"2002/7/6 15:10","28.5833333333333","76.5","1","2","1.02","0","1","0","1","1","0.997773494882073","98.2658987144337","6.9112","117.026169219961","46766574.5795666","1864834.77023239","346669.80539627"
"2002/7/6 15:20","28.0666666666667","78","1","2","1.02","1","1","1.02","0","1","0","94.9500488649649","6.9112","117.267703409302","45672794.1770165","2311516.98480563","385473.235355517"
"2002/7/6 15:30","27.55","79.5","1","2","1.02","1","2","1.02","1","1","0.997773494882073","89.4497731420711","6.9112","121.94756008","45299322.8726826","3024736.92260982","512163.106544205"
"2002/7/6 15:40","27.0333333333333","81","1","2","1.02","0","1","0","0","1","0","97.0202378191475","6.9112","117.209905023877","45514855.2947135","1155833.88349744","216811.593766586"
"2002/7/6 15:50","26.5166666666667","82.5","1","2","1.02","1","1","1.02","1","1","0.997773494882073","90.3340966505545","6.9112","121.94756008","45751621.6401291","3024103.09449638","512178.534276557"
"2002/7/6 16:00","26","84","1","2","1.02","1","2","1.02","1","2","0.997773494882073","85.1041070743321","6.9112","121.94756008","43076679.2650399","3027855.48527665","512089.661847203"
"2002/7/6 16:10","26.3666666666667","84.3333333333333","0","1","0","0","1","0","1","2","0.997773494882073","93.086662805658","6.9112","117.545280118306","43254986.8031477","711007.360921414","175715.865563053"
"2002/7/6 16:20","26.7333333333333","84.6666666666667","1","1","1.02","1","1","1.02","0","1","0","86.1896799434484","6.9112","117.951277183995","41590529.2322293","2316337.78958021","385468.058982933"
"2002/7/6 16:30","27.1","85","1","2","1.02","1","2","1.02","1","1","0.997773494882073","79.2010606795326","6.9112","121.94756008","40057504.9040405","3032101.96479353","511997.361060944"
"2002/7/6 16:40","27.4666666666667","85.3333333333333","0","1","0","0","1","0","1","2","0.997773494882073","88.1432434995959","6.9112","117.957871155635","40956070.7458544","711843.278350275","175717.39723672"
"2002/7/6 16:50","27.8333333333333","85.6666666666667","1","1","1.02","1","1","1.02","0","1","0","82.5784439471465","6.9112","118.251442470845","39898926.3877804","2318331.26069799","385471.418132673"
"2002/7/6 17:00","28.2","86","1","2","1.02","0","1","0","0","2","0","87.9467761388314","6.9112","117.937071785285","41298142.5167109","1158328.56367245","216817.287346424"
"2002/7/6 17:10","28.5","84.1666666666667","1","2","1.02","1","1","1.02","0","2","0","76.6770907035627","6.9112","118.646505733535","37086197.1897862","2320784.75405126","385464.700546042"
"2002/7/6 17:20","28.8","82.3333333333333","0","1","0","0","1","0","1","1","0.997773494882073","78.4696276243293","6.9112","118.636842563785","36368898.2994731","713141.468318791","175706.518865379"
"2002/7/6 17:30","29.1","80.5","1","1","1.02","0","2","0","0","1","0","75.564574027519","6.9112","118.805527139338","35417961.115601","1161079.89242017","216805.283420598"
"2002/7/6 17:40","29.4","78.6666666666667","1","2","1.02","1","1","1.02","1","1","0.997773494882073","63.3353076002713","6.9112","121.94756008","31939853.8833172","3040568.42683036","511789.17806409"
"2002/7/6 17:50","29.7","76.8333333333333","1","2","1.02","1","2","1.02","1","2","0.997773494882073","53.6696537993537","6.9112","121.94756008","26994076.1743134","3045342.88774612","511686.022921701"
