1,"2.1mp.cws.beijing.random.sys"
"2002/7/6 18:00","30","75","1","2","1.02","0","1","0","1","2","0.997773494882073","46.7701551267138","6.9112","120.61055911793","22073294.7088793","1882169.08138361","346664.684189386"
"2002/7/6 18:10","29.8333333333333","75.6666666666667","1","2","1.02","1","1","1.02","0","1","0","35.0171599883182","6.9112","121.150229748107","16633516.2375338","2332333.4960552","385470.727738252"
"2002/7/6 18:20","29.6666666666667","76.3333333333333","1","2","1.02","0","1","0","0","2","0","33.629849250683","6.9112","121.261951708594","14773980.0796794","1166166.7480276","216807.616653589"
"2002/7/6 18:30","29.5","77","1","2","1.02","1","1","1.02","1","1","0.997773494882073","21.5718944257696","6.9112","121.94756008","10558145.4756826","3049234.63561811","511466.686142917"
"2002/7/6 18:40","29.3333333333333","77.6666666666667","0","1","0","0","1","0","1","2","0.997773494882073","24.6012913994392","6.9112","121.604949283625","9751728.30768053","716677.104384276","175705.698311376"
"2002/7/6 18:50","29.1666666666667","78.3333333333333","1","1","1.02","1","1","1.02","1","2","0.997773494882073","12.7593194594306","6.9112","121.94756008","6042680.07110386","3047391.69474136","542331.124632234"
"2002/7/6 19:00","29","79","1","2","0.783008721597445","1","2","0.783008721597445","0","1","0","6.9112","6.9112","121.922517503357","1785933.55644214","1785933.55644214","336784.211311489"
"2002/7/6 19:10","28.6666666666667","79.6666666666667","1","2","0.406453079042149","0","1","0","1","1","0.647086539087745","6.9112","6.9112","121.92604154059","926560.842428416","926560.842428416","226105.149399182"
"2002/7/6 19:20","28.3333333333333","80.3333333333333","1","2","0.760566763571228","0","2","0","0","1","0","6.9112","6.9112","121.926042615334","866869.991060889","866869.991060889","187930.429223929"
"2002/7/6 19:30","28","81","1","2","0.372896585856653","1","1","0.372896585856653","0","2","0","6.9112","6.9112","121.926042615662","850022.179752574","850022.179752574","198875.09456775"
"2002/7/6 19:40","27.6666666666667","81.6666666666667","1","2","0.729567905151844","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","831519.304626446","831519.304626446","181818.323394355"
"2002/7/6 19:50","27.3333333333333","82.3333333333333","1","2","0.238237870837845","1","1","0.238237870837845","1","1","0.379282449239628","6.9112","6.9112","121.94756008","814580.168044295","814580.168044295","233493.348916079"
"2002/7/6 20:00","27","83","0","1","0","0","1","0","1","2","0.997773494882073","7.51850173740619","6.9112","121.923592347406","1025386.66887032","714400.14912411","190286.458553534"
"2002/7/6 20:10","27.3333333333333","80.1666666666667","1","1","0.376492918888556","1","1","0.376492918888556","0","1","0","6.9112","6.9112","121.925676908742","858224.654793206","858224.654793206","199830.378727081"
"2002/7/6 20:20","27.6666666666667","77.3333333333333","1","2","0.34786400104644","0","1","0","1","1","0.553810818805519","6.9112","6.9112","121.926042504147","792930.589993422","792930.589993422","208558.028198737"
"2002/7/6 20:30","28","74.5","0","1","0","0","2","0","1","2","0.997773494882073","7.39459719839725","6.9112","121.924069943062","961909.142901802","714370.576825601","190722.103248239"
"2002/7/6 20:40","28.3333333333333","71.6666666666667","1","1","0.720543839983718","0","2","0","0","1","0","6.9112","6.9112","121.925751522152","821228.688016876","821228.688016876","180066.442948763"
"2002/7/6 20:50","28.6666666666667","68.8333333333333","1","2","0.222143681825948","1","1","0.222143681825948","1","1","0.353659976181545","6.9112","6.9112","121.94756008","759523.843834987","759523.843834986","227964.666457733"
"2002/7/6 21:00","29","66","1","2","0.217188975882791","1","2","0.217188975882791","1","2","0.345771922956532","6.9112","6.9112","121.94756008","742575.174569878","742575.174569879","226291.784394174"
"2002/7/6 21:10","29","64.6666666666667","1","2","0.639441868862589","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","728750.029975179","728750.029975179","164993.824044989"
"2002/7/6 21:20","29","63.3333333333333","1","2","0.209184376706631","1","1","0.209184376706631","1","1","0.333028340376489","6.9112","6.9112","121.94756008","715194.461469247","715194.461469247","223618.16970931"
"2002/7/6 21:30","29","62","1","2","0.307238427894276","1","2","0.307238427894276","0","1","0","6.9112","6.9112","121.926042615662","700285.262462622","700285.262462622","182206.591495834"
"2002/7/6 21:40","29","60.6666666666667","1","2","0.298022079455768","0","1","0","1","1","0.474703188890096","6.9112","6.9112","121.926042615662","684264.23316314","684264.23316314","194626.500335469"
"2002/7/6 21:50","29","59.3333333333333","0","1","0","0","2","0","1","2","0.921952322451162","6.9112","6.9112","121.926042615662","671127.045991158","671127.045991158","179545.143151628"
"2002/7/6 22:00","29","58","0","2","0","0","2","0","1","2","0.900102218527452","6.9112","6.9112","121.926042615662","659318.676964381","659318.676964381","175838.754464736"
"2002/7/6 22:10","28.9166666666667","58.8333333333333","1","1","0.19056614623987","1","1","0.19056614623987","1","2","0.303573170119632","6.9112","6.9112","121.94756008","656954.204452683","656954.204452683","217544.261488574"
"2002/7/6 22:20","28.8333333333333","59.6666666666667","1","2","0.284510437692023","0","1","0","1","2","0.453574724464339","6.9112","6.9112","121.926042615662","657741.663110692","657741.663110693","190939.309120103"
"2002/7/6 22:30","28.75","60.5","1","2","0.284742819071172","0","2","0","1","2","0.453998879847694","6.9112","6.9112","121.926042615662","658772.23269858","658772.232698581","190986.989970464"
"2002/7/6 22:40","28.6666666666667","61.3333333333333","1","2","0.285737154177787","0","2","0","1","2","0.455486790171302","6.9112","6.9112","121.926042615662","660163.107832912","660163.107832912","191272.35026294"
"2002/7/6 22:50","28.5833333333333","62.1666666666667","1","2","0.193140664339221","1","1","0.193140664339221","1","2","0.307535497567463","6.9112","6.9112","121.94756008","662308.575230704","662308.575230704","218373.939444199"
"2002/7/6 23:00","28.5","63","0","1","0","0","1","0","1","2","0.917575578749625","6.9112","6.9112","121.926042615662","665043.728133072","665043.728133072","179392.033992765"
"2002/7/6 23:10","28.4166666666667","62.1666666666667","1","1","0.286258114028123","0","2","0","1","2","0.456355343894015","6.9112","6.9112","121.926042615662","661731.371467201","661731.371467201","191399.528864133"
"2002/7/6 23:20","28.3333333333333","61.3333333333333","1","2","0.282742570773355","0","2","0","1","2","0.45105733894107","6.9112","6.9112","121.926042615662","656200.940131588","656200.940131589","190403.466217029"
"2002/7/6 23:30","28.25","60.5","1","2","0.186809429151717","1","1","0.186809429151717","1","2","0.297788813376253","6.9112","6.9112","121.94756008","647402.520490337","647402.520490337","216324.452484827"
"2002/7/6 23:40","28.1666666666667","59.6666666666667","0","1","0","0","1","0","1","2","0.86727854919483","6.9112","6.9112","121.926042615662","636256.815169778","636256.815169778","171314.658143559"
"2002/7/6 23:50","28.0833333333333","58.8333333333333","1","1","0.178676762130587","1","1","0.178676762130587","1","2","0.285240784742351","6.9112","6.9112","121.94756008","624136.419623344","624136.419623344","213689.767189269"
"2002/7/7 0:00","28","58","1","2","0.517015592171546","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","612117.792464625","612117.792464624","145419.31259343"
"2002/7/7 0:10","28","58","1","2","0.25669788417389","0","2","0","1","1","0.411752483983867","6.9112","6.9112","121.926042615662","607377.675231362","607377.675231362","183246.833735744"
"2002/7/7 0:20","28","58","1","2","0.256784204093727","1","1","0.256784204093727","0","1","0","6.9112","6.9112","121.926042615662","605491.933321452","605491.933321453","171384.468965377"
"2002/7/7 0:30","28","58","1","2","0.508549829805749","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","604274.210945426","604274.210945426","144158.490468852"
"2002/7/7 0:40","28","58","0","1","0","0","2","0","1","1","0.814305911236488","6.9112","6.9112","121.926042615662","603372.203187639","603372.203187639","162768.157823004"
"2002/7/7 0:50","28","58","1","1","0.255600348524373","1","1","0.255600348524373","0","1","0","6.9112","6.9112","121.926042615662","602888.503701165","602888.503701165","171123.330354459"
"2002/7/7 1:00","28","58","0","1","0","0","1","0","1","1","0.815292927015763","6.9112","6.9112","121.926042615662","602698.475924039","602698.475924039","163402.560155878"
"2002/7/7 1:10","28.0666666666667","55.8333333333333","1","1","0.250631317695497","1","1","0.250631317695497","0","1","0","6.9112","6.9112","121.926042615662","593677.299490545","593677.299490545","170105.338168294"
"2002/7/7 1:20","28.1333333333333","53.6666666666667","1","2","0.163566140813189","1","2","0.163566140813189","1","1","0.262486229609468","6.9112","6.9112","121.94756008","581197.023853622","581197.023853621","208741.218607472"
"2002/7/7 1:30","28.2","51.5","1","2","0.236739030893809","1","2","0.236739030893809","0","1","0","6.9112","6.9112","121.926042615662","566630.03737833","566630.03737833","167241.845836508"
"2002/7/7 1:40","28.2666666666667","49.3333333333333","1","2","0.228541515919552","1","2","0.228541515919552","0","2","0","6.9112","6.9112","121.926042615662","550812.75906821","550812.75906821","165582.898482781"
"2002/7/7 1:50","28.3333333333333","47.1666666666667","1","2","0.220146317750454","0","1","0","1","1","0.358442625271938","6.9112","6.9112","121.926042615662","534959.950748531","534959.950748532","173293.703645297"
"2002/7/7 2:00","28.4","45","1","2","0.16","1","1","0.16","1","2","0.231946095369028","6.9112","6.9112","121.94756008","519190.538004487","519190.538004487","198575.086058941"
"2002/7/7 2:10","28.3333333333333","46.6666666666667","0","1","0","0","1","0","1","2","0.955852038648566","8.90471663796848","6.9112","121.948424413819","1735766.93307061","714720.838290052","170949.403074776"
"2002/7/7 2:20","28.2666666666667","48.3333333333333","1","1","0.312552614749759","1","1","0.312552614749759","1","2","0.502859895289658","6.9112","6.9112","121.94756008","1117558.12023933","1117558.12023933","260539.923805241"
"2002/7/7 2:30","28.2","50","1","2","0.353648488812688","1","2","0.353648488812688","0","1","0","6.9112","6.9112","121.926042250135","847051.182514291","847051.18251429","195595.866764459"
"2002/7/7 2:40","28.1333333333333","51.6666666666667","0","1","0","0","1","0","1","1","0.958321307983045","7.23612724552085","6.9112","121.924588425104","880722.565469509","714332.758620934","178773.479191581"
"2002/7/7 2:50","28.0666666666667","53.3333333333333","0","2","0","0","2","0","1","2","0.957852182440098","7.39034217250645","6.9112","121.923753649694","959728.573486645","714369.56223045","177938.669491542"
"2002/7/7 3:00","28","55","1","1","0.688290043844887","0","2","0","0","1","0","6.9112","6.9112","121.925754024791","828859.682526816","828859.682526816","175895.145938277"
"2002/7/7 3:10","27.8333333333333","56.1666666666667","1","2","0.855449599658891","0","2","0","0","2","0","6.9112","6.9112","121.926042527662","1027480.33118185","1027480.33118185","210148.696541292"
"2002/7/7 3:20","27.6666666666667","57.3333333333333","1","2","0.344909876495494","0","2","0","1","1","0.554308211277869","6.9112","6.9112","121.926042615635","820019.980424883","820019.980424883","206691.827552279"
"2002/7/7 3:30","27.5","58.5","1","2","0.245704821223094","1","1","0.245704821223094","1","2","0.393133440551319","6.9112","6.9112","121.94756008","865866.215610702","865866.215610703","235974.969274199"
"2002/7/7 3:40","27.3333333333333","59.6666666666667","1","2","0.356488603963604","1","2","0.356488603963604","0","1","0","6.9112","6.9112","121.926042615662","840464.895340072","840464.895340072","195827.708812498"
"2002/7/7 3:50","27.1666666666667","60.8333333333333","1","2","0.345493226221609","1","2","0.345493226221609","0","2","0","6.9112","6.9112","121.926042615662","815190.559573917","815190.559573917","192987.280583276"
"2002/7/7 4:00","27","62","1","2","0.34388154842477","1","2","0.34388154842477","0","2","0","6.9112","6.9112","121.926042615662","810960.825137138","810960.825137139","192553.045425963"
"2002/7/7 4:10","27.0333333333333","60.1666666666667","1","2","0.316871039621902","0","1","0","1","1","0.509139564782259","6.9112","6.9112","121.926042615662","752961.716627607","752961.716627608","198870.144767345"
"2002/7/7 4:20","27.0666666666667","58.3333333333333","1","2","0.283575213708599","0","2","0","1","2","0.456968179517214","6.9112","6.9112","121.926042615662","677975.645517459","677975.64551746","189732.798716744"
"2002/7/7 4:30","27.1","56.5","1","2","0.543193457224668","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","656668.936347812","656668.936347812","150153.448687086"
"2002/7/7 4:40","27.1333333333333","54.6666666666667","0","1","0","0","2","0","1","1","0.848950152519818","6.9112","6.9112","121.926042615662","633892.101742737","633892.101742737","163818.184344387"
"2002/7/7 4:50","27.1666666666667","52.8333333333333","1","1","0.502568381558055","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","614694.713852335","614694.713852335","143799.345513442"
"2002/7/7 5:00","27.2","51","1","2","0.276399484510339","1","1","0.276399484510339","0","2","0","6.9112","6.9112","121.926042615662","672668.221969317","672668.221969318","176702.845054552"
"2002/7/7 5:10","27.1833333333333","51.5","1","2","0.287202270509578","0","1","0","1","1","0.468432360821675","6.9112","6.9112","121.926042615662","699522.270671247","699522.270671247","189767.185756084"
"2002/7/7 5:20","27.1666666666667","52","1","2","0.251984507583345","1","1","0.251984507583345","0","1","0","6.9112","6.9112","121.926042615662","612136.41351186","612136.41351186","170989.499562546"
"2002/7/7 5:30","27.15","52.5","1","2","0.243138683297372","0","1","0","1","1","0.396253099275571","6.9112","6.9112","121.926042615662","591574.21356823","591574.213568231","178717.548460624"
"2002/7/7 5:40","27.1333333333333","53","1","2","0.243365323160651","0","2","0","1","2","0.39645447350945","6.9112","6.9112","121.926042615662","591804.818134939","591804.818134939","178802.047108013"
"2002/7/7 5:50","27.1166666666667","53.5","0","1","0","0","2","0","1","2","0.795028593498937","6.9112","6.9112","121.926042615662","593913.246764599","593913.246764599","156760.598052092"
"2002/7/7 6:00","27.1","54","0","2","0","0","2","0","1","2","0.791009156534603","6.9112","6.9112","121.926042615662","591028.326650964","591028.326650963","155947.69803057"
"2002/7/7 6:10","27.0833333333333","54.6666666666667","1","1","0.300062946295009","1","1","0.300062946295009","0","1","0","6.9112","6.9112","121.926042615662","724643.001252113","724643.001252113","182221.380628944"
"2002/7/7 6:20","27.0666666666667","55.3333333333333","1","2","0.297671005964413","0","1","0","1","1","0.482256818063593","6.9112","6.9112","121.926042615662","718324.114842966","718324.114842966","193021.540827568"
"2002/7/7 6:30","27.05","56","1","2","0.30477583949057","1","1","0.30477583949057","0","1","0","6.9112","6.9112","121.926042615662","732540.382634884","732540.382634884","183256.441286263"
"2002/7/7 6:40","27.0333333333333","56.6666666666667","0","1","0","0","1","0","1","1","0.917994335978678","6.9112","6.9112","121.926042615662","684444.368654176","684444.368654175","173564.090375437"
"2002/7/7 6:50","27.0166666666667","57.3333333333333","1","1","0.556984618218441","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","675284.022007094","675284.022007094","152515.124904766"
"2002/7/7 7:00","27","58","1","2","0.280108407754071","0","2","0","1","1","0.452653021097861","6.9112","6.9112","121.926042615662","673135.944308458","673135.944308458","188613.120129501"
"2002/7/7 7:10","27.4666666666667","57.1666666666667","1","2","0.211552395686569","1","1","0.211552395686569","1","2","0.33956554953879","6.9112","6.9112","121.94756008","752189.555382171","752189.555382171","224094.647315435"
"2002/7/7 7:20","27.9333333333333","56.3333333333333","1","2","0.238838418610329","1","2","0.238838418610329","1","2","0.382161975425181","6.9112","6.9112","121.94756008","841763.448159868","841763.448159868","233563.738809253"
"2002/7/7 7:30","28.4","55.5","1","2","0.379595642493234","1","2","0.379595642493234","0","1","0","6.9112","6.9112","121.926042615662","892041.055304621","892041.055304621","201871.611249107"
"2002/7/7 7:40","28.8666666666667","54.6666666666667","1","2","0.369863943141995","0","1","0","1","1","0.591863317612274","6.9112","6.9112","121.926042615662","869284.594013602","869284.594013602","214343.406315857"
"2002/7/7 7:50","29.3333333333333","53.8333333333333","0","1","0","0","2","0","1","2","0.969430011103613","8.02365062462203","6.9112","121.921709690278","1284174.64301723","714520.738197503","181373.146828283"
"2002/7/7 8:00","29.8","53","1","1","0.441242867056204","1","1","0.441242867056204","0","1","0","6.9112","6.9112","121.925372714913","1022644.00857855","1022644.00857855","218594.192381679"
"2002/7/7 8:10","29.8333333333333","52.8333333333333","1","2","0.463757367537862","0","1","0","1","1","0.739775500559264","6.9112","6.9112","121.926042411385","1076186.05994027","1076186.05994027","244253.921351856"
"2002/7/7 8:20","29.8666666666667","52.6666666666667","0","1","0","0","2","0","1","2","0.974200060451018","14.2734153720948","6.9112","121.862390619954","4483920.04365573","715775.948545439","170776.386832269"
"2002/7/7 8:30","29.9","52.5","1","1","1.02","0","2","0","0","1","0","18.2624469805552","6.9112","121.777765141788","7008930.99384382","1203147.14061299","223515.274999654"
"2002/7/7 8:40","29.9333333333333","52.3333333333333","1","2","1.02","0","2","0","1","1","0.985103440215365","17.3549252842111","6.9112","121.783329732707","7240925.27128027","1899064.38359573","346954.408009138"
"2002/7/7 8:50","29.9666666666667","52.1666666666667","1","2","1.02","0","2","0","1","2","0.988252506829287","16.9782029401727","6.9112","121.792918208598","7044196.95949805","1894620.36356574","349912.042094144"
"2002/7/7 9:00","30","52","1","2","1.02","0","2","0","1","2","0.988353805641337","16.1079957815661","6.9112","121.810667805247","6599415.36120592","1894290.45075751","355232.023530997"
"2002/7/7 9:10","30.1666666666667","50.5","0","1","0","0","2","0","1","2","0.97476545792076","21.9424083181029","6.9112","121.693010944849","8399208.59607751","716598.002926815","170920.499810249"
"2002/7/7 9:20","30.3333333333333","49","0","2","0","0","2","0","1","2","0.968052244147651","27.3183284108301","6.9112","121.525929618152","11132563.9584131","716583.904368002","169073.418635338"
"2002/7/7 9:30","30.5","47.5","1","1","1.02","1","1","1.02","0","1","0","19.2556121906559","6.9112","121.720032852588","8667655.52044973","2356894.03940111","385482.436160688"
"2002/7/7 9:40","30.6666666666667","46","1","2","1.02","1","2","1.02","1","1","0.997773494882073","11.1646205026709","6.9112","121.94756008","5224977.15079875","3046461.29115993","555860.34323342"
"2002/7/7 9:50","30.8333333333333","44.5","1","2","1.02","0","1","0","0","1","0","14.2494787226924","6.9112","121.854286701511","4954010.76322106","1198367.74186472","242975.739221011"
"2002/7/7 10:00","31","43","1","2","0.984767252459188","1","1","0.984767252459188","0","2","0","6.9112","6.9112","121.921622698388","2286005.06315899","2286005.06315899","428207.7579932"
"2002/7/7 10:10","31.3166666666667","41.1666666666667","1","2","0.793642699103659","1","2","0.793642699103659","0","2","0","6.9112","6.9112","121.926041267576","1845599.05489713","1845599.05489713","342949.680973977"
"2002/7/7 10:20","31.6333333333333","39.3333333333333","1","2","0.742052989641937","1","2","0.742052989641937","0","2","0","6.9112","6.9112","121.926042615251","1733243.71495115","1733243.71495115","322420.436953162"
"2002/7/7 10:30","31.95","37.5","1","2","0.822590484365514","0","1","0","1","1","0.969835198712477","6.9112","6.9112","121.926042615662","1686176.38893582","1686176.38893582","335388.713853099"
"2002/7/7 10:40","32.2666666666667","35.6666666666667","1","2","0.49988399013932","1","1","0.49988399013932","1","2","0.797517702864053","6.9112","6.9112","121.94756008","1742077.92469496","1742077.92469496","343653.372187456"
"2002/7/7 10:50","32.5833333333333","33.8333333333333","1","2","0.737394427240503","1","2","0.737394427240503","0","1","0","6.9112","6.9112","121.926042615662","1734808.10769762","1734808.10769762","321143.294459405"
"2002/7/7 11:00","32.9","32","1","2","0.723978784777459","1","2","0.723978784777459","0","2","0","6.9112","6.9112","121.926042615662","1713014.01281079","1713014.01281079","316287.900353734"
"2002/7/7 11:10","32.9166666666667","33","1","2","0.47516924348025","1","2","0.47516924348025","1","1","0.758675921749156","6.9112","6.9112","121.94756008","1662031.96314849","1662031.96314849","331666.965190699"
"2002/7/7 11:20","32.9333333333333","34","1","2","1.02","0","1","0","0","1","0","10.1792900373064","6.9112","121.912439844523","2894576.27317754","1221208.78684319","248535.88866585"
"2002/7/7 11:30","32.95","35","1","2","1.02","0","2","0","0","2","0","13.118146952605","6.9112","121.871371777246","4406410.80020762","1229324.41362482","247941.599922654"
"2002/7/7 11:40","32.9666666666667","36","1","2","0.807145595498546","1","1","0.716937459725708","1","1","0.997773494882073","6.9112","6.9112","121.94756008","2453767.05223558","2453767.05223558","459272.867925772"
"2002/7/7 11:50","32.9833333333333","37","1","2","0.541024812528849","1","2","0.541024812528849","1","2","0.861329121493959","6.9112","6.9112","121.94756008","1851070.10743601","1851070.10743601","364180.514519148"
"2002/7/7 12:00","33","38","1","2","0.506669138715162","1","2","0.506669138715162","1","2","0.806633769896387","6.9112","6.9112","121.94756008","1733411.07512779","1733411.0751278","346874.397387024"
"2002/7/7 12:10","33.1666666666667","37.6666666666667","0","1","0","0","1","0","1","2","0.976008511910955","15.2567413294019","6.9112","121.849755514511","4986899.70910479","715910.592484536","171227.887180042"
"2002/7/7 12:20","33.3333333333333","37.3333333333333","1","1","1.02","0","2","0","0","1","0","17.8499207593851","6.9112","121.782907014392","6806300.18648919","1211273.49148347","226413.887334179"
"2002/7/7 12:30","33.5","37","1","2","1.02","1","1","1.02","1","1","0.997773494882073","9.33497825620768","6.9112","121.94756008","4286804.6607573","3045394.51377547","566554.197626451"
"2002/7/7 12:40","33.6666666666667","36.6666666666667","1","2","1.02","0","1","0","0","1","0","13.1175294892399","6.9112","121.872620851154","4364750.43429852","1187947.54327675","245581.119042001"
"2002/7/7 12:50","33.8333333333333","36.3333333333333","0","1","0","0","2","0","1","1","0.96877608248276","19.4487799248036","6.9112","121.75809742259","7127944.84490188","716426.95760537","169290.408218097"
"2002/7/7 13:00","34","36","1","1","1.02","1","1","1.02","0","1","0","12.1632587761044","6.9112","121.865549474841","5030256.97495571","2342067.8547344","433305.069068666"
"2002/7/7 13:10","34.05","35.1666666666667","1","2","1.02","0","1","0","1","1","0.985998115734574","8.36805247212785","6.9112","121.916228149827","2640180.56343894","1894201.93827411","377318.213072479"
"2002/7/7 13:20","34.1","34.3333333333333","1","2","1.02","0","2","0","0","1","0","12.1839316035503","6.9112","121.886524969049","3904136.7163642","1204902.00090905","247751.515311908"
"2002/7/7 13:30","34.15","33.5","1","2","1.02","0","2","0","0","2","0","16.1804566047759","6.9112","121.823392571626","5958694.69469055","1216003.09260542","235906.502884904"
"2002/7/7 13:40","34.2","32.6666666666667","1","2","1.02","0","2","0","0","2","0","20.116447889439","6.9112","121.736814251859","7972317.28960315","1220545.08984436","216328.139442532"
"2002/7/7 13:50","34.25","31.8333333333333","1","2","1.02","1","1","1.02","0","2","0","14.4431388928613","6.9112","121.833918839979","6229583.52635408","2375471.87287579","415259.823682758"
"2002/7/7 14:00","34.3","31","1","2","1.02","1","2","1.02","0","2","0","9.11480780356344","6.9112","121.911712645628","3492681.35493381","2364369.82934072","445075.753932047"
"2002/7/7 14:10","34.35","31.1666666666667","1","2","1.02","0","1","0","1","1","0.975190019298102","9.5849877203695","6.9112","121.91327570798","3280467.68887249","1911392.76681281","372521.56051551"
"2002/7/7 14:20","34.4","31.3333333333333","1","2","0.619252228276811","1","1","0.619252228276811","1","2","0.985869715053783","6.9112","6.9112","121.94756008","2119036.00333426","2119036.00333426","405964.938177618"
"2002/7/7 14:30","34.45","31.5","0","1","0","0","1","0","1","2","0.971087058962147","17.0605984099365","6.9112","121.820765178404","5909069.14797509","716157.730299495","169953.096838461"
"2002/7/7 14:40","34.5","31.6666666666667","1","1","1.02","1","1","1.02","1","2","0.997773494882073","9.53954183411791","6.9112","121.94756008","4391697.21758323","3045513.74793037","565614.637608278"
"2002/7/7 14:50","34.55","31.8333333333333","1","2","1.02","0","1","0","0","1","0","15.6660264320737","6.9112","121.839753792772","5680286.58822073","1200205.82089501","237592.359745146"
"2002/7/7 15:00","34.6","32","0","1","0","0","2","0","1","1","0.963705268337","26.2201562729114","6.9112","121.584729909901","10576853.3614664","716621.581673505","167624.124230997"
"2002/7/7 15:10","34.6666666666667","32","1","1","1.02","1","1","1.02","0","1","0","21.7410464061638","6.9112","121.66026826107","9944140.15940468","2366487.17281839","385455.994027718"
"2002/7/7 15:20","34.7333333333333","32","0","1","0","0","1","0","1","1","0.971173917002554","32.7949158165641","6.9112","121.35597836196","13909343.4532545","716540.095693778","169980.919099511"
"2002/7/7 15:30","34.8","32","1","1","1.02","0","2","0","1","2","0.976877187977316","32.3705809293026","6.9112","121.316926402999","14884149.2245357","1911803.08617795","342305.562987571"
"2002/7/7 15:40","34.8666666666667","32","1","2","1.02","0","2","0","0","1","0","38.1904852426852","6.9112","121.10826334706","17118680.3070909","1208324.66627937","216549.639718208"
"2002/7/7 15:50","34.9333333333333","32","1","2","1.02","0","2","0","0","2","0","43.5390934495561","6.9112","120.856897383489","19805573.8624965","1213292.9104698","216469.604487792"
"2002/7/7 16:00","35","32","1","2","1.02","0","2","0","1","1","0.979049463448502","43.6127987953401","6.9112","120.821257029154","20532317.6229233","1908117.756906","342845.011604817"
"2002/7/7 16:10","34.95","32","1","2","1.02","0","2","0","1","2","0.981722345247105","43.6688206566068","6.9112","120.817316121224","20556047.2486622","1904027.53478233","343472.048807938"
"2002/7/7 16:20","34.9","32","1","2","1.02","0","2","0","0","1","0","49.4055856502006","6.9112","120.555164374477","22722832.2969949","1206578.17937507","216568.908166163"
"2002/7/7 16:30","34.85","32","1","2","1.02","1","1","1.02","1","1","0.997773494882073","42.4095214342794","6.9112","121.94756008","21229904.8068539","3048383.32630093","511588.505933716"
"2002/7/7 16:40","34.8","32","1","2","1.02","1","2","1.02","0","1","0","39.5804230282689","6.9112","120.998675401635","18934650.8899039","2332333.4960552","385474.037953633"
"2002/7/7 16:50","34.75","32","0","1","0","0","1","0","1","1","0.972334226356655","49.5067123795638","6.9112","120.577800097577","22287812.9324308","716305.590051798","170297.524501912"
"2002/7/7 17:00","34.7","32","1","1","1.02","0","2","0","1","2","0.97619714864531","47.779196581506","6.9112","120.591188124349","22611122.6980184","1912177.58911073","342129.229448865"
"2002/7/7 17:10","34.5833333333333","32","1","2","1.02","0","2","0","1","2","0.978029270346743","38.6711291490001","6.9112","121.004253305578","18050909.0236275","1909945.67443359","342587.467166814"
"2002/7/7 17:20","34.4666666666667","32","0","1","0","0","2","0","1","2","0.966823796842478","38.1035057465388","6.9112","121.07581079337","16578401.6725567","716540.09569378","168686.285220755"
"2002/7/7 17:30","34.35","32","1","1","1.02","0","2","0","1","2","0.972828573136372","26.7401099424501","6.9112","121.473675050237","12035198.9220323","1918698.55764408","341209.216395687"
"2002/7/7 17:40","34.2333333333333","32","0","1","0","0","2","0","1","2","0.964982011429345","26.2374359533464","6.9112","121.536601851591","10581770.1563809","716620.970103466","168074.347731432"
"2002/7/7 17:50","34.1166666666667","32","1","1","1.02","1","1","1.02","1","2","0.997773494882073","12.4815713243214","6.9112","121.94756008","5900261.0110848","3047229.60577432","544969.459434023"
"2002/7/7 18:00","34","32","1","2","0.628021399664952","1","2","0.628021399664952","0","1","0","6.9112","6.9112","121.922684602911","1446348.26646905","1446348.26646905","278516.817037333"
"2002/7/7 18:10","33.8333333333333","33","1","2","0.259506049156518","1","2","0.259506049156518","0","2","0","6.9112","6.9112","121.926041591522","612492.16717645","612492.167176449","172030.557375107"
"2002/7/7 18:20","33.6666666666667","34","1","2","0.479178328614788","0","1","0","0","2","0","6.9112","6.9112","121.92604261535","571774.473772235","571774.473772235","139670.352455481"
"2002/7/7 18:30","33.5","35","0","1","0","0","2","0","1","1","0.773144184940162","6.9112","6.9112","121.926042615662","573794.370231003","573794.370231004","157241.62848919"
"2002/7/7 18:40","33.3333333333333","36","1","1","0.163872226519869","1","1","0.163872226519869","1","2","0.262249111644632","6.9112","6.9112","121.94756008","577734.547725294","577734.547725294","208973.669500978"
"2002/7/7 18:50","33.1666666666667","37","1","2","0.247912349411659","1","2","0.247912349411659","0","1","0","6.9112","6.9112","121.926042615662","583098.480395159","583098.480395159","169312.894578911"
"2002/7/7 19:00","33","38","1","2","0.250686924359483","1","2","0.250686924359483","0","2","0","6.9112","6.9112","121.926042615662","589207.135303839","589207.135303839","169918.48318793"
"2002/7/7 19:10","32.4666666666667","43","1","2","0.262900164881763","0","1","0","1","1","0.419778665514093","6.9112","6.9112","121.926042615662","612761.638210225","612761.638210225","185211.349116908"
"2002/7/7 19:20","31.9333333333333","48","1","2","0.278196390958887","0","2","0","1","2","0.443242481768027","6.9112","6.9112","121.926042615662","640309.603768449","640309.60376845","189366.054664668"
"2002/7/7 19:30","31.4","53","1","2","0.293503749745879","0","2","0","1","2","0.467267528345237","6.9112","6.9112","121.926042615662","668966.298224041","668966.298224041","193511.314553003"
"2002/7/7 19:40","30.8666666666667","58","1","2","0.30610031644808","1","1","0.30610031644808","0","1","0","6.9112","6.9112","121.926042615662","697689.996734823","697689.996734823","181931.592952752"
"2002/7/7 19:50","30.3333333333333","63","1","2","0.32049479286363","1","2","0.32049479286363","0","2","0","6.9112","6.9112","121.926042615662","730514.750437273","730514.750437274","185452.314866144"
"2002/7/7 20:00","29.8","68","1","2","0.334990496431419","1","2","0.334990496431419","0","2","0","6.9112","6.9112","121.926042615662","763571.76018051","763571.76018051","189070.349516841"
"2002/7/7 20:10","29.8333333333333","65.3333333333333","1","2","0.335299970704305","0","1","0","1","1","0.533808473318938","6.9112","6.9112","121.926042615662","764277.52236126","764277.522361261","204975.735197375"
"2002/7/7 20:20","29.8666666666667","62.6666666666667","1","2","0.330402976856069","0","2","0","1","2","0.526012299628591","6.9112","6.9112","121.926042615662","753109.907554888","753109.907554888","203595.434769925"
"2002/7/7 20:30","29.9","60","1","2","0.214839675115051","1","1","0.214839675115051","1","2","0.342031759622904","6.9112","6.9112","121.94756008","734539.001812883","734539.001812884","225503.377900864"
"2002/7/7 20:40","29.9333333333333","57.3333333333333","1","2","0.619821044183328","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","709617.844661481","709617.844661481","161679.404323391"
"2002/7/7 20:50","29.9666666666667","54.6666666666667","1","2","0.588160043400576","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","683658.164235826","683658.164235827","156688.641642971"
"2002/7/7 21:00","30","52","1","2","0.284509471631727","1","1","0.284509471631727","0","2","0","6.9112","6.9112","121.926042615662","660900.319093286","660900.319093286","177391.476436578"
"2002/7/7 21:10","29.6666666666667","53.6666666666667","1","2","0.279450450953803","0","1","0","1","1","0.446209986667188","6.9112","6.9112","121.926042615662","651385.68394201","651385.68394201","189453.33739943"
"2002/7/7 21:20","29.3333333333333","55.3333333333333","1","2","0.278560555141726","1","1","0.278560555141726","0","1","0","6.9112","6.9112","121.926042615662","647666.252173125","647666.252173125","176019.538856506"
"2002/7/7 21:30","29","57","0","1","0","0","1","0","1","1","0.882213002978565","6.9112","6.9112","121.926042615662","646643.602245122","646643.602245122","173385.887402267"
"2002/7/7 21:40","28.6666666666667","58.6666666666667","1","1","0.276279134813245","0","2","0","1","2","0.441210361445759","6.9112","6.9112","121.926042615662","644395.014584721","644395.014584721","188617.805003065"
"2002/7/7 21:50","28.3333333333333","60.3333333333333","1","2","0.548135141448379","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","642802.836469323","642802.836469323","150224.32332126"
"2002/7/7 22:00","28","62","1","2","0.275074842678144","0","2","0","1","1","0.439390942619769","6.9112","6.9112","121.926042615662","642219.139589962","642219.139589963","188283.924279459"
"2002/7/7 22:10","27.8333333333333","64.8333333333333","1","2","0.282276797575614","1","1","0.282276797575614","0","1","0","6.9112","6.9112","121.926042615662","653014.679216207","653014.679216207","176738.244935333"
"2002/7/7 22:20","27.6666666666667","67.6666666666667","1","2","0.194862498044524","1","2","0.194862498044524","1","1","0.310261699079944","6.9112","6.9112","121.94756008","667674.467423447","667674.467423447","218929.353045515"
"2002/7/7 22:30","27.5","70.5","1","2","0.199254005059522","1","2","0.199254005059522","1","2","0.317218865304666","6.9112","6.9112","121.94756008","681227.766417031","681227.766417031","220351.166857461"
"2002/7/7 22:40","27.3333333333333","73.3333333333333","1","2","0.203545816378601","1","2","0.203545816378601","1","2","0.324051568699175","6.9112","6.9112","121.94756008","695907.661386125","695907.661386125","221756.360821953"
"2002/7/7 22:50","27.1666666666667","76.1666666666667","1","2","0.313028501159411","1","2","0.313028501159411","0","1","0","6.9112","6.9112","121.926042615662","713488.656210929","713488.656210929","183616.737554295"
"2002/7/7 23:00","27","79","0","1","0","0","1","0","1","1","0.997773494882073","7.09211687080447","6.9112","121.925241706742","806943.393559562","714298.394112577","191602.081694075"
"2002/7/7 23:10","26.8333333333333","78.1666666666667","0","2","0","0","2","0","1","2","0.997773494882073","7.26663544271697","6.9112","121.92437664026","896352.267385753","714340.039271445","191171.375437954"
"2002/7/7 23:20","26.6666666666667","77.3333333333333","1","1","0.335787334957798","1","1","0.335787334957798","0","1","0","6.9112","6.9112","121.925828545438","765388.968138373","765388.968138373","189270.154342052"
"2002/7/7 23:30","26.5","76.5","1","2","0.208533252146698","1","2","0.208533252146698","1","1","0.33199172887143","6.9112","6.9112","121.94756008","712967.253068666","712967.253068666","223402.264622807"
"2002/7/7 23:40","26.3333333333333","75.6666666666667","0","1","0","0","1","0","1","2","0.979508694655686","6.9112","6.9112","121.92587906324","707566.79527246","707566.79527246","188293.97614274"
"2002/7/7 23:50","26.1666666666667","74.8333333333333","1","1","0.197742437886373","1","1","0.197742437886373","1","2","0.314853587988108","6.9112","6.9112","121.94756008","677778.210398262","677778.210398263","219864.865707355"
"2002/7/8 0:00","26","74","1","2","0.566573321760032","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","660397.511137627","660397.511137627","153115.000851821"
"2002/7/8 0:10","26","72.5","1","2","0.186353417968222","1","1","0.186353417968222","1","1","0.297180561427884","6.9112","6.9112","121.94756008","647434.483659588","647434.483659588","216165.884847282"
"2002/7/8 0:20","26","71","1","2","0.539427655109452","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","635097.731377001","635097.731377","148900.371373135"
"2002/7/8 0:30","26","69.5","1","2","0.524362187031147","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","623009.932253721","623009.932253721","146684.027254183"
"2002/7/8 0:40","26","68","0","1","0","0","2","0","1","1","0.824110670584682","6.9112","6.9112","121.926042615662","611036.180234529","611036.180234529","163844.670381829"
"2002/7/8 0:50","26","66.5","1","1","0.169272496773383","1","1","0.169272496773383","1","2","0.271248835143597","6.9112","6.9112","121.94756008","599155.184975278","599155.184975279","210573.98770627"
"2002/7/8 1:00","26","65","1","2","0.165523293641463","1","2","0.165523293641463","1","2","0.265474559571957","6.9112","6.9112","121.94756008","587286.528809384","587286.528809384","209371.754110277"
"2002/7/8 1:10","25.85","68.6666666666667","1","2","0.498910400990079","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","595105.699393972","595105.699393972","142725.200917765"
"2002/7/8 1:20","25.7","72.3333333333333","1","2","0.258464812226607","0","2","0","1","1","0.414251002049508","6.9112","6.9112","121.926042615662","610228.405681242","610228.405681242","183757.305141283"
"2002/7/8 1:30","25.55","76","1","2","0.533244671682557","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","627871.953266659","627871.953266659","147897.363959621"
"2002/7/8 1:40","25.4","79.6666666666667","0","1","0","0","2","0","1","1","0.882165145659939","6.9112","6.9112","121.926042615662","646898.540475893","646898.540475893","173316.113240499"
"2002/7/8 1:50","25.25","83.3333333333333","1","1","0.194263072582743","1","1","0.194263072582743","1","2","0.309299033195108","6.9112","6.9112","121.94756008","665306.153016971","665306.153016971","218734.424292675"
"2002/7/8 2:00","25.1","87","1","2","0.300112995142632","0","1","0","1","2","0.47779342122745","6.9112","6.9112","121.926042615662","684163.154634986","684163.154634986","195274.53588232"
"2002/7/8 2:10","24.9166666666667","86.3333333333333","1","2","0.59547073262799","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","686422.374013186","686422.374013185","157679.322998337"
"2002/7/8 2:20","24.7333333333333","85.6666666666667","1","2","0.297142028784885","1","1","0.297142028784885","0","2","0","6.9112","6.9112","121.926042615662","682910.148572281","682910.148572281","180056.521962219"
"2002/7/8 2:30","24.55","85","0","1","0","0","1","0","1","1","0.920942505531844","6.9112","6.9112","121.926042615662","671342.800212095","671342.800212095","179247.35052232"
"2002/7/8 2:40","24.3666666666667","84.3333333333333","1","1","0.282758808364106","1","1","0.282758808364106","0","1","0","6.9112","6.9112","121.926042615662","656572.038078324","656572.038078324","176966.346696189"
"2002/7/8 2:50","24.1833333333333","83.6666666666667","1","2","0.274586934350221","0","1","0","1","1","0.438901609596272","6.9112","6.9112","121.926042615662","642734.815695859","642734.81569586","188095.034809775"
"2002/7/8 3:00","24","83","1","2","0.267665823030605","1","1","0.267665823030605","0","1","0","6.9112","6.9112","121.926042615662","628564.269587481","628564.269587481","173771.034604464"
"2002/7/8 3:10","23.6666666666667","84.8333333333333","1","2","0.176756172539848","1","2","0.176756172539848","1","1","0.282514574864305","6.9112","6.9112","121.94756008","620487.496891413","620487.496891413","213032.603591974"
"2002/7/8 3:20","23.3333333333333","86.6666666666667","1","2","0.175023164765908","1","2","0.175023164765908","1","2","0.279782758943506","6.9112","6.9112","121.94756008","614711.843211416","614711.843211416","212482.896558217"
"2002/7/8 3:30","23","88.5","1","2","0.173482567260734","1","2","0.173482567260734","1","2","0.277449927095714","6.9112","6.9112","121.94756008","610316.711609626","610316.711609626","211979.321793833"
"2002/7/8 3:40","22.6666666666667","90.3333333333333","1","2","0.172098461119197","1","2","0.172098461119197","1","2","0.27538872547487","6.9112","6.9112","121.94756008","606569.489575028","606569.489575028","211521.265382803"
"2002/7/8 3:50","22.3333333333333","92.1666666666667","1","2","0.254925779370647","1","2","0.254925779370647","0","1","0","6.9112","6.9112","121.926042615662","603447.108515401","603447.108515402","171061.700078663"
"2002/7/8 4:00","22","94","1","2","0.169446760467016","1","2","0.169446760467016","1","1","0.271626522062385","6.9112","6.9112","121.94756008","600377.781782767","600377.781782767","210609.820140222"
"2002/7/8 4:10","22.3166666666667","91","1","2","0.251269212318286","1","2","0.251269212318286","0","1","0","6.9112","6.9112","121.926042615662","596768.793595038","596768.793595039","170315.343027877"
"2002/7/8 4:20","22.6333333333333","88","0","1","0","0","1","0","1","1","0.797028734616628","6.9112","6.9112","121.926042615662","592180.458656028","592180.458656028","159872.394021728"
"2002/7/8 4:30","22.95","85","0","2","0","0","2","0","1","2","0.789398392109468","6.9112","6.9112","121.926042615662","587745.94677163","587745.94677163","158209.848249288"
"2002/7/8 4:40","23.2666666666667","82","1","1","0.163601825349703","1","1","0.163601825349703","1","2","0.26293839255372","6.9112","6.9112","121.94756008","583414.284938492","583414.284938493","208674.634145886"
"2002/7/8 4:50","23.5833333333333","79","1","2","0.162440431453458","1","2","0.162440431453458","1","2","0.261031614631657","6.9112","6.9112","121.94756008","579067.563582165","579067.563582165","208326.841309894"
"2002/7/8 5:00","23.9","76","1","2","0.239280179177946","0","1","0","1","2","0.386382196523699","6.9112","6.9112","121.926042615662","574225.478186446","574225.478186447","178437.473967545"
"2002/7/8 5:10","23.75","77.1666666666667","1","2","0.238619657490451","1","1","0.238619657490451","0","1","0","6.9112","6.9112","121.926042615662","572209.209599933","572209.209599934","167701.685126156"
"2002/7/8 5:20","23.6","78.3333333333333","1","2","0.237247810836841","0","1","0","1","1","0.383340783159036","6.9112","6.9112","121.926042615662","569970.817371888","569970.817371889","177899.591558067"
"2002/7/8 5:30","23.45","79.5","1","2","0.23717807487654","0","2","0","1","2","0.383264654709763","6.9112","6.9112","121.926042615662","569896.701681526","569896.701681527","177875.839025759"
"2002/7/8 5:40","23.3","80.6666666666667","1","2","0.237662197997366","1","1","0.237662197997366","0","1","0","6.9112","6.9112","121.926042615662","569558.364525498","569558.364525498","167474.989558584"
"2002/7/8 5:50","23.15","81.8333333333333","0","1","0","0","1","0","1","1","0.764053061572093","6.9112","6.9112","121.926042615662","569015.95650807","569015.95650807","155039.331665658"
"2002/7/8 6:00","23","83","0","2","0","0","2","0","1","2","0.762656738091447","6.9112","6.9112","121.926042615662","568628.330496416","568628.330496416","154360.379946241"
"2002/7/8 6:10","23.1666666666667","82.1666666666667","1","1","0.47122614454441","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","569620.391571181","569620.391571181","138709.983363974"
"2002/7/8 6:20","23.3333333333333","81.3333333333333","1","2","0.473124142065573","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","571240.929493498","571240.929493498","138977.890044754"
"2002/7/8 6:30","23.5","80.5","0","1","0","0","2","0","1","1","0.769214503584225","6.9112","6.9112","121.926042615662","573053.826209657","573053.826209658","155519.604745877"
"2002/7/8 6:40","23.6666666666667","79.6666666666667","0","2","0","0","2","0","1","2","0.771718224432378","6.9112","6.9112","121.926042615662","574877.570544255","574877.570544255","155851.64744832"
"2002/7/8 6:50","23.8333333333333","78.8333333333333","1","1","0.16191519143986","1","1","0.16191519143986","1","2","0.260126902619777","6.9112","6.9112","121.94756008","576883.458559347","576883.458559347","208178.272305716"
"2002/7/8 7:00","24","78","1","2","0.243268658541463","1","2","0.243268658541463","0","1","0","6.9112","6.9112","121.926042615662","578855.495197807","578855.495197808","168560.861189312"
"2002/7/8 7:10","24.3833333333333","74.8333333333333","1","2","0.162263889853293","1","2","0.162263889853293","1","1","0.260585412268049","6.9112","6.9112","121.94756008","577594.459629403","577594.459629403","208305.073901519"
"2002/7/8 7:20","24.7666666666667","71.6666666666667","1","2","0.240807097279563","1","2","0.240807097279563","0","1","0","6.9112","6.9112","121.926042615662","574666.525455681","574666.525455681","168079.316209162"
"2002/7/8 7:30","25.15","68.5","1","2","0.237892027116876","0","1","0","1","1","0.384102605047053","6.9112","6.9112","121.926042615662","570792.547602636","570792.547602637","178108.713994491"
"2002/7/8 7:40","25.5333333333333","65.3333333333333","1","2","0.16","1","1","0.16","1","2","0.254259157697781","6.9112","6.9112","121.94756008","565597.050721033","565597.050721034","206424.104404858"
"2002/7/8 7:50","25.9166666666667","62.1666666666667","0","1","0","0","1","0","1","2","0.748750937823056","6.9112","6.9112","121.926042615662","557998.058545017","557998.058545016","152933.573345556"
"2002/7/8 8:00","26.3","59","1","1","0.16","1","1","0.16","1","2","0.246187906561579","6.9112","6.9112","121.94756008","548907.732178783","548907.732178783","203699.09895548"
"2002/7/8 8:10","26.4166666666667","59.5","1","2","0.455834227463021","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","551935.91708803","551935.91708803","136409.686008618"
"2002/7/8 8:20","26.5333333333333","60","0","1","0","0","2","0","1","1","0.75039269326438","6.9112","6.9112","121.926042615662","559862.198256118","559862.198256118","152538.02870581"
"2002/7/8 8:30","26.65","60.5","1","1","0.235862747615751","0","2","0","1","2","0.381028535464564","6.9112","6.9112","121.926042615662","566450.897440336","566450.897440336","177580.028887484"
"2002/7/8 8:40","26.7666666666667","61","1","2","0.160760103602171","1","1","0.160760103602171","1","2","0.25829400714095","6.9112","6.9112","121.94756008","572884.015556115","572884.015556115","207820.929894674"
"2002/7/8 8:50","26.8833333333333","61.5","1","2","0.485086448032842","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","580307.380095781","580307.380095781","140633.987895326"
"2002/7/8 9:00","27","62","1","2","0.24832621296785","1","1","0.24832621296785","0","2","0","6.9112","6.9112","121.926042615662","588867.921459155","588867.921459156","169612.960670911"
"2002/7/8 9:10","27.1666666666667","61.3333333333333","1","2","0.25072959181831","1","2","0.25072959181831","0","2","0","6.9112","6.9112","121.926042615662","593063.257690573","593063.257690573","170091.616238916"
"2002/7/8 9:20","27.3333333333333","60.6666666666667","1","2","0.168811003970439","1","2","0.168811003970439","1","1","0.270197668224488","6.9112","6.9112","121.94756008","595468.295583781","595468.295583781","210487.904328578"
"2002/7/8 9:30","27.5","60","1","2","0.502492167245064","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","597310.229037499","597310.229037499","143210.550922417"
"2002/7/8 9:40","27.6666666666667","59.3333333333333","1","2","0.502191554524499","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","598987.730345444","598987.730345444","143240.554407518"
