1,"2.1mp.cws.beijing.random.sys"
"2002/7/8 9:50","27.8333333333333","58.6666666666667","1","2","0.254399259258169","1","1","0.254399259258169","0","2","0","6.9112","6.9112","121.926042615662","600847.979079211","600847.979079211","170884.643161766"
"2002/7/8 10:00","28","58","1","2","0.255735039534317","1","2","0.255735039534317","0","2","0","6.9112","6.9112","121.926042615662","602785.415473457","602785.415473458","171135.63038922"
"2002/7/8 10:10","28.35","56","1","2","0.255725585580398","0","1","0","1","1","0.410085350020905","6.9112","6.9112","121.926042615662","604658.858027897","604658.858027898","183025.314935613"
"2002/7/8 10:20","28.7","54","1","2","0.25559175976758","0","2","0","1","2","0.410086717426706","6.9112","6.9112","121.926042615662","605172.151903548","605172.151903548","182948.42627966"
"2002/7/8 10:30","29.05","52","1","2","0.254781938398829","1","1","0.254781938398829","0","1","0","6.9112","6.9112","121.926042615662","602331.478681353","602331.478681353","170996.228577086"
"2002/7/8 10:40","29.4","50","1","2","0.252963023471096","1","2","0.252963023471096","0","2","0","6.9112","6.9112","121.926042615662","598617.4392451","598617.4392451","170608.387127212"
"2002/7/8 10:50","29.75","48","1","2","0.249921124486768","0","1","0","1","1","0.401604073434417","6.9112","6.9112","121.926042615662","593939.573082276","593939.573082276","181415.668929489"
"2002/7/8 11:00","30.1","46","1","2","0.247056514487354","0","2","0","1","2","0.397411127190127","6.9112","6.9112","121.926042615662","588478.52716362","588478.52716362","180628.023098844"
"2002/7/8 11:10","30.0833333333333","47.5","1","2","0.251706646230827","1","1","0.251706646230827","0","1","0","6.9112","6.9112","121.926042615662","595881.199156125","595881.199156125","170333.992485822"
"2002/7/8 11:20","30.0666666666667","49","1","2","0.50780534306437","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","602776.788834209","602776.788834209","144017.509276865"
"2002/7/8 11:30","30.05","50.5","1","2","0.26181707413589","1","1","0.26181707413589","0","2","0","6.9112","6.9112","121.926042615662","613799.088272731","613799.088272732","172378.932082351"
"2002/7/8 11:40","30.0333333333333","52","1","2","0.532774894988953","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","625686.658600298","625686.658600298","147753.312586089"
"2002/7/8 11:50","30.0166666666667","53.5","1","2","0.275416614520361","1","1","0.275416614520361","0","2","0","6.9112","6.9112","121.926042615662","638482.291629594","638482.291629594","175197.231719119"
"2002/7/8 12:00","30","55","1","2","0.189802883638","1","2","0.189802883638","1","1","0.302251329071636","6.9112","6.9112","121.94756008","651797.406087646","651797.406087646","217300.758802568"
"2002/7/8 12:10","30.1666666666667","53.5","1","2","0.283077675102905","0","1","0","1","2","0.451199878971524","6.9112","6.9112","121.926042615662","653545.725164418","653545.725164418","190587.810943615"
"2002/7/8 12:20","30.3333333333333","52","0","1","0","0","2","0","1","2","0.889471717048709","6.9112","6.9112","121.926042615662","649738.62224119","649738.62224119","174789.475468055"
"2002/7/8 12:30","30.5","50.5","1","1","0.277026847650975","0","2","0","1","2","0.442167353565422","6.9112","6.9112","121.926042615662","644589.709239742","644589.709239742","188864.366217629"
"2002/7/8 12:40","30.6666666666667","49","1","2","0.544348145815031","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","638644.446190156","638644.446190156","149613.663771583"
"2002/7/8 12:50","30.8333333333333","47.5","1","2","0.53553752116073","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","631746.244124639","631746.244124639","148317.55330681"
"2002/7/8 13:00","31","46","1","2","0.527192520655959","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","623891.995562571","623891.995562571","147044.612974503"
"2002/7/8 13:10","31","46.3333333333333","1","2","0.264807453236087","0","2","0","1","1","0.423757880188101","6.9112","6.9112","121.926042615662","622309.786574726","622309.786574726","185491.115313314"
"2002/7/8 13:20","31","46.6666666666667","1","2","0.266850738692469","1","1","0.266850738692469","0","1","0","6.9112","6.9112","121.926042615662","623874.145433972","623874.145433972","173458.770437414"
"2002/7/8 13:30","31","47","1","2","0.268139963371707","1","2","0.268139963371707","0","2","0","6.9112","6.9112","121.926042615662","625768.844293725","625768.844293725","173705.428584765"
"2002/7/8 13:40","31","47.3333333333333","1","2","0.18064958560192","1","2","0.18064958560192","1","1","0.288117415497097","6.9112","6.9112","121.94756008","628021.818398959","628021.81839896","214349.540343088"
"2002/7/8 13:50","31","47.6666666666667","1","2","0.182021819090196","1","2","0.182021819090196","1","2","0.290171598020911","6.9112","6.9112","121.94756008","631014.427617219","631014.427617219","214799.465878843"
"2002/7/8 14:00","31","48","1","2","0.183338644010426","1","2","0.183338644010426","1","2","0.29220258306043","6.9112","6.9112","121.94756008","634561.957337165","634561.957337165","215224.046601506"
"2002/7/8 14:10","31.1666666666667","46.8333333333333","1","2","0.182883311896869","1","2","0.182883311896869","1","2","0.291519366473255","6.9112","6.9112","121.94756008","633630.794603942","633630.794603942","215075.319907031"
"2002/7/8 14:20","31.3333333333333","45.6666666666667","1","2","0.18167720421466","1","2","0.18167720421466","1","2","0.289682662642628","6.9112","6.9112","121.94756008","630651.93074714","630651.93074714","214683.550755708"
"2002/7/8 14:30","31.5","44.5","1","2","0.26788460625482","0","1","0","1","2","0.428150736172456","6.9112","6.9112","121.926042615662","626832.850266463","626832.850266464","186385.43909141"
"2002/7/8 14:40","31.6666666666667","43.3333333333333","1","2","0.526760256174515","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","622402.995639053","622402.995639053","146935.552301219"
"2002/7/8 14:50","31.8333333333333","42.1666666666667","1","2","0.51986699812646","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","616804.731569416","616804.731569416","145928.074719654"
"2002/7/8 15:00","32","41","0","1","0","0","2","0","1","1","0.824776960709955","6.9112","6.9112","121.926042615662","610460.777325768","610460.777325768","164349.266128149"
"2002/7/8 15:10","32.1666666666667","41.5","1","1","0.526132122127679","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","624137.205329594","624137.205329594","146932.777096681"
"2002/7/8 15:20","32.3333333333333","42","1","2","0.528365054685939","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","623741.504249622","623741.504249622","147173.341262351"
"2002/7/8 15:30","32.5","42.5","0","1","0","0","2","0","1","1","0.859747687714585","6.9112","6.9112","121.926042615662","631953.383129488","631953.383129488","170053.286824359"
"2002/7/8 15:40","32.6666666666667","43","1","1","0.276902424827519","0","2","0","1","2","0.441720778076367","6.9112","6.9112","121.926042615662","642487.571370909","642487.571370909","188890.384985883"
"2002/7/8 15:50","32.8333333333333","43.5","1","2","0.283437077742174","0","2","0","1","2","0.45170621705741","6.9112","6.9112","121.926042615662","653682.233657281","653682.233657281","190699.844373987"
"2002/7/8 16:00","33","44","1","2","0.289956530654838","0","2","0","1","2","0.461828692414663","6.9112","6.9112","121.926042615662","665325.728116153","665325.728116154","192490.674015489"
"2002/7/8 16:10","32.4166666666667","47.1666666666667","1","2","0.588233458933822","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","676364.348537164","676364.348537164","156358.958874902"
"2002/7/8 16:20","31.8333333333333","50.3333333333333","1","2","0.200045768588724","1","1","0.200045768588724","1","1","0.318479378629093","6.9112","6.9112","121.94756008","683935.927108226","683935.927108226","220609.624620479"
"2002/7/8 16:30","31.25","53.5","1","2","0.609348504474149","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","694438.117079273","694438.117079273","159691.752052883"
"2002/7/8 16:40","30.6666666666667","56.6666666666667","0","1","0","0","2","0","1","1","0.994912397941993","6.96212186496562","6.9112","121.925699995418","740343.850154402","714267.377224179","190991.765383823"
"2002/7/8 16:50","30.0833333333333","59.8333333333333","1","1","0.318210112209054","0","2","0","1","2","0.506600862016664","6.9112","6.9112","121.926011951452","725304.736041054","725304.736041054","200202.567942796"
"2002/7/8 17:00","29.5","63","1","2","0.636473834810863","0","2","0","0","1","0","6.9112","6.9112","121.926042606312","725365.862656242","725365.862656242","164464.765093923"
"2002/7/8 17:10","29.75","60.6666666666667","1","2","0.314230989761519","0","2","0","1","1","0.500265969489216","6.9112","6.9112","121.926042615659","716230.779651293","716230.779651293","199107.988086655"
"2002/7/8 17:20","30","58.3333333333333","1","2","0.617209349355603","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","706157.501288873","706157.501288873","161199.015125923"
"2002/7/8 17:30","30.25","56","1","2","0.306513389119242","1","1","0.306513389119242","0","2","0","6.9112","6.9112","121.926042615662","698631.936290992","698631.936290992","182030.944578113"
"2002/7/8 17:40","30.5","53.6666666666667","1","2","0.201026816448666","1","2","0.201026816448666","1","1","0.32004123877262","6.9112","6.9112","121.94756008","687291.532233288","687291.532233288","220930.357920841"
"2002/7/8 17:50","30.75","51.3333333333333","1","2","0.29311448181343","0","1","0","1","2","0.467024379896022","6.9112","6.9112","121.926042615662","674822.716761909","674822.716761909","193277.938391592"
"2002/7/8 18:00","31","49","1","2","0.567566631648813","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","662021.341059442","662021.341059442","153302.917801588"
"2002/7/8 18:10","30.5666666666667","51","1","2","0.190632567955755","1","1","0.190632567955755","1","1","0.303714259298115","6.9112","6.9112","121.94756008","657876.384848575","657876.384848575","217563.768752848"
"2002/7/8 18:20","30.1333333333333","53","1","2","0.565284397302417","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","657918.647160215","657918.647160215","152856.560119527"
"2002/7/8 18:30","29.7","55","0","1","0","0","2","0","1","1","0.899641301560523","6.9112","6.9112","121.926042615662","658910.100771445","658910.100771445","175792.543405278"
"2002/7/8 18:40","29.2666666666667","57","0","2","0","0","2","0","1","2","0.899238999519964","6.9112","6.9112","121.926042615662","659030.374300746","659030.374300746","175650.676179266"
"2002/7/8 18:50","28.8333333333333","59","1","1","0.561770874829465","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","657703.375879142","657703.375879142","152440.313493246"
"2002/7/8 19:00","28.4","61","1","2","0.28191764757891","0","2","0","1","1","0.449916226263445","6.9112","6.9112","121.926042615662","655574.611735689","655574.611735689","190147.911127896"
"2002/7/8 19:10","27.9666666666667","63.5","1","2","0.561804859545405","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","656336.113090692","656336.113090692","152384.722745146"
"2002/7/8 19:20","27.5333333333333","66","1","2","0.284079151844372","1","1","0.284079151844372","0","2","0","6.9112","6.9112","121.926042615662","657849.03667716","657849.036677161","177193.988363714"
"2002/7/8 19:30","27.1","68.5","0","1","0","0","1","0","1","1","0.901650218879807","6.9112","6.9112","121.926042615662","658475.668721172","658475.668721171","176436.72645841"
"2002/7/8 19:40","26.6666666666667","71","1","1","0.283785278933739","0","2","0","1","2","0.452752448663686","6.9112","6.9112","121.926042615662","658864.164946368","658864.164946368","190668.926668669"
"2002/7/8 19:50","26.2333333333333","73.5","1","2","0.191261269645923","1","1","0.191261269645923","1","2","0.304715825471494","6.9112","6.9112","121.94756008","660045.536224689","660045.536224689","217766.080760635"
"2002/7/8 20:00","25.8","76","1","2","0.191747020493481","1","2","0.191747020493481","1","2","0.305450999613961","6.9112","6.9112","121.94756008","660958.997186551","660958.99718655","217924.508353409"
"2002/7/8 20:10","25.8333333333333","76.5","1","2","0.288355765228557","1","2","0.288355765228557","0","1","0","6.9112","6.9112","121.926042615662","665670.885044072","665670.885044072","178106.818555414"
"2002/7/8 20:20","25.8666666666667","77","1","2","0.193875801428267","1","2","0.193875801428267","1","1","0.308770854906355","6.9112","6.9112","121.94756008","666687.883022056","666687.883022056","218613.366708343"
"2002/7/8 20:30","25.9","77.5","1","2","0.29188346074325","1","2","0.29188346074325","0","1","0","6.9112","6.9112","121.926042615662","670933.98858062","670933.98858062","178806.220959213"
"2002/7/8 20:40","25.9333333333333","78","1","2","0.584059062050806","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","676787.569362232","676787.569362231","155892.762925691"
"2002/7/8 20:50","25.9666666666667","78.5","0","1","0","0","2","0","1","1","0.939377397183602","6.9112","6.9112","121.926042615662","683662.568097044","683662.568097044","181948.085149509"
"2002/7/8 21:00","26","79","1","1","0.596819463372969","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","690829.303863869","690829.303863869","158045.780454131"
"2002/7/8 21:10","25.6666666666667","81.5","1","2","0.600903477031068","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","694454.673686369","694454.673686369","158699.848321498"
"2002/7/8 21:20","25.3333333333333","84","1","2","0.304608182108187","1","1","0.304608182108187","0","2","0","6.9112","6.9112","121.926042615662","695763.634988033","695763.634988033","181644.119168393"
"2002/7/8 21:30","25","86.5","0","1","0","0","1","0","1","1","0.985646598879648","6.9112","6.9112","121.925879147892","711683.780140117","711683.780140118","189205.907278323"
"2002/7/8 21:40","24.6666666666667","89","0","2","0","0","2","0","1","2","0.985317321207376","6.93674182151954","6.9112","121.925743568342","727340.985409538","714261.321969925","188786.862275085"
"2002/7/8 21:50","24.3333333333333","91.5","0","2","0","0","2","0","1","2","0.985091313291732","6.96957814727871","6.9112","121.925590917492","744163.874886058","714269.156450835","188731.414918844"
"2002/7/8 22:00","24","94","0","2","0","0","2","0","1","2","0.984982446668161","7.00495372360166","6.9112","121.925422165176","762287.638765172","714277.596980477","188704.635841468"
"2002/7/8 22:10","23.8","93.3333333333333","1","1","0.606120833589439","0","2","0","0","1","0","6.9112","6.9112","121.925986148161","702890.829401097","702890.829401097","159716.081972348"
"2002/7/8 22:20","23.6","92.6666666666667","1","2","0.58201656561107","0","2","0","0","2","0","6.9112","6.9112","121.926042598443","678703.317064299","678703.317064299","155738.157570239"
"2002/7/8 22:30","23.4","92","1","2","0.567347773021808","0","2","0","0","2","0","6.9112","6.9112","121.926042615657","665466.508851098","665466.508851098","153426.341624957"
"2002/7/8 22:40","23.2","91.3333333333333","0","1","0","0","2","0","1","1","0.885506731940023","6.9112","6.9112","121.926042615662","652160.817876192","652160.817876193","173062.467427355"
"2002/7/8 22:50","23","90.6666666666667","1","1","0.272123354293335","1","1","0.272123354293335","0","1","0","6.9112","6.9112","121.926042615662","638594.495484163","638594.495484163","174786.084712609"
"2002/7/8 23:00","22.8","90","1","2","0.264326316119148","0","1","0","1","1","0.423872291163639","6.9112","6.9112","121.926042615662","624982.569033975","624982.569033976","185188.837732499"
"2002/7/8 23:10","22.8333333333333","90.6666666666667","1","2","0.177113626507789","1","1","0.177113626507789","1","2","0.283288720016566","6.9112","6.9112","121.94756008","623335.488587511","623335.488587511","213111.516365058"
"2002/7/8 23:20","22.8666666666667","91.3333333333333","1","2","0.528593464466232","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","626102.057530881","626102.057530881","147291.997439832"
"2002/7/8 23:30","22.9","92","1","2","0.530954773938249","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","630180.332883409","630180.332883409","147725.570428873"
"2002/7/8 23:40","22.9333333333333","92.6666666666667","1","2","0.536123800111872","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","634960.381395343","634960.381395343","148514.059330673"
"2002/7/8 23:50","22.9666666666667","93.3333333333333","1","2","0.541847645189248","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","640300.976779605","640300.976779605","149393.42053962"
"2002/7/9 0:00","23","94","1","2","0.275905797518785","0","2","0","1","1","0.441037944414628","6.9112","6.9112","121.926042615662","645976.409441284","645976.409441284","188429.693884379"
"2002/7/9 0:10","23","94","1","2","0.277287793453628","0","2","0","1","2","0.443055736155132","6.9112","6.9112","121.926042615662","648149.394472499","648149.394472499","188827.319325496"
"2002/7/9 0:20","23","94","1","2","0.278487826258423","1","1","0.278487826258423","0","1","0","6.9112","6.9112","121.926042615662","648990.716336276","648990.716336276","176071.219596617"
"2002/7/9 0:30","23","94","1","2","0.277743741838059","0","1","0","1","1","0.443722239186376","6.9112","6.9112","121.926042615662","648856.377650389","648856.377650388","188958.627324896"
"2002/7/9 0:40","23","94","1","2","0.278156532406525","1","1","0.278156532406525","0","1","0","6.9112","6.9112","121.926042615662","648204.892076766","648204.892076767","175992.955815256"
"2002/7/9 0:50","23","94","1","2","0.551479848547987","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","647904.571795845","647904.571795845","150825.523253402"
"2002/7/9 1:00","23","94","1","2","0.549956105023695","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","647949.963303414","647949.963303414","150650.401858769"
"2002/7/9 1:10","22.8166666666667","93.6666666666667","1","2","0.542429510993986","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","641157.111255289","641157.111255289","149495.174053155"
"2002/7/9 1:20","22.6333333333333","93.3333333333333","1","2","0.267889208314373","0","2","0","1","1","0.429177490548665","6.9112","6.9112","121.926042615662","631744.147048116","631744.147048116","186174.822908045"
"2002/7/9 1:30","22.45","93","1","2","0.262811931959959","0","2","0","1","2","0.421537311327173","6.9112","6.9112","121.926042615662","621764.169181921","621764.169181921","184787.488173676"
"2002/7/9 1:40","22.2666666666667","92.6666666666667","1","2","0.51190187614967","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","611514.96875377","611514.96875377","144812.130228328"
"2002/7/9 1:50","22.0833333333333","92.3333333333333","1","2","0.169077918659909","1","1","0.169077918659909","1","1","0.271331729437075","6.9112","6.9112","121.94756008","600791.602319222","600791.602319222","210440.014111303"
"2002/7/9 2:00","21.9","92","1","2","0.247240418214523","1","2","0.247240418214523","0","1","0","6.9112","6.9112","121.926042615662","589759.586708648","589759.586708648","169510.722394241"
"2002/7/9 2:10","21.9166666666667","92.3333333333333","1","2","0.48727636385299","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","586483.355685753","586483.355685753","141097.445810781"
"2002/7/9 2:20","21.9333333333333","92.6666666666667","1","2","0.486171499078729","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","586115.835171777","586115.835171777","140959.146913323"
"2002/7/9 2:30","21.95","93","1","2","0.164623586626169","1","1","0.164623586626169","1","1","0.264557436360963","6.9112","6.9112","121.94756008","586942.548863421","586942.548863421","208992.816535928"
"2002/7/9 2:40","21.9666666666667","93.3333333333333","1","2","0.491097856924507","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","588512.555376144","588512.555376144","141602.643874894"
"2002/7/9 2:50","21.9833333333333","93.6666666666667","0","1","0","0","2","0","1","1","0.794761181190943","6.9112","6.9112","121.926042615662","591284.241029637","591284.241029637","159156.48061399"
"2002/7/9 3:00","22","94","1","1","0.167499457033012","1","1","0.167499457033012","1","2","0.268702403460886","6.9112","6.9112","121.94756008","594637.387671429","594637.387671429","209970.027967287"
"2002/7/9 3:10","22","94","1","2","0.250584669718052","0","1","0","1","2","0.402836352230208","6.9112","6.9112","121.926042615662","596073.346575606","596073.346575606","181546.932650884"
"2002/7/9 3:20","22","94","1","2","0.25037054631479","0","2","0","1","2","0.402815253196478","6.9112","6.9112","121.926042615662","596607.840590209","596607.840590209","181431.129341587"
"2002/7/9 3:30","22","94","1","2","0.250932095746149","1","1","0.250932095746149","0","1","0","6.9112","6.9112","121.926042615662","596458.594111959","596458.594111959","170259.338354316"
"2002/7/9 3:40","22","94","1","2","0.250205857730393","0","1","0","1","1","0.402482560760079","6.9112","6.9112","121.926042615662","596000.428594086","596000.428594086","181403.50830394"
"2002/7/9 3:50","22","94","1","2","0.168113611706401","1","1","0.168113611706401","1","2","0.269628503363208","6.9112","6.9112","121.94756008","596477.576855546","596477.576855546","210170.987669951"
"2002/7/9 4:00","22","94","1","2","0.16861621130731","1","2","0.16861621130731","1","2","0.270262613031334","6.9112","6.9112","121.94756008","597235.839006447","597235.839006447","210358.601567348"
"2002/7/9 4:10","21.95","93.8333333333333","1","2","0.167977256504889","1","2","0.167977256504889","1","2","0.269314374789947","6.9112","6.9112","121.94756008","595430.869295845","595430.869295845","210146.758363072"
"2002/7/9 4:20","21.9","93.6666666666667","0","1","0","0","1","0","1","2","0.798240852188488","6.9112","6.9112","121.926042615662","592605.967557507","592605.967557506","160254.780206105"
"2002/7/9 4:30","21.85","93.5","1","1","0.246904783396117","1","1","0.246904783396117","0","1","0","6.9112","6.9112","121.926042615662","588794.516018605","588794.516018605","169428.708265152"
"2002/7/9 4:40","21.8","93.3333333333333","1","2","0.244304242408379","0","1","0","1","1","0.393852800226742","6.9112","6.9112","121.926042615662","584532.090514413","584532.090514413","179783.110154949"
"2002/7/9 4:50","21.75","93.1666666666667","0","1","0","0","2","0","1","2","0.780101473523536","6.9112","6.9112","121.926042615662","580779.084960349","580779.084960349","157104.906376244"
"2002/7/9 5:00","21.7","93","1","1","0.240455147412277","0","2","0","1","2","0.388440970576002","6.9112","6.9112","121.926042615662","577467.576917589","577467.576917589","178692.476854857"
"2002/7/9 5:10","21.75","94.1666666666667","1","2","0.243484817440941","1","1","0.243484817440941","0","1","0","6.9112","6.9112","121.926042615662","581624.7681033","581624.7681033","168700.459078215"
"2002/7/9 5:20","21.8","95.3333333333333","1","2","0.490530081076763","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","588348.212180858","588348.212180858","141533.025968481"
"2002/7/9 5:30","21.85","96.5","1","2","0.496893554414837","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","595430.429264803","595430.429264803","142508.728958374"
"2002/7/9 5:40","21.9","97.6666666666667","1","2","0.254838479796903","1","1","0.254838479796903","0","2","0","6.9112","6.9112","121.926042615662","603024.778239805","603024.778239805","171032.913147955"
"2002/7/9 5:50","21.95","98.8333333333333","0","1","0","0","1","0","1","1","0.827855751495009","6.9112","6.9112","121.926042615662","611861.377723085","611861.377723085","165039.670879929"
"2002/7/9 6:00","22","100","1","1","0.264050142761678","0","2","0","1","2","0.422761517299751","6.9112","6.9112","121.926042615662","621525.712506166","621525.712506166","185254.503881447"
"2002/7/9 6:10","22","100","1","2","0.530694251089332","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","627263.234170645","627263.234170645","147580.186175439"
"2002/7/9 6:20","22","100","1","2","0.180407831263387","1","1","0.180407831263387","1","1","0.288122493826282","6.9112","6.9112","121.94756008","631319.974729258","631319.974729258","214218.599789563"
"2002/7/9 6:30","22","100","1","2","0.181404338240743","1","2","0.181404338240743","1","2","0.289540286277749","6.9112","6.9112","121.94756008","633112.253095399","633112.253095398","214559.118793682"
"2002/7/9 6:40","22","100","1","2","0.181476097699194","1","2","0.181476097699194","1","2","0.289646049859017","6.9112","6.9112","121.94756008","633271.915457066","633271.915457067","214583.073267637"
"2002/7/9 6:50","22","100","1","2","0.270247389573238","1","2","0.270247389573238","0","1","0","6.9112","6.9112","121.926042615662","632290.117578059","632290.117578059","174265.331033847"
"2002/7/9 7:00","22","100","0","1","0","0","1","0","1","1","0.856688857556449","6.9112","6.9112","121.926042615662","631231.990508121","631231.990508121","169258.96316184"
"2002/7/9 7:10","22.1833333333333","98.3333333333333","1","1","0.268209526680792","0","2","0","1","2","0.429297620106723","6.9112","6.9112","121.926042615662","630756.448856169","630756.448856169","186336.41648426"
"2002/7/9 7:20","22.3666666666667","96.6666666666667","1","2","0.269060891044684","1","1","0.269060891044684","0","1","0","6.9112","6.9112","121.926042615662","630825.161460467","630825.161460468","174049.145258762"
"2002/7/9 7:30","22.55","95","1","2","0.268907095101584","1","2","0.268907095101584","0","2","0","6.9112","6.9112","121.926042615662","630526.884970787","630526.884970788","174016.280481671"
"2002/7/9 7:40","22.7333333333333","93.3333333333333","1","2","0.268347624332353","1","2","0.268347624332353","0","2","0","6.9112","6.9112","121.926042615662","629505.752177246","629505.752177246","173899.680685523"
"2002/7/9 7:50","22.9166666666667","91.6666666666667","1","2","0.267133793714545","1","2","0.267133793714545","0","2","0","6.9112","6.9112","121.926042615662","626987.952903305","626987.952903305","173633.660852537"
"2002/7/9 8:00","23.1","90","0","1","0","0","1","0","1","1","0.845335949657457","6.9112","6.9112","121.926042615662","623801.433768268","623801.433768268","167541.641072668"
"2002/7/9 8:10","23.25","89.8333333333333","1","1","0.179341554732915","1","1","0.179341554732915","1","2","0.286379349557769","6.9112","6.9112","121.94756008","627210.198604798","627210.198604799","213887.938704634"
"2002/7/9 8:20","23.4","89.6666666666667","1","2","0.1818304325269","1","2","0.1818304325269","1","2","0.290098196285842","6.9112","6.9112","121.94756008","633279.765989034","633279.765989034","214710.758592348"
"2002/7/9 8:30","23.55","89.5","1","2","0.273241917734881","0","1","0","1","2","0.436534106300387","6.9112","6.9112","121.926042615662","638358.152416568","638358.152416568","187795.938261819"
"2002/7/9 8:40","23.7","89.3333333333333","1","2","0.185168291592173","1","1","0.185168291592173","1","2","0.295252780458355","6.9112","6.9112","121.94756008","642823.494737398","642823.494737398","215792.177692139"
"2002/7/9 8:50","23.85","89.1666666666667","1","2","0.278406628115085","0","1","0","1","2","0.444274814324615","6.9112","6.9112","121.926042615662","647135.02486087","647135.02486087","189243.280147286"
"2002/7/9 9:00","24","89","1","2","0.558060726571339","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","652083.902564413","652083.902564413","151766.695118429"
"2002/7/9 9:10","24","89","1","2","0.189415504549353","1","1","0.189415504549353","1","1","0.30179878539483","6.9112","6.9112","121.94756008","654109.847076404","654109.847076403","217171.265486036"
"2002/7/9 9:20","24","89","1","2","0.283676598885988","1","2","0.283676598885988","0","1","0","6.9112","6.9112","121.926042615662","655215.952371409","655215.952371409","177018.165560734"
"2002/7/9 9:30","24","89","1","2","0.283676819841727","1","2","0.283676819841727","0","2","0","6.9112","6.9112","121.926042615662","655995.185851663","655995.185851664","177055.394590196"
"2002/7/9 9:40","24","89","1","2","0.190364860535655","1","2","0.190364860535655","1","1","0.30326219580993","6.9112","6.9112","121.94756008","656455.417603612","656455.417603612","217479.085765116"
"2002/7/9 9:50","24","89","1","2","0.190692088329263","1","2","0.190692088329263","1","2","0.303739827003111","6.9112","6.9112","121.94756008","656665.128590504","656665.128590504","217586.053707897"
"2002/7/9 10:00","24","89","1","2","0.284345189607417","1","2","0.284345189607417","0","1","0","6.9112","6.9112","121.926042615662","656746.392512143","656746.392512143","177174.997707781"
"2002/7/9 10:10","24.15","88","1","2","0.191426681345462","1","2","0.191426681345462","1","1","0.304938938769152","6.9112","6.9112","121.94756008","659817.922492804","659817.922492804","217821.396906461"
"2002/7/9 10:20","24.3","87","1","2","0.570579522527062","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","664103.882307207","664103.882307206","153745.600777956"
"2002/7/9 10:30","24.45","86","1","2","0.19302658058706","1","1","0.19302658058706","1","1","0.307496309825348","6.9112","6.9112","121.94756008","665514.196366055","665514.196366055","218336.949871401"
"2002/7/9 10:40","24.6","85","0","1","0","0","1","0","1","2","0.912683386038231","6.9112","6.9112","121.926042615662","664628.615684061","664628.61568406","178250.043193693"
"2002/7/9 10:50","24.75","84","0","2","0","0","2","0","1","2","0.908765468334277","6.9112","6.9112","121.926042615662","665245.837827676","665245.837827676","177079.920965795"
"2002/7/9 11:00","24.9","83","1","1","0.288731217012655","1","1","0.288731217012655","0","1","0","6.9112","6.9112","121.926042615662","666967.57416315","666967.574163151","178216.482158703"
"2002/7/9 11:10","25.25","82.3333333333333","1","2","0.29230732030039","0","1","0","1","1","0.465824981374173","6.9112","6.9112","121.926042615662","673958.265488884","673958.265488884","193040.475430772"
"2002/7/9 11:20","25.6","81.6666666666667","1","2","0.297213095175391","0","2","0","1","2","0.473409578660569","6.9112","6.9112","121.926042615662","682331.798218781","682331.798218781","194412.05374225"
"2002/7/9 11:30","25.95","81","1","2","0.602400983061789","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","692517.827008371","692517.827008371","158785.113626449"
"2002/7/9 11:40","26.3","80.3333333333333","0","1","0","0","2","0","1","1","0.991228565465165","6.94236374366593","6.9112","121.925767525369","730221.249300834","714262.66316602","190176.736069867"
"2002/7/9 11:50","26.65","79.6666666666667","1","1","0.31774064702347","0","2","0","1","2","0.505853458151801","6.9112","6.9112","121.926023849431","724234.166082909","724234.166082909","200073.251812789"
"2002/7/9 12:00","27","79","0","1","0","0","2","0","1","2","0.997773494882073","7.1031519447375","6.9112","121.925191804392","812596.893495391","714301.027242139","191602.083255119"
"2002/7/9 12:10","27","79","1","1","0.222899440951883","1","1","0.222899440951883","1","2","0.35486316932339","6.9112","6.9112","121.94756008","762109.118279394","762109.118279394","228221.044181895"
"2002/7/9 12:20","27","79","1","2","0.326923508093675","1","2","0.326923508093675","0","1","0","6.9112","6.9112","121.926042580466","745175.063465522","745175.063465523","187047.333561501"
"2002/7/9 12:30","27","79","1","2","0.327292946239531","0","1","0","1","1","0.521061029600435","6.9112","6.9112","121.926042615651","746017.554295685","746017.554295684","202724.412066492"
"2002/7/9 12:40","27","79","1","2","0.328027598276641","0","2","0","1","2","0.522230619569462","6.9112","6.9112","121.926042615662","747692.905442183","747692.905442183","202929.7927269"
"2002/7/9 12:50","27","79","1","2","0.219258087133421","1","1","0.219258087133421","1","2","0.349066015453784","6.9112","6.9112","121.94756008","749652.98239685","749652.982396849","226988.718811505"
"2002/7/9 13:00","27","79","1","2","0.32974901376979","0","1","0","1","2","0.524971169097143","6.9112","6.9112","121.926042615662","751618.55433569","751618.55433569","203411.861783602"
"2002/7/9 13:10","27.0166666666667","78.8333333333333","0","1","0","0","2","0","1","2","0.997773494882073","7.15886548999445","6.9112","121.924963417872","841140.065930024","714314.321538767","191549.690061785"
"2002/7/9 13:20","27.0333333333333","78.6666666666667","1","1","0.340422418156125","0","2","0","1","2","0.541963576488702","6.9112","6.9112","121.925893475918","775959.459643358","775959.459643358","206427.544029348"
"2002/7/9 13:30","27.05","78.5","1","2","0.219959048377877","1","1","0.219959048377877","1","2","0.350181968583671","6.9112","6.9112","121.94756008","752050.774995182","752050.774995182","227225.365220449"
"2002/7/9 13:40","27.0666666666667","78.3333333333333","1","2","0.328828242320929","0","1","0","1","2","0.523505270963123","6.9112","6.9112","121.926042615648","749518.753480669","749518.753480669","203153.76163814"
"2002/7/9 13:50","27.0833333333333","78.1666666666667","1","2","0.219013067453129","1","1","0.219013067453129","1","2","0.348675936143025","6.9112","6.9112","121.94756008","748814.84028753","748814.84028753","226906.064334047"
"2002/7/9 14:00","27.1","78","1","2","0.328189529305391","1","2","0.328189529305391","0","1","0","6.9112","6.9112","121.926042615662","748062.184614886","748062.184614887","187363.160306472"
"2002/7/9 14:10","27.4166666666667","77.3333333333333","1","2","0.663090969542716","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","755715.387048351","755715.387048351","169273.2382411"
"2002/7/9 14:20","27.7333333333333","76.6666666666667","1","2","0.67250271762337","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","766447.185766741","766447.185766741","171003.192109741"
"2002/7/9 14:30","28.05","76","1","2","0.227802552068386","1","1","0.227802552068386","1","1","0.362669081904042","6.9112","6.9112","121.94756008","778881.721436489","778881.72143649","229892.095249485"
"2002/7/9 14:40","28.3666666666667","75.3333333333333","1","2","0.231150113675969","1","2","0.231150113675969","1","2","0.367998509005785","6.9112","6.9112","121.94756008","790333.298733332","790333.298733332","231040.714721955"
"2002/7/9 14:50","28.6833333333333","74.6666666666667","1","2","0.351342077241581","1","2","0.351342077241581","0","1","0","6.9112","6.9112","121.926042615662","800862.752533988","800862.752533988","193238.644707452"
"2002/7/9 15:00","29","74","1","2","0.355839689062474","1","2","0.355839689062474","0","2","0","6.9112","6.9112","121.926042615662","811120.207899895","811120.207899895","194401.57340305"
"2002/7/9 15:10","29","73.3333333333333","1","2","0.233604006741792","1","2","0.233604006741792","1","1","0.371905186684294","6.9112","6.9112","121.94756008","798727.859656223","798727.859656223","231886.677134565"
"2002/7/9 15:20","29","72.6666666666667","1","2","0.34690367102214","1","2","0.34690367102214","0","1","0","6.9112","6.9112","121.926042615662","790740.458690662","790740.458690662","192098.07433296"
"2002/7/9 15:30","29","72","1","2","0.233901813107133","1","2","0.233901813107133","1","1","0.372379304116793","6.9112","6.9112","121.94756008","799746.636334182","799746.636334182","231989.572843645"
"2002/7/9 15:40","29","71.3333333333333","0","1","0","0","1","0","1","2","0.997773494882073","7.50561471111617","6.9112","121.92365389231","1018784.56995859","714397.073230759","190331.851163958"
"2002/7/9 15:50","29","70.6666666666667","1","1","0.376295553225711","0","2","0","1","2","0.599074775825928","6.9112","6.9112","121.925684669115","857774.503228443","857774.503228443","216899.646749355"
"2002/7/9 16:00","29","70","1","2","0.347735031127429","0","2","0","1","2","0.553605494494196","6.9112","6.9112","121.926042506513","792636.460476585","792636.460476584","208521.220691268"
"2002/7/9 16:10","28.9666666666667","70.6666666666667","1","2","0.341268852785007","0","2","0","1","2","0.543311127984333","6.9112","6.9112","121.926042615629","777889.802760322","777889.802760322","206670.080944248"
"2002/7/9 16:20","28.9333333333333","71.3333333333333","1","2","0.344577443368574","0","2","0","1","2","0.548578511946645","6.9112","6.9112","121.926042615662","785435.283426356","785435.283426356","207615.505774148"
"2002/7/9 16:30","28.9","72","1","2","0.682377519704084","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","777707.145941557","777707.145941557","172835.477077022"
"2002/7/9 16:40","28.8666666666667","72.6666666666667","1","2","0.348067831957162","0","2","0","1","1","0.554135324253697","6.9112","6.9112","121.926042615662","793395.448135383","793395.448135383","208617.946467516"
"2002/7/9 16:50","28.8333333333333","73.3333333333333","1","2","0.702765297342311","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","800955.280943517","800955.280943516","176669.021796924"
"2002/7/9 17:00","28.8","74","1","2","0.353186857197582","1","1","0.353186857197582","0","2","0","6.9112","6.9112","121.926042615662","805070.023887925","805070.023887925","193714.764204477"
"2002/7/9 17:10","28.8333333333333","74","0","1","0","0","1","0","1","1","0.997773494882073","7.47794626650497","6.9112","121.923746965169","1004609.74872552","714390.469484137","190429.302070162"
"2002/7/9 17:20","28.8666666666667","74","1","1","0.374390262626803","1","1","0.374390262626803","0","1","0","6.9112","6.9112","121.925701330633","853428.930633608","853428.930633607","199271.349402197"
"2002/7/9 17:30","28.9","74","1","2","0.703346477144981","0","1","0","0","2","0","6.9112","6.9112","121.926042511594","801618.009246149","801618.009246149","176780.308501575"
"2002/7/9 17:40","28.9333333333333","74","0","1","0","0","2","0","1","1","0.997773494882073","7.57734267187063","6.9112","121.923400859164","1055531.38950229","714414.193452409","190079.545020078"
"2002/7/9 17:50","28.9666666666667","74","1","1","0.389867818018121","1","1","0.389867818018121","0","1","0","6.9112","6.9112","121.925641475603","888730.736242514","888730.736242513","203425.81882276"
"2002/7/9 18:00","29","74","1","2","0.723837475975593","0","1","0","0","2","0","6.9112","6.9112","121.926042493342","824984.57786372","824984.57786372","180707.672738035"
"2002/7/9 18:10","28.6666666666667","75.6666666666667","1","2","0.354759565929692","1","1","0.354759565929692","0","2","0","6.9112","6.9112","121.926042615625","808656.818083914","808656.818083914","194121.701987876"
"2002/7/9 18:20","28.3333333333333","77.3333333333333","0","1","0","0","1","0","1","1","0.997773494882073","7.58020798803096","6.9112","121.923378225048","1056999.27603816","714414.877405003","190069.434193337"
"2002/7/9 18:30","28","79","1","1","0.764731211482136","0","2","0","0","1","0","6.9112","6.9112","121.925639750152","871619.198026734","871619.198026733","188760.888740787"
"2002/7/9 18:40","27.6666666666667","80.6666666666667","1","2","0.356501032248035","0","2","0","1","1","0.567561253766927","6.9112","6.9112","121.926042492815","812628.508426169","812628.508426169","211059.176966425"
"2002/7/9 18:50","27.3333333333333","82.3333333333333","1","2","0.70874051650897","0","2","0","0","1","0","6.9112","6.9112","121.926042615624","807768.942954946","807768.942954946","177805.736461064"
"2002/7/9 19:00","27","84","1","2","0.706002432270531","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","804646.643175789","804646.643175789","177283.594659483"
"2002/7/9 19:10","26.9666666666667","83.1666666666667","1","2","0.229539345573875","1","1","0.229539345573875","1","1","0.365434113728197","6.9112","6.9112","121.94756008","784823.047073181","784823.047073181","230487.243894211"
"2002/7/9 19:20","26.9333333333333","82.3333333333333","1","2","0.68948542853625","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","785812.197641156","785812.197641156","174162.165026578"
"2002/7/9 19:30","26.9","81.5","1","2","0.336349280267941","1","1","0.336349280267941","0","2","0","6.9112","6.9112","121.926042615662","766670.498345737","766670.498345737","189412.688586059"
"2002/7/9 19:40","26.8666666666667","80.6666666666667","1","2","0.224684360061122","1","2","0.224684360061122","1","1","0.357704818676055","6.9112","6.9112","121.94756008","768214.941889332","768214.941889332","228827.814116452"
"2002/7/9 19:50","26.8333333333333","79.8333333333333","1","2","0.222963055631686","1","2","0.222963055631686","1","2","0.354964445965421","6.9112","6.9112","121.94756008","762326.729553906","762326.729553906","228242.638897204"
"2002/7/9 20:00","26.8","79","1","2","0.659600277078773","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","751735.143517779","751735.14351778","168634.248436346"
"2002/7/9 20:10","26.8333333333333","79.8333333333333","1","2","0.651569369082269","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","742578.021826675","742578.021826675","167176.719122778"
"2002/7/9 20:20","26.8666666666667","80.6666666666667","1","2","0.327391635314006","0","2","0","1","1","0.521218145821079","6.9112","6.9112","121.926042615662","746242.611451053","746242.611451054","202752.347361545"
"2002/7/9 20:30","26.9","81.5","1","2","0.662468390644414","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","755005.493253919","755005.493253919","169160.028441962"
"2002/7/9 20:40","26.9333333333333","82.3333333333333","1","2","0.227901564609257","1","1","0.227901564609257","1","1","0.362826713093723","6.9112","6.9112","121.94756008","779220.428137103","779220.428137103","229925.978632964"
"2002/7/9 20:50","26.9666666666667","83.1666666666667","1","2","0.346420392454402","0","1","0","1","2","0.551512546911944","6.9112","6.9112","121.926042615662","789638.294623072","789638.294623072","208143.717258769"
"2002/7/9 21:00","27","84","1","2","0.348978485873786","0","2","0","1","2","0.555585114946891","6.9112","6.9112","121.926042615662","795472.295009967","795472.295009968","208879.904313288"
"2002/7/9 21:10","26.8333333333333","84.8333333333333","1","2","0.685020960841723","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","780721.415882612","780721.415882612","173328.281674816"
"2002/7/9 21:20","26.6666666666667","85.6666666666667","1","2","0.693042765289972","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","789868.612504657","789868.612504657","174831.219306529"
"2002/7/9 21:30","26.5","86.5","0","1","0","0","2","0","1","1","0.997773494882073","7.46251513894217","6.9112","121.923821260821","996704.269989343","714386.786462507","190483.435221767"
"2002/7/9 21:40","26.3333333333333","87.3333333333333","0","2","0","0","2","0","1","2","0.997773494882073","7.94107436467601","6.9112","121.921458065641","1241868.91784352","714501.02434748","188796.416997504"
"2002/7/9 21:50","26.1666666666667","88.1666666666667","0","2","0","0","2","0","1","2","0.997773494882073","8.4121075407524","6.9112","121.919148559203","1483168.85295628","714613.501330876","187128.673090333"
"2002/7/9 22:00","26","89","0","2","0","0","2","0","1","2","0.997773494882073","8.87055267422568","6.9112","121.916897062178","1718002.35020377","714713.91737705","185498.509983149"
"2002/7/9 22:10","25.8666666666667","88.1666666666667","1","1","0.868489285220478","0","2","0","0","1","0","6.9112","6.9112","121.924862442818","989956.129801139","989956.129801138","210492.871693367"
"2002/7/9 22:20","25.7333333333333","87.3333333333333","1","2","0.339588246852589","0","2","0","1","1","0.54063554860641","6.9112","6.9112","121.926042255774","774057.087552418","774057.087552418","206190.20834535"
"2002/7/9 22:30","25.6","86.5","1","2","0.656564293659657","0","2","0","0","1","0","6.9112","6.9112","121.926042615552","748273.396363594","748273.396363594","168081.215913708"
"2002/7/9 22:40","25.4666666666667","85.6666666666667","1","2","0.641528542889991","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","733718.174572172","733718.174572172","165497.806333562"
"2002/7/9 22:50","25.3333333333333","84.8333333333333","0","1","0","0","2","0","1","1","0.988926097815635","7.01453567755828","6.9112","121.925507915515","767196.753770547","714279.882887781","189648.389388828"
"2002/7/9 23:00","25.2","84","1","1","0.617768234031019","0","2","0","0","1","0","6.9112","6.9112","121.925980388802","714405.657060923","714405.657060922","161663.610717942"
"2002/7/9 23:10","25.1666666666667","85.6666666666667","1","2","0.306940171518066","0","2","0","1","1","0.488794822939561","6.9112","6.9112","121.926042596687","702884.940688632","702884.940688632","197064.848971021"
"2002/7/9 23:20","25.1333333333333","87.3333333333333","1","2","0.31085778119236","0","2","0","1","2","0.494895711589382","6.9112","6.9112","121.926042615656","708538.628219816","708538.628219816","198184.809866326"
"2002/7/9 23:30","25.1","89","1","2","0.315804136316345","1","1","0.315804136316345","0","1","0","6.9112","6.9112","121.926042615662","719818.156566918","719818.156566918","184296.500445805"
"2002/7/9 23:40","25.0666666666667","90.6666666666667","1","2","0.322251397647614","1","2","0.322251397647614","0","2","0","6.9112","6.9112","121.926042615662","734520.558146534","734520.558146535","185886.212066257"
"2002/7/9 23:50","25.0333333333333","92.3333333333333","0","1","0","0","1","0","1","1","0.997773494882073","7.17773995999432","6.9112","121.924916592947","850809.847412306","714318.825370126","191483.473172037"
"2002/7/10 0:00","25","94","1","1","0.690193912492176","0","2","0","0","1","0","6.9112","6.9112","121.925882110034","786620.077481745","786620.077481745","174293.611216687"
"2002/7/10 0:10","24.8833333333333","93.8333333333333","1","2","0.664451501706501","0","2","0","0","2","0","6.9112","6.9112","121.926042566719","757266.732215251","757266.73221525","169521.522080639"
"2002/7/10 0:20","24.7666666666667","93.6666666666667","1","2","0.329147147372522","0","2","0","1","1","0.524012978191273","6.9112","6.9112","121.926042615647","750246.009415146","750246.009415146","203242.87728118"
"2002/7/10 0:30","24.65","93.5","1","2","0.326488561185304","1","1","0.326488561185304","0","1","0","6.9112","6.9112","121.926042615662","744183.183369634","744183.183369634","186938.71142232"
"2002/7/10 0:40","24.5333333333333","93.3333333333333","1","2","0.215490108927363","1","2","0.215490108927363","1","1","0.343067271435256","6.9112","6.9112","121.94756008","736763.910068449","736763.910068449","225721.349158906"
"2002/7/10 0:50","24.4166666666667","93.1666666666667","1","2","0.63851376466091","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","727691.799301839","727691.799301839","164827.290729468"
"2002/7/10 1:00","24.3","93","0","1","0","0","2","0","1","1","0.98975697604295","7.03066767921459","6.9112","121.925416028343","775461.54733601","714283.732077254","189840.837939798"
"2002/7/10 1:10","24.1833333333333","92.6666666666667","1","1","0.625953257784451","0","2","0","0","1","0","6.9112","6.9112","121.925970674399","721739.297834796","721739.297834796","163009.184385362"
"2002/7/10 1:20","24.0666666666667","92.3333333333333","1","2","0.602736034087436","0","2","0","0","2","0","6.9112","6.9112","121.926042593725","697168.485337179","697168.485337178","159044.702731109"
"2002/7/10 1:30","23.95","92","0","1","0","0","2","0","1","1","0.95096001508174","6.9112","6.9112","121.9260024818","692299.999416641","692299.999416641","183510.412179444"
"2002/7/10 1:40","23.8333333333333","91.6666666666667","1","1","0.587046224334722","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","683809.391014944","683809.391014944","156563.37818681"
"2002/7/10 1:50","23.7166666666667","91.3333333333333","1","2","0.292501511994638","1","1","0.292501511994638","0","2","0","6.9112","6.9112","121.926042615662","676247.50616158","676247.50616158","179140.311918597"
"2002/7/10 2:00","23.6","91","1","2","0.193360341560624","1","2","0.193360341560624","1","1","0.308087156159705","6.9112","6.9112","121.94756008","667792.573246788","667792.573246789","218441.498214558"
