1,"2.1mp.cws.beijing.random.sys"
"2002/7/10 2:10","23.6666666666667","91.5","0","1","0","0","1","0","1","2","0.979054339609102","11.6604489820463","6.9112","122.935108463227","3167450.84768307","715283.205030766","172102.985102774"
"2002/7/10 2:20","23.7333333333333","92","1","1","0.769348696713006","1","1","0.769348696713006","0","1","0","6.9112","6.9112","121.923182582545","1754746.33424825","1754746.33424825","331249.564919889"
"2002/7/10 2:30","23.8","92.5","0","1","0","0","1","0","1","1","0.985846678067044","9.94733145705838","6.9112","121.913468666764","2269544.78557381","714934.453089111","179212.731265044"
"2002/7/10 2:40","23.8666666666667","93","1","1","0.599677441175945","1","1","0.599677441175945","0","1","0","6.9112","6.9112","121.924214286452","1367433.15773879","1367433.15773879","267929.129987297"
"2002/7/10 2:50","23.9333333333333","93.5","1","2","0.300431935627817","1","2","0.300431935627817","1","1","0.478297425904545","6.9112","6.9112","121.94756008","1027375.90965237","1027375.90965237","256217.886276165"
"2002/7/10 3:00","24","94","1","2","0.431668766726629","0","1","0","1","2","0.687230735099053","6.9112","6.9112","121.926042615492","984080.077656792","984080.077656793","234072.125565738"
"2002/7/10 3:10","24","94","1","2","0.284318594749482","1","1","0.284318594749482","1","2","0.45264446245136","6.9112","6.9112","121.94756008","972238.767438376","972238.767438376","250123.251634607"
"2002/7/10 3:20","24","94","1","2","0.398058999628983","0","1","0","1","2","0.633722891285904","6.9112","6.9112","121.926042615662","907414.155489596","907414.155489597","223499.620456207"
"2002/7/10 3:30","24","94","1","2","0.391130937128065","1","1","0.391130937128065","0","1","0","6.9112","6.9112","121.926042615662","891611.777094075","891611.777094075","203766.805558794"
"2002/7/10 3:40","24","94","1","2","0.78112669626745","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","897791.781541925","897791.781541925","192455.632437106"
"2002/7/10 3:50","24","94","0","1","0","0","2","0","1","1","0.985627049032459","8.08396437914269","6.9112","121.921448336087","1315072.69209127","714535.139110669","185639.193873029"
"2002/7/10 4:00","24","94","1","1","0.433655617370247","0","2","0","1","2","0.690463116413905","6.9112","6.9112","121.925336394686","990616.769527282","990616.769527282","234684.692851753"
"2002/7/10 4:10","23.8166666666667","94","0","1","0","0","2","0","1","2","0.987106599960001","7.88903500503216","6.9112","121.922095958457","1215211.31103312","714488.599109827","186657.637406468"
"2002/7/10 4:20","23.6333333333333","94","1","1","0.780043206041319","0","2","0","0","1","0","6.9112","6.9112","121.9254537787","906262.075491013","906262.075491013","192719.710678524"
"2002/7/10 4:30","23.45","94","1","2","0.678727968893363","0","2","0","0","2","0","6.9112","6.9112","121.926042436105","791437.485081859","791437.485081859","173020.211574889"
"2002/7/10 4:40","23.2666666666667","94","1","2","0.32329551011347","1","1","0.32329551011347","0","2","0","6.9112","6.9112","121.926042615607","746643.251033842","746643.251033842","186615.414028985"
"2002/7/10 4:50","23.0833333333333","94","1","2","0.311660447732596","1","2","0.311660447732596","0","2","0","6.9112","6.9112","121.926042615662","723031.871978108","723031.871978107","183890.730561913"
"2002/7/10 5:00","22.9","94","0","1","0","0","1","0","1","1","0.972692540164505","6.94415352894093","6.9112","121.925706210915","731138.195946785","714263.090336074","185319.278695902"
"2002/7/10 5:10","22.9166666666667","95","0","2","0","0","2","0","1","2","0.969974116259587","7.28609003505358","6.9112","121.924564721254","906319.559459248","714344.681221827","183969.539121383"
"2002/7/10 5:20","22.9333333333333","96","0","2","0","0","2","0","1","2","0.971421959649133","7.45823932611044","6.9112","121.923423383407","994512.778014988","714385.767083096","183882.491967384"
"2002/7/10 5:30","22.95","97","1","1","0.345614775186784","0","2","0","1","2","0.551127236442235","6.9112","6.9112","121.925713129002","800321.460272702","800321.460272703","207663.717967012"
"2002/7/10 5:40","22.9666666666667","98","1","2","0.629549538981591","0","2","0","0","1","0","6.9112","6.9112","121.926042515191","733329.198465645","733329.198465645","163992.709086601"
"2002/7/10 5:50","22.9833333333333","99","1","2","0.625410361867853","0","2","0","0","2","0","6.9112","6.9112","121.926042615631","728426.097522036","728426.097522036","163252.342843443"
"2002/7/10 6:00","23","100","1","2","0.213752965951378","1","1","0.213752965951378","1","1","0.340315752040757","6.9112","6.9112","121.94756008","731487.805882641","731487.805882641","225142.724828519"
"2002/7/10 6:10","23.2333333333333","98.5","1","2","0.233891582596673","1","2","0.233891582596673","1","2","0.372363016810956","6.9112","6.9112","121.94756008","799711.638384637","799711.638384637","231986.037255963"
"2002/7/10 6:20","23.4666666666667","97","1","2","0.226573731275716","1","2","0.226573731275716","1","2","0.360712759182214","6.9112","6.9112","121.94756008","774678.12662261","774678.126622611","229472.032932929"
"2002/7/10 6:30","23.7","95.5","0","1","0","0","1","0","1","2","0.989757573729173","7.38584033860973","6.9112","121.92412550244","957422.941354182","714368.486858855","189006.007176203"
"2002/7/10 6:40","23.9333333333333","94","1","1","0.237172187067448","1","1","0.237172187067448","1","2","0.377585845970258","6.9112","6.9112","121.94756008","810934.467194979","810934.467194978","233122.788109596"
"2002/7/10 6:50","24.1666666666667","92.5","0","1","0","0","1","0","1","2","0.992536715586848","7.29397968575689","6.9112","121.924432227728","910361.386901721","714346.564314013","189949.206219073"
"2002/7/10 7:00","24.4","91","1","1","0.349033704701874","1","1","0.349033704701874","0","1","0","6.9112","6.9112","121.92581211238","795598.228610094","795598.228610094","192643.089115827"
"2002/7/10 7:10","24.6333333333333","89.6666666666667","1","2","0.730456322829219","0","1","0","0","2","0","6.9112","6.9112","121.926042545375","838645.375667917","838645.375667917","182298.217251498"
"2002/7/10 7:20","24.8666666666667","88.3333333333333","0","1","0","0","2","0","1","1","0.987375226251818","7.96121604815164","6.9112","121.921957802496","1252189.88329752","714505.831575831","186470.864433893"
"2002/7/10 7:30","25.1","87","0","2","0","0","2","0","1","2","0.987657691446009","9.11429319832158","6.9112","121.916386208628","1842855.10260444","714763.825479706","182527.985567337"
"2002/7/10 7:40","25.3333333333333","85.6666666666667","0","2","0","0","2","0","1","2","0.988498543539486","10.2591778143011","6.9112","121.910376672164","2429241.94589747","714998.35288519","178682.814862926"
"2002/7/10 7:50","25.5666666666667","84.3333333333333","1","1","0.564876523126932","0","2","0","1","2","0.899301821562091","6.9112","6.9112","121.924026087868","1288010.55966323","1288010.55966323","280442.410477233"
"2002/7/10 8:00","25.8","83","1","2","0.767375801038387","0","2","0","0","1","0","6.9112","6.9112","121.926042000701","876593.889448571","876593.889448572","189388.191045761"
"2002/7/10 8:10","26","82.3333333333333","1","2","0.431923387951558","0","2","0","1","1","0.687636100381575","6.9112","6.9112","121.926042615474","984660.913425663","984660.913425662","234155.036152744"
"2002/7/10 8:20","26.2","81.6666666666667","1","2","0.438627998936905","1","1","0.438627998936905","1","2","0.698310059424181","6.9112","6.9112","121.94756008","1500422.59656842","1500422.59656842","314416.499048543"
"2002/7/10 8:30","26.4","81","1","2","0.739572678604739","1","2","0.739572678604739","0","1","0","6.9112","6.9112","121.926042615662","1686768.42231356","1686768.42231356","319416.789520613"
"2002/7/10 8:40","26.6","80.3333333333333","1","2","0.88005444690386","0","1","0","1","1","0.997773494882073","6.9112","6.9112","121.926042615662","1718316.66721476","1718316.66721476","352691.018449272"
"2002/7/10 8:50","26.8","79.6666666666667","0","1","0","0","2","0","1","2","0.997773494882073","15.4216322190629","6.9112","121.847657876085","5071233.35574434","715933.175439164","175705.863583723"
"2002/7/10 9:00","27","79","1","1","1.02","0","2","0","1","2","0.997773494882073","14.1569103640576","6.9112","121.847167284693","5589527.54622082","1881476.55835265","366064.447586604"
"2002/7/10 9:10","27.2","78","1","2","1.02","1","1","1.02","1","2","0.997773494882073","9.97663642477507","6.9112","121.94756008","4615823.01781332","3045768.54897026","563390.870642407"
"2002/7/10 9:20","27.4","77","1","2","1.02","0","1","0","1","2","0.997773494882073","10.3619185308725","6.9112","121.907014173229","3646737.08575517","1879936.55578141","375449.968414009"
"2002/7/10 9:30","27.6","76","1","2","1.02","0","2","0","0","1","0","15.818407092291","6.9112","121.835268723684","5723353.50482703","1165463.23222655","235076.417754347"
"2002/7/10 9:40","27.8","75","1","2","1.02","0","2","0","1","1","0.997773494882073","15.4095906928528","6.9112","121.827121217491","6230332.77321156","1881927.9862261","360219.65499362"
"2002/7/10 9:50","28","74","1","2","1.02","0","2","0","0","1","0","21.4415435406121","6.9112","121.708370061619","8593853.86271459","1166303.26190887","216801.354943403"
"2002/7/10 10:00","28.2","73","0","1","0","0","2","0","1","1","0.997773494882073","29.2207421411618","6.9112","121.471147486039","12098395.9675491","716540.095693778","175708.058978136"
"2002/7/10 10:10","28.4166666666667","72","1","1","1.02","1","1","1.02","0","1","0","24.4622012043661","6.9112","121.579354368983","11294567.2131514","2332441.75433591","385475.664844146"
"2002/7/10 10:20","28.6333333333333","71","1","2","1.02","1","2","1.02","0","2","0","21.1056652108105","6.9112","121.682897148481","9587156.10496464","2332816.77360072","385476.513810239"
"2002/7/10 10:30","28.85","70","0","1","0","0","1","0","1","1","0.997773494882073","32.1139935399382","6.9112","121.382326004299","13565069.6427658","716540.09569378","175711.018220839"
"2002/7/10 10:40","29.0666666666667","69","1","1","1.02","0","2","0","1","2","0.997773494882073","33.1060471809865","6.9112","121.295257796906","15227411.9591483","1882706.84372138","346666.589681527"
"2002/7/10 10:50","29.2833333333333","68","1","2","1.02","1","1","1.02","1","2","0.997773494882073","28.0054235269678","6.9112","121.94756008","13852907.7735116","3048873.59174898","511496.572057553"
"2002/7/10 11:00","29.5","67","1","2","1.02","0","1","0","0","1","0","36.9424316604471","6.9112","121.18005589053","16450749.3385403","1166166.7480276","216806.491980477"
"2002/7/10 11:10","29.75","65.6666666666667","1","2","1.02","1","1","1.02","1","1","0.997773494882073","31.1422999627515","6.9112","121.94756008","15459552.3694999","3048873.59174899","511513.422153139"
"2002/7/10 11:20","30","64.3333333333333","0","1","0","0","1","0","1","2","0.997773494882073","43.0606253714071","6.9112","120.920087989497","19075545.221751","716540.095693778","175713.851733979"
"2002/7/10 11:30","30.25","63","1","1","1.02","1","1","1.02","0","1","0","39.8600215525593","6.9112","120.98304774686","19074578.6706587","2332333.49605521","385475.635141633"
"2002/7/10 11:40","30.5","61.6666666666667","1","2","1.02","0","1","0","1","1","0.997773494882073","42.0981722602718","6.9112","120.907961173995","19751051.6038007","1882634.28512407","346668.039010731"
"2002/7/10 11:50","30.75","60.3333333333333","1","2","1.02","1","1","1.02","0","1","0","40.5502250875223","6.9112","120.959529151651","19421952.4166947","2332317.74672419","385476.979099833"
"2002/7/10 12:00","31","59","1","2","1.02","1","2","1.02","1","1","0.997773494882073","35.8395474835704","6.9112","121.94756008","17865387.4413738","3048873.59174899","511541.858267689"
"2002/7/10 12:10","31","59","1","2","1.02","0","1","0","1","2","0.997773494882073","36.2839557132028","6.9112","121.162569489411","16829996.7755464","1882706.84372138","346666.460906482"
"2002/7/10 12:20","31","59","1","2","1.02","1","1","1.02","1","2","0.997773494882073","28.1611903935504","6.9112","121.94756008","13932688.40866","3048873.59174899","511497.363245721"
"2002/7/10 12:30","31","59","0","1","0","0","1","0","1","2","0.997773494882073","35.2826436366015","6.9112","121.239972638964","15163502.9066576","716540.095693783","175708.554440963"
"2002/7/10 12:40","31","59","1","1","1.02","1","1","1.02","0","1","0","27.5910186908332","6.9112","121.460006964688","12881771.3693669","2332333.49605521","385473.642263973"
"2002/7/10 12:50","31","59","1","2","1.02","0","1","0","0","2","0","30.8496541419329","6.9112","121.3943430513","13371336.9877668","1166166.7480276","216801.432093187"
"2002/7/10 13:00","31","59","1","2","1.02","1","1","1.02","0","2","0","21.557851964291","6.9112","121.648146901435","9816066.05055344","2332766.15753514","385473.493668244"
"2002/7/10 13:10","30.8666666666667","59.1666666666667","0","1","0","0","1","0","1","1","0.997773494882073","28.7074568582301","6.9112","121.485995267038","11837887.9172697","716540.095693779","175707.702934226"
"2002/7/10 13:20","30.7333333333333","59.3333333333333","0","2","0","0","2","0","1","2","0.997773494882073","38.5876034532599","6.9112","121.112991206866","16829520.781873","716540.095693782","175711.09335673"
"2002/7/10 13:30","30.6","59.5","1","1","1.02","1","1","1.02","1","2","0.997773494882073","33.953551810039","6.9112","121.94756008","16899418.6443978","3048873.59174899","511530.005843551"
"2002/7/10 13:40","30.4666666666667","59.6666666666667","1","2","1.02","0","1","0","1","2","0.997773494882073","36.6452930961748","6.9112","121.15892728195","17013420.3013049","1882706.84372138","346667.182236179"
"2002/7/10 13:50","30.3333333333333","59.8333333333333","1","2","1.02","1","1","1.02","1","2","0.997773494882073","31.475405600242","6.9112","121.94756008","15630162.3324115","3048873.59174899","511515.377903398"
"2002/7/10 14:00","30.2","60","0","1","0","0","1","0","1","2","0.997773494882073","43.8363646871747","6.9112","120.884944457965","19464056.8311206","716531.605417268","175714.012977497"
"2002/7/10 14:10","30.5","59.8333333333333","1","1","1.02","1","1","1.02","0","1","0","40.3232612687284","6.9112","120.958595616228","19306532.7284319","2332333.4960552","385474.963866505"
"2002/7/10 14:20","30.8","59.6666666666667","1","2","1.02","1","2","1.02","0","2","0","38.2256258468902","6.9112","121.062198214015","18254505.0571593","2332333.4960552","385476.626119222"
"2002/7/10 14:30","31.1","59.5","0","1","0","0","1","0","1","1","0.997773494882073","50.0190415721038","6.9112","120.562886493751","22544534.8817995","716270.477917192","175714.90703852"
"2002/7/10 14:40","31.4","59.3333333333333","1","1","1.02","1","1","1.02","1","2","0.997773494882073","43.9947618314618","6.9112","121.94756008","22041601.7450891","3048152.23051428","511600.745176187"
"2002/7/10 14:50","31.7","59.1666666666667","1","2","1.02","0","1","0","0","1","0","53.3924609868485","6.9112","120.360377638254","24662161.5875488","1165252.66053572","216812.01258684"
"2002/7/10 15:00","32","59","1","2","1.02","0","2","0","0","2","0","61.9831464431961","6.9112","119.839969415051","28883302.1268703","1164056.54187466","216814.115063611"
"2002/7/10 15:10","31.7666666666667","59.8333333333333","1","2","1.02","1","1","1.02","0","2","0","59.6282856942611","6.9112","119.902822940603","28876022.9859715","2328127.93980839","385476.406188786"
"2002/7/10 15:20","31.5333333333333","60.6666666666667","0","1","0","0","1","0","1","1","0.997773494882073","72.2907058720141","6.9112","119.17995062644","33440072.8390032","713982.455410875","175720.295660478"
"2002/7/10 15:30","31.3","61.5","1","1","1.02","0","2","0","0","1","0","80.0306654347193","6.9112","118.579154046876","37576088.6599262","1160222.36636929","216813.496995416"
"2002/7/10 15:40","31.0666666666667","62.3333333333333","1","2","1.02","0","2","0","0","2","0","87.6588338103064","6.9112","117.983381971681","41171299.5108546","1158408.03362117","216814.120670011"
"2002/7/10 15:50","30.8333333333333","63.1666666666667","1","2","1.02","1","1","1.02","1","1","0.997773494882073","81.9662146961839","6.9112","121.94756008","41471770.1523583","3030111.31369202","512039.64653724"
"2002/7/10 16:00","30.6","64","1","2","1.02","1","2","1.02","0","1","0","80.6183469972293","6.9112","118.446112174795","38986780.3926194","2319415.38708402","385476.834016028"
"2002/7/10 16:10","30.3833333333333","64.8333333333333","1","2","1.02","0","1","0","0","2","0","87.9689815460092","6.9112","117.955656105237","41315462.5361415","1158322.55642454","216812.760762947"
"2002/7/10 16:20","30.1666666666667","65.6666666666667","1","2","1.02","1","1","1.02","0","2","0","85.1596024619689","6.9112","118.076036792379","41121804.158892","2316906.91710583","385474.435372997"
"2002/7/10 16:30","29.95","66.5","1","2","1.02","0","1","0","0","2","0","92.8101958070674","6.9112","117.564904298133","43571560.4961144","1156990.16638715","216813.094471069"
"2002/7/10 16:40","29.7333333333333","67.3333333333333","1","2","1.02","0","2","0","0","2","0","99.5782891098728","6.9112","116.976638104131","46682647.4421219","1155132.34485262","216812.164641747"
"2002/7/10 16:50","29.5166666666667","68.1666666666667","1","2","1.02","0","2","0","0","2","0","104.386755657593","6.9112","116.862346765951","48996950.8954487","1153817.71231107","216800.387659664"
"2002/7/10 17:00","29.3","69","1","2","1.02","0","2","0","0","2","0","108.185472759424","6.9112","116.862346765951","50860408.3154866","1152781.75242514","216800.093270899"
"2002/7/10 17:10","29.4166666666667","68.5","1","2","1.02","1","1","1.02","1","1","0.997773494882073","100.814198985928","6.9112","121.94756008","51111826.5223804","3016611.75816021","512363.425667698"
"2002/7/10 17:20","29.5333333333333","68","1","2","1.02","1","2","1.02","0","1","0","89.3255431734336","6.9112","117.649357218739","43037785.4895602","2314608.58973232","385460.964200983"
"2002/7/10 17:30","29.65","67.5","0","1","0","0","1","0","1","1","0.997773494882073","90.1983946947968","6.9112","117.708021479512","41886493.1475365","711495.358702073","175704.690785529"
"2002/7/10 17:40","29.7666666666667","67","1","1","1.02","1","1","1.02","0","1","0","76.7487678585665","6.9112","118.620860027586","37114368.5959897","2320760.67719371","385460.388963873"
"2002/7/10 17:50","29.8833333333333","66.5","0","1","0","0","1","0","1","1","0.997773494882073","77.9568529359704","6.9112","118.668707771174","36122973.6351763","713211.163158458","175705.00189218"
"2002/7/10 18:00","30","66","1","1","1.02","0","2","0","1","2","0.997773494882073","68.4979747951537","6.9112","119.248538385982","32721871.6551112","1876513.56655074","346654.94681257"
"2002/7/10 18:10","29.6666666666667","68.1666666666667","1","2","1.02","1","1","1.02","1","2","0.997773494882073","57.0034914416099","6.9112","121.94756008","28700202.4715705","3043945.04706403","511719.242551325"
"2002/7/10 18:20","29.3333333333333","70.3333333333333","1","2","1.02","1","2","1.02","1","2","0.997773494882073","47.061509800064","6.9112","121.94756008","23611442.2561388","3047266.52652836","511626.30836409"
"2002/7/10 18:30","29","72.5","1","2","1.02","1","2","1.02","0","1","0","35.7462430037328","6.9112","121.120670813628","17000916.4525733","2332333.49605521","385469.982826231"
"2002/7/10 18:40","28.6666666666667","74.6666666666667","1","2","1.02","1","2","1.02","0","2","0","23.5227106403407","6.9112","121.579807311272","10814968.4938936","2332546.59012626","385472.461778628"
"2002/7/10 18:50","28.3333333333333","76.8333333333333","1","2","1.02","0","1","0","1","1","0.997773494882073","15.2058112856758","6.9112","121.810032680501","6125395.61837083","1881854.75689389","361249.224725105"
"2002/7/10 19:00","28","79","1","2","0.804312142279539","1","1","0.804312142279539","0","1","0","6.9112","6.9112","121.921044486531","1834573.60798472","1834573.60798471","345539.184139717"
"2002/7/10 19:10","27.8166666666667","78.8333333333333","0","1","0","0","1","0","1","1","0.997773494882073","8.27538332427699","6.9112","121.91999576156","1413129.99459921","714580.849121074","187613.625985884"
"2002/7/10 19:20","27.6333333333333","78.6666666666667","0","2","0","0","2","0","1","2","0.997773494882073","8.71473496548784","6.9112","121.917652791869","1638189.56374833","714682.014922894","186053.387056388"
"2002/7/10 19:30","27.45","78.5","1","1","0.433131504065309","0","2","0","1","2","0.68955946058026","6.9112","6.9112","121.92495630025","987416.850300236","987416.850300236","234545.733091968"
"2002/7/10 19:40","27.2666666666667","78.3333333333333","1","2","0.342818865789785","1","1","0.342818865789785","0","1","0","6.9112","6.9112","121.926042284397","781424.710531552","781424.710531552","191053.726129788"
"2002/7/10 19:50","27.0833333333333","78.1666666666667","1","2","0.331622260746494","1","2","0.331622260746494","0","2","0","6.9112","6.9112","121.926042615561","755890.474318165","755890.474318166","188222.451752532"
"2002/7/10 20:00","26.9","78","1","2","0.217853578593811","1","2","0.217853578593811","1","1","0.346829992117074","6.9112","6.9112","121.94756008","744848.573609999","744848.57361","226515.380043773"
"2002/7/10 20:10","26.75","79.8333333333333","0","1","0","0","1","0","1","2","0.997773494882073","7.18218675204617","6.9112","121.924891257646","853088.013669286","714319.886512218","191467.845926596"
"2002/7/10 20:20","26.6","81.6666666666667","1","1","0.343766159508494","0","2","0","1","2","0.547286921619726","6.9112","6.9112","121.925879432251","783585.085435681","783585.085435681","207381.714156504"
"2002/7/10 20:30","26.45","83.5","0","1","0","0","2","0","1","2","0.997773494882073","7.2840020279675","6.9112","121.92448801895","905249.708013593","714344.183165664","191110.593006882"
"2002/7/10 20:40","26.3","85.3333333333333","1","1","0.235996587094562","1","1","0.235996587094562","1","2","0.375714252526806","6.9112","6.9112","121.94756008","806912.763472492","806912.763472491","232714.743442694"
"2002/7/10 20:50","26.15","87.1666666666667","1","2","0.340358553865395","1","2","0.340358553865395","0","1","0","6.9112","6.9112","121.926042547306","775813.813116114","775813.813116115","190428.039858841"
"2002/7/10 21:00","26","89","0","1","0","0","1","0","1","1","0.997773494882073","7.38837355250193","6.9112","121.924110926128","958720.728260425","714369.091446131","190744.06072096"
"2002/7/10 21:10","26","89","1","1","0.244247285037006","1","1","0.244247285037006","1","2","0.388849632357649","6.9112","6.9112","121.94756008","835138.679797095","835138.679797095","235594.829637863"
"2002/7/10 21:20","26","89","1","2","0.34563735269169","0","1","0","1","2","0.550265922107881","6.9112","6.9112","121.926042528168","787852.499180105","787852.499180105","207918.702780771"
"2002/7/10 21:30","26","89","1","2","0.689089893980647","0","2","0","0","1","0","6.9112","6.9112","121.926042615635","785361.172718894","785361.172718894","174088.187630586"
"2002/7/10 21:40","26","89","1","2","0.230184850093527","1","1","0.230184850093527","1","1","0.366461777946098","6.9112","6.9112","121.94756008","787031.238734173","787031.238734173","230708.869436529"
"2002/7/10 21:50","26","89","1","2","0.23055074549577","1","2","0.23055074549577","1","2","0.367044295342851","6.9112","6.9112","121.94756008","788282.924779209","788282.924779209","230834.598294593"
"2002/7/10 22:00","26","89","0","1","0","0","1","0","1","2","0.997773494882073","7.44133501487675","6.9112","121.923901456727","985853.474534387","714381.731421497","190557.865588884"
"2002/7/10 22:10","25.9166666666667","88.3333333333333","1","1","0.367845051731428","1","1","0.367845051731428","0","1","0","6.9112","6.9112","121.925723377367","838500.850260359","838500.850260359","197538.830893344"
"2002/7/10 22:20","25.8333333333333","87.6666666666667","0","1","0","0","1","0","1","1","0.997773494882073","7.37565780978834","6.9112","121.924102443837","952206.183529992","714366.056887805","190788.603766252"
"2002/7/10 22:30","25.75","87","0","2","0","0","2","0","1","2","0.997773494882073","7.66821423909901","6.9112","121.922561398916","1102083.76871241","714435.885517514","189758.916192542"
"2002/7/10 22:40","25.6666666666667","86.3333333333333","1","1","0.242998535783045","1","1","0.242998535783045","1","2","0.38686158287642","6.9112","6.9112","121.94756008","830866.599678261","830866.599678261","235156.483429919"
"2002/7/10 22:50","25.5833333333333","85.6666666666667","0","1","0","0","1","0","1","2","0.997773494882073","7.16994080518921","6.9112","121.924872233122","846814.110880233","714316.964500636","191510.67554204"
"2002/7/10 23:00","25.5","85","1","1","0.330603219845336","0","2","0","1","2","0.526331092988961","6.9112","6.9112","121.92588680651","753566.559806289","753566.559806289","203650.141837226"
"2002/7/10 23:10","25.4166666666667","86.5","1","2","0.213160355663803","1","1","0.213160355663803","1","2","0.339358228364903","6.9112","6.9112","121.94756008","728794.662847836","728794.662847836","224941.704363507"
"2002/7/10 23:20","25.3333333333333","88","1","2","0.321537381521066","1","2","0.321537381521066","0","1","0","6.9112","6.9112","121.926042615647","732892.294483583","732892.294483583","185709.393321027"
"2002/7/10 23:30","25.25","89.5","0","1","0","0","1","0","1","1","0.997773494882073","7.12245206543279","6.9112","121.925118470391","822484.751582044","714305.632541013","191602.001614089"
"2002/7/10 23:40","25.1666666666667","91","0","2","0","0","2","0","1","2","0.997773494882073","7.34073039626109","6.9112","121.924072207995","934312.12096657","714357.721759655","190911.221630202"
"2002/7/10 23:50","25.0833333333333","92.5","1","1","0.348733905636505","1","1","0.348733905636505","0","1","0","6.9112","6.9112","121.92578392109","794914.503077141","794914.503077141","192566.771343872"
"2002/7/11 0:00","25","94","1","2","0.662585998202462","0","1","0","0","2","0","6.9112","6.9112","121.926042536778","755139.594882896","755139.594882896","169180.85935582"
"2002/7/11 0:10","25","94","1","2","0.331170231251891","1","1","0.331170231251891","0","2","0","6.9112","6.9112","121.926042615638","754859.623641695","754859.623641695","188109.231637067"
"2002/7/11 0:20","25","94","1","2","0.221402950027119","1","2","0.221402950027119","1","1","0.352480707033859","6.9112","6.9112","121.94756008","756989.982806347","756989.982806347","227713.696483512"
"2002/7/11 0:30","25","94","1","2","0.332597497432116","0","1","0","1","2","0.529506047856202","6.9112","6.9112","121.926042615662","758114.50072251","758114.50072251","204212.535130713"
"2002/7/11 0:40","25","94","0","1","0","0","2","0","1","2","0.997773494882073","7.25407519247598","6.9112","121.924613409573","889917.727614739","714337.041395199","191215.669634552"
"2002/7/11 0:50","25","94","1","1","0.232816790593552","1","1","0.232816790593552","1","2","0.370651912938455","6.9112","6.9112","121.94756008","796034.849686896","796034.849686896","231614.92315327"
"2002/7/11 1:00","25","94","1","2","0.33408614380824","0","1","0","1","2","0.531876021368821","6.9112","6.9112","121.926042552793","761509.369917802","761509.369917803","204632.101085115"
"2002/7/11 1:10","24.9166666666667","93.5","1","2","0.330291017312412","0","2","0","1","2","0.525834056388821","6.9112","6.9112","121.926042615643","752854.585253098","752854.585253098","203563.879418941"
"2002/7/11 1:20","24.8333333333333","93","1","2","0.217701317226408","1","1","0.217701317226408","1","2","0.346587587061362","6.9112","6.9112","121.94756008","744327.73426282","744327.73426282","226464.132161637"
"2002/7/11 1:30","24.75","92.5","1","2","0.322411042075568","1","2","0.322411042075568","0","1","0","6.9112","6.9112","121.926042615662","734884.616532857","734884.616532857","185925.720181182"
"2002/7/11 1:40","24.6666666666667","92","1","2","0.318108843277692","1","2","0.318108843277692","0","2","0","6.9112","6.9112","121.926042615662","725073.801830334","725073.801830335","184863.061505801"
"2002/7/11 1:50","24.5833333333333","91.5","1","2","0.209384777872031","1","2","0.209384777872031","1","1","0.333347385558416","6.9112","6.9112","121.94756008","715879.946297107","715879.946297107","223684.66808142"
"2002/7/11 2:00","24.5","91","1","2","0.310272378984374","0","1","0","1","2","0.49396373220905","6.9112","6.9112","121.926042615662","707203.704562906","707203.704562906","198024.85963636"
"2002/7/11 2:10","24.4166666666667","92.5","1","2","0.537666589626577","1","1","0.537666589626577","0","1","0","6.9112","6.9112","122.795705485483","1225910.86553093","1225910.86553093","247404.669520829"
"2002/7/11 2:20","24.3333333333333","94","1","2","0.314678981323884","1","2","0.314678981323884","1","1","0.500979186646568","6.9112","6.9112","121.94756008","1076130.20811259","1076130.20811259","261727.125952156"
"2002/7/11 2:30","24.25","95.5","1","2","0.405435960709775","0","1","0","1","2","0.645467253577375","6.9112","6.9112","121.926042615662","924240.795265956","924240.795265956","225782.477239385"
"2002/7/11 2:40","24.1666666666667","97","1","2","0.792626167679241","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","903431.824973844","903431.824973844","194414.869783552"
"2002/7/11 2:50","24.0833333333333","98.5","1","2","0.387781673804326","0","2","0","1","1","0.617361053863914","6.9112","6.9112","121.926042615662","883972.481555124","883972.481555124","220359.11167247"
"2002/7/11 3:00","24","100","0","1","0","0","2","0","1","2","0.997773494882073","8.19381670143093","6.9112","121.920913706509","1371348.13056372","714561.369834237","187902.327230003"
"2002/7/11 3:10","24","100","1","1","0.997017286164431","0","2","0","0","1","0","7.12626669038811","6.9112","121.924120589705","1246782.04064271","1136650.40884913","240002.513487712"
"2002/7/11 3:20","24","100","1","2","0.403033111033486","1","1","0.403033111033486","0","2","0","6.9112","6.9112","121.925912870813","918759.923065801","918759.9230658","207023.84541941"
"2002/7/11 3:30","24","100","1","2","0.379321302591774","1","2","0.379321302591774","0","2","0","6.9112","6.9112","121.926042576099","864675.65892691","864675.65892691","200584.871295157"
"2002/7/11 3:40","24","100","1","2","0.363956673199931","0","1","0","1","1","0.579430876975618","6.9112","6.9112","121.92604261565","829632.513635949","829632.51363595","213237.921265798"
"2002/7/11 3:50","24","100","1","2","0.71646361864338","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","816575.840640053","816575.840640053","179279.940205309"
"2002/7/11 4:00","24","100","1","2","0.360388873023317","0","2","0","1","1","0.573750822899308","6.9112","6.9112","121.926042615662","821495.420647723","821495.420647723","212191.181228626"
"2002/7/11 4:10","24.1666666666667","99","1","2","0.278335582774541","1","1","0.278335582774541","1","2","0.443119312534156","6.9112","6.9112","121.94756008","951766.91660902","951766.91660902","247897.1185058"
"2002/7/11 4:20","24.3333333333333","98","1","2","0.394602378667437","0","1","0","1","2","0.628219838140836","6.9112","6.9112","121.926042615662","899529.827862132","899529.827862132","222440.246371671"
"2002/7/11 4:30","24.5","97","1","2","0.257575892680873","1","1","0.257575892680873","1","2","0.410069209809131","6.9112","6.9112","121.94756008","880738.492428339","880738.492428339","240327.81519964"
"2002/7/11 4:40","24.6666666666667","96","1","2","0.252673456087355","1","2","0.252673456087355","1","2","0.402264371091038","6.9112","6.9112","121.94756008","863965.968276381","863965.968276381","238575.425014765"
"2002/7/11 4:50","24.8333333333333","95","0","1","0","0","1","0","1","2","0.997773494882073","7.88060941700219","6.9112","121.922227536955","1210895.32049603","714486.58732796","189009.882351313"
"2002/7/11 5:00","25","94","1","1","0.299973643493328","1","1","0.299973643493328","1","2","0.477567809900905","6.9112","6.9112","121.94756008","1025807.65624621","1025807.65624621","256042.544721074"
"2002/7/11 5:10","25","94","0","1","0","0","1","0","1","2","0.997773494882073","8.76622871657697","6.9112","121.918481299828","1664574.14737135","714692.555022291","185870.146417041"
"2002/7/11 5:20","25","94","0","2","0","0","2","0","1","2","0.997773494882073","9.24790349357815","6.9112","121.914999411202","1911283.85014807","714791.188964388","184151.425742377"
"2002/7/11 5:30","25","94","1","1","0.905006859550002","0","2","0","0","1","0","6.9112","6.9112","121.924635139389","1031609.07016421","1031609.07016421","218586.137946548"
"2002/7/11 5:40","25","94","1","2","0.669916508386877","0","2","0","0","2","0","6.9112","6.9112","121.926042186453","763498.231159839","763498.231159839","170525.573449886"
"2002/7/11 5:50","25","94","1","2","0.326372866506826","1","1","0.326372866506826","0","2","0","6.9112","6.9112","121.926042615531","743919.346214876","743919.346214876","186910.254271992"
"2002/7/11 6:00","25","94","1","2","0.655219311484954","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","746739.800028619","746739.80002862","167838.935789492"
"2002/7/11 6:10","25","94","1","2","0.384824558990637","1","1","0.384824558990637","0","2","0","6.9112","6.9112","121.926042615662","877227.696260858","877227.696260859","202062.12474269"
"2002/7/11 6:20","25","94","1","2","0.337474745402532","1","2","0.337474745402532","0","2","0","6.9112","6.9112","121.926042615662","769237.157265903","769237.157265903","189696.988168702"
"2002/7/11 6:30","25","94","1","2","0.355328022297255","1","2","0.355328022297255","0","2","0","6.9112","6.9112","121.926042615662","809953.270792123","809953.270792123","194268.012507818"
"2002/7/11 6:40","25","94","1","2","0.741419991478717","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","845035.073935518","845035.073935518","184130.043221252"
"2002/7/11 6:50","25","94","1","2","0.372924647539146","0","2","0","1","1","0.593708184190183","6.9112","6.9112","121.926042615662","850086.182164387","850086.182164387","215892.45680762"
"2002/7/11 7:00","25","94","1","2","0.357974054133339","0","2","0","1","2","0.569906352581303","6.9112","6.9112","121.926042615662","815987.984697395","815987.984697395","211486.146334937"
"2002/7/11 7:10","25.0833333333333","92.6666666666667","1","2","0.302575255473088","1","1","0.302575255473088","1","2","0.48170966090127","6.9112","6.9112","121.94756008","1034710.2885732","1034710.2885732","257039.469059743"
"2002/7/11 7:20","25.1666666666667","91.3333333333333","0","1","0","0","1","0","1","2","0.997773494882073","8.4020956095785","6.9112","121.920082603353","1478045.5944818","714611.107816089","187164.137571136"
"2002/7/11 7:30","25.25","90","1","1","0.470927182948022","1","1","0.470927182948022","0","1","0","6.9112","6.9112","121.925144819487","1073640.63079825","1073640.63079825","226537.881470544"
"2002/7/11 7:40","25.3333333333333","88.6666666666667","1","2","0.762898995306722","0","1","0","0","2","0","6.9112","6.9112","121.926042341888","869529.703110963","869529.703110962","188387.891992807"
"2002/7/11 7:50","25.4166666666667","87.3333333333333","1","2","0.36570184190892","1","1","0.36570184190892","0","2","0","6.9112","6.9112","121.926042615578","833612.756815541","833612.756815542","196974.457216378"
"2002/7/11 8:00","25.5","86","1","2","0.365770754472774","0","1","0","1","1","0.582318953442487","6.9112","6.9112","121.926042615662","833769.92758143","833769.92758143","213771.242894108"
"2002/7/11 8:10","25.75","86.5","1","2","0.38066215713639","0","2","0","1","2","0.60602655146209","6.9112","6.9112","121.926042615662","867733.912230223","867733.912230223","218207.277862161"
"2002/7/11 8:20","26","87","1","2","0.595366330715011","1","1","0.595366330715011","0","1","0","6.9112","6.9112","121.926042615662","1357593.88333497","1357593.88333497","266451.446966059"
"2002/7/11 8:30","26.25","87.5","1","2","0.689878498873202","1","2","0.689878498873202","0","2","0","6.9112","6.9112","121.926042615662","1573328.1923638","1573328.1923638","300351.490455552"
"2002/7/11 8:40","26.5","88","1","2","0.474504336685483","1","2","0.474504336685483","1","1","0.755426357530668","6.9112","6.9112","121.94756008","1623269.23735478","1623269.23735478","331251.809904526"
"2002/7/11 8:50","26.75","88.5","1","2","0.864273096025304","0","1","0","1","2","0.997773494882073","6.9112","6.9112","121.926042615662","1700302.69216253","1700302.69216253","349362.170585433"
"2002/7/11 9:00","27","89","0","1","0","0","2","0","1","2","0.997773494882073","15.6163787456941","6.9112","121.845181885283","5170833.01713934","715959.849164733","175706.762008962"
"2002/7/11 9:10","27","89","1","1","1.02","1","1","1.02","1","2","0.997773494882073","8.37240579013513","6.9112","121.94756008","3793034.60961275","3044634.58990941","569001.785818114"
"2002/7/11 9:20","27","89","0","1","0","0","1","0","1","2","0.997773494882073","18.871231664084","6.9112","121.78202990695","6833758.46851726","716387.346542338","175707.946661013"
"2002/7/11 9:30","27","89","1","1","1.02","0","2","0","1","2","0.997773494882073","18.2267128570408","6.9112","121.765656161828","7669531.7300391","1882600.16908935","346668.804214274"
"2002/7/11 9:40","27","89","1","2","1.02","1","1","1.02","0","1","0","13.9638087866281","6.9112","121.84463188349","5940269.66675085","2331115.07676601","418187.286775093"
"2002/7/11 9:50","27","89","1","2","1.02","1","2","1.02","0","2","0","9.71964139145745","6.9112","121.906730413345","3767003.65741039","2329058.44553204","443047.801873119"
"2002/7/11 10:00","27","89","1","2","1.02","1","2","1.02","0","2","0","6.91902593501444","6.9112","121.923875516513","2331194.64630987","2327187.13933857","443048.299894819"
"2002/7/11 10:10","27.0833333333333","87","1","2","1.02","0","1","0","1","1","0.997773494882073","7.7981780786308","6.9112","121.922327144153","2332752.48066105","1878554.26847649","380949.573500266"
"2002/7/11 10:20","27.1666666666667","85","0","1","0","0","2","0","1","2","0.997773494882073","18.0129051584408","6.9112","121.800060041127","6395479.36906246","716288.278663193","175707.643250675"
"2002/7/11 10:30","27.25","83","1","1","1.02","0","2","0","0","1","0","23.7309323731679","6.9112","121.640195636165","9759402.45255618","1166389.19959181","216804.32880791"
"2002/7/11 10:40","27.3333333333333","81","1","2","1.02","0","2","0","0","2","0","29.5456998697619","6.9112","121.451768506025","12711966.9094419","1166166.7480276","216803.851743932"
"2002/7/11 10:50","27.4166666666667","79","1","2","1.02","1","1","1.02","1","1","0.997773494882073","22.6624464166072","6.9112","121.94756008","11116545.0514318","3049075.56279064","511471.34709197"
"2002/7/11 11:00","27.5","77","1","2","1.02","0","1","0","0","1","0","28.2431468773928","6.9112","121.495262986176","12051434.8307067","1166166.7480276","216801.609137924"
"2002/7/11 11:10","27.75","75.8333333333333","1","2","1.02","0","2","0","1","1","0.997773494882073","25.5622032709069","6.9112","121.550464915884","11404334.486622","1882774.38797109","346663.714084375"
"2002/7/11 11:20","28","74.6666666666667","1","2","1.02","0","2","0","0","1","0","29.4147380316148","6.9112","121.448021388542","12644809.4543896","1166166.7480276","216801.093023347"
"2002/7/11 11:30","28.25","73.5","1","2","1.02","1","1","1.02","1","1","0.997773494882073","21.4476500853146","6.9112","121.94756008","10494528.1640514","3049252.75951037","511466.156050171"
"2002/7/11 11:40","28.5","72.3333333333333","0","1","0","0","1","0","1","2","0.997773494882073","30.4191917765697","6.9112","121.435297141517","12706279.9553637","716540.095693782","175709.148819689"
"2002/7/11 11:50","28.75","71.1666666666667","1","1","1.02","0","2","0","0","1","0","34.0997251193413","6.9112","121.269575115916","15014158.4828816","1166166.74802761","216802.021870105"
"2002/7/11 12:00","29","70","0","1","0","0","2","0","1","1","0.997773494882073","43.1526758356095","6.9112","120.898208548627","19118964.0111647","716540.095693779","175711.362853494"
"2002/7/11 12:10","28.8333333333333","71.5","1","1","1.02","1","1","1.02","0","1","0","39.1293042376215","6.9112","121.012013756171","18707199.7234986","2332333.4960552","385475.286580807"
"2002/7/11 12:20","28.6666666666667","73","1","2","1.02","1","2","1.02","0","2","0","32.7387963208916","6.9112","121.272414426056","15487468.3476106","2332333.4960552","385474.122264162"
"2002/7/11 12:30","28.5","74.5","1","2","1.02","1","2","1.02","1","1","0.997773494882073","24.6399918786942","6.9112","121.94756008","12129201.825395","3048873.59174898","511479.836074545"
"2002/7/11 12:40","28.3333333333333","76","1","2","1.02","1","2","1.02","1","2","0.997773494882073","17.5660710379867","6.9112","121.94756008","8506380.24651796","3049171.03710994","511452.258725234"
"2002/7/11 12:50","28.1666666666667","77.5","0","1","0","0","1","0","1","2","0.997773494882073","24.8290207708224","6.9112","121.613698768034","9868689.62071733","716669.297947166","175707.379026984"
"2002/7/11 13:00","28","79","1","1","1.02","1","1","1.02","0","1","0","18.0653259441864","6.9112","121.751528705373","8036095.63679076","2332361.71946752","385476.180476169"
"2002/7/11 13:10","28.0833333333333","79","1","2","1.02","1","2","1.02","1","1","0.997773494882073","11.3689150309137","6.9112","121.94756008","5329731.83254025","3046580.45202242","554346.091697732"
"2002/7/11 13:20","28.1666666666667","79","1","2","1.02","0","1","0","0","1","0","19.2959325252878","6.9112","121.765721290791","7499814.37710904","1166063.64358128","216806.121330114"
"2002/7/11 13:30","28.25","79","1","2","1.02","0","2","0","0","2","0","26.3557700748018","6.9112","121.565923233992","11094190.5157672","1166242.64103554","216807.730653899"
"2002/7/11 13:40","28.3333333333333","79","1","2","1.02","0","2","0","0","2","0","31.636813792331","6.9112","121.37332779688","13770492.8647693","1166166.7480276","216807.571294204"
"2002/7/11 13:50","28.4166666666667","79","1","2","1.02","1","1","1.02","0","2","0","26.8841604149419","6.9112","121.496526888572","12524243.8488684","2332333.4960552","385476.255556899"
"2002/7/11 14:00","28.5","79","1","2","1.02","1","2","1.02","0","2","0","23.9098224079252","6.9112","121.602128991209","11014191.9201676","2332503.48633781","385477.696458101"
"2002/7/11 14:10","28.4166666666667","80.6666666666667","0","1","0","0","1","0","1","1","0.997773494882073","33.1922448855474","6.9112","121.332093008125","14109223.6617904","716540.095693781","175710.398970442"
"2002/7/11 14:20","28.3333333333333","82.3333333333333","1","1","1.02","0","2","0","1","2","0.997773494882073","33.7055437016826","6.9112","121.269646904367","15529937.3626181","1882706.84372138","346670.426711512"
"2002/7/11 14:30","28.25","84","1","2","1.02","1","1","1.02","0","1","0","31.3668034784382","6.9112","121.34567052279","14796176.2250035","2332333.49605521","385478.060302945"
"2002/7/11 14:40","28.1666666666667","85.6666666666667","1","2","1.02","0","1","0","1","1","0.997773494882073","33.3484361791022","6.9112","121.29059733618","15350377.1496614","1882706.84372138","346672.494640413"
"2002/7/11 14:50","28.0833333333333","87.3333333333333","1","2","1.02","0","2","0","0","1","0","41.4142931492464","6.9112","120.97687834587","18697288.0584126","1166166.74802761","216816.658917344"
"2002/7/11 15:00","28","89","1","2","1.02","0","2","0","0","2","0","48.0940475364305","6.9112","120.631716624903","22031265.6513598","1165843.75731047","216816.971261715"
"2002/7/11 15:10","27.8333333333333","88.1666666666667","1","2","1.02","1","1","1.02","0","2","0","44.2362908102385","6.9112","120.765646317981","21263778.3524894","2331905.74707109","385476.497679453"
"2002/7/11 15:20","27.6666666666667","87.3333333333333","1","2","1.02","0","1","0","1","1","0.997773494882073","45.6653916579248","6.9112","120.727053445514","21532765.9241535","1882312.58055281","346671.790161847"
"2002/7/11 15:30","27.5","86.5","0","1","0","0","2","0","1","2","0.997773494882073","56.5141672885309","6.9112","120.194889206644","25756322.7544943","715825.492718191","175715.936238844"
"2002/7/11 15:40","27.3333333333333","85.6666666666667","0","2","0","0","2","0","1","2","0.997773494882073","66.511572715681","6.9112","119.553096410981","30641488.8441357","714770.601421097","175716.343747934"
"2002/7/11 15:50","27.1666666666667","84.8333333333333","1","1","1.02","1","1","1.02","1","2","0.997773494882073","59.6433676945439","6.9112","121.94756008","30051058.6845654","3042710.09463351","511746.892565856"
"2002/7/11 16:00","27","84","1","2","1.02","1","2","1.02","0","1","0","56.8279909518701","6.9112","120.070037734595","27501810.0498707","2329063.96251072","385475.553654505"
"2002/7/11 16:10","27.0833333333333","80.8333333333333","1","2","1.02","1","2","1.02","0","2","0","52.0951047396269","6.9112","120.332720642895","25166109.8266351","2330280.64296262","385473.519706712"
"2002/7/11 16:20","27.1666666666667","77.6666666666667","0","1","0","0","1","0","1","1","0.997773494882073","59.4071331764246","6.9112","119.991377382844","27171648.3418262","715599.160711012","175711.330413093"
"2002/7/11 16:30","27.25","74.5","1","1","1.02","1","1","1.02","0","1","0","51.780540537449","6.9112","120.330293787078","25006742.5788593","2330350.67746384","385469.903103928"
"2002/7/11 16:40","27.3333333333333","71.3333333333333","1","2","1.02","0","1","0","0","2","0","54.9291630306796","6.9112","120.230438954678","25413311.5816333","1165784.33550333","216798.223407301"
"2002/7/11 16:50","27.4166666666667","68.1666666666667","1","2","1.02","1","1","1.02","0","2","0","47.3722377398409","6.9112","120.574042332025","22821248.6373705","2331334.95295739","385469.692513046"
"2002/7/11 17:00","27.5","65","1","2","1.02","0","1","0","1","1","0.993624029734602","43.299120017196","6.9112","120.810034397317","20351007.0051077","1887698.3556258","345908.449523301"
"2002/7/11 17:10","27.4166666666667","67.3333333333333","1","2","1.02","1","1","1.02","1","2","0.997773494882073","31.7509856196753","6.9112","121.94756008","15771308.8385136","3048873.59174899","511516.997780781"
"2002/7/11 17:20","27.3333333333333","69.6666666666667","1","2","1.02","0","1","0","1","2","0.997773494882073","23.1760324704327","6.9112","121.60350762194","10190004.3382011","1882989.48519221","346657.61752348"
"2002/7/11 17:30","27.25","72","1","2","1.02","0","2","0","0","1","0","19.4772051243895","6.9112","121.728893725506","7598698.80628604","1174186.01645392","216801.192894056"
"2002/7/11 17:40","27.1666666666667","74.3333333333333","0","1","0","0","2","0","1","1","0.99000169273381","19.4708316737214","6.9112","121.739018632961","7138216.86871079","716428.484439542","174254.888985128"
"2002/7/11 17:50","27.0833333333333","76.6666666666667","1","1","1.02","0","2","0","1","2","0.997773494882073","9.64309130001294","6.9112","121.89768205285","3278196.11461162","1879549.00282554","375446.4808397"
"2002/7/11 18:00","27","79","0","1","0","0","2","0","1","2","0.997773494882073","10.4331022119091","6.9112","121.905426222378","2518257.76299039","715034.003913878","179890.674016621"
"2002/7/11 18:10","27","79","1","1","0.500130103455303","1","1","0.500130103455303","0","1","0","6.9112","6.9112","121.923921252508","1140268.29311119","1140268.29311119","235422.644292955"
"2002/7/11 18:20","27","79","1","2","0.333928151286376","0","1","0","1","1","0.531624492128556","6.9112","6.9112","121.926041968727","761149.066078593","761149.066078593","204587.253353435"
"2002/7/11 18:30","27","79","1","2","0.647912569434144","0","2","0","0","1","0","6.9112","6.9112","121.926042615465","738408.447438798","738408.447438798","166516.568889947"
"2002/7/11 18:40","27","79","1","2","0.650165427112055","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","740977.209407939","740977.209407939","166923.116846562"
"2002/7/11 18:50","27","79","1","2","0.216591810782965","1","1","0.216591810782965","1","1","0.344821216669299","6.9112","6.9112","121.94756008","740532.464359961","740532.464359961","226091.087886485"
"2002/7/11 19:00","27","79","1","2","0.216057307245004","1","2","0.216057307245004","1","2","0.3439702696293","6.9112","6.9112","121.94756008","738704.103864486","738704.103864486","225911.620011664"
