1,"2.1mp.cws.beijing.random.sys"
"2002/7/11 19:10","26.6166666666667","79.8333333333333","1","2","0.319681099830624","1","2","0.319681099830624","0","1","0","6.9112","6.9112","121.926042615662","728659.190556905","728659.190556905","185250.815021061"
"2002/7/11 19:20","26.2333333333333","80.6666666666667","1","2","0.314408477516857","1","2","0.314408477516857","0","2","0","6.9112","6.9112","121.926042615662","716635.518899896","716635.518899896","183954.279096269"
"2002/7/11 19:30","25.85","81.5","1","2","0.308879302751424","0","1","0","1","1","0.491745909476868","6.9112","6.9112","121.926042615662","704027.008401792","704027.008401792","197645.594092063"
"2002/7/11 19:40","25.4666666666667","82.3333333333333","0","1","0","0","2","0","1","2","0.967993675672183","6.9112","6.9112","121.92593749572","700165.057950184","700165.057950184","186549.354275808"
"2002/7/11 19:50","25.0833333333333","83.1666666666667","1","1","0.584737403237823","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","679357.719300512","679357.719300512","156089.720726433"
"2002/7/11 20:00","24.7","84","0","1","0","0","2","0","1","1","0.910134024502759","6.9112","6.9112","121.926042615662","665682.370962976","665682.370962976","177377.204298243"
"2002/7/11 20:10","25.0833333333333","82.3333333333333","1","1","0.193496685201609","1","1","0.193496685201609","1","2","0.308164604622513","6.9112","6.9112","121.94756008","665321.604437245","665321.604437245","218490.823337384"
"2002/7/11 20:20","25.4666666666667","80.6666666666667","0","1","0","0","1","0","1","2","0.921872347670913","6.9112","6.9112","121.926042615662","668799.260433734","668799.260433734","179885.019479859"
"2002/7/11 20:30","25.85","79","1","1","0.293812659062227","1","1","0.293812659062227","0","1","0","6.9112","6.9112","121.926042615662","673755.435213692","673755.435213692","179186.883269967"
"2002/7/11 20:40","26.2333333333333","77.3333333333333","1","2","0.296395332393823","0","1","0","1","1","0.472059631106885","6.9112","6.9112","121.926042615662","679718.885457393","679718.885457394","194208.40052952"
"2002/7/11 20:50","26.6166666666667","75.6666666666667","1","2","0.200369331157491","1","1","0.200369331157491","1","2","0.318994500776267","6.9112","6.9112","121.94756008","685042.64846818","685042.64846818","220715.347154524"
"2002/7/11 21:00","27","74","1","2","0.302788032307233","1","2","0.302788032307233","0","1","0","6.9112","6.9112","121.926042615662","690136.957320132","690136.957320132","181131.04363306"
"2002/7/11 21:10","27","74.8333333333333","1","2","0.203704451092475","1","2","0.203704451092475","1","1","0.324304120330035","6.9112","6.9112","121.94756008","696450.267731681","696450.267731681","221808.497477813"
"2002/7/11 21:20","27","75.6666666666667","1","2","0.616882772478493","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","703188.132455335","703188.132455335","161012.277365156"
"2002/7/11 21:30","27","76.5","1","2","0.207862316691947","1","1","0.207862316691947","1","1","0.330923577776623","6.9112","6.9112","121.94756008","710672.287149491","710672.287149491","223180.038699419"
"2002/7/11 21:40","27","77.3333333333333","1","2","0.31527021510552","1","2","0.31527021510552","0","1","0","6.9112","6.9112","121.926042615662","718600.609745673","718600.609745674","184165.667173054"
"2002/7/11 21:50","27","78.1666666666667","1","2","0.319681376138635","1","2","0.319681376138635","0","2","0","6.9112","6.9112","121.926042615662","728659.820653784","728659.820653784","185250.957904525"
"2002/7/11 22:00","27","79","1","2","0.64934402757462","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","740040.629099161","740040.629099161","166774.769256054"
"2002/7/11 22:10","26.1833333333333","79.5","1","2","0.62160987133961","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","711885.312990757","711885.312990757","162005.670811812"
"2002/7/11 22:20","25.3666666666667","80","1","2","0.58686668849204","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","682402.529436385","682402.529436385","156478.277738236"
"2002/7/11 22:30","24.55","80.5","1","2","0.550590639453125","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","649469.995794903","649469.995794903","150785.888803027"
"2002/7/11 22:40","23.7333333333333","81","1","2","0.514685894172933","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","615309.759709271","615309.759709271","145273.248939816"
"2002/7/11 22:50","22.9166666666667","81.5","1","2","0.479906088470044","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","580939.460934958","580939.460934958","140067.04936807"
"2002/7/11 23:00","22.1","82","1","2","0.224638138282273","0","2","0","1","1","0.366446050878531","6.9112","6.9112","121.926042615662","547189.539697531","547189.539697531","174222.463518302"
"2002/7/11 23:10","22.25","83.1666666666667","1","2","0.223447200241915","1","1","0.223447200241915","0","1","0","6.9112","6.9112","121.926042615662","542147.84187802","542147.84187802","164601.873150247"
"2002/7/11 23:20","22.4","84.3333333333333","1","2","0.16","1","2","0.16","1","1","0.24591156788452","6.9112","6.9112","121.94756008","548736.43860253","548736.43860253","203473.349660403"
"2002/7/11 23:30","22.55","85.5","1","2","0.16","1","2","0.16","1","2","0.250607278938041","6.9112","6.9112","121.94756008","557638.942632636","557638.942632636","205303.97525937"
"2002/7/11 23:40","22.7","86.6666666666667","1","2","0.472780996282506","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","568547.572613258","568547.572613258","138848.362118601"
"2002/7/11 23:50","22.85","87.8333333333333","1","2","0.163350305260534","1","1","0.163350305260534","1","1","0.262146721141105","6.9112","6.9112","121.94756008","580467.977040361","580467.977040361","208673.703023106"
"2002/7/12 0:00","23","89","1","2","0.251134525600268","1","2","0.251134525600268","0","1","0","6.9112","6.9112","121.926042615662","592961.625168515","592961.625168516","170137.70451314"
"2002/7/12 0:10","22.8333333333333","89.8333333333333","1","2","0.252088320834888","0","1","0","1","1","0.404509011987989","6.9112","6.9112","121.926042615662","597036.642117366","597036.642117367","182067.507952547"
"2002/7/12 0:20","22.6666666666667","90.6666666666667","0","1","0","0","2","0","1","2","0.807163755562547","6.9112","6.9112","121.926042615662","598117.511176879","598117.511176879","161849.824505185"
"2002/7/12 0:30","22.5","91.5","1","1","0.252240872845667","1","1","0.252240872845667","0","1","0","6.9112","6.9112","121.926042615662","597315.742883519","597315.742883519","170462.11004978"
"2002/7/12 0:40","22.3333333333333","92.3333333333333","0","1","0","0","1","0","1","1","0.803096243644815","6.9112","6.9112","121.926042615662","595270.087582104","595270.087582104","161270.710652401"
"2002/7/12 0:50","22.1666666666667","93.1666666666667","1","1","0.248760460778804","0","2","0","1","2","0.400037078382777","6.9112","6.9112","121.926042615662","592168.997360349","592168.997360349","181070.482819294"
"2002/7/12 1:00","22","94","1","2","0.247138077752717","0","2","0","1","2","0.397547540489097","6.9112","6.9112","121.926042615662","588689.499422736","588689.499422736","180647.05151026"
"2002/7/12 1:10","22.2666666666667","91.1666666666667","1","2","0.245074311585989","0","2","0","1","2","0.394540137213982","6.9112","6.9112","121.926042615662","584745.460652576","584745.460652577","180078.927059059"
"2002/7/12 1:20","22.5333333333333","88.3333333333333","0","1","0","0","2","0","1","2","0.780594538365978","6.9112","6.9112","121.926042615662","580428.437037099","580428.437037099","157600.626459141"
"2002/7/12 1:30","22.8","85.5","1","1","0.241296253856557","1","1","0.241296253856557","0","1","0","6.9112","6.9112","121.926042615662","576311.75129193","576311.751291931","168207.724251943"
"2002/7/12 1:40","23.0666666666667","82.6666666666667","1","2","0.239141829632383","1","2","0.239141829632383","0","2","0","6.9112","6.9112","121.926042615662","571902.74554832","571902.745548321","167756.87526288"
"2002/7/12 1:50","23.3333333333333","79.8333333333333","1","2","0.233981779539413","0","1","0","1","1","0.378116242245874","6.9112","6.9112","121.926042615662","562256.082219766","562256.082219766","177102.354943667"
"2002/7/12 2:00","23.6","77","1","2","0.230400430061494","0","2","0","1","2","0.372946218695366","6.9112","6.9112","121.926042615662","555168.188477372","555168.188477372","176125.063969858"
"2002/7/12 2:10","23.3333333333333","80.8333333333333","1","2","0.236941342836671","1","1","0.236941342836671","1","2","0.380871427550656","6.9112","6.9112","122.00021689735","845406.779740505","845406.779740504","232681.250340244"
"2002/7/12 2:20","23.0666666666667","84.6666666666667","1","2","0.297827725708398","1","2","0.297827725708398","0","1","0","6.9112","6.9112","121.926042615662","707265.814052633","707265.814052633","181230.562915072"
"2002/7/12 2:30","22.8","88.5","1","2","0.273384289198146","0","1","0","1","1","0.439347365325806","6.9112","6.9112","121.926042615662","649858.249690774","649858.249690774","187318.530431072"
"2002/7/12 2:40","22.5333333333333","92.3333333333333","1","2","0.276130284117011","1","1","0.276130284117011","0","1","0","6.9112","6.9112","121.926042615662","652482.822642645","652482.822642646","175913.800963371"
"2002/7/12 2:50","22.2666666666667","96.1666666666667","1","2","0.277692999658396","0","1","0","1","1","0.444950628703927","6.9112","6.9112","121.926042615662","655155.45454267","655155.454542671","188677.88163407"
"2002/7/12 3:00","22","100","1","2","0.556753765248409","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","658815.463207164","658815.463207164","151892.982764661"
"2002/7/12 3:10","22.1666666666667","98.1666666666667","1","2","0.208326826172604","1","1","0.208326826172604","1","1","0.33265672714705","6.9112","6.9112","121.94756008","728558.12789574","728558.12789574","223269.285158576"
"2002/7/12 3:20","22.3333333333333","96.3333333333333","1","2","0.193803411612998","1","2","0.193803411612998","1","2","0.309329220802543","6.9112","6.9112","121.94756008","676391.610554434","676391.610554434","218528.265745628"
"2002/7/12 3:30","22.5","94.5","1","2","0.563310788059908","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","665887.030852278","665887.030852278","152961.162969628"
"2002/7/12 3:40","22.6666666666667","92.6666666666667","1","2","0.187665847445666","1","1","0.187665847445666","1","1","0.299925045432061","6.9112","6.9112","121.94756008","658579.911675041","658579.911675041","216496.48869134"
"2002/7/12 3:50","22.8333333333333","90.8333333333333","1","2","0.277685422962315","1","2","0.277685422962315","0","1","0","6.9112","6.9112","121.926042615662","652782.049178137","652782.049178137","176135.318756854"
"2002/7/12 4:00","23","89","0","1","0","0","1","0","1","1","0.874286513965609","6.9112","6.9112","121.926042615662","646585.412102306","646585.412102306","170774.926390122"
"2002/7/12 4:10","23.0333333333333","86.8333333333333","0","2","0","0","2","0","1","2","0.935942872256705","6.9112","6.9112","121.926042615662","694926.794664065","694926.794664065","177738.905882718"
"2002/7/12 4:20","23.0666666666667","84.6666666666667","0","2","0","0","2","0","1","2","0.827459903840655","6.9112","6.9112","121.926042615662","615583.728803755","615583.728803754","163224.75343129"
"2002/7/12 4:30","23.1","82.5","1","1","0.49504726998163","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","597636.184177416","597636.184177416","142370.320648192"
"2002/7/12 4:40","23.1333333333333","80.3333333333333","0","1","0","0","2","0","1","1","0.776060476797038","6.9112","6.9112","121.926042615662","578896.899932979","578896.899932979","155706.029050766"
"2002/7/12 4:50","23.1666666666667","78.1666666666667","1","1","0.230812464984681","0","2","0","1","2","0.374618372426943","6.9112","6.9112","121.926042615662","558442.237108058","558442.237108058","176033.683218772"
"2002/7/12 5:00","23.2","76","1","2","0.452581708738494","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","552176.237820321","552176.237820321","136049.745429618"
"2002/7/12 5:10","23.1666666666667","78.1666666666667","0","1","0","0","2","0","1","1","0.8186551204715","6.9112","6.9112","121.926042615662","611570.470865794","611570.470865794","159608.994338978"
"2002/7/12 5:20","23.1333333333333","80.3333333333333","1","1","0.464146883268564","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","564204.514051263","564204.514051263","137732.701497902"
"2002/7/12 5:30","23.1","82.5","1","2","0.16","1","1","0.16","1","1","0.254192779139483","6.9112","6.9112","121.94756008","565583.742411484","565583.742411484","206373.339619258"
"2002/7/12 5:40","23.0666666666667","84.6666666666667","1","2","0.476590938403743","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","571960.609044433","571960.609044433","139390.982281968"
"2002/7/12 5:50","23.0333333333333","86.8333333333333","1","2","0.244783303284734","1","1","0.244783303284734","0","2","0","6.9112","6.9112","121.926042615662","581787.14381643","581787.14381643","168872.478488728"
"2002/7/12 6:00","23","89","1","2","0.167311102795996","1","2","0.167311102795996","1","1","0.267821313818239","6.9112","6.9112","121.94756008","590344.362357542","590344.362357542","210019.699310885"
"2002/7/12 6:10","23","89.8333333333333","1","2","0.599397514640342","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","710929.365815694","710929.365815694","159226.020823383"
"2002/7/12 6:20","23","90.6666666666667","1","2","0.192904754908082","1","1","0.192904754908082","1","1","0.308211764258509","6.9112","6.9112","121.94756008","676242.735906824","676242.735906824","218194.155772209"
"2002/7/12 6:30","23","91.5","0","1","0","0","1","0","1","2","0.923454323415813","6.9112","6.9112","121.926042615662","679828.21539727","679828.21539727","178153.366725638"
"2002/7/12 6:40","23","92.3333333333333","1","1","0.286505374673548","1","1","0.286505374673548","0","1","0","6.9112","6.9112","121.926042615662","670168.440698189","670168.44069819","178073.802469369"
"2002/7/12 6:50","23","93.1666666666667","1","2","0.192241683143648","1","2","0.192241683143648","1","1","0.306672661109318","6.9112","6.9112","121.94756008","669142.635564049","669142.635564049","218044.174744315"
"2002/7/12 7:00","23","94","1","2","0.573350968835507","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","672741.28793342","672741.28793342","154447.563836353"
"2002/7/12 7:10","22.8166666666667","93.8333333333333","1","2","0.30863972775864","1","1","0.30863972775864","0","2","0","6.9112","6.9112","121.926042615662","721317.023534149","721317.02353415","183388.860469612"
"2002/7/12 7:20","22.6333333333333","93.6666666666667","1","2","0.293891722576057","1","2","0.293891722576057","0","2","0","6.9112","6.9112","121.926042615662","688696.644252298","688696.644252299","179892.447292317"
"2002/7/12 7:30","22.45","93.5","1","2","0.57970780620142","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","688138.956495333","688138.956495333","155850.076497632"
"2002/7/12 7:40","22.2666666666667","93.3333333333333","1","2","0.261915057089629","0","2","0","1","1","0.420666157188636","6.9112","6.9112","121.926042615662","621726.272674117","621726.272674117","184450.2256388"
"2002/7/12 7:50","22.0833333333333","93.1666666666667","0","1","0","0","2","0","1","2","0.802139484190438","6.9112","6.9112","121.926042615662","595416.504164248","595416.504164248","160780.375029383"
"2002/7/12 8:00","21.9","93","0","2","0","0","2","0","1","2","0.899569548380611","6.9112","6.9112","121.926042615662","669688.042126347","669688.042126347","171979.460915333"
"2002/7/12 8:10","21.9833333333333","92.6666666666667","1","1","0.198879166934187","1","1","0.198879166934187","1","2","0.319101443416456","6.9112","6.9112","121.94756008","706428.721423383","706428.721423383","219930.585625947"
"2002/7/12 8:20","22.0666666666667","92.3333333333333","1","2","0.260801206364257","1","2","0.260801206364257","1","2","0.417546462284417","6.9112","6.9112","121.94756008","920907.146142625","920907.146142625","241336.442894537"
"2002/7/12 8:30","22.15","92","0","1","0","0","1","0","1","2","0.963183767520374","9.15685349223522","6.9112","121.916824254679","1864660.8965972","714772.53956826","175360.85317251"
"2002/7/12 8:40","22.2333333333333","91.6666666666667","1","1","0.982565036575254","0","2","0","0","1","0","7.36142331327016","6.9112","121.922412222592","1410834.41590574","1180286.7038562","239551.911290397"
"2002/7/12 8:50","22.3166666666667","91.3333333333333","1","2","0.852105747481918","0","2","0","0","2","0","6.9112","6.9112","121.92577108493","1022286.93731465","1022286.93731465","209367.039960049"
"2002/7/12 9:00","22.4","91","1","2","0.298382863504524","1","1","0.298382863504524","1","1","0.47711303157292","6.9112","6.9112","121.94756008","1049331.72587406","1049331.72587406","255366.435625415"
"2002/7/12 9:10","22.5","90.6666666666667","0","1","0","0","1","0","1","2","0.965689017902871","10.810920169089","6.9112","121.906839937374","2711802.1950439","715111.432738415","170900.197864491"
"2002/7/12 9:20","22.6","90.3333333333333","1","1","0.66220735968746","1","1","0.66220735968746","0","1","0","6.9112","6.9112","121.923694232288","1551238.69049105","1551238.69049105","292074.26977413"
"2002/7/12 9:30","22.7","90","1","2","0.47905936288183","0","1","0","1","1","0.76699291334902","6.9112","6.9112","121.926041899485","1127934.54125213","1127934.54125213","248961.769876391"
"2002/7/12 9:40","22.8","89.6666666666667","1","2","0.499489360922313","0","2","0","1","2","0.799931137564046","6.9112","6.9112","121.926042615443","1177093.34289073","1177093.34289073","255947.257335995"
"2002/7/12 9:50","22.9","89.3333333333333","1","2","0.514095342248146","1","1","0.514095342248146","0","1","0","6.9112","6.9112","121.926042615662","1203891.71945345","1203891.71945345","241238.976504147"
"2002/7/12 10:00","23","89","1","2","0.346898914136355","1","2","0.346898914136355","1","1","0.553134670536335","6.9112","6.9112","121.94756008","1204732.39240973","1204732.39240973","274652.013665347"
"2002/7/12 10:10","23.1166666666667","87.8333333333333","0","1","0","0","1","0","1","2","0.969180301869106","11.2907574717166","6.9112","121.900730073287","2957469.07528457","715209.811843821","170407.730469526"
"2002/7/12 10:20","23.2333333333333","86.6666666666667","1","1","0.500658958021402","1","1","0.500658958021402","1","2","0.797215144306863","6.9112","6.9112","121.94756008","1718715.11871543","1718715.11871543","343954.357356356"
"2002/7/12 10:30","23.35","85.5","1","2","0.553712916672391","1","2","0.553712916672391","0","1","0","6.9112","6.9112","121.926041812637","1289544.61551475","1289544.61551475","253766.843816805"
"2002/7/12 10:40","23.4666666666667","84.3333333333333","0","1","0","0","1","0","1","1","0.966316049955101","10.1987581177491","6.9112","121.91234736509","2398320.46268026","714985.968297692","173146.738292694"
"2002/7/12 10:50","23.5833333333333","83.1666666666667","0","2","0","0","2","0","1","2","0.961927978322465","13.0616508735488","6.9112","121.87205111401","3863759.00554177","715573.139953325","166922.596998288"
"2002/7/12 11:00","23.7","82","1","1","1.02","0","2","0","0","1","0","12.8014723251508","6.9112","121.870066271187","4238220.45130576","1223259.36109562","248370.530119428"
"2002/7/12 11:10","23.75","82.1666666666667","1","2","1.02","0","2","0","1","1","0.972773184292158","8.63622219033986","6.9112","121.914727046687","2798347.76566806","1915064.20583206","374191.17234459"
"2002/7/12 11:20","23.8","82.3333333333333","0","1","0","0","2","0","1","2","0.966158462093566","14.055557199845","6.9112","121.862163655836","4372378.79994827","715746.129474535","168472.926486859"
"2002/7/12 11:30","23.85","82.5","1","1","0.64155324647818","1","1","0.634141285215525","1","2","0.997773494882073","6.9112","6.9112","121.94756008","2170047.17348076","2170047.17348076","413903.6969695"
"2002/7/12 11:40","23.9","82.6666666666667","1","2","1.02","0","1","0","0","1","0","8.54013886034018","6.9112","121.919104716133","2033925.61277978","1199810.78932181","247560.428894242"
"2002/7/12 11:50","23.95","82.8333333333333","1","2","0.439956942829347","1","1","0.439956942829347","1","1","0.700709645941388","6.9112","6.9112","121.94756008","1514338.23744506","1514338.23744506","315088.684406956"
"2002/7/12 12:00","24","83","1","2","1.02","0","1","0","0","1","0","8.21916483161951","6.9112","121.92069004099","1869986.2112916","1200220.71704593","247587.010498049"
"2002/7/12 12:10","24","84","1","2","1.02","0","2","0","0","2","0","8.64325458881181","6.9112","121.917904013158","2096088.80659782","1209181.25315973","248015.784294267"
"2002/7/12 12:20","24","85","1","2","0.360611793617149","1","1","0.360611793617149","1","1","0.574276270673814","6.9112","6.9112","121.94756008","1239415.14084232","1239415.14084232","280292.608220681"
"2002/7/12 12:30","24","86","1","2","0.860706708202889","0","1","0","0","1","0","6.9112","6.9112","121.926042298003","1006404.91895401","1006404.91895401","210103.475184584"
"2002/7/12 12:40","24","87","1","2","0.294476507230204","1","1","0.294476507230204","1","1","0.469031914212341","6.9112","6.9112","121.94756008","1013868.86777748","1013868.86777748","253976.416061389"
"2002/7/12 12:50","24","88","1","2","0.301748657073421","1","2","0.301748657073421","1","2","0.480410726908139","6.9112","6.9112","121.94756008","1032696.64740866","1032696.64740866","256727.131285198"
"2002/7/12 13:00","24","89","0","1","0","0","1","0","1","2","0.981554146553029","10.7779671892346","6.9112","121.907265844059","2694930.14342033","715104.67750089","175345.985637028"
"2002/7/12 13:10","24.2166666666667","86.1666666666667","1","1","0.533430601967728","1","1","0.533430601967728","1","2","0.849238890954483","6.9112","6.9112","121.94756008","1825060.62484944","1825060.62484945","360300.049047799"
"2002/7/12 13:20","24.4333333333333","83.3333333333333","0","1","0","0","1","0","1","2","0.982625937789543","12.9638627689608","6.9112","121.87922562101","3813867.2294583","715553.054308847","172744.96661069"
"2002/7/12 13:30","24.65","80.5","1","1","0.616202460630954","1","1","0.616202460630954","1","2","0.981014385637579","6.9112","6.9112","121.94756008","2108587.60060277","2108587.60060277","404274.177441583"
"2002/7/12 13:40","24.8666666666667","77.6666666666667","1","2","1.02","0","1","0","0","1","0","9.25055962590042","6.9112","121.916400291706","2391446.24081309","1193579.76158747","247232.70152321"
"2002/7/12 13:50","25.0833333333333","74.8333333333333","1","2","0.496504935950737","1","1","0.496504935950737","1","1","0.790512416231071","6.9112","6.9112","121.94756008","1701315.55944968","1701315.55944968","341897.150700575"
"2002/7/12 14:00","25.3","72","1","2","0.379500577316033","1","2","0.379500577316033","1","2","0.604506038347191","6.9112","6.9112","121.94756008","1307980.99727583","1307980.99727583","288271.383289026"
"2002/7/12 14:10","25.25","73.8333333333333","1","2","0.345952759142486","1","2","0.345952759142486","1","2","0.551220304729039","6.9112","6.9112","121.94756008","1195249.8469436","1195249.8469436","274265.728164574"
"2002/7/12 14:20","25.2","75.6666666666667","1","2","0.542224452327562","1","2","0.542224452327562","0","1","0","6.9112","6.9112","121.926042615662","1257471.87737911","1257471.87737911","249755.045088327"
"2002/7/12 14:30","25.15","77.5","0","1","0","0","1","0","1","1","0.972712195384426","11.7370462526361","6.9112","121.894885810047","3185934.44451251","715301.337324461","170389.718934747"
"2002/7/12 14:40","25.1","79.3333333333333","1","1","0.822055702903522","1","1","0.822055702903522","0","1","0","6.9112","6.9112","121.923136513281","1881313.47998509","1881313.47998509","353286.621650268"
"2002/7/12 14:50","25.05","81.1666666666667","1","2","0.619239607384968","1","2","0.619239607384968","0","2","0","6.9112","6.9112","121.926041729371","1414502.55331929","1414502.55331929","274842.941699285"
"2002/7/12 15:00","25","83","1","2","0.62092252513998","0","1","0","1","1","0.988845452018706","6.9112","6.9112","121.926042615392","1423313.1058335","1423313.1058335","301989.690030075"
"2002/7/12 15:10","25","83","1","2","0.674402227363814","0","2","0","1","2","0.992901043459465","6.9112","6.9112","121.926042615662","1487611.16448816","1487611.16448816","311810.719161677"
"2002/7/12 15:20","25","83","0","1","0","0","2","0","1","2","0.982160957520204","13.025756699378","6.9112","121.878502823788","3845544.42517816","715565.758182468","172644.27566423"
"2002/7/12 15:30","25","83","1","1","0.943622186958537","1","1","0.943622186958537","0","1","0","6.9112","6.9112","121.92236043563","2152711.98620654","2152711.98620654","406673.206079"
"2002/7/12 15:40","25","83","1","2","0.450360731328914","1","2","0.450360731328914","1","1","0.716988951500677","6.9112","6.9112","121.94756008","1540597.32810596","1540597.32810596","319845.02633358"
"2002/7/12 15:50","25","83","1","2","1.02","0","1","0","0","1","0","9.25039941359001","6.9112","121.916393758125","2374620.14722924","1176835.76872797","246335.879023012"
"2002/7/12 16:00","25","83","1","2","0.838375943349404","0","2","0","1","1","0.993299022527275","6.9112","6.9112","121.924633977195","1675328.93855613","1675328.93855613","343287.242887833"
"2002/7/12 16:10","25.05","82.3333333333333","0","1","0","0","2","0","1","2","0.982191344689528","13.0097502205266","6.9112","121.878561668543","3837349.09546643","715562.473073547","172650.851432323"
"2002/7/12 16:20","25.1","81.6666666666667","1","1","1.02","0","2","0","0","1","0","14.6921806300242","6.9112","121.845881542838","5175161.53696787","1193223.67160909","241158.263504686"
"2002/7/12 16:30","25.15","81","1","2","1.02","0","2","0","1","1","0.990705765104065","11.3510794029995","6.9112","121.884517837156","4162260.43995678","1889419.68673998","374049.427044066"
"2002/7/12 16:40","25.2","80.3333333333333","1","2","1.02","0","2","0","1","2","0.993220863523138","7.55812967074636","6.9112","121.920236709408","2215377.21539761","1884107.17731232","381206.811510033"
"2002/7/12 16:50","25.25","79.6666666666667","1","2","0.635391218106044","0","2","0","1","2","0.990064411553466","6.9112","6.9112","121.92565222941","1445160.28336649","1445160.28336649","304507.547326319"
"2002/7/12 17:00","25.3","79","1","2","1.02","0","2","0","0","1","0","7.58674556196953","6.9112","121.92318134189","1535777.64817162","1189846.0591334","247070.7441213"
"2002/7/12 17:10","25.25","79.6666666666667","1","2","0.705451713753398","0","2","0","0","2","0","6.9112","6.9112","121.925635813285","825936.919316897","825936.919316897","178236.115054084"
"2002/7/12 17:20","25.2","80.3333333333333","1","2","0.54611260303866","0","2","0","0","2","0","6.9112","6.9112","121.926042491615","639139.789938635","639139.789938635","149837.408901739"
"2002/7/12 17:30","25.15","81","1","2","0.27267292974656","0","2","0","1","1","0.43505771459777","6.9112","6.9112","121.926042615624","633309.066010126","633309.066010126","187779.008962842"
"2002/7/12 17:40","25.1","81.6666666666667","1","2","0.185058333212389","1","1","0.185058333212389","1","2","0.294799158792459","6.9112","6.9112","121.94756008","637958.208670278","637958.208670277","215781.730532927"
"2002/7/12 17:50","25.05","82.3333333333333","1","2","0.186993454065474","1","2","0.186993454065474","1","2","0.297797944192379","6.9112","6.9112","121.94756008","642705.375308707","642705.375308707","216401.287024719"
"2002/7/12 18:00","25","83","1","2","0.281298570363895","0","1","0","1","2","0.448384383617848","6.9112","6.9112","121.926042615662","649639.250993365","649639.250993366","190118.112275002"
"2002/7/12 18:10","25","83","1","2","0.560617961975475","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","652364.695378487","652364.695378487","152073.320811924"
"2002/7/12 18:20","25","83","1","2","0.189399785117424","1","1","0.189399785117424","1","1","0.301657249279912","6.9112","6.9112","121.94756008","651656.527733547","651656.527733547","217171.500558726"
"2002/7/12 18:30","25","83","1","2","0.283322431055505","1","2","0.283322431055505","0","1","0","6.9112","6.9112","121.926042615662","652126.873432711","652126.873432711","176825.151476826"
"2002/7/12 18:40","25","83","1","2","0.282884272041909","0","1","0","1","1","0.450972143596729","6.9112","6.9112","121.926042615662","653885.586553749","653885.586553749","190516.604233237"
"2002/7/12 18:50","25","83","1","2","0.284478850127342","1","1","0.284478850127342","0","1","0","6.9112","6.9112","121.926042615662","655903.106543312","655903.106543313","177151.236181905"
"2002/7/12 19:00","25","83","1","2","0.285239492448134","1","2","0.285239492448134","0","2","0","6.9112","6.9112","121.926042615662","657345.834691036","657345.834691036","177315.476843762"
"2002/7/12 19:10","24.95","82.1666666666667","1","2","0.56002081362282","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","652701.963559066","652701.963559066","152019.195603034"
"2002/7/12 19:20","24.9","81.3333333333333","1","2","0.278183675997864","1","1","0.278183675997864","0","2","0","6.9112","6.9112","121.926042615662","645736.999060715","645736.999060716","175882.315992784"
"2002/7/12 19:30","24.85","80.5","0","1","0","0","1","0","1","1","0.869440560367805","6.9112","6.9112","121.926042615662","637448.141704962","637448.141704962","171682.933262273"
"2002/7/12 19:40","24.8","79.6666666666667","1","1","0.180657635694181","1","1","0.180657635694181","1","2","0.288182364225599","6.9112","6.9112","121.94756008","628677.497489708","628677.497489708","214345.4485702"
"2002/7/12 19:50","24.75","78.8333333333333","0","1","0","0","1","0","1","2","0.84748996130261","6.9112","6.9112","121.926042615662","622897.287178113","622897.287178113","168495.804398362"
"2002/7/12 20:00","24.7","78","1","1","0.263286889463313","1","1","0.263286889463313","0","1","0","6.9112","6.9112","121.926042615662","618619.339034898","618619.339034898","172776.847472193"
"2002/7/12 20:10","24.5833333333333","79.8333333333333","1","2","0.1769830099994","1","2","0.1769830099994","1","1","0.282663829624343","6.9112","6.9112","121.94756008","619431.691185736","619431.691185737","213137.645179411"
"2002/7/12 20:20","24.4666666666667","81.6666666666667","1","2","0.526923532831929","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","620798.875364283","620798.875364283","146889.161072799"
"2002/7/12 20:30","24.35","83.5","1","2","0.266913427644106","1","1","0.266913427644106","0","2","0","6.9112","6.9112","121.926042615662","623569.585758373","623569.585758373","173452.82211737"
"2002/7/12 20:40","24.2333333333333","85.3333333333333","1","2","0.26996327963447","1","2","0.26996327963447","0","2","0","6.9112","6.9112","121.926042615662","628254.820575483","628254.820575484","174045.60049697"
"2002/7/12 20:50","24.1166666666667","87.1666666666667","1","2","0.272540548509021","0","1","0","1","1","0.43504044324042","6.9112","6.9112","121.926042615662","634376.859670831","634376.859670832","187699.419714471"
"2002/7/12 21:00","24","89","0","1","0","0","2","0","1","2","0.876164238081709","6.9112","6.9112","121.926042615662","641054.275580627","641054.275580627","172836.186155516"
"2002/7/12 21:10","23.8333333333333","90.8333333333333","0","2","0","0","2","0","1","2","0.8830691346196","6.9112","6.9112","121.926042615662","646712.226650758","646712.226650758","173617.370955753"
"2002/7/12 21:20","23.6666666666667","92.6666666666667","1","1","0.282683886422618","1","1","0.282683886422618","0","1","0","6.9112","6.9112","121.926042615662","652416.70431743","652416.704317431","176760.480119315"
"2002/7/12 21:30","23.5","94.5","1","2","0.192073160104924","1","2","0.192073160104924","1","1","0.305863799136431","6.9112","6.9112","121.94756008","659515.85728054","659515.85728054","218030.956265357"
"2002/7/12 21:40","23.3333333333333","96.3333333333333","1","2","0.575607924065158","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","666746.529623717","666746.529623717","154448.469055024"
"2002/7/12 21:50","23.1666666666667","98.1666666666667","1","2","0.291950372429804","1","1","0.291950372429804","0","2","0","6.9112","6.9112","121.926042615662","671256.279660832","671256.279660832","178830.456994525"
"2002/7/12 22:00","23","100","1","2","0.294146461309482","1","2","0.294146461309482","0","2","0","6.9112","6.9112","121.926042615662","674688.265682347","674688.265682347","179274.597456952"
"2002/7/12 22:10","23.2","97","1","2","0.290396416015572","0","1","0","1","1","0.462812388290798","6.9112","6.9112","121.926042615662","669902.400319884","669902.400319884","192525.717034612"
"2002/7/12 22:20","23.4","94","0","1","0","0","2","0","1","2","0.907235957523804","6.9112","6.9112","121.926042615662","662067.753078603","662067.753078603","177272.82527655"
"2002/7/12 22:30","23.6","91","1","1","0.18897491233367","1","1","0.18897491233367","1","2","0.301093768031643","6.9112","6.9112","121.94756008","652533.03974167","652533.03974167","217030.118333218"
"2002/7/12 22:40","23.8","88","1","2","0.275645260549457","0","1","0","1","2","0.440051038537062","6.9112","6.9112","121.926042615662","641972.64671356","641972.646713561","188486.397444381"
"2002/7/12 22:50","24","85","1","2","0.269762217105157","0","2","0","1","2","0.431328479734484","6.9112","6.9112","121.926042615662","632176.44555765","632176.445557651","186827.163358975"
"2002/7/12 23:00","24.2","82","1","2","0.526181928214781","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","622716.879972891","622716.879972891","146881.720967923"
"2002/7/12 23:10","24","85","1","2","0.527389312319556","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","624215.652517627","624215.652517627","147080.449386604"
"2002/7/12 23:20","23.8","88","1","2","0.269408161772763","1","1","0.269408161772763","0","2","0","6.9112","6.9112","121.926042615662","628957.242714753","628957.242714754","174009.063734768"
"2002/7/12 23:30","23.6","91","1","2","0.542384980562714","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","635175.368519896","635175.368519896","149242.989107324"
"2002/7/12 23:40","23.4","94","1","2","0.186090168172973","1","1","0.186090168172973","1","1","0.296511036754557","6.9112","6.9112","121.94756008","642810.746287696","642810.746287696","216106.368947113"
"2002/7/12 23:50","23.2","97","1","2","0.282131992590509","0","1","0","1","2","0.449675236193108","6.9112","6.9112","121.926042615662","651185.109569113","651185.109569114","190345.463102128"
"2002/7/13 0:00","23","100","1","2","0.569133929961324","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","659829.396643035","659829.396643034","153386.962738171"
"2002/7/13 0:10","23","100","1","2","0.289187405616218","1","1","0.289187405616218","0","2","0","6.9112","6.9112","121.926042615662","664169.232927202","664169.232927203","178138.511916545"
"2002/7/13 0:20","23","100","1","2","0.289936361958857","0","1","0","1","1","0.461918600349369","6.9112","6.9112","121.926042615662","666982.761805296","666982.761805297","192448.363403796"
"2002/7/13 0:30","23","100","1","2","0.195383441051766","1","1","0.195383441051766","1","2","0.311064005433441","6.9112","6.9112","121.94756008","668340.969616314","668340.969616314","219094.252248187"
"2002/7/13 0:40","23","100","1","2","0.578847673103835","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","668565.315482357","668565.315482357","154906.650297462"
"2002/7/13 0:50","23","100","1","2","0.291157607744785","1","1","0.291157607744785","0","2","0","6.9112","6.9112","121.926042615662","668455.333407114","668455.333407114","178594.122435712"
"2002/7/13 1:00","23","100","1","2","0.290536458567683","0","1","0","1","1","0.462871234461527","6.9112","6.9112","121.926042615662","668320.236682661","668320.236682661","192607.987768862"
"2002/7/13 1:10","23.0333333333333","99.1666666666667","1","2","0.574607995651584","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","666203.57973054","666203.57973054","154308.365082478"
"2002/7/13 1:20","23.0666666666667","98.3333333333333","1","2","0.287149274146266","0","2","0","1","1","0.457727315715897","6.9112","6.9112","121.926042615662","663324.721676082","663324.721676082","191646.198503932"
"2002/7/13 1:30","23.1","97.5","1","2","0.285700040359009","0","2","0","1","2","0.45544629495421","6.9112","6.9112","121.926042615662","660257.088106977","660257.088106977","191257.762954421"
"2002/7/13 1:40","23.1333333333333","96.6666666666667","1","2","0.190965173198375","1","1","0.190965173198375","1","2","0.304147891604227","6.9112","6.9112","121.94756008","656983.553213537","656983.553213537","217674.482081174"
"2002/7/13 1:50","23.1666666666667","95.8333333333333","1","2","0.561694953263857","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","653238.530839369","653238.530839369","152235.022480679"
"2002/7/13 2:00","23.2","95","1","2","0.554939877841939","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","649299.080600219","649299.080600219","151286.219964581"
"2002/7/13 2:10","23.1666666666667","95.8333333333333","1","2","0.463039855549573","0","2","0","1","1","0.738338926491818","6.9112","6.9112","122.437203259395","1072095.03836399","1072095.03836399","244165.688765477"
"2002/7/13 2:20","23.1333333333333","96.6666666666667","1","2","0.373822644460038","1","1","0.373822644460038","0","1","0","6.9112","6.9112","121.926042615662","859339.153209921","859339.153209922","199465.687263106"
"2002/7/13 2:30","23.1","97.5","1","2","0.66275350181552","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","769624.331752489","769624.331752488","169905.98572725"
"2002/7/13 2:40","23.0666666666667","98.3333333333333","1","2","0.319723464137644","0","2","0","1","1","0.509621930435663","6.9112","6.9112","121.926042615662","738312.108049221","738312.108049221","200434.252756876"
"2002/7/13 2:50","23.0333333333333","99.1666666666667","1","2","0.214146241695369","1","1","0.214146241695369","1","2","0.340941202641455","6.9112","6.9112","121.94756008","732804.080608877","732804.080608877","225274.134374094"
"2002/7/13 3:00","23","100","0","1","0","0","1","0","1","2","0.986438217996156","7.00487262082057","6.9112","121.925541907966","762246.134536586","714277.577303538","189059.064519851"
"2002/7/13 3:10","23","99","1","1","0.213345074453291","1","1","0.213345074453291","1","2","0.339652306693638","6.9112","6.9112","121.94756008","729426.516305748","729426.516305748","225003.409090636"
"2002/7/13 3:20","23","98","1","2","0.197156389091046","1","2","0.197156389091046","1","2","0.313904594977704","6.9112","6.9112","121.94756008","675177.020309978","675177.020309978","219672.512550189"
"2002/7/13 3:30","23","97","1","2","0.193424636918893","1","2","0.193424636918893","1","2","0.30804099636182","6.9112","6.9112","121.94756008","664845.919379909","664845.91937991","218467.515006158"
"2002/7/13 3:40","23","96","1","2","0.282347263554673","1","2","0.282347263554673","0","1","0","6.9112","6.9112","121.926042615662","653054.18289716","653054.18289716","176748.820925748"
"2002/7/13 3:50","23","95","1","2","0.277019568770234","1","2","0.277019568770234","0","2","0","6.9112","6.9112","121.926042615662","643253.341498028","643253.341498028","175620.344811639"
"2002/7/13 4:00","23","94","1","2","0.183753771063969","1","2","0.183753771063969","1","1","0.293006015346714","6.9112","6.9112","121.94756008","638025.679002964","638025.679002964","215340.995025993"
"2002/7/13 4:10","23","94.3333333333333","1","2","0.595277485966403","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","697742.306934511","697742.306934511","158166.71534146"
"2002/7/13 4:20","23","94.6666666666667","1","2","0.288219197741627","1","1","0.288219197741627","0","2","0","6.9112","6.9112","121.926042615662","670785.144377954","670785.144377955","178328.518525177"
"2002/7/13 4:30","23","95","1","2","0.289332991225896","1","2","0.289332991225896","0","2","0","6.9112","6.9112","121.926042615662","672129.139123791","672129.139123791","178536.053065497"
"2002/7/13 4:40","23","95.3333333333333","1","2","0.286275251845097","1","2","0.286275251845097","0","2","0","6.9112","6.9112","121.926042615662","664570.141620687","664570.141620688","177789.093982725"
"2002/7/13 4:50","23","95.6666666666667","0","1","0","0","1","0","1","1","0.90412417069781","6.9112","6.9112","121.926042615662","661964.534030734","661964.534030734","176436.360780963"
"2002/7/13 5:00","23","96","1","1","0.564414885629905","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","661938.289025924","661938.289025925","152930.984401714"
"2002/7/13 5:10","22.8333333333333","96.6666666666667","1","2","0.210435723653171","1","1","0.210435723653171","1","1","0.335400627228023","6.9112","6.9112","121.94756008","728565.968968545","728565.968968545","224034.59571256"
"2002/7/13 5:20","22.6666666666667","97.3333333333333","1","2","0.570301853647496","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","667101.782980738","667101.782980738","153844.201299835"
"2002/7/13 5:30","22.5","98","1","2","0.189417594760342","1","1","0.189417594760342","1","1","0.302074319475106","6.9112","6.9112","121.94756008","658177.062253524","658177.062253524","217146.19254774"
"2002/7/13 5:40","22.3333333333333","98.6666666666667","1","2","0.548592637444711","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","644125.740264336","644125.740264336","150332.027669946"
"2002/7/13 5:50","22.1666666666667","99.3333333333333","0","1","0","0","2","0","1","1","0.863480273304368","6.9112","6.9112","121.926042615662","636823.399503039","636823.399503039","169960.039974588"
"2002/7/13 6:00","22","100","1","1","0.521585286724646","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","617713.672768932","617713.672768932","146160.005958844"
"2002/7/13 6:10","22","99.8333333333333","0","1","0","0","2","0","1","1","0.966865518702014","7.19944010794689","6.9112","121.925107762028","861927.569002517","714324.002866911","183140.762442002"
"2002/7/13 6:20","22","99.6666666666667","1","1","0.603784889319507","0","2","0","0","1","0","6.9112","6.9112","121.925869042571","715811.413696916","715811.413696916","159980.632382623"
"2002/7/13 6:30","22","99.5","1","2","0.194895844947964","1","1","0.194895844947964","1","1","0.311253412702672","6.9112","6.9112","121.94756008","681973.879274836","681973.879274836","218858.115990935"
"2002/7/13 6:40","22","99.3333333333333","0","1","0","0","1","0","1","2","0.970283814893943","6.94680474394021","6.9112","121.925780726499","732496.494704608","714263.722654202","184537.571171916"
"2002/7/13 6:50","22","99.1666666666667","1","1","0.30536459155774","0","2","0","1","2","0.488823440529969","6.9112","6.9112","121.926021175142","718430.693860942","718430.693860942","196073.986555544"
"2002/7/13 7:00","22","99","1","2","0.288563127612829","1","1","0.288563127612829","0","1","0","6.9112","6.9112","121.926042609124","676969.497800523","676969.497800524","178650.539755844"
"2002/7/13 7:10","22.0166666666667","98.8333333333333","1","2","0.289486322530813","0","1","0","1","1","0.463439207099407","6.9112","6.9112","121.92604261566","681210.262269245","681210.262269245","191833.888844818"
"2002/7/13 7:20","22.0333333333333","98.6666666666667","1","2","0.270753940409899","0","2","0","1","2","0.433583277987499","6.9112","6.9112","121.926042615662","637706.795200373","637706.795200374","186942.825135152"
"2002/7/13 7:30","22.05","98.5","1","2","0.542399218560977","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","642753.588644586","642753.588644586","149554.583537977"
"2002/7/13 7:40","22.0666666666667","98.3333333333333","1","2","0.5250178728145","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","623427.404077231","623427.40407723","146776.200003105"
"2002/7/13 7:50","22.0833333333333","98.1666666666667","0","1","0","0","2","0","1","1","0.835375140823465","6.9112","6.9112","121.926042615662","617919.549013306","617919.549013306","165805.735248456"
"2002/7/13 8:00","22.1","98","0","2","0","0","2","0","1","2","0.837516247230259","6.9112","6.9112","121.926042615662","619724.876171671","619724.876171671","165994.055693483"
"2002/7/13 8:10","22.0833333333333","98.3333333333333","1","1","0.273907265565741","0","2","0","1","2","0.438748361233538","6.9112","6.9112","121.926042615662","645640.418859831","645640.418859831","187729.009004454"
"2002/7/13 8:20","22.0666666666667","98.6666666666667","1","2","0.404055981269206","0","2","0","1","2","0.646462515463073","6.9112","6.9112","121.926042615662","949140.21725745","949140.217257451","224706.0932925"
"2002/7/13 8:30","22.05","99","1","2","0.460128215535208","0","2","0","1","2","0.735633190147172","6.9112","6.9112","121.926042615662","1078208.0651557","1078208.0651557","242769.17482302"
"2002/7/13 8:40","22.0333333333333","99.3333333333333","0","1","0","0","2","0","1","2","0.969050607446779","9.82905605922224","6.9112","121.91392057847","2208964.76402683","714910.222200442","175277.645214894"
"2002/7/13 8:50","22.0166666666667","99.6666666666667","1","1","0.604816700690803","0","2","0","1","2","0.966326233758833","6.9112","6.9112","121.924285512025","1414087.79423742","1414087.79423742","295099.006248945"
"2002/7/13 9:00","22","100","1","2","0.459433688077723","0","2","0","1","2","0.733927994308645","6.9112","6.9112","121.926042079823","1073250.58949031","1073250.58949031","242634.010963992"
"2002/7/13 9:10","22","100","1","2","0.583442877244151","0","2","0","1","2","0.931777172175863","6.9112","6.9112","121.926042615498","1361676.73904641","1361676.73904641","286909.629663423"
"2002/7/13 9:20","22","100","1","2","0.528611693348899","1","1","0.528611693348899","0","1","0","6.9112","6.9112","121.926042615662","1222832.64475188","1222832.64475188","245210.781977476"
"2002/7/13 9:30","22","100","0","1","0","0","1","0","1","1","0.9715686141068","12.0750149247277","6.9112","121.890632923419","3358937.47536084","715370.663568119","170082.880637793"
"2002/7/13 9:40","22","100","1","1","0.534423921650344","1","1","0.534423921650344","1","2","0.850820288239372","6.9112","6.9112","121.94756008","1828462.61164951","1828462.61164951","360805.838989647"
"2002/7/13 9:50","22","100","1","2","0.544592837333804","0","1","0","1","2","0.868424692841084","6.9112","6.9112","121.926041668838","1261474.9705265","1261474.97052649","272598.413006463"
"2002/7/13 10:00","22","100","1","2","0.57039042028805","1","1","0.57039042028805","0","1","0","6.9112","6.9112","121.926042615373","1317852.86127198","1317852.86127198","258843.39427318"
"2002/7/13 10:10","22.1666666666667","100","1","2","0.98495058500371","0","1","0","0","2","0","7.23502323183175","6.9112","121.924593841654","1322651.63412292","1156827.16684909","238932.721946965"
"2002/7/13 10:20","22.3333333333333","100","1","2","0.574055674761148","1","1","0.574055674761148","0","2","0","6.9112","6.9112","121.925847615011","1319978.70147432","1319978.70147432","259773.874567648"
"2002/7/13 10:30","22.5","100","0","1","0","0","1","0","1","1","0.978205333444542","11.224229679119","6.9112","121.901517146862","2923408.58825586","715196.170442836","173011.958124931"
"2002/7/13 10:40","22.6666666666667","100","1","1","0.728844138655834","1","1","0.728844138655834","0","1","0","6.9112","6.9112","121.923445335254","1665144.06167014","1665144.06167014","315376.97057986"
"2002/7/13 10:50","22.8333333333333","100","1","2","0.539305045017202","0","1","0","1","1","0.858851801126214","6.9112","6.9112","121.926041823568","1235817.62945186","1235817.62945185","270904.115392382"
"2002/7/13 11:00","23","100","1","2","0.344585342165073","1","1","0.344585342165073","1","2","0.548591087087917","6.9112","6.9112","121.94756008","1178481.77157635","1178481.77157635","273659.210320126"
