1,"2.1mp.cws.beijing.random.sys"
"2002/7/13 11:10","23","100","0","1","0","0","1","0","1","2","0.990355964245296","9.33816000287415","6.9112","121.916108779307","1957528.85274696","714809.669950543","182325.481767388"
"2002/7/13 11:20","23","100","1","1","0.66132110161698","0","2","0","1","2","0.994530599044323","6.9112","6.9112","121.924581128174","1471259.80358891","1471259.80358891","309790.096817785"
"2002/7/13 11:30","23","100","1","2","0.528420934478267","0","2","0","1","2","0.841382006136951","6.9112","6.9112","121.926042169981","1208088.4693851","1208088.4693851","267000.102362821"
"2002/7/13 11:40","23","100","0","1","0","0","2","0","1","2","0.985250573824911","9.93210734763075","6.9112","121.913858627308","2261751.31276198","714931.33327992","179134.666926356"
"2002/7/13 11:50","23","100","0","2","0","0","2","0","1","2","0.980812936130846","13.0753207964715","6.9112","121.872252930863","3870764.15798149","715575.945004821","172346.587711911"
"2002/7/13 12:00","23","100","0","2","0","0","2","0","1","2","0.98048407846458","16.6394366551969","6.9112","121.812251584246","5693177.3635635","716100.037724978","172273.684904875"
"2002/7/13 12:10","23.1666666666667","99","1","1","1.02","1","1","0.880603868864972","1","2","0.997773494882073","7.16627524802801","6.9112","121.94756008","3014872.5953128","2884228.21795077","537246.252931571"
"2002/7/13 12:20","23.3333333333333","98","1","2","0.528191638066149","1","2","0.528191638066149","0","1","0","6.9112","6.9112","121.925887229724","1204297.27369815","1204297.27369815","244238.186840846"
"2002/7/13 12:30","23.5","97","1","2","0.837892960475845","0","1","0","0","2","0","6.9112","6.9112","121.92604256828","963556.583317057","963556.583317057","204340.311633658"
"2002/7/13 12:40","23.6666666666667","96","1","2","0.472842090565412","1","1","0.472842090565412","0","2","0","6.9112","6.9112","121.926042615647","1078009.38751426","1078009.38751426","227110.893895227"
"2002/7/13 12:50","23.8333333333333","95","1","2","0.326884526610436","1","2","0.326884526610436","1","1","0.520410812249617","6.9112","6.9112","121.94756008","1117900.82908087","1117900.82908087","266536.813546806"
"2002/7/13 13:00","24","94","1","2","0.502859222956966","0","1","0","1","2","0.800568259929045","6.9112","6.9112","121.926042615662","1146495.1717501","1146495.1717501","257965.671268503"
"2002/7/13 13:10","24.3333333333333","92.6666666666667","1","2","0.562591896061055","0","2","0","1","2","0.895664620868105","6.9112","6.9112","121.926042615662","1282796.857689","1282796.857689","279587.056398408"
"2002/7/13 13:20","24.6666666666667","91.3333333333333","1","2","0.619100296662951","1","1","0.619100296662951","0","1","0","6.9112","6.9112","121.926042615662","1411763.52931991","1411763.52931991","274672.749151704"
"2002/7/13 13:30","25","90","1","2","1.02","0","1","0","0","2","0","9.73160078317459","6.9112","121.914358867805","2607932.74026619","1163773.85669605","245580.198768523"
"2002/7/13 13:40","25.3333333333333","88.6666666666667","1","2","1.02","0","2","0","1","1","0.997773494882073","7.04101815329651","6.9112","121.923348492162","1944623.50643033","1878146.47786142","383664.710220294"
"2002/7/13 13:50","25.6666666666667","87.3333333333333","1","2","0.47185152659113","1","1","0.47185152659113","1","2","0.751202997464464","6.9112","6.9112","121.94756008","1614185.83350929","1614185.83350929","329985.672284544"
"2002/7/13 14:00","26","86","1","2","0.462292391401832","1","2","0.462292391401832","1","2","0.735984542923804","6.9112","6.9112","121.94756008","1581455.3809118","1581455.3809118","325443.605252513"
"2002/7/13 14:10","26.1666666666667","86.5","0","1","0","0","1","0","1","2","0.997773494882073","14.5904507196583","6.9112","121.858440162934","4646101.71367098","715819.353536831","175705.370877885"
"2002/7/13 14:20","26.3333333333333","87","1","1","1.02","0","2","0","0","1","0","18.652837331052","6.9112","121.769417107647","7171035.67266763","1165991.87116296","219552.253325472"
"2002/7/13 14:30","26.5","87.5","0","1","0","0","2","0","1","1","0.997773494882073","27.5820288191345","6.9112","121.532074282606","11267683.4204824","716574.865656048","175708.974211812"
"2002/7/13 14:40","26.6666666666667","88","1","1","1.02","1","1","1.02","1","2","0.997773494882073","20.3878795104514","6.9112","121.94756008","9951889.73413185","3049407.36015721","511461.642130726"
"2002/7/13 14:50","26.8333333333333","88.5","0","1","0","0","1","0","1","2","0.997773494882073","31.5733974627927","6.9112","121.404187987702","13291735.1349372","716540.095693779","175711.489640054"
"2002/7/13 15:00","27","89","1","1","1.02","1","1","1.02","1","2","0.997773494882073","23.7473137414739","6.9112","121.94756008","11672033.9020249","3048917.33561614","511475.998156107"
"2002/7/13 15:10","27","89","1","2","1.02","1","2","1.02","0","1","0","19.1060131617712","6.9112","121.734434287734","8567614.72579131","2332594.26352142","385477.477600227"
"2002/7/13 15:20","27","89","1","2","1.02","0","1","0","1","1","0.997773494882073","18.8123968439492","6.9112","121.752956011977","7968530.5507081","1882705.78821696","346668.872353862"
"2002/7/13 15:30","27","89","1","2","1.02","1","1","1.02","1","2","0.997773494882073","12.2933303766729","6.9112","121.94756008","5803737.96481902","3047119.76145464","546689.947687192"
"2002/7/13 15:40","27","89","1","2","1.02","1","2","1.02","1","2","0.997773494882073","7.59991922214806","6.9112","121.94756008","3396707.3704449","3043959.32981606","569001.249049005"
"2002/7/13 15:50","27","89","1","2","0.948850200932744","1","2","0.948850200932744","0","1","0","6.9112","6.9112","121.925626892604","2164653.19007769","2164653.19007769","409101.346634609"
"2002/7/13 16:00","27","89","1","2","0.874745449065753","1","2","0.874745449065753","0","2","0","6.9112","6.9112","121.926042488895","1995405.90014528","1995405.90014528","375609.260698102"
"2002/7/13 16:10","26.9833333333333","88.1666666666667","1","2","0.783208358458047","1","2","0.783208358458047","0","2","0","6.9112","6.9112","121.926042615623","1786389.3039311","1786389.3039311","336865.426303204"
"2002/7/13 16:20","26.9666666666667","87.3333333333333","0","1","0","0","1","0","1","1","0.997773494882073","15.2868446064355","6.9112","121.84936561949","5002296.03942593","715914.71524233","175706.202372057"
"2002/7/13 16:30","26.95","86.5","0","2","0","0","2","0","1","2","0.997773494882073","23.4589345342057","6.9112","121.657054782659","9171926.37942844","716702.063050036","175707.91143535"
"2002/7/13 16:40","26.9333333333333","85.6666666666667","1","1","1.02","0","2","0","0","1","0","27.7670775037866","6.9112","121.506165153924","11809461.072929","1166166.7480276","216804.391802822"
"2002/7/13 16:50","26.9166666666667","84.8333333333333","0","1","0","0","2","0","1","1","0.997773494882073","35.982270851227","6.9112","121.218126578287","15517091.2297774","716540.095693781","175709.983443575"
"2002/7/13 17:00","26.9","84","1","1","1.02","0","2","0","0","1","0","38.4665860591942","6.9112","121.077908298635","17212939.3343608","1166166.7480276","216802.334737332"
"2002/7/13 17:10","26.9166666666667","84.8333333333333","1","2","1.02","0","2","0","0","2","0","36.1294256556472","6.9112","121.152903867102","16033632.8609364","1166166.7480276","216799.051164555"
"2002/7/13 17:20","26.9333333333333","85.6666666666667","1","2","1.02","0","2","0","0","2","0","32.9016818594405","6.9112","121.281512006271","14405259.4863025","1166166.7480276","216799.370085995"
"2002/7/13 17:30","26.95","86.5","1","2","1.02","0","2","0","1","1","0.997773494882073","23.7642595708687","6.9112","121.584101973825","10489005.7150634","1882936.43863448","346662.928170935"
"2002/7/13 17:40","26.9666666666667","87.3333333333333","1","2","1.02","0","2","0","0","1","0","21.1745659971575","6.9112","121.683666839966","8455871.94682395","1166273.50756254","216801.816169349"
"2002/7/13 17:50","26.9833333333333","88.1666666666667","1","2","1.02","0","2","0","0","2","0","18.3020478797099","6.9112","121.756846437443","6990990.36317085","1165952.75562598","221809.318458963"
"2002/7/13 18:00","27","89","1","2","0.987258268874814","1","1","0.806993796413842","1","1","0.997773494882073","6.9112","6.9112","121.94756008","2762467.93549073","2762467.93549073","515350.991922853"
"2002/7/13 18:10","26.9333333333333","89.1666666666667","1","2","0.432045849085602","0","1","0","1","2","0.687831062495253","6.9112","6.9112","121.926040526264","984940.268965067","984940.268965067","234200.06722355"
"2002/7/13 18:20","26.8666666666667","89.3333333333333","0","1","0","0","2","0","1","2","0.997773494882073","7.39008317504659","6.9112","121.924507559789","959597.398606519","714369.498362383","190738.510182698"
"2002/7/13 18:30","26.8","89.5","1","1","0.756601690525013","0","2","0","0","1","0","6.9112","6.9112","121.925754240423","862348.184625378","862348.184625377","187138.741449235"
"2002/7/13 18:40","26.7333333333333","89.6666666666667","1","2","0.725091320308497","0","2","0","0","2","0","6.9112","6.9112","121.926042527728","826414.401456363","826414.401456363","180951.189279932"
"2002/7/13 18:50","26.6666666666667","89.8333333333333","1","2","0.361343352326087","0","2","0","1","1","0.57527038503454","6.9112","6.9112","121.926042615635","823672.296105808","823672.296105808","212474.648407977"
"2002/7/13 19:00","26.6","90","0","1","0","0","2","0","1","2","0.997773494882073","7.65350634068209","6.9112","121.923093022299","1094550.37051571","714432.373406402","189811.339600789"
"2002/7/13 19:10","26.5333333333333","90","1","1","0.263458547341108","1","1","0.263458547341108","1","2","0.419434587612913","6.9112","6.9112","121.94756008","900865.084646869","900865.084646868","242448.299550727"
"2002/7/13 19:20","26.4666666666667","90","1","2","0.361743084337352","0","1","0","1","2","0.575906771414836","6.9112","6.9112","121.926042479554","824583.964442998","824583.964442998","212591.230437077"
"2002/7/13 19:30","26.4","90","0","1","0","0","2","0","1","2","0.997773494882073","7.60553433871766","6.9112","121.923272051073","1069974.08341011","714420.922619836","189980.2345714"
"2002/7/13 19:40","26.3333333333333","90","1","1","0.25886156940786","1","1","0.25886156940786","1","2","0.412116049030062","6.9112","6.9112","121.94756008","885137.191185136","885137.191185136","240789.605350521"
"2002/7/13 19:50","26.2666666666667","90","1","2","0.713041946757645","0","1","0","0","1","0","6.9112","6.9112","121.92604248835","812673.987459152","812673.987459152","178628.260400177"
"2002/7/13 20:00","26.2","90","0","1","0","0","2","0","1","1","0.997773494882073","7.53978623660857","6.9112","121.923523436042","1036290.91405961","714405.229306595","190211.635192022"
"2002/7/13 20:10","26","90.6666666666667","1","1","0.380499792391959","0","2","0","1","2","0.605768061501105","6.9112","6.9112","121.925664091534","867363.58768931","867363.58768931","218160.848637514"
"2002/7/13 20:20","25.8","91.3333333333333","1","2","0.350586258103638","1","1","0.350586258103638","0","1","0","6.9112","6.9112","121.926042500238","799139.010960592","799139.010960592","193043.615078378"
"2002/7/13 20:30","25.6","92","1","2","0.346131263166855","0","1","0","1","1","0.551052243669885","6.9112","6.9112","121.926042615627","788978.907746199","788978.907746199","208060.405015317"
"2002/7/13 20:40","25.4","92.6666666666667","1","2","0.343884688102183","0","2","0","1","2","0.547475623001085","6.9112","6.9112","121.926042615662","783855.398675353","783855.398675353","207416.442318607"
"2002/7/13 20:50","25.2","93.3333333333333","0","1","0","0","2","0","1","2","0.997773494882073","7.37100867714853","6.9112","121.924160483058","949824.452396889","714364.947231417","190805.003602803"
"2002/7/13 21:00","25","94","1","1","0.358582801568583","0","2","0","1","2","0.570875498323731","6.9112","6.9112","121.925765726787","817376.341772444","817376.341772444","211663.898503011"
"2002/7/13 21:10","25","94","0","1","0","0","2","0","1","2","0.997773494882073","7.32536431668238","6.9112","121.924307598035","926440.183840866","714354.054158955","190965.325235121"
"2002/7/13 21:20","25","94","1","1","0.707689374075598","0","2","0","0","1","0","6.9112","6.9112","121.925793213065","806570.300676855","806570.300676855","177601.95533782"
"2002/7/13 21:30","25","94","0","1","0","0","2","0","1","1","0.997773494882073","7.29964313387869","6.9112","121.924411060052","913262.857242747","714347.915863132","191055.667515875"
"2002/7/13 21:40","25","94","1","1","0.351632708968953","1","1","0.351632708968953","0","1","0","6.9112","6.9112","121.925808701947","801525.576950058","801525.576950058","193312.85970156"
"2002/7/13 21:50","25","94","1","2","0.334418503727193","0","1","0","1","1","0.532405149184001","6.9112","6.9112","121.926042544335","762267.321252092","762267.321252092","204725.878739214"
"2002/7/13 22:00","25","94","1","2","0.333612507025956","0","2","0","1","2","0.53112197618615","6.9112","6.9112","121.92604261564","760429.236062142","760429.236062141","204498.505017173"
"2002/7/13 22:10","25.0166666666667","94","1","2","0.223206001958373","1","1","0.223206001958373","1","2","0.355351224429717","6.9112","6.9112","121.94756008","763157.79395776","763157.79395776","228325.130575269"
"2002/7/13 22:20","25.0333333333333","94","1","2","0.33610073205699","1","2","0.33610073205699","0","1","0","6.9112","6.9112","121.926042615662","766103.67742949","766103.67742949","189349.787552518"
"2002/7/13 22:30","25.05","94","1","2","0.330287376557201","1","2","0.330287376557201","0","2","0","6.9112","6.9112","121.926042615662","752846.282559013","752846.282559014","187887.993665508"
"2002/7/13 22:40","25.0666666666667","94","1","2","0.666645890561589","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","759768.888089165","759768.888089164","169924.750372246"
"2002/7/13 22:50","25.0833333333333","94","0","1","0","0","2","0","1","1","0.997773494882073","7.28193177933067","6.9112","121.924509810125","904189.109035906","714343.68907901","191117.90156857"
"2002/7/13 23:00","25.1","94","1","1","0.352952115557184","0","2","0","1","2","0.561911262814944","6.9112","6.9112","121.925819367458","804534.663171637","804534.663171637","210026.565780459"
"2002/7/13 23:10","25.0833333333333","94","1","2","0.336115089637135","0","2","0","1","2","0.535106169206574","6.9112","6.9112","121.926042547587","766136.420268073","766136.420268073","205205.575270498"
"2002/7/13 23:20","25.0666666666667","94","1","2","0.66815174855705","0","2","0","0","1","0","6.9112","6.9112","121.926042615641","761485.950126775","761485.950126775","170201.280175018"
"2002/7/13 23:30","25.05","94","0","1","0","0","2","0","1","1","0.997773494882073","7.26291439331392","6.9112","121.924577674359","894446.192013191","714339.150772661","191184.658056931"
"2002/7/13 23:40","25.0333333333333","94","0","2","0","0","2","0","1","2","0.997773494882073","7.56791705881126","6.9112","121.923067672053","1050701.5699677","714411.944675782","190112.301219567"
"2002/7/13 23:50","25.0166666666667","94","1","1","0.365040279471489","1","1","0.365040279471489","0","1","0","6.9112","6.9112","121.925647086977","832103.916407138","832103.916407139","196801.088231962"
"2002/7/14 0:00","25","94","1","2","0.334426884507416","1","2","0.334426884507416","0","2","0","6.9112","6.9112","121.926042495053","762286.433745689","762286.433745689","188927.667429947"
"2002/7/14 0:10","25","94","1","2","0.6645066354488","0","1","0","0","2","0","6.9112","6.9112","121.926042615625","757329.598464776","757329.598464776","169532.261790761"
"2002/7/14 0:20","25","94","0","1","0","0","2","0","1","1","0.997773494882073","7.24553582292455","6.9112","121.924645252279","885542.865330166","714335.00358831","191245.644883629"
"2002/7/14 0:30","25","94","0","2","0","0","2","0","1","2","0.997773494882073","7.54745361851949","6.9112","121.923164447997","1040218.08944481","714407.060286992","190184.328578246"
"2002/7/14 0:40","25","94","1","1","0.364507562243908","0","2","0","1","2","0.580307910274833","6.9112","6.9112","121.92565941295","830888.937111108","830888.937111109","213400.725486552"
"2002/7/14 0:50","25","94","1","2","0.223255193793337","1","1","0.223255193793337","1","2","0.355429539433045","6.9112","6.9112","121.94756008","763326.068202532","763326.068202532","228341.837530249"
"2002/7/14 1:00","25","94","0","1","0","0","1","0","1","2","0.997773494882073","7.24687174413772","6.9112","121.924639313453","886227.278983152","714335.322389974","191240.955270877"
"2002/7/14 1:10","24.95","94.3333333333333","0","2","0","0","2","0","1","2","0.997773494882073","7.53860417413872","6.9112","121.923194486244","1035684.45688793","714404.948078946","190215.47376174"
"2002/7/14 1:20","24.9","94.6666666666667","1","1","0.362170630251727","0","2","0","1","2","0.57658743843472","6.9112","6.9112","121.925664741709","825559.070494065","825559.070494064","212713.935206976"
"2002/7/14 1:30","24.85","95","0","1","0","0","2","0","1","2","0.997773494882073","7.28317049311644","6.9112","121.924461621681","904823.653678963","714343.984806995","191113.503432186"
"2002/7/14 1:40","24.8","95.3333333333333","1","1","0.34981244798548","0","2","0","1","2","0.556912809788956","6.9112","6.9112","121.92581862149","797374.243448201","797374.243448201","209118.644425608"
"2002/7/14 1:50","24.75","95.6666666666667","1","2","0.222067299881849","1","1","0.222067299881849","1","2","0.353538373638953","6.9112","6.9112","121.94756008","759262.559631168","759262.559631168","227938.773028529"
"2002/7/14 2:00","24.7","96","1","2","0.330994843575295","1","2","0.330994843575295","0","1","0","6.9112","6.9112","121.926042615641","754459.653421876","754459.653421875","188065.191999288"
"2002/7/14 2:10","24.75","95.6666666666667","1","2","0.583400306029024","0","1","0","1","1","0.928792287219714","6.9112","6.9112","123.280997967639","1330271.76696674","1330271.76696674","287755.032609285"
"2002/7/14 2:20","24.8","95.3333333333333","1","2","0.502047750925278","1","1","0.502047750925278","0","1","0","6.9112","6.9112","121.926042615662","1144643.67192887","1144643.67192887","236016.792876958"
"2002/7/14 2:30","24.85","95","1","2","0.862078033661409","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","982643.509343971","982643.50934397","209095.404449261"
"2002/7/14 2:40","24.9","94.6666666666667","1","2","0.838084186029184","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","955276.967762259","955276.967762259","203929.942748627"
"2002/7/14 2:50","24.95","94.3333333333333","1","2","0.272115153854439","1","1","0.272115153854439","1","1","0.433216187108127","6.9112","6.9112","121.94756008","930483.284752285","930483.284752284","245603.819484349"
"2002/7/14 3:00","25","94","1","2","0.406587566137312","1","2","0.406587566137312","0","1","0","6.9112","6.9112","121.926042615662","926867.608045208","926867.608045208","208005.992764335"
"2002/7/14 3:10","25","94","1","2","0.243219535760916","1","2","0.243219535760916","1","1","0.387213422038656","6.9112","6.9112","121.94756008","831622.658145202","831622.658145202","235233.997200661"
"2002/7/14 3:20","25","94","1","2","0.22368570442533","1","2","0.22368570442533","1","2","0.356114926379931","6.9112","6.9112","121.94756008","764798.750184177","764798.750184177","228488.109012182"
"2002/7/14 3:30","25","94","0","1","0","0","1","0","1","2","0.997773494882073","7.2315630789851","6.9112","121.924695601402","878384.386935003","714331.669208818","191294.687489585"
"2002/7/14 3:40","25","94","0","2","0","0","2","0","1","2","0.997773494882073","7.5490036473402","6.9112","121.923178256189","1041012.23090689","714407.430201045","190178.876130187"
"2002/7/14 3:50","25","94","1","1","0.367465221886112","1","1","0.367465221886112","0","1","0","6.9112","6.9112","121.925658482112","837634.557256372","837634.557256372","197438.623338632"
"2002/7/14 4:00","25","94","1","2","0.340337648546336","0","1","0","1","1","0.541828620509164","6.9112","6.9112","121.926042498528","775766.137385999","775766.137385998","206403.681179121"
"2002/7/14 4:10","24.9","94.6666666666667","0","1","0","0","2","0","1","2","0.997773494882073","7.6527294670486","6.9112","121.923166040519","1094152.59318093","714432.187774332","189813.651193909"
"2002/7/14 4:20","24.8","95.3333333333333","1","1","0.723293085395077","0","2","0","0","1","0","6.9112","6.9112","121.925596078763","824363.783560309","824363.783560309","180597.172906781"
"2002/7/14 4:30","24.7","96","1","2","0.221768938920937","1","1","0.221768938920937","1","1","0.353063373272243","6.9112","6.9112","121.94756008","758241.939615972","758241.939615972","227837.660125734"
"2002/7/14 4:40","24.6","96.6666666666667","1","2","0.659270789624749","0","1","0","0","1","0","6.9112","6.9112","121.92604261562","751359.448266887","751359.448266888","168575.516283101"
"2002/7/14 4:50","24.5","97.3333333333333","1","2","0.654114325540781","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","745479.858195808","745479.858195808","167638.130823255"
"2002/7/14 5:00","24.4","98","1","2","0.328081901746644","0","2","0","1","1","0.522317072462247","6.9112","6.9112","121.926042615662","747816.742963762","747816.742963762","202945.156375246"
"2002/7/14 5:10","24.3333333333333","98.3333333333333","1","2","0.405336178581899","0","2","0","1","2","0.645308397180118","6.9112","6.9112","121.926042615662","924013.192586909","924013.192586909","225752.578733294"
"2002/7/14 5:20","24.2666666666667","98.6666666666667","1","2","0.244620235480674","1","1","0.244620235480674","1","2","0.389443381610116","6.9112","6.9112","121.94756008","836414.580412192","836414.580412192","235725.914726787"
"2002/7/14 5:30","24.2","99","1","2","0.719849230446129","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","820436.592786917","820436.592786917","179931.798833733"
"2002/7/14 5:40","24.1333333333333","99.3333333333333","1","2","0.706456732581818","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","805164.691281079","805164.691281079","177366.223782818"
"2002/7/14 5:50","24.0666666666667","99.6666666666667","0","1","0","0","2","0","1","1","0.997773494882073","7.48181871024497","6.9112","121.92373647987","1006593.64780788","714391.393722641","190415.264369949"
"2002/7/14 6:00","24","100","1","1","0.376533508222464","0","2","0","1","2","0.599453607930412","6.9112","6.9112","121.925698998706","858317.23087737","858317.23087737","216968.857272233"
"2002/7/14 6:10","24","100","1","2","0.25892483331866","1","1","0.25892483331866","1","2","0.412216767236418","6.9112","6.9112","121.94756008","885353.637292996","885353.637292997","240812.352344701"
"2002/7/14 6:20","24","100","1","2","0.358081851193279","0","1","0","1","2","0.570077969011433","6.9112","6.9112","121.92604261563","816233.834755948","816233.834755948","211516.943771849"
"2002/7/14 6:30","24","100","0","1","0","0","2","0","1","2","0.997773494882073","7.57491854999954","6.9112","121.923399262162","1054289.46630187","714413.614870825","190087.608099115"
"2002/7/14 6:40","24","100","0","2","0","0","2","0","1","2","0.997773494882073","8.11264996389755","6.9112","121.920689367473","1329764.74313327","714541.990209822","188189.52862071"
"2002/7/14 6:50","24","100","1","1","0.820765719174632","0","2","0","0","1","0","6.9112","6.9112","121.925318998653","935524.742161711","935524.742161711","200262.309559206"
"2002/7/14 7:00","24","100","1","2","0.342884196180739","1","1","0.342884196180739","0","2","0","6.9112","6.9112","121.926042395004","781573.70119182","781573.70119182","191070.171654627"
"2002/7/14 7:10","24.2333333333333","99","0","1","0","0","1","0","1","1","0.997773494882073","7.76041095404315","6.9112","121.922784082249","1149318.18024086","714457.892322504","189434.021105499"
"2002/7/14 7:20","24.4666666666667","98","0","2","0","0","2","0","1","2","0.997773494882073","8.40658324881958","6.9112","121.919370721126","1480340.15712727","714612.181458685","187148.155271795"
"2002/7/14 7:30","24.7","97","1","1","0.885107569499424","0","2","0","0","1","0","6.9112","6.9112","121.925141961084","1008911.11483694","1008911.11483694","214147.545471422"
"2002/7/14 7:40","24.9333333333333","96","1","2","0.268274355374066","1","1","0.268274355374066","1","1","0.4271015108413","6.9112","6.9112","121.94756008","917342.019698713","917342.019698714","244198.604272778"
"2002/7/14 7:50","25.1666666666667","95","0","1","0","0","1","0","1","2","0.997773494882073","8.59445792354528","6.9112","121.919209522618","1576587.24822068","714657.051283121","186481.260887214"
"2002/7/14 8:00","25.4","94","1","1","0.317488595371981","1","1","0.317488595371981","1","2","0.505452183713881","6.9112","6.9112","121.94756008","1085745.25262712","1085745.25262712","262826.928663569"
"2002/7/14 8:10","25.5","94","1","2","0.549682663598645","1","2","0.549682663598645","0","1","0","6.9112","6.9112","122.529990869246","1253332.66926879","1253332.66926879","251263.6716818"
"2002/7/14 8:20","25.6","94","1","2","0.871632830881402","0","1","0","1","1","0.997773494882073","6.9112","6.9112","121.926042615571","1708703.58051292","1708703.58051292","350909.755064293"
"2002/7/14 8:30","25.7","94","1","2","0.536612328336353","1","1","0.536612328336353","1","2","0.854304302954928","6.9112","6.9112","121.94756008","1835957.6569965","1835957.6569965","361922.040500192"
"2002/7/14 8:40","25.8","94","1","2","0.50712775598044","1","2","0.50712775598044","1","2","0.80736390351883","6.9112","6.9112","121.94756008","1734981.6150715","1734981.6150715","347101.208324516"
"2002/7/14 8:50","25.9","94","1","2","0.880233426644499","0","1","0","1","2","0.997773494882073","6.9112","6.9112","121.926042615662","1718520.96971613","1718520.96971613","352732.564601723"
"2002/7/14 9:00","26","94","1","2","0.819764016498396","1","1","0.819764016498396","0","1","0","6.9112","6.9112","121.926042615662","1869854.94787382","1869854.94787382","351989.448900319"
"2002/7/14 9:10","26.1666666666667","94","1","2","1.02","0","1","0","0","2","0","10.8824784748984","6.9112","121.905941179759","3197472.25132251","1164158.002611","245589.723937185"
"2002/7/14 9:20","26.3333333333333","94","1","2","0.603161966828014","1","1","0.603161966828014","1","1","0.960253494804066","6.9112","6.9112","121.94756008","2063912.68039645","2063912.68039645","397101.089386381"
"2002/7/14 9:30","26.5","94","1","2","1.02","0","1","0","0","1","0","11.6236236443503","6.9112","121.896434634192","3577001.63680081","1164405.54572568","245591.826635193"
"2002/7/14 9:40","26.6666666666667","94","1","2","1.02","0","2","0","0","2","0","15.5007122003032","6.9112","121.83821840997","5560821.99932001","1165392.37263832","236438.517968481"
"2002/7/14 9:50","26.8333333333333","94","1","2","1.02","1","1","1.02","0","2","0","10.2098308286269","6.9112","121.897713054328","4018187.76662294","2329386.43889845","442699.284086797"
"2002/7/14 10:00","27","94","0","1","0","0","1","0","1","1","0.997773494882073","20.5215063951259","6.9112","121.745243467743","7675858.79323123","716500.517101429","175708.731943661"
"2002/7/14 10:10","27.3833333333333","91.1666666666667","1","1","1.02","1","1","1.02","0","1","0","17.2258867824645","6.9112","121.779377534989","7607861.83158886","2332174.06107386","385478.551873896"
"2002/7/14 10:20","27.7666666666667","88.3333333333333","1","2","1.02","1","2","1.02","0","2","0","15.2296291852747","6.9112","121.826662715369","6587987.61243658","2331680.45239678","405022.242094288"
"2002/7/14 10:30","28.15","85.5","1","2","1.02","0","1","0","1","1","0.997773494882073","17.1225243281335","6.9112","121.796830002277","7105970.15838225","1882401.03855676","350272.201496696"
"2002/7/14 10:40","28.5333333333333","82.6666666666667","1","2","1.02","1","1","1.02","0","1","0","14.7631639166288","6.9112","121.835978360925","6349409.19438695","2331472.02987094","410162.686414661"
"2002/7/14 10:50","28.9166666666667","79.8333333333333","1","2","1.02","1","2","1.02","0","2","0","12.7263705847855","6.9112","121.866795157267","5307002.61710843","2330562.56677382","428671.371263436"
"2002/7/14 11:00","29.3","77","0","1","0","0","1","0","1","1","0.997773494882073","24.4862240747449","6.9112","121.640119557961","9695558.78923826","716681.064556959","175710.177891199"
"2002/7/14 11:10","29.4166666666667","77.3333333333333","1","1","1.02","0","2","0","0","1","0","31.056479275873","6.9112","121.402276677612","13477592.6234802","1166166.7480276","216812.873742845"
"2002/7/14 11:20","29.5333333333333","77.6666666666667","1","2","1.02","0","2","0","0","2","0","38.7958466817019","6.9112","121.091996013456","17382263.8852862","1166166.7480276","216815.297034885"
"2002/7/14 11:30","29.65","78","0","1","0","0","2","0","1","1","0.997773494882073","50.742683903017","6.9112","120.525121879933","22903959.6222889","716220.876013319","175716.136590197"
"2002/7/14 11:40","29.7666666666667","78.3333333333333","1","1","1.02","0","2","0","1","2","0.997773494882073","51.9609307162963","6.9112","120.383453147664","24658850.9812237","1881233.96382308","346673.526678794"
"2002/7/14 11:50","29.8833333333333","78.6666666666667","1","2","1.02","0","2","0","1","2","0.997773494882073","53.9852705649359","6.9112","120.275582477454","25660686.7011154","1880869.42262922","346674.886146678"
"2002/7/14 12:00","30","79","1","2","1.02","1","1","1.02","0","1","0","53.8663746654812","6.9112","120.266827200515","26047915.1736855","2329885.68749899","385480.531441641"
"2002/7/14 12:10","30.3333333333333","77.6666666666667","1","2","1.02","0","1","0","1","1","0.997773494882073","56.1585204953199","6.9112","120.151170186378","26732395.5555522","1880478.17411592","346676.186849948"
"2002/7/14 12:20","30.6666666666667","76.3333333333333","0","1","0","0","2","0","1","2","0.997773494882073","63.5886560587327","6.9112","119.72456952783","29215042.7764577","715169.856487713","175713.54495956"
"2002/7/14 12:30","31","75","1","1","1.02","0","2","0","1","2","0.997773494882073","59.8704198084678","6.9112","119.875894941507","28543328.767196","1879486.51343092","346669.646028641"
"2002/7/14 12:40","31.3333333333333","73.6666666666667","1","2","1.02","1","1","1.02","1","2","0.997773494882073","52.4762833812413","6.9112","121.94756008","26383203.2210923","3045690.0997189","511674.866787498"
"2002/7/14 12:50","31.6666666666667","72.3333333333333","1","2","1.02","0","1","0","1","2","0.997773494882073","52.3252978877623","6.9112","120.351981304852","24837010.2433956","1881168.27154389","346674.487274617"
"2002/7/14 13:00","32","71","0","1","0","0","2","0","1","2","0.997773494882073","61.5404191461272","6.9112","119.874373313864","28219682.6128889","715380.291864382","175715.869244024"
"2002/7/14 13:10","32.1333333333333","69.8333333333333","1","1","1.02","0","2","0","1","2","0.997773494882073","61.1483101689678","6.9112","119.82068067281","29173797.4587931","1879142.13447118","346674.274860519"
"2002/7/14 13:20","32.2666666666667","68.6666666666667","1","2","1.02","0","2","0","1","2","0.997773494882073","64.2538934760836","6.9112","119.645127301836","30693287.5893903","1878037.37413033","346678.254384518"
"2002/7/14 13:30","32.4","67.5","0","1","0","0","2","0","1","2","0.997773494882073","77.889789525252","6.9112","118.790217362675","36125781.1979894","713220.471226133","175723.253801816"
"2002/7/14 13:40","32.5333333333333","66.3333333333333","1","1","1.02","1","1","1.02","1","2","0.997773494882073","73.8904269450171","6.9112","121.94756008","37339865.9253785","3034462.05702293","511922.564323411"
"2002/7/14 13:50","32.6666666666667","65.1666666666667","1","2","1.02","0","1","0","1","2","0.997773494882073","80.2995235219887","6.9112","118.546748583415","38412433.2344593","1872655.25687739","346682.725423258"
"2002/7/14 14:00","32.8","64","1","2","1.02","1","1","1.02","0","1","0","81.7315501259835","6.9112","118.388461619951","39521838.5289114","2318800.70192978","385482.838559055"
"2002/7/14 14:10","33","61.1666666666667","1","2","1.02","1","2","1.02","1","1","0.997773494882073","78.3160528774895","6.9112","121.94756008","39604639.5264658","3032519.66408466","511984.612339034"
"2002/7/14 14:20","33.2","58.3333333333333","0","1","0","0","1","0","1","2","0.997773494882073","93.0685229033517","6.9112","117.618847910743","43272655.8212637","711010.573605902","175727.484546556"
"2002/7/14 14:30","33.4","55.5","0","2","0","0","2","0","1","2","0.997773494882073","104.805631027142","6.9112","116.862346765951","48757760.5050303","709034.135403205","175703.946244402"
"2002/7/14 14:40","33.6","52.6666666666667","1","1","1.02","0","2","0","0","1","0","110.395858636302","6.9112","116.862346765951","51944712.0690405","1152179.80649209","216804.473515541"
"2002/7/14 14:50","33.8","49.8333333333333","1","2","1.02","1","1","1.02","0","2","0","109.274743367636","6.9112","116.862346765951","52545956.9834585","2303692.59833379","385478.909389379"
"2002/7/14 15:00","34","47","0","1","0","0","1","0","1","1","0.997773494882073","118.170357455236","6.9112","116.862346765951","55315224.925932","706798.720362368","175703.38879597"
"2002/7/14 15:10","34.1666666666667","46.1666666666667","1","1","1.02","0","2","0","1","2","0.997773494882073","118.677512362898","6.9112","116.862346765951","56713212.9326209","1855864.01378144","346666.163345749"
"2002/7/14 15:20","34.3333333333333","45.3333333333333","1","2","1.02","0","2","0","0","1","0","124.242723634208","6.9112","116.862346765951","58737727.7681194","1148851.52174296","216799.36606241"
"2002/7/14 15:30","34.5","44.5","1","2","1.02","0","2","0","0","2","0","128.983139030467","6.9112","116.862346765951","61064427.2530989","1148851.52174296","216799.114879422"
"2002/7/14 15:40","34.6666666666667","43.6666666666667","1","2","1.02","0","2","0","1","1","0.997773494882073","129.929078532588","6.9112","116.862346765951","62234615.954749","1854752.44090393","346665.720938966"
"2002/7/14 15:50","34.8333333333333","42.8333333333333","1","2","1.02","1","1","1.02","1","2","0.997773494882073","125.354076284297","6.9112","121.94756008","63667647.0039019","3003603.96264689","512363.425667698"
"2002/7/14 16:00","35","42","0","1","0","0","1","0","1","2","0.997773494882073","134.605042419597","6.9112","116.862346765951","63380829.7085664","705900.91916097","175703.26748465"
"2002/7/14 16:10","34.5666666666667","46.8333333333333","1","1","1.02","1","1","1.02","1","2","0.997773494882073","128.085139018518","6.9112","121.94756008","65066442.0387288","3003603.96264689","512363.425667698"
"2002/7/14 16:20","34.1333333333333","51.6666666666667","1","2","1.02","0","1","0","1","2","0.997773494882073","129.549614258794","6.9112","116.862346765951","62048366.5954414","1854752.44090393","346669.670973362"
"2002/7/14 16:30","33.7","56.5","1","2","1.02","0","2","0","1","2","0.997773494882073","129.934973728911","6.9112","116.862346765951","62237509.4459521","1854752.44090393","346671.401425551"
"2002/7/14 16:40","33.2666666666667","61.3333333333333","1","2","1.02","0","2","0","0","1","0","136.087320482433","6.9112","116.862346765951","64551314.7816757","1148851.52174296","216812.657589472"
"2002/7/14 16:50","32.8333333333333","66.1666666666667","0","1","0","0","2","0","1","1","0.997773494882073","145.069389812434","6.9112","116.862346765951","68516960.1221111","705900.919160984","175704.657294616"
"2002/7/14 17:00","32.4","71","1","1","1.02","1","1","1.02","1","2","0.997773494882073","140.336705627907","6.9112","121.94756008","71341446.390454","3003603.9626469","512363.425667698"
"2002/7/14 17:10","32.6666666666667","67","1","2","1.02","1","2","1.02","1","2","0.997773494882073","132.167453311426","6.9112","121.94756008","67157320.7622281","3003603.9626469","512363.425667698"
"2002/7/14 17:20","32.9333333333333","63","1","2","1.02","0","1","0","1","2","0.997773494882073","128.797859810849","6.9112","116.862346765951","61679389.0817312","1854752.44090393","346673.263944002"
"2002/7/14 17:30","33.2","59","1","2","1.02","1","1","1.02","0","1","0","121.672253654374","6.9112","116.862346765951","58624936.4424961","2297703.04348592","385480.12537025"
"2002/7/14 17:40","33.4666666666667","55","1","2","1.02","0","1","0","0","2","0","121.498685449048","6.9112","116.862346765951","57391208.0255642","1149165.695307","216806.556325398"
"2002/7/14 17:50","33.7333333333333","51","1","2","1.02","0","2","0","0","2","0","119.897890196444","6.9112","116.862346765951","56605936.3269232","1149599.29429299","216803.159714457"
"2002/7/14 18:00","34","47","1","2","1.02","1","1","1.02","1","1","0.997773494882073","108.023629278549","6.9112","121.94756008","54799218.8154185","3011479.82943996","512363.425667698"
"2002/7/14 18:10","33.8333333333333","48.5","1","2","1.02","0","1","0","1","2","0.997773494882073","104.252617640335","6.9112","116.862346765951","49639488.3411608","1862193.02866987","346666.997675423"
"2002/7/14 18:20","33.6666666666667","50","1","2","1.02","0","2","0","0","1","0","103.28981512273","6.9112","116.862346765951","48458848.0021551","1154117.20871775","216801.637354541"
"2002/7/14 18:30","33.5","51.5","0","1","0","0","2","0","1","1","0.997773494882073","104.127448314976","6.9112","116.862346765951","48425007.4185629","709147.946710925","175703.609953265"
"2002/7/14 18:40","33.3333333333333","53","0","2","0","0","2","0","1","2","0.997773494882073","104.598665228907","6.9112","116.862346765951","48656211.8964527","709068.864130169","175703.686362399"
"2002/7/14 18:50","33.1666666666667","54.5","1","1","1.02","1","1","1.02","1","2","0.997773494882073","92.3948592186589","6.9112","121.94756008","46805626.504211","3022627.09682329","512215.588973138"
"2002/7/14 19:00","33","56","1","2","1.02","1","2","1.02","1","2","0.997773494882073","82.6604276036707","6.9112","121.94756008","41826832.5891533","3029611.95546192","512050.598130155"
"2002/7/14 19:10","32.5833333333333","59.6666666666667","1","2","1.02","1","2","1.02","1","2","0.997773494882073","72.8425402559889","6.9112","121.94756008","36803764.7105284","3035067.18703543","511908.515765467"
"2002/7/14 19:20","32.1666666666667","63.3333333333333","1","2","1.02","0","1","0","0","1","0","71.8565912082576","6.9112","119.087267384009","33645412.2143056","1161901.70796292","216807.77548569"
"2002/7/14 19:30","31.75","67","0","1","0","0","2","0","1","1","0.997773494882073","73.373843007093","6.9112","119.003777185352","33932918.1093383","713834.759162498","175706.348585371"
"2002/7/14 19:40","31.3333333333333","70.6666666666667","1","1","1.02","1","1","1.02","1","2","0.997773494882073","61.6287587035357","6.9112","121.94756008","31066783.674376","3041558.00916858","511769.367544474"
"2002/7/14 19:50","30.9166666666667","74.3333333333333","1","2","1.02","1","2","1.02","0","1","0","51.6640807860539","6.9112","120.320114112956","24945997.7647431","2330376.52788465","385470.58904898"
"2002/7/14 20:00","30.5","78","1","2","1.02","0","1","0","1","1","0.997773494882073","44.7400025881406","6.9112","120.719464687832","21062421.6266458","1882395.87411339","346667.665089793"
"2002/7/14 20:10","30.5833333333333","74.8333333333333","1","2","1.02","0","2","0","1","2","0.997773494882073","37.5351142577597","6.9112","121.064737764916","17454106.6693154","1882706.84372138","346667.211364731"
"2002/7/14 20:20","30.6666666666667","71.6666666666667","1","2","1.02","1","1","1.02","0","1","0","26.3993953701977","6.9112","121.486229309776","12276032.4566809","2332333.49605521","385473.314284778"
"2002/7/14 20:30","30.75","68.5","1","2","1.02","1","2","1.02","1","1","0.997773494882073","15.8381173039168","6.9112","121.94756008","7620852.88390258","3048666.59005855","511446.791909965"
"2002/7/14 20:40","30.8333333333333","65.3333333333333","0","1","0","0","1","0","1","2","0.997773494882073","18.8810729482157","6.9112","121.760503476015","6837710.61633938","716388.038120918","175704.869137707"
"2002/7/14 20:50","30.9166666666667","62.1666666666667","0","2","0","0","2","0","1","2","0.997773494882073","19.6269158016527","6.9112","121.73862785891","7218013.1199877","716439.185452077","175703.862429421"
"2002/7/14 21:00","31","59","1","1","1.02","1","1","1.02","0","1","0","7.25036194617583","6.9112","121.916220654755","2501075.75250936","2327408.51330516","443046.461522758"
"2002/7/14 21:10","30.8333333333333","59","1","2","0.800858582951288","0","1","0","0","2","0","6.9112","6.9112","121.925836041269","912820.684852919","912820.684852918","196113.747714049"
"2002/7/14 21:20","30.6666666666667","59","1","2","0.671879952460335","0","2","0","0","2","0","6.9112","6.9112","121.926042552672","765737.069642725","765737.069642724","170886.998840712"
"2002/7/14 21:30","30.5","59","1","2","0.221258515440659","1","1","0.221258515440659","1","1","0.352250762468308","6.9112","6.9112","121.94756008","756495.908638503","756495.908638503","227664.795842406"
"2002/7/14 21:40","30.3333333333333","59","1","2","0.653314478721377","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","744567.847463733","744567.847463733","167491.731194911"
"2002/7/14 21:50","30.1666666666667","59","1","2","0.321503918166776","1","1","0.321503918166776","0","2","0","6.9112","6.9112","121.926042615662","732815.983737615","732815.983737615","185701.144321895"
"2002/7/14 22:00","30","59","1","2","0.211335390714946","1","2","0.211335390714946","1","1","0.336452824731362","6.9112","6.9112","121.94756008","722552.17258929","722552.17258929","224333.106723987"
"2002/7/14 22:10","29.75","62","0","1","0","0","1","0","1","2","0.997773494882073","7.05269119706408","6.9112","121.925356686716","786744.718517644","714288.986903357","191601.991220581"
"2002/7/14 22:20","29.5","65","1","1","0.332420448893867","0","2","0","1","2","0.529224180817241","6.9112","6.9112","121.925957412229","757710.741468956","757710.741468956","204162.713645573"
"2002/7/14 22:30","29.25","68","1","2","0.657020215592231","0","2","0","0","1","0","6.9112","6.9112","121.926042589681","748793.255403088","748793.255403087","168167.270486485"
"2002/7/14 22:40","29","71","0","1","0","0","2","0","1","1","0.997773494882073","7.33449038105894","6.9112","121.9243384483","931115.71057724","714356.231912253","190933.475644352"
"2002/7/14 22:50","28.75","74","1","1","0.367705699479177","1","1","0.367705699479177","0","1","0","6.9112","6.9112","121.925787717521","838183.023602682","838183.023602682","197502.673754621"
"2002/7/14 23:00","28.5","77","1","2","0.712284024348257","0","1","0","0","2","0","6.9112","6.9112","121.926042537936","811809.704480268","811809.704480267","178484.640947987"
"2002/7/14 23:10","28.25","76.5","1","2","0.235118857085993","1","1","0.235118857085993","1","1","0.374316877767493","6.9112","6.9112","121.94756008","803910.080628176","803910.080628175","232410.591582039"
"2002/7/14 23:20","28","76","1","2","0.347240280807465","1","2","0.347240280807465","0","1","0","6.9112","6.9112","121.926042615662","791508.131183247","791508.131183247","192183.94654435"
"2002/7/14 23:30","27.75","75.5","1","2","0.681371304665317","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","776559.779552827","776559.779552827","172645.588532907"
"2002/7/14 23:40","27.5","75","1","2","0.665361338901177","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","758304.174736162","758304.174736162","169687.567215541"
"2002/7/14 23:50","27.25","74.5","1","2","0.324456033878867","0","2","0","1","1","0.516544572730473","6.9112","6.9112","121.926042615662","739548.09816493","739548.09816493","201932.293944203"
"2002/7/15 0:00","27","74","1","2","0.210882940007977","1","1","0.210882940007977","1","2","0.335732508470577","6.9112","6.9112","121.94756008","721004.523806531","721004.523806531","224182.509700337"
"2002/7/15 0:10","26.8333333333333","75.6666666666667","0","1","0","0","1","0","1","2","0.995528908030263","7.01744040442502","6.9112","121.925475090827","768684.905504005","714280.576013886","191124.721326246"
"2002/7/15 0:20","26.6666666666667","77.3333333333333","1","1","0.319905987173384","0","2","0","1","2","0.509300750190669","6.9112","6.9112","121.925978639628","729172.027335026","729172.027335026","200670.039186491"
"2002/7/15 0:30","26.5","79","1","2","0.315154069714556","0","2","0","1","2","0.501735542837066","6.9112","6.9112","121.926042596154","718335.753598471","718335.753598471","199360.998467307"
"2002/7/15 0:40","26.3333333333333","80.6666666666667","1","2","0.210922787773864","1","1","0.210922787773864","1","2","0.33579594741162","6.9112","6.9112","121.94756008","721140.826587493","721140.826587493","224195.768323734"
"2002/7/15 0:50","26.1666666666667","82.3333333333333","1","2","0.318867236021572","0","1","0","1","2","0.50764702452722","6.9112","6.9112","121.926042615662","726803.245728931","726803.245728931","200383.587442357"
"2002/7/15 1:00","26","84","1","2","0.32183656300606","1","1","0.32183656300606","0","1","0","6.9112","6.9112","121.926042615662","733574.556440888","733574.556440888","185783.513510319"
"2002/7/15 1:10","26.1166666666667","82","0","1","0","0","1","0","1","1","0.997773494882073","7.05905828709979","6.9112","121.925344830966","790006.731186431","714290.506095248","191601.911386528"
"2002/7/15 1:20","26.2333333333333","80","1","1","0.325306834089083","0","2","0","1","2","0.517899074373765","6.9112","6.9112","121.92595357808","741488.305833635","741488.305833635","202168.878001984"
"2002/7/15 1:30","26.35","78","1","2","0.209294815272929","1","1","0.209294815272929","1","2","0.333204162170768","6.9112","6.9112","121.94756008","715572.223476092","715572.223476092","223654.813347167"
"2002/7/15 1:40","26.4666666666667","76","1","2","0.204836206491992","1","2","0.204836206491992","1","2","0.326105911784767","6.9112","6.9112","121.94756008","700321.421869304","700321.421869304","222180.867329267"
"2002/7/15 1:50","26.5833333333333","74","1","2","0.594801947813292","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","686343.374913674","686343.374913674","157596.37647759"
"2002/7/15 2:00","26.7","72","1","2","0.579854978926599","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","675223.975413777","675223.975413777","155328.148788872"
"2002/7/15 2:10","26.5833333333333","72.3333333333333","1","2","0.289674097705105","1","1","0.289674097705105","0","2","0","6.9112","6.9112","121.926042615662","668825.050353454","668825.050353454","178424.989220244"
"2002/7/15 2:20","26.4666666666667","72.6666666666667","1","2","0.192841880656219","1","2","0.192841880656219","1","1","0.307151618652324","6.9112","6.9112","121.94756008","663789.35352386","663789.35352386","218279.017532351"
"2002/7/15 2:30","26.35","73","1","2","0.566723513943339","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","659759.964981212","659759.964981212","153104.765913834"
"2002/7/15 2:40","26.2333333333333","73.3333333333333","1","2","0.190091213765703","1","1","0.190091213765703","1","1","0.302883301245844","6.9112","6.9112","121.94756008","656586.03637677","656586.03637677","217387.721316687"
"2002/7/15 2:50","26.1166666666667","73.6666666666667","1","2","0.189544116281315","1","2","0.189544116281315","1","2","0.301973503080372","6.9112","6.9112","121.94756008","653991.928316493","653991.928316493","217214.433798652"
"2002/7/15 3:00","26","74","1","2","0.557689838826232","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","651579.816403994","651579.816403994","151701.099968043"
"2002/7/15 3:10","26","74.8333333333333","1","2","0.281870796648705","1","1","0.281870796648705","0","2","0","6.9112","6.9112","121.926042615662","653663.561802938","653663.561802938","176717.791202224"
"2002/7/15 3:20","26","75.6666666666667","1","2","0.284405353663572","1","2","0.284405353663572","0","2","0","6.9112","6.9112","121.926042615662","657144.576644326","657144.576644327","177201.616825383"
"2002/7/15 3:30","26","76.5","1","2","0.28700891216301","1","2","0.28700891216301","0","2","0","6.9112","6.9112","121.926042615662","661481.154278627","661481.154278627","177736.024949355"
