1,"2.1mp.cws.beijing.random.sys"
"2002/7/15 3:40","26","77.3333333333333","1","2","0.289134164735068","0","1","0","1","1","0.460769958648176","6.9112","6.9112","121.926042615662","666658.181765775","666658.181765776","192200.665939551"
"2002/7/15 3:50","26","78.1666666666667","0","1","0","0","2","0","1","2","0.925615317610452","6.9112","6.9112","121.926042615662","672386.730383742","672386.730383742","180265.568037045"
"2002/7/15 4:00","26","79","1","1","0.295495769612627","0","2","0","1","2","0.470674446538514","6.9112","6.9112","121.926042615662","678391.530536988","678391.530536989","193953.862067706"
"2002/7/15 4:10","26.1","77","1","2","0.294287192380578","1","1","0.294287192380578","0","1","0","6.9112","6.9112","121.926042615662","674883.624082384","674883.624082384","179301.875856934"
"2002/7/15 4:20","26.2","75","1","2","0.194617167281449","1","2","0.194617167281449","1","1","0.309899308912397","6.9112","6.9112","121.94756008","667785.921551442","667785.921551443","218852.053754857"
"2002/7/15 4:30","26.3","73","1","2","0.191877369449972","1","2","0.191877369449972","1","2","0.305611156156371","6.9112","6.9112","121.94756008","660370.052013887","660370.052013887","217968.02837127"
"2002/7/15 4:40","26.4","71","1","2","0.557829797152801","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","652197.131193355","652197.131193355","151743.757556581"
"2002/7/15 4:50","26.5","69","1","2","0.274739510541058","1","1","0.274739510541058","0","2","0","6.9112","6.9112","121.926042615662","641550.887777311","641550.887777311","175254.140320701"
"2002/7/15 5:00","26.6","67","1","2","0.268638531486034","1","2","0.268638531486034","0","2","0","6.9112","6.9112","121.926042615662","629400.479378659","629400.479378659","173931.977665378"
"2002/7/15 5:10","26.5","68.1666666666667","1","2","0.530787693122893","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","626999.795098962","626999.795098962","147580.32425228"
"2002/7/15 5:20","26.4","69.3333333333333","1","2","0.268445761205557","1","1","0.268445761205557","0","2","0","6.9112","6.9112","121.926042615662","628555.740280126","628555.740280126","173869.933888029"
"2002/7/15 5:30","26.3","70.5","1","2","0.181059849399543","1","2","0.181059849399543","1","1","0.288871266252097","6.9112","6.9112","121.94756008","630622.964821131","630622.964821131","214466.449156922"
"2002/7/15 5:40","26.2","71.6666666666667","1","2","0.271169628373299","0","1","0","1","2","0.433143414371868","6.9112","6.9112","121.926042615662","633040.611620953","633040.611620953","187281.521832347"
"2002/7/15 5:50","26.1","72.8333333333333","1","2","0.273635178358486","1","1","0.273635178358486","0","1","0","6.9112","6.9112","121.926042615662","636827.30635077","636827.30635077","174898.548223152"
"2002/7/15 6:00","26","74","1","2","0.276190603099705","1","2","0.276190603099705","0","2","0","6.9112","6.9112","121.926042615662","641448.976322801","641448.976322802","175432.497134161"
"2002/7/15 6:10","26.3333333333333","72.6666666666667","0","1","0","0","1","0","1","1","0.886340202703817","6.9112","6.9112","121.926042615662","648525.926515564","648525.926515564","174166.641787003"
"2002/7/15 6:20","26.6666666666667","71.3333333333333","1","1","0.557768294396392","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","652567.715794032","652567.715794031","151754.259730062"
"2002/7/15 6:30","27","70","1","2","0.1905467345981","1","1","0.1905467345981","1","1","0.303524219233036","6.9112","6.9112","121.94756008","656511.029967969","656511.029967969","217538.774859224"
"2002/7/15 6:40","27.3333333333333","68.6666666666667","1","2","0.287822067357242","1","2","0.287822067357242","0","1","0","6.9112","6.9112","121.926042615662","661741.148003408","661741.148003408","177849.989726797"
"2002/7/15 6:50","27.6666666666667","67.3333333333333","1","2","0.195412172795525","1","2","0.195412172795525","1","1","0.311127827777702","6.9112","6.9112","121.94756008","669213.252389279","669213.252389279","219106.389872149"
"2002/7/15 7:00","28","66","1","2","0.585729632272362","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","676512.937855273","676512.937855273","156074.773316738"
"2002/7/15 7:10","28.1666666666667","64.6666666666667","1","2","0.197125511603227","1","1","0.197125511603227","1","1","0.313846420565448","6.9112","6.9112","121.94756008","674701.047215814","674701.047215814","219661.190649101"
"2002/7/15 7:20","28.3333333333333","63.3333333333333","1","2","0.291221085674185","0","1","0","1","2","0.463994734602769","6.9112","6.9112","121.926042615662","670305.515359728","670305.515359728","192779.630236466"
"2002/7/15 7:30","28.5","62","1","2","0.573342527017","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","666405.379438184","666405.379438184","154170.51618962"
"2002/7/15 7:40","28.6666666666667","60.6666666666667","0","1","0","0","2","0","1","1","0.90644351165386","6.9112","6.9112","121.926042615662","662623.576933293","662623.576933293","176954.109156999"
"2002/7/15 7:50","28.8333333333333","59.3333333333333","1","1","0.191145576917275","1","1","0.191145576917275","1","2","0.304463104620046","6.9112","6.9112","121.94756008","658248.488026187","658248.488026187","217731.923598066"
"2002/7/15 8:00","29","58","1","2","0.561407787503603","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","653703.968837155","653703.968837155","152222.509968178"
"2002/7/15 8:10","29.1666666666667","58.1666666666667","1","2","0.190711016122532","1","1","0.190711016122532","1","1","0.303780302564134","6.9112","6.9112","121.94756008","656956.902688341","656956.902688341","217591.806795794"
"2002/7/15 8:20","29.3333333333333","58.3333333333333","1","2","0.193801500352673","1","2","0.193801500352673","1","2","0.308561293665165","6.9112","6.9112","121.94756008","663612.074139364","663612.074139364","218584.822013772"
"2002/7/15 8:30","29.5","58.5","1","2","0.292608445040575","0","1","0","1","2","0.466064457440337","6.9112","6.9112","121.926042615662","671595.724057401","671595.724057401","193188.98799246"
"2002/7/15 8:40","29.6666666666667","58.6666666666667","1","2","0.297977153097437","1","1","0.297977153097437","0","1","0","6.9112","6.9112","121.926042615662","680263.511201545","680263.511201545","180031.239629859"
"2002/7/15 8:50","29.8333333333333","58.8333333333333","1","2","0.601542446115824","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","690235.586532966","690235.586532966","158573.918610338"
"2002/7/15 9:00","30","59","1","2","0.613621670852083","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","703500.613434757","703500.613434757","160643.77705678"
"2002/7/15 9:10","30.1666666666667","59.6666666666667","1","2","0.208900991955928","1","1","0.208900991955928","1","1","0.332577182624174","6.9112","6.9112","121.94756008","714225.127099223","714225.127099223","223524.173566759"
"2002/7/15 9:20","30.3333333333333","60.3333333333333","0","1","0","0","1","0","1","2","0.997773494882073","7.05402679798293","6.9112","121.925364550681","787428.985078866","714289.305549829","191602.08182525"
"2002/7/15 9:30","30.5","61","0","2","0","0","2","0","1","2","0.997773494882073","7.25440732454648","6.9112","121.924473312708","890087.684619495","714337.121033441","191214.53902414"
"2002/7/15 9:40","30.6666666666667","61.6666666666667","1","1","0.351961102906125","1","1","0.351961102906125","0","1","0","6.9112","6.9112","121.925835916004","802274.522810997","802274.522810996","193397.948598836"
"2002/7/15 9:50","30.8333333333333","62.3333333333333","1","2","0.688521377284089","0","1","0","0","2","0","6.9112","6.9112","121.926042552633","784712.898095904","784712.898095904","173983.484876912"
"2002/7/15 10:00","31","63","0","1","0","0","2","0","1","1","0.997773494882073","7.49110573043399","6.9112","121.923728457319","1011351.53921915","714393.610224389","190383.074014154"
"2002/7/15 10:10","31.2333333333333","60","1","1","0.369572528845839","0","2","0","1","2","0.588371502059554","6.9112","6.9112","121.925693406204","842440.789455481","842440.789455481","214898.584646788"
"2002/7/15 10:20","31.4666666666667","57","0","1","0","0","2","0","1","2","0.997773494882073","7.33224379111804","6.9112","121.924257679104","929964.593073264","714355.696006923","190941.260415003"
"2002/7/15 10:30","31.7","54","1","1","0.234714476563444","1","1","0.234714476563444","1","2","0.373673090805841","6.9112","6.9112","121.94756008","802526.713337243","802526.713337243","232270.610148701"
"2002/7/15 10:40","31.9333333333333","51","1","2","0.651060304108204","0","1","0","0","1","0","6.9112","6.9112","121.92604253846","741997.571856677","741997.571856677","167083.065996055"
"2002/7/15 10:50","32.1666666666667","48","1","2","0.313570478333395","1","1","0.313570478333395","0","2","0","6.9112","6.9112","121.926042615638","714724.565516217","714724.565516216","183748.960148081"
"2002/7/15 11:00","32.4","45","1","2","0.300386833228917","1","2","0.300386833228917","0","2","0","6.9112","6.9112","121.926042615662","687976.786763831","687976.786763831","180718.93595362"
"2002/7/15 11:10","32.5","47.3333333333333","1","2","0.205348716022691","1","2","0.205348716022691","1","1","0.326921843648909","6.9112","6.9112","121.94756008","702074.460262555","702074.460262555","222349.728934119"
"2002/7/15 11:20","32.6","49.6666666666667","0","1","0","0","1","0","1","2","0.997773494882073","6.99241426025186","6.9112","121.925584962908","755863.408781841","714274.604789984","191602.034527473"
"2002/7/15 11:30","32.7","52","1","1","0.665973193291552","0","2","0","0","1","0","6.9112","6.9112","121.925993709921","759001.843088873","759001.843088873","169802.793373052"
"2002/7/15 11:40","32.8","54.3333333333333","1","2","0.686444392584781","0","2","0","0","2","0","6.9112","6.9112","121.926042600749","782344.5352457","782344.5352457","173596.09336979"
"2002/7/15 11:50","32.9","56.6666666666667","1","2","0.356060840513789","1","1","0.356060840513789","0","2","0","6.9112","6.9112","121.926042615657","811624.579365632","811624.579365632","194459.396147258"
"2002/7/15 12:00","33","59","1","2","0.248268194626132","1","2","0.248268194626132","1","1","0.39525105137542","6.9112","6.9112","121.94756008","848894.723976045","848894.723976045","237012.201402719"
"2002/7/15 12:10","33","58.5","1","2","0.368701986069497","0","1","0","1","2","0.586985569608019","6.9112","6.9112","121.926042615662","840455.297357257","840455.297357257","214644.586880672"
"2002/7/15 12:20","33","58","1","2","0.730337242803241","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","832396.62733563","832396.62733563","181973.165882641"
"2002/7/15 12:30","33","57.5","1","2","0.245034466114471","1","1","0.245034466114471","1","1","0.390102850269672","6.9112","6.9112","121.94756008","837831.707158604","837831.707158604","235871.600119841"
"2002/7/15 12:40","33","57","0","1","0","0","1","0","1","2","0.997773494882073","7.81767159992881","6.9112","121.922484299224","1178652.49349816","714471.561976113","189232.744196871"
"2002/7/15 12:50","33","56.5","1","1","0.415563168978725","0","2","0","1","2","0.66159009896169","6.9112","6.9112","121.925496752876","947341.2755484","947341.275548399","228956.477212407"
"2002/7/15 13:00","33","56","1","2","0.249689678951941","1","1","0.249689678951941","1","2","0.397514100716621","6.9112","6.9112","121.94756008","853757.862086304","853757.862086304","237515.435923369"
"2002/7/15 13:10","33.0166666666667","55.1666666666667","1","2","0.360832453919213","1","2","0.360832453919213","0","1","0","6.9112","6.9112","121.926042615611","822507.092277646","822507.092277646","195700.829627477"
"2002/7/15 13:20","33.0333333333333","54.3333333333333","0","1","0","0","1","0","1","1","0.997773494882073","7.64056601770387","6.9112","121.92314542532","1087921.0005272","714429.284539058","189856.95776064"
"2002/7/15 13:30","33.05","53.5","1","1","0.785254306204809","0","2","0","0","1","0","6.9112","6.9112","121.925603403419","895024.505098677","895024.505098677","192912.972423584"
"2002/7/15 13:40","33.0666666666667","52.6666666666667","1","2","0.35769494119523","0","2","0","1","1","0.56946199569376","6.9112","6.9112","121.926042481732","815351.419167095","815351.419167095","211407.238393346"
"2002/7/15 13:50","33.0833333333333","51.8333333333333","1","2","0.703227579024497","0","2","0","0","1","0","6.9112","6.9112","121.926042615621","801482.427836619","801482.42783662","176756.37492617"
"2002/7/15 14:00","33.1","51","1","2","0.347812639092584","0","2","0","1","1","0.553729048902237","6.9112","6.9112","121.926042615662","792813.453621005","792813.453621006","208544.089460688"
"2002/7/15 14:10","33.0833333333333","51.3333333333333","1","2","0.347635424189591","1","1","0.347635424189591","0","1","0","6.9112","6.9112","121.926042615662","792409.296415318","792409.296415318","192285.426149006"
"2002/7/15 14:20","33.0666666666667","51.6666666666667","1","2","0.226207795172442","1","2","0.226207795172442","1","1","0.360130176988094","6.9112","6.9112","121.94756008","773426.32355902","773426.32355902","229347.103840666"
"2002/7/15 14:30","33.05","52","0","1","0","0","1","0","1","2","0.997773494882073","7.34204122470049","6.9112","121.924281348646","934984.06213348","714358.034006175","190907.002778865"
"2002/7/15 14:40","33.0333333333333","52.3333333333333","0","2","0","0","2","0","1","2","0.997773494882073","7.82002008618438","6.9112","121.922055516655","1179854.01838196","714472.123771785","189223.968031461"
"2002/7/15 14:50","33.0166666666667","52.6666666666667","1","1","0.394578522534455","1","1","0.394578522534455","0","1","0","6.9112","6.9112","121.925495259521","899475.416225639","899475.416225639","204706.513745723"
"2002/7/15 15:00","33","53","1","2","0.354730064060024","1","2","0.354730064060024","0","2","0","6.9112","6.9112","121.926042448754","808589.534565505","808589.534565505","194113.910811961"
"2002/7/15 15:10","33.1666666666667","52.5","1","2","0.350344764161651","0","1","0","1","1","0.557760274477748","6.9112","6.9112","121.926042615611","798588.254159943","798588.254159943","209274.736130711"
"2002/7/15 15:20","33.3333333333333","52","1","2","0.6957321943823","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","792935.370473299","792935.370473298","175339.664918438"
"2002/7/15 15:30","33.5","51.5","0","1","0","0","2","0","1","1","0.997773494882073","7.53940709093422","6.9112","121.923544521887","1036096.7266833","714405.138757271","190213.09222461"
"2002/7/15 15:40","33.6666666666667","51","1","1","0.385219525167162","1","1","0.385219525167162","0","1","0","6.9112","6.9112","121.92566431985","878128.559665262","878128.559665263","202169.452840869"
"2002/7/15 15:50","33.8333333333333","50.5","0","1","0","0","1","0","1","1","0.997773494882073","7.64213595957742","6.9112","121.923096746618","1088725.15740343","714429.659399837","189851.370817139"
"2002/7/15 16:00","34","50","1","1","0.391709799114934","1","1","0.391709799114934","0","1","0","6.9112","6.9112","121.925602457988","892932.10622466","892932.10622466","203925.844327634"
"2002/7/15 16:10","33.9833333333333","49.3333333333333","1","2","0.71442172627491","0","1","0","0","2","0","6.9112","6.9112","121.926042481444","814247.396336833","814247.396336833","178893.644672091"
"2002/7/15 16:20","33.9666666666667","48.6666666666667","1","2","0.343785230998326","1","1","0.343785230998326","0","2","0","6.9112","6.9112","121.926042615621","783628.578925005","783628.578925004","191300.798902613"
"2002/7/15 16:30","33.95","48","1","2","0.339870445752093","0","1","0","1","1","0.541084818444996","6.9112","6.9112","121.926042615662","774700.656482683","774700.656482683","206272.41080084"
"2002/7/15 16:40","33.9333333333333","47.3333333333333","0","1","0","0","2","0","1","2","0.997773494882073","7.39588896029237","6.9112","121.9240837839","962570.966162447","714370.885066409","190717.680413789"
"2002/7/15 16:50","33.9166666666667","46.6666666666667","1","1","0.364324784598787","0","2","0","1","2","0.580016922311149","6.9112","6.9112","121.925750744273","830472.072444663","830472.072444663","213347.683353562"
"2002/7/15 17:00","33.9","46","1","2","0.338707655455252","1","1","0.338707655455252","0","1","0","6.9112","6.9112","121.926042526662","772048.857592877","772048.857592877","190009.203277254"
"2002/7/15 17:10","33.9166666666667","46.6666666666667","1","2","0.332943038273154","1","2","0.332943038273154","0","2","0","6.9112","6.9112","121.926042615635","758902.507855003","758902.507855003","188554.513381331"
"2002/7/15 17:20","33.9333333333333","47.3333333333333","1","2","0.676698808537579","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","771231.850474808","771231.850474807","171779.944589346"
"2002/7/15 17:30","33.95","48","1","2","0.686171185907629","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","782033.001215754","782033.001215754","173543.219160438"
"2002/7/15 17:40","33.9666666666667","48.6666666666667","1","2","0.34662786098514","0","2","0","1","1","0.551842843569657","6.9112","6.9112","121.926042615662","790111.446716241","790111.446716241","208204.273934007"
"2002/7/15 17:50","33.9833333333333","49.3333333333333","1","2","0.233685025981222","1","1","0.233685025981222","1","2","0.372034171952079","6.9112","6.9112","121.94756008","799005.021199021","799005.021199021","231914.665354688"
"2002/7/15 18:00","34","50","1","2","0.709199810279843","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","808292.68734165","808292.68734165","177895.440075538"
"2002/7/15 18:10","33.6666666666667","52.8333333333333","1","2","0.709393669367923","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","808513.749905447","808513.749905447","177934.234137832"
"2002/7/15 18:20","33.3333333333333","55.6666666666667","1","2","0.362837013933633","0","2","0","1","1","0.577648342958916","6.9112","6.9112","121.926042615662","827078.893954559","827078.893954559","212914.513542673"
"2002/7/15 18:30","33","58.5","0","1","0","0","2","0","1","2","0.997773494882073","7.88346677837818","6.9112","121.922260288122","1212359.31490517","714487.269368909","189000.640974004"
"2002/7/15 18:40","32.6666666666667","61.3333333333333","1","1","0.435929856679785","1","1","0.435929856679785","0","1","0","6.9112","6.9112","121.925457131878","993800.433873687","993800.433873687","216281.746044427"
"2002/7/15 18:50","32.3333333333333","64.1666666666667","0","1","0","0","1","0","1","1","0.997773494882073","8.37485982287269","6.9112","121.920156546698","1464093.06937364","714604.603483487","187261.861679115"
"2002/7/15 19:00","32","67","1","1","0.320298854638818","1","1","0.320298854638818","1","2","0.50992620799044","6.9112","6.9112","121.94756008","1095362.62588741","1095362.62588741","263931.379819719"
"2002/7/15 19:10","31.65","67.3333333333333","1","2","0.403887566100249","0","1","0","1","2","0.643002158931317","6.9112","6.9112","121.926042347289","920708.920280192","920708.920280192","225310.348743628"
"2002/7/15 19:20","31.3","67.6666666666667","1","2","0.38784130115374","1","1","0.38784130115374","0","1","0","6.9112","6.9112","121.92604261558","884108.484213183","884108.484213183","202878.234886691"
"2002/7/15 19:30","30.95","68","1","2","0.261505166772437","1","2","0.261505166772437","1","1","0.416324742130424","6.9112","6.9112","121.94756008","894181.836830925","894181.836830925","241742.033992124"
"2002/7/15 19:40","30.6","68.3333333333333","1","2","0.777170748384268","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","885805.625424917","885805.625424917","191272.49844077"
"2002/7/15 19:50","30.25","68.6666666666667","0","1","0","0","2","0","1","1","0.997773494882073","7.94925466435989","6.9112","121.921950764405","1246061.90459652","714502.975945362","188767.980121674"
"2002/7/15 20:00","29.9","69","0","2","0","0","2","0","1","2","0.997773494882073","8.73351722016793","6.9112","121.917958079313","1647813.27607595","714685.859362246","185986.866185189"
"2002/7/15 20:10","29.75","69.8333333333333","1","1","0.914037173193766","0","2","0","0","1","0","6.9112","6.9112","121.92494504964","1041909.63907867","1041909.63907867","220628.423046292"
"2002/7/15 20:20","29.6","70.6666666666667","0","1","0","0","2","0","1","1","0.997773494882073","7.85577043271919","6.9112","121.922197591848","1198169.89005586","714480.657718752","189097.975128518"
"2002/7/15 20:30","29.45","71.5","1","1","0.405819320520196","1","1","0.405819320520196","0","1","0","6.9112","6.9112","121.925473810159","925115.240864717","925115.240864717","207794.308776959"
"2002/7/15 20:40","29.3","72.3333333333333","0","1","0","0","1","0","1","1","0.997773494882073","7.79887366747713","6.9112","121.922493286968","1169022.0990003","714467.074591507","189298.777436099"
"2002/7/15 20:50","29.15","73.1666666666667","0","2","0","0","2","0","1","2","0.997773494882073","8.51872808256412","6.9112","121.918936623636","1537789.04564444","714638.965085266","186750.492471719"
"2002/7/15 21:00","29","74","1","1","0.445854859784701","1","1","0.445854859784701","0","1","0","6.9112","6.9112","121.92507442146","1016441.72584008","1016441.72584008","219146.70135524"
"2002/7/15 21:10","28.8333333333333","76.5","1","2","0.366861361482334","0","1","0","1","1","0.584055235320297","6.9112","6.9112","121.926042320419","836257.309057143","836257.309057143","214098.280661105"
"2002/7/15 21:20","28.6666666666667","79","0","1","0","0","2","0","1","2","0.997773494882073","7.73565504261654","6.9112","121.922800499943","1136635.42715784","714451.982892984","189521.978121108"
"2002/7/15 21:30","28.5","81.5","1","1","0.841847388298921","0","2","0","0","1","0","6.9112","6.9112","121.92554614214","959569.082190335","959569.082190335","204742.524245629"
"2002/7/15 21:40","28.3333333333333","84","1","2","0.394935945254861","0","2","0","1","1","0.628750887011522","6.9112","6.9112","121.926042464271","900290.668020681","900290.668020681","222548.718950901"
"2002/7/15 21:50","28.1666666666667","86.5","0","1","0","0","2","0","1","2","0.997773494882073","8.28498588108625","6.9112","121.920553081369","1418052.62523865","714583.140601526","187580.377406391"
"2002/7/15 22:00","28","89","1","1","0.946799786000292","0","2","0","0","1","0","6.9112","6.9112","121.925215340609","1079281.99463543","1079281.99463543","228145.198169901"
"2002/7/15 22:10","27.7833333333333","89","1","2","0.263723471838508","1","1","0.263723471838508","1","1","0.419856356040762","6.9112","6.9112","121.94756008","901771.495237129","901771.49523713","242544.249853123"
"2002/7/15 22:20","27.5666666666667","89","1","2","0.397660673905549","0","1","0","1","2","0.633088743761634","6.9112","6.9112","121.926042615585","906505.596282786","906505.596282786","223385.382504365"
"2002/7/15 22:30","27.35","89","1","2","0.26400676347851","1","1","0.26400676347851","1","2","0.42030736555781","6.9112","6.9112","121.94756008","902740.748210412","902740.748210412","242646.895708815"
"2002/7/15 22:40","27.1333333333333","89","1","2","0.389560319457719","1","2","0.389560319457719","0","1","0","6.9112","6.9112","121.926042615662","888029.364139489","888029.364139489","203342.944006439"
"2002/7/15 22:50","26.9166666666667","89","0","1","0","0","1","0","1","1","0.997773494882073","8.46279441812094","6.9112","121.919126461879","1509135.55776996","714625.606232144","186949.191995476"
"2002/7/15 23:00","26.7","89","1","1","0.9056148414866","0","2","0","0","1","0","6.9112","6.9112","121.925108267265","1032302.56737274","1032302.56737274","218728.120304085"
"2002/7/15 23:10","26.5833333333333","89.8333333333333","1","2","0.74145383308394","0","2","0","0","2","0","6.9112","6.9112","121.926042330741","845073.666245263","845073.666245263","184141.945926402"
"2002/7/15 23:20","26.4666666666667","90.6666666666667","1","2","0.369079370612568","1","1","0.369079370612568","0","2","0","6.9112","6.9112","121.926042615575","841316.016667534","841316.016667534","197865.118759972"
"2002/7/15 23:30","26.35","91.5","1","2","0.243184906425459","1","2","0.243184906425459","1","1","0.38715829100881","6.9112","6.9112","121.94756008","831504.188390511","831504.188390511","235221.8494671"
"2002/7/15 23:40","26.2333333333333","92.3333333333333","1","2","0.245663918769937","1","2","0.245663918769937","1","2","0.391104959397015","6.9112","6.9112","121.94756008","839985.136186525","839985.136186525","236093.16286608"
"2002/7/15 23:50","26.1166666666667","93.1666666666667","1","2","0.369636110064422","0","1","0","1","2","0.588472725430234","6.9112","6.9112","121.926042615662","842585.801219722","842585.801219722","214918.469209215"
"2002/7/16 0:00","26","94","0","1","0","0","2","0","1","2","0.997773494882073","7.76931427067389","6.9112","121.922652035081","1153879.00202704","714460.017982255","189403.062299778"
"2002/7/16 0:10","26","94","1","1","0.403724181597565","0","2","0","1","2","0.642742045481982","6.9112","6.9112","121.925525873012","920336.244903992","920336.244903993","225255.554639778"
"2002/7/16 0:20","26","94","1","2","0.370736806920845","1","1","0.370736806920845","0","1","0","6.9112","6.9112","121.92604245809","845096.223837242","845096.223837242","198302.94076833"
"2002/7/16 0:30","26","94","1","2","0.246215443871261","1","2","0.246215443871261","1","1","0.391983005320242","6.9112","6.9112","121.94756008","841871.971172989","841871.971172989","236287.477628616"
"2002/7/16 0:40","26","94","1","2","0.369170963445899","0","1","0","1","2","0.587732196864777","6.9112","6.9112","121.926042615662","841524.917049884","841524.917049884","214780.626022258"
"2002/7/16 0:50","26","94","1","2","0.369103740507802","1","1","0.369103740507802","0","1","0","6.9112","6.9112","121.926042615662","841371.598307907","841371.598307906","197871.504900283"
"2002/7/16 1:00","26","94","1","2","0.246218216407227","1","2","0.246218216407227","1","1","0.391987419287795","6.9112","6.9112","121.94756008","841881.456370162","841881.456370162","236288.45488501"
"2002/7/16 1:10","26","93.5","0","1","0","0","1","0","1","2","0.997773494882073","7.75564978301539","6.9112","121.922702346352","1146878.67409039","714456.756018074","189451.224657853"
"2002/7/16 1:20","26","93","1","1","0.270695351739154","1","1","0.270695351739154","1","2","0.430955815900866","6.9112","6.9112","121.94756008","925625.415526875","925625.415526875","245083.404001663"
"2002/7/16 1:30","26","92.5","1","2","0.367390305258935","1","2","0.367390305258935","0","1","0","6.9112","6.9112","121.926042460826","837463.690557817","837463.690557817","197419.656619458"
"2002/7/16 1:40","26","92","1","2","0.724579852029072","0","1","0","0","2","0","6.9112","6.9112","121.926042615615","825831.147380908","825831.147380908","180849.833307286"
"2002/7/16 1:50","26","91.5","1","2","0.721212113548347","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","821990.749836255","821990.749836255","180198.692623323"
"2002/7/16 2:00","26","91","1","2","0.718241330078803","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","818603.035555287","818603.035555287","179625.888856313"
"2002/7/16 2:10","26.1666666666667","90.6666666666667","0","1","0","0","2","0","1","1","0.997773494882073","8.22306818305389","6.9112","121.919894899317","1386328.24747146","714568.357272771","187798.947290248"
"2002/7/16 2:20","26.3333333333333","90.3333333333333","1","1","0.428326373282072","0","2","0","1","2","0.681909535881163","6.9112","6.9112","121.925252627962","976455.535569022","976455.535569022","233005.462727032"
"2002/7/16 2:30","26.5","90","1","2","0.245953840519598","1","1","0.245953840519598","1","2","0.391566524264567","6.9112","6.9112","121.94756008","840976.993456395","840976.993456396","236195.287666922"
"2002/7/16 2:40","26.6666666666667","89.6666666666667","1","2","0.245651621166076","1","2","0.245651621166076","1","2","0.391085381211163","6.9112","6.9112","121.94756008","839943.064629008","839943.064629009","236088.832079062"
"2002/7/16 2:50","26.8333333333333","89.3333333333333","0","1","0","0","1","0","1","2","0.997773494882073","7.80894915330945","6.9112","121.92251232121","1174183.97497238","714469.479708319","189263.327936772"
"2002/7/16 3:00","27","89","1","1","0.278710077557666","1","1","0.278710077557666","1","2","0.443715520425336","6.9112","6.9112","121.94756008","953048.295518415","953048.295518415","248035.873181612"
"2002/7/16 3:10","26.8333333333333","89.8333333333333","0","1","0","0","1","0","1","2","0.997773494882073","7.49643105866183","6.9112","121.924166499425","1014080.87795496","714394.879999902","190364.560058701"
"2002/7/16 3:20","26.6666666666667","90.6666666666667","1","1","0.396722356924569","0","2","0","1","2","0.631594912569063","6.9112","6.9112","121.925690199318","904365.352327346","904365.352327346","223094.903695612"
"2002/7/16 3:30","26.5","91.5","1","2","0.375175135874031","0","2","0","1","2","0.597291034912608","6.9112","6.9112","121.926042508199","855219.059338401","855219.059338401","216566.912994547"
"2002/7/16 3:40","26.3333333333333","92.3333333333333","0","1","0","0","2","0","1","2","0.997773494882073","7.80694507986078","6.9112","121.922506352883","1173157.23911863","714469.001321097","189270.358973685"
"2002/7/16 3:50","26.1666666666667","93.1666666666667","1","1","0.274673598067239","1","1","0.274673598067239","1","2","0.437289313617615","6.9112","6.9112","121.94756008","939237.108704493","939237.108704493","246544.433269439"
"2002/7/16 4:00","26","94","1","2","0.371357801079392","0","1","0","1","2","0.591213713597628","6.9112","6.9112","121.92604245142","846512.564553696","846512.564553696","215429.392227929"
"2002/7/16 4:10","25.85","94.3333333333333","0","1","0","0","2","0","1","2","0.997773494882073","7.71757024151693","6.9112","121.922842631119","1127370.46453645","714447.66588913","189585.477947565"
"2002/7/16 4:20","25.7","94.6666666666667","1","1","0.266620094526351","1","1","0.266620094526351","1","2","0.424467873696223","6.9112","6.9112","121.94756008","911682.047231248","911682.047231248","243595.90389779"
"2002/7/16 4:30","25.55","95","1","2","0.241483037551836","1","2","0.241483037551836","1","2","0.384448860336003","6.9112","6.9112","121.94756008","825681.980020568","825681.980020567","234625.671190763"
"2002/7/16 4:40","25.4","95.3333333333333","1","2","0.356854820719486","1","2","0.356854820719486","0","1","0","6.9112","6.9112","121.926042615617","813435.381702871","813435.381702872","194664.59962114"
"2002/7/16 4:50","25.25","95.6666666666667","1","2","0.70871036904484","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","807734.565046156","807734.565046156","177798.963334357"
"2002/7/16 5:00","25.1","96","1","2","0.234599263645623","1","1","0.234599263645623","1","1","0.373489668088447","6.9112","6.9112","121.94756008","802132.575666546","802132.575666547","232230.744471022"
"2002/7/16 5:10","25.25","95.6666666666667","1","2","0.234945083569561","1","2","0.234945083569561","1","2","0.374040224669924","6.9112","6.9112","121.94756008","803315.609062537","803315.609062537","232350.426481072"
"2002/7/16 5:20","25.4","95.3333333333333","0","1","0","0","1","0","1","2","0.997773494882073","7.5510847183467","6.9112","121.923487512293","1042079.22721478","714407.926054847","190171.835768416"
"2002/7/16 5:30","25.55","95","0","2","0","0","2","0","1","2","0.997773494882073","8.13685065167822","6.9112","121.920635290642","1342162.61426975","714547.768662354","188104.261253686"
"2002/7/16 5:40","25.7","94.6666666666667","0","2","0","0","2","0","1","2","0.997773494882073","8.75241453460175","6.9112","121.917665838109","1657491.35793569","714689.72879914","185919.472421514"
"2002/7/16 5:50","25.85","94.3333333333333","1","1","0.906016371803111","0","2","0","0","1","0","6.9112","6.9112","121.924933635325","1032760.57777441","1032760.57777441","218817.739662009"
"2002/7/16 6:00","26","94","1","2","0.246625015222722","1","1","0.246625015222722","1","1","0.392635056250576","6.9112","6.9112","121.94756008","843273.167983242","843273.167983242","236431.888832952"
"2002/7/16 6:10","26","94","0","1","0","0","1","0","1","2","0.997773494882073","7.70523975567052","6.9112","121.922899530179","1121053.56572985","714444.72244479","189628.996692913"
"2002/7/16 6:20","26","94","1","1","0.268350610925458","1","1","0.268350610925458","1","2","0.427222912162586","6.9112","6.9112","121.94756008","917602.925340619","917602.925340619","244226.423442865"
"2002/7/16 6:30","26","94","0","1","0","0","1","0","1","2","0.997773494882073","7.7900000895037","6.9112","121.922523452498","1164476.15926185","714464.95626705","189330.084289507"
"2002/7/16 6:40","26","94","1","1","0.272244014752006","1","1","0.272244014752006","1","2","0.433421337853761","6.9112","6.9112","121.94756008","930924.18531559","930924.18531559","245651.107943361"
"2002/7/16 6:50","26","94","1","2","0.741235318561754","0","1","0","0","1","0","6.9112","6.9112","121.926042454527","844824.476566226","844824.476566226","184098.919138326"
"2002/7/16 7:00","26","94","0","1","0","0","2","0","1","1","0.997773494882073","7.74618848702307","6.9112","121.922741191395","1142031.6552841","714454.497439452","189484.62204748"
"2002/7/16 7:10","26.2166666666667","92.8333333333333","1","1","0.272295276536434","1","1","0.272295276536434","1","2","0.43350294828405","6.9112","6.9112","121.94756008","931099.578775852","931099.578775852","245669.922205679"
"2002/7/16 7:20","26.4333333333333","91.6666666666667","1","2","0.243315472763371","1","2","0.243315472763371","1","2","0.387366156871015","6.9112","6.9112","121.94756008","831950.866478048","831950.866478048","235267.654743159"
"2002/7/16 7:30","26.65","90.5","1","2","0.242770224718192","1","2","0.242770224718192","1","2","0.386498104225601","6.9112","6.9112","121.94756008","830085.530185495","830085.530185495","235076.434020096"
"2002/7/16 7:40","26.8666666666667","89.3333333333333","1","2","0.37324245655356","1","2","0.37324245655356","0","1","0","6.9112","6.9112","121.926042615662","850811.033708525","850811.033708525","198966.887858033"
"2002/7/16 7:50","27.0833333333333","88.1666666666667","1","2","0.752710942241668","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","857911.162504903","857911.162504903","186365.992256256"
"2002/7/16 8:00","27.3","87","0","1","0","0","2","0","1","1","0.997773494882073","7.87344497540143","6.9112","121.922257444185","1207225.01128765","714484.876903531","189035.749120423"
"2002/7/16 8:10","27.25","87.3333333333333","1","1","0.410677762235062","1","1","0.410677762235062","0","1","0","6.9112","6.9112","121.925463166879","936197.423681611","936197.423681611","209142.65026437"
"2002/7/16 8:20","27.2","87.6666666666667","0","1","0","0","1","0","1","1","0.997773494882073","7.7657190806869","6.9112","121.922599540614","1152036.94815353","714459.15992104","189415.87627158"
"2002/7/16 8:30","27.15","88","1","1","0.407277417960633","0","2","0","1","2","0.648398913492815","6.9112","6.9112","121.925528037934","928441.167218774","928441.167218774","226360.891722976"
"2002/7/16 8:40","27.1","88.3333333333333","1","2","0.755372515475288","0","2","0","0","1","0","6.9112","6.9112","121.92604245875","860946.425801741","860946.425801741","186894.937892816"
"2002/7/16 8:50","27.05","88.6666666666667","1","2","0.376796266536301","0","2","0","1","1","0.599871927723481","6.9112","6.9112","121.926042615614","858916.529073085","858916.529073084","217052.08083982"
"2002/7/16 9:00","27","89","1","2","0.753807338302297","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","859161.493250552","859161.493250552","186583.844626664"
"2002/7/16 9:10","27.1666666666667","87.3333333333333","0","1","0","0","2","0","1","1","0.997773494882073","7.85730883059757","6.9112","121.922314452845","1198958.49372401","714481.024650946","189092.674812308"
"2002/7/16 9:20","27.3333333333333","85.6666666666667","1","1","0.417500188142707","0","2","0","1","2","0.664673896555059","6.9112","6.9112","121.925472883856","951759.756098597","951759.756098597","229565.976232937"
"2002/7/16 9:30","27.5","84","1","2","0.74938561235861","0","2","0","0","1","0","6.9112","6.9112","121.926042441931","854118.966725303","854118.966725303","185706.069084903"
"2002/7/16 9:40","27.6666666666667","82.3333333333333","1","2","0.36971659714787","0","2","0","1","1","0.588600863488364","6.9112","6.9112","121.926042615609","842769.372460762","842769.372460762","214942.410828619"
"2002/7/16 9:50","27.8333333333333","80.6666666666667","0","1","0","0","2","0","1","2","0.997773494882073","7.74139561884636","6.9112","121.922752805793","1139576.24123621","714453.353324563","189501.479902115"
"2002/7/16 10:00","28","79","0","2","0","0","2","0","1","2","0.997773494882073","8.41264459233433","6.9112","121.919389370385","1483445.50198464","714613.628926995","187126.991231048"
"2002/7/16 10:10","28.25","77.5","1","1","0.434675795247222","0","2","0","1","2","0.692018022435919","6.9112","6.9112","121.925138314495","990939.671112797","990939.671112797","235045.204790407"
"2002/7/16 10:20","28.5","76","1","2","0.717988559752291","0","2","0","0","1","0","6.9112","6.9112","121.926042339904","818314.791192369","818314.791192369","179578.501379074"
"2002/7/16 10:30","28.75","74.5","0","1","0","0","2","0","1","1","0.997773494882073","7.60829912928608","6.9112","121.92328077177","1071390.55654182","714421.582505863","189970.490672206"
"2002/7/16 10:40","29","73","0","2","0","0","2","0","1","2","0.997773494882073","8.2423566059205","6.9112","121.920177722078","1396211.33212745","714572.962254524","187730.736576096"
"2002/7/16 10:50","29.25","71.5","0","2","0","0","2","0","1","2","0.997773494882073","8.8831287351191","6.9112","121.917056874299","1724445.83239024","714716.49183361","185453.932509612"
"2002/7/16 11:00","29.5","70","1","1","0.459492151589555","1","1","0.459492151589555","0","1","0","6.9112","6.9112","121.924854900809","1047552.72070753","1047552.72070753","223140.30246767"
"2002/7/16 11:10","29.75","70","1","2","0.730253025760836","0","1","0","0","2","0","6.9112","6.9112","121.926042253474","832300.589451233","832300.589451233","181952.343205784"
"2002/7/16 11:20","30","70","1","2","0.36122980207428","0","2","0","1","1","0.575089609335589","6.9112","6.9112","121.926042615551","823413.322375349","823413.322375349","212441.898744598"
"2002/7/16 11:30","30.25","70","1","2","0.249387340750279","1","1","0.249387340750279","1","2","0.397032768453108","6.9112","6.9112","121.94756008","852723.509419926","852723.509419926","237408.307514227"
"2002/7/16 11:40","30.5","70","1","2","0.255454252292693","1","2","0.255454252292693","1","2","0.406691489214145","6.9112","6.9112","121.94756008","873479.757959279","873479.757959279","239567.78136983"
"2002/7/16 11:50","30.75","70","1","2","0.781944567788439","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","891249.905070642","891249.905070642","192244.339004006"
"2002/7/16 12:00","31","70","0","1","0","0","2","0","1","1","0.997773494882073","8.26339142151115","6.9112","121.920637887644","1406990.15458754","714577.983828812","187656.941740728"
"2002/7/16 12:10","31","70","0","2","0","0","2","0","1","2","0.997773494882073","9.20577767714081","6.9112","121.915830079131","1889712.9976147","714782.560418099","184303.09530883"
"2002/7/16 12:20","31","70","1","1","0.330590395804198","1","1","0.330590395804198","1","2","0.526310676697821","6.9112","6.9112","121.94756008","1130583.74932999","1130583.74932999","268013.546132725"
"2002/7/16 12:30","31","70","1","2","0.396182588244864","0","1","0","1","2","0.630735583251933","6.9112","6.9112","121.926042194858","903134.173083639","903134.173083639","222932.103325975"
"2002/7/16 12:40","31","70","1","2","0.26810870871249","1","1","0.26810870871249","1","2","0.426837795961336","6.9112","6.9112","121.94756008","916775.265876258","916775.265876258","244138.185064547"
"2002/7/16 12:50","31","70","1","2","0.405818344181447","0","1","0","1","2","0.646076020517636","6.9112","6.9112","121.926042615662","925113.011231668","925113.011231669","225909.47125079"
"2002/7/16 13:00","31","70","1","2","0.40594844040846","0","2","0","1","2","0.64628313794798","6.9112","6.9112","121.926042615662","925409.760702368","925409.760702368","225949.942008817"
"2002/7/16 13:10","30.9333333333333","69.5","1","2","0.38999622786546","0","2","0","1","2","0.62088669605223","6.9112","6.9112","121.926042615662","889023.623480617","889023.623480616","221039.724213996"
"2002/7/16 13:20","30.8666666666667","69","0","1","0","0","2","0","1","2","0.997773494882073","7.97957278890566","6.9112","121.921842695974","1261593.72666644","714510.214406056","188661.142153424"
"2002/7/16 13:30","30.8","68.5","1","1","0.287690540944732","1","1","0.287690540944732","1","2","0.458012710610817","6.9112","6.9112","121.94756008","983776.671975554","983776.671975554","251386.666062817"
"2002/7/16 13:40","30.7333333333333","68","1","2","0.780014885400855","0","1","0","0","1","0","6.9112","6.9112","121.926042419768","889049.203308874","889049.203308874","191849.954872372"
"2002/7/16 13:50","30.6666666666667","67.5","0","1","0","0","2","0","1","1","0.997773494882073","7.98052073016685","6.9112","121.921841473237","1262079.36142306","714510.440723771","188657.588242197"
"2002/7/16 14:00","30.6","67","1","1","0.428522800028963","0","2","0","1","2","0.682222253659387","6.9112","6.9112","121.92539868721","976903.614265233","976903.614265232","233069.846181636"
"2002/7/16 14:10","30.6666666666667","67.5","1","2","0.742904346454104","0","2","0","0","1","0","6.9112","6.9112","121.926042419305","846727.80531842","846727.80531842","184429.588072205"
"2002/7/16 14:20","30.7333333333333","68","0","1","0","0","2","0","1","1","0.997773494882073","7.74313394505619","6.9112","121.922756215271","1140466.82245779","714453.768262552","189495.669544754"
"2002/7/16 14:30","30.8","68.5","0","2","0","0","2","0","1","2","0.997773494882073","8.57840003633009","6.9112","121.918791224264","1568357.87242854","714653.2171632","186538.874063487"
"2002/7/16 14:40","30.8666666666667","69","1","1","0.951183620159125","0","2","0","0","1","0","6.9112","6.9112","121.924974733803","1084282.78003215","1084282.78003215","229161.753643467"
"2002/7/16 14:50","30.9333333333333","69.5","1","2","0.26991678173526","1","1","0.26991678173526","1","1","0.429716307098414","6.9112","6.9112","121.94756008","922961.542397466","922961.542397466","244798.503815458"
"2002/7/16 15:00","31","70","0","1","0","0","1","0","1","2","0.997773494882073","8.34297268501685","6.9112","121.920319233286","1447758.1561502","714596.98827784","187374.863806831"
"2002/7/16 15:10","31","70","1","1","0.314527150267352","1","1","0.314527150267352","1","2","0.500737466659777","6.9112","6.9112","121.94756008","1075610.61620812","1075610.61620812","261667.81796844"
"2002/7/16 15:20","31","70","1","2","0.790399292019431","0","1","0","0","1","0","6.9112","6.9112","121.926042353135","900892.150033595","900892.150033595","193972.224886601"
"2002/7/16 15:30","31","70","1","2","0.267483497347607","1","1","0.267483497347607","1","1","0.425842439106729","6.9112","6.9112","121.94756008","914636.13248188","914636.13248188","243910.278744429"
"2002/7/16 15:40","31","70","1","2","0.270332088030445","1","2","0.270332088030445","1","2","0.43037748824593","6.9112","6.9112","121.94756008","924382.509526566","924382.509526566","244950.433723221"
"2002/7/16 15:50","31","70","1","2","0.813257996001221","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","926962.114321934","926962.114321934","198702.244099371"
"2002/7/16 16:00","31","70","0","1","0","0","2","0","1","1","0.997773494882073","8.39985364330507","6.9112","121.92008768861","1476897.05986252","714610.572397678","187173.1220232"
"2002/7/16 16:10","30.9833333333333","69","1","1","0.928988839625097","0","2","0","0","1","0","6.9112","6.9112","121.925146169577","1058964.7981","1058964.7981","224038.086638301"
"2002/7/16 16:20","30.9666666666667","68","1","2","0.255429307721432","1","1","0.255429307721432","1","1","0.406651776644309","6.9112","6.9112","121.94756008","873394.415903736","873394.415903736","239558.860442594"
"2002/7/16 16:30","30.95","67","1","2","0.378035032584306","0","1","0","1","2","0.6018440836157","6.9112","6.9112","121.926042615579","861741.914817151","861741.914817151","217424.045374328"
"2002/7/16 16:40","30.9333333333333","66","1","2","0.249730286902909","1","1","0.249730286902909","1","2","0.39757874989707","6.9112","6.9112","121.94756008","853896.789202603","853896.789202602","237529.828550904"
"2002/7/16 16:50","30.9166666666667","65","0","1","0","0","1","0","1","2","0.997773494882073","7.85641780874881","6.9112","121.922326545911","1198502.06011836","714480.811910167","189095.823509115"
"2002/7/16 17:00","30.9","64","1","1","0.41545355378713","1","1","0.41545355378713","0","1","0","6.9112","6.9112","121.925473420418","947091.236263214","947091.236263214","210475.50381057"
"2002/7/16 17:10","30.7333333333333","65.1666666666667","1","2","0.244380388301134","1","2","0.244380388301134","1","1","0.389061537089012","6.9112","6.9112","121.94756008","835594.039077572","835594.039077572","235641.60402139"
"2002/7/16 17:20","30.5666666666667","66.3333333333333","1","2","0.723880706144508","0","1","0","0","1","0","6.9112","6.9112","121.926042615609","825033.875418118","825033.875418118","180716.997420366"
"2002/7/16 17:30","30.4","67.5","1","2","0.242774376452335","1","1","0.242774376452335","1","1","0.386504713921569","6.9112","6.9112","121.94756008","830099.733576213","830099.733576213","235077.889422645"
"2002/7/16 17:40","30.2333333333333","68.6666666666667","1","2","0.37234789889209","1","2","0.37234789889209","0","1","0","6.9112","6.9112","121.926042615662","848770.748768892","848770.748768891","198729.702861891"
"2002/7/16 17:50","30.0666666666667","69.8333333333333","1","2","0.250403480351711","1","2","0.250403480351711","1","1","0.398650495791943","6.9112","6.9112","121.94756008","856199.908943859","856199.908943859","237768.561904476"
"2002/7/16 18:00","29.9","71","1","2","0.376923323303708","0","1","0","1","2","0.600074206235144","6.9112","6.9112","121.926042615662","859206.320503899","859206.320503899","217090.102486809"
"2002/7/16 18:10","29.75","72.3333333333333","1","2","0.752663532006678","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","857857.095889607","857857.095889607","186357.41596337"
"2002/7/16 18:20","29.6","73.6666666666667","1","2","0.371173702660356","1","1","0.371173702660356","0","2","0","6.9112","6.9112","121.926042615662","846092.679353467","846092.679353467","198419.022005619"
"2002/7/16 18:30","29.45","75","0","1","0","0","1","0","1","1","0.997773494882073","7.91581966509587","6.9112","121.922124399223","1228933.52123456","714494.993351315","188886.234762017"
"2002/7/16 18:40","29.3","76.3333333333333","1","1","0.432852005044948","0","2","0","1","2","0.689114489037199","6.9112","6.9112","121.925437649383","986779.259122118","986779.259122118","234460.198289336"
"2002/7/16 18:50","29.15","77.6666666666667","1","2","0.393053034778305","0","2","0","1","2","0.625753232210731","6.9112","6.9112","121.926042431186","895995.901532482","895995.901532481","221971.579317669"
"2002/7/16 19:00","29","79","0","1","0","0","2","0","1","2","0.997773494882073","8.09662505155058","6.9112","121.921416007915","1321558.70566567","714538.162069197","188247.207737916"
"2002/7/16 19:10","29.05","78","1","1","0.868315216357686","0","2","0","0","1","0","6.9112","6.9112","121.925328770577","989757.585096343","989757.585096343","210463.478524813"
"2002/7/16 19:20","29.1","77","0","1","0","0","2","0","1","1","0.997773494882073","7.99486547462456","6.9112","121.92171943818","1269427.76922303","714513.865782554","188606.926273284"
"2002/7/16 19:30","29.15","76","1","1","0.870956898788164","0","2","0","0","1","0","6.9112","6.9112","121.925390048916","992770.682878385","992770.682878385","211039.89057379"
