1,"2.1mp.cws.beijing.random.sys"
"2002/7/16 19:40","29.2","75","1","2","0.258268381263172","1","1","0.258268381263172","1","1","0.41117167418493","6.9112","6.9112","121.94756008","883107.707464851","883107.707464851","240576.428993597"
"2002/7/16 19:50","29.25","74","1","2","0.253243779219027","1","2","0.253243779219027","1","2","0.403172344090787","6.9112","6.9112","121.94756008","865917.174751042","865917.174751043","238778.598794378"
"2002/7/16 20:00","29.3","73","1","2","0.375382460183431","1","2","0.375382460183431","0","1","0","6.9112","6.9112","121.926042615662","855691.92297851","855691.92297851","199535.400997253"
"2002/7/16 20:10","29.0833333333333","74.8333333333333","1","2","0.734876585909347","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","837573.137951608","837573.137951608","182854.51450614"
"2002/7/16 20:20","28.8666666666667","76.6666666666667","1","2","0.735102638112926","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","837830.92101683","837830.92101683","182899.18188252"
"2002/7/16 20:30","28.65","78.5","0","1","0","0","2","0","1","1","0.997773494882073","7.8608376829539","6.9112","121.922329999308","1200766.43066497","714481.867029256","189080.280440928"
"2002/7/16 20:40","28.4333333333333","80.3333333333333","1","1","0.425211768558018","0","2","0","1","2","0.676950983724874","6.9112","6.9112","121.925470758827","969350.679905841","969350.679905842","232012.715286593"
"2002/7/16 20:50","28.2166666666667","82.1666666666667","1","2","0.386654024291022","0","2","0","1","2","0.615565799113754","6.9112","6.9112","121.926042441283","881400.456105722","881400.456105722","220022.315229245"
"2002/7/16 21:00","28","84","1","2","0.77146748596286","0","2","0","0","1","0","6.9112","6.9112","121.926042615609","879301.417610823","879301.417610823","190119.723638719"
"2002/7/16 21:10","27.8333333333333","84.8333333333333","0","1","0","0","2","0","1","1","0.997773494882073","7.90011871011679","6.9112","121.922132931578","1220889.77443521","714491.245014998","188941.656396234"
"2002/7/16 21:20","27.6666666666667","85.6666666666667","0","2","0","0","2","0","1","2","0.997773494882073","8.80421962493959","6.9112","121.9177719665","1684029.82139868","714700.334560411","185735.413960602"
"2002/7/16 21:30","27.5","86.5","0","2","0","0","2","0","1","2","0.997773494882073","9.63632318388111","6.9112","121.91360590179","2110235.03758382","714870.743315061","182760.846390064"
"2002/7/16 21:40","27.3333333333333","87.3333333333333","1","1","0.517618012848578","1","1","0.517618012848578","0","1","0","6.9112","6.9112","121.924401227449","1180170.44248709","1180170.44248709","240886.210280709"
"2002/7/16 21:50","27.1666666666667","88.1666666666667","0","1","0","0","1","0","1","1","0.997773494882073","8.17427690133519","6.9112","121.920930980486","1361337.85334455","714556.704159467","187972.167385195"
"2002/7/16 22:00","27","89","0","2","0","0","2","0","1","2","0.997773494882073","9.03752951393992","6.9112","121.916585290833","1803534.40745037","714748.106571148","184903.575426774"
"2002/7/16 22:10","26.8833333333333","88","1","1","0.967230707932534","0","2","0","0","1","0","6.94275061045453","6.9112","121.924492855973","1118756.6554012","1102600.12824954","232914.991715844"
"2002/7/16 22:20","26.7666666666667","87","1","2","0.376823766804069","1","1","0.376823766804069","0","2","0","6.9112","6.9112","121.92602322592","858979.251828059","858979.251828059","199919.038403771"
"2002/7/16 22:30","26.65","86","1","2","0.360733489630421","0","1","0","1","1","0.574299463761198","6.9112","6.9112","121.926042609749","822281.38504905","822281.385049049","212294.219961418"
"2002/7/16 22:40","26.5333333333333","85","1","2","0.354977598636474","0","2","0","1","2","0.565135897842552","6.9112","6.9112","121.92604261566","809154.0751505","809154.0751505","210614.606362793"
"2002/7/16 22:50","26.4166666666667","84","0","1","0","0","2","0","1","2","0.997773494882073","7.49479240230052","6.9112","121.923683788517","1013240.17940879","714394.490227018","190369.717264032"
"2002/7/16 23:00","26.3","83","1","1","0.370794323545225","1","1","0.370794323545225","0","1","0","6.9112","6.9112","121.925691186146","845227.40687881","845227.406878809","198317.039070253"
"2002/7/16 23:10","26.25","83.1666666666667","1","2","0.335319996249439","1","2","0.335319996249439","0","2","0","6.9112","6.9112","121.9260425085","764323.191034471","764323.191034472","189152.564807345"
"2002/7/16 23:20","26.2","83.3333333333333","1","2","0.670692023488507","0","1","0","0","2","0","6.9112","6.9112","121.926042615629","764382.519916113","764382.519916113","170666.960538972"
"2002/7/16 23:30","26.15","83.5","1","2","0.336045557192681","0","2","0","1","1","0.534995471290488","6.9112","6.9112","121.926042615662","765977.84971626","765977.849716261","205184.935865796"
"2002/7/16 23:40","26.1","83.6666666666667","1","2","0.223629231144705","1","1","0.223629231144705","1","2","0.35602501907797","6.9112","6.9112","121.94756008","764605.567377434","764605.567377434","228468.915587473"
"2002/7/16 23:50","26.05","83.8333333333333","1","2","0.668039826775793","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","761358.330629051","761358.33062905","170178.661202349"
"2002/7/17 0:00","26","84","1","2","0.66436287675829","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","757165.677628676","757165.677628676","169504.116892547"
"2002/7/17 0:10","25.9666666666667","84.3333333333333","1","2","0.220925325912349","1","1","0.220925325912349","1","1","0.351720313888013","6.9112","6.9112","121.94756008","755356.152797771","755356.152797772","227552.033700831"
"2002/7/17 0:20","25.9333333333333","84.6666666666667","1","2","0.662653166930601","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","755216.183813086","755216.183813086","169191.427222931"
"2002/7/17 0:30","25.9","85","1","2","0.331355823531196","1","1","0.331355823531196","0","2","0","6.9112","6.9112","121.926042615662","755282.865605165","755282.865605165","188155.50420352"
"2002/7/17 0:40","25.8666666666667","85.3333333333333","1","2","0.220848183071991","1","2","0.220848183071991","1","1","0.351597499973796","6.9112","6.9112","121.94756008","755092.267186398","755092.267186397","227525.934914723"
"2002/7/17 0:50","25.8333333333333","85.6666666666667","1","2","0.220795363811157","1","2","0.220795363811157","1","2","0.351513409990345","6.9112","6.9112","121.94756008","754911.586272506","754911.586272506","227508.067145217"
"2002/7/17 1:00","25.8","86","1","2","0.66246049173611","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","754996.486550715","754996.486550715","169156.485202382"
"2002/7/17 1:10","25.75","86.1666666666667","1","2","0.331122914535641","1","1","0.331122914535641","0","2","0","6.9112","6.9112","121.926042615662","754751.718221131","754751.718221131","188097.110397863"
"2002/7/17 1:20","25.7","86.3333333333333","1","2","0.331062149730649","0","1","0","1","1","0.527061724312684","6.9112","6.9112","121.926042615662","754613.144556183","754613.144556183","203779.832596755"
"2002/7/17 1:30","25.65","86.5","1","2","0.330372216013008","1","1","0.330372216013008","0","1","0","6.9112","6.9112","121.926042615662","753039.757838771","753039.757838771","187908.90527257"
"2002/7/17 1:40","25.6","86.6666666666667","1","2","0.329139670119861","0","1","0","1","1","0.524001074161518","6.9112","6.9112","121.926042615662","750228.957697515","750228.957697515","203240.375235645"
"2002/7/17 1:50","25.55","86.8333333333333","1","2","0.328184840626553","0","2","0","1","2","0.522480954511547","6.9112","6.9112","121.926042615662","748051.492211701","748051.492211702","202973.007771588"
"2002/7/17 2:00","25.5","87","1","2","0.327604280354433","0","2","0","1","2","0.521556683650804","6.9112","6.9112","121.926042615662","746727.541625132","746727.541625132","202810.584066343"
"2002/7/17 2:10","25.45","87.3333333333333","1","2","0.454318371441215","1","1","0.454318371441215","1","2","0.723289643450802","6.9112","6.9112","123.262559929762","1554132.56666024","1554132.56666024","322014.171179665"
"2002/7/17 2:20","25.4","87.6666666666667","1","2","0.50353471041301","1","2","0.50353471041301","1","2","0.801643657958158","6.9112","6.9112","122.649813650482","1722667.75557362","1722667.75557362","345484.489605603"
"2002/7/17 2:30","25.35","88","1","2","0.468301620217614","1","2","0.468301620217614","1","2","0.745551430905448","6.9112","6.9112","121.94756008","1602030.8548799","1602030.8548799","328293.030051489"
"2002/7/17 2:40","25.3","88.3333333333333","1","2","0.583652055581606","0","1","0","1","2","0.929193080706335","6.9112","6.9112","121.926042615662","1330859.00789814","1330859.00789814","287553.616110934"
"2002/7/17 2:50","25.25","88.6666666666667","1","2","0.356537921657035","1","1","0.356537921657035","1","2","0.567619982907458","6.9112","6.9112","121.94756008","1219392.11748258","1219392.11748258","278567.172158999"
"2002/7/17 3:00","25.2","89","1","2","0.367169053591782","1","2","0.367169053591782","1","2","0.584545091179371","6.9112","6.9112","121.94756008","1255781.35252804","1255781.35252804","282999.211346288"
"2002/7/17 3:10","25.1666666666667","89.3333333333333","0","1","0","0","1","0","1","2","0.997773494882073","10.9435448563069","6.9112","121.905079241224","2779704.56249489","715138.621703532","178042.638884657"
"2002/7/17 3:20","25.1333333333333","89.6666666666667","1","1","1.02","0","2","0","0","1","0","10.3010535306397","6.9112","121.9050244906","2899572.67825953","1163963.93203636","245580.120019156"
"2002/7/17 3:30","25.1","90","1","2","0.425960005146722","1","1","0.425960005146722","1","1","0.678142200742455","6.9112","6.9112","121.94756008","1457047.74789914","1457047.74789914","308640.706577102"
"2002/7/17 3:40","25.0666666666667","90.3333333333333","1","2","0.999289117815161","0","1","0","0","1","0","7.14028040915693","6.9112","121.924949612751","1256556.26130359","1139247.66845994","240549.133818218"
"2002/7/17 3:50","25.0333333333333","90.6666666666667","1","2","1.00877470251853","0","2","0","0","2","0","7.19872446729891","6.9112","121.92460352175","1297328.8599098","1150092.37186126","242844.31661729"
"2002/7/17 4:00","25","91","0","1","0","0","2","0","1","1","0.99768637979097","9.56837870482027","6.9112","121.914944410852","2075445.95855938","714856.823390355","182987.172592634"
"2002/7/17 4:10","24.95","91.1666666666667","1","1","0.683071059374875","0","2","0","1","2","0.997773494882073","6.9112","6.9112","121.924442438485","1493479.33462116","1493479.33462116","314181.777280411"
"2002/7/17 4:20","24.9","91.3333333333333","1","2","0.30704625824254","1","1","0.30704625824254","1","2","0.488827642920632","6.9112","6.9112","121.94756008","1050010.1575051","1050010.1575051","258761.542365596"
"2002/7/17 4:30","24.85","91.5","1","2","0.462250081534133","1","2","0.462250081534133","0","1","0","6.9112","6.9112","121.926042615513","1053844.58130235","1053844.58130235","223954.795176474"
"2002/7/17 4:40","24.8","91.6666666666667","1","2","0.311774345878624","1","2","0.311774345878624","1","1","0.496354912420343","6.9112","6.9112","121.94756008","1066190.10876159","1066190.10876159","260594.748302402"
"2002/7/17 4:50","24.75","91.8333333333333","1","2","0.457935160410874","1","2","0.457935160410874","0","1","0","6.9112","6.9112","121.926042615662","1044000.65854068","1044000.65854068","222679.993456432"
"2002/7/17 5:00","24.7","92","0","1","0","0","1","0","1","1","0.997773494882073","9.08900816188918","6.9112","121.917119308859","1829909.45573886","714758.646218492","184719.187016206"
"2002/7/17 5:10","24.6833333333333","92.1666666666667","1","1","0.419118173639497","1","1","0.419118173639497","1","2","0.667249782160058","6.9112","6.9112","121.94756008","1433622.5338667","1433622.5338667","305558.198725063"
"2002/7/17 5:20","24.6666666666667","92.3333333333333","1","2","0.505061040650219","1","2","0.505061040650219","0","1","0","6.9112","6.9112","121.926042216344","1151518.98427933","1151518.98427933","236951.968285214"
"2002/7/17 5:30","24.65","92.5","0","1","0","0","1","0","1","1","0.997773494882073","9.78917837914187","6.9112","121.91447094468","2188544.3401915","714902.051961606","182211.455691147"
"2002/7/17 5:40","24.6333333333333","92.6666666666667","1","1","0.607273031514219","0","2","0","1","2","0.966798443672534","6.9112","6.9112","121.924309526285","1384768.89591408","1384768.89591408","296699.591772199"
"2002/7/17 5:50","24.6166666666667","92.8333333333333","1","2","0.46896012552716","1","1","0.46896012552716","0","1","0","6.9112","6.9112","121.926042087147","1069152.91187654","1069152.91187653","225949.94606022"
"2002/7/17 6:00","24.6","93","1","2","0.455776710838941","0","1","0","1","1","0.72561136726678","6.9112","6.9112","121.926042615501","1039076.48831694","1039076.48831694","241936.494939358"
"2002/7/17 6:10","24.5666666666667","93.1666666666667","1","2","0.415719122902848","1","1","0.415719122902848","0","1","0","6.9112","6.9112","121.926042615662","947697.014132124","947697.014132125","210548.447224276"
"2002/7/17 6:20","24.5333333333333","93.3333333333333","1","2","0.775586216104915","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","883998.561668404","883998.561668404","190940.692257768"
"2002/7/17 6:30","24.5","93.5","1","2","0.383923749766005","1","1","0.383923749766005","0","2","0","6.9112","6.9112","121.926042615662","875173.082113354","875173.082113354","201819.195188622"
"2002/7/17 6:40","24.4666666666667","93.6666666666667","1","2","0.393868863593996","0","1","0","1","1","0.627052058255","6.9112","6.9112","121.926042615662","897856.738112968","897856.738112968","222214.446504128"
"2002/7/17 6:50","24.4333333333333","93.8333333333333","1","2","0.395588027996048","0","2","0","1","2","0.629789023972343","6.9112","6.9112","121.926042615662","901778.021616501","901778.021616501","222741.319189673"
"2002/7/17 7:00","24.4","94","1","2","0.377505863207604","0","2","0","1","2","0.601001628734146","6.9112","6.9112","121.926042615662","860534.980550463","860534.980550464","217258.929819399"
"2002/7/17 7:10","24.3833333333333","94","1","2","0.454964288784653","1","1","0.454964288784653","0","1","0","6.9112","6.9112","121.926042615662","1037223.08073765","1037223.08073765","221805.969214412"
"2002/7/17 7:20","24.3666666666667","94","1","2","0.297707320366642","1","2","0.297707320366642","1","1","0.473959749674229","6.9112","6.9112","121.94756008","1018052.45584783","1018052.45584783","255177.17482117"
"2002/7/17 7:30","24.35","94","1","2","0.452404215154999","1","2","0.452404215154999","0","1","0","6.9112","6.9112","121.926042615662","1031382.72224119","1031382.72224119","221055.319513477"
"2002/7/17 7:40","24.3333333333333","94","1","2","0.293929425048332","1","2","0.293929425048332","1","1","0.467945217290019","6.9112","6.9112","121.94756008","1005124.93478998","1005124.93478998","253740.990485"
"2002/7/17 7:50","24.3166666666667","94","1","2","0.433950314880248","0","1","0","1","2","0.690863034064451","6.9112","6.9112","121.926042615662","989284.705725489","989284.705725489","234807.108259072"
"2002/7/17 8:00","24.3","94","1","2","0.813429747642186","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","929583.000853558","929583.000853558","198853.703494079"
"2002/7/17 8:10","24.35","94","1","2","0.389024642109358","0","2","0","1","1","0.619339899886178","6.9112","6.9112","121.926042615662","886807.544537136","886807.544537137","220736.098749897"
"2002/7/17 8:20","24.4","94","0","1","0","0","2","0","1","2","0.996646372116323","12.3599030799377","6.9112","121.886932063436","3504757.06130298","715429.112322543","175502.011865699"
"2002/7/17 8:30","24.45","94","1","1","1.02","0","2","0","0","1","0","15.0851713835893","6.9112","121.842096422449","5351363.70259205","1168441.70280283","238267.971648564"
"2002/7/17 8:40","24.5","94","1","2","1.02","0","2","0","1","1","0.997773494882073","12.5235013773174","6.9112","121.868890603515","4753541.0599316","1880888.30106936","371867.799731097"
"2002/7/17 8:50","24.55","94","1","2","1.02","0","2","0","0","1","0","16.232700185091","6.9112","121.821406224823","5934900.38691127","1165555.69208578","233190.733016004"
"2002/7/17 9:00","24.6","94","0","1","0","0","2","0","1","1","0.997474762182425","22.4792430945557","6.9112","121.678844268465","8672701.10014742","716634.836825191","175652.966377263"
"2002/7/17 9:10","24.6666666666667","94","0","2","0","0","2","0","1","2","0.997773494882073","29.0071222004717","6.9112","121.473277538823","11989609.2734171","716540.09569378","175707.156563412"
"2002/7/17 9:20","24.7333333333333","94","1","1","1.02","1","1","1.02","1","2","0.997773494882073","20.4165366988857","6.9112","121.94756008","9966563.18505437","3049403.17940483","511461.764011901"
"2002/7/17 9:30","24.8","94","1","2","1.02","0","1","0","1","2","0.997773494882073","19.5476047912217","6.9112","121.734938953187","8343664.65638244","1882838.39982446","346664.247986861"
"2002/7/17 9:40","24.8666666666667","94","1","2","1.02","1","1","1.02","0","1","0","14.596008454031","6.9112","121.832478168945","6263686.3504373","2331397.4659626","411917.70680983"
"2002/7/17 9:50","24.9333333333333","94","0","1","0","0","1","0","1","1","0.997773494882073","23.614124448074","6.9112","121.655651047927","9251132.60312301","716710.980956917","175707.968393204"
"2002/7/17 10:00","25","94","0","2","0","0","2","0","1","2","0.997773494882073","31.224494042111","6.9112","121.400809378755","13113485.1122727","716540.095693781","175708.610238929"
"2002/7/17 10:10","25.2","92.3333333333333","1","1","1.02","1","1","1.02","1","2","0.997773494882073","23.6969065316372","6.9112","121.94756008","11646223.701269","3048924.68711033","511475.781730282"
"2002/7/17 10:20","25.4","90.6666666666667","1","2","1.02","1","2","1.02","0","1","0","19.9827252800827","6.9112","121.714388054862","9014959.59199887","2332790.25028135","385476.177954673"
"2002/7/17 10:30","25.6","89","1","2","1.02","0","1","0","0","2","0","25.5298800120189","6.9112","121.587040772925","10674207.6127074","1166288.74851801","216800.893359997"
"2002/7/17 10:40","25.8","87.3333333333333","0","1","0","0","2","0","1","1","0.997773494882073","34.2706183087667","6.9112","121.287171185424","14653595.1938796","716540.09569378","175709.324027801"
"2002/7/17 10:50","26","85.6666666666667","0","2","0","0","2","0","1","2","0.997773494882073","42.7988924929509","6.9112","120.91227151927","18941442.2551063","716540.095693777","175710.710248851"
"2002/7/17 11:00","26.2","84","1","1","1.02","1","1","1.02","1","2","0.997773494882073","34.8023054412717","6.9112","121.94756008","17334133.0690368","3048873.59174898","511535.047647959"
"2002/7/17 11:10","26.1666666666667","84.8333333333333","0","1","0","0","1","0","1","2","0.997773494882073","43.3198475558099","6.9112","120.886792805251","19202103.5559679","716540.09569378","175710.720370761"
"2002/7/17 11:20","26.1333333333333","85.6666666666667","0","2","0","0","2","0","1","2","0.997773494882073","50.5750776415916","6.9112","120.502572563809","22814992.5912449","716232.338767634","175710.529007696"
"2002/7/17 11:30","26.1","86.5","0","2","0","0","2","0","1","2","0.997773494882073","58.3140287558705","6.9112","120.061502588351","26636005.8576503","715702.255220018","175711.926633123"
"2002/7/17 11:40","26.0666666666667","87.3333333333333","1","1","1.02","0","2","0","0","1","0","63.4066123129877","6.9112","119.717227990776","29570370.2526439","1163778.79615517","216804.825234008"
"2002/7/17 11:50","26.0333333333333","88.1666666666667","1","2","1.02","1","1","1.02","1","1","0.997773494882073","56.6466072454289","6.9112","121.94756008","28517569.169131","3044100.60383713","511715.537732803"
"2002/7/17 12:00","26","89","1","2","1.02","0","1","0","1","2","0.997773494882073","57.8223134135216","6.9112","120.039959019775","27547784.8182408","1880039.35343768","346667.399233544"
"2002/7/17 12:10","26.0333333333333","88.1666666666667","1","2","1.02","1","1","1.02","1","2","0.997773494882073","51.9676608051118","6.9112","121.94756008","26122845.0441692","3045838.10787039","511670.134058034"
"2002/7/17 12:20","26.0666666666667","87.3333333333333","0","1","0","0","1","0","1","2","0.997773494882073","60.0159345687127","6.9112","119.960109161504","27471425.6630213","715536.688428369","175712.324075106"
"2002/7/17 12:30","26.1","86.5","1","1","1.02","0","2","0","0","1","0","61.8434538454695","6.9112","119.793219246506","28802228.1032358","1164079.68305253","216800.522902612"
"2002/7/17 12:40","26.1333333333333","85.6666666666667","1","2","1.02","1","1","1.02","1","1","0.997773494882073","52.885405775857","6.9112","121.94756008","26592628.3844762","3045571.05635347","511678.683236376"
"2002/7/17 12:50","26.1666666666667","84.8333333333333","0","1","0","0","1","0","1","2","0.997773494882073","60.0362210946847","6.9112","119.952069091518","27479850.6419329","715534.598413447","175711.25103286"
"2002/7/17 13:00","26.2","84","1","1","1.02","0","2","0","0","1","0","61.8060587570784","6.9112","119.795210910086","28783878.8919704","1164085.92469921","216799.213819052"
"2002/7/17 13:10","26.2333333333333","83.1666666666667","1","2","1.02","1","1","1.02","0","2","0","55.1135102470785","6.9112","120.145155038397","26652957.998395","2329607.03944949","385470.475415831"
"2002/7/17 13:20","26.2666666666667","82.3333333333333","1","2","1.02","1","2","1.02","0","2","0","51.112331742983","6.9112","120.392954500082","24680820.3795633","2330500.0398659","385473.728475624"
"2002/7/17 13:30","26.3","81.5","0","1","0","0","1","0","1","1","0.997773494882073","60.8852670931672","6.9112","119.920358451345","27900323.2926531","715447.506516936","175714.636534717"
"2002/7/17 13:40","26.3333333333333","80.6666666666667","1","1","1.02","1","1","1.02","1","2","0.997773494882073","53.4483223998584","6.9112","121.94756008","26880779.1034875","3045407.27829795","511683.948316848"
"2002/7/17 13:50","26.3666666666667","79.8333333333333","1","2","1.02","1","2","1.02","0","1","0","50.1732243952347","6.9112","120.450798368047","24216680.3145481","2330709.72936748","385474.285608501"
"2002/7/17 14:00","26.4","79","1","2","1.02","1","2","1.02","0","2","0","46.3387394401033","6.9112","120.654248108549","22311386.5542822","2331566.0254357","385473.791815248"
"2002/7/17 14:10","26.3333333333333","80.6666666666667","1","2","1.02","0","1","0","0","2","0","51.1898800555556","6.9112","120.452046470576","23566020.3016596","1165498.26528788","216800.305301299"
"2002/7/17 14:20","26.2666666666667","82.3333333333333","1","2","1.02","1","1","1.02","1","1","0.997773494882073","43.7787472859752","6.9112","121.94756008","21930994.9571438","3048183.71897722","511599.07194422"
"2002/7/17 14:30","26.2","84","1","2","1.02","0","1","0","0","1","0","50.2788204973643","6.9112","120.513447012746","23116401.962168","1165599.93568039","216803.504121891"
"2002/7/17 14:40","26.1333333333333","85.6666666666667","0","1","0","0","2","0","1","1","0.997773494882073","59.3266365810801","6.9112","120.009883153607","27135163.2012122","715607.439141163","175713.368096772"
"2002/7/17 14:50","26.0666666666667","87.3333333333333","1","1","1.02","1","1","1.02","1","2","0.997773494882073","52.1156661833616","6.9112","121.94756008","26198607.3313938","3045795.03711852","511671.509888834"
"2002/7/17 15:00","26","89","0","1","0","0","1","0","1","2","0.997773494882073","60.9978512117599","6.9112","119.906456419206","27953858.4306933","715435.947881801","175713.994569339"
"2002/7/17 15:10","26.1666666666667","88.1666666666667","1","1","1.02","1","1","1.02","1","2","0.997773494882073","51.652474859551","6.9112","121.94756008","25961504.9103266","3045929.83356489","511667.207856936"
"2002/7/17 15:20","26.3333333333333","87.3333333333333","0","1","0","0","1","0","1","2","0.997773494882073","61.5882209083959","6.9112","119.877054747311","28244360.3567123","715375.395518666","175715.415334189"
"2002/7/17 15:30","26.5","86.5","1","1","1.02","0","2","0","1","2","0.997773494882073","60.0461172414415","6.9112","119.882663023087","28633251.8669276","1879439.27758328","346664.563354341"
"2002/7/17 15:40","26.6666666666667","85.6666666666667","1","2","1.02","1","1","1.02","0","1","0","55.3482201888091","6.9112","120.145875823624","26771489.3014298","2329554.80737145","385473.332824084"
"2002/7/17 15:50","26.8333333333333","84.8333333333333","0","1","0","0","1","0","1","1","0.997773494882073","64.4683945941076","6.9112","119.680805104869","29646713.4868291","715049.654707487","175714.527098245"
"2002/7/17 16:00","27","84","1","1","1.02","1","1","1.02","1","2","0.997773494882073","56.7483416724272","6.9112","121.94756008","28569631.1376788","3044056.25876092","511716.593038173"
"2002/7/17 16:10","26.95","83","1","2","1.02","1","2","1.02","1","2","0.997773494882073","51.7534062165375","6.9112","121.94756008","26013170.5340166","3045900.45983056","511668.14435927"
"2002/7/17 16:20","26.9","82","1","2","1.02","0","1","0","1","2","0.997773494882073","52.7251649860642","6.9112","120.337424017729","25036261.3231825","1881096.29524456","346666.782988418"
"2002/7/17 16:30","26.85","81","1","2","1.02","1","1","1.02","0","1","0","48.8287107819614","6.9112","120.520281885834","23549032.7965572","2331009.89190045","385474.343333392"
"2002/7/17 16:40","26.8","80","0","1","0","0","1","0","1","1","0.997773494882073","57.8925948867285","6.9112","120.097229495291","26431173.0940202","715731.110873934","175713.280129471"
"2002/7/17 16:50","26.75","79","1","1","1.02","0","2","0","0","1","0","61.8410846055015","6.9112","119.811000651048","28805138.7843234","1164080.13535022","216800.881401119"
"2002/7/17 17:00","26.7","78","1","2","1.02","1","1","1.02","0","2","0","55.5964631794854","6.9112","120.119145238828","26891210.7699227","2329475.5347646","385470.705536513"
"2002/7/17 17:10","26.5833333333333","79.8333333333333","1","2","1.02","0","1","0","1","1","0.997773494882073","47.6205973039156","6.9112","120.557811495056","22494926.2789341","1882015.72471436","346656.323502799"
"2002/7/17 17:20","26.4666666666667","81.6666666666667","1","2","1.02","1","1","1.02","1","2","0.997773494882073","35.6118844189542","6.9112","121.94756008","17748783.0293226","3048873.59174898","511540.328494264"
"2002/7/17 17:30","26.35","83.5","1","2","1.02","0","1","0","1","2","0.997773494882073","27.510287282642","6.9112","121.461138021586","12391058.8946552","1882706.84372138","346659.979768463"
"2002/7/17 17:40","26.2333333333333","85.3333333333333","1","2","1.02","0","2","0","0","1","0","24.3192091349964","6.9112","121.589377952767","10056198.1228886","1166356.31398329","216796.331809161"
"2002/7/17 17:50","26.1166666666667","87.1666666666667","1","2","1.02","1","1","1.02","0","2","0","11.1777928489784","6.9112","121.869371239706","4513733.27194323","2329871.92301179","438452.719481047"
"2002/7/17 18:00","26","89","0","1","0","0","1","0","1","1","0.997773494882073","12.4525096374948","6.9112","121.876763218105","3551947.04194303","715448.134992977","175703.598703954"
"2002/7/17 18:10","26","89","1","1","0.614139824636735","1","1","0.614139824636735","0","1","0","6.9112","6.9112","121.922704866969","1400441.62472017","1400441.62472017","272938.648288103"
"2002/7/17 18:20","26","89","0","1","0","0","1","0","1","1","0.997773494882073","7.80437972511413","6.9112","121.922150520257","1171841.64002941","714468.389903982","189279.010370131"
"2002/7/17 18:30","26","89","1","1","0.384689499634232","1","1","0.384689499634232","0","1","0","6.9112","6.9112","121.92550475676","876919.647476033","876919.647476032","202026.025711056"
"2002/7/17 18:40","26","89","1","2","0.345089577815056","0","1","0","1","1","0.549393846664498","6.9112","6.9112","121.92604245165","786603.249795449","786603.24979545","207761.670608049"
"2002/7/17 18:50","26","89","1","2","0.342786915750491","1","1","0.342786915750491","0","1","0","6.9112","6.9112","121.926042615612","781351.846175868","781351.846175868","191045.821026531"
"2002/7/17 19:00","26","89","1","2","0.343224614950362","1","2","0.343224614950362","0","2","0","6.9112","6.9112","121.926042615662","782350.051175411","782350.051175411","191157.36399282"
"2002/7/17 19:10","25.8833333333333","88.5","1","2","0.339882256221526","0","1","0","1","1","0.541103621096974","6.9112","6.9112","121.926042615662","774727.590870202","774727.590870203","206274.470589757"
"2002/7/17 19:20","25.7666666666667","88","1","2","0.669626814400552","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","763167.904989801","763167.904989801","170471.98001845"
"2002/7/17 19:30","25.65","87.5","0","1","0","0","2","0","1","1","0.997773494882073","7.22427413781563","6.9112","121.924715650407","874650.125813735","714329.929844937","191320.176526458"
"2002/7/17 19:40","25.5333333333333","87","1","1","0.227472512516135","1","1","0.227472512516135","1","2","0.362143648188221","6.9112","6.9112","121.94756008","777752.707880998","777752.707880997","229779.190998196"
"2002/7/17 19:50","25.4166666666667","86.5","1","2","0.645052619122494","0","1","0","0","1","0","6.9112","6.9112","121.926042558257","735147.476393086","735147.476393086","165999.481816596"
"2002/7/17 20:00","25.3","86","1","2","0.316159936062938","1","1","0.316159936062938","0","2","0","6.9112","6.9112","121.926042615644","720629.518646149","720629.518646149","184383.727657053"
"2002/7/17 20:10","25.25","87.3333333333333","1","2","0.315823283163628","1","2","0.315823283163628","0","2","0","6.9112","6.9112","121.926042615662","719861.818818485","719861.818818485","184301.13526588"
"2002/7/17 20:20","25.2","88.6666666666667","1","2","0.317332199100491","0","1","0","1","1","0.505203195756197","6.9112","6.9112","121.926042615662","723302.741284627","723302.741284627","199960.172812453"
"2002/7/17 20:30","25.15","90","1","2","0.319711815165049","0","2","0","1","2","0.508991622029659","6.9112","6.9112","121.926042615662","728729.234263293","728729.234263293","200617.03911318"
"2002/7/17 20:40","25.1","91.3333333333333","1","2","0.322790625224909","1","1","0.322790625224909","0","1","0","6.9112","6.9112","121.926042615662","735750.231082868","735750.231082868","186019.916875791"
"2002/7/17 20:50","25.05","92.6666666666667","1","2","0.217986562131666","1","2","0.217986562131666","1","1","0.347041706240312","6.9112","6.9112","121.94756008","745303.469715945","745303.469715945","226560.150035873"
"2002/7/17 21:00","25","94","1","2","0.663611315732062","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","756308.710795421","756308.710795421","169368.366268754"
"2002/7/17 21:10","24.8333333333333","95","1","2","0.333522820258566","0","2","0","1","1","0.530979191931572","6.9112","6.9112","121.926042615662","760224.704580869","760224.70458087","204473.192537342"
"2002/7/17 21:20","24.6666666666667","96","1","2","0.222451974685349","1","1","0.222451974685349","1","2","0.354150788454108","6.9112","6.9112","121.94756008","760578.440237194","760578.440237195","228069.210700938"
"2002/7/17 21:30","24.5","97","1","2","0.666734515700288","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","759869.943235989","759869.943235989","169940.1343462"
"2002/7/17 21:40","24.3333333333333","98","0","1","0","0","2","0","1","1","0.997773494882073","7.25700187321507","6.9112","121.924600850353","891417.112348994","714337.739815775","191205.334366355"
"2002/7/17 21:50","24.1666666666667","99","0","2","0","0","2","0","1","2","0.997773494882073","7.56873359331005","6.9112","121.923072676925","1051119.90710596","714412.139550384","190109.337439981"
"2002/7/17 22:00","24","100","0","2","0","0","2","0","1","2","0.997773494882073","7.88842573349416","6.9112","121.921521702113","1214896.81881936","714488.455228264","188982.079850027"
"2002/7/17 22:10","24.0833333333333","98","1","1","0.760763368109817","0","2","0","0","1","0","6.9112","6.9112","121.925454024875","867094.203836916","867094.203836915","187960.585152897"
"2002/7/17 22:20","24.1666666666667","96","1","2","0.32568172116463","0","2","0","1","1","0.518495906807256","6.9112","6.9112","121.92604243618","742343.2183921","742343.218392099","202273.687961049"
"2002/7/17 22:30","24.25","94","1","2","0.629346341758504","0","2","0","0","1","0","6.9112","6.9112","121.926042615607","719812.528655024","719812.528655024","163326.441115562"
"2002/7/17 22:40","24.3333333333333","92","1","2","0.206744303437902","1","1","0.206744303437902","1","1","0.329143664265035","6.9112","6.9112","121.94756008","706848.086091009","706848.086091009","222810.29225487"
"2002/7/17 22:50","24.4166666666667","90","1","2","0.305684620283542","1","2","0.305684620283542","0","1","0","6.9112","6.9112","121.926042615662","696771.801777387","696771.801777388","181831.676441838"
"2002/7/17 23:00","24.5","88","0","1","0","0","1","0","1","1","0.946470600991965","6.9112","6.9112","121.926039003311","686234.327711646","686234.327711645","183319.76568007"
"2002/7/17 23:10","23.75","90","1","1","0.287412368825866","0","2","0","1","2","0.458531171741932","6.9112","6.9112","121.926042615662","667228.419792327","667228.419792327","191621.885707899"
"2002/7/17 23:20","23","92","1","2","0.548165908285319","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","645766.971433485","645766.971433485","150350.564895199"
"2002/7/17 23:30","22.25","94","1","2","0.17675537494017","1","1","0.17675537494017","1","1","0.282740699913651","6.9112","6.9112","121.94756008","622260.981913322","622260.981913322","212994.765139981"
"2002/7/17 23:40","21.5","96","1","2","0.251700573444505","1","2","0.251700573444505","0","1","0","6.9112","6.9112","121.926042615662","598531.520818694","598531.520818694","170443.266136224"
"2002/7/17 23:50","20.75","98","0","1","0","0","1","0","1","1","0.769335325606962","6.9112","6.9112","121.926042615662","573388.993315713","573388.993315713","155343.489691308"
"2002/7/18 0:00","20","100","0","2","0","0","2","0","1","2","0.734965571224818","6.9112","6.9112","121.926042615662","549149.809077122","549149.809077122","149379.149712937"
"2002/7/18 0:10","20","100","1","1","0.441024493512251","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","541043.105258647","541043.105258647","134415.009163158"
"2002/7/18 0:20","20","100","0","1","0","0","2","0","1","1","0.719088746845273","6.9112","6.9112","121.926042615662","537367.235932202","537367.235932202","147099.628270598"
"2002/7/18 0:30","20","100","1","1","0.219754219452364","1","1","0.219754219452364","0","1","0","6.9112","6.9112","121.926042615662","534721.421675431","534721.421675432","163852.861847235"
"2002/7/18 0:40","20","100","1","2","0.435434432879555","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","532803.644946648","532803.644946648","133552.67086434"
"2002/7/18 0:50","20","100","1","2","0.21798971402703","0","2","0","1","1","0.356050155254571","6.9112","6.9112","121.926042615662","531805.449077109","531805.449077109","172580.350993066"
"2002/7/18 1:00","20","100","1","2","0.218006504432573","0","2","0","1","2","0.355832140869303","6.9112","6.9112","121.926042615662","531404.311073095","531404.311073095","172629.658936447"
"2002/7/18 1:10","20.1166666666667","99.1666666666667","1","2","0.218598198756243","1","1","0.218598198756243","0","1","0","6.9112","6.9112","121.926042615662","531591.975521437","531591.975521438","163591.575183509"
"2002/7/18 1:20","20.2333333333333","98.3333333333333","1","2","0.16","1","2","0.16","1","1","0.23783259477848","6.9112","6.9112","121.94756008","531870.689694674","531870.689694674","200598.925305755"
"2002/7/18 1:30","20.35","97.5","1","2","0.218928307707015","0","1","0","1","2","0.356699311728339","6.9112","6.9112","121.926042615662","532462.91733577","532462.917335771","172963.626934012"
"2002/7/18 1:40","20.4666666666667","96.6666666666667","1","2","0.16","1","1","0.16","1","2","0.238516823018843","6.9112","6.9112","121.94756008","533317.116253887","533317.116253887","200843.169324584"
"2002/7/18 1:50","20.5833333333333","95.8333333333333","0","1","0","0","1","0","1","2","0.714360205887125","6.9112","6.9112","121.926042615662","533531.806608984","533531.806608984","147597.60274239"
"2002/7/18 2:00","20.7","95","1","1","0.16","1","1","0.16","1","2","0.238625207851581","6.9112","6.9112","121.94756008","533393.144482395","533393.144482395","200957.251510621"
"2002/7/18 2:10","20.5833333333333","95.8333333333333","1","2","0.341297463240382","1","2","0.341297463240382","0","1","0","6.9112","6.9112","122.020042407705","825183.640164367","825183.640164367","192656.679070499"
"2002/7/18 2:20","20.4666666666667","96.6666666666667","1","2","0.578386463308635","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","705984.801010734","705984.801010734","156295.245175541"
"2002/7/18 2:30","20.35","97.5","1","2","0.260055652903418","1","1","0.260055652903418","0","2","0","6.9112","6.9112","121.926042615662","631031.896954144","631031.896954144","172818.156163587"
"2002/7/18 2:40","20.2333333333333","98.3333333333333","1","2","0.488597449687147","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","597116.928357019","597116.928357019","141585.421395469"
"2002/7/18 2:50","20.1166666666667","99.1666666666667","1","2","0.474195511308995","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","581323.453749698","581323.453749698","139405.929360514"
"2002/7/18 3:00","20","100","1","2","0.16","1","1","0.16","1","1","0.259133062222678","6.9112","6.9112","121.94756008","579682.99639034","579682.996390339","206761.921300313"
"2002/7/18 3:10","20","100","1","2","0.293770396415646","1","2","0.293770396415646","0","1","0","6.9112","6.9112","121.926042615662","712202.696197839","712202.69619784","180781.406844965"
"2002/7/18 3:20","20","100","1","2","0.260890921745329","0","1","0","1","1","0.425075049241878","6.9112","6.9112","121.926042615662","634575.63481205","634575.634812051","183116.808113227"
"2002/7/18 3:30","20","100","1","2","0.257867525624427","0","2","0","1","2","0.42044322880613","6.9112","6.9112","121.926042615662","627776.09119505","627776.09119505","182312.732550632"
"2002/7/18 3:40","20","100","1","2","0.487871628993354","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","597263.13273734","597263.13273734","141501.494715642"
"2002/7/18 3:50","20","100","1","2","0.238581177396084","0","2","0","1","1","0.38948476473862","6.9112","6.9112","121.926042615662","581703.19336057","581703.19336057","177497.843806894"
"2002/7/18 4:00","20","100","1","2","0.16","1","1","0.16","1","2","0.257884237839644","6.9112","6.9112","121.94756008","576732.580016488","576732.580016488","206478.381917941"
"2002/7/18 4:10","20.05","98.8333333333333","1","2","0.221535621005337","1","2","0.221535621005337","0","1","0","6.9112","6.9112","121.926042615662","538472.541309602","538472.541309602","164219.407424185"
"2002/7/18 4:20","20.1","97.6666666666667","0","1","0","0","1","0","1","1","0.714519527685073","6.9112","6.9112","121.926042615662","533931.454801666","533931.454801666","146771.444066041"
"2002/7/18 4:30","20.15","96.5","1","1","0.437631470855301","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","538725.585700176","538725.585700176","133962.328833899"
"2002/7/18 4:40","20.2","95.3333333333333","1","2","0.418058488709962","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","515219.591444888","515219.591444888","131126.542656686"
"2002/7/18 4:50","20.25","94.1666666666667","1","2","0.16","1","1","0.16","1","1","0.225198688552028","6.9112","6.9112","121.94756008","504607.991570213","504607.991570213","196099.114207634"
"2002/7/18 5:00","20.3","93","0","1","0","0","1","0","1","2","0.670783057249877","6.9112","6.9112","121.926042615662","501247.555801231","501247.555801231","141367.196268809"
"2002/7/18 5:10","20.25","94.1666666666667","0","2","0","0","2","0","1","2","0.817764608329622","6.9112","6.9112","121.926042615662","610882.510221833","610882.510221833","157079.848351133"
"2002/7/18 5:20","20.2","95.3333333333333","1","1","0.232442997403175","0","2","0","1","2","0.381210530387104","6.9112","6.9112","121.926042615662","569706.316915046","569706.316915047","175719.38043063"
"2002/7/18 5:30","20.15","96.5","1","2","0.16","1","1","0.16","1","2","0.257356109695945","6.9112","6.9112","121.94756008","576224.533527108","576224.533527107","205903.504312387"
"2002/7/18 5:40","20.1","97.6666666666667","1","2","0.225166215506118","1","2","0.225166215506118","0","1","0","6.9112","6.9112","121.926042615662","548328.463084748","548328.463084748","165045.782195069"
"2002/7/18 5:50","20.05","98.8333333333333","0","1","0","0","1","0","1","1","0.723569588470436","6.9112","6.9112","121.926042615662","540687.158227237","540687.158227237","147842.571462626"
"2002/7/18 6:00","20","100","1","1","0.222651864782188","1","1","0.222651864782188","0","1","0","6.9112","6.9112","121.926042615662","541762.58913305","541762.589133051","164482.125619012"
"2002/7/18 6:10","20.1666666666667","100","1","2","0.281329188511734","0","1","0","1","1","0.457813549721798","6.9112","6.9112","121.926042615662","683215.05614546","683215.05614546","188406.331564246"
"2002/7/18 6:20","20.3333333333333","100","1","2","0.181091205441852","1","1","0.181091205441852","1","2","0.292746664323999","6.9112","6.9112","121.94756008","653166.174252889","653166.17425289","213814.176585251"
"2002/7/18 6:30","20.5","100","0","1","0","0","1","0","1","2","0.880536921235925","6.9112","6.9112","121.926042615662","656766.586465479","656766.586465479","168560.079850083"
"2002/7/18 6:40","20.6666666666667","100","1","1","0.184359052473924","1","1","0.184359052473924","1","2","0.297004167353141","6.9112","6.9112","121.94756008","660786.751564417","660786.751564417","215036.280619151"
"2002/7/18 6:50","20.8333333333333","100","1","2","0.277792764083193","0","1","0","1","2","0.448284766572255","6.9112","6.9112","121.926042615662","665923.422530778","665923.422530778","188122.479627785"
"2002/7/18 7:00","21","100","1","2","0.318489102772471","0","2","0","1","2","0.513488310682858","6.9112","6.9112","121.926042615662","762228.744184543","762228.744184543","199026.510457389"
"2002/7/18 7:10","21.2833333333333","97.3333333333333","1","2","0.293225079692526","1","1","0.293225079692526","0","1","0","6.9112","6.9112","121.926042615662","699492.259984661","699492.259984661","180241.103541749"
"2002/7/18 7:20","21.5666666666667","94.6666666666667","1","2","0.172159883318812","1","2","0.172159883318812","1","1","0.276611413684347","6.9112","6.9112","121.94756008","613531.28773799","613531.28773799","211335.109175995"
"2002/7/18 7:30","21.85","92","1","2","0.248641467436889","0","1","0","1","2","0.401070555733409","6.9112","6.9112","121.926042615662","595545.221009308","595545.221009308","180805.18261554"
"2002/7/18 7:40","22.1333333333333","89.3333333333333","1","2","0.174324307160171","1","1","0.174324307160171","1","2","0.280446851910405","6.9112","6.9112","121.94756008","623014.600768898","623014.600768898","211943.898732242"
"2002/7/18 7:50","22.4166666666667","86.6666666666667","1","2","0.265880920182466","0","1","0","1","2","0.429238902965153","6.9112","6.9112","121.926042615662","637830.982873809","637830.982873809","185046.651928008"
"2002/7/18 8:00","22.7","84","0","1","0","0","2","0","1","2","0.945153518467248","6.9112","6.9112","121.926041703954","704570.225464675","704570.225464675","177207.482267402"
"2002/7/18 8:10","22.9166666666667","83.8333333333333","1","1","0.397642078352042","1","1","0.397642078352042","0","1","0","6.9112","6.9112","121.926042615662","948710.720582379","948710.720582379","207371.127092591"
"2002/7/18 8:20","23.1333333333333","83.6666666666667","1","2","0.982466480887392","0","1","0","0","2","0","7.35527341903177","6.9112","121.924465163263","1406540.80944806","1179138.47019165","239484.461039536"
"2002/7/18 8:30","23.35","83.5","0","1","0","0","2","0","1","1","0.960119516765702","12.4527620351878","6.9112","121.8849604234","3552267.05872943","715448.167490193","166113.084984975"
"2002/7/18 8:40","23.5666666666667","83.3333333333333","1","1","1.02","0","2","0","0","1","0","13.476125138437","6.9112","121.8613522279","4584022.13079697","1223977.38128853","246714.039500003"
"2002/7/18 8:50","23.7833333333333","83.1666666666667","1","2","1.02","0","2","0","0","2","0","14.8133506177872","6.9112","121.843332803193","5263041.34854554","1219179.00469271","242041.404694234"
"2002/7/18 9:00","24","83","0","1","0","0","2","0","1","1","0.964684320429563","20.3628858245556","6.9112","121.735812218673","7594207.626253","716489.648089718","167973.651779716"
"2002/7/18 9:10","24.3333333333333","82.3333333333333","1","1","1.02","0","2","0","0","1","0","21.4439209805933","6.9112","121.689023971192","8639754.66610821","1212169.61265714","216488.500290425"
"2002/7/18 9:20","24.6666666666667","81.6666666666667","1","2","1.02","1","1","1.02","0","2","0","14.1940870399754","6.9112","121.83517573224","6066734.79905019","2340025.14516567","416359.693240568"
"2002/7/18 9:30","25","81","1","2","1.02","0","1","0","1","1","0.992619854143517","11.5467372236615","6.9112","121.88287490245","4259964.27430159","1886995.33944543","373836.810745583"
"2002/7/18 9:40","25.3333333333333","80.3333333333333","1","2","1.02","0","2","0","0","1","0","13.6984857924582","6.9112","121.861101868624","4661083.24115415","1187237.51461605","244025.549617367"
"2002/7/18 9:50","25.6666666666667","79.6666666666667","1","2","1.02","0","2","0","1","1","0.99527991157372","9.98842285330497","6.9112","121.903849945334","3458341.5795309","1882815.26510881","375174.833499335"
"2002/7/18 10:00","26","79","1","2","0.578034106206166","1","1","0.578034106206166","1","2","0.920249122336795","6.9112","6.9112","121.94756008","1977834.42172333","1977834.42172333","383537.397321438"
"2002/7/18 10:10","26.1833333333333","77.1666666666667","1","2","0.465032747816187","1","2","0.465032747816187","1","2","0.740347279582635","6.9112","6.9112","121.94756008","1590838.2906455","1590838.2906455","326740.540347778"
"2002/7/18 10:20","26.3666666666667","75.3333333333333","1","2","0.439565622614743","1","2","0.439565622614743","1","2","0.699802786855572","6.9112","6.9112","121.94756008","1503633.09087631","1503633.09087631","314847.523137379"
"2002/7/18 10:30","26.55","73.5","0","1","0","0","1","0","1","2","0.991161693762527","13.3451524380039","6.9112","121.874268789952","4008990.96827127","715631.32326486","174480.833559218"
"2002/7/18 10:40","26.7333333333333","71.6666666666667","1","1","0.695499284159553","1","1","0.661114304056211","1","2","0.997773494882073","6.9112","6.9112","121.94756008","2262466.4422811","2262466.4422811","428032.844282444"
"2002/7/18 10:50","26.9166666666667","69.8333333333333","1","2","1.02","0","1","0","0","1","0","10.3463371713809","6.9112","121.911749881531","2934964.92144096","1176073.87012719","246272.435760549"
"2002/7/18 11:00","27.1","68","1","2","1.02","0","2","0","0","2","0","13.0695943444661","6.9112","121.87164168346","4347765.03222899","1195523.79087326","246160.379450133"
"2002/7/18 11:10","27.25","68.3333333333333","1","2","0.987812238268169","1","1","0.987812238268169","0","2","0","6.9112","6.9112","121.922333380794","2253651.23871635","2253651.23871635","427470.80453399"
"2002/7/18 11:20","27.4","68.6666666666667","0","1","0","0","1","0","1","1","0.988046076159164","14.2112387789376","6.9112","121.863260377948","4452114.84772346","715767.43647892","173870.911670116"
"2002/7/18 11:30","27.55","69","0","2","0","0","2","0","1","2","0.981551917176536","20.9815285550335","6.9112","121.724524683692","7909889.11170964","716532.078589344","172512.963661537"
"2002/7/18 11:40","27.7","69.3333333333333","1","1","1.02","0","2","0","1","2","0.997773494882073","16.6776355217829","6.9112","121.78854445677","6877968.79249518","1882320.93223408","353061.864998769"
