1,"2.1mp.cws.beijing.random.sys"
"2002/7/18 11:50","27.85","69.6666666666667","0","1","0","0","2","0","1","2","0.994591945095849","22.5567943227722","6.9112","121.67521170724","8712100.36576004","716640.159422657","175128.343058793"
"2002/7/18 12:00","28","70","1","1","1.02","1","1","1.02","0","1","0","15.8470945988992","6.9112","121.800376270734","6903126.46442203","2331866.10168352","397688.928247167"
"2002/7/18 12:10","28.1666666666667","70","1","2","1.02","1","2","1.02","0","2","0","11.3400298995363","6.9112","121.882508876243","4597091.01404631","2329944.0359716","437605.22342193"
"2002/7/18 12:20","28.3333333333333","70","1","2","1.02","0","1","0","1","1","0.997773494882073","9.05868956824207","6.9112","121.913819825609","2978830.0140795","1879233.65761933","376374.970762329"
"2002/7/18 12:30","28.5","70","0","1","0","0","2","0","1","2","0.997773494882073","15.7081431826794","6.9112","121.840059684556","5217616.77087797","715972.424716866","175705.716403351"
"2002/7/18 12:40","28.6666666666667","70","1","1","1.02","0","2","0","1","2","0.997773494882073","11.0121875045253","6.9112","121.886938446448","3979686.35574224","1880287.74730058","375407.303314723"
"2002/7/18 12:50","28.8333333333333","70","1","2","1.02","0","2","0","1","2","0.997773494882073","7.04074653106388","6.9112","121.92264564959","1944483.89736186","1878146.34299331","383667.104870066"
"2002/7/18 13:00","29","70","1","2","1.02","0","2","0","0","1","0","9.95944037448245","6.9112","121.913336152315","2724658.72650422","1163849.8820254","245584.452213129"
"2002/7/18 13:10","28.9666666666667","69","1","2","0.878783676846215","1","1","0.878783676846215","0","2","0","6.9112","6.9112","121.924206970703","2004627.98548781","2004627.98548781","377384.010671912"
"2002/7/18 13:20","28.9333333333333","68","1","2","0.561949607117577","1","2","0.561949607117577","1","1","0.894642075952198","6.9112","6.9112","121.94756008","1922739.54978482","1922739.54978482","375033.891566305"
"2002/7/18 13:30","28.9","67","1","2","1.02","0","1","0","0","1","0","13.3272863185458","6.9112","121.874500460764","4449128.4925469","1164907.76960608","243605.299431634"
"2002/7/18 13:40","28.8666666666667","66","0","1","0","0","2","0","1","1","0.997773494882073","23.2266986530331","6.9112","121.67019578907","9054147.76476794","716686.119622418","175708.273841898"
"2002/7/18 13:50","28.8333333333333","65","1","1","1.02","0","2","0","0","1","0","28.9247297341238","6.9112","121.472526533237","12401247.6820902","1170283.56827226","216806.168462718"
"2002/7/18 14:00","28.8","64","1","2","1.02","1","1","1.02","1","1","0.997773494882073","21.8085625616451","6.9112","121.94756008","10679327.5800106","3049200.11272763","511467.696415629"
"2002/7/18 14:10","28.8333333333333","65.6666666666667","1","2","1.02","1","2","1.02","0","1","0","18.2088786598034","6.9112","121.756911652837","8109789.67149687","2332393.72914881","385476.26454697"
"2002/7/18 14:20","28.8666666666667","67.3333333333333","1","2","1.02","1","2","1.02","0","2","0","15.0755601391247","6.9112","121.826949663301","6509095.84002809","2331611.6548788","406753.66592349"
"2002/7/18 14:30","28.9","69","0","1","0","0","1","0","1","1","0.997773494882073","25.7544690173926","6.9112","121.599009310695","10340193.5036591","716637.555961644","175709.411224171"
"2002/7/18 14:40","28.9333333333333","70.6666666666667","1","1","1.02","1","1","1.02","1","2","0.997773494882073","19.2010755783958","6.9112","121.94756008","9344205.94117489","3049580.51119187","511457.45011197"
"2002/7/18 14:50","28.9666666666667","72.3333333333333","1","2","1.02","1","2","1.02","0","1","0","18.19106757841","6.9112","121.764281904834","8101026.58811664","2332389.69031641","385478.311558979"
"2002/7/18 15:00","29","74","1","2","1.02","0","1","0","0","2","0","26.9153336877193","6.9112","121.553883143396","11378847.9467527","1166211.40637267","216808.286798091"
"2002/7/18 15:10","29","73.3333333333333","1","2","1.02","1","1","1.02","0","2","0","23.7003860381057","6.9112","121.60740295616","10907621.9887413","2332526.87900554","385477.162004228"
"2002/7/18 15:20","29","72.6666666666667","1","2","1.02","1","2","1.02","0","2","0","21.8361604225898","6.9112","121.666942519661","9959407.24187027","2332735.17412778","385477.808571646"
"2002/7/18 15:30","29","72","1","2","1.02","0","1","0","0","2","0","29.0956694547049","6.9112","121.473257044368","12484409.7419777","1166166.7480276","216805.597060756"
"2002/7/18 15:40","29","71.3333333333333","0","1","0","0","2","0","1","1","0.997773494882073","39.5503140274664","6.9112","121.073854783113","17313862.1741397","716540.095693779","175711.737559982"
"2002/7/18 15:50","29","70.6666666666667","1","1","1.02","0","2","0","0","1","0","46.0273091765984","6.9112","120.741253274551","21002278.9537988","1165981.16393085","216806.339051581"
"2002/7/18 16:00","29","70","1","2","1.02","1","1","1.02","1","1","0.997773494882073","39.7859647067216","6.9112","121.94756008","19886554.7100421","3048765.8644491","511568.614441268"
"2002/7/18 16:10","29.0333333333333","69.3333333333333","1","2","1.02","0","1","0","1","2","0.997773494882073","42.9468290531114","6.9112","120.872488125445","20176565.5695074","1882557.76128379","346668.869511547"
"2002/7/18 16:20","29.0666666666667","68.6666666666667","1","2","1.02","0","2","0","0","1","0","51.1325353669329","6.9112","120.478655147763","23541958.1708144","1165504.71266004","216807.104942143"
"2002/7/18 16:30","29.1","68","0","1","0","0","2","0","1","1","0.997773494882073","62.5970913485465","6.9112","119.823298269346","28739634.045766","715271.938270703","175717.14231199"
"2002/7/18 16:40","29.1333333333333","67.3333333333333","1","1","1.02","0","2","0","1","2","0.997773494882073","63.8631222489988","6.9112","119.655612909281","30499569.5946215","1878177.50974575","346666.716610462"
"2002/7/18 16:50","29.1666666666667","66.6666666666667","1","2","1.02","0","2","0","0","1","0","71.6611493671823","6.9112","119.180982884818","33573188.3478827","1161945.39712606","216807.816912784"
"2002/7/18 17:00","29.2","66","1","2","1.02","0","2","0","0","2","0","78.8801922105759","6.9112","118.658327916407","37027238.3796293","1160413.21397869","216807.072677376"
"2002/7/18 17:10","28","69.6666666666667","1","2","1.02","0","2","0","0","2","0","76.8028945549216","6.9112","118.722675129609","36012606.3289859","1162144.75199817","216795.132889315"
"2002/7/18 17:20","26.8","73.3333333333333","1","2","1.02","0","2","0","0","2","0","72.5825730430264","6.9112","119.007237674998","34001093.5862685","1176545.0455339","216784.577879815"
"2002/7/18 17:30","25.6","77","1","2","1.02","1","1","1.02","1","1","0.997773494882073","59.7087163999106","6.9112","121.94756008","30084491.0337827","3042672.16012063","511747.582544245"
"2002/7/18 17:40","24.4","80.6666666666667","0","1","0","0","1","0","1","2","0.983968213330603","60.6668972582819","6.9112","119.862195666753","27777228.6159565","715469.823461812","173031.367384581"
"2002/7/18 17:50","23.2","84.3333333333333","1","1","1.02","0","2","0","0","1","0","55.2528527704189","6.9112","120.146473073036","25615999.7003435","1222067.55221732","216260.715685779"
"2002/7/18 18:00","22","88","1","2","1.02","0","2","0","1","1","0.964543280654292","44.086580935062","6.9112","120.726094949407","20785004.7879019","1935242.80000582","338438.532621339"
"2002/7/18 18:10","21.8833333333333","88.6666666666667","1","2","1.02","0","2","0","1","2","0.965050036397947","33.3146864377614","6.9112","121.228761868772","15377946.2685968","1934325.99514821","338641.621709884"
"2002/7/18 18:20","21.7666666666667","89.3333333333333","1","2","1.02","1","1","1.02","0","1","0","18.5615899742291","6.9112","121.716081718099","8363349.72399727","2407582.48776308","385113.816441171"
"2002/7/18 18:30","21.65","90","1","2","1.02","0","1","0","0","2","0","14.0438439833679","6.9112","121.842924285788","4882339.75717583","1232278.51371935","245399.094328465"
"2002/7/18 18:40","21.5333333333333","90.6666666666667","0","1","0","0","2","0","1","1","0.956496601789883","13.1094158101142","6.9112","121.863353361779","3887991.49011275","715582.963494593","163697.869635656"
"2002/7/18 18:50","21.4166666666667","91.3333333333333","1","1","1.01888393310597","0","2","0","0","1","0","7.69259944690773","6.9112","121.918540885827","1641868.53475108","1241746.79700395","249170.701030686"
"2002/7/18 19:00","21.3","92","0","1","0","0","2","0","1","1","0.956252720387391","7.27419683381268","6.9112","121.923288887135","900224.471517582","714341.846614534","176598.254733667"
"2002/7/18 19:10","21.2","92.6666666666667","1","1","0.167767361859166","1","1","0.167767361859166","1","2","0.270962465837127","6.9112","6.9112","121.94756008","604148.659999063","604148.659999063","209696.905409741"
"2002/7/18 19:20","21.1","93.3333333333333","1","2","0.16","1","2","0.16","1","2","0.246343591424313","6.9112","6.9112","121.94756008","549344.612304679","549344.61230468","203717.253673808"
"2002/7/18 19:30","21","94","1","2","0.225437778329662","1","2","0.225437778329662","0","1","0","6.9112","6.9112","121.926042615642","544637.771478719","544637.771478718","164952.380974434"
"2002/7/18 19:40","20.9","94.6666666666667","0","1","0","0","1","0","1","1","0.727515128566163","6.9112","6.9112","121.926042615662","543218.004903839","543218.004903839","149331.323261067"
"2002/7/18 19:50","20.8","95.3333333333333","0","2","0","0","2","0","1","2","0.728617527693958","6.9112","6.9112","121.926042615662","544351.955340782","544351.955340782","148828.129092162"
"2002/7/18 20:00","20.7","96","1","1","0.16","1","1","0.16","1","2","0.244658666416964","6.9112","6.9112","121.94756008","546583.228159233","546583.228159233","202859.802560356"
"2002/7/18 20:10","20.9166666666667","94.6666666666667","1","2","0.16","1","2","0.16","1","2","0.245528160426395","6.9112","6.9112","121.94756008","547938.881085579","547938.881085579","203340.280220737"
"2002/7/18 20:20","21.1333333333333","93.3333333333333","1","2","0.16","1","2","0.16","1","2","0.245615644426926","6.9112","6.9112","121.94756008","547952.973234325","547952.973234325","203427.847616723"
"2002/7/18 20:30","21.35","92","1","2","0.227451527723649","0","1","0","1","2","0.36902946741588","6.9112","6.9112","121.926042615662","550016.133873924","550016.133873924","175258.782156962"
"2002/7/18 20:40","21.5666666666667","90.6666666666667","1","2","0.455270449297229","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","553599.902453454","553599.902453454","136398.489654358"
"2002/7/18 20:50","21.7833333333333","89.3333333333333","1","2","0.230531803683677","1","1","0.230531803683677","0","2","0","6.9112","6.9112","121.926042615662","556476.499584431","556476.499584431","166052.305560481"
"2002/7/18 21:00","22","88","0","1","0","0","1","0","1","1","0.74862661030807","6.9112","6.9112","121.926042615662","558472.991691862","558472.991691862","152406.315289358"
"2002/7/18 21:10","21.8333333333333","89","1","1","0.458117619241437","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","557335.713584678","557335.713584678","136835.209965344"
"2002/7/18 21:20","21.6666666666667","90","0","1","0","0","2","0","1","1","0.743495727883105","6.9112","6.9112","121.926042615662","555151.855409445","555151.855409445","151173.049340767"
"2002/7/18 21:30","21.5","91","1","1","0.229568807609603","1","1","0.229568807609603","0","1","0","6.9112","6.9112","121.926042615662","554358.934649463","554358.934649463","165848.118091995"
"2002/7/18 21:40","21.3333333333333","92","1","2","0.16","1","2","0.16","1","1","0.248401425874255","6.9112","6.9112","121.94756008","554143.308020302","554143.308020302","204257.11268366"
"2002/7/18 21:50","21.1666666666667","93","0","1","0","0","1","0","1","2","0.740223426349134","6.9112","6.9112","121.926042615662","552364.462801377","552364.462801376","151248.598271824"
"2002/7/18 22:00","21","94","1","1","0.16","1","1","0.16","1","2","0.246276320986539","6.9112","6.9112","121.94756008","549742.342795282","549742.342795282","203512.981086436"
"2002/7/18 22:10","21.0666666666667","94.5","1","2","0.228411387875536","0","1","0","1","2","0.370474049242993","6.9112","6.9112","121.926042615662","552089.871033599","552089.871033599","175508.080180008"
"2002/7/18 22:20","21.1333333333333","95","1","2","0.230866114974177","1","1","0.230866114974177","0","1","0","6.9112","6.9112","121.926042615662","556538.501201335","556538.501201335","166098.326916999"
"2002/7/18 22:30","21.2","95.5","1","2","0.462820182966061","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","560577.443454318","560577.443454317","137468.15339787"
"2002/7/18 22:40","21.2666666666667","96","1","2","0.235017211949838","1","1","0.235017211949838","0","2","0","6.9112","6.9112","121.926042615662","564568.588010478","564568.588010478","166940.859334902"
"2002/7/18 22:50","21.3333333333333","96.5","0","1","0","0","1","0","1","1","0.764753645950745","6.9112","6.9112","121.926042615662","569467.644221823","569467.644221823","155171.939020522"
"2002/7/18 23:00","21.4","97","1","1","0.161235904786882","1","1","0.161235904786882","1","2","0.259176083110991","6.9112","6.9112","121.94756008","575175.512233554","575175.512233554","207942.5912854"
"2002/7/18 23:10","21.5","95.5","0","1","0","0","1","0","1","2","0.775504538281104","6.9112","6.9112","121.926042615662","576451.950041151","576451.950041151","157084.350804474"
"2002/7/18 23:20","21.6","94","1","1","0.240595516362625","1","1","0.240595516362625","0","1","0","6.9112","6.9112","121.926042615662","575774.59111987","575774.59111987","168096.44323984"
"2002/7/18 23:30","21.7","92.5","1","2","0.238348271049874","0","1","0","1","1","0.385021111498197","6.9112","6.9112","121.926042615662","572363.639814474","572363.639814474","178184.292336497"
"2002/7/18 23:40","21.8","91","0","1","0","0","2","0","1","2","0.761167783643492","6.9112","6.9112","121.926042615662","567381.750410582","567381.750410582","154300.636881254"
"2002/7/18 23:50","21.9","89.5","1","1","0.462925710947282","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","561876.661905137","561876.661905137","137521.308022687"
"2002/7/19 0:00","22","88","1","2","0.16","1","1","0.16","1","1","0.249607556123887","6.9112","6.9112","121.94756008","556495.193133647","556495.193133647","204719.305488277"
"2002/7/19 0:10","21.8333333333333","89","1","2","0.229718298974671","1","2","0.229718298974671","0","1","0","6.9112","6.9112","121.926042615662","552996.298692","552996.298692","165816.709387234"
"2002/7/19 0:20","21.6666666666667","90","1","2","0.16","1","2","0.16","1","1","0.24682784728912","6.9112","6.9112","121.94756008","550314.755948278","550314.755948278","203893.87668971"
"2002/7/19 0:30","21.5","91","0","1","0","0","1","0","1","2","0.734081757595399","6.9112","6.9112","121.926042615662","547589.600717315","547589.600717315","150742.919719661"
"2002/7/19 0:40","21.3333333333333","92","1","1","0.447101177853254","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","544950.457475536","544950.457475535","135217.184313845"
"2002/7/19 0:50","21.1666666666667","93","0","1","0","0","2","0","1","1","0.726517973779283","6.9112","6.9112","121.926042615662","542653.556894914","542653.556894914","148898.401803379"
"2002/7/19 1:00","21","94","1","1","0.222779038612719","0","2","0","1","2","0.362346723233296","6.9112","6.9112","121.926042615662","540600.458540749","540600.45854075","173983.741530984"
"2002/7/19 1:10","20.95","94.5","1","2","0.222670097099241","0","2","0","1","2","0.361977334906227","6.9112","6.9112","121.926042615662","539944.922339117","539944.922339117","173994.110630599"
"2002/7/19 1:20","20.9","95","1","2","0.16","1","1","0.16","1","2","0.241711611599501","6.9112","6.9112","121.94756008","539728.88454922","539728.884549219","202103.375408872"
"2002/7/19 1:30","20.85","95.5","1","2","0.223831231628406","1","2","0.223831231628406","0","1","0","6.9112","6.9112","121.926042615662","540799.093260615","540799.093260615","164603.61488766"
"2002/7/19 1:40","20.8","96","0","1","0","0","1","0","1","1","0.726483306670056","6.9112","6.9112","121.926042615662","542378.926950834","542378.926950834","149315.997870753"
"2002/7/19 1:50","20.75","96.5","0","2","0","0","2","0","1","2","0.726043782155826","6.9112","6.9112","121.926042615662","542351.271525205","542351.271525205","148732.362466042"
"2002/7/19 2:00","20.7","97","1","1","0.223842969330936","1","1","0.223842969330936","0","1","0","6.9112","6.9112","121.926042615662","541472.878974919","541472.878974919","164629.868495427"
"2002/7/19 2:10","20.5833333333333","97.5","1","2","0.601391297582657","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","732046.917270647","732046.917270647","160238.149615275"
"2002/7/19 2:20","20.4666666666667","98","1","2","0.251862306773339","1","1","0.251862306773339","0","2","0","6.9112","6.9112","121.926042615662","609378.950198481","609378.950198481","170877.559475268"
"2002/7/19 2:30","20.35","98.5","1","2","0.457474834675061","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","557855.414926048","557855.414926048","136775.991695724"
"2002/7/19 2:40","20.2333333333333","99","1","2","0.444554589400157","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","544117.340895296","544117.340895296","134903.685537935"
"2002/7/19 2:50","20.1166666666667","99.5","1","2","0.220332546034086","0","2","0","1","1","0.359537897496021","6.9112","6.9112","121.926042615662","536910.398472039","536910.398472039","173189.899621033"
"2002/7/19 3:00","20","100","1","2","0.437915112749402","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","536156.916280609","536156.916280609","133926.307449244"
"2002/7/19 3:10","20","100","0","1","0","0","2","0","1","1","0.8732766770033","6.9112","6.9112","121.926042615662","652639.565925158","652639.565925158","165168.802396044"
"2002/7/19 3:20","20","100","0","2","0","0","2","0","1","2","0.772925490518955","6.9112","6.9112","121.926042615662","577620.000105075","577620.000105075","153129.810071385"
"2002/7/19 3:30","20","100","1","1","0.233454755169301","0","2","0","1","2","0.381098690171884","6.9112","6.9112","121.926042615662","569168.340252466","569168.340252466","176269.260164104"
"2002/7/19 3:40","20","100","1","2","0.232130272889873","1","1","0.232130272889873","0","1","0","6.9112","6.9112","121.926042615662","564260.905593499","564260.905593499","166543.144080293"
"2002/7/19 3:50","20","100","1","2","0.16","1","2","0.16","1","1","0.250621224424137","6.9112","6.9112","121.94756008","560456.33922443","560456.33922443","204358.470441006"
"2002/7/19 4:00","20","100","1","2","0.226193138524187","0","1","0","1","2","0.36871488219123","6.9112","6.9112","121.926042615662","550478.531309414","550478.531309414","174638.373449207"
"2002/7/19 4:10","19.9833333333333","99.8333333333333","1","2","0.529357217666517","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","648464.798098185","648464.798098185","148141.177369368"
"2002/7/19 4:20","19.9666666666667","99.6666666666667","1","2","0.259808455876745","1","1","0.259808455876745","0","2","0","6.9112","6.9112","121.926042615662","632071.561966985","632071.561966985","172815.342061661"
"2002/7/19 4:30","19.95","99.5","0","1","0","0","1","0","1","1","0.846386741493617","6.9112","6.9112","121.926042615662","632461.336543742","632461.336543742","162412.899791544"
"2002/7/19 4:40","19.9333333333333","99.3333333333333","1","1","0.234123108717418","1","1","0.234123108717418","0","1","0","6.9112","6.9112","121.926042615662","570093.156050113","570093.156050113","167017.621177419"
"2002/7/19 4:50","19.9166666666667","99.1666666666667","1","2","0.225586656256813","1","2","0.225586656256813","0","2","0","6.9112","6.9112","121.926042615662","549560.020929381","549560.020929381","165144.732808227"
"2002/7/19 5:00","19.9","99","1","2","0.16","1","2","0.16","1","1","0.243423641137036","6.9112","6.9112","121.94756008","544877.767630981","544877.767630981","201932.311843763"
"2002/7/19 5:10","19.9166666666667","99.1666666666667","1","2","0.421404264545154","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","516637.269968298","516637.269968298","131537.968894831"
"2002/7/19 5:20","19.9333333333333","99.3333333333333","1","2","0.411647538623207","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","506136.227004166","506136.227004166","130177.510718843"
"2002/7/19 5:30","19.95","99.5","1","2","0.20687118814406","0","2","0","1","1","0.338548317194042","6.9112","6.9112","121.926042615662","505816.484659087","505816.484659087","169888.109158627"
"2002/7/19 5:40","19.9666666666667","99.6666666666667","1","2","0.208404874912459","1","1","0.208404874912459","0","1","0","6.9112","6.9112","121.926042615662","507816.134430982","507816.134430982","161439.950569939"
"2002/7/19 5:50","19.9833333333333","99.8333333333333","1","2","0.209067799324523","0","1","0","1","1","0.341434075382546","6.9112","6.9112","121.926042615662","509954.457816629","509954.457816629","170525.292422622"
"2002/7/19 6:00","20","100","0","1","0","0","2","0","1","2","0.68615826291398","6.9112","6.9112","121.926042615662","512709.520101499","512709.520101499","143771.95645364"
"2002/7/19 6:10","20.3333333333333","99","0","2","0","0","2","0","1","2","0.745222277653175","6.9112","6.9112","121.926042615662","556863.235676097","556863.235676097","150351.118156414"
"2002/7/19 6:20","20.6666666666667","98","1","1","0.224714074934012","1","1","0.224714074934012","0","1","0","6.9112","6.9112","121.926042615662","543338.741744785","543338.741744786","164811.059787134"
"2002/7/19 6:30","21","97","1","2","0.22872776246235","0","1","0","1","1","0.370467069233742","6.9112","6.9112","121.926042615662","551674.319354191","551674.319354191","175682.514376203"
"2002/7/19 6:40","21.3333333333333","96","1","2","0.233629013019161","1","1","0.233629013019161","0","1","0","6.9112","6.9112","121.926042615662","560446.594604472","560446.594604472","166603.464849791"
"2002/7/19 6:50","21.6666666666667","95","1","2","0.474307449474186","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","570796.617428397","570796.617428396","139095.986357296"
"2002/7/19 7:00","22","94","1","2","0.165364237212426","1","1","0.165364237212426","1","1","0.265481566764712","6.9112","6.9112","121.94756008","588191.402271743","588191.402271743","209272.336165121"
"2002/7/19 7:10","22.4666666666667","91","1","2","0.550680323329826","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","657657.485906673","657657.485906673","151114.447403711"
"2002/7/19 7:20","22.9333333333333","88","1","2","0.178635700969631","1","1","0.178635700969631","1","1","0.286170631828","6.9112","6.9112","121.94756008","631790.996715611","631790.996715611","213514.536558672"
"2002/7/19 7:30","23.4","85","1","2","0.26863360134079","1","2","0.26863360134079","0","1","0","6.9112","6.9112","121.926042615662","634599.117462181","634599.117462181","174157.106842101"
"2002/7/19 7:40","23.8666666666667","82","1","2","0.182878904328098","1","2","0.182878904328098","1","1","0.292639537017476","6.9112","6.9112","121.94756008","644582.726079999","644582.726079999","214911.737858195"
"2002/7/19 7:50","24.3333333333333","79","1","2","0.186234835166773","1","2","0.186234835166773","1","2","0.29781591081411","6.9112","6.9112","121.94756008","654979.231238723","654979.231238723","216011.344752148"
"2002/7/19 8:00","24.8","76","1","2","0.185880494488635","1","2","0.185880494488635","1","2","0.297190245978932","6.9112","6.9112","121.94756008","653272.286756469","653272.286756469","215907.439289149"
"2002/7/19 8:10","25.1666666666667","75.6666666666667","0","1","0","0","1","0","1","2","0.968479500323354","7.67388705119741","6.9112","121.923508418336","1104993.05764578","714437.236995446","182191.308213926"
"2002/7/19 8:20","25.5333333333333","75.3333333333333","0","2","0","0","2","0","1","2","0.967862852848692","12.0620276294387","6.9112","121.889428482205","3352260.03354422","715368.002501133","169013.467495972"
"2002/7/19 8:30","25.9","75","1","1","0.582912129113481","1","1","0.582912129113481","1","2","0.928015093671357","6.9112","6.9112","121.94756008","1994543.97845295","1994543.97845294","386143.875651779"
"2002/7/19 8:40","26.2666666666667","74.6666666666667","1","2","0.481870265726819","1","2","0.481870265726819","1","2","0.767153156456036","6.9112","6.9112","121.94756008","1648491.16812545","1648491.16812545","334779.893969226"
"2002/7/19 8:50","26.6333333333333","74.3333333333333","1","2","0.850616924947546","0","1","0","1","2","0.997773494882073","6.9112","6.9112","121.926042615374","1684714.84417369","1684714.84417369","346507.15196493"
"2002/7/19 9:00","27","74","1","2","0.475625496416844","1","1","0.475625496416844","1","2","0.757211280336619","6.9112","6.9112","121.94756008","1627108.19298727","1627108.19298727","331786.913804243"
"2002/7/19 9:10","27.3333333333333","72","0","1","0","0","1","0","1","2","0.997773494882073","13.8018373414887","6.9112","121.868440699379","4242666.55331428","715711.394739291","175704.745356385"
"2002/7/19 9:20","27.6666666666667","70","1","1","1.02","0","2","0","0","1","0","16.615773186131","6.9112","121.810682000185","6141625.93697613","1176719.08801816","231909.164767086"
"2002/7/19 9:30","28","68","1","2","1.02","1","1","1.02","1","1","0.997773494882073","8.50051510882978","6.9112","121.94756008","3858761.62300819","3044746.60418389","569001.874855056"
"2002/7/19 9:40","28.3333333333333","66","1","2","0.570078435724651","1","2","0.570078435724651","1","2","0.907583435832124","6.9112","6.9112","121.94756008","1950583.12371415","1950583.12371415","379313.969021122"
"2002/7/19 9:50","28.6666666666667","64","1","2","1.02","0","1","0","0","1","0","10.9132587751154","6.9112","121.905450877468","3213233.95531307","1164168.28175508","245578.915170054"
"2002/7/19 10:00","29","62","1","2","0.642106828227177","1","1","0.634418076090023","1","1","0.997773494882073","6.9112","6.9112","121.94756008","2170995.51004884","2170995.51004884","414045.492014668"
"2002/7/19 10:10","29.1333333333333","60.5","1","2","0.739382529860685","0","1","0","1","2","0.997773494882073","6.9112","6.9112","121.926041881854","1557752.89395826","1557752.89395826","324503.281831393"
"2002/7/19 10:20","29.2666666666667","59","1","2","1.02","0","2","0","0","1","0","8.90006107989278","6.9112","121.917905471583","2196843.60938317","1178436.94541835","246432.480619758"
"2002/7/19 10:30","29.4","57.5","1","2","0.817006394083034","0","2","0","1","1","0.993602894062695","6.9112","6.9112","121.924844948864","1650510.12324312","1650510.12324312","338978.973150856"
"2002/7/19 10:40","29.5333333333333","56","1","2","0.431541195426008","1","1","0.431541195426008","1","2","0.687027637433757","6.9112","6.9112","121.94756008","1476157.28119655","1476157.28119655","311174.431539922"
"2002/7/19 10:50","29.6666666666667","54.5","1","2","0.428668548581938","1","2","0.428668548581938","1","2","0.682454290102422","6.9112","6.9112","121.94756008","1466321.51676356","1466321.51676356","309868.167130391"
"2002/7/19 11:00","29.8","53","1","2","0.634176879220328","1","2","0.634176879220328","0","1","0","6.9112","6.9112","121.926042615662","1449081.56939768","1449081.56939768","280143.102623242"
"2002/7/19 11:10","30.1666666666667","51.8333333333333","0","1","0","0","1","0","1","1","0.977968378134847","14.800339120357","6.9112","121.855598404806","4753458.31972218","715848.09240072","171697.159443261"
"2002/7/19 11:20","30.5333333333333","50.6666666666667","1","1","0.912419329378198","1","1","0.769574326665534","1","2","0.997773494882073","6.9112","6.9112","121.94756008","2634186.11362257","2634186.11362257","491198.232508524"
"2002/7/19 11:30","30.9","49.5","1","2","1.02","0","1","0","0","1","0","11.6288518501511","6.9112","121.896356427981","3592547.02637065","1177275.82636825","246315.731898553"
"2002/7/19 11:40","31.2666666666667","48.3333333333333","0","1","0","0","2","0","1","1","0.975754109933861","20.0963591049319","6.9112","121.749620215595","7458681.43919536","716471.362463193","171166.786153355"
"2002/7/19 11:50","31.6333333333333","47.1666666666667","1","1","1.02","0","2","0","1","2","0.990973182581585","18.9673798511121","6.9112","121.747014695465","8056118.9132887","1891342.51016977","345410.000211125"
"2002/7/19 12:00","32","46","1","2","1.02","1","1","1.02","1","2","0.997773494882073","12.47455680665","6.9112","121.94756008","5896664.22383442","3047225.51244764","545034.550753187"
"2002/7/19 12:10","32.1666666666667","44.3333333333333","1","2","1.02","1","2","0.823443251206678","1","2","0.997773494882073","6.91155017901899","6.9112","121.94756008","2818865.96549611","2818686.61089289","526313.123848415"
"2002/7/19 12:20","32.3333333333333","42.6666666666667","1","2","1.02","0","1","0","0","1","0","9.30569164639984","6.9112","121.915584074628","2404383.93436892","1178295.37431177","246414.080579488"
"2002/7/19 12:30","32.5","41","1","2","0.445626528592366","1","1","0.445626528592366","1","1","0.709451946561874","6.9112","6.9112","121.94756008","1524386.4154934","1524386.4154934","317645.437558405"
"2002/7/19 12:40","32.6666666666667","39.3333333333333","1","2","0.571669103278571","1","2","0.571669103278571","0","1","0","6.9112","6.9112","121.926042176614","1317948.04449872","1317948.04449872","259137.699147891"
"2002/7/19 12:50","32.8333333333333","37.6666666666667","1","2","0.558445826583409","0","1","0","1","1","0.89200250511351","6.9112","6.9112","121.926042615528","1304182.55870275","1304182.55870275","277470.90048127"
"2002/7/19 13:00","33","36","1","2","0.98648857779379","0","2","0","0","1","0","7.33311052441762","6.9112","121.92422955568","1391079.94118755","1175027.25553713","240073.820108036"
"2002/7/19 13:10","33.2166666666667","34.5","0","1","0","0","2","0","1","1","0.960658560352035","12.3340294273079","6.9112","121.886377298549","3491493.74681558","715423.805684947","166368.233698807"
"2002/7/19 13:20","33.4333333333333","33","0","2","0","0","2","0","1","2","0.959003365351327","19.3286213876369","6.9112","121.762487426782","7066718.40211044","716418.716652631","165535.105217997"
"2002/7/19 13:30","33.65","31.5","1","1","1.02","1","1","1.02","1","2","0.996029880968594","10.8526440206367","6.9112","121.94756008","5069301.2400225","3050573.41768659","557972.885102815"
"2002/7/19 13:40","33.8666666666667","30","0","1","0","0","1","0","1","2","0.96570644090772","19.41920551345","6.9112","121.764714526376","7113166.55157562","716424.924889401","168324.577529383"
"2002/7/19 13:50","34.0833333333333","28.5","1","1","1.02","0","2","0","1","2","0.96278605069619","16.0368273801426","6.9112","121.805166035742","6607848.80103692","1939344.85651887","350752.916782751"
"2002/7/19 14:00","34.3","27","1","2","1.02","0","2","0","1","2","0.962734173549988","13.6181423046575","6.9112","121.852940284325","5371076.80091502","1938582.11232769","362813.3545291"
"2002/7/19 14:10","34.2666666666667","27.6666666666667","1","2","1.02","0","2","0","1","2","0.963415393220171","11.1811242357814","6.9112","121.888589752898","4121836.54287747","1935925.36038281","370135.953817841"
"2002/7/19 14:20","34.2333333333333","28.3333333333333","1","2","1.02","0","2","0","0","1","0","13.9252763010252","6.9112","121.859108907628","4827188.11507559","1237325.94609282","246023.498532067"
"2002/7/19 14:30","34.2","29","1","2","0.793605745133935","1","1","0.706443558466533","1","1","0.986953390880149","6.9112","6.9112","121.94756008","2446920.52157811","2446920.52157811","453416.656030507"
"2002/7/19 14:40","34.1666666666667","29.6666666666667","1","2","0.494432650078658","1","2","0.494432650078658","1","2","0.787897301978037","6.9112","6.9112","121.94756008","1710496.57988798","1710496.57988798","340967.194541718"
"2002/7/19 14:50","34.1333333333333","30.3333333333333","1","2","0.485833898090077","1","2","0.485833898090077","1","2","0.774510421660992","6.9112","6.9112","121.94756008","1685584.13525609","1685584.13525609","336800.418978871"
"2002/7/19 15:00","34.1","31","1","2","0.796930271915451","0","1","0","1","2","0.972124961115079","6.9112","6.9112","121.926042615662","1652497.67500129","1652497.67500129","330754.284754357"
"2002/7/19 15:10","34.0833333333333","31.5","1","2","1.02","0","2","0","0","1","0","9.29927071078469","6.9112","121.916593967445","2445188.06446163","1222377.18617002","248601.208120378"
"2002/7/19 15:20","34.0666666666667","32","1","2","1.02","0","2","0","1","1","0.970100446646669","7.13032326034991","6.9112","121.92328577798","2031384.65064177","1919176.49349434","378716.603140266"
"2002/7/19 15:30","34.05","32.5","1","2","0.509832174726489","1","1","0.509832174726489","1","2","0.811863632841198","6.9112","6.9112","121.94756008","1751512.31300366","1751512.31300366","348491.912524574"
"2002/7/19 15:40","34.0333333333333","33","1","2","0.81052132979277","0","1","0","1","2","0.978040477600265","6.9112","6.9112","121.92604257535","1660543.79271204","1660543.79271204","334833.452448032"
"2002/7/19 15:50","34.0166666666667","33.5","0","1","0","0","2","0","1","2","0.965871732336503","14.7405620214865","6.9112","121.85635581234","4722881.50924822","715839.907297943","168378.804094483"
"2002/7/19 16:00","34","34","1","1","1.02","0","2","0","1","2","0.97481593312765","12.1011879219909","6.9112","121.874721493131","4569874.04481182","1913255.04812133","370279.894578413"
"2002/7/19 16:10","34.0833333333333","32.3333333333333","1","2","1.02","1","1","1.02","0","1","0","8.21338658303329","6.9112","121.91686131594","3033276.16208381","2366490.457669","445224.953869526"
"2002/7/19 16:20","34.1666666666667","30.6666666666667","1","2","0.912468755366573","1","2","0.912468755366573","0","2","0","6.9112","6.9112","121.925257504148","2121358.99844231","2121358.99844232","394563.492001049"
"2002/7/19 16:30","34.25","29","1","2","0.5521035742375","1","2","0.5521035742375","1","1","0.88003713687195","6.9112","6.9112","121.94756008","1914008.7203893","1914008.7203893","370032.897821444"
"2002/7/19 16:40","34.3333333333333","27.3333333333333","1","2","1.02","0","1","0","0","1","0","11.14936215025","6.9112","121.902565659217","3399826.1611279","1229926.23398781","248890.424465261"
"2002/7/19 16:50","34.4166666666667","25.6666666666667","1","2","0.611947184077475","1","1","0.611947184077475","1","1","0.976944540401528","6.9112","6.9112","121.94756008","2139875.08389081","2139875.08389081","402113.28044362"
"2002/7/19 17:00","34.5","24","1","2","0.478402528946037","1","2","0.478402528946037","1","2","0.766137605221167","6.9112","6.9112","121.94756008","1691498.47143919","1691498.47143919","333120.934344606"
"2002/7/19 17:10","34.4166666666667","25.6666666666667","1","2","0.207892977623745","1","2","0.207892977623745","1","2","0.33446376115054","6.9112","6.9112","121.94756008","743104.037070224","743104.037070224","222756.373412752"
"2002/7/19 17:20","34.3333333333333","27.3333333333333","1","2","0.16","1","2","0.16","1","2","0.227832045338235","6.9112","6.9112","121.94756008","508105.615076155","508105.615076155","198260.114616234"
"2002/7/19 17:30","34.25","29","0","1","0","0","1","0","1","2","0.674996621071399","6.9112","6.9112","121.926042615662","503356.35469173","503356.35469173","144211.388027356"
"2002/7/19 17:40","34.1666666666667","30.6666666666667","1","1","0.16","1","1","0.16","1","2","0.233327289369674","6.9112","6.9112","121.94756008","518787.36375797","518787.363757969","200298.785965944"
"2002/7/19 17:50","34.0833333333333","32.3333333333333","1","2","0.225988879098369","1","2","0.225988879098369","0","1","0","6.9112","6.9112","121.926042615662","537204.832779045","537204.832779045","164726.307147468"
"2002/7/19 18:00","34","34","1","2","0.236605318680709","0","1","0","1","1","0.379751353283599","6.9112","6.9112","121.926042615662","560675.82082699","560675.82082699","178254.340733831"
"2002/7/19 18:10","33.8333333333333","34.6666666666667","1","2","0.246981364775634","0","2","0","1","2","0.396130246523708","6.9112","6.9112","121.926042615662","584237.374421461","584237.374421461","180843.131316323"
"2002/7/19 18:20","33.6666666666667","35.3333333333333","1","2","0.164864576340121","1","1","0.164864576340121","1","2","0.263674767286943","6.9112","6.9112","121.94756008","580044.329285308","580044.329285308","209307.9652597"
"2002/7/19 18:30","33.5","36","1","2","0.489222211541161","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","579807.113522151","579807.113522151","141071.264167506"
"2002/7/19 18:40","33.3333333333333","36.6666666666667","1","2","0.165964566535521","1","1","0.165964566535521","1","1","0.265376390423514","6.9112","6.9112","121.94756008","583472.861822146","583472.861822146","209656.686800177"
"2002/7/19 18:50","33.1666666666667","37.3333333333333","0","1","0","0","1","0","1","2","0.797364963603494","6.9112","6.9112","121.926042615662","588070.013012599","588070.013012599","161556.379014894"
"2002/7/19 19:00","33","38","1","1","0.250905524153704","0","2","0","1","2","0.402005928561034","6.9112","6.9112","121.926042615662","591835.962176061","591835.962176062","181899.131614906"
"2002/7/19 19:10","32.4666666666667","39.1666666666667","1","2","0.251403765652972","1","1","0.251403765652972","0","1","0","6.9112","6.9112","121.926042615662","592393.991077567","592393.991077568","170146.298685274"
"2002/7/19 19:20","31.9333333333333","40.3333333333333","1","2","0.16731131512785","1","2","0.16731131512785","1","1","0.26774364951089","6.9112","6.9112","121.94756008","589799.018937231","589799.018937231","210033.906880402"
"2002/7/19 19:30","31.4","41.5","1","2","0.246447833407986","1","2","0.246447833407986","0","1","0","6.9112","6.9112","121.926042615662","583460.318839357","583460.318839357","169150.145297378"
"2002/7/19 19:40","30.8666666666667","42.6666666666667","1","2","0.162724528523766","1","2","0.162724528523766","1","1","0.260988519312949","6.9112","6.9112","121.94756008","577368.642732673","577368.642732673","208512.026452801"
"2002/7/19 19:50","30.3333333333333","43.8333333333333","1","2","0.239238370305766","1","2","0.239238370305766","0","1","0","6.9112","6.9112","121.926042615662","570223.343540406","570223.343540406","167701.588956703"
"2002/7/19 20:00","29.8","45","0","1","0","0","1","0","1","1","0.754998770430563","6.9112","6.9112","121.926042615662","562157.649474589","562157.649474588","154036.965389826"
"2002/7/19 20:10","29.6666666666667","47.8333333333333","1","1","0.23993063472273","0","2","0","1","2","0.38658022436141","6.9112","6.9112","121.926042615662","573425.371353879","573425.371353879","178760.844135905"
"2002/7/19 20:20","29.5333333333333","50.6666666666667","0","1","0","0","2","0","1","2","0.797744965060069","6.9112","6.9112","121.926042615662","591217.520660756","591217.520660756","160634.704200559"
"2002/7/19 20:30","29.4","53.5","1","1","0.512967110942017","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","608149.525802606","608149.525802605","144808.550875258"
"2002/7/19 20:40","29.2666666666667","56.3333333333333","1","2","0.180124781685928","1","1","0.180124781685928","1","1","0.287262774622612","6.9112","6.9112","121.94756008","625977.129694239","625977.129694239","214185.900481378"
"2002/7/19 20:50","29.1333333333333","59.1666666666667","1","2","0.280583696471161","1","2","0.280583696471161","0","1","0","6.9112","6.9112","121.926042615662","646095.560355139","646095.56035514","176196.166201989"
"2002/7/19 21:00","29","62","1","2","0.291922220142009","1","2","0.291922220142009","0","2","0","6.9112","6.9112","121.926042615662","667303.546432998","667303.546432998","178631.698443618"
"2002/7/19 21:10","28.5","64","0","1","0","0","1","0","1","1","0.929531792700768","6.9112","6.9112","121.926042615662","672507.351415875","672507.351415875","181185.850767363"
"2002/7/19 21:20","28","66","0","2","0","0","2","0","1","2","0.922575841975347","6.9112","6.9112","121.926042615662","671199.727948162","671199.727948163","179691.909837676"
"2002/7/19 21:30","27.5","68","0","2","0","0","2","0","1","2","0.916877206035362","6.9112","6.9112","121.926042615662","668644.596944246","668644.596944246","178651.277477571"
"2002/7/19 21:40","27","70","1","1","0.19366901776931","1","1","0.19366901776931","1","2","0.30841089012055","6.9112","6.9112","121.94756008","665163.150795194","665163.150795194","218546.182595979"
"2002/7/19 21:50","26.5","72","1","2","0.566662389290806","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","659072.853937544","659072.853937544","153066.810807305"
"2002/7/19 22:00","26","74","1","2","0.555323943976339","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","651505.370438065","651505.370438065","151424.535255388"
"2002/7/19 22:10","26","71.3333333333333","1","2","0.27173993419129","0","2","0","1","1","0.434659156972045","6.9112","6.9112","121.926042615662","637672.475845051","637672.475845051","187298.32812367"
"2002/7/19 22:20","26","68.6666666666667","1","2","0.176781379483009","1","1","0.176781379483009","1","2","0.282616431325167","6.9112","6.9112","121.94756008","621074.845894208","621074.845894208","213030.479795713"
"2002/7/19 22:30","26","66","1","2","0.253436928817661","0","1","0","1","2","0.407277141236694","6.9112","6.9112","121.926042615662","602377.597083424","602377.597083425","182282.324850773"
"2002/7/19 22:40","26","63.3333333333333","1","2","0.163181718985798","1","1","0.163181718985798","1","2","0.262359782011898","6.9112","6.9112","121.94756008","582396.79285446","582396.79285446","208526.684001258"
"2002/7/19 22:50","26","60.6666666666667","1","2","0.464956879131849","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","563367.25583888","563367.25583888","137796.873778811"
"2002/7/19 23:00","26","58","1","2","0.444792007858181","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","544772.405450934","544772.405450934","134948.470427207"
"2002/7/19 23:10","25.8333333333333","60.6666666666667","0","1","0","0","2","0","1","1","0.729481136635619","6.9112","6.9112","121.926042615662","545070.88928041","545070.889280411","148678.190535999"
"2002/7/19 23:20","25.6666666666667","63.3333333333333","0","2","0","0","2","0","1","2","0.738491096720629","6.9112","6.9112","121.926042615662","551581.448332372","551581.448332372","150303.024764226"
"2002/7/19 23:30","25.5","66","1","1","0.16","1","1","0.16","1","2","0.250889841123372","6.9112","6.9112","121.94756008","558701.775278773","558701.775278773","205279.860990635"
"2002/7/19 23:40","25.3333333333333","68.6666666666667","1","2","0.4715260664136","0","1","0","0","1","0","6.9112","6.9112","121.926042615662","566964.880244275","566964.880244275","138654.186141328"
"2002/7/19 23:50","25.1666666666667","71.3333333333333","1","2","0.24212829836452","1","1","0.24212829836452","0","2","0","6.9112","6.9112","121.926042615662","576829.586648693","576829.586648694","168334.34918948"
"2002/7/20 0:00","25","74","1","2","0.492307332269383","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","587777.388540829","587777.388540829","141713.197783064"
"2002/7/20 0:10","25.1666666666667","71.3333333333333","1","2","0.488494192938444","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","585866.846413126","585866.846413126","141215.16820455"
"2002/7/20 0:20","25.3333333333333","68.6666666666667","1","2","0.162435980722882","1","1","0.162435980722882","1","1","0.261002301863874","6.9112","6.9112","121.94756008","578938.645275889","578938.645275889","208329.882780404"
"2002/7/20 0:30","25.5","66","0","1","0","0","1","0","1","2","0.765567378828924","6.9112","6.9112","121.926042615662","569611.926347613","569611.926347613","155566.843525152"
"2002/7/20 0:40","25.6666666666667","63.3333333333333","1","1","0.232072760908769","1","1","0.232072760908769","0","1","0","6.9112","6.9112","121.926042615662","558505.539163868","558505.539163868","166328.96049855"
"2002/7/20 0:50","25.8333333333333","60.6666666666667","1","2","0.16","1","2","0.16","1","1","0.244765374459303","6.9112","6.9112","121.94756008","546203.908396652","546203.908396652","203127.056296357"
"2002/7/20 1:00","26","58","1","2","0.219695263834152","1","2","0.219695263834152","0","1","0","6.9112","6.9112","121.926042615662","533090.741433486","533090.741433485","163788.287523574"
"2002/7/20 1:10","25.7333333333333","59.5","1","2","0.430993325462942","0","1","0","0","2","0","6.9112","6.9112","121.926042615662","527622.347746312","527622.347746312","132909.604017001"
"2002/7/20 1:20","25.4666666666667","61","1","2","0.21506009538282","0","2","0","1","1","0.351343327021539","6.9112","6.9112","121.926042615662","524795.076831715","524795.076831716","171884.75698453"
"2002/7/20 1:30","25.2","62.5","1","2","0.16","1","1","0.16","1","2","0.233773280404054","6.9112","6.9112","121.94756008","523002.755658587","523002.755658587","199291.145698181"
"2002/7/20 1:40","24.9333333333333","64","0","1","0","0","1","0","1","2","0.698615198941361","6.9112","6.9112","121.926042615662","521906.771016801","521906.771016801","145529.641991311"
"2002/7/20 1:50","24.6666666666667","65.5","1","1","0.21371214712097","0","2","0","1","2","0.349063512271848","6.9112","6.9112","121.926042615662","521366.49191748","521366.491917481","171587.245843903"
"2002/7/20 2:00","24.4","67","0","1","0","0","2","0","1","2","0.697215686092434","6.9112","6.9112","121.926042615662","520974.327479549","520974.327479549","144983.988730515"
"2002/7/20 2:10","24","68.8333333333333","1","1","0.288923713687026","1","1","0.288923713687026","1","2","0.468037462233858","6.9112","6.9112","122.058397068588","1045880.1113487","1045880.1113487","251113.602995058"
"2002/7/20 2:20","23.6","70.6666666666667","0","1","0","0","1","0","1","2","0.956095081217212","8.54337044474397","6.9112","121.919505449996","1550417.18531037","714644.848890575","172530.744472825"
"2002/7/20 2:30","23.2","72.5","1","1","0.415174633752018","0","2","0","1","2","0.677844276280893","6.9112","6.9112","121.925059745114","1012680.22695331","1012680.22695331","226334.424442583"
"2002/7/20 2:40","22.8","74.3333333333333","1","2","0.30121917922571","1","1","0.30121917922571","0","1","0","6.9112","6.9112","121.926042315944","733963.183832977","733963.183832977","182717.406232601"
"2002/7/20 2:50","22.4","76.1666666666667","1","2","0.275806519161185","0","1","0","1","1","0.452385331463616","6.9112","6.9112","121.92604261557","676127.820885134","676127.820885134","186427.012769862"
"2002/7/20 3:00","22","78","1","2","0.176312114253755","1","1","0.176312114253755","1","2","0.288141846510016","6.9112","6.9112","121.94756008","645680.147731055","645680.147731054","211717.854391207"
"2002/7/20 3:10","22","78","0","1","0","0","1","0","1","2","0.831876975810657","6.9112","6.9112","121.926042615662","621569.436857884","621569.436857884","159120.50743929"
"2002/7/20 3:20","22","78","1","1","0.460471523804807","0","2","0","0","1","0","6.9112","6.9112","121.926042615662","570867.164489413","570867.164489413","137470.916554326"
"2002/7/20 3:30","22","78","1","2","0.45380384033599","0","2","0","0","2","0","6.9112","6.9112","121.926042615662","562603.172892035","562603.172892034","136463.702580091"
"2002/7/20 3:40","22","78","1","2","0.221169265626356","0","2","0","1","1","0.364968009612314","6.9112","6.9112","121.926042615662","545423.571123973","545423.571123973","172663.128710042"
"2002/7/20 3:50","22","78","1","2","0.218443029159268","0","2","0","1","2","0.360140768578591","6.9112","6.9112","121.926042615662","538235.593142272","538235.593142272","172084.838266617"
"2002/7/20 4:00","22","78","0","1","0","0","2","0","1","2","0.715281970571503","6.9112","6.9112","121.926042615662","534155.663146173","534155.663146173","145074.243773316"
"2002/7/20 4:10","22.1","77.5","1","1","0.275790585103946","1","1","0.275790585103946","0","1","0","6.9112","6.9112","121.926042615662","677377.845582993","677377.845582994","176745.400661015"
